Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-12-11 07:42:00,44.41551,1.851851,1.4604239732870516,6.105324,5.381943000000001,35.59030000000001,1646.1222222214042
2024-12-11 08:12:00,58.94097,2.719907,1.768925485861242,6.944444,5.295137,40.50920000000002,1646.1222222214042
2024-12-11 08:15:00,64.67014,2.343749,1.6998825003618612,6.684024,5.526624999999999,48.32179999999997,1646.1222222214042
2024-12-11 08:18:00,56.33681,2.025462,1.5511656482191625,6.2789340000000005,5.410881999999999,43.98149999999998,1646.1222222214042
2024-12-11 08:21:00,38.16551,1.6203709999999996,1.3759292703981139,5.78704,5.324069,28.35650000000001,1646.1222222214042
2024-12-11 08:57:00,44.38657,2.256945,1.4938974251705452,6.452546,5.121530999999999,29.51389999999998,1646.1222222214042
2024-12-11 09:00:00,45.45718,2.3148149999999994,1.6697886979061065,6.684023,5.526618000000001,32.11809999999997,1646.1222222214042
2024-12-11 09:03:00,50.63657,2.054398,1.598295578102347,6.510418,5.6713,34.72219999999999,1646.1222222214042
2024-12-11 09:06:00,43.89468,1.7939819999999997,1.4858973940508535,6.221063,5.642361,31.24999999999997,1646.1222222214042
2024-12-11 09:09:00,40.24884,1.880788,1.4022631490956303,5.902783,5.034725,30.38190000000003,1646.1222222214042
2024-12-11 09:45:00,41.81134,2.170139,1.6110709910026613,6.539352999999999,5.526624,27.488400000000013,1646.1222222214042
2024-12-11 09:48:00,44.90741,2.083334,1.6278864639100392,6.655094,5.815970000000001,31.25,1646.1222222214042
2024-12-11 09:51:00,43.37384,2.170139,1.5929412725354928,6.597224000000001,5.555555000000001,30.9606,1646.1222222214042
2024-12-11 09:54:00,42.36111,2.430555,1.4963840824781751,6.2500029999999995,4.658567999999999,30.38190000000003,1646.1222222214042
2024-12-11 10:24:00,36.14005,2.9803239999999995,1.5182875501166049,7.060183,4.716438999999999,24.016199999999998,1646.1222222214042
2024-12-11 10:27:00,45.45718,2.922454,1.780606963935738,6.973383999999999,5.03472,29.803200000000004,1646.1222222214042
2024-12-11 10:30:00,46.46991,2.4016209999999996,1.6280566978429207,6.712968,5.353007000000001,31.25,1646.1222222214042
2024-12-11 10:33:00,44.41551,2.34375,1.5666037436918723,6.365742999999999,5.005783,31.828699999999998,1646.1222222214042
2024-12-11 10:36:00,43.86574,2.546296,1.4713979886541761,6.134257999999999,4.340282,29.224500000000006,1646.1222222214042
2024-12-11 11:09:00,41.81134,2.6909719999999995,1.7173069619643786,6.886573,5.208331,27.77769999999998,1646.1222222214042
2024-12-11 11:12:00,42.82407,2.5173609999999993,1.6118281672774077,6.655087999999999,5.092597,29.224599999999953,1646.1222222214042
2024-12-11 11:15:00,32.43634,2.1990749999999997,1.5108361688737635,6.365742999999999,5.150458,26.04169999999999,1646.1222222214042
2024-12-11 11:18:00,32.46528,2.459491,1.4633947200252224,6.221067999999999,4.542826999999999,22.56940000000003,1646.1222222214042
2024-12-11 11:45:00,41.29051,2.748842,1.7177755551161127,6.915512999999999,5.150461,31.539300000000026,1646.1222222214042
2024-12-11 11:48:00,52.71991,2.7777770000000004,1.7700473517148747,6.973378,5.237271,36.16890000000001,1646.1222222214042
2024-12-11 11:51:00,55.32407,2.633101,1.7161311575776765,6.799768,5.208337,38.19440000000003,1646.1222222214042
2024-12-11 11:54:00,47.01968,2.3726850000000006,1.5375010684230375,6.134258000000001,4.6875029999999995,33.85419999999999,1646.1222222214042
2024-12-11 12:24:00,48.58218,2.835648,1.7279343502854045,6.8287070000000005,4.947919000000001,31.828799999999973,1646.1222222214042
2024-12-11 12:27:00,53.73264,2.517361,1.67238832899455,6.7708330000000005,5.295142,37.037000000000006,1646.1222222214042
2024-12-11 12:30:00,54.25347,2.430556,1.6195030240370996,6.481483,5.063656999999999,36.74769999999998,1646.1222222214042
2024-12-11 12:33:00,48.06134,2.2858799999999997,1.464319769610895,5.931712999999999,4.5138929999999995,32.40749999999997,1646.1222222214042
2024-12-11 12:36:00,30.87384,2.2858799999999997,1.3357812607560258,5.787033,4.195603,23.1481,1646.1222222214042
2024-12-11 13:03:00,31.94444,3.7615740000000004,1.4702725604166973,7.233792,3.8483780000000003,18.80789999999999,1646.1222222214042
2024-12-11 13:06:00,39.20718,2.3726850000000006,1.6553057178686907,6.655092,5.381947,29.224499999999978,1646.1222222214042
2024-12-11 13:09:00,42.36111,2.517361,1.6524221758634683,6.655092,5.150461000000001,28.93519999999998,1646.1222222214042
2024-12-11 13:12:00,45.97801,2.517361,1.5911579505472602,6.4236130000000005,4.832172,30.9606,1646.1222222214042
2024-12-11 13:15:00,38.19445,2.2858799999999997,1.4227127790558451,5.9895830000000005,4.5138929999999995,27.198999999999984,1646.1222222214042
2024-12-11 13:45:00,57.40741,3.0381940000000007,1.7551240319887107,6.915512,4.7743079999999996,38.7731,1646.1222222214042
2024-12-11 13:48:00,65.16204,2.5752310000000005,1.71425048510735,6.741902,5.237271,45.428200000000004,1646.1222222214042
2024-12-11 13:51:00,64.14931,2.4016210000000004,1.6280634370165479,6.3368020000000005,4.976851,46.5856,1646.1222222214042
2024-12-11 13:54:00,62.06597,2.3148150000000003,1.5157771240547087,5.931712000000001,4.542827,47.74300000000002,1646.1222222214042
2024-12-11 13:57:00,49.07407,1.938657,1.3704852629965207,5.584492,4.571755,37.037000000000006,1646.1222222214042
2024-12-11 14:09:00,61.02431,2.6909729999999996,1.5211061489384006,6.018521999999999,4.079859000000001,46.007000000000005,1646.1222222214042
2024-12-11 14:12:00,82.29167,2.633101999999999,1.5906204629549694,6.018515999999999,4.253474,64.81479999999999,1646.1222222214042
2024-12-11 14:15:00,86.97917,2.2858799999999997,1.464319769610895,5.758101,4.340281,68.287,1646.1222222214042
2024-12-11 14:18:00,58.91204,1.2152779999999996,1.1861097370166176,4.9189810000000005,4.861113,46.5856,1646.1222222214042
2024-12-11 14:39:00,46.46991,2.34375,1.4857175281505033,6.1631979999999995,4.687498,30.9606,1646.1222222214042
2024-12-11 14:42:00,70.37037,2.719907,1.7689254858612407,6.712962000000001,5.063655,52.37270000000001,1646.1222222214042
2024-12-11 14:45:00,75.52083,2.4594899999999997,1.6503007296010035,6.452547,5.034727,56.13419999999999,1646.1222222214042
2024-12-11 14:48:00,71.35417,2.372686,1.5374944232789933,6.076393,4.629627,47.1644,1646.1222222214042
2024-12-11 14:51:00,49.59491,1.9097229999999996,1.3959479233336254,5.671298,4.745365,38.7731,1646.1222222214042
2024-12-11 15:15:00,66.72454,2.8935179999999994,1.7268193564403707,6.684026,4.716438,49.18979999999999,1646.1222222214042
2024-12-11 15:18:00,73.49537,2.2858800000000006,1.639657724729121,6.249996,5.0925959999999995,58.44909999999999,1646.1222222214042
2024-12-11 15:21:00,82.8125,1.9386580000000002,1.351576439185812,5.439813,4.398145,68.28709999999998,1646.1222222214042
2024-12-11 15:24:00,96.32523,1.5625,1.2165850865211059,4.890045,4.253474999999999,79.8611,1646.1222222214042
2024-12-11 15:27:00,64.12037,1.0416669999999995,1.1399421184227827,4.687499,4.890042000000001,54.68750000000003,1646.1222222214042
2024-12-11 15:51:00,57.34954,2.9513879999999997,1.769241653034279,6.799772000000001,4.803244000000001,39.6412,1646.1222222214042
2024-12-11 15:54:00,61.54514,2.5752319999999997,1.7142577156188443,6.6261529999999995,5.121531,41.95600000000002,1646.1222222214042
2024-12-11 15:57:00,54.28241,2.3148150000000003,1.5750782552727483,6.250003,4.947918,41.087999999999965,1646.1222222214042
2024-12-11 16:00:00,52.69097,2.459491,1.5068239943806971,6.047458,4.427086999999999,38.1944,1646.1222222214042
2024-12-11 16:21:00,37.64468,2.1990739999999995,1.491458583581725,6.278938,5.034724000000001,30.382000000000005,1646.1222222214042
2024-12-11 16:24:00,39.20718,2.430556,1.5590680381019926,6.365742999999999,4.8611070000000005,28.356499999999983,1646.1222222214042
2024-12-11 16:27:00,40.76968,2.430556,1.5384430188116363,6.250003,4.716436999999999,27.777800000000013,1646.1222222214042
2024-12-11 16:30:00,40.24884,2.372686,1.454149738875735,6.047453,4.4849570000000005,26.331000000000017,1646.1222222214042
2024-12-11 17:03:00,36.60301,2.4594899999999997,1.5280940054681298,6.6840269999999995,5.092597,26.04169999999999,1646.1222222214042
2024-12-11 17:06:00,34.54861,2.4884269999999997,1.6414931213030721,6.655087999999999,5.179401,23.726799999999997,1646.1222222214042
2024-12-11 17:09:00,36.60301,2.0254630000000002,1.4976458325816073,6.16319,5.208337,24.884199999999993,1646.1222222214042
2024-12-11 17:12:00,32.43634,1.851852,1.3723743108872566,5.844905,4.976853,24.88420000000002,1646.1222222214042
2024-12-11 17:18:00,31.42361,1.967593,1.2843793210572567,5.526616,4.340273,22.858799999999974,1646.1222222214042
2024-12-12 07:33:00,35.06945,2.4884250000000003,1.5805033448262675,6.597217,5.034722,23.4375,1646.1222222214042
2024-12-12 07:36:00,47.51157,2.5752319999999997,1.7534885331987982,6.973382999999999,5.526621,31.82880000000003,1646.1222222214042
2024-12-12 07:39:00,41.81134,2.34375,1.643904221748257,6.712968,5.468748,32.117999999999995,1646.1222222214042
2024-12-12 07:42:00,32.46528,2.256945,1.4121601428260135,6.076388,4.629633,24.884299999999996,1646.1222222214042
2024-12-12 08:12:00,42.36111,2.546296,1.643044855245302,6.6550970000000005,5.092591,31.828699999999998,1646.1222222214042
2024-12-12 08:15:00,53.79051,2.633102,1.675270651302501,6.712968,5.063655999999999,34.432799999999986,1646.1222222214042
2024-12-12 08:18:00,62.06597,2.546297,1.6633229975130222,6.452547999999999,4.9189810000000005,46.5856,1646.1222222214042
2024-12-12 08:21:00,66.23264,2.6909720000000004,1.5891589391095644,6.163198,4.3113459999999995,50.34719999999999,1646.1222222214042
2024-12-12 08:54:00,49.59491,3.1828709999999996,1.7340663760915127,6.857643,4.484952,31.828699999999998,1646.1222222214042
2024-12-12 08:57:00,54.28241,2.546296,1.7032177851528443,6.597218,5.121532,39.9306,1646.1222222214042
2024-12-12 09:00:00,45.97801,2.2280099999999994,1.5413364425937874,6.278938,5.063658,34.43290000000002,1646.1222222214042
2024-12-12 09:03:00,37.15278,2.2280100000000003,1.4427607910752407,6.047453,4.6875029999999995,28.93519999999998,1646.1222222214042
2024-12-12 09:33:00,43.37384,4.021991000000001,1.224540083771928,7.031247,3.182865999999999,26.331000000000017,1646.1222222214042
2024-12-12 09:36:00,44.41551,2.4016200000000003,1.5685867615779359,6.423611999999999,4.976851999999999,29.51389999999998,1646.1222222214042
2024-12-12 09:39:00,38.68634,1.9965279999999996,1.4494057990913967,6.076392,5.092594,29.803199999999975,1646.1222222214042
2024-12-12 10:24:00,38.19445,2.4594910000000008,1.6105127163367103,6.568287,5.0925959999999995,26.041600000000017,1646.1222222214042
2024-12-12 10:27:00,42.36111,2.4884260000000005,1.6213949361183777,6.539352,5.034726,27.198999999999955,1646.1222222214042
2024-12-12 10:30:00,39.20718,2.1701390000000007,1.4607725596865226,6.192127000000001,4.947918,30.381899999999973,1646.1222222214042
2024-12-12 10:33:00,36.08218,2.0833340000000007,1.368214848308767,5.815977,4.571762999999999,28.356499999999983,1646.1222222214042
2024-12-12 11:12:00,38.68634,2.546296,1.559505486947491,6.510415999999999,4.832179999999999,25.462900000000047,1646.1222222214042
2024-12-12 11:15:00,40.76968,2.228009,1.5413426716997412,6.365736,5.150466999999999,28.06710000000004,1646.1222222214042
2024-12-12 11:18:00,37.15278,2.0254630000000002,1.4424794579905733,6.0185200000000005,4.976846999999999,27.199099999999987,1646.1222222214042
2024-12-12 11:21:00,57.40741,2.604166,1.5140854823924685,5.93171,4.108794,43.40270000000001,1646.1222222214042
2024-12-12 11:24:00,32.98611,1.9097220000000004,1.2823308137618061,5.642361999999999,4.54282,25.17360000000002,1646.1222222214042
2024-12-12 12:00:00,49.04514,2.459491,1.630512995034848,6.423614000000001,4.976853,33.564899999999966,1646.1222222214042
2024-12-12 12:03:00,44.38657,2.5752310000000005,1.6123851386454862,6.4525440000000005,4.803242999999999,30.960699999999974,1646.1222222214042
2024-12-12 12:06:00,38.65741,2.546296000000001,1.5160761274935044,6.192134,4.456018,30.38190000000003,1646.1222222214042
2024-12-12 12:36:00,44.41551,2.835648,1.7279343502854045,6.799767999999999,4.9189799999999995,29.513900000000007,1646.1222222214042
2024-12-12 12:39:00,65.68287,2.7488420000000007,1.7593291759097518,6.770828,5.063655999999999,50.92590000000001,1646.1222222214042
2024-12-12 12:42:00,65.16204,2.633102,1.6958148044630028,6.510419000000001,4.890047,49.76849999999999,1646.1222222214042
2024-12-12 12:45:00,56.30787,2.3726849999999997,1.4963639127702555,6.047453999999999,4.542819,43.402799999999985,1646.1222222214042
2024-12-12 13:18:00,51.12847,2.835649,1.812070387739213,7.031254000000001,5.266204999999999,34.72219999999999,1646.1222222214042
2024-12-12 13:21:00,55.29514,2.7488420000000007,1.7593291759097518,6.886574,5.179402,36.45830000000001,1646.1222222214042
2024-12-12 13:24:00,51.18634,2.459491,1.6105127163367101,6.394674,4.918983000000001,36.74769999999998,1646.1222222214042
2024-12-12 13:27:00,40.24884,2.314814,1.454279597048123,5.989578,4.5138940000000005,31.539399999999972,1646.1222222214042
2024-12-12 13:51:00,38.80209,2.835648,1.570107161768612,7.0312529999999995,4.947914999999999,25.17360000000002,1646.1222222214042
2024-12-12 13:54:00,49.07407,2.8935179999999994,1.7915290659771665,6.973383,5.092595,33.85419999999999,1646.1222222214042
2024-12-12 13:57:00,54.80324,2.719907,1.7890666137441773,6.857638,5.237271000000001,36.45829999999998,1646.1222222214042
2024-12-12 14:00:00,52.19907,2.517361,1.6118210699562883,6.510414000000001,4.947913000000001,36.45829999999998,1646.1222222214042
2024-12-12 14:03:00,44.41551,2.314814,1.4332203966787966,6.047458000000001,4.5428239999999995,32.69669999999999,1646.1222222214042
2024-12-12 14:30:00,35.56134,2.459491,1.5068239943806971,6.597218000000001,4.976847,23.726799999999997,1646.1222222214042
2024-12-12 14:33:00,33.99884,3.1828709999999996,1.5821005148238942,6.799772999999999,4.253472,21.122599999999977,1646.1222222214042
2024-12-12 14:36:00,42.30324,2.633102,1.633472091784398,6.539348,4.832176,28.067099999999982,1646.1222222214042
2024-12-12 14:39:00,46.46991,2.6909720000000004,1.5668116070139688,6.423608000000001,4.542825999999999,31.828700000000026,1646.1222222214042
2024-12-12 14:42:00,51.12847,2.517361,1.4613563092726398,5.960653,4.195601999999999,34.722200000000015,1646.1222222214042
2024-12-12 15:12:00,40.7118,2.8067130000000002,1.6741326066916278,6.712962000000001,4.803239,26.04169999999999,1646.1222222214042
2024-12-12 15:15:00,55.81597,2.748843,1.696653809846036,6.7129579999999995,4.918984999999999,35.300899999999984,1646.1222222214042
2024-12-12 15:18:00,57.89931,2.430556,1.5995938538244567,6.278932999999999,4.832177,39.64130000000003,1646.1222222214042
2024-12-12 15:21:00,52.19907,2.34375,1.4648547962410996,5.931717,4.427086999999999,36.74769999999998,1646.1222222214042
2024-12-12 15:36:00,38.16551,2.604166,1.4913735083039672,6.134258,4.282411999999999,26.331000000000017,1646.1222222214042
2024-12-12 16:36:00,33.47801,2.4016209999999996,1.6280634370165477,6.655087999999999,5.2951369999999995,24.594900000000052,1646.1222222214042
2024-12-12 16:39:00,31.42361,2.372686,1.5776436360990769,6.510413000000001,5.1215269999999995,24.01619999999997,1646.1222222214042
2024-12-12 16:42:00,30.93172,2.430556,1.5175482396269269,6.250003,4.6874970000000005,23.4375,1646.1222222214042
2024-12-12 17:48:00,31.39468,3.1828699999999994,1.3796468344316013,6.597218,3.8483780000000003,21.122800000000012,1646.1222222214042
2024-12-13 03:00:00,33.53588,-0.05787100000000045,,0.3472219999999995,7.870375,18.807900000000018,1646.1222222214042
2024-12-13 03:03:00,33.47801,-0.05787100000000045,,0.49189799999999995,7.841435,21.990700000000004,1646.1222222214042
2024-12-13 03:06:00,33.53588,-0.5497689999999995,,0.4340280000000005,7.78357,21.70139999999998,1646.1222222214042
2024-12-13 03:09:00,49.10301,-0.3761580000000002,,0.4050919999999998,7.523153,30.381899999999973,1646.1222222214042
2024-12-13 03:12:00,49.10301,0.08680500000000002,1.6159265077568585,0.3761570000000001,7.523147,31.539299999999997,1646.1222222214042
2024-12-13 03:15:00,49.10301,0.34722200000000036,2.333047871109413,0.3761570000000001,7.5520819999999995,31.25,1646.1222222214042
2024-12-13 03:18:00,49.10301,0.578703,2.68574885900675,0.49189799999999995,7.349537,30.381999999999977,1646.1222222214042
2024-12-13 03:21:00,49.10301,0.2314809999999996,2.136439279343995,0.5208329999999997,8.015045,31.24999999999997,1646.1222222214042
2024-12-13 07:24:00,66.23264,2.4884260000000005,1.5805037138895834,6.221064,4.658567999999999,50.05790000000002,1646.1222222214042
2024-12-13 07:27:00,50.11574,2.34375,1.6248848106407523,6.510419999999999,5.23727,35.879700000000014,1646.1222222214042
2024-12-13 08:03:00,52.19907,3.211805,1.7914065538778015,7.031249000000001,4.687504000000001,34.72219999999999,1646.1222222214042
2024-12-13 08:06:00,61.54514,3.009259,1.7897274781894223,6.915509999999999,4.861110999999999,37.615699999999975,1646.1222222214042
2024-12-13 08:09:00,64.14931,2.8935179999999994,1.6823128263235783,6.597224999999999,4.571757,39.93060000000001,1646.1222222214042
2024-12-13 08:12:00,39.75695,2.170139,1.4410270161067373,5.931715,4.658566,28.935199999999995,1646.1222222214042
2024-12-13 08:33:00,32.43634,2.170139,1.5186283641103961,6.42361,5.266201,25.75229999999999,1646.1222222214042
2024-12-13 08:36:00,40.24884,2.835648,1.6843537846128485,6.65509,4.716431999999999,25.463000000000022,1646.1222222214042
2024-12-13 08:39:00,37.67361,2.6909720000000004,1.6111982293535332,6.568289999999999,4.745367999999999,28.93520000000001,1646.1222222214042
2024-12-13 09:03:00,38.68634,2.4884259999999996,1.5172294364591346,6.2500029999999995,4.600696999999999,26.62039999999996,1646.1222222214042
2024-12-13 09:06:00,34.02778,2.546296000000001,1.5594980850691869,6.365744,4.687498,23.7269,1646.1222222214042
2024-12-13 09:09:00,36.63195,2.6620370000000007,1.5341455881177952,6.307874000000001,4.427087,25.75229999999999,1646.1222222214042
2024-12-13 09:36:00,35.59028,2.256945,1.5332670466549465,6.307874,5.034719000000001,25.462999999999994,1646.1222222214042
2024-12-13 09:39:00,34.02778,2.430555,1.5794497885293088,6.394678000000001,4.918983000000001,25.17360000000002,1646.1222222214042
2024-12-13 10:24:00,34.54861,2.459491,1.630519869957052,6.655087999999999,5.208337,23.148100000000028,1646.1222222214042
2024-12-13 10:27:00,33.47801,2.6041670000000003,1.6438848960265406,6.799764,5.150466999999999,22.569500000000005,1646.1222222214042
2024-12-13 11:27:00,30.93172,2.6620369999999998,1.5789771033532232,6.597218,4.7743009999999995,20.83330000000001,1646.1222222214042
2024-12-13 11:30:00,35.59028,2.546296000000001,1.5160837359984005,6.221062,4.4849559999999995,24.594899999999996,1646.1222222214042
2024-12-13 11:33:00,36.60301,2.3148150000000003,1.4118767535426182,6.018522000000001,4.4849570000000005,25.46290000000002,1646.1222222214042
2024-12-13 12:03:00,32.98611,2.4016199999999994,1.6666600404684293,6.655092999999999,5.353013000000001,23.7269,1646.1222222214042
2024-12-13 12:06:00,32.46528,2.4594899999999997,1.6698790580915417,6.684023,5.295143,23.4375,1646.1222222214042
2024-12-13 12:09:00,32.98611,2.546296,1.643051901797935,6.684023,5.121527,22.858800000000002,1646.1222222214042
2024-12-13 12:12:00,34.54861,2.546296,1.6225406796314716,6.655092999999999,5.063656999999999,24.305499999999995,1646.1222222214042
2024-12-13 12:15:00,33.53588,2.4884259999999996,1.6010665113722942,6.539353,5.005787000000001,24.594900000000024,1646.1222222214042
2024-12-13 12:18:00,30.93172,2.430555,1.559074751957734,6.3657379999999995,4.8611130000000005,22.569500000000005,1646.1222222214042
2024-12-13 12:54:00,36.14005,2.604166,1.6438845284880317,6.7129579999999995,5.063661999999999,24.305499999999995,1646.1222222214042
2024-12-13 12:57:00,36.08218,2.430555,1.5794497885293088,6.5104180000000005,5.0347230000000005,24.016200000000026,1646.1222222214042
2024-12-13 13:42:00,46.49884,2.8067130000000002,1.738846646631085,6.915508,5.092595,31.8288,1646.1222222214042
2024-12-13 13:45:00,49.07407,2.546296,1.643051901797935,6.510413,4.947917,34.14349999999999,1646.1222222214042
2024-12-13 13:48:00,40.24884,2.430555,1.4963840824781751,6.105323,4.513888,30.382000000000005,1646.1222222214042
2024-12-13 14:12:00,68.83681,3.1539349999999997,1.5993886773978525,6.684033,4.195598,47.1643,1646.1222222214042
2024-12-13 14:15:00,65.16204,2.719907,1.7072045487772887,6.597218000000001,4.861110999999999,42.534700000000015,1646.1222222214042
2024-12-13 14:18:00,58.42014,2.4594900000000006,1.610505387290123,6.278938,4.803238,40.219899999999996,1646.1222222214042
2024-12-13 14:21:00,40.24884,1.8807869999999998,1.347437877618723,5.700228,4.745371,31.828699999999998,1646.1222222214042
2024-12-13 14:51:00,31.94444,3.9351849999999997,1.5526568864201475,7.291663000000001,3.761578,20.254599999999982,1646.1222222214042
2024-12-13 14:54:00,39.75695,2.430556,1.6586913464428685,6.597217,5.237271,28.935100000000006,1646.1222222214042
2024-12-13 14:57:00,42.85301,2.546297,1.6225410495062826,6.568288,4.976851,29.803300000000007,1646.1222222214042
2024-12-13 15:00:00,42.30324,2.3726849999999997,1.5374940492016063,6.1631979999999995,4.716432999999999,29.513900000000007,1646.1222222214042
2024-12-13 15:03:00,30.87384,2.170139,1.3594561230327178,5.787033,4.398144,24.594900000000024,1646.1222222214042
2024-12-13 15:30:00,49.62384,2.633102,1.6958218634558504,6.6261529999999995,5.005791,32.98609999999999,1646.1222222214042
2024-12-13 15:33:00,48.06134,2.459491,1.68925001092762,6.626157999999999,5.2662070000000005,34.14350000000002,1646.1222222214042
2024-12-13 15:36:00,49.62384,2.6041669999999995,1.5802809783716518,6.365738,4.629631000000001,33.85419999999999,1646.1222222214042
2024-12-13 15:39:00,44.90741,2.3726849999999997,1.4754002795135777,6.018517999999999,4.484953000000001,33.85419999999999,1646.1222222214042
2024-12-13 16:15:00,36.08218,2.546296,1.6633295890742967,6.655087999999999,5.121532,23.7269,1646.1222222214042
2024-12-13 16:18:00,51.64931,2.8067130000000002,1.6068520821620258,6.481483,4.48495,37.61580000000001,1646.1222222214042
2024-12-13 16:21:00,54.28241,2.604166,1.5802806204888016,6.192127999999999,4.456021999999999,36.74769999999998,1646.1222222214042
2024-12-16 07:51:00,38.19445,2.633102,1.1598441853566617,6.1631920000000004,3.906249999999999,22.858800000000002,1646.1222222214042
2024-12-16 08:39:00,32.46528,3.0671299999999997,1.1765979637368755,6.307872000000001,3.530092,18.80789999999999,1646.1222222214042
2024-12-16 08:51:00,33.47801,2.748842,1.3393441090612301,6.0763869999999995,3.848375,20.83330000000001,1646.1222222214042
2024-12-16 09:48:00,33.53588,2.951389,1.3132235918928243,6.539355999999999,4.021986999999999,21.701400000000007,1646.1222222214042
2024-12-16 09:57:00,38.68634,2.6620370000000007,1.4642690548522637,6.539357000000001,4.57176,24.016199999999998,1646.1222222214042
2024-12-16 14:09:00,36.14005,2.546297,1.516084089315784,6.510416,4.774309000000001,21.412000000000006,1646.1222222214042
2024-12-16 15:30:00,39.75695,2.34375,1.4436993720875295,6.163196,4.629625999999999,25.75229999999999,1646.1222222214042
2024-12-16 15:33:00,32.46528,1.967593,1.3819428920623038,5.960646,4.918982999999999,24.594900000000024,1646.1222222214042
2024-12-17 10:33:00,32.46528,2.314814,1.5357700805977739,6.741899,5.381945,22.569500000000005,1646.1222222214042
2024-12-17 13:33:00,36.08218,2.4884260000000005,1.5172294364591348,6.539357000000001,4.890051,23.7269,1646.1222222214042
2024-12-17 14:36:00,33.47801,2.0254630000000002,1.4236963357848205,6.2210659999999995,5.150462999999999,25.75230000000002,1646.1222222214042
2024-12-17 14:48:00,31.94444,0.6076390000000007,1.074918319993291,5.063655,6.192125999999999,24.884199999999993,1646.1222222214042
2024-12-18 16:06:00,30.93172,3.6458329999999997,1.140481679006013,6.944447,3.4722240000000006,17.93980000000002,1646.1222222214042
2024-12-19 06:48:00,68.31597,0.6365740000000004,2.199052496756501,2.0254640000000004,6.684030999999999,54.6875,1646.1222222214042
2024-12-19 08:51:00,33.47801,2.7777779999999996,1.2919211498822574,6.250000999999999,3.9351830000000003,22.569500000000005,1646.1222222214042
2024-12-19 11:21:00,39.69907,2.719908,1.4345597706883082,6.510413000000001,4.427084999999999,25.173599999999993,1646.1222222214042
2024-12-20 13:39:00,30.87384,2.6909729999999996,1.2659052052734352,6.568287999999999,4.340275,19.386599999999987,1646.1222222214042
2024-12-22 06:24:00,34.02778,3.906251,2.0453245152292343,8.969912,5.960651,22.280099999999976,1646.1222222214042
2024-12-23 16:09:00,34.02778,2.517361,1.2672123954099714,6.278932,4.282411,21.412000000000006,1646.1222222214042
2024-12-24 13:42:00,41.29051,2.4016209999999996,1.39857662852048,6.1631920000000004,4.484951,32.696799999999996,1646.1222222214042
2024-12-24 14:27:00,34.54861,2.9513890000000007,,4.890047000000001,1.5914359999999999,21.990800000000007,1646.1222222214042
2024-12-26 12:15:00,34.02778,2.8645829999999997,1.506603158085913,6.626157999999999,4.427085000000001,22.56940000000003,1646.1222222214042
2024-12-26 15:54:00,53.24074,2.430555,1.559074751957734,6.221062,4.716437000000001,36.74770000000001,1646.1222222214042
2024-12-26 15:57:00,32.43634,1.7361109999999993,1.4105451432083713,6.134257999999999,5.526617,26.04169999999999,1646.1222222214042
2024-12-27 11:51:00,33.47801,2.4016209999999996,1.2560049995674993,6.394677999999999,4.542827,20.54400000000001,1646.1222222214042
2024-12-27 16:09:00,30.38194,2.170139,1.295116870291612,6.105322,4.629633,21.12269999999998,1646.1222222214042
2025-01-03 06:51:00,30.38194,3.1828709999999996,1.3142974129722271,7.0023159999999995,4.1956050000000005,19.097200000000015,1646.1222222214042
2025-01-03 07:24:00,32.98611,2.6041669999999995,1.5140858300677864,6.741895,4.918978000000001,25.75229999999999,1646.1222222214042
2025-01-03 07:27:00,43.89468,2.951389,1.702378860666773,6.857639999999999,4.7743009999999995,29.51389999999998,1646.1222222214042
2025-01-03 07:30:00,40.24884,2.633101,1.5687644909222322,6.394673999999999,4.600693000000001,29.803300000000036,1646.1222222214042
2025-01-03 07:54:00,37.15278,2.835648,1.5219128740781342,6.9733789999999996,4.832171,24.016299999999973,1646.1222222214042
2025-01-03 07:57:00,38.16551,2.951389,1.702378860666773,6.973384,4.890045000000001,26.620300000000015,1646.1222222214042
2025-01-03 08:00:00,58.44907,3.0671299999999997,1.8321771016359985,7.089125,5.0057849999999995,37.905100000000004,1646.1222222214042
2025-01-03 08:03:00,55.29514,2.8067130000000002,1.652007889015441,6.56829,4.629627,38.773199999999974,1646.1222222214042
2025-01-03 08:06:00,32.98611,2.2858790000000004,1.4436530754563903,6.076390000000001,4.629631,25.75230000000002,1646.1222222214042
2025-01-03 08:39:00,47.51157,2.9803249999999997,1.7123798224575568,6.944439999999999,4.832174999999999,29.803300000000007,1646.1222222214042
2025-01-03 08:42:00,42.36111,2.633102,1.61217979115567,6.510419999999999,4.7743079999999996,31.5394,1646.1222222214042
2025-01-03 08:45:00,36.08218,2.6041669999999995,1.5364597019785842,6.2789399999999995,4.484953000000001,26.909700000000015,1646.1222222214042
2025-01-03 09:30:00,39.75695,2.3148150000000003,1.5357773308512686,6.278931,4.918985999999999,26.04170000000002,1646.1222222214042
2025-01-03 09:33:00,33.47801,2.372686,1.4963714784762636,6.394673,4.890047,23.726799999999997,1646.1222222214042
2025-01-03 12:39:00,34.8669,2.8645829999999997,1.5314283296541744,6.626157999999999,4.456015,24.884199999999993,1646.1222222214042
2025-01-03 13:36:00,36.08218,1.9097220000000004,1.3401817482215388,5.960647,4.947915,28.35650000000001,1646.1222222214042
2025-01-03 13:45:00,30.38194,2.4884250000000003,1.4286429956270625,6.221067000000001,4.456021999999999,20.83330000000001,1646.1222222214042
2025-01-03 14:36:00,30.35301,2.3148160000000004,1.3231169819460535,6.047457,4.398151,23.4375,1646.1222222214042
2025-01-03 14:39:00,34.49074,2.633102,1.2763173135060784,6.047451000000001,3.906249,22.28,1646.1222222214042
2025-01-03 14:42:00,31.39468,2.1122689999999995,1.1844677966039419,5.468753,3.9351840000000005,19.965299999999985,1646.1222222214042
2025-01-03 14:51:00,33.47801,0.28935200000000005,0.60688207744999,3.327547000000001,4.137735,21.701400000000007,1646.1222222214042
2025-01-03 15:21:00,39.23611,2.4016200000000003,1.6084548958154872,6.539352,5.150461999999999,24.3056,1646.1222222214042
2025-01-03 15:24:00,35.59028,2.4016210000000004,1.5483067351900197,6.452542000000001,4.976851,22.858800000000002,1646.1222222214042
2025-01-04 00:45:00,78.7037,-0.6655090000000001,,0.5208339999999998,7.899304000000001,43.69210000000001,1646.1222222214042
2025-01-04 00:48:00,100.0,0.49189799999999995,2.528986844083142,0.43402799999999964,7.262734999999999,50.6366,1646.1222222214042
2025-01-04 00:51:00,100.0,0.7523149999999994,2.9863468383166514,0.43402799999999964,7.378475000000001,50.34719999999999,1646.1222222214042
2025-01-05 01:00:00,32.98611,1.3020829999999997,1.4146699637608064,0.49189799999999995,0.7233800000000006,19.965300000000013,1646.1222222214042
2025-01-05 01:03:00,100.0,1.5335650000000003,1.7012755702257565,0.3761570000000001,0.7233789999999996,50.6366,1646.1722222214041
2025-01-05 01:06:00,100.0,0.983797,1.2004368775364296,0.26041700000000034,0.7233789999999996,49.189899999999994,1646.222222221404
2025-01-05 01:09:00,100.0,0.26041699999999945,0.4317455380818924,0.28935200000000005,0.6944439999999998,49.47919999999999,1646.272222221404
2025-01-05 01:12:00,100.0,0.08680600000000016,0.20662160732267443,0.3761580000000002,0.6944439999999998,46.875000000000014,1646.322222221404
2025-01-05 01:15:00,100.0,0.28935200000000005,0.4174473341448312,0.3761579999999993,0.6655089999999992,45.13890000000001,1646.372222221404
2025-01-05 01:18:00,100.0,0.49189800000000083,0.625459512611122,0.3761570000000001,0.6655089999999992,44.56030000000001,1646.422222221404
2025-01-05 01:21:00,100.0,0.6655090000000001,0.788564779448457,0.3761570000000001,0.6365739999999995,47.453699999999984,1646.4722222214039
2025-01-05 01:24:00,100.0,0.7523150000000003,0.8495687179174697,0.3761580000000002,0.5787040000000001,47.164400000000015,1646.5222222214038
2025-01-05 01:27:00,100.0,0.9259259999999996,0.9826617342279625,0.4050919999999998,0.5208330000000005,48.61110000000001,1646.5722222214038
2025-01-05 01:30:00,78.125,0.9548619999999994,1.0255001983746788,0.3761579999999993,0.5208330000000005,43.692099999999996,1646.6222222214037
2025-01-05 02:15:00,55.32407,1.186343,1.200752899768703,0.3472230000000005,0.3761570000000001,35.30090000000001,1646.6222222214037
2025-01-05 02:18:00,100.0,1.273148,,0.3761570000000001,0.3761570000000001,74.36339999999998,1646.6722222214037
2025-01-05 02:39:00,100.0,1.273149,1.2292356928208101,0.3761579999999993,0.2893509999999999,74.36339999999998,1647.0222222214036
2025-01-05 02:42:00,100.0,1.273149,1.2292356928208101,0.3761579999999993,0.2893509999999999,72.33800000000002,1647.0722222214035
2025-01-05 02:45:00,100.0,1.3020829999999997,1.2581824659755396,0.3761579999999993,0.2893530000000002,74.94210000000001,1647.1222222214035
2025-01-05 02:48:00,100.0,1.3310180000000003,1.2722717044077994,0.4050929999999999,0.2893530000000002,78.7037,1647.1722222214034
2025-01-05 02:51:00,100.0,1.3310180000000003,1.3018696399164555,0.3472230000000005,0.2893530000000002,79.2824,1647.2222222214034
2025-01-05 02:54:00,100.0,1.3888889999999998,1.330180372633556,0.3761580000000002,0.26041700000000034,79.5718,1647.2722222214034
2025-01-05 02:57:00,100.0,1.3888889999999998,1.3450206803502527,0.34722200000000036,0.26041700000000034,78.9931,1647.3222222214033
2025-01-05 03:00:00,100.0,1.3888889999999998,1.3450206803502527,0.34722200000000036,0.26041700000000034,79.2824,1647.3722222214033
2025-01-05 03:03:00,100.0,1.4467590000000001,1.3880858833497915,0.3761570000000001,0.26041700000000034,77.5463,1647.4222222214032
2025-01-05 03:06:00,100.0,1.5335640000000001,1.445022242228393,0.3761570000000001,0.20254700000000003,70.8911,1647.4722222214032
2025-01-05 03:09:00,100.0,1.5335640000000001,1.445022242228393,0.3761570000000001,0.20254700000000003,68.86579999999998,1647.5222222214031
2025-01-05 03:12:00,100.0,1.5914359999999999,1.517949567123924,0.3472229999999996,0.2025459999999999,70.6018,1647.572222221403
2025-01-05 03:15:00,100.0,1.5914359999999999,1.517949567123924,0.3472229999999996,0.2025459999999999,74.07400000000001,1647.622222221403
2025-01-05 03:18:00,100.0,1.5914359999999999,1.517949567123924,0.3472229999999996,0.2025459999999999,74.94210000000001,1647.672222221403
2025-01-05 03:21:00,100.0,1.6203709999999996,1.5319267420790275,0.3472229999999996,0.17361100000000018,74.65279999999998,1647.722222221403
2025-01-05 03:24:00,100.0,1.6203709999999996,1.501658580727997,0.4050929999999999,0.17361100000000018,78.125,1647.772222221403
2025-01-05 03:27:00,100.0,1.5914349999999997,1.517949082637603,0.3761570000000001,0.2314810000000005,78.7037,1647.8222222214029
2025-01-05 03:30:00,100.0,1.6493060000000002,1.5458225113159467,0.4050929999999999,0.2025459999999999,79.5718,1647.8722222214028
2025-01-05 03:33:00,100.0,1.6203700000000003,1.5319262604439337,0.3761570000000001,0.2025459999999999,75.23149999999998,1647.9222222214028
2025-01-05 03:36:00,100.0,1.6203700000000003,1.5319262604439337,0.3761570000000001,0.2025459999999999,73.78479999999999,1647.9722222214027
2025-01-05 03:39:00,100.0,1.7071759999999996,1.5733782386007964,0.4050929999999999,0.14467600000000047,76.67829999999998,1648.0222222214027
2025-01-05 03:42:00,100.0,1.6782399999999997,1.559638523209947,0.3761570000000001,0.14467600000000047,76.9676,1648.0722222214026
2025-01-05 03:45:00,100.0,1.6782399999999997,1.5747982129034315,0.3761570000000001,0.17361200000000032,78.99300000000002,1648.1222222214026
2025-01-05 03:48:00,100.0,1.6782399999999997,1.5596390488922762,0.4050919999999998,0.17361200000000032,81.01859999999999,1648.1722222214025
2025-01-05 03:51:00,100.0,1.7071750000000003,1.573378293847723,0.4050919999999998,0.14467699999999972,81.88659999999999,1648.2222222214025
2025-01-05 03:54:00,100.0,1.6782400000000006,1.5596390488922767,0.3761570000000001,0.14467699999999972,80.1505,1648.2722222214024
2025-01-05 03:57:00,100.0,1.7071760000000005,1.5733787673668078,0.3761570000000001,0.11574099999999987,81.59720000000002,1648.3222222214024
2025-01-05 04:00:00,100.0,1.7071760000000005,1.5733787673668078,0.3761570000000001,0.11574099999999987,83.33340000000001,1648.3722222214024
2025-01-05 04:03:00,100.0,1.7361110000000002,1.5870427065845043,0.4050919999999998,0.11574099999999987,80.43979999999999,1648.4222222214023
2025-01-05 04:06:00,100.0,1.765047,1.6313767688585536,0.4050929999999999,0.14467599999999958,76.0995,1648.4722222214023
2025-01-05 04:09:00,100.0,1.7939819999999997,1.6450679937956596,0.4050929999999999,0.11574099999999987,73.20599999999999,1648.5222222214022
2025-01-05 04:12:00,100.0,1.8229169999999995,1.689365534006417,0.3761579999999993,0.11574099999999987,77.2569,1648.5722222214022
2025-01-05 04:15:00,100.0,1.8807869999999998,1.7320862818922422,0.3472219999999995,0.05787099999999956,76.0995,1648.6222222214021
2025-01-05 04:18:00,100.0,1.8807869999999998,1.7320862818922422,0.3472219999999995,0.05787099999999956,78.9931,1648.672222221402
2025-01-05 04:21:00,100.0,1.8807869999999998,1.7320862818922422,0.3472219999999995,0.05787099999999956,78.4143,1648.722222221402
2025-01-05 04:24:00,100.0,1.8807869999999998,1.7320862818922422,0.3472219999999995,0.05787099999999956,79.86110000000002,1648.772222221402
2025-01-05 04:27:00,100.0,1.8807869999999998,1.7167296987734388,0.3761579999999993,0.05787099999999956,77.8356,1648.822222221402
2025-01-05 04:30:00,100.0,1.9097229999999996,1.7303099281030667,0.3761579999999993,0.02893499999999971,79.57170000000002,1648.872222221402
2025-01-05 04:33:00,100.0,1.880788,1.732086226129813,0.3472229999999996,0.05787000000000031,79.2824,1648.9222222214019
2025-01-05 04:36:00,100.0,1.8807869999999998,1.7012755702257567,0.3761570000000001,0.0289350000000006,73.49539999999999,1648.9722222214018
2025-01-05 04:39:00,100.0,1.8807869999999998,1.6857205596918325,0.4050919999999998,0.0289350000000006,72.33789999999999,1649.0222222214018
2025-01-05 04:42:00,100.0,1.851852,1.6566631842891173,0.4050920000000007,0.0289350000000006,74.36340000000001,1649.0722222214017
2025-01-05 04:45:00,100.0,1.8229170000000003,1.627600890556631,0.3761580000000002,0.0,75.23149999999998,1649.1222222214017
2025-01-05 04:48:00,100.0,1.7939820000000006,1.6450674631447262,0.3472230000000005,0.05786999999999942,78.4144,1649.1722222214016
2025-01-05 04:51:00,100.0,1.851852,1.6409815072911964,0.4050929999999999,0.0,82.17590000000001,1649.2222222214016
2025-01-05 04:54:00,100.0,1.851852,1.6722377050780528,0.3472230000000005,0.0,82.17599999999999,1649.2722222214015
2025-01-05 04:57:00,100.0,1.851852,1.6722377050780528,0.3472230000000005,0.0,81.30790000000002,1649.3222222214015
2025-01-05 05:00:00,100.0,1.851852,1.6722377050780528,0.3472230000000005,0.0,80.43979999999999,1649.3722222214014
2025-01-05 05:03:00,100.0,1.8807869999999998,1.6857200203303937,0.3761580000000002,0.0,75.81019999999998,1649.4222222214014
2025-01-05 05:06:00,100.0,1.9097220000000004,1.699135888868292,0.3761580000000002,-0.0289350000000006,72.33789999999999,1649.4722222214014
2025-01-05 05:09:00,100.0,1.9097220000000004,1.699135888868292,0.3761580000000002,-0.0289350000000006,74.36339999999998,1649.5222222214013
2025-01-05 05:12:00,100.0,1.8807870000000007,1.6857200203303944,0.3472230000000005,-0.0289350000000006,72.62729999999999,1649.5722222214013
2025-01-05 05:15:00,100.0,1.8807870000000007,1.7012750344009024,0.3472230000000005,0.0,70.8912,1649.6222222214012
2025-01-05 05:18:00,100.0,1.9097220000000004,1.7147732425905302,0.3761580000000002,0.0,73.49539999999999,1649.6722222214012
2025-01-05 05:21:00,100.0,1.938657,1.7438230575631464,0.34722200000000036,-0.02893499999999971,72.338,1649.7222222214011
2025-01-05 05:24:00,100.0,1.5335650000000003,1.6048172557902358,0.4050920000000007,0.5497680000000003,77.8357,1649.772222221401
2025-01-05 05:27:00,100.0,1.4756939999999998,1.7878534152193741,0.4050919999999998,1.070602,73.78470000000002,1649.822222221401
2025-01-05 05:30:00,100.0,1.157407,1.8064759167726832,0.3761570000000001,1.8807869999999998,75.23150000000001,1649.872222221401
2025-01-05 05:33:00,100.0,0.6655090000000001,1.6989822713687543,0.3761570000000001,3.1828700000000003,69.4444,1649.922222221401
2025-01-05 05:36:00,100.0,0.31828699999999976,1.6524717430983356,0.4050919999999998,4.89005,67.41900000000001,1649.972222221401
2025-01-05 05:39:00,100.0,0.2893509999999999,1.6612718710353702,0.4050919999999998,5.150466000000001,72.33789999999999,1650.0222222214009
2025-01-05 05:42:00,100.0,0.17361100000000018,1.4741881653077331,0.4050919999999998,5.410876,70.8912,1650.0722222214008
2025-01-05 05:45:00,100.0,0.08680500000000002,1.277664967029941,0.3761570000000001,5.6423570000000005,72.338,1650.1222222214008
2025-01-05 05:48:00,100.0,0.11573999999999973,1.3996161427059997,0.4050919999999998,5.815977,76.0995,1650.1722222214007
2025-01-05 05:51:00,100.0,0.11573999999999973,1.4274960935026026,0.4050919999999998,5.960647,75.81019999999998,1650.2222222214007
2025-01-05 05:54:00,100.0,0.08680500000000002,1.3572946401835322,0.4050919999999998,6.105322,78.125,1650.2722222214006
2025-01-05 05:57:00,100.0,0.11573999999999973,1.477367967924417,0.4050919999999998,6.221067,79.28240000000002,1650.3222222214006
2025-01-05 06:00:00,100.0,0.11574099999999987,1.5323318271651725,0.4050929999999999,6.510412,72.91670000000002,1650.3722222214005
2025-01-05 06:03:00,100.0,0.11574099999999987,1.5868493777183699,0.4050929999999999,6.799772,70.0232,1650.4222222214005
2025-01-05 06:06:00,100.0,0.05787099999999956,1.4048383163692744,0.4050929999999999,7.089122,74.94210000000001,1650.4722222214004
2025-01-05 06:09:00,100.0,0.05787099999999956,1.4480366686146355,0.4050929999999999,7.349532,70.6018,1650.5222222214004
2025-01-05 06:12:00,100.0,0.02893599999999985,1.313483812450084,0.4050929999999999,7.667827,71.4699,1650.5722222214004
2025-01-05 06:15:00,100.0,0.05787099999999956,1.53369671707281,0.4050929999999999,7.870372,70.31249999999999,1650.6222222214003
2025-01-05 06:18:00,100.0,0.11574099999999987,1.9371026303324972,0.5497689999999995,8.854161999999999,69.7339,1650.6722222214003
2025-01-05 06:21:00,100.0,-0.02893499999999971,,1.851852,10.561338,67.70839999999998,1650.7222222214002
2025-01-05 06:24:00,100.0,-0.02893499999999971,,2.430556,10.156248,61.34259999999999,1650.7722222214002
2025-01-05 06:27:00,100.0,0.0,0.4545683366711897,1.7939819999999997,8.969908,65.39350000000002,1650.8222222214001
2025-01-05 06:30:00,100.0,-0.02893499999999971,,1.851852,8.622688,66.8403,1650.8722222214
2025-01-05 06:33:00,100.0,-0.02893499999999971,,1.7071759999999996,8.420138,63.3681,1650.9222222214
2025-01-05 06:36:00,100.0,-0.02893499999999971,,1.7071759999999996,8.420138,66.26150000000001,1650.9722222214
2025-01-05 06:39:00,100.0,-0.02893499999999971,,1.7361110000000002,8.391207999999999,62.7894,1651.0222222214
2025-01-05 06:42:00,100.0,0.0,0.4270454037620341,1.7361110000000002,8.449072999999999,62.500000000000014,1651.0722222214
2025-01-05 06:45:00,100.0,0.0,0.4408206237855639,1.7071759999999996,8.651623,67.12959999999998,1651.1222222213999
2025-01-05 06:48:00,38.16551,0.0,0.41151497307936574,2.141204,8.593753,31.5394,1651.1722222213998
2025-01-06 01:03:00,100.0,0.6944439999999998,0.8307393315433593,0.3761570000000001,0.6655090000000001,42.82409999999999,1651.1722222213998
2025-01-06 01:06:00,100.0,0.8391200000000003,0.9766636713430564,0.3761570000000001,0.6655090000000001,41.087999999999994,1651.1722222213998
2025-01-06 06:39:00,30.93172,2.141204,1.7041349663533947,7.002312,6.192128,21.701400000000007,1651.1722222213998
2025-01-06 06:48:00,30.38194,2.4016200000000003,1.3985762804654716,7.031247,5.353007,19.675899999999984,1651.1722222213998
2025-01-06 07:54:00,31.94444,2.430555,1.5794497885293088,6.770832,5.295137,19.9653,1651.1722222213998
2025-01-07 08:54:00,38.68634,2.6620370000000007,1.4401921424899717,6.626157000000001,4.62963,25.462999999999965,1651.1722222213998
2025-01-07 09:42:00,33.47801,2.6041670000000003,1.4682952101171223,6.655088000000001,4.7743009999999995,22.858800000000002,1651.1722222213998
2025-01-07 12:24:00,30.38194,2.517361,1.3186547582520445,6.336808,4.398147,20.54400000000001,1651.1722222213998
2025-01-07 15:06:00,31.39468,2.6041670000000003,1.2111811930795338,6.452542,4.282405,19.965299999999985,1651.1722222213998
2025-01-08 14:39:00,31.42361,2.054398,1.5454869053508475,6.539348,5.61343,23.4375,1651.1722222213998
2025-01-09 08:21:00,30.87384,2.170139,1.5186283641103973,6.539352999999999,5.381944000000001,23.148100000000028,1651.1722222213998
2025-01-09 10:30:00,32.98611,2.256944,1.5332733868822095,6.655088,5.381944000000001,25.462999999999994,1651.1722222213998
2025-01-09 11:57:00,34.54861,2.748842,1.3116738675711954,6.481482999999999,4.224541,21.41209999999998,1651.1722222213998
2025-01-09 14:48:00,32.98611,2.3726849999999997,1.271435283696285,6.365742,4.571757,21.701400000000007,1651.1722222213998
2025-01-09 17:51:00,32.98611,2.719907,1.184706182902087,6.047452,3.7037050000000002,21.990700000000004,1651.1722222213998
2025-01-10 08:42:00,31.97338,2.3726850000000006,1.4107046196535526,6.626162000000001,5.005787,20.54400000000001,1651.1722222213998
2025-01-13 09:39:00,33.53588,2.864584,1.4292198617738565,6.7708330000000005,4.484949,22.280200000000008,1651.1722222213998
2025-01-14 08:42:00,34.02778,2.835648,1.472017360975764,6.9444420000000004,4.745374000000001,23.148200000000003,1651.1722222213998
2025-01-14 08:48:00,31.42361,2.5752310000000005,1.3871452859420759,6.9444420000000004,5.005791,20.83330000000001,1651.1722222213998
2025-01-15 13:09:00,30.38194,2.5752309999999996,1.2584928508108608,6.655088,4.571757,19.675900000000013,1651.1722222213998
2025-01-15 14:24:00,30.38194,2.256944,1.3910212474158088,6.568288,5.092594,21.990700000000004,1651.1722222213998
2025-01-15 14:36:00,30.87384,2.633102,1.2484453986298096,6.452547,4.282405000000001,21.12270000000001,1651.1722222213998
2025-01-15 16:00:00,30.87384,2.4884269999999997,1.17643484546799,6.307872,4.253475,20.83330000000001,1651.1722222213998
2025-01-17 09:15:00,32.98611,2.459491,1.3957353747771517,6.5972219999999995,4.832171,23.1481,1651.1722222213998
2025-01-20 12:00:00,30.93172,2.6620369999999998,1.3391277132264363,6.7418960000000006,4.6296289999999996,20.25460000000001,1651.1722222213998
2025-01-20 12:06:00,30.87384,2.6909719999999995,1.2071962003715753,6.452546,4.166664,21.122600000000006,1651.1722222213998
2025-01-21 10:09:00,30.93172,2.4884269999999997,1.283959895625531,6.394677999999999,4.456021,21.12270000000001,1651.1722222213998
2025-01-22 11:12:00,34.02778,2.34375,1.5063166139969992,6.539348,5.092587999999999,23.726799999999997,1651.1722222213998
2025-01-22 12:36:00,37.15278,2.633102,1.4305898478848067,6.539357000000001,4.5717550000000005,25.17360000000002,1651.1722222213998
2025-01-22 13:45:00,38.19445,3.0960650000000003,1.2210296685463504,6.684033,3.9062479999999997,22.280099999999976,1651.1722222213998
2025-01-22 13:54:00,30.38194,2.5752310000000005,1.411325781254558,6.3368020000000005,4.427080999999999,21.122700000000037,1651.1722222213998
2025-01-22 15:48:00,32.46528,2.835648,1.4720085761041686,6.741902,4.542824,21.41209999999998,1651.1722222213998
2025-01-23 10:54:00,30.87384,3.0960650000000003,1.3856662520640037,6.7708330000000005,4.137727999999999,19.675900000000013,1651.1722222213998
2025-01-23 12:45:00,31.94444,3.414352,1.568566944928561,7.204858000000001,4.340275999999999,19.675999999999988,1651.1722222213998
2025-01-23 13:54:00,32.98611,2.6041670000000003,1.580280978371652,6.7708330000000005,5.034726,20.543999999999983,1651.1722222213998
2025-01-23 13:57:00,35.06945,2.6041669999999995,1.5802809783716518,6.684028,4.947921,21.990700000000004,1651.1722222213998
2025-01-23 14:33:00,37.67361,2.546296,1.6633226214046144,6.770836999999999,5.237271000000001,24.3056,1651.1722222213998
2025-01-23 14:36:00,40.79861,2.34375,1.5862433976915677,6.770836999999999,5.439817000000001,24.88420000000002,1651.1722222213998
2025-01-23 14:39:00,33.53588,2.314814,1.5555381908861412,6.539347,5.2083330000000005,23.4375,1651.1722222213998
2025-01-23 14:42:00,36.14005,2.5752319999999997,1.5040105505297514,6.365742999999999,4.5717609999999995,23.7269,1651.1722222213998
2025-01-23 15:24:00,39.75695,2.517361,1.6118210699562883,6.712962000000001,5.150461000000001,26.04159999999999,1651.1722222213998
2025-01-23 15:27:00,37.15278,2.2858790000000004,1.5638788503901027,6.568282,5.295143,26.04170000000002,1651.1722222213998
2025-01-23 15:30:00,32.46528,2.228009,1.4427533935159453,6.250001999999999,4.8900429999999995,25.462999999999994,1651.1722222213998
2025-01-23 16:12:00,30.93172,2.256945,1.4938974251705464,6.452541999999999,5.121527,21.701400000000007,1651.1722222213998
2025-01-23 16:15:00,37.15278,2.1990749999999997,1.4914589693033111,6.278935999999999,5.034720999999999,23.1481,1651.1722222213998
2025-01-23 16:18:00,32.46528,2.141203,1.410119813609494,6.076385999999999,4.803242999999999,23.148200000000003,1651.1722222213998
2025-01-24 12:36:00,34.02778,2.8645829999999997,1.3177372223447663,6.336806999999999,3.9351840000000005,21.122600000000006,1651.1722222213998
2025-01-24 14:00:00,30.38194,2.459492,1.4186535694998195,6.221063,4.484951000000001,23.4375,1651.1722222213998
2025-01-24 14:30:00,44.90741,3.125,1.5372199179162533,6.799771999999999,4.282411999999999,27.488400000000013,1651.1722222213998
2025-01-24 14:33:00,43.86574,2.517361,1.6118210699562883,6.5682920000000005,5.005791,27.199099999999987,1651.1722222213998
2025-01-24 14:36:00,35.59028,2.256944,1.552631804227274,6.481477000000001,5.237273,26.04159999999999,1651.1722222213998
2025-01-24 14:39:00,34.02778,2.372686,1.4963714784762636,6.336803000000001,4.832177000000001,24.884199999999993,1651.1722222213998
2025-01-24 14:42:00,30.87384,2.2858799999999997,1.4014675452083998,5.9895830000000005,4.484953000000001,22.858800000000002,1651.1722222213998
2025-01-24 15:18:00,34.02778,2.3148149999999994,1.5555385742241428,6.539351999999999,5.208337,22.569500000000005,1651.1722222213998
2025-01-24 15:21:00,30.38194,2.1122689999999995,1.5329026697629657,6.452541999999999,5.410883,24.3056,1651.1722222213998
