Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-01-24 15:24:00,30.93172,2.2858800000000006,1.5048571006977969,6.4236070000000005,5.063656999999999,21.990800000000007,1651.1722222213998
2025-01-24 16:12:00,40.76968,2.748843,1.4439537602308536,6.539356000000001,4.427083,26.331099999999992,1651.1722222213998
2025-01-25 13:18:00,34.02778,2.6620369999999998,1.3124885190421651,6.423608,4.282411,21.411999999999978,1651.1722222213998
2025-01-31 06:30:00,30.41088,2.6041670000000003,1.4209763460359723,7.291667,5.353009999999999,18.807900000000018,1651.1722222213998
2025-02-05 20:39:00,95.34144,-0.6944439999999998,,1.273148,6.076385999999999,57.87039999999999,1651.1722222213998
2025-03-05 16:54:00,35.56134,1.4467590000000001,1.4611827318469357,6.336804,6.3657449999999995,24.594899999999996,1651.1722222213998
2025-03-05 16:57:00,33.47801,1.2152769999999995,1.3548085344394154,6.076384,6.365737000000001,24.016200000000026,1651.1722222213998
2025-03-05 17:39:00,30.38194,1.5914359999999999,1.3138639312743376,6.510413000000001,5.989586999999999,19.386600000000016,1651.1722222213998
2025-03-06 07:51:00,35.59028,1.4178249999999997,1.4033087824857546,6.134263,6.105328,23.4375,1651.1722222213998
2025-03-06 07:54:00,63.13657,1.3599539999999992,1.4450203199741507,5.9895879999999995,6.163194,44.56020000000001,1651.1722222213998
2025-03-06 07:57:00,70.42824,1.1284720000000004,1.3724602350008737,5.5844879999999995,6.105325999999999,56.712999999999994,1651.1722222213998
2025-03-06 08:00:00,72.48264,1.070602,1.3138567059487882,5.324077999999999,5.844906,49.76850000000002,1651.1722222213998
2025-03-06 08:03:00,39.23611,0.2025459999999999,0.8744838918027705,3.935186,6.076392,28.93519999999998,1651.1722222213998
2025-03-06 08:39:00,49.59491,1.8229160000000002,1.498623894642959,6.336806999999999,5.729170999999999,30.9606,1651.1722222213998
2025-03-06 08:42:00,65.74074,1.273148,1.4397886984029435,5.902783,6.250005,50.34719999999999,1651.1722222213998
2025-03-06 08:45:00,68.86574,1.0127310000000005,1.3298690887217774,5.381946999999999,6.076386,53.530100000000004,1651.1722222213998
2025-03-06 08:48:00,64.67014,0.6944440000000007,1.1907087817438073,4.8321760000000005,6.018518,52.66210000000001,1651.1722222213998
2025-03-06 09:36:00,32.46528,1.5625,1.3816269181774845,6.394672999999999,6.047452999999999,21.12270000000001,1651.1722222213998
2025-03-06 09:39:00,39.78588,1.0416659999999993,1.3471366351344374,5.902773,6.568287,29.224500000000035,1651.1722222213998
2025-03-06 09:42:00,35.59028,1.157407,1.3101121020182989,5.931713,6.249996,24.016200000000026,1651.1722222213998
2025-03-06 09:45:00,34.54861,1.0416660000000002,1.2461111722646054,5.642358,6.076391999999999,26.90979999999996,1651.1722222213998
2025-03-06 10:39:00,34.02778,1.1863419999999998,1.378989285674522,5.584487,5.989585000000001,26.041600000000017,1651.1722222213998
2025-03-06 14:12:00,32.98611,2.054398,1.1647617243149766,6.076388,4.600689999999999,21.701300000000032,1651.1722222213998
2025-03-06 15:27:00,41.29051,1.6203709999999996,1.4554304772047224,6.221067999999999,5.9027769999999995,26.620299999999986,1651.1722222213998
2025-03-06 15:30:00,43.95255,1.157407,1.3759327499894818,5.989588,6.452551,27.77769999999998,1651.1722222213998
2025-03-06 15:33:00,52.22801,1.0127319999999997,1.3298739208104444,5.6712929999999995,6.365741000000001,34.72220000000004,1651.1722222213998
2025-03-06 15:36:00,49.10301,0.8680560000000002,1.309812033325236,5.555553000000001,6.568287,33.85410000000002,1651.1722222213998
2025-03-06 15:39:00,37.15278,0.6076389999999998,1.0853934581574178,4.947915999999999,6.105329,29.224499999999978,1651.1722222213998
2025-03-06 16:18:00,42.36111,2.604166,1.3208438377177403,6.307868,4.253472,26.041600000000017,1651.1722222213998
2025-03-07 01:09:00,31.45255,1.157407,1.3629237191366104,0.4050919999999998,0.8391209999999996,20.54400000000001,1651.1722222213998
2025-03-07 01:12:00,36.63195,1.157407,1.3498392677593123,0.4050919999999998,0.8101859999999999,23.148100000000028,1651.2222222213998
2025-03-07 01:15:00,44.96528,1.2152779999999996,1.3816262894861415,0.4050919999999998,0.7523150000000003,27.488400000000013,1651.2722222213997
2025-03-07 01:18:00,52.25694,1.2152779999999996,1.3816262894861415,0.4050919999999998,0.7523150000000003,33.27540000000002,1651.3222222213997
2025-03-07 01:21:00,61.08218,1.2152779999999996,1.3816262894861415,0.4050919999999998,0.7523150000000003,40.50929999999997,1651.3722222213996
2025-03-07 01:24:00,69.90741,1.2442130000000002,1.3838519105259617,0.4050919999999998,0.6944439999999998,50.636600000000016,1651.4222222213996
2025-03-07 01:27:00,78.73264,1.186343,1.3525349268914562,0.3472219999999995,0.6944439999999998,58.73840000000001,1651.4722222213995
2025-03-07 01:30:00,88.59954,1.186343,1.3525349268914562,0.3472219999999995,0.6944439999999998,71.1806,1651.5222222213995
2025-03-07 01:33:00,100.0,1.2152779999999996,1.3682580093087096,0.3472219999999995,0.6655090000000001,82.17590000000001,1651.5722222213994
2025-03-07 01:36:00,100.0,1.2152779999999996,1.3548086057933197,0.3761579999999993,0.6655090000000001,82.75470000000001,1651.6222222213994
2025-03-07 01:39:00,100.0,1.2442129999999993,1.356665197026117,0.3472219999999995,0.5787040000000001,80.72909999999999,1651.6722222213994
2025-03-07 01:42:00,100.0,1.2442129999999993,1.356665197026117,0.3472219999999995,0.5787040000000001,83.91199999999998,1651.7222222213993
2025-03-07 01:45:00,100.0,1.3020829999999997,1.3870796461545554,0.4050919999999998,0.5787040000000001,88.83100000000002,1651.7722222213993
2025-03-07 01:48:00,100.0,1.359953,1.4170372812949026,0.4050919999999998,0.5208339999999998,80.15050000000002,1651.8222222213992
2025-03-07 01:51:00,100.0,1.359953,1.4170372812949026,0.4050919999999998,0.5208339999999998,82.46529999999998,1651.8722222213992
2025-03-07 01:54:00,100.0,1.359953,1.4170372812949026,0.4050919999999998,0.5208339999999998,84.20139999999998,1651.9222222213991
2025-03-07 01:57:00,100.0,1.3888889999999998,1.4318544766132386,0.4050919999999998,0.49189799999999995,91.43520000000001,1651.972222221399
2025-03-07 02:00:00,100.0,1.3888889999999998,1.4318544766132386,0.4050919999999998,0.49189799999999995,82.17599999999999,1652.022222221399
2025-03-07 07:54:00,31.45255,1.2442129999999993,1.342942731407687,5.931713,6.13426,23.43750000000003,1652.022222221399
2025-03-07 08:54:00,34.57755,1.5625,1.443669338399163,6.249998,6.018518,21.70139999999998,1652.022222221399
2025-03-07 08:57:00,31.94444,0.9548610000000002,1.2947938894483912,5.815974000000001,6.568283,23.4375,1652.022222221399
2025-03-07 09:00:00,39.75695,1.3310190000000004,1.373968451152985,5.960644,6.047455,25.75230000000002,1652.022222221399
2025-03-07 09:03:00,33.53588,0.8969909999999999,1.2112126167746322,5.410883999999999,6.105323,25.752399999999994,1652.022222221399
2025-03-07 11:12:00,65.71181,1.8229169999999995,1.4819174893044345,5.989579999999999,5.353013000000001,49.18979999999999,1652.022222221399
2025-03-07 11:15:00,55.87384,0.8680559999999993,1.3660023314712124,5.2662,6.423614,44.27090000000001,1652.022222221399
2025-03-07 11:18:00,47.4537,1.0127319999999997,1.280359145737754,5.4976899999999995,6.076388000000001,35.87959999999998,1652.022222221399
2025-03-07 13:30:00,35.59028,1.7361110000000002,1.4602430509904372,6.423614,5.902773,22.858800000000002,1652.022222221399
2025-03-08 10:30:00,61.08218,1.1863419999999998,1.4692801349647844,5.729163,6.3368009999999995,40.50920000000001,1652.022222221399
2025-03-08 10:33:00,35.61921,0.8969900000000006,1.2470954219548165,5.758098,6.539348,25.75229999999999,1652.022222221399
2025-04-22 15:54:00,35.56134,0.868055,1.309811375141809,5.9027769999999995,6.9155120000000005,24.01619999999997,1652.022222221399
2025-04-22 15:57:00,37.64468,0.9259259999999996,1.3241717538576319,5.8159730000000005,6.712967000000001,25.462999999999965,1652.022222221399
2025-04-22 16:00:00,33.47801,0.8391209999999996,1.2680447614402535,5.555553000000001,6.539352000000001,24.594899999999996,1652.022222221399
2025-04-22 16:03:00,31.39468,0.8969909999999999,1.2470960449993291,5.5555579999999996,6.336807,23.14820000000003,1652.022222221399
2025-04-22 16:06:00,31.42361,1.070602,1.2492576367937454,5.555558,5.931716,24.01619999999997,1652.022222221399
2025-04-22 16:48:00,31.39468,1.157407,1.4017346215135846,6.163193,6.684026,19.097199999999987,1652.022222221399
2025-04-22 19:03:00,31.39468,1.7939819999999997,1.1787427966012356,6.134264,5.063662000000001,18.51849999999996,1652.022222221399
2025-04-22 21:21:00,41.78241,1.4467590000000001,3.523054001499234,0.2025459999999999,5.758099,20.254599999999982,1652.022222221399
2025-04-22 21:24:00,66.17477,1.8229160000000002,3.887205228504914,0.2604160000000002,5.555553000000001,46.007000000000005,1652.022222221399
2025-04-22 21:27:00,67.1875,1.0127319999999997,3.12264712183352,0.20254700000000003,6.278932000000001,54.39820000000003,1652.022222221399
2025-04-22 21:30:00,37.09491,0.2604159999999993,2.0419213217538488,0.2604159999999993,6.973377000000001,27.777800000000013,1652.022222221399
2025-04-23 08:15:00,40.24884,1.0127309999999996,1.2678118436717563,5.584486,6.1342550000000005,25.462999999999994,1652.022222221399
2025-04-23 08:18:00,48.03241,0.7233799999999997,1.3985762804654713,5.8738399999999995,7.552080000000001,29.803200000000004,1652.022222221399
2025-04-23 08:21:00,37.64468,0.7523150000000003,1.3592005198594161,5.9895830000000005,7.465278,27.199099999999987,1652.022222221399
2025-04-23 08:54:00,48.5243,1.8229160000000002,1.498623894642959,6.163190000000001,5.555554000000001,29.513900000000007,1652.022222221399
2025-04-23 08:57:00,77.60417,0.11573999999999973,0.7008751592943882,3.7615749999999997,5.815975,57.58100000000002,1652.022222221399
2025-04-23 09:00:00,100.0,0.05787000000000031,0.7469535289615556,3.4722220000000004,6.423609,76.6782,1652.022222221399
2025-04-23 09:03:00,89.52546,0.11574099999999987,0.9005994866577106,3.7326390000000007,6.684023,75.23140000000001,1652.022222221399
2025-04-23 09:06:00,75.0,0.14467599999999958,0.8710776986431068,3.8483799999999997,6.394674,65.39349999999999,1652.022222221399
2025-04-23 09:09:00,52.66204,0.14467599999999958,0.8441800054548981,3.90625,6.336806,40.219899999999996,1652.022222221399
2025-04-23 09:45:00,45.42824,1.359953,1.472661732091407,6.1342620000000005,6.365739,28.64590000000001,1652.022222221399
2025-04-23 09:48:00,51.64931,0.983797,1.3841905245909787,5.873842,6.770834999999999,34.72219999999999,1652.022222221399
2025-04-23 09:51:00,68.2581,0.8969909999999999,1.3629205292361597,5.4398159999999995,6.510415000000001,50.636600000000016,1652.022222221399
2025-04-23 09:54:00,63.5706,0.8391209999999996,1.400790535541119,5.613423,6.9444420000000004,51.79400000000001,1652.022222221399
2025-04-23 09:57:00,58.91204,0.8101849999999997,1.2488538064524926,5.063657,6.076392,45.717600000000004,1652.022222221399
2025-04-23 10:00:00,39.17824,0.4050929999999999,1.0067930910274652,4.600694,6.22106,31.25,1652.022222221399
2025-04-23 10:12:00,36.05324,2.2858799999999997,1.3357812607560258,5.555553000000001,3.9641230000000007,21.990700000000004,1652.022222221399
2025-04-23 10:33:00,35.56134,1.3888889999999998,1.3743697216007833,5.9317139999999995,5.902775000000001,23.148199999999974,1652.022222221399
2025-04-23 10:36:00,45.92014,1.273148,1.3719290811900877,5.787038000000001,5.989580000000001,30.382000000000005,1652.022222221399
2025-04-23 10:39:00,41.81134,1.0127309999999996,1.2803585610641577,5.497687999999999,6.076387,31.82869999999997,1652.022222221399
2025-04-23 10:42:00,34.49074,0.8680559999999993,1.1814579187963665,5.266207999999999,5.960652,26.909700000000043,1652.022222221399
2025-04-23 11:21:00,35.56134,1.070602,1.4013111118678332,5.931712000000001,6.65509,22.280100000000004,1652.022222221399
2025-04-23 11:24:00,37.61574,1.0127319999999997,1.378364634461827,5.960653,6.770831,23.72690000000003,1652.022222221399
2025-04-23 11:27:00,38.65741,0.9259259999999996,1.3124592543191154,5.787033,6.655097,25.463000000000022,1652.022222221399
2025-04-23 11:30:00,31.39468,0.8101849999999997,1.2262713409727468,5.5555579999999996,6.510413000000001,24.016199999999998,1652.022222221399
2025-04-23 12:06:00,32.95718,1.070602,1.3766505529859898,5.960653,6.626161,25.17360000000002,1652.022222221399
2025-04-23 12:09:00,30.87384,1.0416659999999993,1.4081258026149674,6.105323,6.915507,23.14820000000003,1652.022222221399
2025-04-23 12:12:00,32.43634,1.157407,1.439924049896718,6.192128,6.799771000000001,24.305600000000027,1652.022222221399
2025-04-23 12:15:00,30.38194,1.0416660000000002,1.3717152304232767,5.960648000000001,6.684031999999999,22.56940000000003,1652.022222221399
2025-04-23 12:21:00,31.42361,1.157407,1.2696343991370598,5.613428,5.844911,21.412000000000035,1652.022222221399
2025-04-23 12:57:00,43.86574,1.1863419999999998,1.4692801349647844,6.192127,6.799765,30.092600000000004,1652.022222221399
2025-04-23 13:00:00,49.59491,1.0127310000000005,1.425941091453783,6.018517,6.944446,31.539399999999972,1652.022222221399
2025-04-23 13:03:00,49.59491,0.9259259999999996,1.358991197240312,5.787033,6.770837,33.275499999999965,1652.022222221399
2025-04-23 13:06:00,46.44097,0.9548610000000002,1.330613548972559,5.700228,6.539346999999999,31.828699999999998,1652.022222221399
2025-04-23 13:09:00,40.76968,0.9259259999999996,1.2287929744251578,5.410877999999999,6.076392,30.0925,1652.022222221399
2025-04-23 13:27:00,32.43634,0.8969899999999997,1.2707065935875,5.439817000000001,6.278937000000001,24.595,1652.022222221399
2025-04-23 13:30:00,67.1875,1.5046290000000004,1.4755063708430367,5.7291620000000005,5.6712929999999995,49.18979999999999,1652.022222221399
2025-04-23 13:33:00,91.6088,1.4178240000000004,1.4607981643124397,5.381946999999999,5.4687529999999995,74.36340000000001,1652.022222221399
2025-04-23 13:36:00,96.26736,1.2442129999999993,1.3703007633239375,5.179392999999999,5.4398100000000005,83.33330000000004,1652.022222221399
2025-04-23 13:39:00,68.20023,0.2314809999999996,0.8662286665800125,3.6458329999999997,5.584492,57.58099999999999,1652.022222221399
2025-04-23 14:00:00,31.94444,1.0127310000000005,1.2424953285535016,5.526617000000001,6.018515999999999,21.701300000000003,1652.022222221399
2025-04-23 14:03:00,42.30324,1.1284720000000004,1.2810335679054117,5.497682000000001,5.81597,27.488399999999956,1652.022222221399
2025-04-23 14:06:00,46.46991,0.9837960000000008,1.2131733868253403,5.324072000000001,5.815976,31.25,1652.022222221399
2025-04-23 14:09:00,44.90741,0.8101849999999997,1.1919941258528688,5.0925970000000005,5.960652,31.828700000000026,1652.022222221399
2025-04-23 14:12:00,37.09491,0.868055,1.1934268612302248,5.266208,5.9895830000000005,29.22460000000001,1652.022222221399
2025-04-23 14:15:00,32.98611,0.9259259999999996,1.1919567064852,5.266208,5.844912000000001,28.356400000000008,1652.022222221399
2025-04-23 14:30:00,32.95718,1.0127310000000005,1.2297213308515877,5.439817000000001,5.902776,22.569500000000005,1652.022222221399
2025-04-23 14:33:00,36.08218,0.9548610000000002,1.2214527730830282,5.353007000000001,5.931716,26.331099999999992,1652.022222221399
2025-04-23 14:36:00,36.05324,0.9548610000000002,1.2338444115064935,5.353007000000001,5.9606460000000006,25.752200000000016,1652.022222221399
2025-04-23 14:39:00,35.04051,0.8391200000000003,1.1754260607181546,5.2951369999999995,6.047457,25.462999999999965,1652.022222221399
2025-04-23 14:42:00,33.47801,0.9259259999999996,1.1795370999543668,5.353007999999999,5.902781999999999,24.30559999999997,1652.022222221399
2025-04-23 14:45:00,31.39468,0.9548610000000002,1.2089846293216349,5.410877999999999,5.960647,24.016200000000026,1652.022222221399
2025-04-23 14:48:00,32.98611,1.0127319999999997,1.2168737048903189,5.3819479999999995,5.815975999999999,24.594899999999996,1652.022222221399
2025-04-23 14:51:00,31.94444,0.8969909999999999,1.1869667901681362,5.266203,5.902781999999999,23.72679999999997,1652.022222221399
2025-04-23 15:06:00,31.42361,0.8969899999999997,1.1747348811758507,5.324077,5.931717000000001,21.701400000000035,1652.022222221399
2025-04-23 15:09:00,33.47801,0.8969899999999997,1.1624357205407807,5.353007000000001,5.931717000000001,24.016200000000026,1652.072222221399
2025-04-23 15:12:00,33.47801,0.983797,1.2258286837324306,5.410882999999999,5.931716,23.4375,1652.122222221399
2025-04-23 15:15:00,48.5243,1.186343,1.312248657285654,5.584488,5.844905,31.828699999999998,1652.172222221399
2025-04-23 15:18:00,48.03241,1.1284719999999995,1.2943337889936104,5.497683,5.844911000000001,29.513800000000032,1652.2222222213989
2025-04-23 15:21:00,47.48264,0.9548610000000002,1.2338444115064935,5.295138000000001,5.902777,32.11809999999997,1652.2722222213988
2025-04-23 15:24:00,33.47801,1.0995369999999998,1.3174903093930423,5.844908,6.3078710000000004,23.14820000000003,1652.3222222213988
2025-04-23 15:27:00,59.43287,1.5914349999999997,1.4878612506136872,5.931718,5.729163000000001,41.087999999999994,1652.3722222213987
2025-04-23 15:30:00,68.75,1.1574080000000002,1.3234371548569082,5.353013,5.700235,51.79400000000001,1652.4222222213987
2025-04-23 15:33:00,63.5706,0.78125,1.2070597169633723,4.947913000000001,5.931712999999999,50.63659999999999,1652.4722222213986
2025-04-23 15:45:00,35.04051,1.0995369999999998,1.2519482349656568,5.526617999999999,5.844911,24.305600000000027,1652.4722222213986
2025-04-23 15:48:00,30.87384,0.868055,1.1814573045633732,5.324073,6.018518,24.016200000000026,1652.4722222213986
2025-04-23 16:21:00,36.08218,1.4178249999999997,1.4465705478786675,6.105322999999999,6.1631979999999995,23.1481,1652.4722222213986
2025-04-23 16:24:00,33.99884,1.0995369999999998,1.3685576715313148,5.989588,6.568290999999999,23.1481,1652.4722222213986
2025-04-23 16:27:00,35.04051,1.0127309999999996,1.3052472594802695,5.758103,6.394672000000001,25.173500000000047,1652.4722222213986
2025-04-23 16:30:00,32.43634,1.0127310000000005,1.2678118436717571,5.642358,6.192126999999999,25.462999999999965,1652.4722222213986
2025-04-23 16:33:00,30.38194,0.9837959999999999,1.2509180072594972,5.3819479999999995,5.960652,24.305600000000027,1652.4722222213986
2025-04-24 06:21:00,33.47801,3.327547000000001,1.3187115416176205,7.233797000000001,4.25347,21.122699999999952,1652.4722222213986
2025-04-24 06:36:00,35.04051,1.070602,1.7252572837297049,7.2916620000000005,8.825230000000001,23.43749999999997,1652.4722222213986
2025-04-24 06:39:00,40.76968,1.157407,1.6229063063667124,7.233792,8.275465,24.305500000000023,1652.4722222213986
2025-04-24 06:42:00,39.75695,0.8680560000000002,1.3881491704340367,6.163192,7.378475999999999,24.594900000000024,1652.4722222213986
2025-04-24 06:45:00,35.56134,0.6655090000000001,1.137985942072069,5.381942,6.510413000000001,26.041600000000017,1652.4722222213986
2025-04-24 06:48:00,39.75695,1.0127319999999997,1.2551891100974655,5.584492,6.10532,26.04169999999999,1652.4722222213986
2025-04-24 07:27:00,36.08218,0.8969909999999999,1.4410280828708268,5.873842,7.146991,28.64590000000001,1652.4722222213986
2025-04-24 07:30:00,38.68634,0.9259260000000005,1.3589872135766694,5.9606520000000005,6.944446,24.594900000000024,1652.5222222213986
2025-04-24 07:33:00,38.65741,0.78125,1.2515377148694846,5.671292,6.7708319999999995,26.04159999999999,1652.5722222213985
2025-04-24 07:36:00,39.69907,0.8391210000000004,1.2337432625919822,5.526617,6.4236059999999995,26.33099999999999,1652.6222222213985
2025-04-24 07:39:00,44.90741,0.8969909999999999,1.2352011912626626,5.497682,6.250001,28.64580000000001,1652.6722222213984
2025-04-24 07:42:00,43.89468,0.8680560000000002,1.1694170609616126,5.295141999999999,5.9606460000000006,27.777800000000013,1652.7222222213984
2025-04-24 07:45:00,66.72454,0.983797,1.2880215040408591,5.324077000000001,5.989580000000001,51.215299999999985,1652.7722222213984
2025-04-24 07:48:00,73.95833,0.983797,1.3245361290860722,5.179397,5.93171,54.1088,1652.8222222213983
2025-04-24 07:51:00,79.16667,0.8969909999999999,1.328738490966212,5.150461999999999,6.134261,63.94670000000002,1652.8722222213983
2025-04-24 07:54:00,79.62963,0.7523149999999994,1.2096698698514117,4.861112,5.931717000000001,64.2361,1652.9222222213982
2025-04-24 07:57:00,67.1875,0.4340280000000005,1.0787095212478959,4.369213,6.105329,57.87039999999999,1652.9722222213982
2025-04-24 08:00:00,42.30324,0.14467599999999958,0.8102006000635706,3.90625,6.192126000000001,33.27539999999999,1653.0222222213981
2025-04-24 08:21:00,31.79977,1.3888889999999998,1.2849612063522309,6.134253999999999,5.9317150000000005,21.701400000000007,1653.0222222213981
2025-04-24 08:24:00,61.5162,0.8680559999999993,1.3881453588723214,5.613427999999999,6.828702,43.40280000000001,1653.072222221398
2025-04-24 08:27:00,56.30787,0.8101849999999997,1.4645529376806212,5.9895819999999995,7.581017000000001,43.98140000000001,1653.122222221398
2025-04-24 08:30:00,56.33681,0.983797,1.5220774524200495,6.192132999999999,7.436346,40.79860000000002,1653.172222221398
2025-04-24 08:33:00,50.60764,0.7233790000000004,1.3272361602026013,5.7291620000000005,7.2048630000000005,38.1944,1653.222222221398
2025-04-24 08:36:00,56.30787,0.8969910000000008,1.3742184586756883,5.555557,6.6550959999999995,39.93059999999997,1653.272222221398
2025-04-24 08:39:00,66.23264,0.8680559999999993,1.3098120333252354,5.295136,6.30787,47.7431,1653.3222222213979
2025-04-24 08:42:00,66.17477,0.6655100000000003,1.2729609639516126,5.295136,6.799766,50.347200000000015,1653.3722222213978
2025-04-24 08:45:00,70.86227,0.7233799999999997,1.2220528033730702,4.976855999999999,6.163195999999999,54.3982,1653.4222222213978
2025-04-24 08:48:00,62.52894,0.7233790000000004,1.200493035224195,4.9479169999999995,6.076388,49.76859999999999,1653.4722222213977
2025-04-24 08:51:00,56.30787,0.9259259999999996,1.2650181277422026,5.208338,5.960652,39.93060000000003,1653.5222222213977
2025-04-24 08:54:00,40.24884,0.6944439999999998,1.1368339740251852,5.034718000000001,6.0763940000000005,30.671300000000002,1653.5722222213976
2025-04-24 08:57:00,30.87384,0.7233799999999997,1.1122362277647655,5.063658,5.960648,25.17360000000002,1653.6222222213976
2025-04-24 09:12:00,53.21181,1.6782399999999997,1.5443785820529516,6.0763869999999995,5.815977,37.32640000000001,1653.6222222213976
2025-04-24 09:15:00,61.5162,1.070602,1.3766548359425532,5.671292,6.33681,45.13890000000001,1653.6222222213976
2025-04-24 09:18:00,64.58333,0.9259260000000005,1.324171753857632,5.497682,6.394676,46.874900000000025,1653.6222222213976
2025-04-24 09:21:00,67.24537,0.8680560000000002,1.2984232850709763,5.266202000000001,6.249995999999999,51.215299999999985,1653.6222222213976
2025-04-24 09:24:00,69.79167,0.7233799999999997,1.2004937368796562,4.947920999999999,6.076391,54.108799999999974,1653.6222222213976
2025-04-24 09:27:00,70.86227,0.5208330000000005,1.1078758503802029,4.484954000000001,5.989587,58.449100000000016,1653.6222222213976
2025-04-24 09:30:00,53.21181,0.5208339999999998,1.0982068041001194,4.716436,6.192134,43.69210000000001,1653.6222222213976
2025-04-24 09:48:00,55.2662,1.9965270000000004,1.6743735469624086,6.365737,5.7581,37.615700000000004,1653.6222222213976
2025-04-24 09:51:00,62.52894,1.186343,1.5318313924838711,6.105328,6.857634999999999,44.560100000000006,1653.6722222213975
2025-04-24 09:54:00,61.5162,1.0127309999999996,1.4726719296218036,5.931713,6.973382,44.849500000000006,1653.7222222213975
2025-04-24 09:57:00,60.96644,1.070601,1.437853112822163,5.787038000000001,6.597227,43.40270000000001,1653.7722222213974
2025-04-24 10:00:00,55.81597,0.9837959999999999,1.3605007094033976,5.526618000000001,6.365742000000001,44.849500000000006,1653.8222222213974
2025-04-24 10:03:00,52.19907,0.9837959999999999,1.3002574461681768,5.353012999999999,6.047457,38.19439999999997,1653.8722222213974
2025-04-24 10:06:00,54.74537,1.0127309999999996,1.2803585610641577,5.266208,5.844907000000001,39.0625,1653.9222222213973
2025-04-24 10:09:00,54.25347,1.070602,1.3010913131341773,5.410878,5.902776,37.905,1653.9722222213973
2025-04-24 10:12:00,49.04514,0.7233799999999997,1.1567886119083162,4.976852999999999,5.989583,37.03709999999998,1654.0222222213972
2025-04-24 10:15:00,31.39468,0.5787039999999992,1.0638490930502134,4.774305999999999,5.960644000000001,24.884300000000025,1654.0722222213972
2025-04-24 10:27:00,54.74537,1.5625,1.5038887894547035,5.9895830000000005,5.873843,36.74770000000004,1654.0722222213972
2025-04-24 10:30:00,65.65394,1.1574080000000002,1.4272598151612272,5.6712929999999995,6.249994999999999,48.032400000000024,1654.0722222213972
2025-04-24 10:33:00,63.0787,0.8680559999999993,1.3881453588723214,5.497688,6.712962000000001,48.61109999999999,1654.0722222213972
2025-04-24 10:36:00,57.87037,0.8391200000000003,1.3572713723209566,5.468748000000001,6.684028,44.27080000000001,1654.0722222213972
2025-04-24 10:39:00,50.60764,0.8969899999999997,1.2707065935875,5.439812999999999,6.278932999999999,38.48370000000003,1654.0722222213972
2025-04-24 10:42:00,48.00347,0.9259260000000005,1.2409358598230962,5.237264,5.931718,36.45829999999998,1654.0722222213972
2025-04-24 10:45:00,32.95718,0.8391200000000003,1.1872098952388022,5.179394000000001,5.960644,26.62039999999999,1654.0722222213972
2025-04-24 11:03:00,44.38657,1.475695,1.5469060988331054,6.221064,6.365739,30.960700000000003,1654.0722222213972
2025-04-24 11:06:00,47.51157,1.070602,1.4257338379273037,5.960644,6.7419020000000005,32.407399999999996,1654.0722222213972
2025-04-24 11:09:00,43.86574,1.0127309999999996,1.3903465634221066,5.787032999999999,6.626162,33.275499999999965,1654.0722222213972
2025-04-24 11:12:00,54.25347,1.070602,1.3766505529859898,5.642358,6.307866,35.87960000000001,1654.0722222213972
2025-04-24 11:15:00,42.30324,0.6365739999999995,1.2403967749989642,5.295138,6.799764,33.27550000000002,1654.0722222213972
2025-04-24 11:18:00,41.78241,1.070602,1.3138611058678002,5.642358000000001,6.163195999999999,29.803300000000036,1654.0722222213972
2025-04-24 11:21:00,34.49074,0.868055,1.2053351836825188,5.353008000000001,6.105323,28.06710000000004,1654.0722222213972
2025-04-24 12:39:00,54.25347,0.9548609999999993,1.5794523625814887,6.423608,7.899307,38.194500000000005,1654.0722222213972
2025-04-24 12:42:00,56.30787,0.9837959999999999,1.5776424159536244,6.3657379999999995,7.754632,39.641099999999994,1654.1222222213971
2025-04-24 12:45:00,58.42014,1.070602,1.5561626483198419,6.163198,7.262736,41.66660000000002,1654.172222221397
2025-04-24 12:48:00,51.12847,0.868055,1.4750357227178603,6.018523,7.465278,39.062599999999975,1654.222222221397
2025-04-24 12:51:00,44.41551,0.8969900000000006,1.396667912245598,5.902778,7.060188,34.14350000000002,1654.272222221397
2025-04-24 12:54:00,43.86574,1.0416659999999993,1.371711004694476,5.758103,6.481477,32.40739999999997,1654.322222221397
2025-04-24 12:57:00,49.59491,1.1284720000000004,1.385221857297882,5.642358000000001,6.192125999999999,33.27540000000002,1654.372222221397
2025-04-24 13:00:00,46.99074,0.8391200000000003,1.2452326095507378,5.2951369999999995,6.221067,33.275499999999965,1654.4222222213969
2025-04-24 13:03:00,46.99074,0.8969899999999997,1.223238620274655,5.208336999999999,5.931717000000001,33.27540000000002,1654.4722222213968
2025-04-24 13:06:00,36.05324,0.5497680000000003,1.0621099241708563,4.774306,6.047448999999999,29.513900000000007,1654.5222222213968
2025-04-24 13:27:00,49.59491,1.3599539999999992,1.5537067087069734,6.221067999999999,6.6261540000000005,31.828700000000026,1654.5222222213968
2025-04-24 13:30:00,48.5243,0.9548610000000002,1.480277376761205,6.192127,7.407406,33.85420000000002,1654.5222222213968
2025-04-24 13:33:00,53.73264,0.9837959999999999,1.384189896551528,5.671297,6.568290999999999,35.59030000000001,1654.5222222213968
2025-04-24 13:36:00,52.1412,0.8391200000000003,1.3018668544468042,5.439817000000001,6.510417,37.03710000000001,1654.5222222213968
2025-04-24 13:39:00,39.69907,0.6944439999999998,1.2119267149604078,5.324077,6.568283000000001,29.803200000000032,1654.5222222213968
2025-04-24 13:42:00,39.20718,0.8391200000000003,1.2105953033952024,5.208336999999999,6.047457,30.382000000000005,1654.5222222213968
2025-04-24 14:18:00,41.78241,1.3020839999999998,1.4554321658705143,6.047453,6.365739,29.803200000000032,1654.5222222213968
2025-04-24 14:21:00,43.86574,1.0416670000000003,1.3960497276516564,5.8159730000000005,6.597226,29.803200000000032,1654.5222222213968
2025-04-24 14:24:00,37.15278,0.8680559999999993,1.2639419763272655,5.5555579999999996,6.452542000000001,28.35650000000001,1654.5222222213968
2025-04-24 14:27:00,36.60301,0.9259259999999996,1.2287929744251573,5.410878,6.076391999999999,27.488399999999984,1654.5222222213968
2025-04-24 15:06:00,35.04051,1.1284720000000004,1.385221857297882,5.9027780000000005,6.452545999999999,22.280200000000008,1654.5222222213968
2025-04-24 16:33:00,31.94444,1.4178249999999997,1.5029626075292035,5.8449029999999995,6.018518,24.016199999999998,1654.5222222213968
2025-04-25 00:21:00,34.54861,1.1284720000000004,1.6280424008770915,0.17361100000000018,1.3020839999999998,21.122600000000006,1654.5222222213968
2025-04-25 00:24:00,43.86574,1.1284720000000004,1.6163875597347996,0.17361100000000018,1.273148,27.199099999999987,1654.5722222213967
2025-04-25 00:27:00,53.73264,1.157407,1.611069120381821,0.17361100000000018,1.186343,34.432800000000015,1654.6222222213967
2025-04-25 00:30:00,65.16204,1.2152779999999996,1.6588389729885111,0.17361100000000018,1.1574080000000002,44.84960000000001,1654.6722222213966
2025-04-25 00:33:00,76.5625,1.2152779999999996,1.646828828124479,0.17361100000000018,1.1284720000000004,55.55560000000003,1654.7222222213966
2025-04-25 00:36:00,90.10417,1.273148,1.6697381471765287,0.20254700000000003,1.070602,67.12960000000001,1654.7722222213965
2025-04-25 00:39:00,100.0,1.273148,1.6574575832813456,0.20254700000000003,1.0416670000000003,75.23149999999998,1654.8222222213965
2025-04-25 00:42:00,100.0,1.3020839999999998,1.6746400726668815,0.20254700000000003,1.0127310000000005,72.33789999999999,1654.8722222213964
2025-04-25 00:45:00,100.0,1.3020839999999998,1.6746405009141299,0.17361100000000018,0.9837959999999999,72.91669999999999,1654.9222222213964
2025-04-25 00:48:00,100.0,1.3310189999999995,1.6666272349769538,0.17361100000000018,0.8969910000000008,71.7593,1654.9722222213964
2025-04-25 00:51:00,100.0,1.359954,1.6833715292031004,0.17361100000000018,0.8680560000000002,68.5764,1655.0222222213963
2025-04-25 00:54:00,100.0,1.359954,1.6833715292031004,0.17361100000000018,0.8680560000000002,68.28710000000001,1655.0722222213963
2025-04-25 00:57:00,100.0,1.4178249999999997,1.6907028405560809,0.20254700000000003,0.78125,67.41900000000001,1655.1222222213962
2025-04-25 01:00:00,100.0,1.4178249999999997,1.6907028405560809,0.20254700000000003,0.78125,66.551,1655.1722222213962
2025-04-25 01:03:00,100.0,1.475695,1.736096764083677,0.2025459999999999,0.7523149999999994,70.02319999999999,1655.2222222213961
2025-04-25 01:06:00,100.0,1.475695,1.736096764083677,0.2025459999999999,0.7523149999999994,69.73379999999999,1655.272222221396
2025-04-25 01:09:00,100.0,1.4178240000000004,1.6777231483856594,0.17361100000000018,0.7233789999999996,73.20599999999999,1655.322222221396
2025-04-25 01:12:00,100.0,1.4178230000000003,1.6515832412557592,0.2314810000000005,0.7233809999999998,76.0995,1655.372222221396
2025-04-25 01:15:00,100.0,1.359953,1.6063226638825316,0.17361100000000018,0.694445,78.70370000000003,1655.422222221396
2025-04-25 01:18:00,100.0,1.359953,1.6063226638825316,0.17361100000000018,0.694445,83.33330000000001,1655.472222221396
2025-04-25 01:21:00,100.0,1.3888890000000007,1.635508505640304,0.2314810000000005,0.7523149999999994,79.8611,1655.5222222213959
2025-04-25 01:24:00,100.0,1.4178249999999997,1.677723707784215,0.20254700000000003,0.7523140000000001,81.88650000000001,1655.5722222213958
2025-04-25 01:27:00,100.0,1.3888889999999998,1.6999891569627157,0.2025459999999999,0.8680560000000002,79.86110000000002,1655.6222222213958
2025-04-25 01:30:00,100.0,1.4467590000000001,1.993025444587044,0.2314809999999996,1.4467590000000001,85.9375,1655.6722222213957
2025-04-25 01:33:00,86.40046,0.78125,2.282865619225371,0.2314809999999996,4.484958,78.7037,1655.7222222213957
2025-04-25 01:36:00,57.34954,0.34722200000000036,1.899197937314266,0.2314809999999996,5.526616,45.428199999999975,1655.7722222213956
2025-04-25 06:33:00,45.42824,1.8229170000000003,1.9084085117967715,7.609952,7.783564999999999,28.35639999999998,1655.7722222213956
2025-04-25 06:36:00,60.47454,1.2442130000000002,1.7833682059834226,7.175922,8.391199,41.37729999999999,1655.7722222213956
2025-04-25 06:39:00,41.29051,0.6365740000000004,1.3195601636483634,5.7291620000000005,7.4652780000000005,30.9606,1655.7722222213956
2025-04-25 06:42:00,41.26157,0.868055,1.3548540435614476,5.902782,7.0312470000000005,29.51389999999998,1655.7722222213956
2025-04-25 06:45:00,33.99884,0.6655090000000001,1.1165515943641482,5.005782,6.0763929999999995,25.462999999999994,1655.7722222213956
2025-04-25 07:24:00,39.69907,1.0416670000000003,1.3471372287339236,5.873842000000001,6.539355,24.594899999999996,1655.7722222213956
2025-04-25 07:27:00,68.77894,1.475695,1.4756934999909366,5.9606520000000005,5.960647000000001,39.0624,1655.7722222213956
2025-04-25 07:30:00,83.33333,1.273148,1.4795699085288487,5.873842,6.307874000000001,43.402799999999985,1655.7722222213956
2025-04-25 07:33:00,80.1794,0.8101849999999997,1.348018154581535,5.381942,6.655097,60.76390000000001,1655.7722222213956
2025-04-25 07:36:00,80.20833,0.8680560000000002,1.321145690664691,5.266202000000001,6.307866000000001,59.89579999999998,1655.7722222213956
2025-04-25 07:39:00,72.4537,0.6076389999999998,1.1776250057047695,4.832172000000001,6.2500029999999995,61.053200000000004,1655.7722222213956
2025-04-25 07:42:00,63.0787,0.5787040000000001,1.1148291971112378,4.658566,5.989583,55.2662,1655.7722222213956
2025-04-25 07:45:00,35.56134,0.0289350000000006,0.5972758298925361,3.616899,6.3368020000000005,29.51389999999998,1655.7722222213956
2025-04-25 08:06:00,43.86574,1.7361109999999993,1.4602487024777382,6.076386,5.555555000000001,28.35650000000001,1655.7722222213956
2025-04-25 08:09:00,39.69907,0.8391210000000004,1.2906453166582,5.613426,6.655095,24.884199999999993,1655.8222222213956
2025-04-25 08:12:00,45.97801,0.694445,1.2434300240930107,5.324075,6.65509,31.828699999999998,1655.8722222213955
2025-04-25 08:15:00,53.73264,0.3761580000000002,1.0410373448931172,4.687503,6.539355,37.03699999999998,1655.9222222213955
2025-04-25 08:18:00,59.92477,0.2025459999999999,0.9476050168308057,4.195601,6.626157000000001,41.37730000000002,1655.9722222213954
2025-04-25 08:21:00,43.37384,0.6365740000000004,1.2504154502521225,5.439812,6.973377999999999,35.01150000000001,1656.0222222213954
2025-04-25 08:24:00,33.99884,0.6655090000000001,1.2115469733070885,5.439812,6.770833,26.04170000000002,1656.0722222213954
2025-04-25 08:27:00,31.94444,0.8101850000000006,1.2149030839040567,5.410882000000001,6.336807,23.4375,1656.1222222213953
2025-04-25 08:30:00,40.24884,1.0995369999999998,1.2385865052118692,5.497682,5.787035,27.488499999999988,1656.1722222213953
2025-04-25 08:33:00,35.56134,0.6365740000000004,1.127605429755587,4.890042000000001,6.076388000000001,28.06710000000001,1656.2222222213952
2025-04-25 08:39:00,30.38194,0.9548610000000002,1.1838276646588708,5.410882,5.902780999999999,20.25460000000001,1656.2222222213952
2025-04-25 09:00:00,30.38194,0.7523150000000003,1.1199701394027695,5.092592000000001,5.931716999999999,21.70139999999998,1656.2222222213952
2025-04-25 09:30:00,35.59028,1.1284720000000004,1.2676526337777991,5.526617,5.815975,24.595,1656.2222222213952
2025-04-25 09:33:00,40.24884,0.9259260000000005,1.2165826868348621,5.410877000000001,6.047451000000001,26.620300000000015,1656.2222222213952
2025-04-25 09:36:00,32.43634,0.6655090000000001,1.1165478725265108,5.150462,6.221063,23.726799999999997,1656.2222222213952
2025-04-25 09:39:00,36.08218,0.9548610000000002,1.1964465367851798,5.324072000000001,5.844911000000001,26.04169999999999,1656.2222222213952
2025-04-25 09:42:00,35.04051,0.8101850000000006,1.1571856386089783,5.121532,5.902777,24.595,1656.2222222213952
2025-04-25 10:06:00,38.68634,1.070601,1.3265537153801936,5.6134260000000005,6.163195,27.199099999999987,1656.2222222213952
2025-04-25 10:09:00,40.7118,0.8969899999999997,1.3056906285000376,5.642357,6.568287,28.645899999999983,1656.2222222213952
2025-04-25 10:12:00,33.47801,0.8969909999999999,1.305691271007533,5.787037999999999,6.712966999999999,24.884300000000025,1656.2222222213952
2025-04-25 10:15:00,31.94444,1.0127309999999996,1.3175928056783595,5.7580979999999995,6.4236070000000005,24.594899999999996,1656.2222222213952
2025-04-25 10:21:00,36.60301,1.157407,1.3101167205518587,5.613422999999999,5.931715999999999,24.884299999999996,1656.2222222213952
2025-04-25 10:48:00,39.20718,1.5914349999999997,1.4263744542704475,6.018522,5.700227,26.041600000000017,1656.2222222213952
2025-04-25 10:51:00,43.86574,1.1284720000000004,1.4105458683877017,5.873842,6.4814799999999995,28.356499999999983,1656.2222222213952
2025-04-25 10:54:00,41.81134,0.8680560000000002,1.3659984888183179,5.700233,6.857637,29.803300000000007,1656.2222222213952
2025-04-25 10:57:00,35.59028,0.8969909999999999,1.3401855593471768,5.815968,6.828707,27.488399999999984,1656.2222222213952
2025-04-25 11:00:00,32.98611,0.8969909999999999,1.305691271007533,5.700233,6.626162,25.46289999999999,1656.2222222213952
2025-04-25 11:03:00,36.08218,1.0416669999999995,1.2971954692016519,5.642358,6.192131000000001,23.4375,1656.2222222213952
2025-04-25 11:06:00,37.09491,0.9259259999999996,1.2409316753757216,5.353007999999999,6.047452000000001,26.62039999999999,1656.2222222213952
2025-04-25 11:12:00,31.39468,1.0416669999999995,1.2331448387818265,5.410878,5.815971,21.990699999999975,1656.2222222213952
2025-04-25 11:33:00,32.95718,1.0416670000000003,1.408126414055143,5.555557,6.365740000000001,26.33099999999999,1656.2222222213952
2025-04-25 11:36:00,33.47801,0.9548610000000002,1.3424382791345542,5.873842000000001,6.741901,23.7269,1656.2222222213952
2025-04-25 11:39:00,40.76968,0.9837960000000008,1.3485695366036425,5.873842,6.684026,26.620400000000018,1656.2222222213952
2025-04-25 11:42:00,41.81134,0.868055,1.3098113751418083,5.584492000000001,6.597227,28.06710000000001,1656.2222222213952
2025-04-25 11:45:00,35.04051,0.6365740000000004,1.2504154502521225,5.555552,7.089117999999999,26.04159999999999,1656.2222222213952
2025-04-25 11:48:00,32.43634,0.7523150000000003,1.231568001214881,5.555552,6.684027,23.726799999999997,1656.2222222213952
2025-04-25 11:51:00,30.38194,0.78125,1.1845007668247682,5.410882,6.336802,24.30559999999997,1656.2222222213952
2025-04-25 11:54:00,37.15278,0.9259260000000005,1.1795370999543673,5.237267000000001,5.787041,25.75230000000002,1656.2222222213952
2025-04-25 12:24:00,35.56134,1.0995370000000007,1.330362733981696,5.700232,6.192125,24.016299999999973,1656.2222222213952
2025-04-25 12:27:00,34.54861,0.78125,1.2294007808519105,5.526617,6.568287,24.016299999999973,1656.2222222213952
2025-04-25 12:30:00,35.59028,0.7523149999999994,1.2096698698514117,5.497681999999999,6.568287,25.17360000000002,1656.2222222213952
2025-04-25 12:33:00,38.16551,0.8969910000000008,1.2470960449993294,5.555557,6.336806,25.17360000000002,1656.2222222213952
2025-04-25 12:36:00,32.43634,0.78125,1.2070558382074499,5.410882000000001,6.394672,23.14820000000003,1656.2222222213952
2025-04-25 12:39:00,33.47801,0.9259260000000005,1.2287929744251584,5.439812,6.105326,24.884300000000025,1656.2222222213952
2025-04-25 12:42:00,32.43634,0.6076389999999998,1.064395009728966,4.918985999999999,6.018517000000001,25.462999999999994,1656.2222222213952
2025-04-25 13:15:00,38.65741,1.9386580000000002,1.4259396485301263,6.250003,5.324075,24.016199999999998,1656.2222222213952
2025-04-25 14:51:00,31.94444,1.3310189999999995,1.4709553802167785,5.902783,6.192134,24.594900000000024,1656.2222222213952
2025-04-25 15:06:00,30.38194,1.157407,1.3888670081745338,6.163198,6.6550910000000005,21.412000000000035,1656.2222222213952
2025-04-26 06:21:00,40.76968,0.8969909999999999,1.63295639815176,5.497682,7.291671,31.82869999999997,1656.2222222213952
2025-04-26 06:39:00,33.99884,0.9837959999999999,1.6859507746268614,7.349537000000001,9.027781000000001,20.83340000000001,1656.2222222213952
2025-04-26 06:42:00,36.08218,0.9837959999999999,1.6105095586884433,7.031247,8.506941000000001,23.148200000000003,1656.2222222213952
2025-04-26 08:54:00,39.20718,0.983797,1.360501330225187,5.931711999999999,6.770834999999999,27.777799999999985,1656.2222222213952
2025-04-26 08:57:00,45.97801,0.8101849999999997,1.3263013331695708,5.700235999999999,6.915511,30.671300000000002,1656.2222222213952
2025-04-26 09:06:00,30.93172,0.49189799999999995,1.083575596360689,5.35301,6.886572000000001,23.148200000000003,1656.2222222213952
2025-04-26 09:09:00,39.75695,0.5497680000000003,1.1316184199730328,5.150464,6.626155999999999,25.75229999999999,1656.2222222213952
2025-04-26 09:12:00,38.16551,0.3472219999999995,0.9428931667226915,4.629629,6.278937000000001,28.35650000000001,1656.2222222213952
2025-04-26 09:15:00,40.24884,0.2893509999999999,0.8502173784028193,4.282406,5.873847,28.356600000000014,1656.2222222213952
2025-04-26 09:57:00,33.47801,1.2152770000000004,1.4343283919787184,6.249998,6.712961,23.1481,1656.2222222213952
2025-04-26 10:06:00,39.75695,1.273148,1.358106045184524,5.787038000000001,5.96065,29.22460000000001,1656.2222222213952
2025-04-26 10:09:00,47.51157,1.157407,1.2832182201679068,5.5844879999999995,5.844911,30.671400000000006,1656.2222222213952
2025-04-26 10:12:00,33.47801,0.49189799999999995,1.0258627018454551,4.716436,6.076389999999999,26.33110000000002,1656.2222222213952
2025-04-26 10:48:00,41.81134,1.3310179999999994,1.5113012494643339,6.2500029999999995,6.626155,28.935100000000034,1656.2222222213952
2025-04-26 10:51:00,41.29051,1.2152780000000005,1.4731063804214748,6.278934,6.8287059999999995,29.51389999999998,1656.2222222213952
2025-04-26 10:54:00,59.9537,1.5046290000000004,1.5617857864769782,6.2789340000000005,6.394674999999999,41.087999999999994,1656.2222222213952
2025-04-26 10:57:00,62.55787,1.2152780000000005,1.4473203835282586,5.873844000000001,6.365736,45.428200000000004,1656.2222222213952
2025-04-26 11:00:00,54.25347,1.0127310000000005,1.3052515368152349,5.468749000000001,6.105328,40.509299999999996,1656.2222222213952
2025-04-26 11:03:00,31.94444,0.49189800000000083,1.0452543632816118,4.687500000000001,6.105325999999999,25.173599999999993,1656.2222222213952
2025-04-26 14:48:00,30.35301,1.7361110000000002,1.2707069995390243,6.394673999999999,5.555553,18.80789999999996,1656.2222222213952
2025-04-28 01:12:00,36.08218,1.1574079999999993,1.427260253913923,0.28935200000000005,0.868055,24.016199999999998,1656.2222222213952
2025-04-28 01:15:00,43.89468,1.0416670000000003,1.3222994278535793,0.23148199999999974,0.8391199999999994,27.199100000000016,1656.2722222213952
2025-04-28 01:18:00,53.24074,0.983797,1.2131717680869187,0.28935200000000005,0.78125,33.85419999999996,1656.3222222213951
2025-04-28 01:21:00,63.65741,0.9259259999999996,1.1670374366011533,0.23148199999999974,0.7523150000000003,43.69210000000004,1656.372222221395
2025-04-28 01:24:00,74.04514,0.8969909999999999,1.1250758145644022,0.26041699999999945,0.7523150000000003,55.55550000000002,1656.422222221395
2025-04-28 01:27:00,84.92477,0.9548609999999993,1.1454952165388999,0.31828699999999976,0.7233800000000006,67.99770000000001,1656.472222221395
2025-04-28 01:30:00,96.32523,0.9548609999999993,1.1583553229610923,0.28935199999999917,0.7233800000000006,79.5718,1656.522222221395
2025-04-28 01:33:00,100.0,1.0127309999999996,1.1909265299118952,0.28935199999999917,0.6655100000000003,85.06939999999997,1656.572222221395
2025-04-28 01:36:00,100.0,1.0127309999999996,1.1909265299118952,0.28935199999999917,0.6655100000000003,85.3588,1656.6222222213948
2025-04-28 01:39:00,100.0,1.0416669999999995,1.2069663444232928,0.28935199999999917,0.6365740000000004,85.35879999999997,1656.6722222213948
2025-04-28 01:42:00,100.0,1.0416669999999995,1.2069663444232928,0.28935199999999917,0.6365740000000004,89.40970000000002,1656.7222222213948
2025-04-28 01:45:00,100.0,1.0706019999999992,1.2095160318670093,0.28935199999999917,0.5787040000000001,89.98839999999998,1656.7722222213947
2025-04-28 01:48:00,100.0,1.0995369999999998,1.2115957482591435,0.31828699999999976,0.5497689999999995,89.69909999999999,1656.8222222213947
2025-04-28 01:51:00,100.0,1.070602,1.1960903198256876,0.28935200000000005,0.5497689999999995,88.83100000000002,1656.8722222213946
2025-04-28 01:54:00,100.0,1.1284729999999996,1.2269619189099605,0.28935200000000005,0.49189799999999995,89.40969999999999,1656.9222222213946
2025-04-28 01:57:00,100.0,1.1284729999999996,1.2269619189099605,0.28935200000000005,0.49189799999999995,87.963,1656.9722222213945
2025-04-28 02:00:00,100.0,1.1284729999999996,1.2269619189099605,0.28935200000000005,0.49189799999999995,85.93750000000003,1657.0222222213945
2025-04-28 02:03:00,79.1956,1.1574080000000002,1.2559611680894804,0.28935200000000005,0.49189799999999995,73.49539999999999,1657.0722222213944
2025-04-28 02:06:00,40.24884,1.1574080000000002,1.2559611680894804,0.26041699999999945,0.46296299999999935,32.98609999999999,1657.1222222213944
2025-04-28 06:21:00,34.02778,2.4016200000000003,1.5277705656316387,6.944442,5.439812,22.858800000000002,1657.1222222213944
2025-04-28 07:18:00,31.42361,3.5590280000000005,1.6407367972092535,7.6967620000000005,4.716434,20.543999999999983,1657.1222222213944
2025-04-28 07:21:00,49.62384,1.0416660000000002,1.4321136776878263,6.0474570000000005,6.915511,35.30099999999999,1657.1722222213943
2025-04-28 07:24:00,69.3287,1.186343,1.5318356653350007,5.931712999999999,6.68403,49.76849999999999,1657.2222222213943
2025-04-28 07:27:00,76.09954,1.0416670000000003,1.408126414055143,5.497682999999999,6.307866,60.18520000000001,1657.2722222213943
2025-04-28 07:30:00,100.0,1.5335649999999994,1.6465926982692194,5.931718,6.163193,83.33329999999998,1657.3222222213942
2025-04-28 07:33:00,66.6956,0.6076389999999998,1.1776250057047695,4.947913000000001,6.365743999999999,49.76859999999999,1657.3722222213942
2025-04-28 07:36:00,89.58333,1.3310189999999995,1.6413500559986443,5.9895830000000005,6.655094000000001,54.9768,1657.4222222213941
2025-04-28 07:39:00,100.0,1.3888889999999998,1.5016581054594167,5.787037000000001,6.018518,53.819500000000005,1657.472222221394
2025-04-28 07:42:00,100.0,1.273148,1.4128903096706118,5.468747,5.758099,62.5,1657.522222221394
2025-04-28 07:45:00,72.9456,0.2314810000000005,0.9276488420305847,3.530092,5.7002310000000005,71.46980000000002,1657.572222221394
2025-04-28 07:48:00,30.38194,-0.08680599999999927,,1.4178230000000003,5.700227999999999,21.701300000000003,1657.622222221394
2025-04-28 07:57:00,30.38194,1.3310190000000004,1.4979293274870655,5.931712,6.278933,24.884299999999968,1657.622222221394
2025-04-28 08:00:00,76.5625,1.8229160000000002,1.689365058737826,6.336810000000001,6.0763940000000005,55.2662,1657.672222221394
2025-04-28 08:03:00,100.0,1.4467590000000001,1.475506357768552,5.729170000000001,5.787040999999999,59.89580000000001,1657.7222222213938
2025-04-28 08:06:00,100.0,1.9097230000000005,1.3589845322211738,5.381946,4.398142999999999,52.083299999999994,1657.7722222213938
2025-04-28 08:09:00,85.41667,0.08680500000000002,0.6785657200629228,3.1539339999999996,5.381943,57.87040000000002,1657.8222222213938
2025-04-28 08:12:00,100.0,0.0,0.23593142836810183,1.3310190000000004,4.8900440000000005,56.134299999999996,1657.8722222213937
2025-04-28 08:15:00,81.27894,0.05787000000000031,1.1295266376345576,0.8969909999999999,5.96065,61.6319,1657.9222222213937
2025-04-28 08:18:00,40.21991,-0.05787099999999956,,2.4594899999999997,7.291668,33.275499999999994,1657.9722222213936
2025-04-28 08:21:00,76.5625,1.9386579999999993,1.6807301410151785,6.394677999999999,5.902780000000001,56.42359999999999,1658.0222222213936
2025-04-28 08:24:00,100.0,2.228009,1.7062818372343775,6.192132000000001,5.237273,68.57639999999998,1658.0722222213935
2025-04-28 08:27:00,100.0,1.9965280000000005,1.5037019794008373,5.758107000000001,4.861109,66.55090000000001,1658.1222222213935
2025-04-28 08:30:00,100.0,0.9259259999999996,1.14180694736942,4.542825000000001,5.005785,63.946799999999996,1658.1722222213934
