Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-28 08:33:00,69.79167,-0.08680500000000002,,1.6493060000000002,5.35301,53.53,1658.2222222213934
2025-04-28 08:36:00,51.64931,-0.02893599999999985,,1.3888889999999998,5.815969999999999,39.930499999999995,1658.2722222213933
2025-04-28 08:45:00,64.67014,1.7939809999999996,1.5669608008636864,6.134258,5.700227,47.4537,1658.2722222213933
2025-04-28 08:48:00,100.0,1.851852,1.577124070555193,5.8738470000000005,5.353005,61.3425,1658.2722222213933
2025-04-28 08:51:00,100.0,1.9965279999999996,1.5037019794008366,5.700236,4.803238,64.2361,1658.2722222213933
2025-04-28 08:54:00,100.0,0.983797,1.1089157545616584,4.398149000000001,4.658568000000001,61.34270000000001,1658.2722222213933
2025-04-28 08:57:00,64.6412,0.0,0.2555797090434136,1.5914349999999997,5.468745999999999,50.34729999999999,1658.2722222213933
2025-04-28 09:09:00,45.97801,1.5625,1.4739923805188901,5.9895830000000005,5.8159730000000005,30.960700000000003,1658.2722222213933
2025-04-28 09:12:00,64.6412,1.3020829999999997,1.3870820450338708,5.584487,5.758104,45.42829999999998,1658.2722222213933
2025-04-28 09:15:00,66.72454,0.868055,1.2171798318255,4.976852000000001,5.758107000000001,48.32169999999999,1658.2722222213933
2025-04-28 09:18:00,50.60764,0.5208329999999997,1.049277631650394,4.484953,5.815974,39.6412,1658.2722222213933
2025-04-28 09:30:00,36.08218,1.5914339999999996,1.4573469731361413,6.192133,5.931709,24.595,1658.2722222213933
2025-04-28 09:33:00,53.24074,1.4178239999999995,1.4322442835432607,5.758103,5.787039,37.037000000000006,1658.2722222213933
2025-04-28 09:36:00,56.85764,1.070602,1.3010913131341773,5.324077999999999,5.815975999999999,37.32640000000001,1658.2722222213933
2025-04-28 09:39:00,33.99884,0.43402799999999964,1.0422887332153055,4.687499,6.30787,26.909700000000015,1658.2722222213933
2025-04-28 09:48:00,31.42361,1.273148,1.358106045184524,5.787038,5.960649999999999,21.12269999999998,1658.2722222213933
2025-04-28 09:51:00,55.29514,1.6203709999999996,1.4863611436228088,5.960647999999999,5.700227000000001,38.19440000000003,1658.2722222213933
2025-04-28 09:54:00,62.06597,1.2442129999999993,1.3703007633239375,5.439817999999999,5.700235,44.849500000000006,1658.2722222213933
2025-04-28 09:57:00,53.73264,0.5787040000000001,1.0535192675255336,4.629630000000001,5.787038000000001,42.24539999999999,1658.2722222213933
2025-04-28 10:06:00,36.60301,3.616898000000001,1.3572249499836508,6.307872,3.009264,24.30559999999997,1658.2722222213933
2025-04-28 10:09:00,70.8912,1.0995369999999998,1.3558989432167232,5.295135999999999,5.8449089999999995,54.97689999999997,1658.2722222213933
2025-04-28 10:12:00,69.84954,1.0127309999999996,1.3052515368152344,5.150463,5.7870420000000005,55.844899999999996,1658.2722222213933
2025-04-28 10:15:00,37.15278,0.3761570000000001,0.9796623546341632,4.195602,5.844907000000001,31.24999999999997,1658.2722222213933
2025-04-28 10:33:00,56.85764,1.6203699999999994,1.8019119419827463,6.510413,6.886573,45.13889999999998,1658.2722222213933
2025-04-28 10:36:00,67.7662,1.186343,1.5318356653350007,6.076388,6.828705,52.08329999999998,1658.2722222213933
2025-04-28 10:39:00,70.34144,1.0416659999999993,1.334749613568428,5.2951429999999995,5.931717000000001,52.662000000000006,1658.2722222213933
2025-04-28 10:42:00,42.30324,0.3761580000000002,0.9618502509762284,4.195603,5.7870360000000005,34.14349999999999,1658.2722222213933
2025-04-28 10:57:00,39.69907,2.3148150000000003,1.6697823111625822,6.8576440000000005,5.700228999999999,24.594899999999996,1658.2722222213933
2025-04-28 11:00:00,63.62847,1.851852,1.7785364334594844,6.741894000000001,6.597222,45.428199999999975,1658.2722222213933
2025-04-28 11:03:00,71.3831,1.3020830000000005,1.56086866724593,5.931708,6.481485,55.555499999999995,1658.2722222213933
2025-04-28 11:06:00,69.84954,1.0995370000000007,1.343166456955533,5.266204000000001,5.787037,55.26630000000003,1658.2722222213933
2025-04-28 11:09:00,30.87384,0.2314810000000005,0.8739849687701705,3.8483790000000004,5.8159730000000005,27.199000000000012,1658.2722222213933
2025-04-28 11:27:00,63.5706,1.5914350000000006,1.7183607137823629,6.6261540000000005,6.886579,45.7175,1658.2722222213933
2025-04-28 11:30:00,63.62847,1.1863419999999998,1.4944817796943346,5.902779000000001,6.568287,46.5857,1658.2722222213933
2025-04-28 11:33:00,44.38657,0.7233799999999997,1.145734344668977,4.803242,5.787039999999999,34.72219999999999,1658.2722222213933
2025-04-28 12:00:00,42.30324,1.649305,1.5153709960454216,6.134258,5.873843,28.06710000000001,1658.2722222213933
2025-04-28 12:03:00,62.06597,1.475695,1.5186850558312706,5.873844,5.960649,44.56020000000001,1658.2722222213933
2025-04-28 12:06:00,60.96644,1.0127310000000005,1.2803628857262235,5.179394000000001,5.758102999999999,48.61109999999999,1658.2722222213933
2025-04-28 12:27:00,69.3287,1.7361110000000002,1.7070130083495259,6.481483,6.423612,50.63659999999999,1658.2722222213933
2025-04-28 12:30:00,78.09606,1.2152779999999996,1.4858953686424217,5.787037999999999,6.365740000000001,57.87040000000002,1658.2722222213933
2025-04-28 12:33:00,63.0787,0.578703,1.0945683510576807,4.513888,5.787035,50.05789999999999,1658.2722222213933
2025-04-28 12:54:00,63.62847,1.4467599999999994,1.6275981861501259,6.278938,6.655088000000001,44.84949999999998,1658.2722222213933
2025-04-28 12:57:00,66.72454,1.070602,1.3766505529859898,5.526617999999999,6.192125999999999,50.34730000000002,1658.2722222213933
2025-04-28 13:00:00,44.38657,0.43402799999999964,0.9866511634019687,4.282407,5.729170000000001,35.011600000000016,1658.2722222213933
2025-04-28 13:18:00,32.43634,1.6203709999999996,1.5016591074411771,6.307867999999999,6.0763869999999995,23.43750000000003,1658.2722222213933
2025-04-28 13:21:00,55.29514,1.7361109999999993,1.6627225200661546,6.452548,6.307867,37.615699999999975,1658.2722222213933
2025-04-28 13:24:00,63.62847,1.3310179999999994,1.5378357223712011,6.018523,6.452545,45.717600000000004,1658.2722222213933
2025-04-28 13:27:00,57.89931,0.868055,1.2289567545592524,4.976852,5.787033,41.95609999999999,1658.2722222213933
2025-04-28 13:48:00,59.43287,2.170139,1.7673740787582286,6.741898,5.989579000000001,40.219899999999996,1658.2722222213933
2025-04-28 13:51:00,71.90394,1.3310189999999995,1.5771282112380733,6.018518,6.539349,50.63650000000001,1658.2722222213933
2025-04-28 13:54:00,72.9456,1.0127309999999996,1.292843593324464,5.1504579999999995,5.758107000000001,55.2663,1658.2722222213933
2025-04-28 13:57:00,37.15278,0.14467599999999958,0.7896124409868968,3.616897999999999,5.8159719999999995,31.8288,1658.2722222213933
2025-04-28 14:12:00,58.42014,2.0833329999999997,1.7620852172785968,6.741898,6.1342550000000005,38.1944,1658.2722222213933
2025-04-28 14:15:00,78.15394,1.4467590000000001,1.6141510517984095,6.134258,6.481478999999999,55.844900000000024,1658.2722222213933
2025-04-28 14:18:00,95.77546,1.3020829999999997,1.3870772472725865,5.324077999999999,5.497685,64.5255,1658.2722222213933
2025-04-28 14:21:00,53.73264,0.05787000000000031,0.680181339059682,3.327546,5.9317079999999995,40.7987,1658.2722222213933
2025-04-28 14:33:00,30.84491,1.8807860000000005,1.4201504652235166,6.626158,5.787042,19.675999999999988,1658.2722222213933
2025-04-28 14:36:00,61.5162,2.170139,1.7505564466414305,6.655087999999999,5.873838999999999,44.849500000000006,1658.2722222213933
2025-04-28 14:39:00,86.40046,1.4756939999999998,1.5886280904482997,5.931712999999999,6.1631990000000005,65.10419999999999,1658.2722222213933
2025-04-28 14:42:00,86.97917,0.8969899999999997,1.2707074054904777,4.861110999999999,5.700233,70.3125,1658.2722222213933
2025-04-28 14:45:00,40.76968,-0.02893499999999971,,2.835648,5.815973,34.72219999999999,1658.2722222213933
2025-04-28 15:00:00,32.95718,1.3020829999999997,1.4822159272399065,6.336808,6.712965,24.594899999999996,1658.2722222213933
2025-04-28 15:03:00,69.84954,1.5335650000000003,1.6327451973139873,6.163198,6.365743,52.37269999999998,1658.2722222213933
2025-04-28 15:06:00,73.95833,1.157407,1.4017346215135846,5.381943,5.902776,56.71289999999999,1658.2722222213933
2025-04-28 15:09:00,45.42824,0.2314809999999996,0.8739857717324349,3.8483799999999997,5.815977,37.32639999999998,1658.2722222213933
2025-04-28 15:30:00,38.16551,1.3888889999999998,1.4033107619349465,5.844904,5.873845,26.04169999999999,1658.2722222213933
2025-04-28 15:33:00,41.29051,1.2442130000000002,1.3429427314076863,5.613424000000001,5.815971,28.356499999999983,1658.2722222213933
2025-04-28 16:15:00,54.80324,1.3310189999999995,1.5246065789609395,6.076388,6.481479,38.773199999999974,1658.2722222213933
2025-04-28 16:18:00,52.19907,0.9548610000000002,1.3187355975339126,5.410877999999999,6.221067,36.16900000000001,1658.2722222213933
2025-04-28 16:54:00,32.43634,1.0995369999999998,1.381153155787101,5.9027780000000005,6.510421,22.280100000000004,1658.2722222213933
2025-04-28 16:57:00,34.02778,1.0995369999999998,1.2784091700956621,5.613422999999999,5.989585999999999,23.4375,1658.2722222213933
2025-04-28 17:33:00,36.08218,2.141203,1.5811485064170618,6.6550970000000005,5.642364000000001,23.726799999999997,1658.2722222213933
2025-04-28 18:24:00,36.08218,1.0127319999999997,1.390347181222899,5.8449029999999995,6.684031,25.75229999999999,1658.2722222213933
2025-04-29 01:12:00,37.15278,0.9259259999999996,1.2043052769584142,0.2604160000000002,0.868055,22.569500000000005,1658.2722222213933
2025-04-29 01:15:00,44.90741,0.983797,1.2633556764251799,0.26041700000000034,0.868055,28.93520000000001,1658.3222222213933
2025-04-29 01:18:00,54.28241,1.0416670000000003,1.2971932879209123,0.28935200000000005,0.8391199999999994,34.72219999999999,1658.3722222213933
2025-04-29 01:21:00,63.62847,1.0416670000000003,1.3222994278535793,0.23148199999999974,0.8391199999999994,44.84949999999998,1658.4222222213932
2025-04-29 01:24:00,73.98727,1.070602,1.3391793721875291,0.23148199999999974,0.8101849999999997,54.68749999999997,1658.4722222213932
2025-04-29 01:27:00,84.375,1.0416670000000003,1.2971932879209123,0.26041700000000034,0.8101849999999997,68.57639999999998,1658.5222222213931
2025-04-29 01:30:00,95.8044,1.070602,1.3010913131341773,0.28935200000000005,0.78125,79.8611,1658.572222221393
2025-04-29 01:33:00,100.0,1.0416669999999995,1.2718020045139202,0.28935200000000005,0.78125,87.0949,1658.622222221393
2025-04-29 01:36:00,100.0,1.0995369999999998,1.3174903093930423,0.26041699999999945,0.7233799999999997,86.5162,1658.672222221393
2025-04-29 01:39:00,100.0,1.1284720000000004,1.3337375210839846,0.28935200000000005,0.7233799999999997,88.83099999999999,1658.722222221393
2025-04-29 01:42:00,100.0,1.1574080000000002,1.34983936824562,0.28935200000000005,0.6944439999999998,92.5926,1658.772222221393
2025-04-29 01:45:00,100.0,1.1574080000000002,1.34983936824562,0.28935200000000005,0.6944439999999998,85.35879999999997,1658.8222222213928
2025-04-29 01:48:00,100.0,1.186343,1.3789875662829325,0.26041700000000034,0.6655090000000001,91.43520000000001,1658.8722222213928
2025-04-29 01:51:00,100.0,1.2152779999999996,1.4081269144178596,0.28935200000000005,0.6944440000000007,87.38419999999999,1658.9222222213928
2025-04-29 01:54:00,100.0,1.2442130000000002,1.4240219219282468,0.28935200000000005,0.6655090000000001,81.30789999999999,1658.9722222213927
2025-04-29 01:57:00,100.0,1.3020830000000005,1.4688614200758037,0.28935200000000005,0.6365739999999995,87.96289999999999,1659.0222222213927
2025-04-29 02:00:00,100.0,1.359954,1.5135242876941042,0.28935200000000005,0.6076380000000006,85.9375,1659.0722222213926
2025-04-29 02:03:00,67.24537,1.359954,1.5269921094617374,0.2604160000000002,0.6076380000000006,61.05330000000001,1659.1222222213926
2025-04-29 06:21:00,40.76968,2.719907,1.7072045487772887,6.799766000000001,5.0636589999999995,30.382000000000005,1659.1222222213926
2025-04-29 07:24:00,68.28704,1.6782409999999999,1.7775888031273088,6.597226,6.799765,43.69210000000001,1659.1222222213926
2025-04-29 07:27:00,80.72917,1.0995369999999998,1.503707120456859,5.815972,6.7129650000000005,51.504599999999996,1659.1722222213925
2025-04-29 07:30:00,87.9919,0.983797,1.4309274757928645,5.497681999999999,6.510414999999999,53.53009999999999,1659.2222222213925
2025-04-29 07:33:00,100.0,1.8807869999999998,1.4899468935853752,5.6423559999999995,4.918979,56.13420000000001,1659.2722222213924
2025-04-29 07:36:00,100.0,2.3726849999999997,1.7299236225927308,5.989585999999999,4.832171,70.0231,1659.3222222213924
2025-04-29 07:39:00,100.0,1.9097219999999995,1.6355030364736403,5.700235999999999,5.179394,88.83110000000002,1659.3722222213923
2025-04-29 07:42:00,100.0,1.765047,1.4894833101594072,5.4398159999999995,4.918979,87.96290000000002,1659.4222222213923
2025-04-29 07:45:00,100.0,2.3726849999999997,1.5170621019972848,5.55556,4.079865000000001,83.91199999999998,1659.4722222213923
2025-04-29 07:48:00,100.0,1.2152770000000004,1.2722721592477537,4.71643,4.832173,83.912,1659.5222222213922
2025-04-29 07:51:00,77.60417,0.17361200000000032,0.8693884423818619,3.732640000000001,6.047453999999999,72.91659999999999,1659.5722222213922
2025-04-29 07:54:00,52.19907,0.0,0.19810928775853204,3.240741,6.192131,42.24539999999999,1659.6222222213921
2025-04-29 08:03:00,47.51157,1.0416669999999995,1.2589900309715225,5.43982,5.902773,32.117999999999995,1659.6222222213921
2025-04-29 08:06:00,100.0,2.459491,1.7274266208641447,6.076389999999999,4.774309,81.59720000000002,1659.6222222213921
2025-04-29 08:09:00,100.0,2.4594899999999997,1.6305126151730545,5.844909,4.398149,78.125,1659.6222222213921
2025-04-29 08:12:00,100.0,2.401619,1.4859094705889249,5.468748,3.9062490000000007,72.62729999999999,1659.6222222213921
2025-04-29 08:15:00,100.0,2.34375,1.5266582142884988,5.613427,4.195607000000001,72.33789999999999,1659.6222222213921
2025-04-29 08:18:00,100.0,1.9097220000000004,1.5023026683875271,5.526617000000001,4.774304999999999,75.23150000000001,1659.6222222213921
2025-04-29 08:21:00,84.34606,0.8391200000000003,1.245232609550737,4.918977000000001,5.844906999999999,59.89579999999998,1659.6222222213921
2025-04-29 08:24:00,59.92477,0.28935200000000005,0.9659724137765208,3.9641209999999996,5.960651,48.032399999999996,1659.6222222213921
2025-04-29 08:42:00,40.76968,1.4467590000000001,1.503888276377261,6.163192,6.278932999999999,27.198999999999984,1659.6222222213921
2025-04-29 08:45:00,83.36227,1.5625,,5.989587,5.989587,55.2662,1659.6222222213921
2025-04-29 08:48:00,96.81713,1.157407,1.2967083386986455,5.150462,5.439814999999999,59.60649999999998,1659.6222222213921
2025-04-29 08:51:00,62.03704,-0.02893499999999971,,2.633102,5.671292,46.2963,1659.6222222213921
2025-04-29 09:12:00,71.93287,1.3310190000000004,1.4573498675816186,5.584494,5.844905000000001,55.555499999999995,1659.6222222213921
2025-04-29 09:15:00,83.36227,0.8680560000000002,1.2754914826309403,4.947916,5.8738399999999995,63.946799999999996,1659.6222222213921
2025-04-29 09:18:00,56.85764,0.26041700000000034,0.9324407884910096,3.6747690000000004,5.700235999999999,45.42820000000003,1659.6222222213921
2025-04-29 09:42:00,59.43287,1.7939820000000006,1.598537769204077,6.2499970000000005,5.873845,41.95600000000002,1659.6222222213921
2025-04-29 09:45:00,65.68287,1.0995370000000007,1.3936783785158946,5.584492000000001,6.221065,46.875,1659.6222222213921
2025-04-29 09:48:00,57.34954,0.5497680000000003,1.0520142129007697,4.484954,5.729164000000001,43.98150000000001,1659.6222222213921
2025-04-29 10:12:00,36.08218,1.3310189999999995,1.3880863697378218,5.989580999999999,6.105322000000001,24.305600000000027,1659.6222222213921
2025-04-29 10:15:00,66.23264,1.2442129999999993,1.4504203518566192,5.729166,6.163193,49.76849999999999,1659.6222222213921
2025-04-29 10:18:00,73.95833,0.8680559999999993,1.2171804584301265,4.947916,5.729170000000001,55.844899999999996,1659.6222222213921
2025-04-29 10:21:00,44.38657,0.11573999999999973,0.7798455750573783,3.2696750000000003,5.671297000000001,33.85410000000002,1659.6222222213921
2025-04-29 10:45:00,66.17477,1.5335650000000003,1.5479884291770083,5.9895819999999995,6.018516999999999,47.742999999999995,1659.6222222213921
2025-04-29 10:48:00,81.7419,1.0995369999999998,1.2915134463902065,5.179402,5.584495,58.449100000000016,1659.6222222213921
2025-04-29 10:51:00,56.30787,0.02893599999999985,0.5723046324318718,3.067131,5.6423559999999995,45.13890000000001,1659.6222222213921
2025-04-29 11:15:00,42.30324,1.8807869999999998,1.6542959626354452,6.65509,6.221063,28.067199999999985,1659.6222222213921
2025-04-29 11:18:00,62.55787,1.5625,,6.047454000000001,6.047454000000001,44.84949999999998,1659.6222222213921
2025-04-29 11:21:00,58.42014,0.8680560000000002,1.217177192811791,4.918982,5.700228,45.42830000000001,1659.6222222213921
2025-04-29 11:39:00,35.04051,1.3020839999999998,1.359131813819732,5.700233,5.815969000000001,26.33099999999999,1659.6222222213921
2025-04-29 11:42:00,31.94444,0.9259259999999996,1.2165826868348617,5.324077999999999,5.960652,26.04170000000005,1659.6222222213921
2025-04-29 12:03:00,32.98611,1.0995369999999998,1.2784046264443225,5.4687529999999995,5.844906,23.7269,1659.6222222213921
2025-04-29 12:18:00,41.29051,1.7071759999999996,1.5425650698926432,6.307872999999999,5.989586999999999,26.90979999999999,1659.6222222213921
2025-04-29 12:21:00,64.67014,1.5335650000000003,1.5907367432452468,6.076384,6.1921289999999996,47.7431,1659.6222222213921
2025-04-29 12:24:00,64.12037,1.070602,1.3138567059487876,5.208334000000001,5.729162,50.347200000000015,1659.6222222213921
2025-04-29 12:27:00,30.38194,0.0,0.1653031145039535,3.153936,5.584491999999999,25.462999999999994,1659.6222222213921
2025-04-29 12:45:00,33.47801,1.7361110000000002,1.4926849039213985,6.423611999999999,5.960651,22.569399999999973,1659.6222222213921
2025-04-29 12:48:00,65.16204,1.5625,1.6196818416240484,6.192132000000001,6.307872,47.74300000000002,1659.6222222213921
2025-04-29 12:51:00,65.68287,0.8101849999999997,1.2823334457327062,5.2083319999999995,6.307867,52.95139999999998,1659.6222222213921
2025-04-29 12:54:00,46.44097,0.4050919999999998,0.9703563570518696,4.311342000000001,5.815975000000001,38.483799999999974,1659.6222222213921
2025-04-29 13:15:00,32.43634,1.2152779999999996,1.5364322674541036,5.844908,6.539350000000001,25.75229999999999,1659.6222222213921
2025-04-29 13:18:00,54.25347,1.5914349999999997,1.6058600534113086,6.307868,6.336803,35.011600000000016,1659.6222222213921
2025-04-29 13:21:00,59.9537,1.0995369999999998,1.381153155787101,5.584488,6.192131,41.66669999999999,1659.6222222213921
2025-04-29 13:24:00,49.04514,0.6655089999999992,1.116547500342412,4.716434,5.787034000000001,35.87960000000001,1659.6222222213921
2025-04-29 13:45:00,38.68634,1.5335650000000003,1.4897420242484805,6.307872000000001,6.221067,25.463000000000022,1659.6222222213921
2025-04-29 13:48:00,71.90394,1.475695,1.588623849901582,6.018522,6.249997,49.76850000000002,1659.6222222213921
2025-04-29 13:51:00,81.27894,1.0995370000000007,1.343166456955534,5.266202,5.787035,58.44909999999999,1659.6222222213921
2025-04-29 13:54:00,55.2662,0.20254600000000078,0.8521660352473759,3.616898000000001,5.671295999999999,44.84959999999998,1659.6222222213921
2025-04-29 14:12:00,67.24537,1.5914359999999999,1.6344548464168487,6.105321999999999,6.192126,47.453700000000026,1659.6222222213921
2025-04-29 14:15:00,80.1794,1.0995369999999998,1.3936783785158942,5.3819420000000004,6.018515000000001,61.632000000000005,1659.6222222213921
2025-04-29 14:18:00,71.35417,0.4340280000000005,1.0053393055309103,4.0509260000000005,5.555559,57.29160000000002,1659.6222222213921
2025-04-29 14:39:00,69.29977,1.5625,1.6055148685174885,6.1631920000000004,6.250002,49.47909999999999,1659.6222222213921
2025-04-29 14:42:00,78.6169,1.070602,1.326554292245625,5.3530120000000005,5.90278,58.738399999999984,1659.6222222213921
2025-04-29 14:45:00,63.5706,0.34722200000000036,0.977567714523063,3.90625,5.6713000000000005,51.504700000000014,1659.6222222213921
2025-04-29 15:06:00,70.3125,1.7361110000000002,1.6627276682953924,6.307867000000001,6.163195999999999,50.636600000000016,1659.6222222213921
2025-04-29 15:09:00,80.72917,1.186343,1.4051388584034525,5.497682999999999,5.960649999999999,57.00229999999999,1659.6222222213921
2025-04-29 15:12:00,60.4456,0.31828699999999976,0.9479116649193761,3.9351849999999997,5.729166,47.4537,1659.6222222213921
2025-04-29 15:24:00,58.91204,3.1539349999999997,1.5993976966858525,6.250003,3.761578,39.0624,1659.6222222213921
2025-04-29 15:27:00,100.0,1.8807869999999998,1.4899468935853752,5.642357,4.91898,72.338,1659.6222222213921
2025-04-29 15:30:00,67.73727,0.05787000000000031,0.6405183493806175,2.922453,5.324071999999999,58.44909999999999,1659.6222222213921
2025-04-29 15:54:00,30.38194,1.0416669999999995,1.2200958423052524,5.439817999999999,5.815971,20.25460000000001,1659.6222222213921
2025-04-29 16:21:00,50.08681,1.649305,1.5306472560264983,6.076392,5.844907000000001,32.117999999999995,1659.6222222213921
2025-04-29 16:24:00,55.81597,1.1284729999999996,1.3852224305651641,5.555553000000001,6.10532,37.615700000000004,1659.6222222213921
2025-04-29 16:27:00,44.41551,0.5497689999999995,1.062113487022169,4.600694,5.873844000000001,34.43290000000002,1659.6222222213921
2025-04-29 16:57:00,38.65741,1.3020839999999998,1.414672861227131,5.931712,6.1631979999999995,25.752300000000048,1659.6222222213921
2025-04-29 17:00:00,45.42824,1.1284729999999996,1.3596245141435161,5.6423630000000005,6.13426,30.092600000000004,1659.6222222213921
2025-04-29 17:03:00,44.38657,0.868055,1.1934268612302248,5.063657999999999,5.787033,31.828699999999998,1659.6222222213921
2025-04-29 17:36:00,32.43634,1.1284720000000004,1.397919423557956,5.873842,6.4525500000000005,21.701300000000003,1659.6222222213921
2025-04-29 17:39:00,38.65741,0.8680560000000002,1.2523403230769905,5.410877000000001,6.278931000000001,26.62039999999999,1659.6222222213921
2025-04-29 18:30:00,35.56134,2.633102,1.633472091784398,6.799768,5.0925959999999995,21.990800000000007,1659.6222222213921
2025-04-29 18:33:00,35.59028,0.9837960000000008,1.3485736692940198,5.787032,6.597226,23.148200000000003,1659.6222222213921
2025-04-29 18:36:00,31.94444,0.7523150000000003,1.2315680012148806,5.381943000000001,6.510418,23.148200000000003,1659.6222222213921
2025-04-29 18:39:00,30.87384,1.0127319999999997,1.242495901619881,5.526617999999999,6.018516,20.254699999999985,1659.6222222213921
2025-04-29 23:57:00,36.63195,0.9259259999999996,1.4046947191910273,0.2604160000000002,1.359953,22.5694,1659.6222222213921
2025-04-30 00:00:00,43.89468,0.9259259999999996,1.4046947191910273,0.2604160000000002,1.359953,27.488499999999988,1659.672222221392
2025-04-30 00:03:00,52.19907,0.983797,1.43092707551761,0.28935200000000005,1.3020839999999998,34.14350000000002,1659.722222221392
2025-04-30 00:06:00,62.61574,1.0127319999999997,1.461064474834023,0.26041699999999945,1.273149,42.82409999999999,1659.772222221392
2025-04-30 00:09:00,73.49537,1.0416670000000003,1.4794469079547443,0.26041700000000034,1.2442130000000002,51.79400000000001,1659.822222221392
2025-04-30 00:12:00,83.36227,0.8391200000000003,1.2793689671523247,0.2314810000000005,1.2442130000000002,61.9213,1659.872222221392
2025-04-30 00:15:00,95.8044,0.6655090000000001,1.062038981493176,0.2314810000000005,1.1574080000000002,68.86569999999998,1659.9222222213918
2025-04-30 00:18:00,100.0,0.6944439999999998,1.0591778488908878,0.26041699999999945,1.099538,73.49530000000001,1659.9722222213918
2025-04-30 00:21:00,100.0,0.6944439999999998,1.0591778488908878,0.26041699999999945,1.099538,74.94209999999998,1660.0222222213918
2025-04-30 00:24:00,100.0,0.7812489999999999,1.1271059027050148,0.2893509999999999,1.070602,75.52080000000001,1660.0722222213917
2025-04-30 00:27:00,100.0,0.8391209999999996,1.1754246447804477,0.28935200000000005,1.0416660000000002,75.52080000000001,1660.1222222213917
2025-04-30 00:30:00,100.0,0.8680560000000002,1.1934295426345343,0.28935200000000005,1.0127310000000005,76.3889,1660.1722222213916
2025-04-30 00:33:00,100.0,0.8969909999999999,1.2232392353153676,0.26041700000000034,0.9837960000000008,76.0995,1660.2222222213916
2025-04-30 00:36:00,100.0,0.9259259999999996,1.240931675375721,0.28935200000000005,0.9837960000000008,76.3889,1660.2722222213915
2025-04-30 00:39:00,100.0,1.0127310000000005,1.31759280567836,0.28935200000000005,0.9548610000000002,76.3888,1660.3222222213915
2025-04-30 00:42:00,100.0,1.0127310000000005,1.3052493981487483,0.28935200000000005,0.9259259999999996,71.75919999999999,1660.3722222213914
2025-04-30 00:45:00,100.0,1.070602,1.3391793721875291,0.28935200000000005,0.868055,72.6274,1660.4222222213914
2025-04-30 00:48:00,100.0,1.070602,1.3391793721875291,0.28935200000000005,0.868055,76.3889,1660.4722222213913
2025-04-30 00:51:00,100.0,1.0995370000000007,1.3558967494546479,0.28935200000000005,0.8391199999999994,78.7037,1660.5222222213913
2025-04-30 00:54:00,100.0,1.070601,1.3391787916605102,0.23148199999999974,0.8101859999999999,78.7037,1660.5722222213913
2025-04-30 00:57:00,100.0,1.0416660000000002,1.2971927091191118,0.26041700000000034,0.8101859999999999,78.4143,1660.6222222213912
2025-04-30 01:00:00,100.0,1.0127309999999996,1.229723544558277,0.28935200000000005,0.7523160000000004,79.57170000000002,1660.6722222213912
2025-04-30 01:03:00,100.0,1.0127309999999996,1.216873139741944,0.2893509999999999,0.7233800000000006,74.36339999999998,1660.7222222213911
2025-04-30 01:06:00,100.0,1.070601,1.2492570825923468,0.2893509999999999,0.6655100000000003,75.52090000000001,1660.772222221391
2025-04-30 01:09:00,100.0,1.0995369999999998,1.2784068982712136,0.28935200000000005,0.6655100000000003,73.78479999999999,1660.822222221391
2025-04-30 01:12:00,100.0,1.1574080000000002,1.336677867759786,0.26041700000000034,0.6365740000000004,76.67829999999998,1660.872222221391
2025-04-30 01:15:00,100.0,1.186343,1.3525349268914562,0.28935200000000005,0.6365740000000004,75.52090000000001,1660.922222221391
2025-04-30 01:18:00,100.0,1.273148,1.4263787691665042,0.28935200000000005,0.6076390000000007,76.0995,1660.972222221391
2025-04-30 01:21:00,100.0,1.273148,1.4397891605202204,0.2604160000000002,0.6076390000000007,75.81020000000001,1661.0222222213908
2025-04-30 01:24:00,100.0,1.3020830000000005,1.455432092799669,0.2604160000000002,0.5787040000000001,76.9675,1661.0722222213908
2025-04-30 01:27:00,100.0,1.3020830000000005,1.4419250069429446,0.2604160000000002,0.5497689999999995,76.9676,1661.1222222213908
2025-04-30 01:30:00,100.0,1.3020830000000005,1.455432092799669,0.2604160000000002,0.5787040000000001,78.125,1661.1722222213907
2025-04-30 01:33:00,100.0,1.3888889999999998,1.5153709386775542,0.26041700000000034,0.5208340000000007,79.5718,1661.2222222213907
2025-04-30 07:27:00,38.19445,1.273148,1.3301808584416286,5.78704,5.902782,27.198999999999984,1661.2222222213907
2025-04-30 07:30:00,55.32407,0.9259259999999996,1.312455196066206,5.642360999999999,6.510415000000001,39.93059999999997,1661.2222222213907
2025-04-30 07:33:00,71.90394,1.186343,1.352537226011709,5.353006,5.700233000000001,56.42359999999999,1661.2222222213907
2025-04-30 07:36:00,60.50347,0.5497690000000004,1.1316192315589102,4.716436000000001,6.192126999999999,46.58559999999997,1661.2222222213907
2025-04-30 07:39:00,67.24537,0.8101849999999997,1.2600627144342065,5.237265999999999,6.278931,51.504700000000014,1661.2222222213907
2025-04-30 07:42:00,57.40741,0.43402799999999964,0.9866505149744226,4.311342,5.758103,44.27090000000001,1661.2222222213907
2025-04-30 08:00:00,36.08218,1.4178240000000004,1.403308285904576,5.902775000000001,5.8738410000000005,26.04159999999999,1661.2222222213907
2025-04-30 08:03:00,67.24537,1.3888889999999998,1.4739918602965532,5.873843999999999,6.047454999999999,48.321799999999996,1661.2222222213907
2025-04-30 08:06:00,91.1169,0.8969910000000008,1.247096044999329,5.005784000000001,5.787032999999999,59.31710000000001,1661.2222222213907
2025-04-30 08:09:00,79.16667,0.3761579999999993,0.9707741096375265,4.079862,5.700234000000001,54.9769,1661.2222222213907
2025-04-30 08:12:00,38.65741,-0.11573999999999973,,1.9386580000000002,5.787037000000001,29.80329999999998,1661.2222222213907
2025-04-30 08:24:00,35.56134,1.9097220000000004,1.3775736314487959,6.365742,5.41088,24.3056,1661.2222222213907
2025-04-30 08:27:00,64.12037,2.141204,1.6870094888232094,6.568283,5.729169,36.747600000000006,1661.2222222213907
2025-04-30 08:30:00,100.0,1.7071760000000005,1.5112996617286196,5.931717000000001,5.5555509999999995,44.849500000000006,1661.2222222213907
2025-04-30 08:33:00,100.0,1.3888889999999998,1.3450186366205836,5.208335999999999,5.1215269999999995,51.2153,1661.2222222213907
2025-04-30 08:36:00,59.9537,-0.05787100000000045,,2.256945,5.613427,40.50919999999999,1661.2222222213907
2025-04-30 08:54:00,31.94444,1.1284729999999996,1.3337380800369585,5.960651,6.394678000000001,21.12269999999998,1661.2222222213907
2025-04-30 08:57:00,68.83681,1.4178230000000003,1.5168442968308011,5.989582,6.1921289999999996,50.925899999999984,1661.2222222213907
2025-04-30 09:00:00,88.54167,1.4756939999999998,1.402114232271811,5.497682999999999,5.353009,63.946799999999996,1661.2222222213907
2025-04-30 09:03:00,55.81597,0.0,0.1944832673108154,2.170139,5.063657999999999,45.13890000000001,1661.2222222213907
2025-04-30 09:33:00,30.38194,0.8391210000000004,1.1276177427969098,5.208337,5.844906,21.411999999999978,1661.2222222213907
2025-04-30 09:51:00,52.19907,1.359954,1.3886919994413909,5.815970999999999,5.873847,32.696799999999996,1661.2222222213907
2025-04-30 10:18:00,41.78241,1.9097219999999995,1.6355086123309368,6.655092999999999,6.1342609999999995,28.067099999999982,1661.2222222213907
2025-04-30 10:21:00,62.55787,1.3599539999999992,1.5403859494321264,6.076388,6.4525440000000005,43.692200000000014,1661.2222222213907
2025-04-30 10:24:00,65.16204,1.0416669999999995,1.3223015851505209,5.295138,5.902781,47.742999999999995,1661.2222222213907
2025-04-30 10:27:00,42.82407,0.28935200000000005,0.8670954220132321,3.9641200000000003,5.6134260000000005,34.14350000000002,1661.2222222213907
2025-04-30 10:54:00,32.87037,1.1574079999999993,1.465058467969166,5.642362,6.307874000000001,26.331000000000017,1661.2222222213907
2025-04-30 10:57:00,65.16204,1.6782409999999999,1.574801302855506,6.221062000000001,6.018521000000001,46.2963,1661.2222222213907
2025-04-30 11:00:00,71.90394,1.070602,1.3890139439194717,5.555552,6.25,52.95139999999998,1661.2222222213907
2025-04-30 11:03:00,58.94097,0.4050929999999999,0.9886430217636533,4.195601999999999,5.7580990000000005,46.007000000000005,1661.2222222213907
2025-04-30 11:27:00,58.42014,1.5625,1.6196818416240502,6.278932999999999,6.394673,39.6412,1661.2222222213907
2025-04-30 11:30:00,63.5706,1.0416670000000003,1.4081305785815141,5.6712929999999995,6.481485999999999,45.717600000000004,1661.2222222213907
2025-04-30 11:33:00,56.33681,0.5497680000000003,1.1020718492760166,4.513889,5.902779,42.245300000000015,1661.2222222213907
2025-04-30 11:57:00,61.97917,1.6203709999999996,,6.365742999999999,6.365742000000001,42.82409999999999,1661.2222222213907
2025-04-30 12:00:00,65.16204,1.0995369999999998,1.4185418047623533,5.700228,6.394671,48.61109999999999,1661.2222222213907
2025-04-30 12:03:00,53.7037,0.5787040000000001,1.074134367866834,4.542825,5.7580990000000005,41.95599999999999,1661.2222222213907
2025-04-30 12:24:00,45.92014,1.765046,1.5851059507477863,6.481477000000001,6.1342609999999995,30.092600000000004,1661.2222222213907
2025-04-30 12:27:00,69.3287,1.3888889999999998,1.5290051233414896,6.076388,6.3657390000000005,47.4537,1661.2222222213907
2025-04-30 12:30:00,70.8912,1.070602,1.326554292245625,5.266208,5.815975999999999,48.61110000000002,1661.2222222213907
2025-04-30 12:33:00,36.08218,0.14467599999999958,0.7964940577899956,3.616898,5.844912000000001,28.64579999999998,1661.2222222213907
2025-04-30 12:54:00,50.11574,1.6782409999999999,1.559639525046994,6.3368020000000005,6.105321,32.98609999999999,1661.2222222213907
2025-04-30 12:57:00,54.28241,1.0416669999999995,1.4201502784624138,5.844908,6.684031,36.16900000000001,1661.2222222213907
2025-04-30 13:00:00,48.03241,0.868055,1.2289583789047736,5.324077999999999,6.134263,34.14349999999999,1661.2222222213907
2025-04-30 13:30:00,59.46181,1.359954,1.5269893244894805,6.076393,6.423609,42.534700000000015,1661.2222222213907
2025-04-30 13:33:00,63.62847,1.070602,1.3391771965274462,5.410882999999999,5.989580999999999,43.69210000000001,1661.2222222213907
2025-04-30 13:36:00,48.5243,0.43402799999999964,0.9772494758628509,4.195602,5.613425,36.45829999999998,1661.2222222213907
2025-04-30 13:54:00,57.87037,1.851852,1.6251943559424316,6.394672,5.96065,39.6412,1661.2222222213907
2025-04-30 13:57:00,73.98727,1.2442130000000002,1.5151930326808416,5.873842000000001,6.452549,54.1088,1661.2222222213907
2025-04-30 14:00:00,82.29167,1.0127319999999997,1.2803634704011386,5.092592000000001,5.6713,59.89590000000001,1661.2222222213907
2025-04-30 14:03:00,57.34954,0.2025459999999999,0.80694373709613,3.7905100000000003,5.671296000000001,45.13890000000001,1661.2222222213907
2025-04-30 14:21:00,38.16551,1.3020830000000005,1.3450206588328437,5.758102000000001,5.844909,27.199099999999987,1661.2222222213907
2025-04-30 14:24:00,53.21181,1.157407,1.283218220167906,5.439812000000001,5.700234999999999,36.45829999999998,1661.2222222213907
2025-04-30 14:27:00,52.19907,0.694445,1.1149245109399726,4.803241999999999,5.787037,35.30099999999999,1661.2222222213907
2025-04-30 14:30:00,35.56134,0.4340280000000005,0.977248499279701,4.398149,5.815969,27.199099999999987,1661.2222222213907
2025-04-30 14:45:00,35.56134,1.157407,1.323436608104077,5.7291620000000005,6.076385000000001,23.726800000000026,1661.2222222213907
2025-04-30 14:48:00,47.48264,1.157407,1.401734621513584,5.787037000000001,6.307869999999999,30.092600000000004,1661.2222222213907
2025-04-30 14:51:00,78.125,1.446758,1.4755058511670407,5.671297,5.729169000000001,52.95139999999998,1661.2222222213907
2025-04-30 14:54:00,75.0,0.6655090000000001,1.1379855733244226,4.542823,5.671293,54.9768,1661.2222222213907
2025-04-30 14:57:00,36.05324,-0.08680500000000002,,2.228009,5.642357,29.803200000000004,1661.2222222213907
2025-04-30 15:12:00,43.31597,1.475695,1.5044430340394064,6.018521999999999,6.076387,30.381899999999973,1661.2222222213907
2025-04-30 15:15:00,69.84954,1.475695,1.560894595988718,6.047452,6.221067,53.530099999999976,1661.2222222213907
2025-04-30 15:18:00,77.60417,1.1574080000000002,1.4272598151612272,5.497682999999999,6.076384999999999,57.58099999999999,1661.2222222213907
2025-04-30 15:21:00,61.02431,0.49189799999999995,1.0063087093580239,4.340278,5.642359999999999,51.215299999999985,1661.2222222213907
2025-04-30 15:36:00,31.88657,1.765047,1.3542396146990725,6.250003,5.497686,21.12270000000001,1661.2222222213907
2025-04-30 15:39:00,35.04051,1.4756939999999998,1.4021090557647096,5.960653,5.815969000000001,23.14820000000003,1661.2222222213907
2025-04-30 15:42:00,47.51157,1.3020829999999997,1.330807822582322,5.671298,5.729165,32.69669999999999,1661.2222222213907
2025-04-30 15:45:00,46.46991,0.9259259999999996,1.2287887669969535,5.208338,5.873842,32.98609999999999,1661.2222222213907
2025-04-30 15:48:00,30.38194,0.6944439999999998,1.0816519506508988,4.918982000000001,5.815974000000001,24.594899999999996,1661.2222222213907
2025-04-30 16:03:00,30.38194,1.1284729999999996,1.281034112021168,5.613423,5.93171,21.70139999999998,1661.2222222213907
2025-04-30 16:06:00,35.56134,1.0995369999999998,1.265218541871379,5.526617000000001,5.87384,23.7269,1661.2222222213907
2025-04-30 16:09:00,31.39468,0.7523140000000001,1.1313783111155433,5.063657,5.931712999999999,23.72679999999997,1661.2222222213907
2025-04-30 16:18:00,62.03704,1.649305,1.3558984745222022,5.410877999999999,4.8611130000000005,49.768599999999964,1661.2222222213907
2025-04-30 16:21:00,36.60301,0.5208329999999997,1.0294196425647573,4.600695,5.8738399999999995,29.22460000000001,1661.2222222213907
2025-04-30 16:39:00,37.61574,1.6782409999999999,1.559639525046994,6.568284,6.336803,23.437599999999975,1661.2222222213907
2025-04-30 16:42:00,56.33681,1.3020830000000005,1.508706695957256,6.047458000000001,6.481485,41.37730000000002,1661.2222222213907
2025-04-30 16:45:00,53.7037,1.070602,1.2882472993810263,5.353014,5.8159719999999995,38.1944,1661.2222222213907
2025-04-30 17:09:00,68.75,2.2280099999999994,1.7584205593752034,6.655087999999999,5.787038000000001,52.37269999999998,1661.2222222213907
2025-04-30 17:12:00,93.72106,1.5625,1.7303085236000508,6.221068000000001,6.568288000000001,73.78469999999999,1661.2222222213907
2025-04-30 17:15:00,97.82986,1.3020839999999998,1.560864770288112,5.729164000000001,6.27893,75.81019999999998,1661.2222222213907
2025-04-30 17:18:00,86.95023,0.8680560000000002,1.3211464724456752,5.092592,6.134258,73.78470000000002,1661.2222222213907
2025-04-30 17:21:00,54.74537,0.49189800000000083,1.093066776673349,4.542824,6.105325999999999,44.27080000000001,1661.2222222213907
2025-04-30 17:48:00,43.86574,1.1284720000000004,1.3852218572978827,5.902777,6.452545000000001,30.382000000000005,1661.2222222213907
2025-04-30 17:51:00,43.86574,0.9548610000000002,1.2827354569201856,5.584487,6.307866000000001,30.381999999999977,1661.2222222213907
2025-05-01 00:12:00,34.54861,0.8680559999999993,1.3098108554087124,0.2025459999999999,1.2152770000000004,20.83330000000001,1661.2222222213907
2025-05-01 00:15:00,40.76968,0.8680559999999993,1.3211468633360766,0.2025459999999999,1.2442130000000002,26.04170000000002,1661.2722222213906
2025-05-01 00:18:00,51.67824,0.8969909999999999,1.3172398570355095,0.23148199999999974,1.1863419999999998,32.407400000000024,1661.3222222213906
2025-05-01 00:21:00,60.50347,0.8680560000000002,1.275491880760412,0.26041699999999945,1.1863419999999998,39.93050000000002,1661.3722222213905
2025-05-01 00:24:00,70.86227,0.8969909999999999,1.2824248737147679,0.26041699999999945,1.1284720000000004,54.3982,1661.4222222213905
2025-05-01 00:27:00,82.29167,0.9259259999999996,1.300684567435336,0.26041699999999945,1.0995370000000007,65.39349999999999,1661.4722222213904
2025-05-01 00:30:00,93.75,0.9548609999999993,1.3424366486558028,0.23148199999999974,1.0995370000000007,78.12499999999997,1661.5222222213904
2025-05-01 00:33:00,100.0,1.0127309999999996,1.3783665095809028,0.23148199999999974,1.0416670000000003,83.04399999999998,1661.5722222213903
2025-05-01 00:36:00,100.0,1.0127309999999996,1.3783665095809028,0.23148199999999974,1.0416670000000003,84.4907,1661.6222222213903
2025-05-01 00:39:00,100.0,1.0416669999999995,1.3839109542059242,0.23148199999999974,0.9837959999999999,86.2268,1661.6722222213903
2025-05-01 00:42:00,100.0,1.0127319999999997,1.3420872384711622,0.26041699999999945,0.9837959999999999,85.6481,1661.7222222213902
2025-05-01 00:45:00,100.0,1.0127319999999997,1.3420872384711622,0.26041699999999945,0.9837959999999999,86.2269,1661.7722222213902
2025-05-01 00:48:00,100.0,1.0416669999999995,1.3347506326674121,0.26041699999999945,0.8969910000000008,82.75469999999999,1661.8222222213901
2025-05-01 00:51:00,100.0,1.0995369999999998,1.3936788103450404,0.23148199999999974,0.8680560000000002,83.912,1661.87222222139
2025-05-01 00:54:00,100.0,1.0995369999999998,1.4185422322536414,0.23148199999999974,0.9259259999999996,83.33340000000001,1661.92222222139
2025-05-01 00:57:00,100.0,1.1574079999999993,1.4525212015067417,0.23148199999999974,0.868055,86.5162,1661.97222222139
2025-05-01 01:00:00,100.0,1.1284729999999996,1.3852228704931857,0.26041699999999945,0.8101850000000006,83.91210000000001,1662.02222222139
2025-05-02 07:21:00,79.71644,0.983797,1.5666085207075426,6.163189999999999,7.523142999999999,66.26160000000002,1662.02222222139
2025-05-02 07:24:00,66.72454,0.34722200000000036,1.1201276796859827,5.150460000000001,7.407408,50.05790000000002,1662.07222222139
2025-05-02 07:27:00,70.8912,0.5497680000000003,1.2277825925285595,5.00579,6.7708319999999995,54.6875,1662.1222222213898
2025-05-02 07:30:00,75.54977,0.5787040000000001,1.1349218369260377,4.77431,6.163195999999999,56.13420000000002,1662.1722222213898
2025-05-02 07:33:00,63.5706,0.28935200000000005,0.8921852870146381,3.8483800000000006,5.5844879999999995,49.47920000000002,1662.2222222213898
2025-05-02 07:36:00,42.30324,0.17361100000000018,0.8623063142369813,4.427084000000001,6.712959000000001,32.1181,1662.2722222213897
2025-05-02 07:39:00,58.94097,0.8969909999999999,1.2352011912626626,5.38194,6.134259,43.113399999999984,1662.3222222213897
2025-05-02 07:42:00,79.16667,0.8969909999999999,1.3172434412988014,5.2661999999999995,6.221069,59.89579999999998,1662.3722222213896
2025-05-02 07:45:00,87.44213,0.694445,1.1368309020489067,4.658565,5.70023,63.94670000000002,1662.4222222213896
2025-05-02 07:48:00,87.44213,0.2025459999999999,0.8145391134309398,3.501157,5.410882999999999,71.1806,1662.4722222213895
2025-05-02 07:51:00,72.9456,-0.11574099999999987,,1.3020830000000005,5.2951440000000005,63.0787,1662.5222222213895
2025-05-02 07:54:00,47.01968,0.0,0.31747947470557647,0.8680560000000002,5.758101,36.747600000000006,1662.5722222213894
2025-05-02 08:00:00,31.94444,0.8391210000000004,1.4329950937269431,5.815977,7.233796,26.62039999999999,1662.5722222213894
2025-05-02 08:03:00,85.38773,1.359953,1.6322449956845946,6.2789340000000005,6.857640999999999,61.63199999999998,1662.5722222213894
2025-05-02 08:06:00,100.0,1.649305,1.5153709960454216,6.134262,5.873847,57.87039999999999,1662.5722222213894
2025-05-02 08:09:00,100.0,1.7361110000000002,1.4272614039590585,5.642358000000001,5.063656999999999,51.504599999999996,1662.5722222213894
2025-05-02 08:12:00,80.20833,0.46296300000000024,1.030438545124541,4.369212,5.8449040000000005,45.42819999999999,1662.5722222213894
2025-05-02 08:15:00,38.65741,-0.11574099999999987,,2.0254630000000002,5.902783,28.93520000000001,1662.5722222213894
2025-05-02 08:24:00,33.99884,0.8680560000000002,1.3324332214062515,5.931712,7.002316,27.199100000000016,1662.5722222213894
2025-05-02 08:27:00,100.0,1.8807870000000007,1.6700590065903922,6.394677,5.989579999999999,59.31709999999998,1662.5722222213894
2025-05-02 08:30:00,100.0,1.3020839999999998,1.3308083299088287,5.324076000000001,5.3819420000000004,66.26150000000001,1662.5722222213894
2025-05-02 08:33:00,83.7963,0.28935200000000005,0.9087687708617519,3.7037050000000002,5.497684,62.7894,1662.5722222213894
2025-05-02 08:36:00,50.17361,-0.11574099999999987,,1.475695,5.613422,38.4838,1662.5722222213894
2025-05-02 08:48:00,59.9537,1.967593,1.6614735917642223,6.5682920000000005,5.989579000000001,41.66670000000002,1662.5722222213894
2025-05-02 08:51:00,91.1169,1.4467590000000001,1.5596385232099468,5.931712,6.163193000000001,69.1551,1662.5722222213894
2025-05-02 08:54:00,95.22569,0.8101849999999997,1.2034755709122082,4.687501,5.584487000000001,77.25690000000003,1662.5722222213894
2025-05-02 08:57:00,56.30787,-0.08680500000000002,,2.3148160000000004,5.642362,48.321799999999996,1662.5722222213894
2025-05-02 09:09:00,31.42361,1.5335650000000003,1.288248393610053,6.221062000000001,5.758096999999999,21.701499999999953,1662.5722222213894
2025-05-02 09:12:00,47.51157,1.649305,1.4999798579133345,6.134258000000001,5.844903,30.671300000000002,1662.5722222213894
2025-05-02 09:15:00,59.43287,1.359954,1.3886870681789498,5.700234,5.758100000000001,42.53479999999999,1662.5722222213894
2025-05-02 09:18:00,49.04514,0.9259260000000005,1.228788766996955,5.208334,5.873838,37.61580000000001,1662.5722222213894
2025-05-02 09:33:00,37.09491,1.3020830000000005,1.3450157646795164,5.844912000000001,5.931709000000001,25.17360000000002,1662.5722222213894
2025-05-02 09:36:00,56.30787,1.157407,1.323436608104076,5.439812000000001,5.7870349999999995,39.6412,1662.5722222213894
2025-05-02 09:39:00,51.12847,0.7523140000000001,1.1540227788085944,4.918977000000001,5.8449029999999995,38.1944,1662.5722222213894
2025-05-02 09:42:00,31.94444,0.4050929999999999,0.9611584726036061,4.513889,5.98958,26.330900000000014,1662.5722222213894
2025-05-02 09:57:00,35.04051,1.5046299999999997,1.4009163935743738,6.0763940000000005,5.873844000000001,24.30559999999997,1662.5722222213894
2025-05-02 10:00:00,44.90741,1.2442129999999993,1.329128365696702,5.642363,5.815970000000001,31.828700000000026,1662.5722222213894
2025-05-02 10:03:00,42.30324,0.8680559999999993,1.2053358061975104,5.121528,5.873842,29.224500000000006,1662.5722222213894
2025-05-02 10:06:00,31.94444,0.694445,1.0928006757737971,4.918981,5.844907999999999,27.488399999999984,1662.5722222213894
2025-05-02 10:21:00,37.64468,1.2442130000000002,1.3291283656967012,5.7291680000000005,5.902774999999999,25.75229999999999,1662.5722222213894
2025-05-02 10:24:00,42.30324,1.1284720000000004,1.2810335679054126,5.497687999999999,5.815976,29.22459999999998,1662.5722222213894
2025-05-02 10:27:00,33.99884,0.7233799999999997,1.1234603355240622,5.1215280000000005,6.047458000000001,24.884199999999993,1662.5722222213894
2025-05-02 10:42:00,49.59491,1.4178239999999995,1.417823000002949,5.787038,5.787034000000001,34.722200000000015,1662.5722222213894
2025-05-02 10:45:00,53.73264,1.0995369999999998,1.2784046264443225,5.353012999999999,5.729165999999999,34.72219999999999,1662.5722222213894
2025-05-02 10:48:00,70.3125,1.5046290000000004,1.3548075306324447,4.976852000000001,4.687499,56.42360000000002,1662.5722222213894
2025-05-02 10:51:00,41.78241,0.5208339999999998,1.029422844275927,4.513889000000001,5.78704,32.98609999999999,1662.5722222213894
2025-05-02 11:00:00,76.5625,1.851851,1.4431563409092796,5.526622999999999,4.7743020000000005,61.9212,1662.5722222213894
2025-05-02 11:03:00,69.27083,0.7233790000000004,1.1346221360027282,4.629629,5.584488,59.60650000000001,1662.5722222213894
2025-05-02 11:06:00,56.8287,0.4918990000000001,0.9263109696393587,3.9351849999999997,5.005783999999999,45.428200000000004,1662.5722222213894
2025-05-02 11:27:00,77.08333,1.851852,1.7183595396461255,6.481478,6.221066,57.870299999999986,1662.5722222213894
2025-05-02 11:30:00,83.7963,0.78125,1.1271069433895433,4.282407,5.063657999999999,69.1551,1662.5722222213894
2025-05-02 11:33:00,31.39468,-0.08680600000000016,,1.5624989999999999,5.729164000000001,26.331000000000017,1662.5722222213894
2025-05-02 11:48:00,30.38194,1.3310189999999995,1.2871276416738,6.018518,5.931709,20.83330000000001,1662.5722222213894
2025-05-02 11:51:00,40.21991,1.2152779999999996,1.3139492511056643,5.671298,5.8738399999999995,27.199000000000012,1662.5722222213894
2025-05-02 11:54:00,40.21991,1.0127309999999996,1.22972575826262,5.439812999999999,5.902781999999999,30.381999999999977,1662.5722222213894
2025-05-02 12:15:00,40.76968,1.2442130000000002,1.3291283656967012,5.700232000000001,5.873838999999999,26.909699999999987,1662.5722222213894
2025-05-02 12:18:00,44.90741,0.9259260000000005,1.2165826868348621,5.295142,5.931716,29.80329999999998,1662.5722222213894
2025-05-02 12:21:00,35.56134,0.694445,1.1259061981174885,4.947913000000001,5.960648,28.93520000000001,1662.5722222213894
2025-05-02 12:36:00,93.66319,2.6620369999999998,1.7671255220236257,6.336808,4.774301,69.7338,1662.5722222213894
2025-05-02 12:39:00,100.0,2.3726849999999997,1.6361911944414493,6.134258,4.832173000000001,74.65280000000001,1662.5722222213894
2025-05-02 12:42:00,62.52894,0.2314809999999996,0.8428146316286361,3.385416,5.237267000000001,54.108799999999974,1662.5722222213894
2025-05-02 13:03:00,60.96644,1.8229169999999995,1.6740790240123897,6.423608,6.1342609999999995,43.402799999999985,1662.5722222213894
2025-05-02 13:06:00,70.3125,1.2442130000000002,1.4504203518566205,5.7580979999999995,6.192125,54.39809999999997,1662.5722222213894
2025-05-02 13:09:00,55.2662,0.6076389999999998,1.0538267273046462,4.571759,5.642364,44.27079999999998,1662.5722222213894
2025-05-02 13:30:00,31.39468,1.2442130000000002,1.4635087338015016,6.221068,6.684024999999999,24.016200000000026,1662.5722222213894
2025-05-02 13:33:00,67.73727,1.5914359999999999,1.6058605564278998,6.250004000000001,6.278938,52.37269999999998,1662.5722222213894
2025-05-02 13:36:00,72.91667,1.2442130000000002,1.3566628333489283,5.353014,5.584491,57.00229999999996,1662.5722222213894
2025-05-02 13:39:00,32.40741,0.11574000000000062,0.7142056271082974,3.616898000000001,5.729168,26.909700000000043,1662.5722222213894
2025-05-02 13:54:00,82.29167,1.5625,1.576926740974051,5.989582,6.018522000000001,65.10410000000002,1662.5722222213894
