Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-02 13:57:00,91.1169,1.1284729999999996,1.3206794661547814,5.179403,5.58449,72.91669999999996,1662.5722222213894
2025-05-02 14:00:00,51.62037,0.05787000000000031,0.6914139765216228,3.124999,5.787037999999999,41.37730000000002,1662.5722222213894
2025-05-02 14:15:00,57.34954,1.7939809999999996,1.5510027406532594,6.192127999999999,5.729167,37.615700000000004,1662.5722222213894
2025-05-02 14:18:00,69.79167,1.273148,1.3719290811900877,5.468753,5.671295000000001,52.95139999999998,1662.5722222213894
2025-05-02 14:21:00,60.9375,0.7523149999999994,1.1540238336197,4.832177,5.758103,49.18979999999999,1662.5722222213894
2025-05-02 14:24:00,34.49074,0.28935200000000005,0.9004926185989961,4.224537,5.989586,29.224500000000035,1662.5722222213894
2025-05-02 14:36:00,49.59491,1.6493059999999993,1.4844814070228214,6.076388,5.758102000000001,32.40739999999997,1662.5722222213894
2025-05-02 14:39:00,63.0787,1.2442129999999993,1.3703007633239375,5.497688,5.758105,47.16439999999997,1662.5722222213894
2025-05-02 14:42:00,54.25347,0.7523149999999994,1.1540218870669683,4.861112,5.787033000000001,42.82400000000001,1662.5722222213894
2025-05-02 14:57:00,30.87384,1.4756939999999998,1.3257594201771217,6.105322999999999,5.815969000000001,21.701400000000035,1662.5722222213894
2025-05-02 15:00:00,47.48264,1.359954,1.374372232220918,5.758102999999999,5.787038999999999,31.539299999999997,1662.5722222213894
2025-05-02 15:03:00,51.64931,0.983797,1.2258286837324297,5.2083330000000005,5.729165999999999,35.011499999999984,1662.5722222213894
2025-05-02 15:06:00,35.56134,0.6365749999999997,1.0745490468190815,4.803242,5.844908,28.93520000000001,1662.5722222213894
2025-05-02 15:21:00,39.20718,1.359953,1.359952499991443,5.844907999999999,5.844905000000001,26.04169999999999,1662.5722222213894
2025-05-02 15:24:00,43.31597,1.0995369999999998,1.2652185418713802,5.439817999999999,5.787041,28.93520000000001,1662.5722222213894
2025-05-02 15:27:00,85.3588,1.5335640000000001,1.3838498333786589,5.237267,4.947913000000001,66.26160000000002,1662.5722222213894
2025-05-02 15:30:00,71.90394,0.5208329999999997,1.0591430643162316,4.282407,5.642364,59.60640000000001,1662.5722222213894
2025-05-02 15:42:00,38.65741,1.446758,1.4322412767064128,6.0474570000000005,6.0185189999999995,25.463000000000022,1662.5722222213894
2025-05-02 15:45:00,61.97917,1.359954,1.4029104303921636,5.613423,5.700228999999999,43.69209999999998,1662.5722222213894
2025-05-02 15:48:00,60.47454,0.8391200000000003,1.2105953033952024,4.9479169999999995,5.787037,48.61110000000002,1662.5722222213894
2025-05-02 15:51:00,43.86574,0.4340270000000004,1.0053364960062283,4.369212,5.87384,33.27550000000002,1662.5722222213894
2025-05-02 16:00:00,30.38194,1.3310189999999995,1.3597502569463056,5.8449029999999995,5.902774,21.701400000000035,1662.5722222213894
2025-05-02 16:03:00,65.1331,1.851852,1.6251888794607374,6.250003,5.815970999999999,47.45369999999997,1662.5722222213894
2025-05-02 16:06:00,100.0,2.835648,1.912400080114085,6.626157,5.005789,87.09489999999997,1662.5722222213894
2025-05-02 16:09:00,100.0,2.7777779999999996,1.8900963814602432,6.6261529999999995,5.063655,89.40970000000002,1662.5722222213894
2025-05-02 16:12:00,100.0,2.4884259999999996,1.7004866328839194,6.047453,4.658567,87.67360000000002,1662.5722222213894
2025-05-02 16:15:00,100.0,2.256945,1.5907174726736895,5.787037999999999,4.600693,89.98839999999998,1662.5722222213894
2025-05-02 16:18:00,65.1331,0.6655089999999992,1.1697830248474403,4.716434,5.931714,56.712999999999994,1662.5722222213894
2025-05-02 16:21:00,67.15856,1.765046,1.3365790286008008,5.3819479999999995,4.6006920000000004,50.92599999999999,1662.5722222213894
2025-05-02 16:24:00,54.22454,2.5752319999999997,1.3116633659378414,5.324073,3.2986109999999993,38.77310000000003,1662.5722222213894
2025-05-02 16:45:00,42.2743,1.6493059999999993,1.5306529936216573,6.423608,6.192132000000001,27.77770000000001,1662.5722222213894
2025-05-02 16:48:00,58.36227,1.273148,1.4926833399168797,6.018523,6.481485,43.40280000000001,1662.5722222213894
2025-05-02 16:51:00,59.92477,0.9548610000000002,1.2461700768001471,5.1504579999999995,5.787037,43.11349999999999,1662.5722222213894
2025-05-02 16:57:00,32.95718,1.359953,1.0440097101243804,4.484953,3.906255,23.7269,1662.5722222213894
2025-05-02 17:18:00,33.44907,2.025462,1.461068780193844,6.597217,5.584495,23.148199999999974,1662.5722222213894
2025-05-02 17:21:00,76.01273,2.0254630000000002,1.7360990991118683,6.394673,5.84491,61.342600000000004,1662.5722222213894
2025-05-02 17:24:00,84.34606,1.3310179999999994,1.5900962731140547,6.047452999999999,6.597225000000001,70.3125,1662.5722222213894
2025-05-02 17:27:00,77.57523,0.9837959999999999,1.419317847109516,5.468748,6.452542000000001,67.99770000000001,1662.5722222213894
2025-05-02 17:30:00,60.96644,0.6944439999999998,1.2434285641902154,4.803241,6.1342550000000005,52.08330000000001,1662.5722222213894
2025-05-06 10:45:00,39.69907,0.6076389999999998,1.0538259948339557,4.774305999999999,5.844909,30.671300000000002,1662.5722222213894
2025-05-06 11:00:00,36.60301,1.2152779999999996,1.3139540037907573,5.700227999999999,5.90278,24.305600000000027,1662.5722222213894
2025-05-06 11:03:00,45.42824,1.1574079999999993,1.2967088780601441,5.526617999999999,5.815970000000001,29.51389999999998,1662.5722222213894
2025-05-06 11:06:00,37.64468,0.7233799999999997,1.1346235813360361,5.005787999999999,5.960648,28.64579999999998,1662.5722222213894
2025-05-06 11:24:00,30.38194,0.9837960000000008,1.2258281047093742,5.584492000000001,6.105325999999999,20.254599999999982,1662.5722222213894
2025-05-06 11:27:00,41.78241,1.3310180000000003,1.429899998943783,6.163196999999999,6.3657390000000005,26.620299999999986,1662.5722222213894
2025-05-06 11:30:00,71.875,1.4467599999999994,1.503888789454702,5.873837999999999,5.989578,50.92590000000001,1662.5722222213894
2025-05-06 11:33:00,78.6169,1.1863419999999998,1.3525366803311483,5.439812999999999,5.787041,56.712999999999994,1662.5722222213894
2025-05-06 11:36:00,40.76968,0.17361100000000018,0.7977488801630356,3.819445,5.8449029999999995,34.14349999999999,1662.5722222213894
2025-05-06 11:51:00,75.52083,2.0833329999999997,1.8263607121203518,6.7129579999999995,6.221065,55.555499999999995,1662.5722222213894
2025-05-06 11:54:00,89.00463,1.5046290000000004,1.6037742771369492,6.076384,6.278935000000001,63.0788,1662.5722222213894
2025-05-06 11:57:00,86.9213,0.78125,1.1617242102307725,4.57176,5.439818,61.05330000000001,1662.5722222213894
2025-05-06 12:12:00,30.87384,0.8969899999999997,1.4410273963836335,5.7291669999999995,7.002317,24.016200000000026,1662.5722222213894
2025-05-06 12:15:00,68.77894,1.649305,1.7065194609922747,6.452547999999999,6.568283,52.08330000000001,1662.5722222213894
2025-05-06 12:18:00,78.09606,1.4467590000000001,1.503888276377261,5.931708,6.047449,58.15979999999996,1662.5722222213894
2025-05-06 12:21:00,70.3125,0.7233790000000004,1.15678716522751,4.629630000000001,5.642359,59.02780000000001,1662.5722222213894
2025-05-06 12:39:00,83.3044,1.8229160000000002,1.7644112971948627,6.5104180000000005,6.394672,62.7893,1662.5722222213894
2025-05-06 12:42:00,97.28009,1.3310189999999995,1.4573545826056962,5.526617999999999,5.787039,71.4699,1662.5722222213894
2025-05-06 12:45:00,67.1875,0.08680500000000002,0.7156771691231758,3.0960639999999993,5.497682999999999,57.29159999999999,1662.5722222213894
2025-05-06 13:00:00,53.21181,1.938657,1.712487348869973,6.655088,6.221061000000001,32.69670000000002,1662.5722222213894
2025-05-06 13:03:00,71.875,1.4467589999999992,1.6141510517984097,6.192133,6.539354,52.95140000000001,1662.5722222213894
2025-05-06 13:06:00,75.52083,1.1284720000000004,1.3596239479717778,5.353008000000001,5.844906,57.87039999999999,1662.5722222213894
2025-05-06 13:09:00,41.23264,0.2604160000000002,0.876639847919289,3.964119,5.7870420000000005,32.11810000000003,1662.5722222213894
2025-05-06 13:24:00,65.10417,2.3148149999999994,1.7952587947979126,6.799768,5.844903,45.42829999999998,1662.5722222213894
2025-05-06 13:27:00,100.0,1.8807869999999998,1.5572613335338423,5.787037000000001,5.1794,68.28709999999998,1662.5722222213894
2025-05-06 13:30:00,94.64699,0.983797,1.1747282632454412,4.513889,4.918986,68.287,1662.5722222213894
2025-05-06 13:33:00,43.8368,-0.14467599999999958,,1.851852,5.758103,33.56479999999999,1662.5722222213894
2025-05-06 13:45:00,59.92477,1.8229170000000003,1.5960810811950628,6.221062,5.7870349999999995,39.64110000000002,1662.5722222213894
2025-05-06 13:48:00,91.03009,1.649305,1.5306472560264968,5.758102000000001,5.526617,66.55090000000001,1662.5722222213894
2025-05-06 13:51:00,100.0,1.8229160000000002,1.53162464759934,5.642357,5.0925910000000005,71.1806,1662.5722222213894
2025-05-06 13:54:00,86.86343,0.6076389999999998,1.0643986545618143,4.224537000000001,5.324078,68.28710000000001,1662.5722222213894
2025-05-06 13:57:00,38.65741,-0.11573999999999973,,1.4178249999999997,5.671293,30.9606,1662.5722222213894
2025-05-06 14:09:00,59.92477,1.5625,1.4739871782897849,5.931717,5.758097,42.534700000000015,1662.5722222213894
2025-05-06 14:12:00,74.47917,1.273148,1.399318792114452,5.410882999999999,5.671295000000001,54.6875,1662.5722222213894
2025-05-06 14:15:00,67.1875,0.78125,1.1731420519741156,4.832177,5.729168,52.37270000000001,1662.5722222213894
2025-05-06 14:18:00,44.38657,0.3761579999999993,0.9528941282753005,4.369213,5.93171,32.407400000000024,1662.5722222213894
2025-05-06 14:30:00,45.42824,1.5335640000000001,1.4600335558837831,5.960647000000001,5.8159730000000005,29.51389999999998,1662.5722222213894
2025-05-06 14:33:00,61.48727,1.3310189999999995,1.388086369737821,5.613423,5.729164,44.56020000000001,1662.5722222213894
2025-05-06 14:36:00,58.8831,0.8680559999999993,1.2289590095641905,5.005787999999999,5.815972,44.849500000000006,1662.5722222213894
2025-05-06 14:39:00,45.42824,0.6365739999999995,1.0959195560238795,4.774305999999999,5.873844,34.722200000000015,1662.5722222213894
2025-05-06 14:54:00,68.2581,1.6493059999999993,1.620201778510115,6.249998,6.192132000000001,48.032399999999996,1662.5722222213894
2025-05-06 14:57:00,77.57523,1.157407,1.3759327499894825,5.468747,5.931710000000001,55.2662,1662.5722222213894
2025-05-06 15:00:00,66.14583,0.49189799999999995,1.0355790435353058,4.253472,5.642364,54.3982,1662.5722222213894
2025-05-06 15:15:00,35.56134,1.7071750000000003,1.479563214473357,6.6550970000000005,6.221062,22.858800000000002,1662.5722222213894
2025-05-06 15:18:00,76.53356,1.6203709999999996,1.6775761326037755,6.336803000000001,6.452542000000001,57.87039999999999,1662.5722222213894
2025-05-06 15:21:00,83.3044,1.1574079999999993,1.4017351896485903,5.497688,6.01852,61.6319,1662.5722222213894
2025-05-06 15:24:00,64.0625,0.4050929999999999,0.9703575741808588,4.1666669999999995,5.6713000000000005,50.92590000000001,1662.5722222213894
2025-05-06 15:39:00,53.7037,1.765046,1.5537072783628205,6.1631979999999995,5.758101999999999,34.722200000000015,1662.5722222213894
2025-05-06 15:42:00,100.0,2.256944,1.7707495562727755,6.423608000000001,5.526624,65.97220000000002,1662.5722222213894
2025-05-06 15:45:00,100.0,1.6493059999999993,1.388871377211558,5.353007999999999,4.861112,69.4445,1662.5722222213894
2025-05-06 15:48:00,53.7037,-0.02893499999999971,,2.6909720000000004,5.526622999999999,42.82409999999999,1662.5722222213894
2025-05-06 16:03:00,54.25347,1.4756939999999998,1.4318544968250118,5.8449029999999995,5.758099,35.590299999999985,1662.5722222213894
2025-05-06 16:06:00,58.8831,1.0995369999999998,1.3045382672649155,5.324077999999999,5.758101000000001,40.798599999999965,1662.5722222213894
2025-05-06 16:09:00,45.42824,0.7233799999999997,1.1122350612365164,4.861111,5.758098,33.27539999999999,1662.5722222213894
2025-05-06 16:27:00,32.95718,1.186343,1.2849579897063943,5.700227999999999,5.902774999999999,21.701300000000032,1662.5722222213894
2025-05-06 16:30:00,37.64468,1.1284720000000004,1.2810335679054126,5.497687999999999,5.815976,24.884300000000025,1662.5722222213894
2025-05-06 17:30:00,36.60301,1.186343,1.443824886893437,6.221067999999999,6.770834999999999,24.016200000000026,1662.5722222213894
2025-05-06 17:33:00,36.60301,1.0127309999999996,1.3903424341681307,6.018517999999999,6.857637,25.17360000000002,1662.5722222213894
2025-05-06 17:36:00,31.94444,0.9548610000000002,1.2706138235201836,5.642358000000001,6.336807,22.85880000000003,1662.5722222213894
2025-05-06 18:39:00,31.42361,0.14467600000000047,1.269967730440212,3.9351860000000007,8.304396,25.462999999999965,1662.5722222213894
2025-05-07 06:21:00,36.08218,0.78125,1.2182544313341435,5.84491,6.857640000000001,23.726899999999972,1662.5722222213894
2025-05-07 06:24:00,48.58218,0.9548610000000002,1.633226262802837,6.79977,8.420139,32.98609999999999,1662.6222222213894
2025-05-07 06:27:00,40.24884,0.17361100000000018,1.0345661200644591,5.29514,8.304399,30.3819,1662.6722222213893
2025-05-07 06:30:00,31.94444,0.34722200000000036,1.0872135656272341,5.468755000000001,7.609953,22.858800000000002,1662.7222222213893
2025-05-07 06:33:00,37.09491,0.5787040000000001,1.2137629972713317,5.671295,7.291671,24.016200000000026,1662.7722222213893
2025-05-07 06:36:00,37.09491,0.49189799999999995,1.240565128665445,5.844905,7.870367,24.88420000000002,1662.8222222213892
2025-05-07 06:39:00,41.26157,0.6076390000000007,1.2274502605245923,5.758105,7.320605999999999,27.488399999999956,1662.8722222213892
2025-05-07 06:42:00,39.75695,0.4340280000000005,1.105700036215065,5.237265,7.060186999999999,28.356499999999983,1662.9222222213891
2025-05-07 06:45:00,38.16551,0.49189799999999995,1.0452530284128256,5.034725000000001,6.452547000000001,26.620400000000018,1662.972222221389
2025-05-07 06:48:00,34.54861,0.31828700000000065,0.8882004711317448,4.513885000000001,6.105328,26.909699999999987,1663.022222221389
2025-05-07 07:21:00,53.73264,1.5625,1.6477819888620677,6.423615000000001,6.597225000000001,36.16899999999998,1663.022222221389
2025-05-07 07:24:00,69.3287,0.8969909999999999,1.4189360413818553,5.960645,7.175924000000001,52.37270000000001,1663.072222221389
2025-05-07 07:27:00,73.98727,0.5787040000000001,1.204032906538424,5.034719999999999,6.626155999999999,56.42359999999999,1663.122222221389
2025-05-07 07:30:00,80.72917,0.4340280000000005,1.0605623994892568,4.600693,6.278935,59.31709999999998,1663.172222221389
2025-05-07 07:33:00,100.0,1.5914359999999999,1.532840855853439,5.815970999999999,5.700234999999999,61.053200000000004,1663.2222222213888
2025-05-07 07:36:00,100.0,2.6620360000000005,2.0810426904284305,7.378468,6.307872,63.946799999999996,1663.2722222213888
2025-05-07 07:39:00,73.46644,0.9259250000000003,1.3589865675018329,5.642358,6.6261529999999995,53.8194,1663.3222222213888
2025-05-07 07:42:00,82.29167,1.0995369999999998,1.3303627339816957,5.381946999999999,5.87384,54.9769,1663.3722222213887
2025-05-07 07:45:00,89.00463,0.8680560000000002,1.1573113554155492,4.890041999999999,5.526616,50.63650000000001,1663.4222222213887
2025-05-07 07:48:00,63.04977,0.08680600000000016,0.7218154167279708,3.414351999999999,5.844905999999999,50.92590000000001,1663.4722222213886
2025-05-07 08:00:00,64.09144,2.0833329999999997,1.6960086282619866,6.655096,5.931713,46.0069,1663.4722222213886
2025-05-07 08:03:00,93.1713,1.2152770000000004,1.4986195370583664,5.84491,6.4525429999999995,67.99769999999998,1663.4722222213886
2025-05-07 08:06:00,100.0,1.0127319999999997,1.267812424511185,5.0925959999999995,5.642364,68.5764,1663.4722222213886
2025-05-07 08:09:00,100.0,0.3761570000000001,0.898419728226552,3.877314,5.266201,61.053200000000004,1663.4722222213886
2025-05-07 08:12:00,80.72917,-0.05787000000000031,,2.1990749999999997,5.584490000000001,47.453700000000026,1663.4722222213886
2025-05-07 08:15:00,40.76968,-0.14467600000000047,,1.1284719999999995,6.1631920000000004,31.828699999999998,1663.4722222213886
2025-05-07 08:21:00,41.00116,1.9675920000000007,1.6614787798950128,6.915512,6.336809999999999,27.488399999999984,1663.4722222213886
2025-05-07 08:24:00,94.7338,1.7071769999999997,1.7216089520142595,6.452541999999999,6.481484999999999,70.6018,1663.4722222213886
2025-05-07 08:27:00,100.0,1.3020839999999998,1.3870777688019658,5.4398159999999995,5.613422,75.23160000000001,1663.4722222213886
2025-05-07 08:30:00,95.19676,0.6655100000000003,1.1057548849399823,4.3402780000000005,5.381945999999999,77.5463,1663.4722222213886
2025-05-07 08:33:00,61.5162,-0.08680500000000002,,2.6620369999999998,5.7870360000000005,52.95139999999998,1663.4722222213886
2025-05-07 08:45:00,77.08333,2.1990739999999995,1.8134051524099153,6.857638,6.134264,58.738399999999984,1663.4722222213886
2025-05-07 08:48:00,96.23843,1.5914339999999996,1.6058595503946131,6.192133,6.221069,71.7593,1663.4722222213886
2025-05-07 08:51:00,94.67593,1.0416660000000002,1.2971914003500373,5.063656,5.613422000000001,67.70829999999998,1663.4722222213886
2025-05-07 08:54:00,49.53704,-0.0289350000000006,,3.211805,6.076388,38.7731,1663.4722222213886
2025-05-07 09:03:00,38.65741,1.8229160000000002,1.53162464759934,6.6840269999999995,6.134261,25.752400000000023,1663.4722222213886
2025-05-07 09:06:00,82.2338,1.7071760000000005,1.7071790000628322,6.452542000000001,6.452546,62.78939999999997,1663.4722222213886
2025-05-07 09:09:00,100.0,1.8229170000000003,1.5316250927803388,5.8159719999999995,5.266205,70.8911,1663.4722222213886
2025-05-07 09:12:00,82.20486,0.4918990000000001,1.0452555263282577,4.224538,5.642364,65.39350000000002,1663.4722222213886
2025-05-07 09:27:00,67.24537,2.1122689999999995,1.7913066366734292,6.828707999999999,6.221069,50.34719999999999,1663.4722222213886
2025-05-07 09:30:00,85.3588,1.3020830000000005,1.5479259689632008,6.047452,6.568288999999999,70.0231,1663.4722222213886
2025-05-07 09:33:00,92.12963,1.070602,1.2882472993810263,5.121532,5.58449,72.04860000000002,1663.4722222213886
2025-05-07 09:36:00,59.43287,0.14467599999999958,0.7964940577899956,3.616897999999999,5.844912,48.611200000000025,1663.4722222213886
2025-05-07 09:48:00,70.86227,2.1990740000000004,1.862694143120857,7.060188999999999,6.423614999999999,52.08340000000001,1663.4722222213886
2025-05-07 09:51:00,85.38773,1.5335650000000003,1.6465926982692196,6.307874000000001,6.539349,65.68290000000002,1663.4722222213886
2025-05-07 09:54:00,90.56713,1.0995369999999998,1.3303671707349056,5.1504579999999995,5.642361,71.18050000000002,1663.4722222213886
2025-05-07 09:57:00,57.34954,0.11573999999999973,0.7537828955975853,3.5590269999999995,5.844907000000001,47.4537,1663.4722222213886
2025-05-07 10:09:00,41.26157,1.2152770000000004,1.48589479688557,5.873842,6.452545000000001,32.407399999999996,1663.4722222213886
2025-05-07 10:12:00,71.35417,1.7071759999999996,1.5269953503861728,5.960642999999999,5.613427000000001,52.37269999999998,1663.4722222213886
2025-05-07 10:15:00,72.91667,1.0995370000000007,1.2784091700956628,5.179394000000001,5.555557,61.342600000000004,1663.4722222213886
2025-05-07 10:18:00,42.82407,0.4340270000000004,0.9960127533074185,4.427083,5.902782,32.69670000000002,1663.4722222213886
2025-05-07 10:27:00,30.38194,1.9675920000000007,1.4193148190835818,6.597224,5.613422,19.386600000000016,1663.4722222213886
2025-05-07 10:30:00,39.20718,1.7071750000000003,1.5113046427370602,6.336804,5.960649,25.462999999999994,1663.4722222213886
2025-05-07 10:33:00,62.52894,1.3599539999999992,1.4029104303921636,5.642358,5.729164,45.42830000000001,1663.4722222213886
2025-05-07 10:36:00,67.24537,0.9837960000000008,1.2509180072594976,5.150462000000001,5.729166,50.925899999999984,1663.4722222213886
2025-05-07 10:39:00,54.25347,0.6076389999999998,1.0643957386960137,4.687501,5.787034,40.509299999999996,1663.4722222213886
2025-05-07 10:54:00,47.48264,1.4467590000000001,1.3880863975411415,5.9027780000000005,5.787038999999999,31.539300000000026,1663.4722222213886
2025-05-07 10:57:00,58.42014,1.2152779999999996,1.3276583930916583,5.439817999999999,5.6713000000000005,39.35190000000003,1663.4722222213886
2025-05-07 11:00:00,49.04514,0.7523149999999994,1.13137896782312,4.976848,5.844903,36.45829999999998,1663.4722222213886
2025-05-07 11:03:00,34.54861,0.6365739999999995,1.0745464817214476,4.918982000000001,5.960644000000001,28.06710000000001,1663.4722222213886
2025-05-07 11:15:00,34.49074,1.3888889999999998,1.3597451994355567,5.989588,5.931709,21.701400000000007,1663.4722222213886
2025-05-07 11:18:00,57.34954,1.359954,1.3599529999763553,5.758102999999999,5.7580990000000005,38.7732,1663.4722222213886
2025-05-07 11:21:00,65.1331,1.1574079999999993,1.3101126450925018,5.3819479999999995,5.70023,46.5856,1663.4722222213886
2025-05-07 11:24:00,51.12847,0.6076389999999998,1.0853894860080286,4.803242,5.960644,40.79860000000002,1663.4722222213886
2025-05-07 11:27:00,35.04051,0.6076389999999998,1.0749183199932903,4.976852999999999,6.1053239999999995,26.04170000000002,1663.4722222213886
2025-05-07 11:33:00,31.39468,1.0995370000000007,1.2652185418713797,5.642362,5.989584999999999,20.543900000000008,1663.4722222213886
2025-05-07 11:36:00,55.29514,1.5625,1.443669338399163,5.931712999999999,5.700233,36.74770000000001,1663.4722222213886
2025-05-07 11:39:00,82.2338,1.5335649999999994,1.4600340397699518,5.729168,5.584493,54.6875,1663.4722222213886
2025-05-07 11:42:00,81.77083,0.868055,1.1934297494473598,4.890046,5.613427999999999,58.44909999999999,1663.4722222213886
2025-05-07 11:45:00,36.60301,-0.0289350000000006,,3.211805,5.989578,31.5394,1663.4722222213886
2025-05-07 11:57:00,50.63657,1.880788,1.6384177340731585,6.684033,6.221064999999999,31.250099999999975,1663.4722222213886
2025-05-07 12:00:00,90.01736,1.7071750000000003,1.692667281516181,6.394677000000001,6.365741999999999,63.657399999999996,1663.4722222213886
2025-05-07 12:03:00,100.0,1.273148,1.3719290811900877,5.353013,5.555555,68.5764,1663.4722222213886
2025-05-07 12:06:00,65.65394,0.20254700000000003,0.8744844785893565,3.819445,5.960647000000001,54.108799999999974,1663.4722222213886
2025-05-07 12:21:00,67.1875,1.6782409999999999,1.7070179636202902,6.597218,6.655097,47.7431,1663.4722222213886
2025-05-07 12:24:00,89.00463,1.5335650000000003,1.5765702342386165,6.134258,6.221062999999999,59.60650000000001,1663.4722222213886
2025-05-07 12:27:00,87.96296,0.9548609999999993,1.2827358748173365,4.918982,5.642362,63.657399999999996,1663.4722222213886
2025-05-07 12:30:00,45.92014,0.0,0.17993266993535445,3.2118059999999993,5.873837999999999,33.275499999999994,1663.4722222213886
2025-05-07 12:42:00,79.6875,1.5625,1.6337685969879097,6.250003,6.394673,60.18519999999998,1663.4722222213886
2025-05-07 12:45:00,90.01736,1.186343,1.3920990248261988,5.497682999999999,5.931710000000001,64.52539999999999,1663.4722222213886
2025-05-07 12:48:00,70.3125,0.31828699999999976,0.9394692530656971,4.021992,5.787036,58.738399999999984,1663.4722222213886
2025-05-07 13:03:00,46.99074,1.851851,1.6092880360159263,6.741892999999999,6.278931999999999,30.3819,1663.4722222213886
2025-05-07 13:06:00,82.29167,1.7071759999999996,1.678077718091047,6.452543,6.394677000000001,58.449100000000016,1663.4722222213886
2025-05-07 13:09:00,90.56713,1.2442130000000002,1.3703007633239381,5.410877999999999,5.671295,62.5,1663.4722222213886
2025-05-07 13:12:00,55.2662,0.08680599999999927,0.6971896943128507,3.530092999999999,5.844912000000001,41.95599999999999,1663.4722222213886
2025-05-07 13:27:00,74.97106,2.1122680000000003,1.7585772728069466,6.655092,5.989584000000001,53.24080000000001,1663.4722222213886
2025-05-07 13:30:00,100.0,1.5335650000000003,1.5765702342386165,5.989582,6.0763869999999995,67.70829999999998,1663.4722222213886
2025-05-07 13:33:00,94.18403,0.8969909999999999,1.211213033482345,4.803242,5.497682,68.287,1663.4722222213886
2025-05-07 13:36:00,51.64931,0.0,0.18357800508615954,3.2696759999999996,5.989588,42.245300000000015,1663.4722222213886
2025-05-07 13:48:00,80.64236,2.3148150000000003,1.8469139865556234,6.857643,5.9895879999999995,54.108900000000006,1663.4722222213886
2025-05-07 13:51:00,100.0,1.765047,1.6465986612510592,6.336803000000001,6.105326,63.94670000000002,1663.4722222213886
2025-05-07 13:54:00,100.0,1.6782409999999999,1.4663827437904422,5.5844879999999995,5.179397000000001,63.657399999999996,1663.4722222213886
2025-05-07 13:57:00,73.40856,0.4340270000000004,1.033102400622598,4.253472,5.844911,57.87039999999999,1663.4722222213886
2025-05-07 14:09:00,53.7037,1.7071760000000005,1.5113051037124834,6.105327000000001,5.729170999999999,36.74769999999998,1663.4722222213886
2025-05-07 14:12:00,87.96296,1.7071750000000003,1.4954954269342022,5.787037000000001,5.3819420000000004,61.34270000000001,1663.4722222213886
2025-05-07 14:15:00,100.0,1.3888889999999998,1.3743697216007862,5.3819479999999995,5.353008999999999,70.6019,1663.4722222213886
2025-05-07 14:18:00,77.57523,0.46296299999999935,1.0492966816440705,4.224537,5.7581,61.9213,1663.4722222213886
2025-05-07 14:27:00,33.44907,1.649305,1.3888709313626955,6.192127999999999,5.700233,21.411999999999978,1663.4722222213886
2025-05-07 14:30:00,42.30324,1.6493059999999993,1.4844814070228214,6.249998,5.931712000000001,26.62039999999999,1663.4722222213886
2025-05-07 14:33:00,66.14583,1.5624989999999999,1.4889891953256864,5.9027780000000005,5.758099,46.007000000000005,1663.4722222213886
2025-05-07 14:36:00,74.97106,1.157407,1.323436608104076,5.295138000000001,5.642360999999999,55.844899999999996,1663.4722222213886
2025-05-07 14:39:00,57.87037,0.6655090000000001,1.116547128158253,4.62963,5.700228999999999,43.40269999999998,1663.4722222213886
2025-05-07 14:51:00,32.43634,1.273148,1.3160729468467702,5.9027769999999995,5.989579000000001,21.412000000000006,1663.4722222213886
2025-05-07 14:54:00,50.60764,1.359954,1.3599529999763553,5.758102999999999,5.7580990000000005,33.27539999999999,1663.4722222213886
2025-05-07 14:57:00,55.2662,1.0995369999999998,1.3045427559709992,5.353008,5.787040999999999,36.747600000000006,1663.4722222213886
2025-05-07 15:00:00,41.78241,0.7233799999999997,1.1122362277647655,5.034718000000001,5.931708,32.11810000000003,1663.4722222213886
2025-05-07 15:15:00,34.54861,1.273148,1.3160778387042176,5.873838,5.960649999999999,20.833399999999983,1663.4722222213886
2025-05-07 15:18:00,42.85301,1.273148,1.3160778387042176,5.758098,5.84491,28.356599999999958,1663.4722222213886
2025-05-07 15:21:00,43.86574,1.0127309999999996,1.229721330851587,5.439818,5.902777,30.092600000000004,1663.4722222213886
2025-05-07 15:24:00,36.60301,0.7233790000000004,1.100956861636594,5.034717,5.902778,27.77770000000001,1663.4722222213886
2025-05-07 15:27:00,31.42361,0.7523140000000001,1.0969588200129934,5.063657,5.8449029999999995,23.7269,1663.4722222213886
2025-05-07 15:30:00,34.54861,1.0127319999999997,1.2168737048903193,5.410882999999999,5.844911000000001,24.59499999999997,1663.4722222213886
2025-05-07 15:33:00,32.95718,0.9837959999999999,1.2509180072594972,5.5844879999999995,6.163192,22.279999999999973,1663.4722222213886
2025-05-07 15:36:00,39.20718,1.1284720000000004,1.2810335679054126,5.642358,5.9606460000000006,27.488399999999956,1663.4722222213886
2025-05-07 15:39:00,40.76968,1.1863420000000007,1.3122481225021214,5.671298,5.931715999999999,26.620400000000018,1663.4722222213886
2025-05-07 15:45:00,67.24537,1.4467589999999992,1.654296792872098,6.394672999999999,6.828704000000001,52.37270000000001,1663.4722222213886
2025-05-07 15:48:00,78.125,1.3020830000000005,1.6372245408080084,6.249998,6.973375,62.50000000000003,1663.4722222213886
2025-05-07 15:51:00,93.66319,1.4467590000000001,1.4176286496612187,5.468748000000001,5.410879,68.86580000000001,1663.4722222213886
2025-05-07 15:54:00,53.21181,-0.05787100000000045,,2.4884259999999996,5.237264,43.11340000000001,1663.4722222213886
2025-05-07 16:12:00,60.47454,1.7939819999999997,1.6906904663226576,6.597218,6.3946760000000005,43.402799999999985,1663.4722222213886
2025-05-07 16:15:00,64.09144,1.0995369999999998,1.4308787500189795,5.931718,6.6550910000000005,47.74300000000002,1663.4722222213886
2025-05-07 16:18:00,61.48727,1.0416660000000002,1.297190527836895,5.3819479999999995,5.931712,47.45379999999997,1663.4722222213886
2025-05-07 16:21:00,36.05324,0.34722200000000036,0.9077144969295277,4.311342,5.844906,27.777800000000013,1663.4722222213886
2025-05-07 16:36:00,39.17824,1.6203709999999996,1.5617867869347288,6.365738,6.249997,26.33099999999996,1663.4722222213886
2025-05-07 16:39:00,67.70833,2.3148149999999994,1.760156508825475,6.799768,5.787033000000001,48.90039999999999,1663.4722222213886
2025-05-07 16:42:00,67.24537,1.1574080000000002,1.4145290778837603,5.700233,6.249994999999999,49.189899999999994,1663.4722222213886
2025-05-07 16:45:00,58.42014,0.6365739999999995,1.0959195560238795,4.716436,5.815974000000001,46.2962,1663.4722222213886
2025-05-07 17:09:00,44.90741,1.4756939999999998,1.5328348530024416,6.394677000000001,6.510413,29.803300000000007,1663.4722222213886
2025-05-07 17:12:00,53.21181,1.1574080000000002,1.439920263291892,5.960653,6.568285,33.27539999999999,1663.4722222213886
2025-05-07 17:15:00,56.8287,0.9548610000000002,1.2827354569201856,5.381946999999999,6.105326,38.4838,1663.4722222213886
2025-05-07 17:18:00,36.60301,0.4340270000000004,0.9488152573110031,4.571758,5.902779999999999,27.777799999999985,1663.4722222213886
2025-05-07 18:15:00,35.04051,1.157407,1.362921013768881,5.931717,6.365740000000001,25.463000000000022,1663.4722222213886
2025-05-08 07:24:00,59.46181,1.5914349999999997,1.4573527562560915,5.960648999999999,5.700234,39.93060000000003,1663.4722222213886
2025-05-08 07:27:00,80.7581,0.9837949999999998,1.453992130154043,5.700233999999999,6.7708390000000005,63.657399999999996,1663.5222222213886
2025-05-08 07:30:00,79.71644,0.9259259999999996,1.4828946151968156,5.787033,7.089117,65.68279999999999,1663.5722222213885
2025-05-08 07:33:00,98.35069,1.7361110000000002,1.5403896709616391,5.8449029999999995,5.468752,66.26150000000001,1663.6222222213885
2025-05-08 07:36:00,100.0,2.2569440000000007,1.8049969429497985,6.452542000000001,5.613427999999999,72.0486,1663.6722222213884
2025-05-08 07:39:00,93.1713,1.0416669999999995,1.4081264140551415,5.642362,6.452545,58.4491,1663.7222222213884
2025-05-08 07:42:00,100.0,2.0833329999999997,1.5574194236824992,6.336805999999999,5.381943,46.585600000000014,1663.7722222213883
2025-05-08 07:45:00,100.0,1.5625,1.3973247828974802,5.497681999999999,5.179402,55.5556,1663.8222222213883
2025-05-08 07:48:00,85.3588,0.46296300000000024,1.0398855698081864,4.137732000000001,5.642359,70.3125,1663.8722222213883
2025-05-08 07:51:00,44.38657,-0.11573999999999973,,2.1990740000000004,5.9027769999999995,35.59020000000001,1663.9222222213882
2025-05-08 08:03:00,79.16667,2.141204,1.7547319984048737,6.568291,5.844906999999999,56.712999999999994,1663.9222222213882
2025-05-08 08:06:00,100.0,1.5914349999999997,1.4878664854420227,5.902774,5.700229,63.0787,1663.9222222213882
2025-05-08 08:09:00,100.0,1.5914350000000006,1.280360138721777,5.1794,4.600694999999999,57.00230000000002,1663.9222222213882
2025-05-08 08:12:00,85.38773,0.11574099999999987,0.707550422484595,3.2986120000000003,5.381943,56.712999999999994,1663.9222222213882
2025-05-08 08:15:00,56.30787,0.0,0.2857547394733229,1.4178249999999997,5.787042,40.79860000000002,1663.9222222213882
2025-05-08 08:21:00,84.34606,2.1990740000000004,1.694150112383186,6.365737,5.439812999999999,57.00230000000002,1663.9222222213882
2025-05-08 08:24:00,100.0,1.8807870000000007,1.5572556144691359,6.018522000000001,5.410875,67.12969999999999,1663.9222222213882
2025-05-08 08:27:00,95.25463,0.9259260000000005,1.0772427483937173,4.398149,4.716431,67.70840000000001,1663.9222222213882
2025-05-08 08:30:00,61.48727,0.46296299999999935,0.7687506035640891,4.079861,4.803243,46.875,1663.9222222213882
2025-05-08 08:33:00,51.64931,0.17361100000000018,0.7089811583303773,3.327546,5.00579,42.824100000000016,1663.9222222213882
2025-05-08 08:48:00,57.89931,1.3310189999999995,1.3739635548091904,5.642360999999999,5.7291620000000005,39.93050000000002,1663.9222222213882
2025-05-08 08:51:00,67.1875,1.0995369999999998,1.2784091700956621,5.353007999999999,5.729170999999999,51.50459999999998,1663.9222222213882
2025-05-08 08:54:00,54.74537,0.8969909999999999,1.223239235315367,5.208334000000001,5.931713,40.219899999999996,1663.9222222213882
2025-05-08 08:57:00,32.43634,0.49189799999999995,0.9865848139328864,4.716436,5.960646,26.041699999999963,1663.9222222213882
2025-05-08 09:09:00,38.68634,1.5335649999999994,1.4146683784859173,6.0763929999999995,5.844908,26.04170000000002,1663.9222222213882
2025-05-08 09:12:00,56.30787,1.4178239999999995,1.4033082859045791,5.815973,5.787039,37.615700000000004,1663.9222222213882
2025-05-08 09:15:00,54.25347,0.8101849999999997,1.168850922387078,5.063658,5.873843,42.534700000000015,1663.9222222213882
2025-05-08 09:18:00,39.69907,0.5497689999999995,1.0316891063744227,4.62963,5.815974,30.960699999999974,1663.9222222213882
2025-05-08 09:30:00,32.43634,1.4467589999999992,1.4029078986500931,6.105323,6.018514000000001,22.280099999999976,1663.9222222213882
2025-05-08 09:33:00,54.74537,1.475695,1.4021147155092433,5.844908,5.700232999999999,37.615699999999975,1663.9222222213882
2025-05-08 09:36:00,59.43287,1.0416670000000003,1.258994470541838,5.266203,5.729166,40.79860000000002,1663.9222222213882
2025-05-08 09:39:00,48.03241,0.6944439999999998,1.0816519506508988,4.803241000000001,5.700233000000001,34.43289999999999,1663.9222222213882
2025-05-08 09:57:00,85.38773,2.170139,1.6290277170592358,5.9027769999999995,4.918978000000001,70.60180000000003,1663.9222222213882
2025-05-08 10:00:00,100.0,1.6493060000000002,1.4688656757841427,5.613423,5.266207,75.23140000000001,1663.9222222213882
2025-05-08 10:03:00,73.40856,0.34722200000000036,0.9428913565190512,3.8194440000000007,5.468745999999999,66.84029999999998,1663.9222222213882
2025-05-08 10:21:00,48.00347,1.5335649999999994,1.4146736627306797,5.960642999999999,5.729168,30.3819,1663.9222222213882
2025-05-08 10:24:00,53.73264,1.157407,1.2967083386986455,5.497688,5.787040999999999,35.87960000000001,1663.9222222213882
2025-05-08 10:27:00,41.26157,0.8101859999999999,1.157186273004301,5.1504639999999995,5.931708,32.1181,1663.9222222213882
2025-05-08 10:45:00,37.09491,1.1574080000000002,1.2559592714019774,5.6423630000000005,5.844905,24.016199999999998,1663.9222222213882
2025-05-08 10:48:00,37.64468,1.0416669999999995,1.2331448387818276,5.526617999999999,5.931711000000001,25.75230000000002,1663.9222222213882
2025-05-08 10:51:00,70.86227,1.1284720000000004,1.2406177480451428,4.918982000000001,5.150465999999999,56.42359999999999,1663.9222222213882
2025-05-08 10:54:00,42.85301,0.4050919999999998,0.9703550881552473,4.311342,5.815970999999999,34.14349999999999,1663.9222222213882
2025-05-08 11:06:00,32.43634,2.1990749999999997,1.370016797823457,6.568283,5.150458,22.56940000000003,1663.9222222213882
2025-05-08 11:09:00,39.69907,1.273148,1.3160778387042176,5.7291620000000005,5.815974,26.331099999999992,1663.9222222213882
2025-05-08 11:12:00,51.64931,1.1284720000000004,1.2541791309458115,5.410882000000001,5.6713000000000005,34.72219999999999,1663.9222222213882
2025-05-08 11:15:00,41.78241,0.5787040000000001,1.063850518048312,4.8321760000000005,6.018518,32.40730000000002,1663.9222222213882
2025-05-08 11:27:00,36.08218,1.5914349999999997,1.4573527562560915,6.307868,6.047453000000001,24.016299999999973,1663.9222222213882
2025-05-08 11:30:00,71.90394,1.6782409999999999,1.6048146789387565,6.221068,6.0763869999999995,53.8194,1663.9222222213882
2025-05-08 11:33:00,78.6169,1.1574079999999993,1.323437154856907,5.353007999999999,5.70023,59.02770000000001,1663.9222222213882
2025-05-08 11:36:00,51.12847,0.2604160000000002,0.8927057307131143,3.8773139999999993,5.758101999999999,39.641099999999994,1663.9222222213882
2025-05-08 11:51:00,31.94444,0.9259260000000005,1.449646219814096,5.7291620000000005,6.944445999999999,25.173599999999993,1663.9222222213882
2025-05-08 11:54:00,76.5625,1.649305,1.6493035000069236,6.365742000000001,6.365737000000001,54.1088,1663.9222222213882
2025-05-08 11:57:00,85.3588,1.2152779999999996,1.394917045632419,5.555553000000001,5.931715,62.2107,1663.9222222213882
2025-05-08 12:00:00,64.09144,0.3761570000000001,0.988520927235733,4.050924999999999,5.729166,53.530099999999976,1663.9222222213882
2025-05-08 12:15:00,45.42824,1.7071760000000005,1.573378767366809,6.568282,6.307866000000001,31.828699999999998,1663.9222222213882
2025-05-08 12:18:00,93.1713,1.8229170000000003,1.627601431407721,6.250001999999999,5.873845,72.33790000000002,1663.9222222213882
2025-05-08 12:21:00,75.52083,0.4340269999999995,0.9678110949799598,3.9351839999999996,5.324076000000001,66.26150000000001,1663.9222222213882
2025-05-08 12:39:00,46.99074,1.5335650000000003,1.429903433904428,5.989584,5.787039,30.671300000000002,1663.9222222213882
2025-05-08 12:42:00,50.63657,1.1574080000000002,1.2967088780601437,5.526624,5.815975999999999,35.01159999999999,1663.9222222213882
2025-05-08 12:45:00,38.16551,0.8969909999999999,1.150058697902094,5.208334000000001,5.758103,29.513800000000032,1663.9222222213882
2025-05-08 12:54:00,33.99884,1.649305,1.499985195539732,6.3657379999999995,6.076393,23.148199999999974,1663.9222222213882
2025-05-08 12:57:00,73.46644,1.9097220000000004,1.6193180142658576,6.307867000000001,5.758105,54.976800000000026,1663.9222222213882
2025-05-08 13:00:00,100.0,1.5046289999999996,1.5333834965445206,5.844908,5.902779000000001,74.36340000000001,1663.9222222213882
2025-05-08 13:03:00,96.26736,0.9548609999999993,1.3067931727335964,5.005787,5.787032,75.23150000000001,1663.9222222213882
2025-05-08 13:06:00,57.3206,0.11573999999999973,0.7798451268104591,3.5879630000000002,5.9895830000000005,48.61110000000002,1663.9222222213882
2025-05-08 13:18:00,41.26157,1.9965270000000004,1.6246487516134487,6.712958,6.018521,26.33099999999996,1663.9222222213882
2025-05-08 13:21:00,67.24537,1.7361110000000002,1.7505366606347952,6.684033,6.712961999999999,49.47909999999999,1663.9222222213882
2025-05-08 13:24:00,73.95833,1.2152779999999996,1.5613436432282581,6.076388000000001,6.8287,55.844899999999996,1663.9222222213882
2025-05-08 13:27:00,79.6875,1.1863420000000007,1.3257632902297138,5.353008000000001,5.642366,60.47459999999998,1663.9222222213882
2025-05-08 13:30:00,44.38657,0.34722200000000036,0.9602911422959847,4.137732000000001,5.844912,35.011600000000016,1663.9222222213882
2025-05-08 13:42:00,58.36227,2.517361,1.825114723534973,7.1180579999999996,5.8738470000000005,38.4838,1663.9222222213882
2025-05-08 13:45:00,84.31713,1.273148,1.6327413926634764,6.278932000000001,7.0601840000000005,69.4444,1663.9222222213882
2025-05-08 13:48:00,100.0,1.3020829999999997,1.4419268796121962,5.584487,5.873844000000001,72.91659999999999,1663.9222222213882
2025-05-08 13:51:00,88.97569,0.6076389999999998,1.11652825180576,4.513889,5.7581039999999994,73.20609999999996,1663.9222222213882
2025-05-08 13:54:00,40.76968,-0.11574000000000062,,2.3148149999999994,6.047458000000001,32.98609999999999,1663.9222222213882
2025-05-08 14:06:00,73.95833,1.967593,1.8343076749178706,6.799767999999999,6.5393550000000005,55.55550000000002,1663.9222222213882
2025-05-08 14:09:00,87.9919,1.4756939999999998,1.6160531454633489,6.105328,6.394674000000001,65.39359999999999,1663.9222222213882
2025-05-08 14:12:00,88.51273,1.0416660000000002,1.3097804705546898,5.092588000000001,5.671292,68.8657,1663.9222222213882
2025-05-08 14:15:00,50.05787,0.11573999999999973,0.7537828955975848,3.6458329999999997,5.931712999999999,41.66659999999999,1663.9222222213882
2025-05-08 14:21:00,42.82407,0.5497680000000003,1.0721631111670915,4.861111,6.163189999999999,32.407400000000024,1663.9222222213882
2025-05-08 14:24:00,58.91204,1.273148,1.3301808584416286,5.526617000000001,5.642359000000001,41.66669999999999,1663.9222222213882
2025-05-08 14:27:00,60.96644,0.8969909999999999,1.211216783848194,5.0636529999999995,5.758102,45.13880000000003,1663.9222222213882
2025-05-08 14:30:00,39.67014,0.43402799999999964,0.9678103176017168,4.484954,5.8738399999999995,31.828699999999998,1663.9222222213882
2025-05-08 14:42:00,33.99884,1.4467589999999992,1.5038882763772603,6.626153,6.741894000000001,21.701300000000003,1663.9222222213882
2025-05-08 14:45:00,94.18403,2.0833329999999997,1.8263552313032838,6.886577999999999,6.394675,56.42360000000002,1663.9222222213882
2025-05-08 14:48:00,100.0,1.938657,1.5993101973877295,6.134258,5.497681,61.9213,1663.9222222213882
2025-05-08 14:51:00,100.0,1.446758,1.2331456185268515,4.918977000000001,4.513889000000001,62.2107,1663.9222222213882
2025-05-08 14:54:00,53.7037,-0.08680500000000002,,2.3148160000000004,5.613422,41.95599999999999,1663.9222222213882
2025-05-08 15:03:00,32.95718,1.359954,1.3886919994413909,5.960647,6.018523,22.280100000000004,1663.9222222213882
2025-05-08 15:06:00,62.55787,1.5914349999999997,1.4878612506136872,5.931717,5.7291620000000005,43.98150000000001,1663.9222222213882
2025-05-08 15:09:00,81.22106,1.4178249999999997,1.4178285000094277,5.555553000000001,5.5555579999999996,56.712999999999994,1663.9222222213882
2025-05-08 15:12:00,81.77083,0.8969909999999999,1.2232400642028556,4.918981,5.642361999999999,57.002399999999994,1663.9222222213882
2025-05-08 15:15:00,55.2662,0.28935200000000005,0.9252434432473009,4.079862,5.931715999999999,41.66660000000002,1663.9222222213882
2025-05-08 15:27:00,41.81134,1.8807869999999998,1.5737461593832804,6.3657379999999995,5.787040999999999,28.35650000000001,1663.9222222213882
2025-05-08 15:30:00,100.0,2.141204,1.7379949511361108,6.336803000000001,5.5844890000000005,68.287,1663.9222222213882
2025-05-08 15:33:00,100.0,1.8807869999999998,1.4899468935853752,5.526617999999999,4.803241,69.4444,1663.9222222213882
2025-05-08 15:36:00,74.97106,0.4050919999999998,1.0067931056036408,4.021991,5.642360999999999,63.0787,1663.9222222213882
2025-05-08 15:42:00,36.60301,0.6076380000000006,1.0325275634069793,4.600694000000001,5.61343,30.3819,1663.9222222213882
2025-05-08 15:54:00,60.47454,1.7939809999999996,1.5669608008636864,6.163198,5.729167,41.66669999999999,1663.9222222213882
2025-05-08 15:57:00,98.35069,2.3148150000000003,1.6135375654174242,5.989588,4.745372999999999,67.41900000000001,1663.9222222213882
2025-05-08 16:00:00,100.0,1.765046,1.537839560088918,5.787037000000001,5.3530109999999995,70.0231,1663.9222222213882
2025-05-08 16:03:00,92.12963,0.8391209999999996,1.1276177427969096,4.369212999999999,5.005782,73.78469999999999,1663.9222222213882
2025-05-08 16:06:00,40.21991,-0.11573999999999973,,1.4178249999999997,5.671293,32.69669999999999,1663.9222222213882
2025-05-08 16:18:00,55.81597,1.6782399999999997,1.5135221398047687,6.047452999999999,5.729163000000001,34.722200000000015,1663.9222222213882
2025-05-08 16:21:00,70.86227,1.4756939999999998,1.4611802548705508,5.700228000000001,5.6712940000000005,51.50459999999998,1663.9222222213882
2025-05-08 16:24:00,55.2662,0.7233790000000004,1.1787421035256322,4.8321760000000005,5.902779,40.509299999999996,1663.9222222213882
2025-05-08 16:36:00,44.90741,1.649305,1.4844755635611107,6.105328,5.787033000000001,30.3819,1663.9222222213882
2025-05-08 16:39:00,67.24537,1.3020830000000005,1.4283380514742814,5.584492000000001,5.844909,50.63659999999999,1663.9222222213882
2025-05-08 16:42:00,73.46644,1.0416670000000003,1.2971911066380455,5.179403,5.729166,56.13419999999999,1663.9222222213882
2025-05-08 16:45:00,58.42014,0.6944439999999998,1.1038906433071327,4.57176,5.526624,45.428200000000004,1663.9222222213882
2025-05-08 17:00:00,64.6412,1.5335650000000003,1.6877140502063241,6.481478,6.799773,48.61109999999999,1663.9222222213882
2025-05-08 17:03:00,71.90394,1.157407,1.5511629875507982,6.076388000000001,6.944440999999999,56.712999999999965,1663.9222222213882
2025-05-08 17:06:00,60.47454,0.8391200000000003,1.2566633712461766,5.179398000000001,6.134258,49.18980000000002,1663.9222222213882
2025-05-08 17:09:00,30.87384,0.2604159999999993,0.8441826524185178,4.137732,5.844907000000001,26.33099999999996,1663.9222222213882
2025-05-08 17:24:00,44.38657,2.083334,1.6622205508837218,6.857643,6.076389000000001,28.356499999999983,1663.9222222213882
2025-05-08 17:27:00,59.9537,1.4467590000000001,1.680730497631325,6.655088000000001,7.146989,40.50919999999999,1663.9222222213882
2025-05-08 17:30:00,50.63657,0.868055,1.3324325556144911,5.671293,6.741897999999999,38.19449999999998,1663.9222222213882
2025-05-08 17:33:00,44.38657,0.868055,1.2053392874129538,5.208328,5.960653000000001,32.98609999999999,1663.9222222213882
2025-05-08 17:54:00,31.39468,1.6203709999999996,1.5319272615146715,6.394677999999999,6.221067000000001,21.990700000000004,1663.9222222213882
2025-05-08 17:57:00,34.49074,0.8101849999999997,1.3695566318551462,5.873842000000001,7.2048570000000005,25.75229999999999,1663.9222222213882
2025-05-08 23:15:00,66.6956,0.28935200000000005,2.369195680163385,0.3472230000000005,8.275465,55.845,1663.9222222213882
2025-05-09 06:21:00,34.49074,3.443288,1.76917839049245,7.204866,4.513888,22.56940000000003,1663.9222222213882
2025-05-09 06:24:00,58.36227,0.7233799999999997,1.6035481850892574,6.076390999999999,8.362271,44.849500000000006,1663.9222222213882
2025-05-09 06:27:00,47.51157,0.5208339999999998,1.3034782858546923,5.729166,7.841432000000001,32.98609999999999,1663.9222222213882
2025-05-09 06:30:00,43.37384,0.5497690000000004,1.3116618329948548,5.787036,7.8124970000000005,31.25,1663.9222222213882
2025-05-09 06:33:00,43.89468,0.6655100000000003,1.3429375912092116,5.8738459999999995,7.581016,30.960700000000003,1663.9222222213882
2025-05-09 06:36:00,40.24884,0.5497680000000003,1.237220666425755,5.61343,7.407412,29.803200000000004,1663.9222222213882
2025-05-09 06:39:00,38.68634,0.5208330000000005,1.1556922801073621,5.208330000000001,6.857637,30.092599999999976,1663.9222222213882
2025-05-09 06:42:00,36.63195,0.49189799999999995,1.0258620289253317,4.832179999999999,6.192132,28.64580000000001,1663.9222222213882
2025-05-09 06:45:00,32.46528,0.34722200000000036,0.9077160280974148,4.369214,5.902783,23.4375,1663.9222222213882
2025-05-09 07:15:00,34.54861,1.3888889999999998,1.5290098223090776,6.163189999999999,6.452551,23.1481,1663.9222222213882
2025-05-09 07:18:00,59.46181,1.244212,1.476531107080632,5.931714,6.423612,40.509300000000025,1663.9722222213882
2025-05-09 07:21:00,74.5081,0.5497689999999995,1.274668703114747,5.266203,7.175924000000001,57.870300000000015,1664.0222222213881
2025-05-09 07:24:00,81.77083,0.5787040000000001,1.213759641027183,4.918985,6.539351000000001,60.76390000000001,1664.072222221388
2025-05-09 07:27:00,78.125,0.7523150000000003,1.3067526726064085,5.2083319999999995,6.539346999999999,65.97220000000002,1664.122222221388
2025-05-09 07:30:00,73.46644,0.7523150000000003,1.2854906471378427,5.121531999999999,6.394677,63.657400000000024,1664.172222221388
2025-05-09 07:33:00,100.0,1.7361119999999994,1.4438297611418136,5.439812,4.89005,77.54629999999997,1664.222222221388
2025-05-09 07:36:00,100.0,2.0833329999999997,1.810448509719156,6.510415999999999,5.989583,85.3588,1664.272222221388
2025-05-09 07:39:00,80.15046,0.6076389999999998,1.23730485331005,5.005792,6.5972230000000005,71.75930000000002,1664.3222222213878
2025-05-09 07:42:00,91.1169,0.983797,1.3841864500962884,5.237271999999999,6.1342550000000005,67.99770000000001,1664.3722222213878
2025-05-09 07:45:00,91.57986,0.868055,1.2523380763602991,4.8321760000000005,5.700227,72.33789999999999,1664.4222222213878
2025-05-09 07:48:00,62.03704,0.08680500000000002,0.7156784428802491,3.414352000000001,5.815977,53.24079999999998,1664.4722222213877
2025-05-09 08:03:00,83.7963,1.5046300000000006,1.5476302408834737,6.1342550000000005,6.221065,60.76390000000001,1664.4722222213877
2025-05-09 08:06:00,97.28009,1.273148,1.4795699085288478,5.787037000000001,6.221069,59.027799999999985,1664.4722222213877
2025-05-09 08:09:00,100.0,1.0416669999999995,1.2331448387818265,4.918982,5.324075,54.1088,1664.4722222213877
2025-05-09 08:12:00,68.75,0.0289350000000006,0.5723013263214033,3.240741,5.815972,42.534700000000015,1664.4722222213877
2025-05-09 08:24:00,100.0,2.546296,1.89152747100595,6.88657,5.700234000000001,55.5556,1664.4722222213877
2025-05-09 08:27:00,100.0,2.228009,1.5979091600228803,6.047453999999999,4.918985,57.58100000000002,1664.4722222213877
2025-05-09 08:30:00,100.0,1.7361110000000002,1.3420860317323062,5.237271,4.513889999999999,58.15969999999999,1664.4722222213877
