Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-09 08:33:00,78.09606,0.28935200000000005,0.8921864371525079,3.587961999999999,5.324074,54.9769,1664.4722222213877
2025-05-09 08:36:00,42.82407,-0.14467600000000047,,1.4467590000000001,5.902777,32.98609999999999,1664.4722222213877
2025-05-09 08:45:00,51.64931,1.5335649999999994,1.4749417912740337,5.931711999999999,5.815977,34.72219999999999,1664.4722222213877
2025-05-09 08:48:00,82.2338,1.7071759999999996,1.5580286317461471,5.873838,5.584492000000001,61.9213,1664.4722222213877
2025-05-09 08:51:00,100.0,1.8807869999999998,1.6700590065903915,6.1053239999999995,5.700227,70.8912,1664.4722222213877
2025-05-09 08:54:00,100.0,1.6782410000000008,1.4663827437904418,5.4976840000000005,5.092592999999999,70.0232,1664.4722222213877
2025-05-09 08:57:00,61.48727,0.05787000000000031,0.6745505079693864,3.1539349999999997,5.729168,51.79399999999998,1664.4722222213877
2025-05-09 09:09:00,30.35301,1.1284720000000004,1.3206789108602925,5.8738470000000005,6.278935,19.965299999999985,1664.4722222213877
2025-05-09 09:12:00,59.9537,1.475695,1.4318549868723385,5.787037999999999,5.700232999999999,43.40280000000001,1664.4722222213877
2025-05-09 09:15:00,65.1331,1.0995369999999998,1.3045382672649144,5.266208,5.700231,47.7431,1664.4722222213877
2025-05-09 09:18:00,52.1412,0.78125,1.1731420519741156,4.890047,5.787038,39.0625,1664.4722222213877
2025-05-09 09:30:00,66.6956,2.2280099999999994,1.7755257719715407,6.568287999999999,5.729168,47.7431,1664.4722222213877
2025-05-09 09:33:00,83.3044,1.5335649999999994,1.5623199043923135,5.931713,5.989578,59.31709999999998,1664.4722222213877
2025-05-09 09:36:00,86.9213,1.0127309999999996,1.2803611558624046,4.976852,5.555557,58.738500000000016,1664.4722222213877
2025-05-09 09:39:00,45.42824,-0.02893499999999971,,3.038194,5.844908,34.14349999999999,1664.4722222213877
2025-05-09 09:51:00,42.2743,1.2442130000000002,1.5658560124326613,6.1631920000000004,6.857639000000001,32.98610000000002,1664.4722222213877
2025-05-09 09:54:00,83.3044,1.5914350000000006,1.6906869021919848,6.423612,6.626156999999999,60.185100000000006,1664.4722222213877
2025-05-09 09:57:00,100.0,1.2442130000000002,1.4504203518566205,5.5555520000000005,5.989579000000001,68.5764,1664.4722222213877
2025-05-09 10:00:00,89.46759,0.5787040000000001,1.084374028786747,4.398148000000001,5.642358,67.99770000000001,1664.4722222213877
2025-05-09 10:03:00,51.09954,-0.11573999999999973,,2.34375,5.787037000000001,40.509299999999996,1664.4722222213877
2025-05-09 10:15:00,69.79167,2.0833329999999997,1.7457467812261753,6.452545999999999,5.8159730000000005,51.50460000000004,1664.4722222213877
2025-05-09 10:18:00,92.62153,1.649305,1.6780771663091276,6.278934,6.336809000000001,65.10409999999999,1664.4722222213877
2025-05-09 10:21:00,96.75926,1.273148,1.3856689920563643,5.324069,5.555551,67.99769999999998,1664.4722222213877
2025-05-09 10:24:00,48.49537,0.08680500000000002,0.7340448182657543,3.501158,5.989584000000001,37.32639999999998,1664.4722222213877
2025-05-09 10:39:00,73.9294,2.141203,1.8366827439824265,6.799773,6.22107,48.032399999999996,1664.4722222213877
2025-05-09 10:42:00,100.0,1.8229159999999993,1.6893650587378257,6.2500029999999995,5.989587,54.9768,1664.4722222213877
2025-05-09 10:45:00,100.0,1.8807860000000005,1.5406422809399476,5.902778,5.266202,53.530100000000004,1664.4722222213877
2025-05-09 10:48:00,77.57523,0.5497680000000003,1.0821743926014031,4.369213,5.7002299999999995,45.42830000000001,1664.4722222213877
2025-05-09 11:03:00,90.01736,1.880788,1.7320835809024069,6.4236130000000005,6.134255,54.9769,1664.4722222213877
2025-05-09 11:06:00,100.0,1.4467590000000001,1.4755063577685572,5.700232,5.758103,59.89579999999998,1664.4722222213877
2025-05-09 11:09:00,92.12963,0.7233799999999997,1.12345762759198,4.513889,5.439812,59.02780000000001,1664.4722222213877
2025-05-09 11:12:00,51.09954,-0.08680599999999927,,2.4016210000000004,5.931718,39.0625,1664.4722222213877
2025-05-09 11:27:00,71.875,1.6782399999999997,1.7070125139522305,6.336806999999999,6.394677,54.1088,1664.4722222213877
2025-05-09 11:30:00,79.13773,1.186343,1.443824886893437,5.584488,6.1342550000000005,57.58100000000002,1664.4722222213877
2025-05-09 11:33:00,72.91667,0.8391200000000003,1.2221967775182558,4.8321760000000005,5.700228,58.738399999999984,1664.4722222213877
2025-05-09 11:51:00,59.43287,2.1122680000000003,1.7420362200167085,6.626162000000001,5.9317139999999995,40.79859999999999,1664.4722222213877
2025-05-09 11:54:00,72.39583,1.3310189999999995,1.5900968360847731,6.076388,6.6261589999999995,53.819500000000005,1664.4722222213877
2025-05-09 11:57:00,71.875,1.0416659999999993,1.3223009988876155,5.324073,5.931717000000001,54.3982,1664.4722222213877
2025-05-09 12:00:00,43.31597,0.3182860000000005,0.93947025997213,4.021990000000001,5.787042,34.14350000000002,1664.4722222213877
2025-05-09 12:18:00,69.29977,1.5624989999999999,1.6755764209386552,6.3657379999999995,6.597219000000001,52.08329999999998,1664.4722222213877
2025-05-09 12:21:00,73.46644,1.157407,1.439924049896718,5.613422999999999,6.2210659999999995,55.55550000000002,1664.4722222213877
2025-05-09 12:24:00,69.29977,1.1574080000000002,1.269635401910255,4.976853,5.208335999999999,52.95139999999998,1664.4722222213877
2025-05-09 12:42:00,73.40856,1.8229160000000002,1.734666362679288,6.481477000000001,6.3078710000000004,54.6875,1664.4722222213877
2025-05-09 12:45:00,83.3044,1.186343,1.4565875362622642,5.758102999999999,6.33681,63.0787,1664.4722222213877
2025-05-09 12:48:00,70.86227,0.5787040000000001,1.1047199351028556,4.542824,5.8449040000000005,59.317199999999985,1664.4722222213877
2025-05-09 13:06:00,57.34954,2.228009,1.7925026180047579,6.741898,5.931709000000001,37.905100000000004,1664.4722222213877
2025-05-09 13:09:00,72.39583,1.4467589999999992,1.600634545804973,6.221062999999999,6.539354,53.8194,1664.4722222213877
2025-05-09 13:12:00,72.91667,1.0416660000000002,1.3097804705546898,5.237268,5.8159719999999995,55.5556,1664.4722222213877
2025-05-09 13:15:00,35.56134,0.14467500000000033,0.7619073835695516,3.7326379999999997,5.8159730000000005,28.93520000000001,1664.4722222213877
2025-05-09 13:33:00,67.70833,1.6203709999999996,1.6775761326037755,6.394673,6.5104120000000005,48.61109999999999,1664.4722222213877
2025-05-09 13:36:00,75.52083,1.2152779999999996,1.4731063804214741,5.7580979999999995,6.30787,58.44909999999999,1664.4722222213877
2025-05-09 13:39:00,68.2581,0.7233789999999996,1.167789693793375,4.745369999999999,5.787034,54.1088,1664.4722222213877
2025-05-09 13:42:00,34.49074,0.08680500000000002,0.6909943750895713,3.530093,5.8159730000000005,28.35650000000001,1664.4722222213877
2025-05-09 13:57:00,85.90856,1.9965279999999996,1.786336393200772,6.6261529999999995,6.221065,59.89590000000001,1664.4722222213877
2025-05-09 14:00:00,100.0,1.4178240000000004,1.5029572747951132,5.671297,5.844903,66.55090000000001,1664.4722222213877
2025-05-09 14:03:00,100.0,1.0995369999999998,1.2652167129347256,4.918982,5.266201000000001,69.7338,1664.4722222213877
2025-05-09 14:06:00,57.3206,0.0,0.18903556042060804,2.8935180000000003,5.700228,47.7431,1664.4722222213877
2025-05-09 14:18:00,50.60764,1.7071750000000003,1.5113046427370602,6.163196999999999,5.787042,34.43290000000002,1664.4722222213877
2025-05-09 14:21:00,72.39583,1.4467600000000003,1.4755068643699514,5.700233,5.758103,53.8194,1664.4722222213877
2025-05-09 14:24:00,76.01273,1.0416659999999993,1.2971905278368938,5.150463,5.700227,59.60640000000001,1664.4722222213877
2025-05-09 14:27:00,54.74537,0.5497680000000003,1.0621109686972598,4.600694000000001,5.8738399999999995,43.113500000000016,1664.4722222213877
2025-05-09 14:39:00,40.21991,1.5046289999999996,1.4310718068916632,6.221067999999999,6.076389000000001,28.067199999999985,1664.4722222213877
2025-05-09 14:42:00,71.35417,1.6203709999999996,1.516848436426493,5.8449029999999995,5.642362,52.662000000000006,1664.4722222213877
2025-05-09 14:45:00,79.62963,1.070602,1.3010913131341773,5.121528,5.613426,60.47460000000001,1664.4722222213877
2025-05-09 14:48:00,58.36227,0.46296299999999935,1.0209561496098432,4.369213,5.815975000000001,46.2963,1664.4722222213877
2025-05-09 14:51:00,44.3287,2.459491,1.3486992628598975,5.497688,3.6747669999999992,30.960700000000003,1664.4722222213877
2025-05-09 14:54:00,46.99074,0.5497689999999995,1.021455724508301,4.484955,5.642364,36.74770000000001,1664.4722222213877
2025-05-09 15:03:00,32.95718,2.1990740000000004,1.5108357797938328,6.6550970000000005,5.439812999999999,21.122600000000006,1664.4722222213877
2025-05-09 15:06:00,69.27083,1.9097229999999996,1.6675451435394995,6.250003,5.78704,49.47909999999999,1664.4722222213877
2025-05-09 15:09:00,93.14236,1.4467589999999992,1.6542967928720964,6.163193,6.597224,68.86580000000001,1664.4722222213877
2025-05-09 15:12:00,100.0,1.765046,1.4731057445722862,5.584493,5.034727,71.4699,1664.4722222213877
2025-05-09 15:15:00,78.58796,0.3761570000000001,0.952893193234299,3.703703,5.266201000000001,66.84029999999998,1664.4722222213877
2025-05-09 15:24:00,68.2581,1.5914349999999997,1.3629249409971773,5.295138000000001,4.861113,53.530100000000004,1664.4722222213877
2025-05-09 15:27:00,77.57523,1.273148,1.399323495853791,5.410877999999999,5.6713000000000005,59.31709999999998,1664.4722222213877
2025-05-09 15:30:00,60.47454,0.5208329999999997,1.0787504067522724,4.456018,5.8738399999999995,48.321799999999996,1664.4722222213877
2025-05-09 15:42:00,100.0,2.8935180000000003,1.914736105927532,6.799767,5.092588999999999,70.6019,1664.4722222213877
2025-05-09 15:45:00,100.0,2.0254630000000002,1.515655460867102,5.642362,4.716438999999999,69.155,1664.4722222213877
2025-05-09 15:48:00,70.8044,0.20254600000000078,0.8145378032037734,3.1539350000000006,5.063655999999999,60.76390000000001,1664.4722222213877
2025-05-09 16:00:00,35.04051,1.5046290000000004,1.4755063708430392,6.047452,5.9895830000000005,23.14820000000003,1664.4722222213877
2025-05-09 16:03:00,64.58333,1.5625,1.5038887894547035,5.787037000000001,5.671297,47.164300000000026,1664.4722222213877
2025-05-09 16:06:00,75.52083,1.1284729999999996,1.3467205637393327,5.2083330000000005,5.6713,59.317199999999985,1664.4722222213877
2025-05-09 16:09:00,65.1331,0.7523149999999994,1.1764423291995871,4.803241,5.787038000000001,53.240700000000004,1664.4722222213877
2025-05-09 16:12:00,40.76968,0.5208339999999998,1.0492780898399066,4.803241,6.13426,31.828599999999994,1664.4722222213877
2025-05-09 16:24:00,52.1412,1.8807869999999998,1.6384172780207458,6.336808,5.873841,35.01159999999999,1664.4722222213877
2025-05-09 16:27:00,78.125,1.4178249999999997,1.5580278512528565,5.8159730000000005,6.105328,60.474500000000006,1664.4722222213877
2025-05-09 16:30:00,79.6875,0.8969899999999997,1.247095421954815,5.005787000000001,5.787037,63.367999999999995,1664.4722222213877
2025-05-09 16:33:00,51.64931,0.17361100000000018,0.8266368849009949,3.645834,5.787042,40.219899999999996,1664.4722222213877
2025-05-09 16:42:00,43.86574,0.78125,1.2070558382074505,5.179403,6.163193000000001,33.56480000000002,1664.4722222213877
2025-05-09 16:45:00,57.87037,1.0995369999999998,1.3303627339816957,5.3819479999999995,5.8738410000000005,41.95600000000002,1664.4722222213877
2025-05-09 16:48:00,43.86574,0.6076389999999998,1.064397925595723,4.6875,5.787038999999999,33.564899999999966,1664.4722222213877
2025-05-09 17:06:00,50.63657,1.5625,1.7030860339658156,6.655088000000001,6.9444479999999995,34.72229999999999,1664.4722222213877
2025-05-09 17:09:00,45.42824,0.9259259999999996,1.4496423671784147,5.9027780000000005,7.1180520000000005,34.14350000000002,1664.4722222213877
2025-05-09 17:12:00,39.69907,0.78125,1.2182544313341428,5.266203,6.278932999999999,31.25,1664.4722222213877
2025-05-10 06:36:00,35.56134,2.372686,1.6929617784150408,7.349541,6.134255,23.4375,1664.4722222213877
2025-05-10 07:27:00,32.98611,0.6365740000000004,1.0852571176177415,5.208335000000001,6.278931,23.1481,1664.4722222213877
2025-05-10 07:30:00,35.59028,0.49189799999999995,0.9964705413497176,4.832173999999999,6.105326,24.595000000000027,1664.4722222213877
2025-05-10 07:54:00,62.03704,1.475695,1.6023782118872156,6.394679999999999,6.655094999999999,46.2963,1664.4722222213877
2025-05-10 07:57:00,85.38773,0.8969909999999999,1.5384452090340115,5.902774000000001,7.436343000000001,67.99770000000001,1664.4722222213877
2025-05-10 08:00:00,90.59606,0.8680560000000002,1.5699059207641046,5.960652,7.667825999999999,72.33800000000002,1664.4722222213877
2025-05-10 08:03:00,83.33333,0.8391200000000003,1.4329980682126886,5.468748000000001,6.886578,69.15509999999998,1664.4722222213877
2025-05-10 08:06:00,71.35417,0.7233789999999996,1.3272325944756622,5.324073,6.799764,58.44909999999999,1664.4722222213877
2025-05-10 08:09:00,54.25347,0.6944439999999998,1.2013410781872342,5.1215280000000005,6.336804000000001,41.95599999999999,1664.4722222213877
2025-05-10 08:12:00,31.42361,0.3761579999999993,0.9258213323726199,4.658564999999999,6.13426,24.595,1664.4722222213877
2025-05-10 08:30:00,60.50347,1.5914349999999997,1.620201224876401,6.307866000000001,6.365741000000001,45.42830000000001,1664.4722222213877
2025-05-10 08:33:00,74.5081,1.1284720000000004,1.5811485338966489,6.105327000000001,7.118055,57.00229999999999,1664.4722222213877
2025-05-10 08:36:00,70.34144,0.6365739999999995,1.3487055808545165,5.526616,7.3495420000000005,56.71290000000002,1664.4722222213877
2025-05-10 08:39:00,69.84954,0.6365739999999995,1.270341553249907,5.150465999999999,6.7419020000000005,57.29169999999999,1664.4722222213877
2025-05-10 08:42:00,67.73727,0.6365739999999995,1.2101200781551915,4.976855999999999,6.394672000000001,54.6875,1664.4722222213877
2025-05-10 08:45:00,64.09144,0.7233800000000006,1.2112986698469195,4.947917,6.105326999999999,52.08340000000001,1664.4722222213877
2025-05-10 08:48:00,65.1331,0.578703,1.0843753858212137,4.600690000000001,5.844907000000001,50.63650000000001,1664.4722222213877
2025-05-10 08:51:00,77.08333,0.6076389999999998,1.0749183199932903,4.542829,5.6713000000000005,59.60649999999998,1664.4722222213877
2025-05-10 08:54:00,54.74537,0.28935200000000005,0.9252431595134185,4.166667,6.01852,43.69210000000001,1664.4722222213877
2025-05-10 09:09:00,34.54861,1.6493060000000002,1.453123727424355,6.307872000000001,5.931716,23.4375,1664.4722222213877
2025-05-10 09:12:00,69.29977,1.5046290000000004,1.6450665192849347,6.221062,6.510413000000001,50.92590000000001,1664.4722222213877
2025-05-10 09:15:00,76.5625,1.1284729999999996,1.52145257028934,5.8449029999999995,6.71296,58.738399999999984,1664.4722222213877
2025-05-10 09:18:00,66.72454,0.78125,1.3488547464234248,5.439817999999999,6.799768,54.9769,1664.4722222213877
2025-05-10 09:21:00,63.0787,0.8969909999999999,1.3287384909662117,5.295138,6.278936999999999,50.63659999999999,1664.4722222213877
2025-05-10 09:24:00,61.5162,0.9259259999999996,1.2650181277422032,5.179403,5.931717000000001,49.18979999999999,1664.4722222213877
2025-05-10 09:27:00,52.1412,0.6076389999999998,1.1165257575215564,4.74537,5.989578,41.087999999999994,1664.4722222213877
2025-05-10 09:30:00,35.01157,0.3761580000000002,0.9439041128732583,4.484953,6.018514000000001,28.067099999999982,1664.4722222213877
2025-05-10 09:48:00,61.02431,1.475695,1.5886286156450908,6.307867999999999,6.539353,40.79859999999999,1664.4722222213877
2025-05-10 09:51:00,67.24537,1.070602,1.461925524501488,5.902783,6.770830999999999,48.032399999999996,1664.4722222213877
2025-05-10 09:54:00,69.29977,0.9837959999999999,1.4193178471095154,5.671297,6.655091,50.92590000000001,1664.4722222213877
2025-05-10 09:57:00,67.7662,0.868055,1.3098074487525826,5.295142,6.307867,53.240700000000004,1664.4722222213877
2025-05-10 10:00:00,69.79167,0.7233800000000006,1.2112986698469195,4.947917,6.105326999999999,55.844900000000024,1664.4722222213877
2025-05-10 10:03:00,66.6956,0.6655090000000001,1.1697833887310436,4.745366000000001,5.960647,55.5556,1664.4722222213877
2025-05-10 10:06:00,67.1875,0.8101849999999997,1.1688493143439935,4.6875,5.497681000000001,54.976800000000026,1664.4722222213877
2025-05-10 10:09:00,33.99884,0.17361100000000018,0.8338082768568729,4.050925,6.221066,27.488500000000016,1664.4722222213877
2025-05-10 10:24:00,47.48264,1.9965270000000004,1.59083724944479,6.568282,5.815975,31.828700000000026,1664.4722222213877
2025-05-10 10:27:00,63.0787,1.186343,1.5194415014762261,6.105327000000001,6.828704000000001,45.71760000000003,1664.4722222213877
2025-05-10 10:30:00,67.24537,1.0127310000000005,1.472667926377161,5.844912000000001,6.886571,49.76850000000002,1664.4722222213877
2025-05-10 10:33:00,62.03704,0.8101849999999997,1.380267611062694,5.526617999999999,6.886572999999999,51.215299999999985,1664.4722222213877
2025-05-10 10:36:00,58.91204,0.9837959999999999,1.3841858220580758,5.526622999999999,6.4236070000000005,45.428200000000004,1664.4722222213877
2025-05-10 10:39:00,54.25347,0.9837959999999999,1.3245355192963186,5.410878,6.1631920000000004,42.53469999999999,1664.4722222213877
2025-05-10 10:42:00,47.48264,0.8969900000000006,1.2232386202746548,5.237268,5.960647999999999,36.45829999999998,1664.4722222213877
2025-05-10 10:45:00,31.88657,0.78125,1.127106541378955,5.092588000000001,5.873838000000001,25.75230000000002,1664.4722222213877
2025-05-10 11:03:00,50.60764,2.141203,1.6347713731050826,6.597217,5.671294,33.85419999999999,1664.4722222213877
2025-05-10 11:06:00,62.55787,1.4467590000000001,1.6938554339500822,6.6261540000000005,7.1469949999999995,46.296299999999974,1664.4722222213877
2025-05-10 11:09:00,55.81597,1.0416660000000002,1.5489619286245506,6.221069,7.3784730000000005,42.53469999999999,1664.4722222213877
2025-05-10 11:12:00,57.34954,1.1284720000000004,1.47274505599516,5.902774,6.655092000000001,41.087999999999994,1664.4722222213877
2025-05-10 11:15:00,53.73264,0.9837959999999999,1.3604965965614322,5.526622999999999,6.365736999999999,43.113500000000016,1664.4722222213877
2025-05-10 11:18:00,55.29514,1.0995369999999998,1.3303627339816957,5.497687999999999,5.989581,40.21989999999997,1664.4722222213877
2025-05-10 11:21:00,43.86574,0.578703,1.074135029810407,4.861110999999999,6.076389999999999,34.72229999999999,1664.4722222213877
2025-05-10 11:39:00,31.39468,1.070601,1.3642273659300457,6.076388,6.712967000000001,23.1481,1664.4722222213877
2025-05-10 11:42:00,56.30787,1.2442129999999993,1.5279482044426747,6.105328,6.712965,38.48370000000003,1664.4722222213877
2025-05-10 11:45:00,59.43287,1.0127319999999997,1.472672571692384,5.960647999999999,7.002316,43.402799999999985,1664.4722222213877
2025-05-10 11:48:00,55.81597,0.9548610000000002,1.3891816946076654,5.642358000000001,6.626156999999999,41.37729999999999,1664.4722222213877
2025-05-10 11:51:00,55.2662,1.0416660000000002,1.383909929335649,5.642358,6.394672000000001,41.37730000000002,1664.4722222213877
2025-05-10 11:54:00,49.59491,1.0127319999999997,1.3298739208104435,5.555554000000001,6.250002,38.194500000000005,1664.4722222213877
2025-05-10 11:57:00,52.1412,1.2152780000000005,1.30015367875747,5.497684,5.671295999999999,36.45829999999998,1664.4722222213877
2025-05-10 12:00:00,31.39468,0.6944439999999998,1.1149242051454298,4.947917,5.931714,25.463000000000022,1664.4722222213877
2025-05-10 12:12:00,34.54861,1.938657,1.479648854884141,6.278938,5.439811,22.28000000000003,1664.4722222213877
2025-05-10 12:15:00,40.21991,1.765047,1.5537077375989652,6.307874,5.9027769999999995,24.59480000000002,1664.4722222213877
2025-05-10 12:18:00,52.69097,1.2442129999999993,1.476531667555068,6.018518,6.510415000000001,34.14359999999999,1664.4722222213877
2025-05-10 12:21:00,56.30787,1.1863419999999998,1.4692801349647844,6.018523,6.626161,37.615700000000004,1664.4722222213877
2025-05-10 12:24:00,53.15394,0.9259260000000005,1.370486385186684,5.584493999999999,6.597218,39.93059999999997,1664.4722222213877
2025-05-10 12:27:00,43.86574,0.9548610000000002,1.3542029467045833,5.642364,6.539353,32.696800000000025,1664.4722222213877
2025-05-10 12:30:00,32.98611,0.9837960000000008,1.2633529425204668,5.584494,6.192128,27.488400000000013,1664.4722222213877
2025-05-10 12:57:00,34.54861,1.0127319999999997,1.4726725716923834,6.365738,7.407406,26.041600000000017,1664.4722222213877
2025-05-10 13:00:00,34.49074,0.9548609999999993,1.4690497901403097,6.452548,7.638887,24.305499999999995,1664.4722222213877
2025-05-10 13:03:00,35.56134,1.0995369999999998,1.5156564864964506,6.597218000000001,7.5231509999999995,24.3056,1664.4722222213877
2025-05-10 13:24:00,30.87384,1.070601,1.236094348324834,5.497688,5.844907000000001,21.12270000000001,1664.4722222213877
2025-05-10 13:45:00,56.30787,1.7361109999999993,1.587042706584503,6.2500029999999995,5.960652,37.905099999999976,1664.4722222213877
2025-05-10 13:48:00,76.01273,1.6203710000000004,1.7747621717960311,6.799764,7.118053,60.474500000000006,1664.4722222213877
2025-05-10 13:51:00,94.21296,1.5335650000000003,1.7944388707286933,6.452544,7.002318999999999,78.125,1664.4722222213877
2025-05-10 13:54:00,100.0,1.5335650000000003,1.687709350249595,6.134264,6.452549,81.30790000000002,1664.4722222213877
2025-05-10 13:57:00,100.0,1.3020839999999998,1.4822164723622244,5.439814,5.815970000000001,82.75460000000001,1664.4722222213877
2025-05-10 14:00:00,100.0,1.1284719999999995,1.3979194235579557,5.179392999999999,5.758101000000001,82.46529999999998,1664.4722222213877
2025-05-10 14:03:00,85.90856,0.5208329999999997,1.1556906423370585,4.311342000000001,5.960644000000001,78.1249,1664.4722222213877
2025-05-10 14:06:00,44.99421,0.0,0.2017306313498469,3.211806,6.221063,36.74770000000001,1664.4722222213877
2025-05-10 14:18:00,43.86574,1.7939819999999997,1.56696125772636,6.365742999999999,5.931711000000001,28.356499999999983,1664.4722222213877
2025-05-10 14:21:00,76.01273,1.8807869999999998,1.8223018834618034,6.770838,6.655091,60.76390000000001,1664.4722222213877
2025-05-10 14:24:00,88.45486,1.3310179999999994,1.7534267184563144,6.394672999999999,7.320605,74.07400000000001,1664.4722222213877
2025-05-10 14:27:00,92.12963,1.1284719999999995,1.5334953886925187,5.787032999999999,6.684031,79.28240000000002,1664.4722222213877
2025-05-10 14:30:00,87.96296,1.0127319999999997,1.4494078770659946,5.381944000000001,6.365742000000001,78.4143,1664.4722222213877
2025-05-10 14:33:00,75.0,0.8101850000000006,1.2823342120132823,4.976852,6.076389,68.8657,1664.4722222213877
2025-05-10 14:36:00,48.5243,0.5208330000000005,1.0787500692712857,4.687500000000001,6.105321,37.32630000000003,1664.4722222213877
2025-05-10 14:51:00,82.29167,2.9513880000000006,2.110429715018134,7.407408,5.902779999999999,70.6018,1664.4722222213877
2025-05-10 14:54:00,100.0,1.967593,2.0390771425329324,7.089124,7.233801000000001,88.54169999999996,1664.4722222213877
2025-05-10 14:57:00,100.0,1.851852,1.8518519999889922,6.597224,6.597222,87.96289999999999,1664.4722222213877
2025-05-10 15:00:00,100.0,2.3726850000000006,1.6553057178686907,5.902774,4.629629,85.0694,1664.4722222213877
2025-05-10 15:03:00,86.40046,0.868055,1.1934285116404846,4.600694000000001,5.324073,80.43989999999997,1664.4722222213877
2025-05-10 15:06:00,53.7037,0.05787100000000045,0.6175922437943856,3.501158,5.7870360000000005,43.40280000000001,1664.4722222213877
2025-05-10 15:15:00,32.43634,0.9259259999999996,1.1670378698298889,5.353009999999999,5.873844000000001,21.70149999999998,1664.4722222213877
2025-05-10 15:18:00,49.04514,1.2442130000000002,1.342942731407688,5.6423559999999995,5.844903,31.539300000000026,1664.5222222213877
2025-05-10 15:21:00,72.39583,1.5046299999999997,1.4901141625184582,5.8159730000000005,5.787033000000001,55.555499999999995,1664.5722222213876
2025-05-10 15:24:00,93.66319,1.4178249999999997,1.488992262493562,5.497682999999999,5.642358,78.4143,1664.6222222213876
2025-05-10 15:27:00,100.0,1.070602,1.326554292245625,4.976852,5.526619999999999,85.93750000000003,1664.6722222213875
2025-05-10 15:30:00,81.19213,0.17361100000000018,0.9115027436312252,3.501157,5.989580999999999,75.81020000000001,1664.7222222213875
2025-05-10 15:33:00,38.16551,-0.11574099999999987,,2.633102,6.915513,30.671300000000002,1664.7722222213874
2025-05-10 15:36:00,91.1169,1.5914350000000006,1.648631382566727,5.873842,5.989587,82.17590000000001,1664.8222222213874
2025-05-10 15:39:00,100.0,1.5625,1.70308130550335,6.076393,6.365742999999999,89.40970000000002,1664.8722222213873
2025-05-10 15:42:00,100.0,1.1284729999999996,1.3852224305651648,5.179403,5.729170000000001,89.12039999999996,1664.9222222213873
2025-05-10 15:45:00,61.48727,0.0,0.208961167408025,3.009259,6.134262,53.530100000000004,1664.9722222213873
2025-05-10 16:06:00,51.64931,1.2152779999999996,1.5364322674541036,6.278938,6.973380000000001,35.590299999999985,1664.9722222213873
2025-05-10 16:09:00,50.05787,1.1284720000000004,1.5574194284318432,6.278938,7.233796,35.011499999999984,1664.9722222213873
2025-05-10 16:12:00,39.17824,0.8101849999999997,1.3480144175010111,5.873842999999999,7.1469879999999995,30.382000000000005,1664.9722222213873
2025-05-10 16:15:00,31.39468,0.868055,1.2523396844033252,5.613428,6.481483,26.04159999999999,1664.9722222213873
2025-05-11 06:21:00,43.37384,1.273149,1.6451247114606014,6.192131999999999,7.002312999999999,31.25,1664.9722222213873
2025-05-12 06:48:00,30.84491,1.9675919999999998,1.5441679690197272,6.712966,5.9317139999999995,24.30559999999997,1664.9722222213873
2025-05-12 07:39:00,86.34259,2.141204,1.9315834510383822,7.262732,6.857638,66.55090000000001,1664.9722222213873
2025-05-12 07:42:00,92.65046,1.0995369999999998,1.597907635070977,5.9606520000000005,7.089125,81.88659999999999,1664.9722222213873
2025-05-12 07:45:00,100.0,1.070602,1.2492531030195284,5.0057920000000005,5.38194,64.52539999999999,1664.9722222213873
2025-05-12 07:48:00,54.22454,-0.08680500000000002,,1.7361120000000003,5.410882000000001,45.13889999999998,1664.9722222213873
2025-05-12 08:06:00,72.91667,1.3310180000000003,1.484482195955466,5.873838,6.19213,53.819500000000005,1664.9722222213873
2025-05-12 08:09:00,80.1794,0.78125,1.2952348850670359,5.005786,6.2210659999999995,70.89110000000002,1664.9722222213873
2025-05-12 08:12:00,65.1331,0.5208329999999997,1.0591430643162323,4.3402769999999995,5.700234000000001,56.712999999999965,1664.9722222213873
2025-05-12 08:27:00,43.86574,1.6782410000000008,1.5290061263294104,6.336804,6.047452999999999,30.09269999999998,1664.9722222213873
2025-05-12 08:30:00,85.38773,2.054399,1.6999897291293031,6.365743999999999,5.700234999999999,72.62729999999999,1664.9722222213873
2025-05-12 08:33:00,100.0,2.7777770000000004,1.8900959948934641,6.6840269999999995,5.121529999999999,91.14580000000001,1664.9722222213873
2025-05-12 08:36:00,100.0,2.6041670000000003,1.6850185558285984,6.221067,4.629630000000001,90.85649999999998,1664.9722222213873
2025-05-12 08:39:00,100.0,2.34375,1.5666037436918723,5.787042,4.427082,90.27779999999998,1664.9722222213873
2025-05-12 08:42:00,100.0,1.1284720000000004,1.2132084084536003,4.658565,4.832175,79.28230000000002,1664.9722222213873
2025-05-12 08:45:00,47.48264,-0.08680500000000002,,2.054398,5.700228,37.615800000000036,1664.9722222213873
2025-05-12 09:00:00,33.99884,1.5914350000000006,1.3629193651413694,6.076392,5.6423570000000005,23.4375,1664.9722222213873
2025-05-12 09:03:00,37.64468,1.157407,1.2696343991370598,5.584492,5.815975,24.884299999999996,1664.9722222213873
2025-05-12 09:06:00,41.78241,0.9837960000000008,1.187624684214372,5.324072000000001,5.758105999999999,30.092600000000004,1664.9722222213873
2025-05-12 09:09:00,32.43634,0.5787040000000001,1.0222309339966866,4.80324,5.873838,24.884199999999964,1664.9722222213873
2025-05-12 09:18:00,67.70833,1.5335640000000001,1.3045417439110087,5.237267,4.803242999999999,56.42360000000002,1664.9722222213873
2025-05-12 09:21:00,51.64931,0.6365739999999995,1.0745494503040787,4.5428239999999995,5.584493999999999,41.08790000000002,1664.9722222213873
2025-05-12 09:57:00,31.39468,1.0995369999999998,1.2519482349656568,5.729162,6.047455,19.965299999999985,1664.9722222213873
2025-05-12 10:00:00,48.5243,1.186343,1.2849579897063943,5.526617,5.729164,32.407399999999996,1664.9722222213873
2025-05-12 10:03:00,44.38657,0.6655090000000001,1.1165467559740336,4.74537,5.815968000000001,33.85409999999999,1664.9722222213873
2025-05-12 10:30:00,58.91204,1.765046,1.5851059507477874,6.249998,5.902782,39.9306,1664.9722222213873
2025-05-12 10:33:00,66.6956,1.3020829999999997,1.3731524563498978,5.642358000000001,5.787035,47.7431,1664.9722222213873
2025-05-12 10:36:00,45.54398,0.3761579999999993,0.9348804106806528,4.137732,5.642360000000001,38.19449999999998,1664.9722222213873
2025-05-12 10:57:00,38.16551,2.054399,1.491148101227729,6.5393539999999994,5.526615,26.04170000000002,1664.9722222213873
2025-05-12 11:00:00,40.76968,1.5914349999999997,1.4419282851203872,6.047449,5.758104,26.909699999999987,1664.9722222213873
2025-05-12 11:03:00,32.43634,1.0127309999999996,1.1909224685206474,5.468754,5.844903,24.594900000000024,1664.9722222213873
2025-05-12 11:06:00,48.5243,1.3020829999999997,1.1670380573637702,4.947916,4.687501,33.85420000000002,1664.9722222213873
2025-05-12 11:30:00,82.29167,1.5914349999999997,1.5328352399465428,5.931718,5.8159730000000005,63.657399999999996,1664.9722222213873
2025-05-12 11:33:00,84.34606,0.9259259999999996,1.216581840628928,4.74537,5.3819420000000004,69.1551,1664.9722222213873
2025-05-12 11:36:00,39.17824,-0.02893599999999985,,2.3726850000000006,5.381944000000001,33.56480000000002,1664.9722222213873
2025-05-12 11:57:00,33.44907,1.3310179999999994,1.4160516667437875,6.047452999999999,6.221065,24.30559999999997,1664.9722222213873
2025-05-12 12:00:00,48.03241,1.186343,1.2986460201598857,5.5555579999999996,5.787035,32.696800000000025,1664.9722222213873
2025-05-12 12:03:00,42.30324,0.7523149999999994,1.1427290476737617,4.947915999999999,5.844903,31.82869999999997,1664.9722222213873
2025-05-12 12:21:00,46.44097,1.7361110000000002,1.5560502037904997,6.365743999999999,6.018522999999999,30.382000000000005,1664.9722222213873
2025-05-12 12:24:00,75.54977,1.5914339999999996,1.4878660073789023,5.815973,5.613429,54.6875,1664.9722222213873
2025-05-12 12:27:00,66.14583,0.7233790000000004,1.112235561218356,4.513888,5.410879,54.9768,1664.9722222213873
2025-05-12 12:48:00,35.56134,1.3888889999999998,1.4318520263760839,6.047458,6.134259,24.594900000000024,1664.9722222213873
2025-05-12 12:51:00,40.76968,1.157407,1.323436608104076,5.671293,6.018515999999999,27.777799999999985,1664.9722222213873
2025-05-12 12:54:00,32.43634,0.78125,1.161721045092311,5.266208000000001,6.134258000000001,25.173599999999993,1664.9722222213873
2025-05-12 13:21:00,52.1412,1.5624989999999999,1.5769212683441896,6.278937999999999,6.307869,33.85419999999999,1664.9722222213873
2025-05-12 13:24:00,58.91204,1.273148,1.4263810931397662,5.758098,6.076390000000001,40.79859999999999,1664.9722222213873
2025-05-12 13:27:00,49.59491,0.7523150000000003,1.1199669761463007,4.918982,5.7580990000000005,37.03710000000001,1664.9722222213873
2025-05-12 13:48:00,42.82407,1.765047,1.585106416154349,6.452544,6.105327,29.803300000000036,1664.9722222213873
2025-05-12 13:51:00,65.1331,1.186343,1.2292366932364596,5.092593,5.179399999999999,49.18980000000002,1664.9722222213873
2025-05-12 13:54:00,38.16551,0.34722200000000036,0.9602893448696506,4.137732000000001,5.844905999999999,31.5394,1664.9722222213873
2025-05-12 14:09:00,41.26157,1.3888889999999998,1.3888905000379281,5.844904,5.844905,25.46289999999999,1664.9722222213873
2025-05-12 14:12:00,41.78241,1.0416670000000003,1.2717997979215447,5.410883999999999,5.902777,29.513800000000003,1664.9722222213873
2025-05-12 14:33:00,36.57407,1.2152779999999996,1.3139492511056645,5.613428,5.815970000000001,24.594899999999996,1664.9722222213873
2025-05-12 14:36:00,36.05324,0.9837959999999999,1.2131733868253398,5.410877999999999,5.902781999999999,25.173700000000025,1664.9722222213873
2025-05-12 14:57:00,30.87384,1.2152780000000005,1.2862641050333437,5.729164000000001,5.8738459999999995,21.412000000000006,1664.9722222213873
2025-05-12 15:27:00,30.38194,1.1863420000000007,1.2849574623659668,5.758098,5.960646,20.25460000000001,1664.9722222213873
2025-05-12 15:30:00,39.20718,1.070601,1.249257082592347,5.468748,5.844907000000001,28.067099999999982,1664.9722222213873
2025-05-12 15:54:00,31.94444,1.0127319999999997,1.2168737048903189,5.468753,5.902781,21.701400000000007,1664.9722222213873
2025-05-12 16:21:00,40.19097,1.6782409999999999,1.52900612632941,6.307874,6.018523,27.199099999999987,1664.9722222213873
2025-05-12 16:24:00,61.5162,1.4756939999999998,1.475693000022582,5.902778,5.902774,44.56020000000004,1664.9722222213873
2025-05-12 16:27:00,52.1412,0.6655099999999994,1.084005146508415,4.716436,5.700228000000001,39.35190000000003,1664.9722222213873
2025-05-12 17:03:00,51.09954,1.7361119999999994,1.5403846995257156,6.22107,5.844908,36.169099999999986,1664.9722222213873
2025-05-12 17:06:00,50.60764,1.1863420000000007,1.2986502047781987,5.410878,5.642366,33.85419999999999,1664.9722222213873
2025-05-13 06:42:00,35.59028,0.4340280000000005,1.2964359442365148,6.018516000000001,8.478007999999999,28.067200000000014,1664.9722222213873
2025-05-13 06:45:00,35.04051,0.5787040000000001,1.3373459492819035,5.989580999999999,7.9861070000000005,28.935100000000006,1664.9722222213873
2025-05-13 06:48:00,33.99884,0.6365739999999995,1.3097810104656031,5.989586,7.6967620000000005,25.173599999999993,1664.9722222213873
2025-05-13 06:51:00,42.30324,0.78125,1.1845046834521142,5.410875999999999,6.336806,28.356600000000014,1664.9722222213873
2025-05-13 06:54:00,38.68634,0.5787039999999992,1.0638519430455173,4.947916,6.134262,27.488399999999984,1664.9722222213873
2025-05-13 07:18:00,43.86574,1.475695,1.446565547211684,6.134261,6.076385999999999,30.3819,1664.9722222213873
2025-05-13 07:21:00,59.9537,1.0995369999999998,1.3811488149962778,5.815976,6.423609,39.3519,1664.9722222213873
2025-05-13 07:24:00,61.02431,0.7523149999999994,1.154023444309289,5.063655999999999,5.989581,39.0625,1664.9722222213873
2025-05-13 07:27:00,42.82407,0.17361100000000018,0.7904764844835677,3.935186,5.93171,30.960700000000003,1664.9722222213873
2025-05-13 07:36:00,31.39468,1.1284729999999996,1.267648533771674,5.787041,6.076388,21.412000000000035,1664.9722222213873
2025-05-13 07:39:00,77.60417,1.186343,1.4565875362622642,5.960646,6.539353,52.08340000000001,1664.9722222213873
2025-05-13 07:42:00,100.0,1.3310189999999995,1.497929327487064,5.960651,6.307872,50.9259,1664.9722222213873
2025-05-13 07:45:00,100.0,1.0995369999999998,1.265218541871379,5.121526,5.468749,55.84489999999998,1664.9722222213873
2025-05-13 07:48:00,74.47917,0.02893499999999971,0.5823185377530959,2.9803249999999997,5.613431,51.50460000000001,1664.9722222213873
2025-05-13 07:51:00,43.8368,-0.08680500000000002,,0.8391209999999996,5.439816,34.43290000000002,1664.9722222213873
2025-05-13 08:06:00,75.0,1.9965270000000004,1.624642956080601,6.36574,5.6712929999999995,43.113399999999984,1664.9722222213873
2025-05-13 08:09:00,100.0,1.9097220000000004,1.5023026683875282,5.98958,5.237268,42.24540000000002,1664.9722222213873
2025-05-13 08:12:00,100.0,1.4756940000000007,1.1795309905428166,5.092594000000001,4.54282,39.351879999999994,1664.9722222213873
2025-05-13 08:15:00,90.56713,0.14467600000000047,0.7197706697289523,3.327547000000001,5.237266999999999,45.13889999999999,1664.9722222213873
2025-05-13 08:18:00,60.4456,0.0,0.262700067638352,1.9097229999999996,5.902782,38.1944,1664.9722222213873
2025-05-13 08:21:00,41.78241,2.0254630000000002,1.3060442592301118,5.758098,4.513885,26.04169999999999,1664.9722222213873
2025-05-13 08:24:00,69.29977,1.3310180000000003,1.3018706548994736,5.5555579999999996,5.49769,35.0116,1664.9722222213873
2025-05-13 08:27:00,52.69097,0.7523149999999994,1.085362964391932,5.034720999999999,5.787038000000001,30.3819,1664.9722222213873
2025-05-13 08:54:00,50.08681,1.7939819999999997,1.5349175932277421,6.394677999999999,5.902775999999999,32.98609999999999,1664.9722222213873
2025-05-13 08:57:00,71.90394,1.359954,1.4863627936925266,5.931712999999999,6.192129,55.2662,1664.9722222213873
2025-05-13 09:00:00,75.0,0.5787040000000001,1.063849093050214,4.427084,5.613422000000001,58.44909999999999,1664.9722222213873
2025-05-13 09:03:00,56.8287,-0.11574099999999987,,1.7939810000000005,5.092594,46.296299999999974,1664.9722222213873
2025-05-13 09:06:00,43.31597,-0.02893499999999971,,0.7523150000000003,4.947919,34.72230000000002,1664.9722222213873
2025-05-13 09:21:00,38.16551,1.6203699999999994,1.4863659768446666,6.626153,6.365743,25.462999999999994,1664.9722222213873
2025-05-13 09:24:00,63.0787,1.273148,1.4795653635905002,6.018522000000001,6.4525440000000005,44.849500000000006,1664.9722222213873
2025-05-13 09:27:00,67.24537,0.8680560000000002,1.2406771256250346,5.179402,6.018515999999999,46.2963,1664.9722222213873
2025-05-13 09:30:00,50.60764,0.2025459999999999,0.829656661996256,3.616897,5.584490000000001,39.0625,1664.9722222213873
2025-05-13 09:54:00,65.1331,0.6076389999999998,1.1976643258434125,5.034723,6.510414,45.717599999999976,1664.9722222213873
2025-05-13 09:57:00,82.29167,0.868055,1.2523396844033252,5.121524,5.989579,54.9769,1664.9722222213873
2025-05-13 10:00:00,73.95833,0.5787040000000001,1.063849449299822,4.484954,5.671293,56.42360000000002,1664.9722222213873
2025-05-13 10:45:00,46.44097,1.6493060000000002,1.5153661694302398,6.394681,6.1342550000000005,28.93519999999998,1664.9722222213873
2025-05-13 10:48:00,100.0,1.1574080000000002,1.3888675728222308,5.555557,6.047449,60.76390000000001,1664.9722222213873
2025-05-13 10:51:00,100.0,0.9548610000000002,1.2827354569201856,5.121524,5.844903,64.2361,1664.9722222213873
2025-05-13 10:54:00,90.56713,0.49189799999999995,1.0835769106529083,4.253472,5.787038,72.33789999999999,1664.9722222213873
2025-05-13 10:57:00,51.62037,-0.02893499999999971,,2.430555,5.815967,43.40280000000001,1664.9722222213873
2025-05-13 11:15:00,53.73264,1.6203710000000004,1.6633989868230163,6.568284,6.655092999999999,36.16899999999998,1664.9722222213873
2025-05-13 11:18:00,56.85764,1.5046299999999997,1.63137819212924,6.452545999999999,6.712966,42.82409999999999,1664.9722222213873
2025-05-13 11:21:00,58.36227,1.5046299999999997,1.416052708895121,5.844905999999999,5.671296,39.3519,1664.9722222213873
2025-05-13 11:39:00,71.90394,1.273148,1.3018706252622627,5.381940999999999,5.439813,43.69209999999998,1664.9722222213873
2025-05-13 11:42:00,70.3125,0.8101849999999997,1.1919941258528688,5.0057920000000005,5.873847,46.5857,1664.9722222213873
2025-05-13 11:45:00,56.33681,0.6076389999999998,1.1061951694527754,4.658565,5.873844,41.087999999999994,1664.9722222213873
2025-05-13 12:00:00,32.43634,1.3020829999999997,1.3450206588328446,5.9317079999999995,6.018515,23.7269,1664.9722222213873
2025-05-13 12:03:00,48.00347,1.4467590000000001,1.3880863975411415,5.815974000000001,5.700234999999999,31.25,1664.9722222213873
2025-05-13 12:06:00,42.82407,1.0416660000000002,1.2589939031789597,5.439819,5.902783,31.25,1664.9722222213873
2025-05-13 12:09:00,30.87384,0.868055,1.1328801650306521,5.208329000000001,5.787034,25.75230000000002,1664.9722222213873
2025-05-13 12:18:00,36.60301,2.256945,1.4938974251705452,6.53935,5.208334999999999,23.1481,1664.9722222213873
2025-05-13 12:24:00,41.78241,1.4467589999999992,1.3880863975411417,5.902773,5.787034000000001,28.06710000000001,1664.9722222213873
2025-05-13 12:27:00,48.00347,1.1863419999999998,1.2986454890798966,5.526622999999999,5.758101,31.539299999999997,1664.9722222213873
2025-05-13 12:30:00,35.04051,0.78125,1.1387050505217422,5.179398000000001,5.989578,27.199000000000012,1664.9722222213873
2025-05-13 12:45:00,31.39468,1.157407,1.2696343991370598,5.671297,5.90278,22.85880000000003,1664.9722222213873
2025-05-13 12:48:00,35.04051,1.0416669999999995,1.2331448387818276,5.439817999999999,5.844911000000001,24.016199999999998,1664.9722222213873
2025-05-13 12:51:00,32.98611,0.9259259999999996,1.2043074045986404,5.410877999999999,6.018522000000001,23.4375,1664.9722222213873
2025-05-13 13:09:00,35.04051,1.4756939999999998,1.5747976907599153,6.365743,6.568288999999999,26.90980000000002,1664.9722222213873
2025-05-13 13:12:00,63.5706,1.4178249999999997,1.544375935407521,6.192132999999999,6.452548,46.5857,1664.9722222213873
2025-05-13 13:15:00,70.3125,1.0127319999999997,1.366332812168062,5.410882999999999,6.192131000000001,54.3982,1664.9722222213873
2025-05-13 13:18:00,54.22454,0.46296300000000024,0.9922717849579477,4.456019,5.815969999999999,41.95610000000002,1664.9722222213873
2025-05-13 13:30:00,64.6412,1.4467589999999992,1.4755063577685559,5.815973,5.873844000000001,46.875,1664.9722222213873
2025-05-13 13:33:00,77.60417,1.359953,1.4170348479917845,5.613428,5.729165,54.9769,1664.9722222213873
2025-05-13 13:36:00,70.86227,0.78125,1.1845039001271809,4.74537,5.671297999999999,54.108900000000006,1664.9722222213873
2025-05-13 13:54:00,71.35417,1.8807869999999998,1.7320883980712747,6.539347,6.250000000000001,52.95140000000001,1664.9722222213873
2025-05-13 13:57:00,91.57986,1.3888889999999998,1.556049199634221,5.960647000000001,6.307868000000001,68.57639999999998,1664.9722222213873
2025-05-13 14:00:00,95.68866,0.9548609999999993,1.2584231263191477,4.976848,5.6423570000000005,62.7894,1664.9722222213873
2025-05-13 14:03:00,56.8287,0.08680500000000002,0.7522939648018988,3.4432869999999998,6.018518,43.11349999999999,1664.9722222213873
2025-05-13 14:18:00,79.13773,2.0833329999999997,1.810448509719156,6.712968,6.192135,55.845,1664.9722222213873
2025-05-13 14:21:00,100.0,1.359954,1.4863627936925266,5.787037,6.047453000000001,64.2361,1664.9722222213873
2025-05-13 14:24:00,88.45486,0.6365740000000004,1.1170892607564358,4.484954,5.642358000000001,60.47460000000001,1664.9722222213873
2025-05-13 14:27:00,45.3993,-0.05787000000000031,,2.256945,5.989588,35.01150000000001,1664.9722222213873
2025-05-13 15:30:00,53.21181,1.5914359999999999,1.472662999112341,5.9895830000000005,5.758097,34.72219999999999,1664.9722222213873
2025-05-13 15:33:00,67.1875,1.2152770000000004,1.3412738034709362,5.410882000000001,5.671295000000001,45.717600000000004,1664.9722222213873
2025-05-14 01:42:00,37.64468,1.967593,2.2178271846445625,0.23148199999999974,0.7523149999999994,22.5694,1664.9722222213873
2025-05-14 01:45:00,47.01968,1.9965279999999996,2.2199706210800696,0.23148199999999974,0.694445,29.224500000000006,1664.9722222213873
2025-05-14 01:48:00,57.34954,1.9675919999999998,2.1501909860946444,0.2604160000000002,0.6365740000000004,36.16899999999998,1664.9722222213873
2025-05-14 01:51:00,68.28704,1.967593,2.1365040883603283,0.23148199999999974,0.578703,45.71770000000001,1664.9722222213873
2025-05-14 01:54:00,80.72917,1.967593,2.1365040883603283,0.23148199999999974,0.578703,53.53009999999999,1664.9722222213873
2025-05-14 01:57:00,85.41667,1.765046,1.8644867512851584,0.26041699999999945,0.46296300000000024,57.58100000000002,1664.9722222213873
2025-05-14 02:00:00,86.95023,1.7071759999999996,1.9560503833184641,0.20254700000000003,0.7233800000000006,65.10420000000002,1664.9722222213873
2025-05-14 02:03:00,45.92014,1.6782409999999999,2.0054648354331674,0.23148199999999974,0.9259259999999996,36.45839999999998,1664.9722222213873
2025-05-14 06:57:00,54.74537,2.5752310000000005,1.3871452859420759,7.2916620000000005,5.353011,35.011600000000016,1664.9722222213873
2025-05-14 07:21:00,36.60301,2.0254630000000002,1.4610627954755036,6.018522000000001,5.005789,24.305600000000027,1664.9722222213873
2025-05-14 07:24:00,36.08218,1.7939810000000005,1.3306133345440585,5.700232,4.861110999999999,23.4375,1665.0222222213872
2025-05-14 07:27:00,39.20718,2.054398,1.453988090863248,5.9606520000000005,4.890044,23.4375,1665.0722222213872
2025-05-14 07:30:00,30.38194,1.6782409999999999,1.3517410684288036,5.671292,5.063661000000001,25.462999999999994,1665.1222222213871
2025-05-14 07:33:00,46.99074,2.2858800000000006,1.3580216805457463,5.613427,4.050927,30.3819,1665.172222221387
2025-05-14 07:36:00,31.94444,1.765047,1.585106416154349,5.6423570000000005,5.295140000000001,22.28,1665.222222221387
2025-05-14 07:39:00,64.12037,0.7523150000000003,1.1986442404004987,5.121527,6.163192,49.76860000000002,1665.272222221387
2025-05-14 07:42:00,73.9294,0.9548610000000002,1.3067948272757444,5.237272,6.018521,56.134299999999996,1665.322222221387
2025-05-14 07:45:00,75.0,0.7233800000000006,1.1234572407442682,4.600695,5.526617,58.449100000000016,1665.372222221387
2025-05-14 07:48:00,40.21991,-0.0289350000000006,,2.633102,5.6423570000000005,32.9862,1665.4222222213868
2025-05-14 08:03:00,72.4537,1.7071760000000005,1.6037728804718439,6.307866,6.10532,48.32170000000002,1665.4222222213868
2025-05-14 08:06:00,100.0,1.3020829999999997,1.4146675947172498,5.642364,5.873841,52.9513,1665.4222222213868
2025-05-14 08:09:00,100.0,1.3020830000000005,1.151353963636337,4.832173000000001,4.54282,49.47919999999999,1665.4222222213868
2025-05-14 08:12:00,94.18403,0.14467600000000047,0.7338983518331276,3.096064,5.063656,46.296300000000016,1665.4222222213868
2025-05-14 08:15:00,61.5162,0.0,0.29635366923360607,1.2442130000000002,5.7870360000000005,46.2963,1665.4222222213868
2025-05-14 08:24:00,78.09606,2.430555,1.7347110383645639,6.886577999999999,5.6423630000000005,43.98150000000001,1665.4222222213868
2025-05-14 08:27:00,100.0,2.546296,1.683377092776776,6.539348,5.034722,44.84949999999999,1665.4222222213868
2025-05-14 08:30:00,100.0,1.8229170000000003,1.3783663102392798,5.468752,4.658564999999999,50.057900000000004,1665.4222222213868
2025-05-14 08:33:00,77.60417,0.23148199999999974,0.8112442310324652,3.5590279999999996,5.29514,50.636600000000016,1665.4222222213868
2025-05-14 08:36:00,39.69907,-0.08680600000000016,,1.359953,5.700232000000001,30.960700000000003,1665.4222222213868
2025-05-14 08:48:00,46.46991,1.5625,1.428336456001417,6.047453,5.787033,30.092600000000004,1665.4222222213868
2025-05-14 08:51:00,77.02546,2.951389,1.6088290331025592,6.076391999999999,3.877313000000001,51.21520000000001,1665.4222222213868
2025-05-14 08:54:00,100.0,2.8935180000000003,1.7268193564403722,6.3657379999999995,4.39815,61.05330000000001,1665.4222222213868
2025-05-14 08:57:00,83.7963,1.475695,1.3257609626035103,5.237267999999999,4.947914999999999,58.15969999999999,1665.4222222213868
2025-05-14 09:03:00,91.57986,2.546297,1.3280128756361231,5.35301,3.385413,60.76390000000001,1665.4222222213868
2025-05-14 09:06:00,100.0,2.141204,1.3488562145371248,5.2372689999999995,3.8773149999999994,66.26150000000001,1665.4222222213868
2025-05-14 09:30:00,44.87847,1.5046299999999997,1.416052708895121,5.9317139999999995,5.758104,30.671300000000002,1665.4222222213868
2025-05-14 09:33:00,51.09954,1.359954,1.374372232220918,5.758104,5.78704,34.72219999999999,1665.4222222213868
2025-05-14 09:36:00,40.76968,0.8101859999999999,1.1336681395714188,5.208334000000001,5.931708,32.407399999999996,1665.4222222213868
2025-05-14 09:51:00,54.74537,1.8229170000000003,1.6118944261645485,6.423611999999999,6.018515,37.037000000000006,1665.4222222213868
2025-05-14 09:54:00,83.7963,1.9965279999999996,1.7390004750553218,6.4525500000000005,5.960652,63.657399999999996,1665.4222222213868
2025-05-14 09:57:00,63.5706,0.46296299999999935,0.972949860933231,4.02199,5.324072000000001,54.3981,1665.4222222213868
2025-05-14 10:18:00,41.26157,1.3020829999999997,1.3164994968637396,5.729163,5.758100000000001,27.199100000000016,1665.4222222213868
2025-05-14 10:21:00,37.61574,1.070602,1.275331457685725,5.4976840000000005,5.931712000000001,26.04170000000002,1665.4222222213868
2025-05-14 10:36:00,30.38194,1.7361110000000002,1.3766497986186856,6.336804,5.671293,20.833399999999983,1665.4222222213868
2025-05-14 10:42:00,36.60301,1.157407,1.2832135419171298,5.613428,5.8738410000000005,23.4375,1665.4222222213868
2025-05-14 10:45:00,36.60301,1.0416659999999993,1.2331442792222282,5.439812999999999,5.844907000000001,24.016200000000026,1665.4222222213868
2025-05-14 11:21:00,57.3206,1.9097220000000004,1.5865556212942655,6.3368079999999996,5.729165999999999,39.3519,1665.4222222213868
2025-05-14 11:24:00,69.84954,1.4467590000000001,1.4897439665341068,5.815968,5.902779000000001,50.347200000000015,1665.4222222213868
2025-05-14 11:27:00,65.1331,0.6365740000000004,1.0529684750894308,4.571759,5.555558,48.900499999999994,1665.4222222213868
2025-05-14 11:30:00,41.26157,-0.08680600000000016,,1.7361110000000002,5.29514,32.98610000000002,1665.4222222213868
