Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-14 11:45:00,77.57523,1.3888889999999998,1.542561729769166,5.902779999999999,6.221061000000001,59.027799999999985,1665.4222222213868
2025-05-14 11:48:00,89.00463,1.0995369999999998,1.4061393198573027,5.468752,6.134255,70.3125,1665.4222222213868
2025-05-14 11:51:00,72.91667,0.4050920000000007,1.0248132752225443,4.0509260000000005,5.729169999999999,64.2361,1665.4222222213868
2025-05-14 12:09:00,51.09954,2.0833330000000005,1.712712244200179,6.857634,6.163190999999999,34.72219999999999,1665.4222222213868
2025-05-14 12:12:00,72.91667,1.6203700000000003,1.6633984780103388,6.365739,6.452549,51.21530000000001,1665.4222222213868
2025-05-14 12:15:00,70.3125,1.157407,1.3498388142386293,5.4976840000000005,5.902777,49.76849999999999,1665.4222222213868
2025-05-14 12:18:00,62.52894,0.0,0.16713672753420597,2.748843,5.208338,45.42830000000001,1665.4222222213868
2025-05-14 12:21:00,90.0463,1.7361119999999994,1.1165493237134938,4.513889999999999,3.443288000000001,50.92590000000001,1665.4222222213868
2025-05-14 12:24:00,100.0,1.4467599999999994,1.0800483900639493,4.456017999999999,3.7905100000000003,57.87039999999999,1665.4222222213868
2025-05-14 12:27:00,63.54167,0.0,0.1962964923865656,2.6620369999999998,5.584486,50.057799999999986,1665.4222222213868
2025-05-14 12:42:00,69.29977,2.4016200000000003,1.8840343517506082,7.002318,6.047457999999999,51.21530000000001,1665.4222222213868
2025-05-14 12:45:00,86.95023,1.5046299999999997,1.6857219540762445,6.3657379999999995,6.741898000000001,68.5764,1665.4222222213868
2025-05-14 12:48:00,89.52546,1.070602,1.3642279536898692,5.179398,5.815975999999999,69.4444,1665.4222222213868
2025-05-14 12:51:00,57.87037,0.2893509999999999,0.9416103460134991,4.050924999999999,5.960652,48.90039999999999,1665.4222222213868
2025-05-14 13:06:00,60.47454,2.3148150000000003,1.8469139865556234,7.002314000000001,6.134259,39.9306,1665.4222222213868
2025-05-14 13:09:00,69.27083,1.5335650000000003,1.6327451973139873,6.336804,6.539349,50.63659999999999,1665.4222222213868
2025-05-14 13:12:00,69.29977,1.1284720000000004,1.397915047637232,5.584494,6.163192,51.79390000000001,1665.4222222213868
2025-05-14 13:15:00,46.93287,0.4629620000000001,1.0114318073546125,4.369213,5.787036,38.4838,1665.4222222213868
2025-05-14 13:33:00,69.79167,1.649305,1.7763379444818632,6.799764,7.060188999999999,51.50459999999998,1665.4222222213868
2025-05-14 13:36:00,73.40856,1.3310180000000003,1.590096273114055,6.134253999999999,6.684026,54.9768,1665.4222222213868
2025-05-14 13:39:00,70.8044,1.2152769999999995,1.421266041558983,5.555554,5.989587,53.530099999999976,1665.4222222213868
2025-05-14 13:42:00,44.38657,0.4340269999999995,0.9866486740213445,4.3402780000000005,5.787037,36.16900000000001,1665.4222222213868
2025-05-14 13:57:00,74.97106,1.6782409999999999,1.735468324751115,6.568288,6.6840269999999995,56.134299999999996,1665.4222222213868
2025-05-14 14:00:00,89.00463,1.359953,1.566966561268793,5.9317079999999995,6.365745,65.68289999999999,1665.4222222213868
2025-05-14 14:03:00,96.23843,1.0995369999999998,1.3558989432167232,5.1504579999999995,5.700231,71.4699,1665.4222222213868
2025-05-14 14:06:00,72.91667,0.46296299999999935,1.0018741314559894,4.224537,5.61343,62.5,1665.4222222213868
2025-05-14 14:18:00,43.31597,2.314814,1.6324740446942057,6.568288000000001,5.353014,27.199100000000016,1665.4222222213868
2025-05-14 14:21:00,63.54167,1.8229159999999993,1.6118939655459756,6.2500029999999995,5.844907000000001,45.13889999999998,1665.4222222213868
2025-05-14 14:24:00,86.37153,1.649305,1.5306472560264968,5.787038000000001,5.555553,64.52550000000002,1665.4222222213868
2025-05-14 14:27:00,89.00463,1.070602,1.3391780667917248,5.092592,5.671292,69.7338,1665.4222222213868
2025-05-14 14:30:00,52.1412,0.14467600000000047,0.7896124409868982,3.6458340000000007,5.844908,40.219900000000024,1665.4222222213868
2025-05-14 14:42:00,54.74537,1.8229160000000002,1.5960806235962945,6.221068,5.787042,36.16900000000001,1665.4222222213868
2025-05-14 14:45:00,73.40856,1.4467590000000001,1.4322468071963588,5.642358000000001,5.613428999999999,52.662000000000006,1665.4222222213868
2025-05-14 14:48:00,72.91667,0.9837959999999999,1.2757228184187213,5.063653,5.700227,57.58100000000002,1665.4222222213868
2025-05-14 14:51:00,54.25347,0.578703,1.094569757351811,4.6296289999999996,5.902779999999999,41.08790000000002,1665.4222222213868
2025-05-14 15:03:00,40.21991,1.5046299999999997,1.4607961241000895,6.047458,5.960648000000001,27.488399999999984,1665.4222222213868
2025-05-14 15:06:00,61.48727,1.4467590000000001,1.4467604999258252,5.7580979999999995,5.7580990000000005,43.692199999999985,1665.4222222213868
2025-05-14 15:09:00,67.24537,1.070602,1.2882472993810263,5.2083379999999995,5.671295999999999,53.24079999999998,1665.4222222213868
2025-05-14 15:12:00,57.3206,0.868055,1.228958378904773,5.034718000000001,5.8449029999999995,47.4537,1665.4222222213868
2025-05-14 15:15:00,37.09491,0.5208329999999997,1.0393709445255659,4.716434,6.0185200000000005,29.803300000000007,1665.4222222213868
2025-05-14 15:27:00,54.25347,1.8229170000000003,1.5960810811950628,6.278934,5.844906999999999,36.45840000000001,1665.4222222213868
2025-05-14 15:30:00,85.3588,1.9386580000000002,1.6322424099226172,6.1053239999999995,5.526616000000001,61.05330000000001,1665.4222222213868
2025-05-14 15:33:00,100.0,2.0833329999999997,1.6791832133657352,6.192127999999999,5.439815,67.41899999999998,1665.4222222213868
2025-05-14 15:36:00,100.0,1.5624989999999999,1.3816264575581823,5.295138000000001,4.947919000000001,67.9976,1665.4222222213868
2025-05-14 15:39:00,60.47454,0.05787000000000031,0.6689066111344022,3.038194,5.584488,50.347200000000015,1665.4222222213868
2025-05-14 15:51:00,62.03704,1.6493060000000002,1.49998032725488,6.047453,5.758096999999999,42.24539999999999,1665.4222222213868
2025-05-14 15:54:00,78.09606,1.4467590000000001,,5.613428,5.613428999999999,57.00229999999999,1665.4222222213868
2025-05-14 15:57:00,73.9294,0.868055,1.240678915082822,4.947917,5.787037999999999,59.02780000000001,1665.4222222213868
2025-05-14 16:00:00,44.38657,0.4050920000000007,1.015818046140778,4.484953000000001,6.134256,34.722200000000015,1665.4222222213868
2025-05-14 16:09:00,41.26157,1.7071759999999996,1.5733787673668078,6.307868,6.047452,27.488399999999984,1665.4222222213868
2025-05-14 16:12:00,88.45486,1.7939819999999997,1.660374825246812,6.365738,6.105326,56.13419999999999,1665.4222222213868
2025-05-14 16:15:00,100.0,1.3888889999999998,1.4459885627702496,5.555558,5.671298999999999,64.23610000000002,1665.4222222213868
2025-05-14 16:18:00,75.0,0.4050919999999998,1.0337735255041371,4.195602,5.902776,56.71290000000002,1665.4222222213868
2025-05-14 16:33:00,41.23264,1.4467600000000003,1.5458249493238023,6.510413000000001,6.712963,29.224499999999978,1665.4222222213868
2025-05-14 16:36:00,73.9294,1.5625,1.6617142736763664,6.394678000000001,6.597218,56.4237,1665.4222222213868
2025-05-14 16:39:00,77.08333,1.1284719999999995,1.3852218572978825,5.439812999999999,5.989581,57.58110000000002,1665.4222222213868
2025-05-14 16:42:00,54.22454,0.49189799999999995,1.0355790435353058,4.398148000000001,5.78704,41.95599999999999,1665.4222222213868
2025-05-14 16:57:00,36.57407,1.2152779999999996,1.498624499607798,6.481478,7.08912,23.7269,1665.4222222213868
2025-05-14 17:00:00,70.3125,1.3599539999999992,1.6322455604077748,6.365738,6.944444,53.530099999999976,1665.4222222213868
2025-05-14 17:03:00,72.91667,1.0127319999999997,1.35423789598007,5.3819479999999995,6.134256000000001,56.42359999999999,1665.4222222213868
2025-05-14 17:06:00,58.8831,0.78125,1.150246132338836,4.890046,5.729168,47.4537,1665.4222222213868
2025-05-14 17:24:00,61.48727,1.5625,1.6893669598116843,6.539348,6.799768,42.824100000000016,1665.4222222213868
2025-05-14 17:27:00,61.5162,1.1284720000000004,1.47274505599516,5.902778,6.655096,46.5856,1665.4222222213868
2025-05-14 17:30:00,42.2743,0.49189799999999995,1.0452543632816118,4.658564,6.076390000000001,32.1181,1665.4222222213868
2025-05-14 17:54:00,35.01157,1.0416670000000003,1.4558842709067223,6.134263,7.060185999999999,25.462999999999965,1665.4222222213868
2025-05-14 17:57:00,34.49074,0.9259259999999996,1.3358290850932542,5.787038,6.712962000000001,25.752300000000048,1665.4222222213868
2025-05-14 23:57:00,35.56134,0.9259259999999996,1.3589880103098904,0.2314809999999996,1.2152770000000004,20.83330000000001,1665.4222222213868
2025-05-15 00:00:00,45.42824,0.9548610000000002,1.3659157527221948,0.2314809999999996,1.157407,26.909699999999987,1665.4722222213868
2025-05-15 00:03:00,53.73264,0.9548610000000002,1.3659157527221948,0.2314809999999996,1.157407,34.143399999999986,1665.5222222213868
2025-05-15 00:06:00,64.12037,0.9837959999999999,1.384188674204173,0.2314809999999996,1.1284720000000004,44.84949999999998,1665.5722222213867
2025-05-15 00:09:00,74.5081,0.9837959999999999,1.3723718131148468,0.2314809999999996,1.0995369999999998,55.2663,1665.6222222213867
2025-05-15 00:12:00,86.95023,1.0127309999999996,1.3663330353370167,0.2314809999999996,1.0127320000000006,66.26159999999999,1665.6722222213866
2025-05-15 00:15:00,100.0,1.070601,1.401311361501228,0.2314809999999996,0.9548620000000003,80.43979999999999,1665.7222222213866
2025-05-15 00:18:00,100.0,1.070601,1.401311361501228,0.2314809999999996,0.9548620000000003,81.01839999999999,1665.7722222213865
2025-05-15 00:21:00,100.0,1.1284729999999996,1.4480487972946703,0.23148199999999974,0.9259260000000005,78.993,1665.8222222213865
2025-05-15 00:24:00,100.0,1.1284729999999996,1.4356108342778031,0.23148199999999974,0.8969909999999999,81.59730000000002,1665.8722222213864
2025-05-15 00:27:00,100.0,1.186343,1.469281586947397,0.26041700000000034,0.8680560000000002,82.17590000000001,1665.9222222213864
2025-05-15 00:30:00,100.0,1.186343,1.469281586947397,0.23148199999999974,0.8391209999999996,80.15039999999999,1665.9722222213863
2025-05-15 00:33:00,100.0,1.186343,1.4565857767817112,0.23148199999999974,0.8101849999999997,79.8611,1666.0222222213863
2025-05-15 00:36:00,100.0,1.2442139999999995,1.4765326768380638,0.26041699999999945,0.7523140000000001,80.72909999999999,1666.0722222213863
2025-05-15 00:39:00,100.0,1.2442139999999995,1.489485118687866,0.23148199999999974,0.7523140000000001,80.1505,1666.1222222213862
2025-05-15 00:42:00,100.0,1.273149,1.50573105243267,0.23148199999999974,0.7233789999999996,81.59719999999999,1666.1722222213862
2025-05-15 00:45:00,100.0,1.3020829999999997,1.5218470162439122,0.23148199999999974,0.694445,79.8611,1666.2222222213861
2025-05-15 00:48:00,100.0,1.273149,1.50573105243267,0.23148199999999974,0.7233789999999996,78.70370000000003,1666.272222221386
2025-05-15 00:51:00,100.0,1.2442139999999995,1.43725896196962,0.26041699999999945,0.6655090000000001,79.8611,1666.322222221386
2025-05-15 00:54:00,100.0,1.2152779999999996,1.4212647855405713,0.2314809999999996,0.6655090000000001,79.8611,1666.372222221386
2025-05-15 00:57:00,100.0,1.2152779999999996,1.4473230706828752,0.2314809999999996,0.7233790000000004,82.17590000000001,1666.422222221386
2025-05-15 01:00:00,100.0,1.2731469999999998,1.4926832360335192,0.2314809999999996,0.694445,84.78,1666.472222221386
2025-05-15 01:03:00,100.0,1.3310189999999995,1.5378394656363021,0.26041699999999945,0.694445,83.91199999999998,1666.5222222213858
2025-05-15 01:06:00,100.0,1.3310189999999995,1.5378394656363021,0.26041699999999945,0.694445,82.46530000000001,1666.5722222213858
2025-05-15 01:09:00,100.0,1.3888889999999998,1.5828061808734584,0.23148199999999974,0.6365749999999997,82.17590000000001,1666.6222222213858
2025-05-15 01:12:00,100.0,1.4178249999999997,1.61189714944252,0.23148199999999974,0.6365740000000004,81.59719999999999,1666.6722222213857
2025-05-15 01:15:00,100.0,1.2731469999999998,1.5187097515045715,0.2314809999999996,0.7523160000000004,80.15039999999999,1666.7222222213857
2025-05-15 01:18:00,100.0,1.2731469999999998,1.505730383754091,0.2314809999999996,0.7233809999999998,84.49080000000001,1666.7722222213856
2025-05-15 01:21:00,100.0,1.2731469999999998,1.5187097515045715,0.2314809999999996,0.7523160000000004,84.49080000000001,1666.8222222213856
2025-05-15 01:24:00,100.0,1.2731469999999998,1.5316233959737358,0.2604160000000002,0.8101859999999999,84.7801,1666.8722222213855
2025-05-15 01:27:00,100.0,1.359953,1.5932679868049688,0.2314809999999996,0.7233799999999997,81.88659999999999,1666.9222222213855
2025-05-15 01:30:00,100.0,1.3888889999999998,1.6224299508224096,0.2314809999999996,0.7233790000000004,79.2824,1666.9722222213854
2025-05-15 01:33:00,100.0,1.475695,1.6700617216032452,0.26041699999999945,0.6655090000000001,81.01849999999999,1667.0222222213854
2025-05-15 01:36:00,100.0,1.5335649999999994,1.7012755702257563,0.26041699999999945,0.6076390000000007,79.57180000000002,1667.0722222213853
2025-05-15 01:39:00,100.0,1.5625,1.7303094599354731,0.23148199999999974,0.5787040000000001,76.9676,1667.1222222213853
2025-05-15 01:42:00,100.0,1.5914359999999999,1.7457468298707168,0.23148199999999974,0.5497680000000003,80.43980000000002,1667.1722222213853
2025-05-15 01:45:00,100.0,1.6203709999999996,1.7610875247487343,0.23148199999999974,0.5208330000000005,82.46529999999998,1667.2222222213852
2025-05-15 01:48:00,100.0,1.6782409999999999,1.7914906948363152,0.23148199999999974,0.46296300000000024,82.75470000000001,1667.2722222213852
2025-05-15 01:51:00,100.0,1.7071760000000005,1.8065579909041587,0.26041700000000034,0.46296300000000024,82.75470000000001,1667.3222222213851
2025-05-15 01:54:00,100.0,1.7361120000000003,1.8215393185386421,0.26041700000000034,0.4340270000000004,82.75460000000001,1667.372222221385
2025-05-15 01:57:00,100.0,1.7361119999999994,1.8074855950769206,0.23148199999999974,0.3761570000000001,83.33340000000001,1667.422222221385
2025-05-15 02:00:00,100.0,1.7361119999999994,1.8074855950769206,0.23148199999999974,0.3761570000000001,81.59719999999999,1667.472222221385
2025-05-15 06:42:00,39.75695,0.49189799999999995,1.2225348819424797,5.584490000000001,7.5520819999999995,27.777800000000013,1667.472222221385
2025-05-15 06:45:00,38.68634,0.5497680000000003,1.237220666425755,5.58449,7.3784719999999995,27.488399999999984,1667.472222221385
2025-05-15 06:48:00,35.04051,0.5497680000000003,1.1608305349277224,5.49768,7.060182,26.331000000000017,1667.472222221385
2025-05-15 06:51:00,43.89468,0.6655100000000003,1.0840081678138405,4.890046000000001,5.873846,27.777800000000013,1667.472222221385
2025-05-15 06:54:00,36.60301,0.5497690000000004,1.0316880478131045,4.774306,5.960647,27.777799999999985,1667.472222221385
2025-05-15 07:12:00,38.68634,0.3761570000000001,0.9348798002777056,4.4270830000000005,5.931713,28.645899999999983,1667.472222221385
2025-05-15 07:18:00,51.12847,0.8391200000000003,1.268044102596715,5.41088,6.394679999999999,31.25,1667.472222221385
2025-05-15 07:21:00,55.2662,0.4050920000000007,1.0337741438710877,4.195602,5.902778,42.534700000000015,1667.472222221385
2025-05-15 07:24:00,31.94444,0.08680500000000002,0.6785661506273193,3.7615740000000004,5.989585000000001,24.594900000000024,1667.472222221385
2025-05-15 07:33:00,35.56134,1.0995369999999998,1.2115962178811184,5.353009999999999,5.584493,24.0163,1667.472222221385
2025-05-15 07:36:00,70.3125,2.1990740000000004,1.8299443685275423,6.4525500000000005,5.758105999999999,50.925899999999984,1667.472222221385
2025-05-15 07:39:00,100.0,2.748843,1.898168755687258,6.799766000000001,5.2951429999999995,61.053200000000004,1667.472222221385
2025-05-15 07:42:00,100.0,2.748843,1.717775920160797,6.365746000000001,4.600693,55.26620000000001,1667.472222221385
2025-05-15 07:45:00,100.0,1.967593,1.6120059852711839,6.163196,5.497683,40.7987,1667.472222221385
2025-05-15 07:48:00,100.0,1.4178240000000004,1.3591368452365398,5.49768,5.381945999999999,45.13890000000001,1667.472222221385
2025-05-15 07:51:00,100.0,1.070602,1.1825685839557527,4.89005,5.121528,45.428200000000004,1667.472222221385
2025-05-15 07:54:00,66.6956,-0.11574099999999987,,2.256945,5.758101,57.29159999999999,1667.472222221385
2025-05-15 07:57:00,52.1412,-0.11574099999999987,,0.7523150000000003,5.324079,40.22,1667.472222221385
2025-05-15 08:09:00,75.4919,2.1990749999999997,1.779964382002336,6.799772999999999,6.018518,41.666700000000006,1667.472222221385
2025-05-15 08:12:00,100.0,1.7071760000000005,1.5886293353288077,6.1631920000000004,5.931716,48.90039999999999,1667.472222221385
2025-05-15 08:15:00,100.0,1.0995369999999998,1.211596217881117,4.976854,5.208336999999999,54.1087,1667.472222221385
2025-05-15 08:18:00,94.67593,0.6944439999999998,1.092798461701467,4.456018,5.381942,53.24079999999999,1667.472222221385
2025-05-15 08:21:00,50.08681,0.0,0.1999207883609641,3.2696749999999994,6.2500029999999995,39.9306,1667.472222221385
2025-05-15 08:33:00,63.54167,1.9965270000000004,1.6906995816195614,6.481482,5.902775,43.69210000000001,1667.472222221385
2025-05-15 08:36:00,100.0,1.5914349999999997,1.441922933196844,5.671299,5.381944000000001,57.00230000000002,1667.472222221385
2025-05-15 08:39:00,100.0,1.4178239999999995,1.329128713888187,5.121530999999999,4.947917,57.00229999999999,1667.472222221385
2025-05-15 08:42:00,68.75,0.20254700000000003,0.8966203629756574,3.645834,5.873846,50.636600000000016,1667.472222221385
2025-05-15 08:57:00,72.91667,1.9097229999999996,1.714776939889398,6.394672,6.0185189999999995,54.3982,1667.472222221385
2025-05-15 09:00:00,77.57523,1.2152779999999996,1.511290846441416,5.873837999999999,6.51042,59.606599999999986,1667.472222221385
2025-05-15 09:03:00,83.7963,1.1863420000000007,1.3920984685464388,5.468748,5.902776,66.84029999999998,1667.472222221385
2025-05-15 09:06:00,46.93287,0.2025459999999999,0.8371820530557238,3.906249,5.9027780000000005,37.905099999999976,1667.472222221385
2025-05-15 09:21:00,48.00347,1.5914349999999997,1.67674571854832,6.510414,6.684029000000001,35.30090000000001,1667.472222221385
2025-05-15 09:24:00,72.91667,1.5914359999999999,1.6906874227712887,6.394674,6.597218,52.372600000000006,1667.472222221385
2025-05-15 09:27:00,74.97106,1.1284720000000004,1.3724558117589634,5.497688,6.018516,57.00229999999999,1667.472222221385
2025-05-15 09:30:00,48.49537,0.3761570000000001,0.9618493099177042,4.137732,5.729166,38.4838,1667.472222221385
2025-05-15 09:33:00,35.01157,0.78125,0.9442470737864769,4.427083,4.7743079999999996,24.016199999999998,1667.472222221385
2025-05-15 09:45:00,58.8831,1.475695,1.5469060988331054,6.0763940000000005,6.221069,39.6412,1667.472222221385
2025-05-15 09:48:00,62.52894,1.2442130000000002,1.3973210013037471,5.642364,5.9606509999999995,47.453700000000026,1667.472222221385
2025-05-15 09:51:00,56.27894,1.0127310000000005,1.1909274324421533,5.0347230000000005,5.410882999999999,43.11340000000001,1667.472222221385
2025-05-15 10:06:00,32.95718,1.0127319999999997,1.495744068169491,5.8159730000000005,6.9155109999999995,27.488499999999988,1667.472222221385
2025-05-15 10:09:00,75.52083,1.765046,1.7359482055845432,6.539353,6.481477,56.13419999999999,1667.472222221385
2025-05-15 10:12:00,86.9213,1.3310179999999994,1.4709548457539348,5.729163,6.018515,59.60649999999998,1667.472222221385
2025-05-15 10:15:00,70.86227,0.49189799999999995,1.0355793786086196,4.282407,5.6713000000000005,53.530099999999976,1667.472222221385
2025-05-15 10:33:00,69.29977,1.7071750000000003,1.7071784999888648,6.5104169999999995,6.510422,49.76850000000002,1667.472222221385
2025-05-15 10:36:00,83.3044,1.273148,1.5444725407194826,5.931712000000001,6.510414,60.474500000000006,1667.472222221385
2025-05-15 10:39:00,100.0,1.5335640000000001,1.3993164134831297,5.324077,5.0636529999999995,67.12970000000001,1667.472222221385
2025-05-15 10:42:00,58.8831,-0.02893499999999971,,2.517361,5.353012999999999,46.00699999999998,1667.472222221385
2025-05-15 10:57:00,42.30324,1.4756939999999998,1.446565053813559,5.931712999999999,5.873839,29.513900000000007,1667.472222221385
2025-05-15 11:00:00,60.96644,1.3310180000000003,1.3597497497767856,5.584487,5.642359,42.53469999999999,1667.472222221385
2025-05-15 11:03:00,60.47454,0.78125,1.150245336920089,4.918982000000001,5.758102,43.692199999999985,1667.472222221385
2025-05-15 11:06:00,45.92014,0.5497680000000003,1.052015961392966,4.600694,5.844909,35.59030000000001,1667.472222221385
2025-05-15 11:21:00,38.16551,1.2152779999999996,1.3949170456324205,5.931712,6.307874000000001,26.330899999999986,1667.472222221385
2025-05-15 11:24:00,72.3669,1.4756939999999998,1.5886233247058417,6.105327,6.336803,52.372600000000006,1667.472222221385
2025-05-15 11:27:00,77.02546,1.0127310000000005,1.3420862140257999,5.324077,6.0474559999999995,56.71289999999999,1667.472222221385
2025-05-15 11:30:00,61.48727,0.46296300000000024,1.0209545075143753,4.282407,5.729164,49.47919999999999,1667.472222221385
2025-05-15 11:45:00,37.09491,1.7939809999999996,1.4525223651086863,6.336805999999999,5.700235,24.594899999999996,1667.472222221385
2025-05-15 11:48:00,63.5706,1.9097219999999995,1.745743638925127,6.655092999999999,6.336801,45.71770000000001,1667.472222221385
2025-05-15 11:51:00,72.91667,1.3020829999999997,1.5087066959572555,5.931713,6.365740000000001,53.53,1667.472222221385
2025-05-15 11:54:00,71.875,0.8969899999999997,1.2232369624993096,5.005787,5.729163000000001,54.1088,1667.472222221385
2025-05-15 11:57:00,30.84491,0.08680500000000002,0.7033644471882067,3.4432869999999998,5.787037999999999,25.75230000000002,1667.472222221385
2025-05-15 12:12:00,48.00347,1.8807869999999998,1.6542959626354465,6.655087999999999,6.221061000000001,31.25,1667.472222221385
2025-05-15 12:15:00,72.91667,1.3888889999999998,1.5828052609938483,6.221067999999999,6.626159,50.926000000000016,1667.472222221385
2025-05-15 12:18:00,76.53356,1.1284719999999995,1.3596239479717773,5.4687529999999995,5.9606509999999995,54.1088,1667.472222221385
2025-05-15 12:21:00,51.62037,0.3182860000000005,0.9139708296938325,4.108796,5.787042,38.4838,1667.472222221385
2025-05-15 12:36:00,45.8912,1.9965279999999996,1.6413497535163077,6.568288,5.902780000000001,29.803199999999975,1667.472222221385
2025-05-15 12:39:00,68.77894,1.7939809999999996,1.720627813537918,6.5104180000000005,6.365737000000001,50.636600000000016,1667.472222221385
2025-05-15 12:42:00,72.91667,1.2152770000000004,1.4602465615351399,5.758098,6.278931,52.37270000000001,1667.472222221385
2025-05-15 12:45:00,61.48727,0.6655089999999992,1.1165493612622952,4.6296289999999996,5.700234000000001,48.90040000000002,1667.472222221385
2025-05-15 13:03:00,61.48727,2.1122679999999994,1.758577272806945,6.684023,6.018515,43.40270000000001,1667.472222221385
2025-05-15 13:06:00,71.875,1.3888879999999997,1.556048660272865,6.018523,6.365745,52.95140000000001,1667.472222221385
2025-05-15 13:09:00,75.0,1.157407,1.3629255227133055,5.324073,5.758105999999999,56.712999999999994,1667.472222221385
2025-05-15 13:12:00,33.96991,0.02893499999999971,0.5470992399937064,3.3564819999999997,5.787038,29.224499999999978,1667.472222221385
2025-05-15 13:27:00,32.95718,1.2442130000000002,1.5658560124326613,5.9317079999999995,6.626155,26.04159999999999,1667.472222221385
2025-05-15 13:30:00,69.27083,1.765047,1.6767416804402622,6.4236130000000005,6.249995999999999,49.76849999999999,1667.472222221385
2025-05-15 13:33:00,82.2338,1.3310189999999995,1.4709553802167794,5.787037999999999,6.076389000000001,59.60639999999998,1667.472222221385
2025-05-15 13:36:00,80.15046,0.7233799999999997,1.1346228115301766,4.62963,5.584488,58.73840000000001,1667.472222221385
2025-05-15 13:39:00,32.40741,-0.05787000000000031,,2.8935180000000003,5.902778,24.884300000000025,1667.472222221385
2025-05-15 13:51:00,97.82986,2.141204,1.6347717906909123,6.047453,5.121529,66.26160000000002,1667.472222221385
2025-05-15 13:54:00,100.0,1.9675920000000007,1.5613397722938578,5.844912000000001,5.09259,67.99769999999998,1667.472222221385
2025-05-15 13:57:00,88.45486,0.7523140000000001,1.1427295604236325,4.369212,5.266203,65.39359999999999,1667.472222221385
2025-05-15 14:00:00,40.19097,-0.11574000000000062,,1.967593,5.844908,32.1181,1667.472222221385
2025-05-15 14:09:00,38.62847,1.5624989999999999,1.5038883020383607,6.278937999999999,6.1631990000000005,23.726799999999997,1667.472222221385
2025-05-15 14:12:00,79.13773,1.8807869999999998,1.6224249593665572,6.047458,5.555551,55.2662,1667.472222221385
2025-05-15 14:15:00,100.0,2.0833329999999997,1.7127064939660404,6.047458,5.3530050000000005,66.84030000000001,1667.472222221385
2025-05-15 14:18:00,100.0,1.6203699999999994,1.4240202806481532,5.381943,5.005783000000001,65.39349999999999,1667.472222221385
2025-05-15 14:21:00,61.97917,0.05787000000000031,0.6689075872411882,2.951389,5.497688,50.92590000000001,1667.472222221385
2025-05-15 14:33:00,31.88657,1.1863419999999998,1.365799683496912,5.931717,6.307875,23.7269,1667.472222221385
2025-05-15 14:36:00,65.10417,1.5914349999999997,1.5179495989084062,5.873838,5.729163,49.18979999999999,1667.472222221385
2025-05-15 14:39:00,69.29977,1.0995369999999998,1.3303671707349056,5.179398,5.671301000000001,52.662000000000006,1667.472222221385
2025-05-15 14:42:00,52.66204,0.6365739999999995,1.117089260756435,4.62963,5.787034000000001,40.509299999999996,1667.472222221385
2025-05-15 14:57:00,44.38657,1.475695,1.4318549868723385,5.873837999999999,5.787032999999999,28.93520000000001,1667.472222221385
2025-05-15 15:00:00,54.22454,1.2152779999999996,1.3276583930916581,5.468748000000001,5.70023,36.45830000000001,1667.472222221385
2025-05-15 15:03:00,40.7118,0.78125,1.150246132338836,5.005786,5.844907999999999,32.407399999999996,1667.472222221385
2025-05-15 15:18:00,32.43634,1.3888889999999998,1.4033057961249276,5.9027780000000005,5.931709,20.83330000000001,1667.472222221385
2025-05-15 15:21:00,43.31597,1.3020829999999997,1.3591312993199165,5.642363,5.758100000000001,27.199100000000016,1667.472222221385
2025-05-15 15:24:00,34.49074,0.8101849999999997,1.1688549424896382,5.1504579999999995,5.960653000000001,25.752399999999994,1667.472222221385
2025-05-15 15:33:00,33.44907,1.186343,1.3257591734244556,5.6423630000000005,5.931710000000001,22.858800000000002,1667.472222221385
2025-05-15 15:36:00,50.60764,1.3020829999999997,1.3731524563498978,5.642358,5.7870349999999995,32.98609999999999,1667.472222221385
2025-05-15 15:39:00,56.8287,1.1284720000000004,1.3206834365574003,5.410877999999999,5.815976,38.773199999999974,1667.472222221385
2025-05-15 15:42:00,50.08681,0.8101849999999997,1.203479133662464,5.063653,5.960648,36.747600000000006,1667.472222221385
2025-05-15 15:45:00,38.16551,0.7523149999999994,1.1313797544668691,5.034720999999999,5.902778,28.935100000000006,1667.472222221385
2025-05-15 15:57:00,38.10764,1.2152779999999996,1.3276583930916583,5.700227999999999,5.931710000000001,26.62039999999999,1667.472222221385
2025-05-15 16:00:00,49.04514,1.1284729999999996,1.3206794661547823,5.410882999999999,5.815970000000001,31.25,1667.472222221385
2025-05-15 16:03:00,49.59491,0.8101849999999997,1.1688549424896382,5.034717,5.844912000000001,34.432799999999986,1667.472222221385
2025-05-15 16:06:00,36.05324,0.6655090000000001,1.10575343479833,4.803241000000001,5.844907999999999,27.199000000000012,1667.472222221385
2025-05-15 16:24:00,31.42361,1.2442130000000002,1.3291331549228438,5.7580979999999995,5.931715,21.990800000000007,1667.472222221385
2025-05-15 16:30:00,35.04051,1.3888889999999998,1.4176237033958137,5.989588,6.047449,23.7269,1667.472222221385
2025-05-15 16:33:00,53.21181,1.4467590000000001,1.4176286496612187,5.7580979999999995,5.700228999999999,34.72219999999999,1667.472222221385
2025-05-15 16:36:00,56.30787,0.983797,1.2509185941739855,5.121533,5.700236,39.641099999999994,1667.472222221385
2025-05-15 16:57:00,57.87037,2.170139,1.7505564466414305,6.7129579999999995,5.931709,37.905100000000004,1667.472222221385
2025-05-15 17:00:00,70.8044,1.3020829999999997,1.5218488279669893,5.873838,6.336805000000001,53.240700000000004,1667.472222221385
2025-05-15 17:03:00,59.43287,0.6944439999999998,1.1477041363678606,4.716435,5.787034,46.2963,1667.472222221385
2025-05-15 17:27:00,50.60764,1.359953,1.5801453964085361,6.221068,6.684025,34.14359999999999,1667.472222221385
2025-05-15 17:30:00,43.8368,1.070602,1.4013111118678332,5.787038,6.510415999999999,28.93519999999998,1667.472222221385
2025-05-15 17:33:00,40.21991,0.9837959999999999,1.225823743590053,5.208338,5.729162,28.93519999999998,1667.472222221385
2025-05-15 18:03:00,35.04051,1.5625,1.4739923805188901,6.278932999999999,6.105322999999999,22.569500000000005,1667.472222221385
2025-05-15 18:57:00,38.16551,1.186343,1.3525372260117086,5.671296000000001,6.018523,25.752399999999966,1667.472222221385
2025-05-15 19:00:00,39.20718,1.2442139999999995,1.3429432575219686,5.815972,6.018518,26.33099999999999,1667.472222221385
2025-05-15 20:30:00,31.39468,1.5046299999999997,1.2915095498589728,6.076391999999999,5.671292000000001,19.675899999999984,1667.472222221385
2025-05-16 00:03:00,30.93172,0.9259259999999996,1.427259924161824,0.2314809999999996,1.3888880000000006,18.80789999999999,1667.472222221385
2025-05-16 00:06:00,38.16551,0.8680559999999993,1.37709556124332,0.1736109999999993,1.359953,23.7269,1667.522222221385
2025-05-16 00:09:00,48.03241,0.9548610000000002,1.4236973838059424,0.2314809999999996,1.3020839999999998,30.381999999999977,1667.572222221385
2025-05-16 00:12:00,56.85764,0.9837959999999999,1.4539923823341607,0.2025459999999999,1.273149,36.16890000000001,1667.6222222213848
2025-05-16 00:15:00,67.24537,1.0127319999999997,1.4726721713680615,0.23148199999999974,1.273149,49.18979999999999,1667.6722222213848
2025-05-16 00:18:00,77.60417,0.9837959999999999,1.4424833318508297,0.2025459999999999,1.2442130000000002,58.15969999999999,1667.7222222213848
2025-05-16 00:21:00,87.44213,0.9837959999999999,1.3485703631422723,0.2314809999999996,1.0416670000000003,67.99769999999998,1667.7722222213847
2025-05-16 00:24:00,97.28009,0.9837959999999999,1.4995600222599312,0.2314809999999996,1.4178240000000004,75.81020000000001,1667.8222222213847
2025-05-16 00:27:00,96.78819,0.7233789999999996,1.4682940656832235,0.2314809999999996,2.1122680000000003,79.2824,1667.8722222213846
2025-05-16 00:30:00,76.5625,0.26041699999999945,1.6053018827706405,0.23148199999999974,4.976855,67.99770000000001,1667.9222222213846
2025-05-16 00:33:00,52.1412,0.14467599999999958,1.4599227871440255,0.23148199999999974,5.526616,41.087999999999994,1667.9722222213845
2025-05-16 06:21:00,38.19445,0.5208330000000005,1.0194258227131827,4.89005,6.134257,26.331000000000017,1667.9722222213845
2025-05-16 06:24:00,31.42361,0.5497689999999995,1.311661832994854,5.989580999999999,8.015042000000001,21.701400000000007,1667.9722222213845
2025-05-16 06:27:00,30.87384,0.694445,1.25384787891693,5.931711,7.291665999999999,20.54400000000001,1667.9722222213845
2025-05-16 06:30:00,35.04051,0.7233799999999997,1.1677930379846397,5.497681,6.539351000000001,23.1481,1667.9722222213845
2025-05-16 06:33:00,34.54861,0.5787040000000001,1.1647656052386999,5.353011,6.828707,24.016199999999998,1667.9722222213845
2025-05-16 06:36:00,38.16551,0.7523150000000003,1.231564234002172,5.642366,6.770830999999999,26.04159999999999,1667.9722222213845
2025-05-16 06:39:00,37.09491,0.6076389999999998,1.1472635591330411,5.295136,6.626157000000001,25.75230000000002,1667.9722222213845
2025-05-16 06:42:00,32.98611,0.5787040000000001,1.104722035611945,5.0925910000000005,6.394677,25.75229999999999,1667.9722222213845
2025-05-16 06:45:00,33.99884,0.5497690000000004,1.021456433485795,4.745366,5.902777,25.463000000000022,1667.9722222213845
2025-05-16 07:21:00,52.69097,1.1284730000000005,1.4356099724335065,5.960646,6.626153,34.432800000000015,1667.9722222213845
2025-05-16 07:24:00,64.12037,0.8391210000000004,1.3352505594019117,5.468746,6.626155,45.42829999999998,1668.0222222213845
2025-05-16 07:27:00,80.72917,1.3020839999999998,1.5349189239377814,5.815976,6.307872,62.2107,1668.0722222213844
2025-05-16 07:30:00,95.25463,1.0127319999999997,1.4376984938662867,5.410881,6.365739,72.33789999999999,1668.1222222213844
2025-05-16 07:33:00,74.5081,0.5497690000000004,1.218317713802378,5.0925959999999995,6.828707,55.5556,1668.1722222213843
2025-05-16 07:36:00,100.0,1.4467600000000003,1.75857815774686,6.6550959999999995,7.320606,59.89580000000001,1668.2222222213843
2025-05-16 07:39:00,100.0,1.4467600000000003,1.4611782680057628,5.758106000000001,5.7870360000000005,52.0834,1668.2722222213843
2025-05-16 07:42:00,100.0,1.765046,1.5218453518284238,5.787041,5.324075000000001,52.662000000000006,1668.3222222213842
2025-05-16 07:45:00,100.0,1.3310189999999995,1.3018660726509623,5.0925959999999995,5.034717,60.18520000000001,1668.3722222213842
2025-05-16 07:48:00,78.58796,0.17361100000000018,0.8834926975555939,3.4432869999999998,5.815969999999999,65.10409999999999,1668.4222222213841
2025-05-16 07:51:00,48.5243,-0.14467599999999958,,2.228009,5.931715999999999,38.48380000000003,1668.472222221384
2025-05-16 08:00:00,52.77778,1.9675920000000007,1.6777209107900484,6.597222,6.04745,35.011499999999984,1668.472222221384
2025-05-16 08:03:00,90.56713,1.8229160000000002,1.779161072300562,6.568288,6.481482,64.81480000000002,1668.472222221384
2025-05-16 08:06:00,100.0,1.5335640000000001,1.4450253660666186,5.526617000000001,5.353013,58.73840000000001,1668.472222221384
2025-05-16 08:09:00,100.0,0.6365740000000004,1.0529681003000089,4.369212,5.353009999999999,60.76390000000001,1668.472222221384
2025-05-16 08:12:00,81.19213,0.05787000000000031,0.6745508976379186,3.2696750000000003,5.8449100000000005,44.2709,1668.472222221384
2025-05-16 08:15:00,40.7118,-0.05787099999999956,,2.6620370000000007,6.336803000000001,29.513800000000003,1668.472222221384
2025-05-16 08:24:00,84.80903,2.1122689999999995,1.758572020053535,6.712968,6.047449,41.95599999999999,1668.472222221384
2025-05-16 08:27:00,96.26736,1.186343,1.4692850881314103,5.671292,6.278938999999999,58.73840000000001,1668.472222221384
2025-05-16 08:30:00,100.0,1.0127320000000006,1.2678124245111855,4.918977,5.468744999999999,63.94669999999999,1668.472222221384
2025-05-16 08:33:00,64.5544,0.02893499999999971,0.5972763455336466,3.211806,5.931712000000001,52.37269999999998,1668.472222221384
2025-05-16 08:45:00,33.8831,3.038195,1.7091288155434718,7.031254000000001,4.832179,23.4375,1668.472222221384
2025-05-16 08:48:00,76.01273,1.8807869999999998,1.7775916543525077,6.5682920000000005,6.3657449999999995,54.9769,1668.472222221384
2025-05-16 08:51:00,83.24653,1.359954,1.6063245728163353,6.047454000000001,6.56829,63.6575,1668.472222221384
2025-05-16 08:54:00,68.20023,0.8101859999999999,1.2488536974521571,4.976852,5.989584,57.00229999999999,1668.472222221384
2025-05-16 09:09:00,35.56134,1.5335650000000003,1.4897420242484805,6.076388000000001,5.989583,24.594899999999996,1668.472222221384
2025-05-16 09:12:00,51.62037,1.5914359999999999,1.4878669635050448,5.9317139999999995,5.729168,33.56480000000002,1668.472222221384
2025-05-16 09:15:00,100.0,1.9097220000000004,1.586561325726845,5.873839,5.266207,69.1551,1668.472222221384
2025-05-16 09:18:00,58.36227,1.273148,1.2439891590947219,5.034722,4.976851000000001,45.7175,1668.472222221384
2025-05-16 09:36:00,45.3993,2.3726849999999997,1.6168794334140653,6.163198,4.832173000000001,31.828699999999998,1668.472222221384
2025-05-16 09:39:00,35.01157,1.6782409999999999,1.434330517555456,5.787037999999999,5.324076999999999,28.64590000000001,1668.472222221384
2025-05-16 09:42:00,46.99074,2.5752319999999997,1.7142508660167743,6.481482999999999,4.976851,32.9862,1668.472222221384
2025-05-16 09:45:00,44.38657,2.141204,1.5811489147841051,6.163194,5.15046,30.9606,1668.472222221384
2025-05-16 09:48:00,32.95718,1.8229170000000003,1.3960502960945858,5.729164,4.9479169999999995,24.88420000000002,1668.472222221384
2025-05-16 10:06:00,47.48264,2.4884250000000003,1.8497642326430743,7.060188,5.902783,31.82880000000003,1668.472222221384
2025-05-16 10:09:00,52.66204,2.054398,1.6999892884590955,6.510413,5.844905,36.16900000000001,1668.472222221384
2025-05-16 10:12:00,45.42824,1.8229160000000002,1.448046596961688,5.787038,5.092592,32.98619999999997,1668.472222221384
2025-05-16 10:30:00,32.40741,4.079860999999999,1.7926900681566527,7.523142999999999,4.021992000000001,21.70139999999998,1668.472222221384
2025-05-16 10:33:00,64.12037,2.633101,1.890120910628794,6.973378,5.6423570000000005,44.849500000000006,1668.472222221384
2025-05-16 10:36:00,63.04977,1.9097220000000004,1.3959475177382836,5.3819479999999995,4.456016,50.05790000000002,1668.472222221384
2025-05-16 10:54:00,30.84491,2.054399,1.5275519529501467,6.221064,5.266204999999999,22.8587,1668.472222221384
2025-05-16 10:57:00,39.17824,2.228009,1.5413360517036165,6.0763940000000005,4.861115,27.199099999999987,1668.472222221384
2025-05-16 11:18:00,77.5463,1.1284720000000004,1.1993579825669856,4.774304000000001,4.918982,46.007000000000005,1668.472222221384
2025-05-16 11:21:00,100.0,0.8391199999999994,1.002731523803347,4.253472,4.6006920000000004,50.92590000000001,1668.472222221384
2025-05-16 11:24:00,100.0,0.7523149999999994,0.8088038885414882,3.6747700000000005,3.7905050000000013,49.76849999999999,1668.472222221384
2025-05-16 11:27:00,100.0,0.7233799999999997,0.7659662986489818,3.472219999999999,3.55903,54.3981,1668.472222221384
2025-05-16 11:30:00,100.0,1.2152769999999995,0.7997970839411715,3.645829,2.922452,55.844899999999996,1668.472222221384
2025-05-16 11:33:00,90.01736,0.23148199999999974,0.6631522216837734,3.0960650000000003,4.311341,57.58100000000002,1668.472222221384
2025-05-16 11:36:00,55.7581,-0.05786999999999942,,2.4016200000000003,5.121524999999999,41.37729999999999,1668.472222221384
2025-05-16 11:48:00,35.56134,1.8229160000000002,1.3783658953477715,5.700233999999999,4.890048,23.1481,1668.472222221384
2025-05-16 11:51:00,39.69907,2.1122680000000003,1.4957419764665703,5.989588,4.89005,24.884199999999993,1668.472222221384
2025-05-16 11:54:00,32.95718,1.851851,1.4257288478817853,5.758103,4.976851999999999,25.173599999999993,1668.472222221384
2025-05-16 12:15:00,30.87384,2.1990739999999995,1.5300040648447684,6.105323,4.918979,20.254700000000014,1668.472222221384
2025-05-16 12:21:00,31.88657,2.141203,1.5072076993905021,5.931713,4.80324,20.83329999999998,1668.472222221384
2025-05-16 12:24:00,31.94444,2.1122679999999994,1.4957484644320227,5.960642999999999,4.861115000000001,22.858899999999977,1668.472222221384
2025-05-16 12:48:00,32.43634,2.1990730000000003,1.5489657225887803,6.076388,4.918984999999999,22.280100000000004,1668.472222221384
2025-05-16 12:51:00,33.47801,2.170139,1.5186283641103961,5.989584000000001,4.832175,22.858800000000002,1668.472222221384
2025-05-16 13:09:00,30.84491,2.546296,1.6225406796314716,6.799768,5.208332,19.386500000000012,1668.472222221384
2025-05-16 13:12:00,49.04514,2.1990749999999997,1.676567486090943,6.481483,5.526618000000001,32.407399999999996,1668.472222221384
2025-05-16 13:15:00,46.99074,1.9097229999999996,1.5023030944092395,5.9895830000000005,5.23727,32.40730000000002,1668.472222221384
2025-05-16 13:18:00,32.95718,1.5914349999999997,1.3303609779688323,5.439817999999999,4.947913000000001,26.33099999999999,1668.472222221384
2025-05-16 13:36:00,58.8831,2.719907,1.9804075494460653,7.146988,5.815971,39.0625,1668.472222221384
2025-05-16 13:39:00,60.96644,2.1990730000000003,1.7799635135659322,6.568288000000001,5.7870349999999995,40.79859999999999,1668.472222221384
2025-05-16 13:42:00,59.43287,2.0254629999999993,1.5334973906623381,5.902773,5.00579,41.087999999999994,1668.472222221384
2025-05-16 13:45:00,45.3993,1.5625,1.3010901742401555,5.324072999999999,4.832173,34.43289999999999,1668.472222221384
2025-05-16 14:00:00,48.00347,2.517361,1.67238832899455,6.481482,5.005790999999999,33.564899999999994,1668.472222221384
2025-05-16 14:03:00,67.15856,2.3726850000000006,1.6552991461246862,6.134262,4.8611070000000005,47.742999999999995,1668.472222221384
2025-05-16 14:06:00,85.85069,2.3148150000000003,1.6512180622513106,5.9895830000000005,4.803238,57.870299999999986,1668.472222221384
2025-05-16 14:09:00,76.53356,1.6493059999999993,1.372457326235369,5.237268,4.716432000000001,57.87040000000002,1668.472222221384
2025-05-16 14:21:00,46.93287,1.6782409999999999,1.52900612632941,6.076388,5.787037,31.5394,1668.472222221384
2025-05-16 14:24:00,51.62037,1.5625,1.488989679517178,5.931717,5.787037000000001,32.407399999999996,1668.472222221384
2025-05-16 14:27:00,70.3125,1.3888889999999998,1.4176286360528523,5.584487,5.642358,50.34729999999999,1668.472222221384
2025-05-16 14:30:00,67.70833,0.8680559999999993,1.2406779336720837,4.947915999999999,5.787032,49.18979999999999,1668.472222221384
2025-05-16 14:33:00,49.04514,0.5208329999999997,1.04927558173056,4.57176,5.902775000000001,38.1944,1668.472222221384
2025-05-16 14:45:00,40.7118,1.4756939999999998,1.446565053813559,5.931712999999999,5.873839,26.62039999999999,1668.472222221384
2025-05-16 14:48:00,73.9294,1.6782400000000006,1.52900032551974,5.902782,5.613422,53.24079999999998,1668.472222221384
2025-05-16 14:51:00,87.44213,1.157407,1.3498388142386293,5.150462000000001,5.555555000000001,63.3681,1668.472222221384
2025-05-16 14:54:00,71.81713,0.5497680000000003,1.0821743926014031,4.369212,5.700228999999999,59.02780000000001,1668.472222221384
2025-05-16 14:57:00,44.84954,0.0,0.1744567570753785,3.2696750000000003,5.84491,35.01150000000001,1668.472222221384
2025-05-16 15:09:00,53.7037,1.4467600000000003,,5.787033,5.787032999999999,34.72219999999999,1668.472222221384
2025-05-16 15:12:00,69.29977,1.3310189999999995,1.4160521878195202,5.497688,5.671298999999999,52.08329999999998,1668.472222221384
2025-05-16 15:15:00,63.54167,0.7523149999999994,1.1875676457115312,4.832177,5.844903,50.636499999999984,1668.472222221384
2025-05-16 15:18:00,45.92014,0.46296299999999935,1.0304385451245404,4.427083,5.902775000000001,36.16900000000001,1668.472222221384
2025-05-16 15:30:00,59.92477,1.7361110000000002,1.5716036487788463,6.047452,5.729171,41.95600000000002,1668.472222221384
2025-05-16 15:33:00,100.0,2.141203,1.7878506988042342,6.336806999999999,5.671294,69.7338,1668.472222221384
2025-05-16 15:36:00,100.0,1.851852,1.5608634054947537,5.700233,5.150461,71.47,1668.472222221384
2025-05-16 15:39:00,95.68866,1.070602,1.2882481896234839,4.832176,5.295135999999999,72.338,1668.472222221384
2025-05-16 15:42:00,46.93287,-0.05787000000000031,,2.6620369999999998,5.815968,38.483799999999974,1668.472222221384
2025-05-16 15:48:00,92.07176,2.5173609999999993,1.7502003165039624,6.018518,4.658567,69.4444,1668.472222221384
2025-05-16 15:51:00,100.0,2.4884259999999996,1.738832872560487,6.221063,4.890047000000001,71.7593,1668.472222221384
2025-05-16 15:54:00,91.03009,0.9259259999999996,1.191955850440873,4.542825,5.121527,71.4699,1668.472222221384
2025-05-16 15:57:00,37.06597,-0.11574000000000062,,1.3020829999999997,5.266208000000001,31.250100000000003,1668.472222221384
2025-05-16 16:09:00,40.7118,2.1122679999999994,1.605042942143538,6.510413,5.5844949999999995,26.909699999999987,1668.472222221384
2025-05-16 16:12:00,69.27083,1.9386580000000002,1.8204679000226829,6.712962999999999,6.481485,51.50459999999998,1668.472222221384
2025-05-16 16:15:00,80.15046,1.1574080000000002,1.5268416921923882,5.700233,6.510414999999999,60.76390000000001,1668.472222221384
2025-05-16 16:18:00,79.62963,0.9837959999999999,1.3124298435841313,5.034718000000001,5.758102,62.7894,1668.472222221384
2025-05-16 16:21:00,41.78241,0.05787099999999956,0.6348077818996871,3.530092999999999,5.9027769999999995,31.828699999999998,1668.472222221384
2025-05-16 16:36:00,52.66204,1.851852,1.656660483825932,6.626157,6.249995,37.03709999999998,1668.472222221384
2025-05-16 16:39:00,62.03704,1.1574080000000002,1.5268416921923882,5.9895830000000005,6.799765,46.2963,1668.472222221384
2025-05-16 16:42:00,60.96644,0.9259259999999996,1.3241717538576319,5.295138,6.192132,46.0069,1668.472222221384
2025-05-16 16:45:00,44.84954,0.578703,1.0327113924924662,4.571759,5.6713,35.590299999999985,1668.472222221384
2025-05-16 17:03:00,40.76968,1.4756939999999998,1.5186845461671807,6.394673,6.481479,26.909700000000015,1668.472222221384
2025-05-16 17:06:00,56.8287,1.0995369999999998,1.4675445233866915,5.931717,6.7419,39.6412,1668.472222221384
2025-05-16 17:09:00,53.21181,0.9548609999999993,1.2827354569201852,5.353007999999999,6.076387,39.0625,1668.472222221384
2025-05-16 17:12:00,31.88657,0.3761579999999993,0.9075932310234394,4.369213,5.78704,27.199099999999987,1668.472222221384
2025-05-16 17:36:00,31.39468,1.1574080000000002,1.4017351896485908,6.250003,6.770834999999999,21.12270000000001,1668.472222221384
2025-05-16 17:39:00,31.39468,0.9259259999999996,1.3819390939308418,5.931718,6.973382,24.884299999999996,1668.472222221384
2025-05-16 18:18:00,33.99884,1.273148,1.4926833399168797,5.700233,6.163195,26.04170000000002,1668.472222221384
2025-05-17 00:24:00,31.42361,0.9548619999999994,1.4464667311303179,0.17361199999999943,1.3020830000000005,21.12270000000001,1668.472222221384
2025-05-17 00:27:00,39.75695,0.9548619999999994,1.457782128779468,0.17361199999999943,1.3310190000000004,24.0163,1668.522222221384
2025-05-17 00:30:00,43.37384,0.8969909999999999,1.3742172899866112,0.17361199999999943,1.273148,27.488399999999984,1668.572222221384
2025-05-17 00:33:00,51.12847,0.8969909999999999,1.3629213116879049,0.17361199999999943,1.2442130000000002,33.85420000000002,1668.622222221384
2025-05-17 00:36:00,59.46181,0.983797,1.4309262749669232,0.20254700000000003,1.2152770000000004,38.773199999999974,1668.672222221384
2025-05-17 00:39:00,67.7662,1.0127320000000006,1.4610640728233846,0.17361100000000018,1.1863419999999998,48.321799999999996,1668.7222222213838
2025-05-17 00:42:00,76.01273,0.983797,1.476868370494676,0.20254700000000003,1.3310190000000004,56.42359999999999,1668.7722222213838
2025-05-17 00:45:00,83.82523,0.9548619999999994,1.4577817385152636,0.23148199999999974,1.3888880000000006,62.5,1668.8222222213838
2025-05-17 00:48:00,92.65046,0.983797,1.4995602943453914,0.17361199999999943,1.359953,70.0231,1668.8722222213837
2025-05-17 00:51:00,100.0,1.0416670000000003,1.537493572734219,0.20254700000000003,1.3310180000000003,72.33789999999999,1668.9222222213837
2025-05-17 00:54:00,100.0,1.070602,1.556161847490633,0.20254700000000003,1.3020830000000005,72.338,1668.9722222213836
2025-05-17 00:57:00,100.0,1.1284720000000004,1.592942124634819,0.20254700000000003,1.2442130000000002,72.33789999999999,1669.0222222213836
2025-05-17 01:00:00,100.0,1.1574080000000002,1.6110693340968707,0.20254700000000003,1.2152770000000004,77.2569,1669.0722222213835
2025-05-17 01:03:00,100.0,1.1574079999999993,1.5991871667258075,0.17361199999999943,1.157407,71.7593,1669.1222222213835
2025-05-17 01:06:00,100.0,1.2152780000000005,1.6347701542345752,0.20254700000000003,1.1284719999999995,68.5764,1669.1722222213834
2025-05-17 01:09:00,100.0,1.273149,1.6574586048237094,0.20254700000000003,1.0416670000000003,72.6274,1669.2222222213834
2025-05-17 01:12:00,100.0,1.3020840000000007,1.6622224747201524,0.20254700000000003,0.9837959999999999,79.57170000000002,1669.2722222213833
2025-05-17 01:15:00,100.0,1.3020840000000007,1.637226424834883,0.20254700000000003,0.9259259999999996,73.78480000000002,1669.3222222213833
2025-05-17 01:18:00,100.0,1.3310180000000003,1.6540154599265897,0.20254700000000003,0.896992,61.05330000000001,1669.3722222213833
2025-05-17 01:21:00,100.0,1.3310180000000003,1.6413481647181296,0.20254700000000003,0.8680560000000002,58.4491,1669.4222222213832
2025-05-17 01:24:00,100.0,1.359954,1.645113323745678,0.20254700000000003,0.8101850000000006,71.46990000000001,1669.4722222213832
2025-05-17 01:27:00,100.0,1.359954,1.6579237011928132,0.17361100000000018,0.8101850000000006,65.68289999999999,1669.5222222213831
2025-05-17 01:30:00,100.0,1.4178240000000004,1.6777235979673168,0.17361100000000018,0.7233799999999997,52.662000000000006,1669.572222221383
2025-05-17 01:33:00,100.0,1.4467600000000003,1.6542959626354454,0.20254700000000003,0.6365740000000004,69.4445,1669.622222221383
2025-05-17 01:36:00,51.12847,1.4178249999999997,1.6384200311144683,0.17361199999999943,0.6365740000000004,37.61579999999998,1669.672222221383
2025-05-17 08:15:00,40.21991,0.8101849999999997,1.2488499230624774,5.468754,6.481479,24.594900000000024,1669.672222221383
2025-05-17 08:18:00,46.44097,0.8391209999999996,1.1872105256195775,5.208330999999999,5.989580000000001,28.35650000000001,1669.672222221383
