Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-17 08:21:00,50.63657,1.273148,1.5187094190684203,6.307872999999999,6.828705,28.06710000000001,1669.672222221383
2025-05-17 08:24:00,48.03241,0.8101849999999997,1.3371815449341609,5.5555579999999996,6.799772999999999,30.092600000000004,1669.672222221383
2025-05-17 08:27:00,35.04051,0.6655090000000001,1.1697833887310436,5.353007000000001,6.568288,24.3056,1669.672222221383
2025-05-17 08:30:00,42.30324,0.9837959999999999,1.2258281047093742,5.324077,5.844911000000001,26.331000000000017,1669.672222221383
2025-05-17 09:00:00,35.56134,1.3310190000000004,1.4436688105690088,6.105322,6.336803,21.990700000000004,1669.672222221383
2025-05-17 09:03:00,40.76968,1.0127319999999997,1.4022611037406052,5.9606520000000005,6.8287,26.62039999999999,1669.672222221383
2025-05-17 09:06:00,33.99884,0.49189799999999995,1.1769791132397593,5.439812000000001,7.262734,26.33099999999996,1669.672222221383
2025-05-17 09:09:00,35.04051,0.78125,1.2625306053177316,5.555555999999999,6.684025999999999,24.016199999999998,1669.672222221383
2025-05-17 09:12:00,36.60301,0.8101849999999997,1.2375891357391404,5.526622000000001,6.510417,24.016200000000026,1669.672222221383
2025-05-17 09:48:00,40.21991,1.273148,1.453119878190307,6.076393,6.452545000000001,27.199099999999987,1669.672222221383
2025-05-17 09:51:00,43.31597,1.0127319999999997,1.390343051967695,5.960653,6.799771000000001,29.224599999999953,1669.672222221383
2025-05-17 09:54:00,40.7118,0.9548610000000002,1.365916964236158,5.844907999999999,6.770837,28.935100000000034,1669.672222221383
2025-05-17 09:57:00,36.60301,1.0127310000000005,1.3542372889623997,5.787038000000001,6.539346999999999,27.777800000000013,1669.672222221383
2025-05-17 10:00:00,34.49074,0.8969909999999999,1.2707072245074427,5.526617999999999,6.365736999999999,27.488499999999988,1669.672222221383
2025-05-17 10:03:00,39.20718,1.0127310000000005,1.2297213308515877,5.324077,5.787036,28.64580000000001,1669.672222221383
2025-05-17 10:33:00,33.99884,1.0995369999999998,1.4431601140368802,6.192133,6.944445999999999,24.884299999999996,1669.672222221383
2025-05-17 10:36:00,34.54861,0.9548609999999993,1.4236958034554426,6.163193,7.233792000000001,25.463000000000022,1669.672222221383
2025-05-17 10:39:00,33.47801,0.8969909999999999,1.3401816127398773,5.902783,6.9155120000000005,24.884299999999996,1669.672222221383
2025-05-17 10:42:00,31.39468,0.868055,1.2754908360664432,5.7291669999999995,6.655092000000001,23.148199999999974,1669.672222221383
2025-05-17 10:45:00,39.69907,1.1284729999999996,1.3467160906499065,5.700233,6.163190000000001,25.463000000000022,1669.672222221383
2025-05-17 10:48:00,41.26157,1.0127319999999997,1.242495901619881,5.497682999999999,5.989581,26.620300000000015,1669.672222221383
2025-05-17 10:51:00,35.04051,0.694445,1.1368309020489067,4.976852999999999,6.018517999999999,26.62039999999999,1669.672222221383
2025-05-17 11:18:00,76.53356,1.9965270000000004,1.6743735469624086,6.221067000000001,5.61343,60.76390000000001,1669.672222221383
2025-05-17 11:21:00,100.0,1.7361110000000002,1.6775761096008373,6.018517999999999,5.902777,78.125,1669.672222221383
2025-05-17 11:24:00,100.0,1.4467589999999992,1.559638523209947,5.729163,5.960644000000001,80.43979999999999,1669.672222221383
2025-05-17 11:27:00,100.0,1.273148,,4.658564999999999,4.658565,78.125,1669.672222221383
2025-05-17 11:30:00,52.11227,0.0,0.18903549760550542,2.9803239999999995,5.787032999999999,41.95600000000002,1669.672222221383
2025-05-17 11:48:00,31.88657,1.0127310000000005,1.2424953285535023,5.5555520000000005,6.047451000000001,21.701400000000007,1669.672222221383
2025-05-17 11:51:00,48.00347,1.273148,1.358106045184524,5.613427000000001,5.787039,30.9606,1669.722222221383
2025-05-17 11:54:00,54.22454,1.0127310000000005,1.2803628857262235,5.324072000000001,5.902780999999999,37.32640000000001,1669.772222221383
2025-05-17 11:57:00,60.96644,1.0127310000000005,1.2803628857262244,5.2951369999999995,5.8738459999999995,41.95599999999999,1669.8222222213828
2025-05-17 12:00:00,64.09144,1.0127319999999997,1.292839881117948,5.266207999999999,5.873846,46.0069,1669.8722222213828
2025-05-17 12:03:00,54.22454,0.8101849999999997,1.203479133662464,5.034718000000001,5.931713,41.66670000000002,1669.9222222213828
2025-05-17 12:06:00,49.04514,0.868055,1.2171798318255,5.1215280000000005,5.902783,36.45829999999998,1669.9722222213827
2025-05-17 12:09:00,42.30324,0.8391200000000003,1.1989351420581813,5.1504579999999995,5.960647999999999,33.275499999999994,1670.0222222213827
2025-05-17 12:12:00,37.61574,0.8101849999999997,1.157185638608977,5.0925970000000005,5.873842,29.224499999999978,1670.0722222213826
2025-05-17 12:15:00,34.49074,0.7523150000000003,1.1199701394027695,5.092592000000001,5.931716999999999,29.803200000000004,1670.1222222213826
2025-05-17 12:18:00,35.04051,0.8680560000000002,1.1694212334040772,5.2083319999999995,5.873846,26.04169999999999,1670.1722222213825
2025-05-17 12:21:00,37.09491,0.8101849999999997,1.1571896802966777,5.150462,5.931717000000001,26.62039999999999,1670.2222222213825
2025-05-17 12:24:00,38.65741,0.9259260000000005,1.2043074045986406,5.266202,5.873846,26.62039999999999,1670.2722222213824
2025-05-17 12:27:00,39.69907,0.8969899999999997,1.2112120057869162,5.208336999999999,5.902777,26.909699999999987,1670.3222222213824
2025-05-17 12:30:00,39.69907,0.8969899999999997,1.2112161728590716,5.2951369999999995,5.989587,28.35650000000001,1670.3722222213823
2025-05-17 12:33:00,42.82407,0.9837959999999999,1.2509180072594972,5.324077,5.902781,28.64590000000001,1670.4222222213823
2025-05-17 12:36:00,40.76968,0.8391209999999996,1.1989317356677072,5.121533,5.931712000000001,28.935200000000037,1670.4722222213823
2025-05-17 12:39:00,30.87384,0.78125,1.1387050505217422,5.150468,5.960647999999999,23.4375,1670.5222222213822
2025-05-17 13:03:00,31.42361,0.9259259999999996,1.1795370999543668,5.324072999999999,5.873847,21.701400000000007,1670.5222222213822
2025-05-17 14:27:00,31.94444,1.0127319999999997,1.4141282962143435,6.105328,7.002316,22.85889999999995,1670.5222222213822
2025-05-17 14:36:00,30.87384,1.0995369999999998,1.40614361619737,6.047452999999999,6.712966,20.25460000000001,1670.5222222213822
2025-05-17 14:45:00,30.87384,0.8969899999999997,1.1624314564906446,5.324077,5.902777,21.41210000000001,1670.5222222213822
2025-05-17 15:33:00,32.98611,1.070602,1.5328979898881194,6.655088,7.696756000000001,22.280099999999976,1670.5222222213822
2025-05-17 15:39:00,33.47801,0.9548610000000002,1.2461700768001467,5.526617000000001,6.163195999999999,21.701400000000007,1670.5222222213822
2025-05-17 16:18:00,32.95718,1.1284720000000004,1.2810335679054117,5.613427000000001,5.931715,22.858700000000027,1670.5222222213822
2025-05-17 16:48:00,33.47801,1.1284720000000004,1.3075465812747933,5.642358000000001,6.018515999999999,21.70139999999998,1670.5222222213822
2025-05-18 00:00:00,36.08218,1.0995369999999998,1.6324720914579467,0.17361100000000018,1.3888880000000006,22.280100000000004,1670.5222222213822
2025-05-18 00:03:00,46.46991,1.1284720000000004,1.6396521904552273,0.17361100000000018,1.3310179999999994,28.64580000000001,1670.5722222213822
2025-05-18 00:06:00,56.33681,1.1574080000000002,1.6581331364502163,0.20254700000000003,1.3310179999999994,35.87960000000001,1670.6222222213821
2025-05-18 00:09:00,66.6956,1.186343,1.6764428178228317,0.17361100000000018,1.273149,46.5856,1670.672222221382
2025-05-18 00:12:00,77.60417,1.1863419999999998,1.6646574895818038,0.17361100000000018,1.2442140000000004,55.555499999999995,1670.722222221382
2025-05-18 00:15:00,89.00463,1.157407,1.611069120381821,0.20254600000000078,1.2152780000000005,64.2361,1670.772222221382
2025-05-18 00:18:00,100.0,1.2152770000000004,1.6468282156847929,0.20254600000000078,1.1574080000000002,70.8912,1670.822222221382
2025-05-18 00:21:00,100.0,1.157407,1.5872564247503165,0.20254600000000078,1.1574080000000002,72.338,1670.872222221382
2025-05-18 00:24:00,100.0,1.070602,1.521194356559278,0.2314810000000005,1.2442130000000002,73.78470000000002,1670.9222222213818
2025-05-18 00:27:00,100.0,1.0127310000000005,1.759905349577311,0.2314810000000005,2.0254629999999993,74.07409999999999,1670.9722222213818
2025-05-18 00:30:00,77.02546,0.31828699999999976,1.7150578558756515,0.2604160000000002,5.00579,63.0787,1671.0222222213818
2025-05-18 00:33:00,45.3993,0.14467500000000033,1.5870081927158688,0.2314810000000005,6.1631920000000004,35.30090000000001,1671.0722222213817
2025-05-19 07:27:00,32.43634,1.0416660000000002,1.1670402322021918,5.787035,6.047459,18.518599999999992,1671.0722222213817
2025-05-19 07:30:00,40.76968,0.8101850000000006,1.3263013331695714,5.70023,6.9155050000000005,22.5694,1671.0722222213817
2025-05-19 07:33:00,58.36227,1.0995370000000007,1.3045427559709997,5.642360000000001,6.0763929999999995,37.61579999999998,1671.0722222213817
2025-05-19 07:36:00,94.15509,2.1122680000000003,1.8712548755203446,7.37847,6.915512,48.03240000000001,1671.0722222213817
2025-05-19 07:39:00,100.0,1.4178230000000003,1.488991229303381,5.729168,5.873844999999999,56.13419999999999,1671.0722222213817
2025-05-19 07:42:00,94.18403,1.0416660000000002,1.2331442792222278,5.063657,5.468750999999999,55.266099999999994,1671.0722222213817
2025-05-19 07:45:00,59.92477,0.0,0.1944833300065803,3.3564820000000006,6.250001999999999,48.90039999999999,1671.0722222213817
2025-05-19 08:00:00,84.31713,1.4467590000000001,1.5733753974855706,6.0763940000000005,6.336805,59.02780000000001,1671.0722222213817
2025-05-19 08:03:00,100.0,1.157407,1.4145329168761336,5.468748,6.018521000000001,63.657399999999996,1671.0722222213817
2025-05-19 08:06:00,100.0,1.1574079999999993,1.2696349309612192,5.121526,5.353008000000001,59.60640000000001,1671.0722222213817
2025-05-19 08:09:00,76.53356,0.31828699999999976,0.9394707142747156,4.079861,5.84491,51.79399999999998,1671.0722222213817
2025-05-19 08:21:00,62.52894,2.633101,2.0340394801536705,7.552083,6.452541999999999,42.53480000000002,1671.0722222213817
2025-05-19 08:24:00,100.0,2.1990739999999995,1.7799697671683679,6.6550910000000005,5.873847,59.02770000000001,1671.0722222213817
2025-05-19 08:27:00,100.0,1.938657,1.4259392412415366,5.642361999999999,4.716435000000001,62.7893,1671.0722222213817
2025-05-19 08:30:00,86.9213,0.23148199999999974,0.7711611801137955,3.414352,5.005788,59.89579999999998,1671.0722222213817
2025-05-19 08:33:00,57.3206,-0.05787000000000031,,1.2442129999999993,5.729165999999999,45.13889999999998,1671.0722222213817
2025-05-19 08:42:00,50.08681,1.5335640000000001,1.4600335558837831,5.989585999999999,5.844911999999999,32.4075,1671.0722222213817
2025-05-19 08:45:00,74.4213,1.5335649999999994,1.4749417912740337,5.815968,5.700233000000001,53.24080000000001,1671.0722222213817
2025-05-19 08:48:00,77.5463,0.9837959999999999,1.2757228184187213,5.063653,5.700227,61.053200000000004,1671.0722222213817
2025-05-19 08:51:00,55.7581,0.4050919999999998,1.0067940430714617,4.311343,5.931716000000001,44.27080000000001,1671.0722222213817
2025-05-19 09:03:00,52.1412,1.6782409999999999,1.4979303319727186,6.105322,5.758101000000001,35.01159999999999,1671.0722222213817
2025-05-19 09:06:00,71.35417,1.3888889999999998,1.4459885627702496,5.584488,5.700228999999999,53.819500000000005,1671.0722222213817
2025-05-19 09:09:00,71.35417,1.0127309999999996,1.280362885726224,5.1504579999999995,5.729167,54.6875,1671.0722222213817
2025-05-19 09:12:00,81.7419,0.9837959999999999,1.213172509321094,4.74537,5.237272,63.657399999999996,1671.0722222213817
2025-05-19 09:15:00,41.23264,0.11573999999999973,0.7537828955975848,3.6458329999999997,5.931712999999999,32.98610000000002,1671.0722222213817
2025-05-19 09:27:00,56.27894,1.5914350000000006,1.457352756256091,5.989582,5.729167,38.773199999999974,1671.0722222213817
2025-05-19 09:30:00,71.32523,1.2442130000000002,1.3703007633239381,5.353012,5.613429,52.66210000000001,1671.0722222213817
2025-05-19 09:33:00,63.04977,0.7233799999999997,1.1457316636234718,4.803242,5.787033000000001,48.32170000000002,1671.0722222213817
2025-05-19 09:36:00,37.61574,0.4050919999999998,0.9703563570518696,4.456018,5.960651,30.092600000000004,1671.0722222213817
2025-05-19 09:48:00,64.6412,1.9965270000000004,1.7863305285545699,6.770836999999999,6.36574,43.98149999999998,1671.0722222213817
2025-05-19 09:51:00,74.47917,1.0995369999999998,1.4675445233866915,5.931712,6.741895,53.530100000000004,1671.0722222213817
2025-05-19 09:54:00,94.18403,1.273149,1.316078349881639,5.179397,5.266208000000001,63.367999999999995,1671.0722222213817
2025-05-19 09:57:00,53.7037,1.0416670000000003,1.1124380000779446,4.774305,4.9189799999999995,44.27080000000001,1671.0722222213817
2025-05-19 10:12:00,30.84491,1.2442139999999995,1.3012252791955403,5.815972,5.931708,20.83340000000001,1671.0722222213817
2025-05-19 10:15:00,51.09954,1.2442130000000002,1.3152265424827425,5.642361999999999,5.787038999999999,32.1181,1671.0722222213817
2025-05-19 10:18:00,58.36227,0.8680560000000002,1.1934274796211888,5.063662,5.7870360000000005,41.66670000000002,1671.0722222213817
2025-05-19 10:21:00,48.00347,0.6655090000000001,1.0949045666922634,4.774306000000001,5.787033000000001,37.03710000000001,1671.0722222213817
2025-05-19 10:36:00,56.27894,1.5914349999999997,1.4726625243124347,5.9606520000000005,5.729167,35.87960000000001,1671.0722222213817
2025-05-19 10:39:00,78.6169,1.3888889999999998,1.3597502711340195,5.497682,5.439813000000001,48.900499999999994,1671.0722222213817
2025-05-19 10:42:00,79.62963,0.8101849999999997,1.168850922387078,4.832172000000001,5.6423570000000005,51.21530000000001,1671.0722222213817
2025-05-19 10:45:00,58.91204,0.26041700000000034,0.9086719225512588,4.0509260000000005,5.98958,40.50920000000002,1671.0722222213817
2025-05-19 10:57:00,42.2743,0.8101850000000006,1.145461113248637,5.150458,5.902773,26.909699999999987,1671.0722222213817
2025-05-19 11:00:00,64.58333,0.8969910000000008,1.1991237886719877,4.976854,5.642363,41.087999999999994,1671.0722222213817
2025-05-19 11:03:00,76.53356,0.6944439999999998,1.0927992302322382,4.687504,5.613429999999999,49.76849999999999,1671.0722222213817
2025-05-19 11:06:00,72.91667,0.3472219999999995,0.9516054543683355,4.108795,5.787032,47.1643,1671.0722222213817
2025-05-19 11:09:00,57.3206,0.08680500000000002,0.709526932774754,3.5590280000000005,5.931709000000001,41.377399999999994,1671.0722222213817
2025-05-19 11:12:00,37.09491,-0.02893599999999985,,3.385416,6.10532,26.909699999999987,1671.0722222213817
2025-05-19 11:21:00,40.76968,0.8391200000000003,1.1516595848555329,5.237265,5.9317150000000005,28.067099999999982,1671.0722222213817
2025-05-19 11:24:00,56.30787,0.8969909999999999,1.1991237886719872,5.0925899999999995,5.758099,37.037000000000006,1671.0722222213817
2025-05-19 11:27:00,58.42014,0.6365740000000004,1.095918820948744,4.77431,5.8738459999999995,37.615700000000004,1671.0722222213817
2025-05-19 11:30:00,62.03704,0.8101849999999997,1.2600627144342065,5.150466,6.192131000000001,40.509300000000025,1671.0722222213817
2025-05-19 11:33:00,97.28009,1.6782400000000006,1.4822142918720802,5.844912000000001,5.468752,54.1087,1671.0722222213817
2025-05-19 11:36:00,100.0,1.5335650000000003,1.3682536802305079,5.353012,5.034717,54.9768,1671.0722222213817
2025-05-19 11:39:00,76.99653,0.2604160000000002,0.9007019240788352,3.8483800000000006,5.758106000000001,49.189899999999994,1671.0722222213817
2025-05-19 11:42:00,30.84491,-0.14467599999999958,,1.9965270000000004,6.076388000000001,22.858800000000002,1671.0722222213817
2025-05-19 11:54:00,100.0,1.5335640000000001,1.4749361707088966,5.729165999999999,5.613422,57.29170000000002,1671.0722222213817
2025-05-19 11:57:00,100.0,1.4467590000000001,1.3731555996815634,5.439812,5.2951429999999995,58.738399999999984,1671.0722222213817
2025-05-19 12:00:00,100.0,1.2152769999999995,1.2296877707780862,4.918983999999999,4.947917,61.632000000000005,1671.0722222213817
2025-05-19 12:03:00,89.46759,0.28935200000000005,0.9004926185989961,3.8483790000000004,5.613428000000001,63.0787,1671.0722222213817
2025-05-19 12:06:00,48.00347,-0.11574099999999987,,2.1990740000000004,5.9895830000000005,38.7732,1671.0722222213817
2025-05-19 12:18:00,65.65394,1.9097229999999996,1.7457494281150476,6.655093,6.336810000000001,44.849500000000006,1671.0722222213817
2025-05-19 12:21:00,79.62963,1.3888889999999998,1.5828052609938479,6.134258,6.539349,57.29159999999999,1671.0722222213817
2025-05-19 12:24:00,81.7419,1.0995369999999998,1.3174903093930423,5.208338,5.671301000000001,57.58100000000002,1671.0722222213817
2025-05-19 12:27:00,55.7581,0.31828699999999976,0.8881980828295664,4.108796,5.7002310000000005,41.95600000000002,1671.0722222213817
2025-05-19 12:39:00,97.28009,2.34375,1.8593342115449765,6.828703,5.931712999999999,59.317199999999985,1671.0722222213817
2025-05-19 12:42:00,100.0,1.9965270000000004,1.607809063573099,5.931712000000001,5.208335,65.97219999999999,1671.0722222213817
2025-05-19 12:45:00,100.0,1.3310180000000003,1.301870654899473,5.063657,5.005788999999999,67.12959999999998,1671.0722222213817
2025-05-19 12:48:00,59.92477,0.02893499999999971,0.5922989105524032,3.1828700000000003,5.873842,48.90040000000002,1671.0722222213817
2025-05-19 12:57:00,36.05324,1.5914350000000006,1.5029576019668125,6.365742000000001,6.192126999999999,24.016200000000026,1671.0722222213817
2025-05-19 13:00:00,73.9294,1.765046,1.7938284043958743,6.684023,6.741897,56.42350000000002,1671.0722222213817
2025-05-19 13:03:00,82.2338,1.3020829999999997,1.5479259689632,5.931713,6.4525500000000005,63.657399999999996,1671.0722222213817
2025-05-19 13:06:00,84.25926,1.0127310000000005,1.3175928056783595,5.092588000000001,5.758096999999999,62.7894,1671.0722222213817
2025-05-19 13:09:00,46.44097,0.23148199999999974,0.8817189270661908,3.993055,5.989582,37.3263,1671.0722222213817
2025-05-19 13:24:00,65.10417,1.765047,1.735948700073886,6.684033,6.626156,46.875,1671.0722222213817
2025-05-19 13:27:00,79.62963,1.3310189999999995,1.5900923657722703,6.105328,6.655089,61.342599999999976,1671.0722222213817
2025-05-19 13:30:00,78.09606,0.8680559999999993,1.2639459767955843,5.092587999999999,5.989582,62.210699999999974,1671.0722222213817
2025-05-19 13:33:00,54.22454,0.4050919999999998,1.0067943555606562,4.2534719999999995,5.8738459999999995,43.69210000000001,1671.0722222213817
2025-05-19 13:45:00,42.2743,1.5624989999999999,1.6477814708295937,6.3657379999999995,6.539349,30.67130000000003,1671.0722222213817
2025-05-19 13:48:00,80.15046,1.7361109999999993,1.8494377690264021,6.712968,6.944447,59.317200000000014,1671.0722222213817
2025-05-19 13:51:00,90.01736,1.3310189999999995,1.5900923657722703,6.105328,6.655089,68.57639999999998,1671.0722222213817
2025-05-19 13:54:00,97.77199,1.1284729999999996,1.3467160906499065,5.237272999999999,5.70023,71.4699,1671.0722222213817
2025-05-19 13:57:00,80.64236,0.3761570000000001,1.0061438207732345,4.137731,5.8738399999999995,64.52539999999999,1671.0722222213817
2025-05-19 14:00:00,36.05324,-0.11574099999999987,,2.835648,6.076388000000001,29.803200000000004,1671.0722222213817
2025-05-19 14:09:00,44.84954,1.6203709999999996,1.516848436426493,6.221063,6.018522000000001,28.935099999999977,1671.0722222213817
2025-05-19 14:12:00,88.39699,1.9965270000000004,1.6413493147635632,6.0763869999999995,5.41088,61.632000000000005,1671.0722222213817
2025-05-19 14:15:00,100.0,2.025462,1.6872098250197265,6.249997,5.613424999999999,66.55089999999998,1671.0722222213817
2025-05-19 14:18:00,100.0,1.9097229999999996,1.603000286427438,5.960647999999999,5.381945,65.97219999999999,1671.0722222213817
2025-05-19 14:21:00,100.0,1.3310189999999995,1.3454336582074728,5.150468,5.179399,66.84029999999998,1671.0722222213817
2025-05-19 14:24:00,65.07523,0.05787099999999956,0.6519114104048139,3.1828699999999994,5.642357,52.662000000000006,1671.0722222213817
2025-05-19 14:36:00,67.15856,1.7071750000000003,1.5733782938477228,6.0763869999999995,5.815972,49.47919999999999,1671.0722222213817
2025-05-19 14:39:00,100.0,2.025462,1.7521644891868406,6.249997,5.729165,69.4444,1671.0722222213817
2025-05-19 14:42:00,100.0,1.8807869999999998,1.5406427186390275,5.671297,5.034720000000001,68.8657,1671.0722222213817
2025-05-19 14:45:00,100.0,1.5046299999999997,1.416052708895121,5.353013,5.179403000000001,65.68289999999999,1671.0722222213817
2025-05-19 14:48:00,74.47917,0.3472219999999995,0.9861606830293419,3.9930559999999993,5.787036,62.2106,1671.0722222213817
2025-05-19 15:00:00,72.88773,2.256945,1.8049914997670484,6.741897999999999,5.902773,51.79400000000001,1671.0722222213817
2025-05-19 15:03:00,95.16782,1.5046289999999996,1.6313776644272773,6.134257999999999,6.394679,63.657400000000024,1671.0722222213817
2025-05-19 15:06:00,100.0,1.4467590000000001,1.2967094919874596,5.063657999999999,4.774309,66.55090000000001,1671.0722222213817
2025-05-19 15:09:00,47.9456,-0.05787000000000031,,3.038193999999999,6.018517999999999,38.194500000000005,1671.0722222213817
2025-05-19 15:18:00,31.88657,1.1863419999999998,1.3789847413334113,5.8738470000000005,6.278935,25.46290000000002,1671.0722222213817
2025-05-19 15:21:00,61.97917,1.475695,1.4611807515864714,5.700232000000001,5.671297,43.69210000000004,1671.0722222213817
2025-05-19 15:24:00,79.1088,1.359954,1.4029104303921636,5.497682000000001,5.584488,60.18520000000001,1671.0722222213817
2025-05-19 15:27:00,83.3044,0.983797,1.2880215040408591,4.976852999999999,5.6423559999999995,62.5,1671.0722222213817
2025-05-19 15:30:00,67.15856,0.5208339999999998,1.0591418278610938,4.484954,5.8449040000000005,54.6875,1671.0722222213817
2025-05-19 15:33:00,39.67014,0.28935200000000005,0.9087699132503163,4.3402780000000005,6.134261,31.8288,1671.0722222213817
2025-05-19 15:39:00,38.10764,1.070602,1.3138611058678014,5.613423,6.134261,24.884199999999993,1671.0722222213817
2025-05-19 15:42:00,61.97917,1.5046299999999997,1.475506864369951,5.8449029999999995,5.787033000000001,42.824100000000016,1671.0722222213817
2025-05-19 15:45:00,80.15046,1.3020830000000005,1.3870820450338726,5.439812,5.613428999999999,60.185100000000006,1671.0722222213817
2025-05-19 15:48:00,87.93403,1.0127310000000005,1.2803628857262244,5.034722,5.613431,64.2361,1671.0722222213817
2025-05-19 15:51:00,71.875,0.5208329999999997,1.0689671383225432,4.4270830000000005,5.815974,59.60639999999998,1671.0722222213817
2025-05-19 15:54:00,42.79514,0.17361100000000018,0.8266348993309204,3.993056,6.134256000000001,33.564899999999994,1671.0722222213817
2025-05-19 16:03:00,47.48264,1.4756939999999998,1.446565053813559,5.960653,5.902779000000001,32.1181,1671.0722222213817
2025-05-19 16:06:00,72.39583,1.4756939999999998,1.4611802548705508,5.700233,5.671298999999999,54.9768,1671.0722222213817
2025-05-19 16:09:00,84.83796,1.2152779999999996,1.3548090720199009,5.324072999999999,5.613425,65.39350000000002,1671.0722222213817
2025-05-19 16:12:00,71.875,0.6076389999999998,1.1268164554222784,4.600694,5.873844,60.47449999999998,1671.0722222213817
2025-05-19 16:15:00,43.86574,0.3472219999999995,0.994725771701778,4.484954,6.307866,35.011600000000016,1671.0722222213817
2025-05-19 16:21:00,35.01157,1.0995369999999998,1.3174903093930423,5.642357,6.10532,24.016200000000026,1671.0722222213817
2025-05-19 16:24:00,62.52894,1.6203709999999996,1.5319272615146715,5.931712999999999,5.758102000000001,45.13889999999998,1671.0722222213817
2025-05-19 16:27:00,73.40856,1.273148,1.4663811880086521,5.642358000000001,6.0474499999999995,57.29160000000002,1671.0722222213817
2025-05-19 16:30:00,69.76273,0.8391200000000003,1.2452290449610475,4.890047,5.815968,59.027799999999985,1671.0722222213817
2025-05-19 16:33:00,39.69907,0.2604160000000002,0.9007019240788352,4.050926,5.960652,32.11810000000003,1671.0722222213817
2025-05-19 16:48:00,57.87037,1.6782409999999999,1.7495797494477425,6.770838,6.915507000000001,39.641200000000026,1671.0722222213817
2025-05-19 16:51:00,61.97917,1.157407,1.5511629875507982,6.163198,7.031250999999999,45.71750000000003,1671.0722222213817
2025-05-19 16:54:00,62.03704,0.9548609999999993,1.3424382791345535,5.410878,6.278937000000001,46.5856,1671.0722222213817
2025-05-19 16:57:00,52.66204,0.6655099999999994,1.1057545109746374,4.803241,5.844908,41.08790000000002,1671.0722222213817
2025-05-19 17:21:00,43.8368,1.273148,1.4795653635905002,6.105327,6.539349,29.224599999999953,1671.0722222213817
2025-05-19 17:24:00,79.62963,2.0254629999999993,1.6032430719211237,6.307867999999999,5.526625,60.76389999999998,1671.0722222213817
2025-05-19 17:27:00,35.50347,0.0,0.16713672753420591,2.8067129999999993,5.266207999999999,29.803300000000036,1671.0722222213817
2025-05-19 17:51:00,32.95718,1.070602,1.449917199464318,6.278938,7.118056,24.30559999999997,1671.0722222213817
2025-05-19 17:54:00,33.47801,1.0127319999999997,1.3663328121680614,6.018518,6.799766,24.0163,1671.0722222213817
2025-05-19 18:36:00,30.87384,1.0995369999999998,1.4553787824842983,6.278937999999999,7.060181000000001,21.411999999999978,1671.0722222213817
2025-05-19 18:39:00,31.94444,0.9548610000000002,1.3659169642361575,6.018517,6.944445999999999,23.1481,1671.0722222213817
2025-05-19 20:00:00,30.35301,1.7361119999999994,1.2888585744153553,6.394672,5.58449,19.965300000000013,1671.0722222213817
2025-05-20 07:18:00,36.60301,0.43402799999999964,1.1324275917626607,5.49769,7.407412000000001,28.35650000000001,1671.0722222213817
2025-05-20 07:21:00,43.31597,0.5497689999999995,1.1119595889588325,5.23727,6.655091,28.93519999999998,1671.0722222213817
2025-05-20 07:24:00,42.30324,0.4050929999999999,0.9519286018059013,4.600689999999999,6.047457,28.356499999999983,1671.0722222213817
2025-05-20 07:27:00,31.94444,0.7523149999999994,1.165262028643119,5.295138,6.2500029999999995,25.752399999999994,1671.0722222213817
2025-05-20 07:39:00,73.95833,1.5914349999999997,1.5476277869775061,6.105322,6.018517000000001,51.21530000000001,1671.0722222213817
2025-05-20 07:42:00,93.66319,1.3888890000000007,1.5016581054594187,5.873842,6.105323,54.9769,1671.0722222213817
2025-05-20 07:45:00,100.0,1.765046,1.3890169984033243,5.584487,4.890051000000001,50.347300000000004,1671.0722222213817
2025-05-20 07:48:00,83.24653,0.4340270000000004,1.0146280941353472,4.137731,5.6713,55.5556,1671.0722222213817
2025-05-20 07:51:00,40.21991,-0.14467500000000033,,2.6909729999999996,6.221067000000001,32.117999999999995,1671.0722222213817
2025-05-20 08:00:00,66.14583,1.5625,1.4588832646983854,5.844908,5.642358,46.875,1671.0722222213817
2025-05-20 08:03:00,100.0,1.4467600000000003,1.5458249493238023,5.902777,6.105327,69.7339,1671.0722222213817
2025-05-20 08:06:00,100.0,1.5046290000000004,1.400915916825216,5.353012,5.150462999999999,66.26160000000002,1671.0722222213817
2025-05-20 08:09:00,83.7963,0.5208330000000005,1.0591423838528835,4.427084000000001,5.787038999999999,55.844899999999996,1671.0722222213817
2025-05-20 08:12:00,40.21991,-0.08680599999999927,,2.3148150000000003,6.018518,31.25,1671.0722222213817
2025-05-20 08:21:00,87.41319,2.6909719999999995,1.8944443321740079,6.915512999999999,5.497681000000001,53.24079999999998,1671.0722222213817
2025-05-20 08:24:00,100.0,2.459491,1.746240709566018,6.510422,5.237271,59.31710000000001,1671.0722222213817
2025-05-20 08:27:00,100.0,2.1122689999999995,1.5693087572944497,5.960647999999999,4.976849,60.47460000000001,1671.0722222213817
2025-05-20 08:30:00,100.0,1.3888879999999997,1.3597497781522248,5.208333,5.1504650000000005,70.6019,1671.0722222213817
2025-05-20 08:33:00,68.75,-0.05786999999999942,,2.719907,5.4398159999999995,57.87039999999999,1671.0722222213817
2025-05-20 08:36:00,45.42824,-0.11574000000000062,,1.3020839999999998,5.642360000000001,36.16899999999998,1671.0722222213817
2025-05-20 08:45:00,62.52894,1.7939810000000005,1.5985318898297216,6.221068000000001,5.844906999999999,44.56019999999998,1671.0722222213817
2025-05-20 08:48:00,100.0,1.9965270000000004,1.706914092740248,6.221068000000001,5.671301,74.36350000000002,1671.0722222213817
2025-05-20 08:51:00,100.0,1.5914349999999997,1.5179495989084062,5.64236,5.497685,76.67829999999998,1671.0722222213817
2025-05-20 08:54:00,66.14583,0.3472219999999995,0.9516069574940045,3.9641200000000003,5.642362,59.02769999999998,1671.0722222213817
2025-05-20 09:09:00,54.22454,1.5914349999999997,1.4878664854420227,5.960649,5.758104,34.722200000000015,1671.0722222213817
2025-05-20 09:12:00,54.71644,1.2152769999999995,1.3276578627205358,5.555554,5.787037,38.19439999999997,1671.0722222213817
2025-05-20 09:15:00,44.87847,0.9548610000000002,1.2214484774010395,5.2372689999999995,5.815968000000001,33.85409999999999,1671.0722222213817
2025-05-20 09:30:00,50.60764,1.4756939999999998,1.4318544968250118,5.931713,5.844909,32.696800000000025,1671.0722222213817
2025-05-20 09:33:00,58.91204,1.0995369999999998,1.3045382672649155,5.439817999999999,5.8738410000000005,39.0625,1671.0722222213817
2025-05-20 09:36:00,54.74537,0.868055,1.1934268612302248,5.092592999999999,5.815968,41.37730000000002,1671.0722222213817
2025-05-20 09:39:00,45.92014,0.8391199999999994,1.210595303395202,5.092592999999999,5.931713,35.011600000000016,1671.0722222213817
2025-05-20 09:42:00,40.21991,0.8391199999999994,1.1754260607181541,5.179392999999999,5.931713,32.407399999999996,1671.0722222213817
2025-05-20 09:54:00,58.36227,4.166666,1.6138838962497315,6.626157999999999,2.8645820000000004,40.509299999999996,1671.0722222213817
2025-05-20 09:57:00,100.0,2.6909729999999996,1.8176259542714766,6.568287999999999,5.034725,69.4444,1671.0722222213817
2025-05-20 10:00:00,93.66319,1.6493059999999993,1.388871377211558,5.353007999999999,4.861112,70.3125,1671.0722222213817
2025-05-20 10:03:00,45.8912,-0.08680500000000002,,2.0833329999999997,5.208333,36.45839999999998,1671.0722222213817
2025-05-20 10:12:00,30.84491,2.0254630000000002,1.3462824698237537,6.394673,5.208329999999999,20.54389999999998,1671.0722222213817
2025-05-20 10:15:00,34.49074,1.3599539999999992,1.3599530000216589,6.1631979999999995,6.163194,23.148200000000003,1671.0722222213817
2025-05-20 10:18:00,63.04977,1.5914349999999997,1.4878664854420227,5.9317079999999995,5.729163,41.66669999999999,1671.0722222213817
2025-05-20 10:21:00,72.91667,1.3020839999999998,1.373152974382495,5.497684,5.642360000000001,48.032399999999996,1671.0722222213817
2025-05-20 10:24:00,56.30787,0.7233799999999997,1.145732429636797,4.803241,5.787034000000001,43.69209999999998,1671.0722222213817
2025-05-20 10:39:00,64.58333,2.0833329999999997,1.7292865378738935,6.684028,6.018515000000001,43.11340000000001,1671.0722222213817
2025-05-20 10:42:00,94.18403,1.765046,1.6617171554139198,6.278938,6.076392,59.31710000000001,1671.0722222213817
2025-05-20 10:45:00,100.0,1.1863419999999998,1.3257586349747723,5.208333,5.497681,59.89579999999998,1671.0722222213817
2025-05-20 10:48:00,55.2662,0.02893499999999971,0.5922997714258599,3.2986109999999993,5.989588,44.849500000000006,1671.0722222213817
2025-05-20 11:00:00,35.50347,1.3020829999999997,1.5993088395002173,6.163198,6.799765,29.22460000000001,1671.0722222213817
2025-05-20 11:03:00,83.24653,1.8807869999999998,1.7925836039256224,6.597218,6.423610999999999,61.05329999999998,1671.0722222213817
2025-05-20 11:06:00,100.0,1.4178240000000004,1.4889917458985333,5.671297,5.815973,69.1551,1671.0722222213817
2025-05-20 11:09:00,85.3588,0.46296300000000024,1.0209561496098438,4.108797,5.555559,66.26160000000002,1671.0722222213817
2025-05-20 11:12:00,38.65741,-0.11573999999999973,,2.054398,5.931713,32.11809999999997,1671.0722222213817
2025-05-20 11:24:00,69.79167,2.256944,1.855437664320579,6.915512999999999,6.163199,52.08329999999998,1671.0722222213817
2025-05-20 11:27:00,96.26736,1.7071759999999996,1.7216034770986173,6.365743,6.394677000000001,67.99770000000001,1671.0722222213817
2025-05-20 11:30:00,100.0,1.8229160000000002,1.5640987685411707,5.844907999999999,5.353012,67.99770000000001,1671.0722222213817
2025-05-20 11:33:00,100.0,1.5625,1.3498404762590992,5.2951369999999995,4.890047,66.55090000000001,1671.0722222213817
2025-05-20 11:36:00,64.58333,0.02893499999999971,0.567279777225929,3.1539349999999997,5.700232,50.92590000000001,1671.0722222213817
2025-05-20 11:45:00,46.93287,1.765046,1.5537127427720077,6.365738,5.960652,31.539300000000026,1671.0722222213817
2025-05-20 11:48:00,98.81366,2.3148150000000003,1.7952648128742226,6.423608000000001,5.4687529999999995,65.97219999999999,1671.0722222213817
2025-05-20 11:51:00,100.0,1.6493059999999993,1.6055129040812552,6.105328,6.018522000000001,68.5764,1671.0722222213817
2025-05-20 11:54:00,100.0,1.7939809999999996,1.4692794192406382,5.555558,4.947917,66.84030000000001,1671.0722222213817
2025-05-20 11:57:00,78.58796,0.4340269999999995,0.986649322448771,3.993055,5.4398159999999995,59.89580000000001,1671.0722222213817
2025-05-20 12:09:00,77.5463,2.2858789999999996,1.7656261220761371,6.626153,5.671294,57.29170000000002,1671.0722222213817
2025-05-20 12:12:00,80.15046,0.8391200000000003,1.485909833187834,5.844907999999999,7.407408,64.52539999999999,1671.0722222213817
2025-05-20 12:15:00,100.0,2.6909720000000004,1.7979648853572254,6.3657379999999995,4.803235999999999,68.86580000000001,1671.0722222213817
2025-05-20 12:18:00,100.0,2.5752319999999997,1.6538282033182465,6.105323,4.513890999999999,69.1551,1671.0722222213817
2025-05-20 12:21:00,69.76273,0.28935200000000005,0.9416103297106435,3.8773139999999993,5.7870360000000005,57.00229999999999,1671.0722222213817
2025-05-20 12:30:00,34.49074,1.880788,1.4727430121243306,6.365742999999999,5.613424999999999,23.7269,1671.0722222213817
2025-05-20 12:33:00,58.91204,1.9097229999999996,1.6193184621761914,6.365738,5.815975,41.66669999999999,1671.0722222213817
2025-05-20 12:36:00,100.0,2.2280100000000003,1.8427172914411618,6.655093,5.931713,65.39349999999999,1671.0722222213817
2025-05-20 12:39:00,100.0,2.0254630000000002,1.620303064845655,5.9895830000000005,5.23727,66.26159999999999,1671.0722222213817
2025-05-20 12:42:00,100.0,1.7939819999999997,1.4858973940508535,5.642358,5.063656,67.41899999999998,1671.0722222213817
2025-05-20 12:45:00,96.20949,1.0416670000000003,1.2331434903839473,4.774306,5.179396,67.41889999999998,1671.0722222213817
2025-05-20 12:48:00,49.04514,-0.11574099999999987,,2.34375,5.7580979999999995,38.7731,1671.0722222213817
2025-05-20 12:57:00,40.19097,1.6493060000000002,1.4844814070228205,6.250003,5.931716999999999,26.62039999999999,1671.0722222213817
2025-05-20 13:00:00,67.1875,1.5914349999999997,1.5179444361949468,5.989588,5.844903,48.321799999999996,1671.0722222213817
2025-05-20 13:03:00,95.19676,1.6493059999999993,1.575857136867132,5.931718,5.787032,64.23610000000002,1671.0722222213817
2025-05-20 13:06:00,100.0,1.1284720000000004,1.4604247343102854,5.497687999999999,6.2210659999999995,69.155,1671.0722222213817
2025-05-20 13:09:00,86.86343,0.7233799999999997,1.2112979247733808,4.74537,5.902778,65.10409999999999,1671.0722222213817
2025-05-20 13:12:00,48.00347,0.0,0.17993330017047168,3.298611,5.960653,39.3518,1671.0722222213817
2025-05-20 13:24:00,43.31597,1.8807870000000007,1.6857205596918319,6.712962000000001,6.336804999999999,28.356499999999983,1671.0722222213817
2025-05-20 13:27:00,85.3588,1.765047,1.822302031688868,6.684033,6.799766,63.94669999999999,1671.0722222213817
2025-05-20 13:30:00,100.0,1.4178240000000004,1.5168448198492825,5.8738470000000005,6.0763929999999995,66.55089999999998,1671.0722222213817
2025-05-20 13:33:00,100.0,1.070602,1.3010913131341773,5.092587999999999,5.584485999999999,63.65729999999999,1671.0722222213817
2025-05-20 13:36:00,70.8044,0.2025459999999999,0.8966187299866524,3.7905099999999994,6.018521999999999,57.00230000000002,1671.0722222213817
2025-05-20 13:48:00,93.08449,2.430555,1.9477553273426467,7.146992000000001,6.2499970000000005,62.5,1671.0722222213817
2025-05-20 13:51:00,90.01736,1.0127310000000005,1.5638732220311862,5.960647000000001,7.233795999999999,65.39359999999999,1671.0722222213817
2025-05-20 13:54:00,100.0,1.7071750000000003,1.5733782938477228,5.9027769999999995,5.642362,67.70840000000001,1671.0722222213817
2025-05-20 13:57:00,100.0,1.5335649999999994,1.429903433904428,5.526617999999999,5.324073,65.97219999999999,1671.0722222213817
2025-05-20 14:00:00,86.37153,0.6076389999999998,1.1165286081318624,4.427083,5.671299,64.2361,1671.0722222213817
2025-05-20 14:03:00,41.26157,-0.02893499999999971,,3.3854169999999995,6.278938,32.696799999999996,1671.0722222213817
2025-05-20 14:09:00,54.71644,1.880788,1.6224309585060588,6.278932999999999,5.7870349999999995,36.74770000000001,1671.0722222213817
2025-05-20 14:12:00,100.0,2.170139,1.7336067499613572,6.394677999999999,5.5844890000000005,65.39349999999999,1671.0722222213817
2025-05-20 14:15:00,100.0,1.9386579999999993,1.5318330318325704,5.844908,5.09259,64.2362,1671.0722222213817
2025-05-20 14:18:00,100.0,1.5335650000000003,1.414668378485917,5.353008,5.121523,65.10419999999999,1671.0722222213817
2025-05-20 14:21:00,81.71296,0.49189799999999995,1.0258613560050136,4.02199,5.38194,62.5,1671.0722222213817
2025-05-20 14:24:00,30.35301,-0.14467600000000047,,2.170139,6.134264,24.884299999999996,1671.0722222213817
2025-05-20 14:33:00,85.82176,2.2280100000000003,1.7755257719715414,6.4236130000000005,5.584493,63.3681,1671.0722222213817
2025-05-20 14:36:00,99.82639,1.6203709999999996,1.6491372826121846,6.250003,6.307872,64.81480000000002,1671.0722222213817
2025-05-20 14:39:00,100.0,2.054398,1.5632477221608667,5.8159730000000005,4.918984999999999,62.2106,1671.0722222213817
2025-05-20 14:42:00,100.0,1.7939819999999997,1.4692798568886376,5.497688,4.890046,64.81479999999999,1671.0722222213817
2025-05-20 14:45:00,81.71296,0.5497680000000003,1.1020708220330702,4.4270830000000005,5.815969999999999,62.7894,1671.0722222213817
2025-05-20 14:48:00,40.7118,0.05787000000000031,0.6970137566921434,3.530093,6.221067999999999,31.8288,1671.0722222213817
2025-05-20 14:57:00,46.93287,1.5335640000000001,1.4749361707088968,5.960647000000001,5.8449029999999995,31.828699999999998,1671.0722222213817
2025-05-20 15:00:00,69.76273,1.359954,1.4029104303921636,5.613423,5.700228999999999,52.08330000000001,1671.0722222213817
2025-05-20 15:03:00,74.97106,1.0416669999999995,1.2971911066380437,5.150468,5.700231,57.29170000000002,1671.0722222213817
2025-05-20 15:06:00,100.0,2.6620369999999998,1.7471580104656157,6.1631979999999995,4.571761,68.5764,1671.0722222213817
2025-05-20 15:09:00,100.0,2.4884269999999997,1.5596809044781355,5.844908,4.253470999999999,66.26149999999998,1671.0722222213817
2025-05-20 15:12:00,60.9375,0.14467599999999958,0.8033562038627343,3.3854159999999993,5.642361999999999,49.189899999999994,1671.0722222213817
2025-05-20 15:24:00,81.71296,2.6041669999999995,1.9690959835414321,7.031248,5.873841,61.6319,1671.0722222213817
2025-05-20 15:27:00,100.0,1.8229170000000003,1.5960810811950628,5.989582,5.555555,69.7338,1671.0722222213817
2025-05-20 15:30:00,100.0,1.8807870000000007,1.5238913696175476,5.700232,5.034724999999999,66.26160000000002,1671.0722222213817
2025-05-20 15:33:00,100.0,1.851852,1.4775325699048751,5.5844879999999995,4.890046,63.657399999999996,1671.0722222213817
2025-05-20 15:36:00,80.15046,0.5208329999999997,1.0093909010537971,4.079860999999999,5.29514,61.342600000000004,1671.0722222213817
2025-05-20 15:48:00,53.7037,1.7071759999999996,1.5886293353288075,6.221063,5.989587,35.87959999999998,1671.0722222213817
2025-05-20 15:51:00,100.0,2.170139,1.7840751736367138,6.365737,5.642358,66.84029999999998,1671.0722222213817
2025-05-20 15:54:00,100.0,1.8229169999999995,1.6276014314077196,6.105328,5.729171,69.7338,1671.0722222213817
2025-05-20 15:57:00,100.0,1.7939809999999996,1.5187109913217123,5.613428,5.092597,68.86580000000001,1671.0722222213817
2025-05-20 16:00:00,87.38426,0.7523140000000001,1.119965533075538,4.398148000000001,5.237264,65.39359999999999,1671.0722222213817
2025-05-20 16:03:00,33.96991,-0.14467600000000047,,1.967593,5.931714,28.93519999999998,1671.0722222213817
2025-05-20 16:09:00,30.35301,2.083334,1.388142777281775,6.481483,5.266199,20.543900000000008,1671.0722222213817
2025-05-20 16:12:00,47.4537,1.6782399999999997,1.529005656432135,6.221067000000001,5.931717000000001,32.69670000000002,1671.0722222213817
2025-05-20 16:15:00,80.15046,1.7939819999999997,1.5985323528130337,5.9895830000000005,5.613421,61.342599999999976,1671.0722222213817
2025-05-20 16:18:00,100.0,1.765046,1.6006332068932554,5.9027769999999995,5.584491000000001,74.94210000000001,1671.0722222213817
2025-05-20 16:21:00,96.70139,1.1284720000000004,1.2810335679054117,4.890042000000001,5.20833,76.3889,1671.0722222213817
2025-05-20 16:24:00,56.27894,-0.02893599999999985,,2.546296,6.047453,47.7431,1671.0722222213817
2025-05-20 16:36:00,64.5544,2.228009,1.7925084647461964,6.655088000000001,5.8449089999999995,46.87499999999997,1671.0722222213817
2025-05-20 16:39:00,77.5463,1.3888889999999998,1.556049199634221,5.9027780000000005,6.249999000000001,57.58099999999999,1671.0722222213817
2025-05-20 16:42:00,76.50463,0.8969899999999997,1.2707069995390234,4.918982,5.758102999999999,60.474500000000006,1671.0722222213817
2025-05-20 16:45:00,38.10764,0.05787099999999956,0.6348087702526671,3.501158,5.8738470000000005,31.249900000000025,1671.0722222213817
2025-05-20 16:57:00,35.50347,1.3888889999999998,1.556049199634221,6.0763869999999995,6.423608,28.93520000000001,1671.0722222213817
2025-05-20 17:00:00,72.3669,1.7939819999999997,1.7354739046100138,6.568283,6.452551000000001,54.9768,1671.0722222213817
2025-05-20 17:03:00,96.23843,1.6203699999999994,1.6347983077189525,6.047452999999999,6.0763929999999995,71.75919999999999,1671.0722222213817
2025-05-20 17:06:00,69.21296,0.28935200000000005,0.8921870122212372,3.5590279999999996,5.295141999999999,59.89580000000001,1671.0722222213817
2025-05-20 17:21:00,59.92477,1.5914350000000006,1.6202012248764055,6.452542000000001,6.510417,40.79860000000002,1671.0722222213817
2025-05-20 17:24:00,65.1331,1.0416660000000002,1.4321136776878263,5.9027769999999995,6.770830999999999,44.849500000000006,1671.0722222213817
2025-05-20 17:27:00,59.375,0.8101849999999997,1.1919941258528688,4.976848,5.8449029999999995,44.27090000000001,1671.0722222213817
2025-05-20 17:54:00,37.61574,1.1284720000000004,1.4850032817486152,6.278937999999999,7.060185999999999,23.4375,1671.0722222213817
2025-05-20 17:57:00,36.57407,0.8680559999999993,1.2639459767955843,5.642358,6.539352000000001,26.33099999999999,1671.0722222213817
2025-05-20 18:27:00,31.39468,1.3888889999999998,1.417628636052859,6.336806999999999,6.394678000000001,21.412000000000035,1671.0722222213817
2025-05-21 06:21:00,43.37384,0.5208330000000005,1.2397234299857915,5.49768,7.407406999999999,30.671300000000002,1671.0722222213817
2025-05-21 06:24:00,51.67824,0.8680560000000002,1.6722461967207123,7.002311000000001,8.998845,35.87959999999998,1671.1222222213817
2025-05-21 06:27:00,36.60301,0.2025459999999999,1.116463651881209,5.4398159999999995,8.564820000000001,28.93519999999998,1671.1722222213816
2025-05-21 06:30:00,34.49074,0.5497689999999995,1.2088172138464879,5.671301,7.378472,26.90979999999999,1671.2222222213816
2025-05-21 06:33:00,32.43634,0.6365739999999995,1.220251571808837,5.787041,7.233797000000001,24.01619999999997,1671.2722222213815
2025-05-21 06:36:00,35.56134,0.7233800000000006,1.2646261323181283,5.815976,7.118056,26.331000000000017,1671.3222222213815
2025-05-21 06:39:00,36.60301,0.6076389999999998,1.2175568307494378,5.671296000000001,7.2048570000000005,25.173599999999993,1671.3722222213814
2025-05-21 06:42:00,33.99884,0.5497689999999995,1.170498381285999,5.381940999999999,6.973382000000001,24.884299999999996,1671.4222222213814
2025-05-21 06:45:00,32.98611,0.6365739999999995,1.0959188209487434,5.324071,6.4236070000000005,25.46290000000002,1671.4722222213813
2025-05-21 06:48:00,32.43634,0.6076389999999998,1.053825262363019,4.976855999999999,6.047457,24.594899999999996,1671.5222222213813
2025-05-21 07:21:00,53.21181,1.3888889999999998,1.6092870291001895,6.510416,6.973377000000001,39.930499999999995,1671.5222222213813
2025-05-21 07:24:00,71.35417,0.8969909999999999,1.462951483475158,5.815969999999999,7.1469890000000005,54.9769,1671.5222222213813
2025-05-21 07:27:00,85.3588,0.6076389999999998,1.2666694578865354,4.918984,6.597225000000001,74.65280000000001,1671.5222222213813
2025-05-21 07:30:00,100.0,2.3726849999999997,1.8717073851798818,6.597218,5.6712929999999995,88.83090000000001,1671.5222222213813
2025-05-21 07:33:00,100.0,2.9803239999999995,1.7123794775610737,6.307868,4.195604,85.64810000000003,1671.5222222213813
2025-05-21 07:36:00,93.14236,1.3020839999999998,1.7237997641875173,6.481483,7.4074089999999995,68.287,1671.5222222213813
2025-05-21 07:39:00,100.0,1.3888889999999998,1.4176286360528523,5.613427000000001,5.671298,59.89589999999998,1671.5222222213813
2025-05-21 07:42:00,100.0,1.1284720000000004,1.2943337889936113,5.150462000000001,5.49769,57.58100000000002,1671.5222222213813
2025-05-21 07:45:00,63.0787,0.0,0.18903562323570924,3.1828710000000004,5.989582,45.717600000000004,1671.5222222213813
2025-05-21 07:57:00,85.90856,2.2858799999999997,1.76562654292036,6.655088999999999,5.700229,51.50460000000001,1671.5222222213813
2025-05-21 08:00:00,100.0,2.0833340000000007,1.7127126829528496,6.568287,5.873842999999999,53.530100000000004,1671.5222222213813
2025-05-21 08:03:00,100.0,1.967593,1.4917084892276522,5.873842000000001,5.005789,48.90039999999999,1671.5222222213813
2025-05-21 08:06:00,100.0,1.3020839999999998,1.3020829999794339,5.150462,5.150458,54.6875,1671.5222222213813
2025-05-21 08:09:00,81.71296,0.34722200000000036,0.9689439318772675,4.0509260000000005,5.787039999999999,48.900499999999994,1671.5222222213813
2025-05-21 08:12:00,38.62847,-0.08680599999999927,,2.3148150000000003,6.134257999999999,29.513900000000007,1671.5222222213813
2025-05-21 08:21:00,75.4919,2.546296,1.8734200076908325,7.031247,5.815971,55.5556,1671.5222222213813
2025-05-21 08:24:00,100.0,1.7071760000000005,1.5269899488426968,5.989587,5.642360999999999,67.9976,1671.5222222213813
2025-05-21 08:27:00,100.0,1.5914349999999997,1.280360138721777,5.0636600000000005,4.484955,64.2361,1671.5222222213813
2025-05-21 08:30:00,79.1088,0.4050919999999998,0.9703566742759181,4.021991000000001,5.526625,57.29169999999999,1671.5222222213813
2025-05-21 08:42:00,52.1412,1.4467590000000001,1.4322417733558497,5.931716,5.902777,34.722200000000015,1671.5222222213813
2025-05-21 08:45:00,79.1088,1.5914349999999997,1.4878612506136872,5.8738470000000005,5.671292000000001,59.317200000000014,1671.5222222213813
2025-05-21 08:48:00,87.93403,1.0127319999999997,1.3175934016618973,5.121533,5.787040999999999,67.41890000000001,1671.5222222213813
2025-05-21 08:51:00,69.76273,0.4050929999999999,0.9886449106080434,4.1666669999999995,5.72917,57.87039999999999,1671.5222222213813
2025-05-21 09:03:00,63.5706,1.7939810000000005,1.5985318898297216,6.221068000000001,5.844906999999999,43.98140000000001,1671.5222222213813
2025-05-21 09:06:00,85.3588,1.7071760000000005,1.5733787673668083,5.960649,5.700232999999999,67.99770000000001,1671.5222222213813
2025-05-21 09:09:00,94.15509,1.3310180000000003,1.4021112640215891,5.381944,5.526616,71.75919999999999,1671.5222222213813
2025-05-21 09:12:00,52.66204,0.14467600000000047,0.7757967175760457,3.5879630000000002,5.729163,41.08800000000002,1671.5222222213813
2025-05-21 09:21:00,78.03819,2.0833330000000005,1.6105053624515961,5.989584,5.121530999999999,62.5,1671.5222222213813
2025-05-21 09:24:00,100.0,1.7071759999999996,1.4955013684485994,5.700228,5.295142,73.78469999999999,1671.5222222213813
2025-05-21 09:27:00,77.5463,0.4050919999999998,0.9519241963913009,3.906249,5.353006,66.55090000000001,1671.5222222213813
2025-05-21 09:42:00,60.9375,1.765046,1.5378340545421678,6.192133,5.758096999999999,43.11340000000001,1671.5222222213813
2025-05-21 09:45:00,84.80903,1.8229170000000003,1.5960810811950628,6.047454000000001,5.613427000000001,65.97220000000002,1671.5222222213813
2025-05-21 09:48:00,100.0,1.8229170000000003,1.564099220000691,5.902774,5.410877,72.62729999999999,1671.5222222213813
2025-05-21 09:51:00,87.41319,0.8680560000000002,1.1814570890126974,4.716436000000001,5.410878,70.0232,1671.5222222213813
2025-05-21 09:54:00,32.8993,-0.14467600000000047,,1.8807869999999998,5.787039,27.488400000000013,1671.5222222213813
2025-05-21 10:06:00,49.53704,1.5625,1.4739923805188901,5.9895830000000005,5.8159730000000005,32.11800000000002,1671.5222222213813
