Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-21 10:09:00,63.54167,1.2152779999999996,1.3548090720199009,5.439817999999999,5.72917,44.27090000000001,1671.5222222213813
2025-05-21 10:12:00,55.23727,0.8101849999999997,1.1688517264081788,5.005786,5.815973,41.37730000000002,1671.5222222213813
2025-05-21 10:15:00,34.49074,0.46296299999999935,0.9922717849579475,4.6296289999999996,5.989580000000001,28.067099999999982,1671.5222222213813
2025-05-21 10:27:00,42.2743,1.5624989999999999,1.4283359850526256,6.047458,5.787039,30.09269999999998,1671.5222222213813
2025-05-21 10:30:00,63.04977,1.4467590000000001,1.4322468071963594,5.7580979999999995,5.729169,45.428199999999975,1671.5222222213813
2025-05-21 10:33:00,79.62963,1.5625,1.5479859135259126,5.815973,5.787032999999999,61.053199999999975,1671.5222222213813
2025-05-21 10:36:00,100.0,1.9965280000000005,1.6579214186340252,6.2789340000000005,5.6423559999999995,67.99770000000001,1671.5222222213813
2025-05-21 10:39:00,100.0,1.9675920000000007,1.5613456822232683,5.873844000000001,5.121532,67.99769999999998,1671.5222222213813
2025-05-21 10:42:00,97.25116,1.2152780000000005,1.3412790289861973,5.121524000000001,5.381946,71.4699,1671.5222222213813
2025-05-21 10:45:00,58.8831,0.08680500000000002,0.7156778060017863,3.298611,5.700233,49.18980000000002,1671.5222222213813
2025-05-21 10:54:00,45.3993,1.8807869999999998,1.6063209877199844,6.568288,6.047451,28.93519999999998,1671.5222222213813
2025-05-21 10:57:00,100.0,2.6909720000000004,1.9868796322633924,7.089118,5.815976,59.60650000000001,1671.5222222213813
2025-05-21 11:00:00,100.0,2.0254630000000002,1.4976458325816073,5.671292,4.716439,62.2107,1671.5222222213813
2025-05-21 11:03:00,100.0,1.9675920000000007,1.4738836127269228,5.497688,4.600696,62.5,1671.5222222213813
2025-05-21 11:06:00,100.0,1.9965270000000004,1.4309282014747993,5.49768,4.484953,58.449100000000016,1671.5222222213813
2025-05-21 11:09:00,100.0,1.6493060000000002,1.288025843234163,5.121525000000001,4.4560189999999995,57.87039999999999,1671.5222222213813
2025-05-21 11:12:00,100.0,1.244212,1.2442120000070414,4.8900440000000005,4.890041999999999,61.342600000000004,1671.5222222213813
2025-05-21 11:15:00,92.59259,0.31828699999999976,0.8881989784431722,3.8773150000000003,5.468753,57.87039999999999,1671.5222222213813
2025-05-21 11:18:00,49.0162,-0.08680599999999927,,2.6909720000000004,6.278938,38.4838,1671.5222222213813
2025-05-21 11:24:00,31.88657,1.244212,1.3703002300859985,5.960647000000001,6.221064999999999,22.5694,1671.5222222213813
2025-05-21 11:27:00,71.32523,1.7071760000000005,1.5269899488426981,6.047457,5.7002310000000005,47.742999999999995,1671.5222222213813
2025-05-21 11:30:00,100.0,2.4884259999999996,1.8134229415571699,6.655093,5.439817,59.606600000000014,1671.5222222213813
2025-05-21 11:33:00,100.0,2.054398,1.5808466133108912,6.047453,5.1793949999999995,60.47459999999998,1671.5222222213813
2025-05-21 11:36:00,100.0,1.9097220000000004,1.4850029261340918,5.642358,4.8611059999999995,55.844899999999996,1671.5222222213813
2025-05-21 11:39:00,72.3669,0.34722200000000036,0.9253681853820775,3.90625,5.497681999999999,50.63650000000001,1671.5222222213813
2025-05-21 11:51:00,79.1088,2.256944,1.7183658444544203,6.510413,5.526618999999999,51.215299999999985,1671.5222222213813
2025-05-21 11:54:00,100.0,2.4594899999999997,1.8378747740285262,6.741897000000001,5.613427,60.76389999999998,1671.5222222213813
2025-05-21 11:57:00,100.0,2.1122689999999995,1.5693087572944497,5.9895879999999995,5.005789,62.5,1671.5222222213813
2025-05-21 12:00:00,100.0,1.6782409999999999,1.4017310879857,5.439817999999999,4.918977,60.76390000000001,1671.5222222213813
2025-05-21 12:03:00,74.94213,0.26041700000000034,0.8523383346812244,3.6747690000000004,5.410875999999999,57.00230000000002,1671.5222222213813
2025-05-21 12:15:00,72.3669,2.0833330000000005,1.696014421877699,6.423608,5.700235,53.240700000000004,1671.5222222213813
2025-05-21 12:18:00,85.85069,1.070602,1.5677239323532974,5.815974000000001,6.944442,66.55099999999999,1671.5222222213813
2025-05-21 12:21:00,100.0,1.9097220000000004,1.5532774672562217,5.700234,5.034722,68.28709999999998,1671.5222222213813
2025-05-21 12:24:00,91.03009,0.9259260000000005,1.1919558504408734,4.716436000000001,5.295138000000001,66.84029999999998,1671.5222222213813
2025-05-21 12:36:00,42.79514,1.7071750000000003,1.5269948862236908,6.365738,6.018522999999999,28.06710000000001,1671.5222222213813
2025-05-21 12:39:00,72.88773,1.7939809999999996,1.5985318898297227,6.047458,5.671297000000001,54.9769,1671.5222222213813
2025-05-21 12:42:00,100.0,1.6782409999999999,1.5596395250469943,5.7580979999999995,5.526617000000001,73.20599999999999,1671.5222222213813
2025-05-21 12:45:00,100.0,1.5624989999999999,1.4283359850526256,5.439818,5.179399,72.62730000000002,1671.5222222213813
2025-05-21 12:48:00,68.72106,0.2314809999999996,0.8817179533917908,3.6458329999999997,5.642361999999999,60.18519999999998,1671.5222222213813
2025-05-21 13:00:00,68.72106,2.0254630000000002,1.9073819781592125,7.146988,6.915505,49.47920000000002,1671.5222222213813
2025-05-21 13:03:00,83.3044,1.475695,1.6700631073339858,6.394674,6.7997689999999995,63.0787,1671.5222222213813
2025-05-21 13:06:00,81.71296,1.070602,1.3766505529859898,5.439814,6.105322,63.65729999999999,1671.5222222213813
2025-05-21 13:09:00,58.33333,0.46296300000000024,1.0304388722508202,4.340278,5.815970999999999,48.32170000000002,1671.5222222213813
2025-05-21 13:21:00,54.71644,1.8807869999999998,1.6542959626354452,6.655088,6.221061,34.722200000000015,1671.5222222213813
2025-05-21 13:24:00,85.85069,1.851852,1.822763884898944,6.741898,6.684025999999999,64.2361,1671.5222222213813
2025-05-21 13:27:00,100.0,1.5335649999999994,1.6048167704827478,6.018523,6.1631979999999995,71.75919999999999,1671.5222222213813
2025-05-21 13:30:00,100.0,1.2152770000000004,1.354803872170358,5.266208000000001,5.5555509999999995,69.1551,1671.5222222213813
2025-05-21 13:33:00,64.0625,0.17361100000000018,0.8693879146514236,3.7326379999999997,6.0474570000000005,52.372600000000006,1671.5222222213813
2025-05-21 13:45:00,77.02546,2.083334,1.696009064151852,6.481483,5.758099,57.29159999999999,1671.5222222213813
2025-05-21 13:48:00,86.37153,1.0127319999999997,1.5300038127577098,5.931712999999999,7.118051,67.12959999999998,1671.5222222213813
2025-05-21 13:51:00,100.0,1.851852,1.5444745642282858,5.787037000000001,5.208335,69.7338,1671.5222222213813
2025-05-21 13:54:00,100.0,1.5914359999999999,1.4263803126841272,5.381943000000001,5.063657,70.8912,1671.5222222213813
2025-05-21 13:57:00,86.37153,0.5208329999999997,1.0093888150013426,4.021991000000001,5.237264000000001,67.12960000000001,1671.5222222213813
2025-05-21 14:00:00,38.62847,-0.14467599999999958,,1.9965270000000004,6.018523,32.696799999999996,1671.5222222213813
2025-05-21 14:06:00,33.99884,1.6203700000000003,1.5469086786263713,6.307867000000001,6.163197,23.1481,1671.5222222213813
2025-05-21 14:09:00,86.34259,2.3726849999999997,1.8019506183236114,6.684028,5.6423630000000005,63.36800000000002,1671.5222222213813
2025-05-21 14:12:00,93.05556,1.5624989999999999,1.6477814708295937,6.336808,6.510419000000001,66.55089999999998,1671.5222222213813
2025-05-21 14:15:00,100.0,2.0254630000000002,1.603237150342703,5.989588,5.208334999999999,70.6018,1671.5222222213813
2025-05-21 14:18:00,100.0,1.851852,1.5112885101009783,5.642358000000001,5.0057860000000005,69.7338,1671.5222222213813
2025-05-21 14:21:00,96.20949,1.0416669999999995,1.2461077157050553,4.832177,5.266201,68.28710000000001,1671.5222222213813
2025-05-21 14:24:00,51.62037,-0.08680500000000002,,2.748843,5.787032999999999,41.37729999999999,1671.5222222213813
2025-05-21 14:33:00,51.0706,1.9386579999999993,1.6322480571501619,6.539348,5.96065,33.56479999999999,1671.5222222213813
2025-05-21 14:36:00,100.0,2.430556,1.8963163537806467,6.799772999999999,5.815977,63.657400000000024,1671.5222222213813
2025-05-21 14:39:00,100.0,2.025462,1.6540161790992787,6.163196999999999,5.468755,65.39349999999999,1671.5222222213813
2025-05-21 14:42:00,100.0,1.8807869999999998,1.5238913696175467,5.671297,5.00579,66.26150000000001,1671.5222222213813
2025-05-21 14:45:00,100.0,1.3020839999999998,1.316500000547274,5.092593,5.121529000000001,66.55090000000001,1671.5222222213813
2025-05-21 14:48:00,62.5,0.02893599999999985,0.5672830534823513,3.211806,5.758097,52.08340000000001,1671.5222222213813
2025-05-21 15:00:00,67.1875,1.7939819999999997,1.582806726404092,6.192132999999999,5.787040999999999,48.61109999999999,1671.5222222213813
2025-05-21 15:03:00,93.60532,1.6493059999999993,1.7486243729782227,6.249998,6.452542000000001,67.12969999999999,1671.5222222213813
2025-05-21 15:06:00,100.0,1.765047,1.5057320613578526,5.6423630000000005,5.150466,68.5763,1671.5222222213813
2025-05-21 15:09:00,96.23843,1.1574080000000002,1.2421917117331336,4.890047,5.063655,67.12959999999998,1671.5222222213813
2025-05-21 15:12:00,46.93287,-0.08680500000000002,,2.6909729999999996,5.873842999999999,37.037000000000006,1671.5222222213813
2025-05-21 15:21:00,33.96991,1.0995369999999998,1.40614361619737,5.815968,6.4814810000000005,25.75230000000002,1671.5222222213813
2025-05-21 15:24:00,70.77546,1.851852,1.6409820511043698,6.221068,5.815975999999999,49.76859999999999,1671.5222222213813
2025-05-21 15:27:00,97.80093,1.6493059999999993,1.6923379844724304,6.278938,6.365742000000001,67.70830000000001,1671.5222222213813
2025-05-21 15:30:00,100.0,2.054398,1.6327417153282855,6.047452999999999,5.266205,68.8657,1671.5222222213813
2025-05-21 15:33:00,100.0,1.938657,1.5658587918818345,5.815968,5.121531,67.99769999999998,1671.5222222213813
2025-05-21 15:36:00,97.25116,1.1574079999999993,1.2696330471639796,4.918982,5.15046,70.3125,1671.5222222213813
2025-05-21 15:39:00,56.25,-0.02893499999999971,,2.8067130000000002,5.700227999999999,45.13889999999998,1671.5222222213813
2025-05-21 15:48:00,48.49537,1.880788,1.6224309585060588,6.481483,5.989585,31.539299999999997,1671.5222222213813
2025-05-21 15:51:00,100.0,2.1122689999999995,1.9025433050465619,6.857638,6.452548999999999,70.0231,1671.5222222213813
2025-05-21 15:54:00,100.0,1.7361110000000002,1.6327430705985622,6.047458,5.844906999999999,71.1806,1671.5222222213813
2025-05-21 15:57:00,100.0,1.851851,1.5608629593731362,5.815973,5.266202,72.338,1671.5222222213813
2025-05-21 16:00:00,100.0,1.4178239999999995,1.3739660240461902,5.179398,5.092594000000001,69.4445,1671.5222222213813
2025-05-21 16:03:00,68.72106,0.1736109999999993,0.7977491311444431,3.501158,5.526617,59.60649999999998,1671.5222222213813
2025-05-21 16:15:00,65.59606,1.9097220000000004,1.6355086123309375,6.365743999999999,5.844911999999999,50.63659999999999,1671.5222222213813
2025-05-21 16:18:00,100.0,1.9097219999999995,1.730309459935474,6.192133,5.844911000000001,72.62729999999999,1671.5222222213813
2025-05-21 16:21:00,100.0,1.6203699999999994,1.486360671588422,5.526622999999999,5.266203000000001,72.91659999999999,1671.5222222213813
2025-05-21 16:24:00,72.3669,0.46296300000000024,1.1050421151836987,4.369213,6.076390999999999,62.5,1671.5222222213813
2025-05-21 16:36:00,34.4618,1.4178239999999995,1.5168448198492825,6.510413,6.712959,24.594899999999996,1671.5222222213813
2025-05-21 16:39:00,100.0,2.8645829999999997,2.0571071968207613,7.118053,5.6713000000000005,74.07400000000001,1671.5222222213813
2025-05-21 16:42:00,100.0,2.6909719999999995,1.778116409358987,6.394672999999999,4.803241000000001,76.0995,1671.5222222213813
2025-05-21 16:48:00,32.40741,-0.11573999999999973,,1.8807869999999998,5.4976840000000005,29.513900000000035,1671.5222222213813
2025-05-21 17:00:00,59.89583,1.5914359999999999,1.5328357275954592,6.076393,5.960647000000001,43.692200000000014,1671.5222222213813
2025-05-21 17:03:00,83.24653,1.5046289999999996,1.4755063708430358,5.584488,5.526619,64.81479999999999,1671.5222222213813
2025-05-21 17:06:00,78.58796,0.7233789999999996,1.2540499567772638,4.918982,6.192133999999999,64.2361,1671.5222222213813
2025-05-21 17:09:00,71.875,1.1574080000000002,1.4145290778837603,5.526624,6.076385999999999,54.3981,1671.5222222213813
2025-05-21 17:12:00,59.375,0.7233790000000004,1.1787421035256322,4.890046,5.960648999999999,47.1643,1671.5222222213813
2025-05-21 17:27:00,84.80903,2.6620369999999998,2.010880881623007,7.031248000000001,5.844911000000001,69.7338,1671.5222222213813
2025-05-21 17:30:00,100.0,1.9097220000000004,1.9241557328087568,6.6840269999999995,6.712965,88.25239999999997,1671.5722222213813
2025-05-21 17:33:00,100.0,1.7361110000000002,1.7505366606347952,6.221067000000001,6.249995999999999,86.51619999999997,1671.6222222213812
2025-05-21 17:36:00,100.0,1.5335649999999994,1.6327499968126225,5.815968,6.018523,88.54169999999999,1671.6722222213812
2025-05-21 17:39:00,100.0,1.3310179999999994,1.551001179512213,5.526622999999999,5.989585000000001,86.5162,1671.7222222213811
2025-05-21 17:42:00,100.0,1.3020829999999997,1.455431627339267,5.410877999999999,5.729165000000001,87.095,1671.772222221381
2025-05-21 17:45:00,95.68866,1.0127309999999996,1.3420904247829086,5.063653,5.7870420000000005,87.96290000000002,1671.822222221381
2025-05-21 17:48:00,78.58796,0.6076389999999998,1.2076300236899633,4.658564999999999,6.163194,74.07410000000002,1671.872222221381
2025-05-21 17:51:00,49.0162,0.3761570000000001,1.0323565849286789,4.456018,6.278935999999999,40.21999999999997,1671.922222221381
2025-05-21 17:54:00,35.56134,0.7523149999999994,1.1875710986293708,5.150463,6.1631979999999995,29.80329999999998,1671.972222221381
2025-05-21 17:57:00,44.38657,0.9837959999999999,1.3245355192963186,5.584493,6.336807,35.01159999999999,1672.0222222213808
2025-05-21 18:00:00,72.3669,1.5914339999999996,1.5476272961960076,5.815973,5.729169000000001,58.15980000000002,1672.0722222213808
2025-05-21 18:03:00,71.875,1.0127309999999996,1.3420862140257996,5.179398,5.902777,63.657400000000024,1672.1222222213808
2025-05-21 18:06:00,47.4537,0.43402799999999964,1.033102978586257,4.4270830000000005,6.01852,38.7732,1672.1722222213807
2025-05-21 18:30:00,33.99884,0.9548610000000002,1.365916964236158,5.844907999999999,6.770837,27.199099999999987,1672.1722222213807
2025-05-21 18:33:00,31.94444,1.0127309999999996,1.3663363705670546,5.902773,6.684031999999999,24.884299999999996,1672.1722222213807
2025-05-22 06:21:00,37.15278,0.3761570000000001,1.0840290430169328,5.121525999999999,7.118059,28.06710000000001,1672.1722222213807
2025-05-22 06:27:00,30.87384,0.6655089999999992,1.3330436724326375,6.278935999999999,7.957177,21.990800000000007,1672.1722222213807
2025-05-22 06:30:00,35.04051,0.8101849999999997,1.3909346444299924,6.163195999999999,7.552081,23.726799999999997,1672.1722222213807
2025-05-22 06:33:00,35.04051,0.7233799999999997,1.3783674586623604,6.192131999999999,7.812501999999999,25.173599999999993,1672.1722222213807
2025-05-22 06:36:00,35.04051,0.7523149999999994,1.296144572662895,5.931711999999999,7.233797000000001,23.1481,1672.1722222213807
2025-05-22 06:39:00,37.64468,0.8101859999999999,1.315377301753988,5.902782,7.089116000000001,24.884199999999993,1672.1722222213807
2025-05-22 06:42:00,36.60301,0.7523149999999994,1.2096698698514117,5.642362,6.712967000000001,26.62039999999999,1672.1722222213807
2025-05-22 06:48:00,31.39468,0.7233789999999996,1.0782098578212924,5.034725999999999,5.844907000000001,22.858800000000002,1672.1722222213807
2025-05-22 07:18:00,54.74537,1.475695,1.4901166787803626,6.018516000000001,6.047451,36.74769999999998,1672.1722222213807
2025-05-22 07:21:00,66.17477,0.9259259999999996,1.4384747416011485,5.960651,7.1469949999999995,46.2963,1672.2222222213807
2025-05-22 07:24:00,70.86227,0.78125,1.262534396840863,5.381940999999999,6.510420999999999,46.875,1672.2722222213806
2025-05-22 07:27:00,82.29167,0.9837959999999999,1.3002574461681768,5.237271,5.9317150000000005,50.6365,1672.3222222213806
2025-05-22 07:30:00,100.0,1.070602,1.3138567059487882,5.237271,5.7580990000000005,52.372709999999984,1672.3722222213805
2025-05-22 07:33:00,100.0,2.8645829999999997,1.781017487668972,6.510420999999999,4.658568000000001,53.53020000000001,1672.4222222213805
2025-05-22 07:36:00,100.0,3.153936,2.152112133296156,7.581021,5.815975,65.10410000000002,1672.4722222213804
2025-05-22 07:39:00,100.0,3.240740999999999,1.9593574303283372,7.089116,4.918985000000001,55.555499999999995,1672.5222222213804
2025-05-22 07:42:00,100.0,3.90625,2.0453241914331617,7.349541,4.340280999999999,59.31710000000001,1672.5722222213803
2025-05-22 07:45:00,100.0,4.021991,2.056986756795622,7.407411,4.25347,58.15969999999999,1672.6222222213803
2025-05-22 07:48:00,100.0,3.1828709999999996,2.0022383989668713,6.944446,4.918985000000001,81.30789999999999,1672.6722222213803
2025-05-22 07:51:00,100.0,1.273149,1.6203054933474241,6.018516000000001,6.770836999999999,72.91659999999999,1672.7222222213802
2025-05-22 07:54:00,100.0,1.5914350000000006,1.5914334999796567,6.047455,6.04745,62.7894,1672.7722222213802
2025-05-22 07:57:00,100.0,1.5914359999999999,1.457353227758566,5.642360999999999,5.381945,59.31710000000001,1672.8222222213801
2025-05-22 08:00:00,100.0,0.868055,1.1081443402539664,4.5138940000000005,5.034719000000001,59.31709999999998,1672.87222222138
2025-05-22 08:03:00,88.45486,0.11574099999999987,0.7472308362476835,3.2407399999999997,5.497687999999999,54.9769,1672.92222222138
2025-05-22 08:06:00,54.71644,-0.11574099999999987,,2.083334,6.047452,38.483799999999974,1672.97222222138
2025-05-22 08:15:00,61.97917,1.8807869999999998,1.6063265749234177,6.278931,5.7581039999999994,41.95599999999999,1672.97222222138
2025-05-22 08:18:00,100.0,1.9675920000000007,1.5952593951773095,6.04745,5.353007999999999,62.5,1672.97222222138
2025-05-22 08:21:00,100.0,1.9386580000000002,1.5826528419371464,5.960647,5.295139000000001,63.657399999999996,1672.97222222138
2025-05-22 08:24:00,100.0,2.054398,1.453994581788794,5.613422999999999,4.542825,57.58109999999999,1672.97222222138
2025-05-22 08:27:00,65.65394,0.08680500000000002,0.6909945893426936,3.298611,5.584492,51.21530000000001,1672.97222222138
2025-05-22 08:39:00,62.5,1.5625,1.4739923805188901,5.960647,5.787037,40.50919999999999,1672.97222222138
2025-05-22 08:42:00,100.0,1.8229169999999995,1.498618583162082,5.729172,5.121525000000001,56.712999999999994,1672.97222222138
2025-05-22 08:45:00,100.0,1.7939809999999996,1.4013103390963328,5.439816,4.716435,55.844899999999996,1672.97222222138
2025-05-22 08:48:00,86.9213,0.6655099999999994,1.1165478349765865,4.51389,5.584488,57.870300000000015,1672.97222222138
2025-05-22 08:51:00,36.05324,-0.02893499999999971,,3.327546000000001,6.307869,28.935100000000006,1672.97222222138
2025-05-22 09:00:00,35.50347,1.6203700000000003,1.5765676877158046,6.394679,6.307868999999999,26.620400000000018,1672.97222222138
2025-05-22 09:03:00,63.54167,1.649305,1.5458225550294462,5.960648000000001,5.758103,47.4537,1672.97222222138
2025-05-22 09:06:00,72.3669,1.1863420000000007,1.339188909117581,5.324078,5.642366,55.2662,1672.97222222138
2025-05-22 09:09:00,52.66204,0.6655100000000003,1.1165482071609052,4.774305,5.8449040000000005,41.66669999999999,1672.97222222138
2025-05-22 09:24:00,50.60764,1.649305,1.499985195539732,6.018514,5.729169000000001,33.27539999999999,1672.97222222138
2025-05-22 09:27:00,62.5,1.186343,1.3257638286806568,5.381943000000001,5.6713000000000005,44.84949999999998,1672.97222222138
2025-05-22 09:30:00,55.2662,0.6944439999999998,1.158527393127546,4.803241000000001,5.902773,42.53469999999999,1672.97222222138
2025-05-22 09:33:00,38.10764,0.43402799999999964,0.9772484992797003,4.484955,5.902775000000001,30.671400000000006,1672.97222222138
2025-05-22 09:45:00,43.86574,1.5914359999999999,1.472662999112341,6.0763940000000005,5.844908,27.777799999999985,1672.97222222138
2025-05-22 09:48:00,56.30787,1.4467590000000001,1.4611777646894573,5.758104,5.787035,37.037000000000006,1672.97222222138
2025-05-22 09:51:00,51.64931,0.9259260000000005,1.265018127742204,5.208334,5.960648,37.32640000000001,1672.97222222138
2025-05-22 09:54:00,41.26157,0.8969900000000006,1.1869619731761891,5.179398000000001,5.815968,33.27540000000002,1672.97222222138
2025-05-22 09:57:00,38.65741,1.0127309999999996,1.2168731397419443,5.353012999999999,5.7870420000000005,28.935100000000034,1672.97222222138
2025-05-22 10:00:00,32.95718,0.8101849999999997,1.157185638608977,5.150468,5.931712999999999,28.645899999999983,1672.97222222138
2025-05-22 10:03:00,31.39468,0.8969909999999999,1.174735479793939,5.266203,5.873842000000001,24.016199999999998,1672.97222222138
2025-05-22 10:09:00,33.99884,0.9837959999999999,1.2258281047093742,5.468747,5.989581,24.3056,1672.97222222138
2025-05-22 10:12:00,37.64468,1.0416670000000003,1.271799797921544,5.526623,6.018515999999999,25.75230000000002,1672.97222222138
2025-05-22 10:15:00,41.78241,0.9548609999999993,1.2461658296766245,5.497688,6.134257,28.64579999999998,1672.97222222138
2025-05-22 10:18:00,51.12847,1.157407,1.3101121020182989,5.555558,5.8738410000000005,34.43290000000002,1672.97222222138
2025-05-22 10:21:00,44.38657,0.8969900000000006,1.2470954219548165,5.410878,6.192128,33.275499999999994,1672.97222222138
2025-05-22 10:24:00,42.30324,0.9259259999999996,1.2530047842689267,5.208338,5.931712000000001,31.828699999999998,1672.97222222138
2025-05-22 10:45:00,46.44097,1.5624989999999999,1.4436635857784184,5.989588,5.758099,31.539300000000026,1672.97222222138
2025-05-22 10:48:00,62.52894,1.3888879999999997,1.4176281291790562,5.671293,5.729165,42.824100000000016,1672.97222222138
2025-05-22 10:51:00,56.30787,0.868055,1.228958378904773,5.063653,5.873837999999999,42.53480000000002,1672.97222222138
2025-05-22 10:54:00,38.65741,0.578703,1.0638486975292047,4.745369999999999,5.93171,31.539299999999997,1672.97222222138
2025-05-22 11:06:00,37.61574,1.5335649999999994,1.474936657882475,6.0763929999999995,5.960648000000001,24.884299999999996,1672.97222222138
2025-05-22 11:09:00,59.92477,1.3888889999999998,1.4033057961249276,5.671298,5.700228999999999,41.95609999999999,1672.97222222138
2025-05-22 11:12:00,61.48727,0.9548609999999993,1.2461700768001465,5.121528,5.758107000000001,46.296299999999974,1672.97222222138
2025-05-22 11:15:00,42.2743,0.49189799999999995,1.0452543632816111,4.542824,5.960649999999999,33.56479999999999,1672.97222222138
2025-05-22 11:24:00,33.44907,1.4467590000000001,1.4611777646894573,6.192132000000001,6.221063000000001,22.569500000000005,1672.97222222138
2025-05-22 11:27:00,71.875,1.765046,1.6313762944348174,6.192127,5.931711000000001,56.13429999999997,1672.97222222138
2025-05-22 11:30:00,79.62963,1.2442129999999993,1.4894863408525836,5.729163,6.250000000000001,65.10419999999999,1672.97222222138
2025-05-22 11:33:00,68.75,0.7233799999999997,1.178741286251531,4.716436,5.787034000000001,57.29169999999999,1672.97222222138
2025-05-22 11:51:00,71.875,1.765046,1.7505391414090417,6.626158,6.597222,54.68750000000003,1672.97222222138
2025-05-22 11:54:00,78.58796,1.2152779999999996,1.4858953686424212,5.642358000000001,6.2210600000000005,61.9213,1672.97222222138
2025-05-22 11:57:00,68.20023,0.5497689999999995,1.0721649336503853,4.369212999999999,5.6712940000000005,54.6875,1672.97222222138
2025-05-22 12:12:00,42.79514,1.5914339999999996,1.591437999964348,6.741892999999999,6.741899,28.64579999999998,1672.97222222138
2025-05-22 12:15:00,73.40856,1.359954,1.6706744165171346,6.4236130000000005,7.089118999999999,56.42360000000002,1672.97222222138
2025-05-22 12:18:00,91.55093,1.4467590000000001,1.5179466602045102,5.787038,5.931709000000001,69.44439999999997,1672.97222222138
2025-05-22 12:21:00,52.66204,-0.02893599999999985,,2.719907,5.381944000000001,41.66669999999996,1672.97222222138
2025-05-22 12:36:00,46.93287,1.3888889999999998,1.4176286360528523,5.844908,5.902779,32.1181,1672.97222222138
2025-05-22 12:39:00,59.89583,1.1574080000000002,1.3101172636273397,5.381943000000001,5.700235,44.27079999999998,1673.02222222138
2025-05-22 12:42:00,53.15394,0.7523140000000001,1.1427276039710734,4.9479169999999995,5.8449029999999995,40.50920000000002,1673.07222222138
2025-05-22 12:45:00,48.00347,0.868055,1.228958378904773,5.208338,6.018522999999999,35.87959999999998,1673.1222222213798
2025-05-22 12:48:00,44.3287,0.9837959999999999,1.26335722871207,5.353008,5.9606520000000005,34.722200000000015,1673.1722222213798
2025-05-22 12:51:00,50.60764,1.2442130000000002,1.3973210013037471,5.613428,5.931715,34.72229999999999,1673.2222222213798
2025-05-22 12:54:00,61.48727,1.1574079999999993,1.3366801488604751,5.410878,5.78704,44.560100000000034,1673.2722222213797
2025-05-22 12:57:00,63.0787,0.9548609999999993,1.2706096224191026,5.150468,5.844907000000001,46.007000000000005,1673.3222222213797
2025-05-22 13:00:00,54.22454,0.78125,1.1958115417515485,4.976848,5.931718,43.402799999999985,1673.3722222213796
2025-05-22 13:03:00,47.9456,0.7233790000000004,1.1457344307154758,4.918977000000001,5.902778,37.03710000000001,1673.4222222213796
2025-05-22 13:06:00,40.21991,0.7523140000000001,1.154022778808595,5.063657,5.9895830000000005,32.11809999999997,1673.4722222213795
2025-05-22 13:09:00,42.79514,1.0416660000000002,1.258993903178959,5.439817000000001,5.902780999999999,31.53940000000003,1673.5222222213795
2025-05-22 13:12:00,48.00347,1.0127310000000005,1.2678118436717571,5.381946999999999,5.931715999999999,31.828699999999998,1673.5722222213794
2025-05-22 13:15:00,52.66204,1.070602,1.2882472993810263,5.468753,5.931711,36.16900000000001,1673.6222222213794
2025-05-22 13:18:00,56.8287,1.0416669999999995,1.2971954692016519,5.353007999999999,5.902781,40.798700000000025,1673.6722222213793
2025-05-22 13:21:00,58.36227,0.9548609999999993,1.2584231263191477,5.2083379999999995,5.873847,42.24539999999999,1673.7222222213793
2025-05-22 13:24:00,51.64931,0.78125,1.1617250015146827,5.063658,5.931718,36.74770000000001,1673.7722222213793
2025-05-22 13:27:00,42.82407,0.5787040000000001,1.0535171202302587,4.774306,5.9317079999999995,31.828600000000023,1673.8222222213792
2025-05-22 13:30:00,30.38194,0.6655090000000001,1.105754930658945,4.9479169999999995,5.989588,25.17360000000002,1673.8722222213792
2025-05-22 13:33:00,32.95718,1.0416669999999995,1.2589944705418366,5.497688,5.9606509999999995,22.858799999999974,1673.9222222213791
2025-05-22 13:36:00,46.93287,1.3310189999999995,1.388086369737821,5.815968,5.931709,32.407400000000024,1673.972222221379
2025-05-22 13:39:00,63.5706,1.244212,1.3973204610754695,5.468747,5.7870349999999995,43.402799999999985,1674.022222221379
2025-05-22 13:42:00,71.875,1.0127319999999997,1.2803634704011386,5.092592000000001,5.6713,55.555499999999995,1674.072222221379
2025-05-22 13:45:00,76.53356,0.9259260000000005,1.2888552606043493,5.0057920000000005,5.815976,58.73840000000001,1674.122222221379
2025-05-22 13:48:00,72.3669,0.7233790000000004,1.1787436138737764,4.8321760000000005,5.902783,57.29169999999999,1674.172222221379
2025-05-22 13:51:00,64.0625,0.6655090000000001,1.137984835828956,4.716435000000001,5.844903,48.032399999999996,1674.2222222213788
2025-05-22 13:54:00,47.48264,0.5497680000000003,1.092143324984476,4.7453710000000004,6.1053239999999995,39.06250000000003,1674.2722222213788
2025-05-22 13:57:00,47.48264,0.6655090000000001,1.137985942072069,4.861111999999999,5.9895830000000005,35.590299999999985,1674.3222222213788
2025-05-22 14:00:00,43.31597,0.7233799999999997,1.1567886119083162,4.976852,5.989582,33.27550000000002,1674.3722222213787
2025-05-22 14:03:00,46.99074,1.0127310000000005,1.2678118436717571,5.353012,5.902780999999999,32.98609999999999,1674.4222222213787
2025-05-22 14:06:00,54.25347,1.0127310000000005,1.3052472594802702,5.353012,5.989580999999999,37.61580000000001,1674.4722222213786
2025-05-22 14:09:00,59.43287,0.9548610000000002,1.2461700768001471,5.2083319999999995,5.844911,41.95599999999999,1674.5222222213786
2025-05-22 14:12:00,61.48727,0.9259260000000005,1.253004784268927,5.121532,5.844906,44.27080000000001,1674.5722222213785
2025-05-22 14:15:00,59.43287,0.7523150000000003,1.1540234443092887,4.918982000000001,5.844906999999999,44.84960000000001,1674.6222222213785
2025-05-22 14:18:00,54.25347,0.78125,1.1958076442936174,4.976852999999999,5.931712999999999,39.93060000000003,1674.6722222213784
2025-05-22 14:21:00,45.92014,0.7233799999999997,1.1567886119083162,4.976852999999999,5.989583,36.16900000000001,1674.7222222213784
2025-05-22 14:24:00,40.7118,0.8391200000000003,1.2105953033952017,5.0925970000000005,5.931716999999999,31.25,1674.7722222213783
2025-05-22 14:27:00,40.21991,0.8969899999999997,1.2112120057869162,5.208336999999999,5.902777,28.93519999999998,1674.8222222213783
2025-05-22 14:30:00,45.42824,1.1284729999999996,1.3075471328784616,5.468753,5.84491,31.539299999999997,1674.8722222213783
2025-05-22 14:33:00,51.12847,1.0995369999999998,1.3045382672649155,5.439817999999999,5.8738410000000005,31.8288,1674.9222222213782
2025-05-22 14:36:00,41.78241,0.7523149999999994,1.1764415582077568,5.063658,6.047453000000001,32.407399999999996,1674.9722222213782
2025-05-22 14:39:00,42.2743,1.070602,1.2623371788458908,5.353007999999999,5.758105999999999,29.22459999999998,1675.0222222213781
2025-05-22 14:42:00,44.87847,1.0127319999999997,1.2551891100974661,5.266207999999999,5.7870360000000005,32.407399999999996,1675.072222221378
2025-05-22 14:45:00,36.05324,0.78125,1.173141658346741,5.150468,6.047457999999999,28.35650000000001,1675.122222221378
2025-05-22 14:48:00,47.48264,1.2442130000000002,1.3566675607007124,5.5844879999999995,5.815974999999999,33.27539999999999,1675.172222221378
2025-05-22 14:51:00,51.64931,1.070602,1.3138567059487876,5.497688,6.018515999999999,35.879699999999985,1675.222222221378
2025-05-22 14:54:00,56.30787,1.070602,1.275331457685725,5.353007999999999,5.787036,37.905099999999976,1675.272222221378
2025-05-22 14:57:00,55.81597,0.9259259999999996,1.2409316753757207,5.2083379999999995,5.902781999999999,40.219900000000024,1675.3222222213778
2025-05-22 15:00:00,52.69097,0.8391209999999996,1.210595942068858,4.976852999999999,5.815972,39.3519,1675.3722222213778
2025-05-22 15:03:00,42.82407,0.694445,1.1368293951632509,4.832177000000001,5.873838,32.11799999999997,1675.4222222213778
2025-05-22 15:06:00,31.39468,0.6655090000000001,1.0949060698569142,4.976852000000001,5.989583,25.46289999999999,1675.4722222213777
2025-05-22 15:09:00,30.35301,0.8101849999999997,1.1454611132486365,5.237272,5.989587,24.016200000000026,1675.5222222213777
2025-05-22 15:12:00,40.21991,1.1284729999999996,1.3206794661547814,5.526623,5.93171,28.06710000000004,1675.5722222213776
2025-05-22 15:15:00,44.38657,1.1284720000000004,1.3337375210839846,5.5844879999999995,6.018515999999999,32.407399999999996,1675.6222222213776
2025-05-22 15:18:00,57.34954,1.3310179999999994,1.4160516667437866,5.671293,5.844905,39.93050000000002,1675.6722222213775
2025-05-22 15:21:00,59.43287,1.1284719999999995,1.3206789108602928,5.353012999999999,5.758101000000001,41.95609999999999,1675.7222222213775
2025-05-22 15:24:00,56.30787,0.9837959999999999,1.2880209055465774,5.208338,5.873842000000001,40.50919999999999,1675.7722222213774
2025-05-22 15:27:00,52.1412,0.868055,1.228958378904773,5.1215280000000005,5.931712999999999,39.6412,1675.8222222213774
2025-05-22 15:30:00,43.8368,0.868055,1.2406805311743963,5.179392999999999,6.018518,33.85419999999996,1675.8722222213773
2025-05-22 15:33:00,39.67014,0.8969899999999997,1.2232386202746544,5.2951429999999995,6.018522999999999,31.539300000000026,1675.9222222213773
2025-05-22 15:36:00,67.15856,3.3854170000000003,1.5303858369592223,6.192128,3.327541,50.34729999999999,1675.9722222213773
2025-05-22 15:39:00,100.0,1.7071760000000005,1.5886240833657077,5.758102000000001,5.526616000000001,74.36340000000001,1676.0222222213772
2025-05-22 15:42:00,100.0,1.273149,1.2875662908540169,4.890041999999999,4.918982999999999,75.23150000000001,1676.0722222213772
2025-05-22 15:45:00,66.14583,0.02893499999999971,0.5723018465041383,2.922453,5.497687000000001,57.58109999999999,1676.1222222213771
2025-05-22 15:48:00,40.7118,-0.17361100000000018,,1.186343,5.266198999999999,33.275499999999965,1676.172222221377
2025-05-22 15:57:00,61.97917,1.9675919999999998,1.6938523697010615,6.365743,5.844911,47.74309999999997,1676.172222221377
2025-05-22 16:00:00,100.0,1.7361110000000002,1.7361115000421867,6.278937999999999,6.278936999999999,75.81020000000001,1676.172222221377
2025-05-22 16:03:00,100.0,1.7361109999999993,1.5087054964575861,5.642363,5.208332,72.33790000000002,1676.172222221377
2025-05-22 16:06:00,88.94676,0.78125,1.1387070496796814,4.484953000000001,5.295138,66.84020000000001,1676.172222221377
2025-05-22 16:09:00,34.49074,-0.14467600000000047,,1.7071759999999996,5.873839,29.803200000000032,1676.172222221377
2025-05-22 16:18:00,38.62847,1.9965280000000005,1.5908317882150302,6.481484000000001,5.729165999999999,25.75230000000002,1676.172222221377
2025-05-22 16:21:00,57.84144,1.4467600000000003,1.4176291429265333,5.700227,5.642357,40.219899999999996,1676.172222221377
2025-05-22 16:24:00,63.04977,0.9259260000000005,1.228788766996955,5.034727,5.7002310000000005,43.402799999999985,1676.172222221377
2025-05-22 16:27:00,48.49537,0.5497680000000003,1.082173356907943,4.716435,6.047448999999999,36.74770000000001,1676.172222221377
2025-05-22 16:30:00,30.35301,0.5497689999999995,1.0621124424960275,4.832177000000001,6.105324,26.620299999999986,1676.172222221377
2025-05-22 16:36:00,60.4456,1.446758,1.3880859111528823,5.353007000000001,5.2372689999999995,47.1644,1676.172222221377
2025-05-22 16:39:00,73.9294,1.1863419999999998,1.3257586349747723,5.208336999999999,5.497685,58.15979999999999,1676.172222221377
2025-05-22 16:42:00,51.62037,0.28935200000000005,0.9087690564589425,3.90625,5.70023,41.66670000000002,1676.172222221377
2025-05-22 16:57:00,56.8287,2.0254630000000002,1.7199166107033785,6.568283,5.989579999999999,39.0625,1676.172222221377
2025-05-22 17:00:00,78.6169,1.5046299999999997,1.63137819212924,6.134258,6.394678000000001,55.844899999999996,1676.172222221377
2025-05-22 17:03:00,83.24653,1.0995369999999998,1.3174903093930423,5.179398,5.642361,58.159700000000015,1676.172222221377
2025-05-22 17:06:00,37.09491,0.0289350000000006,0.5572085691327792,3.4432860000000005,5.931713,29.513900000000007,1676.172222221377
2025-05-22 17:24:00,51.09954,1.4756939999999998,1.5608940769235093,6.336803000000001,6.510419000000001,34.14359999999999,1676.172222221377
2025-05-22 17:27:00,54.22454,0.9548609999999993,1.3659169642361566,5.671298,6.597227,40.509299999999996,1676.172222221377
2025-05-22 17:30:00,52.66204,0.8391200000000003,1.2105953033952017,5.1215280000000005,5.960647999999999,37.03709999999998,1676.172222221377
2025-05-22 21:24:00,45.8912,1.6203699999999994,3.7613212315780045,0.2314809999999996,5.873843000000001,28.93520000000001,1676.172222221377
2025-05-22 21:27:00,65.10417,1.3888889999999998,3.541811792584833,0.1736109999999993,6.018519,45.7175,1676.172222221377
2025-05-22 21:30:00,51.09954,0.6365739999999995,2.706999240965706,0.2025459999999999,6.770834000000001,39.0625,1676.172222221377
2025-05-23 07:36:00,68.2581,1.7939819999999997,1.7354687915834452,6.9444479999999995,6.828706,49.18980000000002,1676.172222221377
2025-05-23 07:39:00,80.70023,1.273148,1.4926833399168797,5.9027769999999995,6.365739,52.37269999999998,1676.172222221377
2025-05-23 07:42:00,96.23843,1.3310180000000003,1.3880858555462194,5.642357,5.7580990000000005,52.9513,1676.172222221377
2025-05-23 07:45:00,92.59259,0.6944440000000007,1.1259028576274155,4.571759,5.584488,67.41899999999998,1676.172222221377
2025-05-23 07:48:00,52.1412,-0.02893599999999985,,2.922453,5.902783,40.219899999999996,1676.172222221377
2025-05-23 08:00:00,100.0,1.7361110000000002,1.677576109600837,6.365746000000001,6.250005,59.60650000000001,1676.172222221377
2025-05-23 08:03:00,100.0,1.6203700000000003,1.5319267798794687,5.873842000000001,5.700232,61.342600000000004,1676.172222221377
2025-05-23 08:06:00,100.0,1.3888890000000007,1.374369721600784,5.295142,5.266202999999999,58.73840000000001,1676.172222221377
2025-05-23 08:09:00,85.85069,0.43402799999999964,0.9866508391882177,4.137732000000001,5.584494,49.7685,1676.172222221377
2025-05-23 08:12:00,39.67014,-0.11573999999999973,,2.951389,6.336803,28.35650000000001,1676.172222221377
2025-05-23 08:21:00,77.5463,2.5752309999999996,1.8109396112643084,6.857638000000001,5.497687000000001,51.21530000000001,1676.172222221377
2025-05-23 08:24:00,97.25116,1.5914349999999997,1.7183607137823613,6.481477000000001,6.741902,62.5,1676.172222221377
2025-05-23 08:27:00,100.0,2.0254629999999993,1.5334912547678479,5.700235999999999,4.803243,67.41899999999998,1676.172222221377
2025-05-23 08:30:00,100.0,1.8229170000000003,1.4819174893044342,5.671292,5.034724999999999,69.7338,1676.172222221377
2025-05-23 08:33:00,96.23843,1.070602,1.2492558232852504,4.861112,5.237265999999999,67.70830000000001,1676.172222221377
2025-05-23 08:36:00,49.53704,-0.05787000000000031,,2.748843,5.758098,39.0625,1676.172222221377
2025-05-23 08:45:00,30.84491,0.8680560000000002,1.2523403230769905,5.468755000000001,6.336809000000001,22.569500000000005,1676.172222221377
2025-05-23 08:48:00,80.15046,2.0254630000000002,1.6372299201192617,6.221062,5.497688999999999,56.71289999999999,1676.172222221377
2025-05-23 08:51:00,100.0,1.9097229999999996,1.635509063225501,6.105321,5.584488,70.8913,1676.172222221377
2025-05-23 08:54:00,100.0,1.649305,1.4212654428421392,5.410882000000001,4.976857000000001,75.52090000000001,1676.172222221377
2025-05-23 08:57:00,77.5463,0.5208339999999998,1.0591425083251824,4.340278,5.70023,68.57639999999998,1676.172222221377
2025-05-23 09:09:00,45.8912,1.8229160000000002,1.5640987685411696,6.336808,5.844911999999999,30.67130000000003,1676.172222221377
2025-05-23 09:12:00,68.72106,1.9097220000000004,1.602999841535384,6.307869,5.729167,50.925899999999984,1676.172222221377
2025-05-23 09:15:00,100.0,2.054398,1.7164813929959173,6.250004,5.6134260000000005,70.8912,1676.172222221377
2025-05-23 09:18:00,100.0,1.7361110000000002,1.4765304349395478,5.555554000000001,5.0636529999999995,68.86580000000001,1676.172222221377
2025-05-23 09:21:00,66.66667,0.2604160000000002,0.8927046236851092,3.7326390000000007,5.613423,54.3981,1676.172222221377
2025-05-23 09:33:00,39.69907,1.4467599999999994,,6.221067999999999,6.221068000000001,24.884299999999996,1676.172222221377
2025-05-23 09:36:00,78.58796,1.6782399999999997,1.5135221398047674,5.8738470000000005,5.555557,56.42360000000002,1676.172222221377
2025-05-23 09:39:00,100.0,2.170139,1.6993178188079616,6.278938,5.410879,64.81480000000002,1676.172222221377
2025-05-23 09:42:00,100.0,1.8807860000000005,1.4899464655629568,5.642358,4.918982,63.0787,1676.172222221377
2025-05-23 09:45:00,75.9838,0.4340280000000005,1.0238837201181876,4.079862,5.642366,60.76390000000001,1676.172222221377
2025-05-23 09:57:00,40.21991,1.5335649999999994,1.4600340397699518,6.1631979999999995,6.018523,26.04169999999999,1676.172222221377
2025-05-23 10:00:00,67.1875,1.4756939999999998,1.446570121159662,5.787033,5.729169000000001,49.47909999999999,1676.172222221377
2025-05-23 10:03:00,75.4919,1.0995369999999998,1.2915134463902056,5.237268,5.642360999999999,55.266200000000026,1676.172222221377
2025-05-23 10:06:00,61.48727,0.7233789999999996,1.1567871652275095,4.774305,5.787034,47.4538,1676.172222221377
2025-05-23 10:09:00,42.82407,0.5208329999999997,1.0393709445255659,4.687499,5.989585000000001,33.275499999999994,1676.172222221377
2025-05-23 10:18:00,30.35301,1.1574079999999993,1.2967088780601441,5.787037999999999,6.076390000000001,21.12270000000001,1676.172222221377
2025-05-23 10:21:00,51.62037,1.475695,1.4318549868723385,5.873837999999999,5.787032999999999,34.143399999999986,1676.172222221377
2025-05-23 10:24:00,65.10417,1.273148,1.3581060451845253,5.497682999999999,5.671295000000001,47.1644,1676.172222221377
2025-05-23 10:27:00,60.38773,0.78125,1.173141658346741,4.947913000000001,5.8449029999999995,47.4537,1676.172222221377
2025-05-23 10:30:00,48.49537,0.6076389999999998,1.0749190455402655,4.687501,5.815974000000001,38.4837,1676.172222221377
2025-05-23 10:45:00,46.99074,1.4467589999999992,1.4029130033889268,5.902773,5.815974,31.25,1676.172222221377
2025-05-23 10:48:00,56.27894,1.2442129999999993,1.329128365696702,5.526622999999999,5.70023,37.037000000000006,1676.172222221377
2025-05-23 10:51:00,48.00347,0.8391199999999994,1.187213957539507,5.179392999999999,5.960653000000001,37.32640000000001,1676.172222221377
2025-05-23 10:54:00,38.65741,0.8101849999999997,1.1454611132486365,5.063653,5.815968000000001,30.3819,1676.172222221377
2025-05-23 11:09:00,46.93287,1.3310189999999995,1.345433658207474,5.758102999999999,5.787034000000001,31.25,1676.172222221377
2025-05-23 11:12:00,55.2662,1.0127319999999997,1.2297263273893597,5.266202000000001,5.729170000000001,37.037000000000006,1676.172222221377
2025-05-23 11:15:00,52.1412,0.7233790000000004,1.156791739098789,4.890042000000001,5.902783,38.1944,1676.172222221377
2025-05-23 11:18:00,36.05324,0.6655090000000001,1.1165463837897525,4.918982000000001,5.989579,29.224500000000006,1676.172222221377
2025-05-23 11:30:00,35.56134,1.1863419999999998,1.3122481225021227,5.7291669999999995,5.989585000000001,23.148200000000003,1676.172222221377
2025-05-23 11:33:00,53.7037,1.3599539999999992,1.3743722322209175,5.700227999999999,5.729164,35.59020000000001,1676.172222221377
2025-05-23 11:36:00,59.43287,1.2152779999999996,1.3412743374634442,5.439818,5.70023,41.955899999999986,1676.172222221377
2025-05-23 11:39:00,50.05787,0.78125,1.1845015501507739,5.005786,5.9317079999999995,37.32640000000001,1676.172222221377
2025-05-23 11:42:00,32.95718,0.5787040000000001,1.0535189096431303,4.890047,6.047453999999999,25.75229999999999,1676.172222221377
2025-05-23 11:54:00,36.60301,1.1284720000000004,1.2810335679054117,5.642362,5.960649999999999,24.884299999999996,1676.172222221377
2025-05-23 11:57:00,52.66204,1.1574080000000002,1.2696349309612196,5.4687470000000005,5.700229,35.300899999999984,1676.172222221377
2025-05-23 12:00:00,51.64931,0.9259259999999996,1.204303149316064,5.179403,5.787037,36.45830000000001,1676.172222221377
2025-05-23 12:03:00,41.72454,0.7233799999999997,1.1457351106813967,5.063657999999999,6.047458000000001,32.407399999999996,1676.172222221377
2025-05-23 12:06:00,31.39468,0.868055,1.1694164509244407,5.237268,5.902773,26.331000000000017,1676.172222221377
2025-05-23 12:18:00,35.56134,1.3020830000000005,1.3591361603597472,5.815968,5.931715,24.016100000000023,1676.172222221377
2025-05-23 12:21:00,44.87847,1.2152779999999996,1.3276583930916581,5.5555579999999996,5.787039999999999,32.117999999999995,1676.172222221377
2025-05-23 12:24:00,47.48264,0.9259259999999996,1.2165826868348617,5.237272999999999,5.873847,34.72219999999999,1676.172222221377
2025-05-23 12:27:00,38.65741,0.78125,1.15024931401093,5.092587999999999,5.931718,30.3819,1676.172222221377
2025-05-23 12:30:00,35.56134,0.8680559999999993,1.1694170609616112,5.121528,5.787032,26.620400000000018,1676.172222221377
2025-05-23 12:39:00,33.99884,1.273148,1.3441876893597537,5.7291680000000005,5.8738399999999995,24.594899999999967,1676.172222221377
2025-05-23 12:42:00,40.7118,1.273148,1.3719338439496236,5.7580979999999995,5.960649999999999,26.04170000000002,1676.172222221377
2025-05-23 12:45:00,60.4456,1.3888889999999998,1.4033107619349465,5.700227999999999,5.729169,43.11340000000001,1676.172222221377
2025-05-23 12:48:00,73.40856,1.157407,1.3498388142386293,5.295142,5.700235,55.555499999999995,1676.172222221377
2025-05-23 12:51:00,69.79167,0.7233790000000004,1.1896403191428135,4.7453710000000004,5.8449029999999995,56.71300000000002,1676.172222221377
2025-05-23 12:54:00,52.1412,0.46296299999999935,1.0018714827281647,4.51389,5.902775000000001,39.0625,1676.172222221377
2025-05-23 13:06:00,44.38657,1.5625,1.4588832646983854,6.0474570000000005,5.844907,28.935100000000034,1676.172222221377
2025-05-23 13:12:00,97.25116,1.4756939999999998,1.5608892572573314,6.0474570000000005,6.221063000000001,69.4444,1676.172222221377
2025-05-23 13:15:00,100.0,1.8807869999999998,1.5069906560531292,5.700232000000001,5.005785,69.4445,1676.172222221377
2025-05-23 13:18:00,100.0,1.5625,1.3816214716197117,5.295142,4.9479120000000005,70.0232,1676.172222221377
2025-05-23 13:21:00,82.72569,0.49189799999999995,1.0548915306177828,4.282408,5.729169999999999,67.12960000000001,1676.172222221377
2025-05-23 13:24:00,36.0243,-0.11574000000000062,,1.9386579999999993,5.902778,30.092700000000008,1676.172222221377
2025-05-23 13:30:00,32.95718,1.4178249999999997,1.5029626075292035,6.047453,6.221068000000001,24.884199999999993,1676.172222221377
2025-05-23 13:33:00,79.62963,2.256944,1.7359636775044285,6.5104169999999995,5.555553,57.29169999999999,1676.172222221377
2025-05-23 13:36:00,100.0,1.7361110000000002,1.7216059855603507,6.481477000000001,6.452546,63.657399999999996,1676.172222221377
2025-05-23 13:39:00,100.0,2.0254630000000002,1.586033189224861,5.931712000000001,5.121529000000001,64.81480000000002,1676.172222221377
2025-05-23 13:42:00,100.0,1.938657,1.4972127420985333,5.671292,4.861115,66.26149999999998,1676.172222221377
2025-05-23 13:45:00,100.0,1.359953,1.286256578363194,5.063662,4.918979,66.26150000000001,1676.172222221377
2025-05-23 13:48:00,76.99653,0.17361100000000018,0.7904764844835677,3.4722220000000004,5.468746,59.31709999999998,1676.172222221377
2025-05-23 13:51:00,36.0243,-0.14467599999999958,,1.9386580000000002,6.105322999999999,30.3819,1676.172222221377
2025-05-23 13:57:00,43.51852,1.5625,1.518687604149971,6.278932000000001,6.192132000000001,29.22460000000001,1676.172222221377
2025-05-23 14:00:00,100.0,2.34375,1.9268005937570414,6.828703,6.047453,70.0232,1676.172222221377
2025-05-23 14:03:00,100.0,1.4467600000000003,1.5733759262509466,5.960653,6.221062999999999,71.1805,1676.172222221377
2025-05-23 14:06:00,100.0,2.0254629999999993,1.6202971921412992,5.9895879999999995,5.237265,69.1551,1676.172222221377
2025-05-23 14:09:00,100.0,1.851852,1.4431627592370537,5.584487,4.832174999999999,71.4699,1676.172222221377
2025-05-23 14:12:00,97.25116,1.0995369999999998,1.2519445534516156,4.890045,5.208330000000001,66.26150000000001,1676.172222221377
2025-05-23 14:15:00,56.8287,0.05787000000000031,0.6689071967985142,3.298611,5.844908,44.849500000000006,1676.172222221377
2025-05-23 14:24:00,49.0162,1.8229169999999995,1.5960810811950616,6.510418,6.076391,32.98610000000002,1676.172222221377
2025-05-23 14:27:00,100.0,2.633102,1.9631662599089166,6.973382999999999,5.758101,60.18520000000001,1676.172222221377
2025-05-23 14:30:00,100.0,2.0833330000000005,1.696014421877699,6.221062,5.497689,65.39349999999999,1676.172222221377
2025-05-23 14:33:00,100.0,2.054398,1.563241611254986,5.931717,5.034719000000001,64.81479999999999,1676.172222221377
2025-05-23 14:36:00,100.0,1.7071760000000005,1.4145271514872706,5.410882000000001,4.8611059999999995,65.97220000000002,1676.172222221377
2025-05-23 14:39:00,95.19676,0.78125,1.1387058501851417,4.600695,5.410877000000001,65.68289999999999,1676.172222221377
2025-05-23 14:42:00,57.84144,-0.05787000000000031,,2.8935179999999994,5.873842,47.1644,1676.172222221377
2025-05-23 14:51:00,67.15856,1.967593,1.6938528221627966,6.394677999999999,5.873845,46.5857,1676.172222221377
2025-05-23 14:54:00,100.0,1.9386579999999993,1.7747660105031133,6.655087999999999,6.336810000000001,65.97220000000002,1676.172222221377
2025-05-23 14:57:00,100.0,1.8229169999999995,1.5640936518948267,5.931718,5.439811,68.287,1676.172222221377
2025-05-23 15:00:00,100.0,1.9097229999999996,1.4850033488694183,5.6423630000000005,4.861110000000001,64.5255,1676.172222221377
2025-05-23 15:03:00,94.64699,1.0127310000000005,1.2297217735931132,4.774306,5.237265999999999,68.57639999999998,1676.172222221377
2025-05-23 15:06:00,55.7581,-0.08680500000000002,,2.748843,5.787037000000001,44.56020000000001,1676.172222221377
2025-05-23 15:12:00,33.96991,1.3888890000000007,1.460035942266222,5.787032,5.931713,25.462999999999994,1676.172222221377
2025-05-23 15:15:00,56.77083,1.9097229999999996,1.635509063225501,6.423608,5.902775,39.3518,1676.172222221377
2025-05-23 15:18:00,100.0,2.3726849999999997,1.9058237525679818,6.741897999999999,5.873843,62.2106,1676.172222221377
2025-05-23 15:21:00,92.04282,2.1990739999999995,1.7115819574648208,6.278938,5.381944000000001,64.81479999999999,1676.172222221377
