Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-23 15:24:00,89.43866,1.9097229999999996,1.5364347342014102,5.787037999999999,5.092594999999999,66.84030000000001,1676.172222221377
2025-05-23 15:27:00,76.44676,1.649305,1.4051349325110265,5.410877999999999,4.947913000000001,62.2107,1676.172222221377
2025-05-23 15:30:00,54.71644,1.4178249999999997,1.2986467847686676,5.179403,4.947918,43.11340000000001,1676.172222221377
2025-05-23 15:39:00,45.3993,2.4884250000000003,1.700486245202407,6.597217,5.208332,30.092600000000004,1676.172222221377
2025-05-23 15:42:00,81.7419,2.6909720000000004,1.9503527161339158,7.031248000000001,5.700235999999999,59.317200000000014,1676.172222221377
2025-05-23 15:45:00,87.87616,2.517361,1.8066312663468094,6.5104180000000005,5.237266999999999,59.60639999999998,1676.172222221377
2025-05-23 15:48:00,94.15509,2.170139,1.6644715064594295,6.076388000000001,5.150459,64.5255,1676.172222221377
2025-05-23 15:51:00,86.9213,1.8807869999999998,1.5238913696175467,5.642358000000001,4.976851000000001,67.9976,1676.172222221377
2025-05-23 15:54:00,67.1875,1.4467599999999994,1.3276541501184866,5.2083379999999995,4.976848,56.13420000000002,1676.172222221377
2025-05-23 16:06:00,53.15394,2.719907,1.768925485861242,6.626157,4.976850000000001,33.564899999999994,1676.172222221377
2025-05-23 16:09:00,80.15046,2.517361,1.8796375661655471,6.886577999999999,5.729167,60.18519999999998,1676.172222221377
2025-05-23 16:12:00,83.24653,2.141203,1.68700311910321,6.192127999999999,5.353005,61.9213,1676.172222221377
2025-05-23 16:15:00,78.03819,1.9097219999999995,1.5194464883672978,5.729163,5.005790999999999,62.7893,1676.172222221377
2025-05-23 16:18:00,54.71644,1.4467590000000001,1.2967040983697327,5.208338,4.918978999999999,46.0069,1676.172222221377
2025-05-23 16:30:00,61.45833,2.5752310000000005,1.8109396112643088,6.741897000000001,5.381946,44.560100000000034,1676.172222221377
2025-05-23 16:33:00,65.1331,2.1122680000000003,1.6916852368807336,6.423608000000001,5.642359999999999,49.47920000000002,1676.172222221377
2025-05-23 16:36:00,57.84144,1.9675919999999998,1.5268437395623176,5.873842999999999,5.063661,44.849500000000006,1676.172222221377
2025-05-23 16:39:00,41.78241,1.6782399999999997,1.3347460738904122,5.4687529999999995,4.832173,32.69669999999999,1676.172222221377
2025-05-23 16:54:00,54.71644,2.430555,1.808000702791034,6.857638000000001,5.729163000000001,38.48380000000003,1676.172222221377
2025-05-23 16:57:00,58.36227,2.141203,1.6697393455511143,6.336808,5.468755,43.40280000000001,1676.172222221377
2025-05-23 17:00:00,65.65394,2.2280099999999994,1.5792495383085028,5.873837999999999,4.716438,47.453700000000026,1676.172222221377
2025-05-23 17:03:00,57.3206,1.6782409999999999,1.2650210049531476,5.063657999999999,4.3113470000000005,46.875,1676.172222221377
2025-05-23 17:18:00,60.4456,2.748843,1.8788873969778033,6.886577999999999,5.353005,42.24540000000002,1676.172222221377
2025-05-23 17:21:00,61.48727,2.1122680000000003,1.8075064712727504,6.799767999999999,6.22107,45.717599999999976,1676.172222221377
2025-05-23 17:24:00,55.2662,1.8807869999999998,1.5737404857578086,6.163193,5.584486,41.95600000000002,1676.172222221377
2025-05-23 17:27:00,45.3993,1.765046,1.4399240391613466,5.729168,5.121532,34.43290000000002,1676.172222221377
2025-05-23 17:45:00,34.49074,1.8229160000000002,1.6276009677997367,6.481477000000001,6.105321,28.067099999999982,1676.172222221377
2025-05-23 17:48:00,41.23264,2.054398,1.666627381025096,6.655087999999999,5.93171,27.77769999999998,1676.172222221377
2025-05-23 17:51:00,33.96991,1.8807869999999998,1.5406427186390275,6.192127999999999,5.555551,25.173599999999965,1676.172222221377
2025-05-23 21:24:00,38.10764,2.6620369999999998,4.22604307169642,0.2025459999999999,3.8483810000000007,23.4375,1676.172222221377
2025-05-23 21:27:00,62.52894,2.5173609999999993,4.137344473650342,0.1736109999999993,3.9930570000000003,42.82400000000001,1676.222222221377
2025-05-23 21:30:00,83.3044,2.517361,4.148216451670008,0.2025459999999999,4.050927,64.52540000000002,1676.272222221377
2025-05-23 21:33:00,97.80093,2.430555,4.087185676907861,0.2025459999999999,4.137733,73.78479999999999,1676.322222221377
2025-05-23 21:36:00,100.0,2.3148149999999994,4.004472101892894,0.2314809999999996,4.282408,78.9931,1676.372222221377
2025-05-23 21:39:00,100.0,2.4016200000000003,4.055926891478057,0.2314809999999996,4.166668,78.9931,1676.4222222213768
2025-05-23 21:42:00,100.0,2.141203,3.8147504321420884,0.17361100000000018,4.224534,79.2824,1676.4722222213768
2025-05-23 21:45:00,100.0,2.1122680000000003,3.7306174033292447,0.17361100000000018,4.079859,78.125,1676.5222222213768
2025-05-23 21:48:00,100.0,2.1122680000000003,3.646117931744205,0.17361100000000018,3.8483790000000004,75.52079999999998,1676.5722222213767
2025-05-23 21:51:00,100.0,2.170139,3.6231010854441292,0.2025459999999999,3.645829,74.65279999999998,1676.6222222213767
2025-05-23 21:54:00,100.0,2.170139,3.5362259329897294,0.1736109999999993,3.3854189999999997,76.0995,1676.6722222213766
2025-05-23 21:57:00,100.0,1.9965279999999996,3.32807049379643,0.17361100000000018,3.3275449999999998,79.28240000000002,1676.7222222213766
2025-05-23 22:00:00,100.0,1.7939809999999996,3.0126328559801525,0.2025459999999999,3.0960650000000003,83.33330000000001,1676.7722222213765
2025-05-23 22:03:00,71.32523,1.6493060000000002,2.813264079178844,0.17361100000000018,2.951389,65.97230000000002,1676.8222222213765
2025-05-23 22:06:00,31.88657,1.7361109999999993,2.798305747932503,0.2025459999999999,2.6909730000000005,26.62039999999996,1676.8722222213764
2025-05-24 07:21:00,30.87384,5.063655999999999,,8.333336,3.125,19.675899999999984,1676.8722222213764
2025-05-24 07:24:00,40.24884,-0.08680599999999927,,4.137732000000001,7.899309999999999,31.539299999999997,1676.8722222213764
2025-05-24 07:27:00,32.95718,0.02893499999999971,0.6417083181156191,4.224536,7.204863,26.33099999999999,1676.8722222213764
2025-05-24 09:12:00,30.35301,0.7523149999999994,1.0736944616167632,5.179402,5.902777,20.254699999999985,1676.8722222213764
2025-05-24 09:42:00,30.87384,1.0127319999999997,1.3542420856308752,5.960647999999999,6.712966,22.5694,1676.8722222213764
2025-05-24 10:12:00,31.88657,1.2152780000000005,1.4858953686424217,6.394674,6.973375999999999,21.122800000000012,1676.8722222213764
2025-05-24 12:00:00,30.35301,2.546296000000001,1.4713901491804824,6.857642,5.063655999999999,19.097200000000043,1676.8722222213764
2025-05-24 12:03:00,48.5243,1.3310189999999995,1.5113064034151282,6.249998,6.6261589999999995,32.407399999999996,1676.8722222213764
2025-05-24 12:06:00,52.1412,1.070602,1.4378537216060878,5.960647999999999,6.770836,35.59030000000001,1676.8722222213764
2025-05-24 12:09:00,52.1412,1.0127309999999996,1.366332201528803,5.758103,6.539352,35.011600000000016,1676.8722222213764
2025-05-24 12:12:00,48.49537,0.9837959999999999,1.3124256483961347,5.5555579999999996,6.278932000000001,32.98609999999999,1676.8722222213764
2025-05-24 12:15:00,44.87847,1.0127319999999997,1.267812424511185,5.381944000000001,5.931712000000001,32.69669999999999,1676.8722222213764
2025-05-24 12:24:00,69.27083,1.5625,1.488989679517178,5.78704,5.642360000000001,52.66210000000001,1676.8722222213764
2025-05-24 12:27:00,76.53356,1.0416670000000003,1.2971954692016525,5.121527,5.6713000000000005,60.76390000000001,1676.8722222213764
2025-05-24 12:30:00,64.09144,0.4050920000000007,1.0781294883372168,4.311342,6.163189999999999,54.68749999999997,1676.8722222213764
2025-05-24 12:33:00,34.49074,0.14467500000000033,0.7827127927272296,4.021991000000001,6.192131999999999,26.62039999999999,1676.8722222213764
2025-05-24 12:54:00,35.50347,2.170139,1.4802763193165205,6.5682920000000005,5.353013000000001,22.569500000000005,1676.8722222213764
2025-05-24 12:57:00,51.12847,1.3020830000000005,1.4954993608280318,6.1631920000000004,6.568288999999999,34.432799999999986,1676.8722222213764
2025-05-24 13:00:00,38.65741,0.4050920000000007,1.1647886175062994,4.890042000000001,7.031249999999999,29.80329999999998,1676.8722222213764
2025-05-24 13:33:00,30.87384,0.8969909999999999,1.2112126167746315,5.5266210000000004,6.22106,21.412000000000006,1676.8722222213764
2025-05-26 22:06:00,93.66319,3.616898,,3.8773139999999993,0.23148199999999974,10.416699999999992,1676.8722222213764
2025-05-28 11:15:00,96.78819,3.530093,0.23414018834514128,4.4270819999999995,0.8969889999999996,9.259200000000021,1676.8722222213764
2025-06-02 06:39:00,35.01157,2.9803239999999995,2.1219775820342917,8.478006,6.9444420000000004,23.4375,1676.8722222213764
2025-06-02 06:51:00,31.42361,0.7233799999999997,1.1346235813360361,5.381940999999999,6.336801,20.543900000000008,1676.8722222213764
2025-06-02 06:54:00,36.05324,0.7523150000000003,1.1084962150803024,5.266201000000001,6.076386,23.4375,1676.8722222213764
2025-06-02 06:57:00,32.95718,0.43402799999999964,0.9583347951433232,4.62963,5.989588,25.46289999999999,1676.8722222213764
2025-06-02 07:21:00,56.85764,1.070602,1.4619296659274057,6.163190000000001,7.031248,38.194500000000005,1676.8722222213764
2025-06-02 07:24:00,61.5162,0.7233790000000004,1.3477933445037398,5.84491,7.378470999999999,43.402799999999985,1676.8722222213764
2025-06-02 07:27:00,45.42824,0.02893599999999985,0.5972804867254468,3.993056,6.71296,32.69669999999999,1676.8722222213764
2025-06-02 07:33:00,66.17477,0.9837949999999998,1.275722223750789,5.410884,6.047459,47.742999999999995,1676.8722222213764
2025-06-02 07:36:00,92.12963,1.4756939999999998,1.5186845461671807,6.0763929999999995,6.163199,62.5,1676.8722222213764
2025-06-02 07:39:00,100.0,1.475695,1.5886286156450908,6.1053239999999995,6.336809000000001,65.10420000000002,1676.8722222213764
2025-06-02 07:42:00,100.0,1.1284720000000004,1.2810335679054126,5.208328,5.526616000000001,63.946799999999996,1676.8722222213764
2025-06-02 07:45:00,49.04514,-0.08680500000000002,,2.6620369999999998,5.931709,40.50919999999999,1676.8722222213764
2025-06-02 07:57:00,80.15046,2.2858790000000004,1.8344454076092163,6.915512,6.076393,48.90039999999999,1676.8722222213764
2025-06-02 08:00:00,100.0,1.8807869999999998,1.5900960579620607,6.365741,5.815974000000001,49.47919999999999,1676.8722222213764
2025-06-02 08:03:00,100.0,1.2152779999999996,1.2296882747226392,5.063657999999999,5.09259,58.15969999999999,1676.8722222213764
2025-06-02 08:06:00,100.0,1.070602,1.1825685839557527,4.9189810000000005,5.150459000000001,54.9768,1676.8722222213764
2025-06-02 08:09:00,78.58796,0.0,0.18539809044845382,3.1828710000000004,5.931711,46.5856,1676.8722222213764
2025-06-02 08:12:00,46.84607,-0.14467599999999958,,2.2569440000000007,6.047456,32.1181,1676.8722222213764
2025-06-02 08:18:00,49.04514,0.3472229999999996,0.8539071572861695,4.658563,6.01852,31.25,1676.8722222213764
2025-06-02 08:21:00,100.0,2.5173609999999993,1.4386020524478904,5.758101,3.964120000000001,48.03240000000001,1676.8722222213764
2025-06-02 08:24:00,100.0,2.459491,1.5902834454818644,6.1342550000000005,4.629634,53.819500000000005,1676.8722222213764
2025-06-02 08:27:00,100.0,2.0833330000000005,1.348019052978898,5.410878,4.137735,52.95140000000001,1676.8722222213764
2025-06-02 08:30:00,100.0,1.649305,1.288019434329682,5.150466,4.484951000000001,53.530100000000004,1676.8722222213764
2025-06-02 08:33:00,62.52894,-0.11574100000000076,,2.6041669999999995,5.6423570000000005,50.925899999999984,1676.8722222213764
2025-06-02 08:36:00,42.2743,-0.17361199999999943,,1.273148,5.729169999999999,33.275499999999994,1676.8722222213764
2025-06-02 08:45:00,56.8287,1.475695,1.417035739607153,5.902777,5.787032,39.0625,1676.8722222213764
2025-06-02 08:48:00,71.90394,1.3310189999999995,1.3597502569463056,5.526623,5.584494,51.21519999999998,1676.8722222213764
2025-06-02 08:51:00,73.9294,0.7233789999999996,1.123456569689568,4.716434,5.6423570000000005,52.37270000000001,1676.8722222213764
2025-06-02 08:54:00,53.7037,0.28935200000000005,0.908768485264529,4.195602,5.98958,41.08790000000002,1676.8722222213764
2025-06-02 09:06:00,40.21991,1.5046299999999997,1.4009163935743738,6.076393,5.873843000000001,26.331099999999964,1676.8722222213764
2025-06-02 09:09:00,58.36227,1.3888889999999998,1.3743697216007833,5.787037999999999,5.7580990000000005,39.641200000000026,1676.8722222213764
2025-06-02 09:12:00,77.08333,0.578703,1.0117011271257819,4.3402780000000005,5.381945,55.844900000000024,1676.8722222213764
2025-06-02 09:15:00,61.48727,0.31828700000000065,0.956324895464881,4.0509260000000005,5.87384,49.18979999999999,1676.8722222213764
2025-06-02 09:27:00,37.61574,1.4178249999999997,1.3739665136807464,6.047453,5.960648000000001,23.4375,1676.8722222213764
2025-06-02 09:30:00,57.34954,1.3888889999999998,1.3743697216007833,5.7291669999999995,5.700228000000001,39.93060000000003,1676.8722222213764
2025-06-02 09:33:00,60.96644,1.070602,1.275331457685725,5.295138,5.729166,43.11340000000001,1676.8722222213764
2025-06-02 09:36:00,50.54977,0.8101849999999997,1.1571864469471225,5.034720999999999,5.815968000000001,37.90510000000003,1676.8722222213764
2025-06-02 09:54:00,60.96644,1.765046,1.6313762944348174,6.510418,6.250002,43.69210000000004,1676.8722222213764
2025-06-02 09:57:00,74.5081,1.273148,1.5444725407194826,6.0474570000000005,6.6261589999999995,57.870299999999986,1676.8722222213764
2025-06-02 10:00:00,77.08333,0.9837960000000008,1.2633572287120698,5.150462000000001,5.758105999999999,57.58100000000002,1676.8722222213764
2025-06-02 10:03:00,76.50463,0.578703,0.9473587037429735,3.790508,4.658564,61.9213,1676.8722222213764
2025-06-02 10:15:00,83.7963,2.343749,1.6627417829930227,6.221063999999999,5.0057849999999995,62.2106,1676.8722222213764
2025-06-02 10:18:00,100.0,1.9965280000000005,1.6246433918453547,6.047454000000001,5.353006000000001,67.41900000000001,1676.8722222213764
2025-06-02 10:21:00,81.19213,0.6944440000000007,1.092799614497522,4.4270830000000005,5.35301,64.5255,1676.8722222213764
2025-06-02 10:36:00,51.62037,1.6493060000000002,1.4844814070228205,6.105327000000001,5.787040999999999,31.25,1676.8722222213764
2025-06-02 10:39:00,97.77199,1.5046299999999997,1.4160474981331268,5.49769,5.32407,64.52540000000002,1676.8722222213764
2025-06-02 10:42:00,100.0,1.5046299999999997,1.3856700501463672,5.410882999999999,5.179403000000001,65.39349999999999,1676.8722222213764
2025-06-02 10:45:00,70.86227,0.34722200000000036,0.9947281361499666,4.108796,5.931716,57.29169999999999,1676.8722222213764
2025-06-02 10:57:00,52.1412,1.6493060000000002,1.4844814070228218,6.105322,5.7870360000000005,34.72219999999999,1676.8722222213764
2025-06-02 11:00:00,86.9213,1.475695,1.4756934999909366,5.8159719999999995,5.815967,61.632000000000005,1676.8722222213764
2025-06-02 11:03:00,96.75926,1.0127310000000005,1.2424953285535016,4.976852000000001,5.468750999999999,67.12970000000001,1676.8722222213764
2025-06-02 11:06:00,55.81597,0.0,0.18903606294137854,3.1828700000000003,5.989588,42.82409999999999,1676.8722222213764
2025-06-02 11:18:00,54.71644,1.9097219999999995,1.667544686770133,6.741892999999999,6.278931000000001,36.45839999999998,1676.8722222213764
2025-06-02 11:21:00,74.47917,1.5046290000000004,1.6857214147145085,6.481482,6.857643,54.3981,1676.8722222213764
2025-06-02 11:24:00,84.83796,1.1574080000000002,1.4650584679691663,5.700233,6.3657449999999995,59.02770000000001,1676.8722222213764
2025-06-02 11:27:00,72.39583,0.5787039999999992,1.1349211453068049,4.571759999999999,5.960644000000001,57.58099999999999,1676.8722222213764
2025-06-02 11:30:00,41.78241,0.1736109999999993,0.8050019051767511,3.8483789999999996,5.902777,32.4075,1676.8722222213764
2025-06-02 11:42:00,53.15394,2.1990739999999995,1.676567068902539,6.799768,5.844904,35.300899999999984,1676.8722222213764
2025-06-02 11:45:00,81.71296,1.6493060000000002,1.692337984472427,6.4236130000000005,6.510417,60.76389999999998,1676.8722222213764
2025-06-02 11:48:00,91.57986,1.1863419999999998,1.4181016791894938,5.526617000000001,6.018515,63.946799999999996,1676.8722222213764
2025-06-02 11:51:00,76.50463,0.43402799999999964,0.9960133043028633,4.224538,5.700235,60.76390000000001,1676.8722222213764
2025-06-02 12:06:00,61.45833,2.054398,1.7328602849108197,6.799768,6.19213,42.824100000000016,1676.8722222213764
2025-06-02 12:09:00,78.58796,1.3599539999999992,1.566962542188329,6.076388,6.510414,59.31710000000001,1676.8722222213764
2025-06-02 12:12:00,80.70023,1.070602,1.3391815478455669,5.353008,5.931716,58.73840000000001,1676.8722222213764
2025-06-02 12:15:00,52.11227,0.2604160000000002,0.8766378981181936,3.993056,5.815972,40.509299999999996,1676.8722222213764
2025-06-02 12:30:00,65.65394,2.0254630000000002,1.7360990991118683,6.712962000000001,6.1631990000000005,47.1644,1676.8722222213764
2025-06-02 12:33:00,84.34606,1.3888889999999998,1.556049199634221,6.018517,6.365738,61.05330000000001,1676.8722222213764
2025-06-02 12:36:00,86.37153,0.9548610000000002,1.2584273501247007,5.034717,5.700236,66.84029999999998,1676.8722222213764
2025-06-02 12:39:00,51.62037,0.08680500000000002,0.7156773814160623,3.414352,5.8159719999999995,41.66670000000002,1676.8722222213764
2025-06-02 12:51:00,35.01157,2.430556,1.5794501633187275,6.828707,5.3530109999999995,23.726799999999997,1676.8722222213764
2025-06-02 12:54:00,63.5706,1.649305,1.692342391405035,6.597218000000001,6.684033,44.84949999999998,1676.8722222213764
2025-06-02 12:57:00,66.6956,1.1284720000000004,1.423107228982713,5.7291680000000005,6.365735999999999,50.34719999999999,1676.8722222213764
2025-06-02 13:00:00,62.03704,0.7523149999999994,1.1540218870669683,4.861112,5.787033000000001,48.321800000000025,1676.8722222213764
2025-06-02 13:18:00,58.91204,2.0254630000000002,1.7199166107033796,6.7129579999999995,6.1342550000000005,40.219899999999996,1676.8722222213764
2025-06-02 13:21:00,66.14583,1.3020829999999997,1.4954993608280311,5.960642999999999,6.365740000000001,49.18979999999999,1676.8722222213764
2025-06-02 13:24:00,68.77894,1.1284720000000004,1.2943292076546862,5.324077999999999,5.671295999999999,48.32169999999999,1676.8722222213764
2025-06-02 13:27:00,38.65741,0.2025459999999999,0.822110287369486,3.8483789999999996,5.787042,30.960700000000003,1676.8722222213764
2025-06-02 13:39:00,37.61574,1.9965279999999996,1.539031921194876,6.655093,5.815975000000001,25.17360000000002,1676.8722222213764
2025-06-02 13:42:00,66.6956,1.6493060000000002,1.6780776721071293,6.539352,6.597225999999999,48.032399999999996,1676.8722222213764
2025-06-02 13:45:00,79.13773,1.157407,1.4650535611863145,5.7870420000000005,6.452545000000001,57.87039999999999,1676.8722222213764
2025-06-02 13:48:00,80.93171,0.9259260000000005,1.2530089463394896,5.092592000000001,5.815976,61.6319,1676.8722222213764
2025-06-02 13:51:00,80.15046,0.6365740000000004,1.09591955602388,4.57176,5.671298,61.921299999999974,1676.8722222213764
2025-06-02 13:54:00,39.17824,-0.05787099999999956,,2.7777770000000004,5.960647999999999,30.3819,1676.8722222213764
2025-06-02 14:06:00,77.02546,1.8229160000000002,1.5640987685411707,6.018517,5.5266210000000004,57.00229999999999,1676.8722222213764
2025-06-02 14:09:00,100.0,1.9097220000000004,1.602999841535384,5.9895819999999995,5.41088,69.4445,1676.8722222213764
2025-06-02 14:12:00,100.0,1.5914349999999997,1.3629193651413685,5.324077,4.890042000000001,68.5764,1676.8722222213764
2025-06-02 14:15:00,72.91667,0.17361100000000018,0.7904777430301182,3.501157,5.497686,60.474500000000006,1676.8722222213764
2025-06-02 14:27:00,40.21991,1.5046299999999997,1.4310722904592865,6.134263,5.989583,27.488499999999988,1676.8722222213764
2025-06-02 14:30:00,68.75,1.5046299999999997,1.4755068643699485,5.787033,5.729163,50.347200000000015,1676.8722222213764
2025-06-02 14:33:00,76.01273,1.0416670000000003,1.271799797921544,5.121533,5.613426,56.71289999999999,1676.8722222213764
2025-06-02 14:36:00,59.375,0.6365739999999995,1.1276047046688564,4.62963,5.815974,47.74300000000002,1676.8722222213764
2025-06-02 14:39:00,31.94444,0.34722200000000036,0.9516072581190291,4.484953,6.163196,25.752399999999966,1676.8722222213764
2025-06-02 14:48:00,31.88657,1.3020839999999998,1.359131813819732,5.960653,6.076389000000001,21.701400000000007,1676.8722222213764
2025-06-02 14:51:00,56.8287,1.446758,1.4176281563957944,5.815967,5.758099,39.6412,1676.8722222213764
2025-06-02 14:54:00,67.1875,1.1574080000000002,1.3101126450925018,5.353013,5.671295,50.636600000000016,1676.8722222213764
2025-06-02 14:57:00,59.43287,0.78125,1.1502437460817265,4.890047,5.729163000000001,47.1644,1676.8722222213764
2025-06-02 15:00:00,38.10764,0.49189799999999995,1.0355770330944305,4.600694,5.98958,31.25,1676.8722222213764
2025-06-02 15:12:00,54.71644,1.5914349999999997,1.457347444637566,5.9895879999999995,5.729163000000001,36.74770000000001,1676.8722222213764
2025-06-02 15:15:00,69.29977,1.3020829999999997,1.3870820450338708,5.526617999999999,5.700234999999999,50.347200000000015,1676.8722222213764
2025-06-02 15:18:00,68.2581,0.8680559999999993,1.22895900956419,4.976848,5.787032,51.79390000000001,1676.8722222213764
2025-06-02 15:21:00,51.64931,0.5787039999999992,1.0638512305470262,4.6875,5.873844000000001,40.219899999999996,1676.8722222213764
2025-06-02 15:33:00,45.92014,1.3888890000000007,1.3743697216007884,5.873842,5.844903,30.092600000000033,1676.8722222213764
2025-06-02 15:36:00,65.1331,1.3310180000000003,1.3880858555462188,5.613427000000001,5.729169,46.2963,1676.8722222213764
2025-06-02 15:39:00,63.54167,0.8969909999999999,1.211216783848194,5.092587999999999,5.787037,46.875,1676.8722222213764
2025-06-02 15:42:00,51.09954,0.7233799999999997,1.134623966238866,4.890047,5.844908,38.483799999999974,1676.8722222213764
2025-06-02 15:57:00,39.69907,1.273148,1.3301808584416286,5.758102000000001,5.873844000000001,27.488400000000013,1676.8722222213764
2025-06-02 16:00:00,54.25347,1.1863419999999998,1.2849574623659663,5.526617000000001,5.729165000000001,35.879699999999985,1676.8722222213764
2025-06-02 16:03:00,46.99074,0.7233799999999997,1.1346235813360352,4.976848,5.9317079999999995,35.011600000000016,1676.8722222213764
2025-06-02 16:18:00,51.09954,1.9097229999999996,1.635509063225501,6.568283,6.04745,32.407400000000024,1676.8722222213764
2025-06-02 16:21:00,57.34954,1.070602,1.413552026720277,5.844908,6.597226,40.219899999999996,1676.8722222213764
2025-06-02 16:24:00,60.4456,1.0416659999999993,1.3222966842929917,5.526622999999999,6.134257,43.40270000000001,1676.8722222213764
2025-06-02 16:27:00,37.35532,0.46296299999999935,0.982633338011388,4.513888,5.84491,30.092600000000004,1676.8722222213764
2025-06-02 16:48:00,40.21991,1.2442129999999993,1.502369964962245,6.2500029999999995,6.79977,27.199000000000012,1676.8722222213764
2025-06-02 16:51:00,42.2743,1.2152770000000004,1.39491191819075,5.960648000000001,6.3368009999999995,28.93520000000001,1676.8722222213764
2025-06-02 16:54:00,32.43634,0.8969900000000006,1.199123181770746,5.497688,6.1631979999999995,24.594899999999996,1676.8722222213764
2025-06-02 17:15:00,37.09491,1.5335649999999994,1.429903433904428,6.134257999999999,5.931713,26.04159999999999,1676.8722222213764
2025-06-02 17:18:00,66.6956,1.3310180000000003,1.3597497497767856,5.497687,5.555559,50.34730000000002,1676.8722222213764
2025-06-02 17:21:00,37.61574,0.2314810000000005,0.9503318472758685,4.542823,6.799771,30.671300000000002,1676.8722222213764
2025-06-02 17:24:00,58.91204,1.3020839999999998,1.5087072475607823,6.076391999999999,6.510418,41.66660000000002,1676.8722222213764
2025-06-02 17:27:00,57.34954,0.8101850000000006,1.3695603399984704,5.613422,6.944447,44.27090000000001,1676.8722222213764
2025-06-02 17:30:00,54.22454,0.78125,1.2734758345038235,5.497688,6.655087999999999,41.95599999999999,1676.8722222213764
2025-06-02 17:33:00,46.44097,0.8101849999999997,1.2262713409727468,5.3819479999999995,6.336803000000001,37.326400000000035,1676.8722222213764
2025-06-02 17:36:00,46.99074,1.0416670000000003,1.2461117357449796,5.324072999999999,5.758105999999999,33.27550000000002,1676.8722222213764
2025-06-02 17:39:00,30.87384,0.3761570000000001,0.9348801127670227,4.629629,6.134259999999999,23.72679999999997,1676.8722222213764
2025-06-02 18:00:00,50.08681,1.4467590000000001,1.4611777646894573,6.047458,6.076389,31.828700000000026,1676.8722222213764
2025-06-02 18:03:00,38.65741,0.8969899999999997,1.247095421954815,5.584493,6.365742999999999,29.513900000000007,1676.8722222213764
2025-06-02 18:06:00,40.7118,0.9548610000000002,1.2461658296766254,5.410883999999999,6.047453,28.645899999999983,1676.8722222213764
2025-06-02 18:09:00,31.39468,0.8969909999999999,1.2112126167746315,5.3819490000000005,6.076388,25.173500000000047,1676.8722222213764
2025-06-02 18:33:00,32.43634,0.7233799999999997,1.1677892444787077,5.353013,6.394673000000001,24.01619999999997,1676.8722222213764
2025-06-03 06:21:00,37.09491,0.9259260000000005,1.427262642533087,6.221062000000001,7.378476,23.148200000000003,1676.8722222213764
2025-06-03 06:24:00,41.26157,1.0995370000000007,1.745059843558898,7.378472,8.883105,29.22460000000001,1676.8722222213764
2025-06-03 06:27:00,31.94444,0.3761570000000001,1.31429363449932,5.931712000000001,8.738425,25.173699999999997,1676.8722222213764
2025-06-03 06:33:00,31.94444,0.8969909999999999,1.351577882599747,6.163192,7.204861,20.544100000000014,1676.8722222213764
2025-06-03 06:36:00,32.98611,0.78125,1.3275366838026936,6.192127000000001,7.494217000000001,22.8587,1676.8722222213764
2025-06-03 06:39:00,36.08218,0.8969910000000008,1.4300054636966024,6.365737000000001,7.6099559999999995,23.726799999999997,1676.8722222213764
2025-06-03 06:42:00,35.04051,0.78125,1.2734758345038235,5.931717000000001,7.089117,24.3056,1676.8722222213764
2025-06-03 06:45:00,31.88657,0.6655099999999994,1.169784118087913,5.439812,6.655092,24.01619999999997,1676.8722222213764
2025-06-03 06:48:00,33.47801,0.8969909999999999,1.150058697902094,5.3819420000000004,5.931711,21.990700000000004,1676.8722222213764
2025-06-03 07:21:00,50.63657,1.475695,1.5328402423227463,6.365741,6.481486,32.69669999999999,1676.8722222213764
2025-06-03 07:24:00,65.65394,1.0127310000000005,1.472671929621804,5.989580000000001,7.031249,48.61110000000002,1676.9222222213764
2025-06-03 07:27:00,70.86227,0.6365740000000004,1.148490617227074,4.94792,6.192125999999999,54.3981,1676.9722222213763
2025-06-03 07:30:00,76.0706,0.6655090000000001,1.19075198262034,4.9189799999999995,6.192131,54.1088,1677.0222222213763
2025-06-03 07:33:00,100.0,1.6203700000000003,1.424020280648153,5.584490000000001,5.208329999999999,67.12960000000001,1677.0722222213763
2025-06-03 07:36:00,100.0,2.0254630000000002,1.7997385665404526,6.626154,6.192131,80.43980000000002,1677.1222222213762
2025-06-03 07:39:00,90.53819,0.8969909999999999,1.4955360065445547,5.700227999999999,7.118057,71.4699,1677.1722222213762
2025-06-03 07:42:00,76.5625,0.8391199999999994,1.3682133384398925,5.4687529999999995,6.712963,71.1806,1677.2222222213761
2025-06-03 07:45:00,87.44213,1.157407,1.3498388142386293,5.295138000000001,5.7002310000000005,67.70830000000001,1677.272222221376
2025-06-03 07:48:00,54.22454,0.1736109999999993,0.8050026559758633,4.021991,6.076392,43.11340000000001,1677.322222221376
2025-06-03 08:00:00,74.4213,2.170139,1.7840751736367146,6.973382999999999,6.250004000000001,47.1644,1677.322222221376
2025-06-03 08:03:00,100.0,1.938657,1.5658529629374236,6.221068,5.5266210000000004,51.50460000000001,1677.322222221376
2025-06-03 08:06:00,100.0,1.7361110000000002,1.1958080340397048,5.121525000000001,4.166664000000001,46.875,1677.322222221376
2025-06-03 08:09:00,100.0,1.938657,1.3704852629965207,5.555560000000001,4.542823,49.76850000000002,1677.322222221376
2025-06-03 08:12:00,100.0,1.5046299999999997,1.275330333895573,5.237265999999999,4.803236,46.0069,1677.322222221376
2025-06-03 08:15:00,76.53356,0.26041700000000034,0.9007014283577955,4.050927000000001,5.960646,40.219899999999996,1677.322222221376
2025-06-03 08:18:00,33.96991,-0.02893499999999971,,3.8773150000000003,6.568287999999999,23.4375,1677.322222221376
2025-06-03 08:24:00,93.1713,2.5173620000000003,1.672388709393386,6.510417,5.034725,46.585599999999985,1677.322222221376
2025-06-03 08:27:00,100.0,1.9965270000000004,1.5390254535013346,5.84491,5.005783,60.18520000000001,1677.322222221376
2025-06-03 08:30:00,100.0,1.273148,1.1689517843367125,4.716438,4.513890000000001,66.55090000000001,1677.322222221376
2025-06-03 08:33:00,78.09606,0.11574099999999987,0.7472299289947912,3.125001,5.381945000000001,61.63189999999997,1677.322222221376
2025-06-03 08:36:00,37.61574,-0.14467500000000033,,1.4467599999999994,6.018517,30.6712,1677.322222221376
2025-06-03 08:45:00,64.58333,1.6782409999999999,1.52900612632941,6.018522,5.729171,46.296299999999974,1677.322222221376
2025-06-03 08:48:00,100.0,2.1122690000000004,1.7420423959650269,6.452544,5.758105,68.57639999999998,1677.322222221376
2025-06-03 08:51:00,100.0,1.8229170000000003,1.564099220000691,5.902774,5.410877,72.338,1677.322222221376
2025-06-03 08:54:00,91.57986,0.8101849999999997,1.14546273878895,4.5428239999999995,5.295143,72.91670000000002,1677.322222221376
2025-06-03 08:57:00,42.82407,-0.11573999999999973,,1.4178249999999997,5.613422999999999,36.45830000000001,1677.322222221376
2025-06-03 09:09:00,42.79514,1.186343,1.2849532423813965,5.642366,5.844903,28.93519999999998,1677.322222221376
2025-06-03 09:12:00,59.43287,1.4178230000000003,1.417822500034873,5.787038000000001,5.7870349999999995,41.95599999999999,1677.322222221376
2025-06-03 09:15:00,55.23727,1.0127310000000005,1.2678118436717571,5.324074,5.873843,39.6412,1677.322222221376
2025-06-03 09:18:00,41.26157,0.8391200000000003,1.1516579328859056,5.150463,5.844909,30.671300000000002,1677.322222221376
2025-06-03 09:33:00,41.78241,1.4467589999999992,1.388086397541141,5.931713,5.815974,26.041600000000017,1677.322222221376
2025-06-03 09:36:00,51.62037,1.273148,1.3160778387042196,5.613422999999999,5.700235,33.85419999999999,1677.322222221376
2025-06-03 09:39:00,43.31597,0.8969909999999999,1.1991237886719872,5.237264,5.902773,30.960700000000003,1677.322222221376
2025-06-03 09:42:00,30.38194,0.8101859999999999,1.1336681395714194,5.1504639999999995,5.873838000000001,24.016299999999973,1677.322222221376
2025-06-03 09:54:00,39.20718,1.4178239999999995,1.3739660240461902,6.018517999999999,5.931714,26.90980000000002,1677.322222221376
2025-06-03 09:57:00,63.5706,0.7523149999999994,1.1084962150803017,4.745367999999999,5.555553,44.84949999999998,1677.322222221376
2025-06-03 10:00:00,71.875,0.5497680000000003,1.0621130577486628,4.456014000000001,5.729166,52.95140000000001,1677.322222221376
2025-06-03 10:03:00,63.04977,0.3761580000000002,0.9439041128732583,4.282407,5.815968000000001,46.296400000000006,1677.322222221376
2025-06-03 10:06:00,38.65741,0.11573999999999973,0.7340690085146325,3.877314,6.076386,30.3819,1677.322222221376
2025-06-03 10:18:00,36.05324,1.359953,1.3743717286933188,5.9027780000000005,5.9317150000000005,24.3056,1677.322222221376
2025-06-03 10:21:00,48.03241,1.3888889999999998,1.4033107619349465,5.844904,5.873845,31.828699999999998,1677.372222221376
2025-06-03 10:24:00,59.9537,1.4178240000000004,1.4178280000203707,5.787034000000001,5.787039999999999,40.509299999999996,1677.422222221376
2025-06-03 10:27:00,64.09144,1.3310180000000003,1.3880858555462188,5.6712940000000005,5.787036,45.428200000000004,1677.472222221376
2025-06-03 10:30:00,57.87037,1.0127310000000005,1.2803628857262244,5.324074,5.902783,42.823999999999984,1677.5222222213758
2025-06-03 10:33:00,44.90741,0.78125,1.150246132338836,5.092592,5.9317139999999995,35.01150000000001,1677.5722222213758
2025-06-03 10:36:00,34.49074,0.8969909999999999,1.223239235315368,5.410883999999999,6.134263000000001,27.199100000000016,1677.6222222213758
2025-06-03 10:39:00,40.76968,1.3020829999999997,1.3731524563498978,5.902773,6.0474499999999995,26.620300000000015,1677.6722222213757
2025-06-03 10:42:00,71.875,1.7071759999999996,1.5425650698926432,6.047453,5.729167,45.428200000000004,1677.7222222213757
2025-06-03 10:45:00,100.0,1.8229169999999995,1.547922940552409,5.9895879999999995,5.468751,57.29170000000002,1677.7722222213756
2025-06-03 10:48:00,95.19676,1.070602,1.2623326733961624,5.0347230000000005,5.439811000000001,59.89589999999998,1677.8222222213756
2025-06-03 10:51:00,57.84144,0.0,0.20173075643539326,3.009258,6.018517,45.13889999999998,1677.8722222213755
2025-06-03 11:03:00,35.56134,1.1284720000000004,1.4604247343102854,6.221067,6.944445,26.62039999999999,1677.8722222213755
2025-06-03 11:06:00,81.19213,1.3888889999999998,1.635507152956696,6.278936,6.799767,59.31709999999998,1677.8722222213755
2025-06-03 11:09:00,85.3588,1.070602,1.449921359743286,5.6712929999999995,6.510420999999999,62.5,1677.8722222213755
2025-06-03 11:12:00,79.1088,0.78125,1.2182532731859945,4.861111,5.873838,62.5,1677.8722222213755
2025-06-03 11:15:00,39.69907,0.14467500000000033,0.8033538726695756,3.790509,6.047453,33.27539999999999,1677.8722222213755
2025-06-03 11:27:00,44.38657,1.5335649999999994,1.6048216235533492,6.597218,6.741903000000001,30.960700000000003,1677.8722222213755
2025-06-03 11:30:00,77.57523,1.5914350000000006,1.772872314957465,6.770828,7.146993,54.6875,1677.8722222213755
2025-06-03 11:33:00,87.41319,1.3020829999999997,1.5608642060291749,6.047452999999999,6.59722,57.87039999999999,1677.8722222213755
2025-06-03 11:36:00,100.0,1.5046299999999997,1.416052708895121,5.555554000000001,5.381944,59.31710000000001,1677.8722222213755
2025-06-03 11:39:00,67.15856,0.31828699999999976,0.9563269276011007,4.108796,5.931717000000001,45.428200000000004,1677.8722222213755
2025-06-03 11:51:00,44.3287,1.8229160000000002,1.7045550710136401,6.770838,6.539351999999999,31.5394,1677.8722222213755
2025-06-03 11:54:00,87.41319,1.5625,1.7706589555971477,6.568283,7.002313,65.68290000000002,1677.8722222213755
2025-06-03 11:57:00,100.0,1.3888889999999998,1.460035942266222,5.642358,5.787038999999999,69.44449999999998,1677.8722222213755
2025-06-03 12:00:00,91.57986,0.8101849999999997,1.2034759667736203,4.774306,5.671293,67.41900000000001,1677.8722222213755
2025-06-03 12:03:00,46.93287,-0.0289350000000006,,2.633101,6.047458000000001,36.169100000000014,1677.8722222213755
2025-06-03 12:15:00,80.70023,2.1701380000000006,1.897823375372412,7.060188,6.53935,57.58099999999999,1677.8722222213755
2025-06-03 12:18:00,96.23843,1.5914359999999999,1.7045553428658393,6.423614000000001,6.655088000000001,63.946799999999996,1677.8722222213755
2025-06-03 12:21:00,100.0,1.359953,1.4726617320914077,5.671298,5.902775000000001,65.68289999999999,1677.8722222213755
2025-06-03 12:24:00,84.31713,0.6365740000000004,1.138070742715176,4.513888,5.729164,61.9212,1677.8722222213755
2025-06-03 12:27:00,30.35301,-0.11574099999999987,,2.3726850000000006,6.0185189999999995,25.173599999999993,1677.8722222213755
2025-06-03 12:39:00,87.41319,2.054398,1.844441587644585,6.915512999999999,6.510414999999999,60.185100000000006,1677.8722222213755
2025-06-03 12:42:00,100.0,1.7361110000000002,1.677576109600837,6.307868,6.192126999999999,61.6319,1677.8722222213755
2025-06-03 12:45:00,100.0,1.2442129999999993,1.3291283656967021,5.237268,5.410875,62.7893,1677.8722222213755
2025-06-03 12:48:00,73.40856,0.28935200000000005,0.9740442630059687,3.90625,5.931715999999999,57.580899999999986,1677.8722222213755
2025-06-03 13:00:00,56.77083,1.851852,1.7030822511965065,6.568283,6.278931,38.7732,1677.8722222213755
2025-06-03 13:03:00,79.62963,1.6782409999999999,1.7636274138039236,6.655088,6.8287070000000005,53.819500000000005,1677.8722222213755
2025-06-03 13:06:00,100.0,1.4467599999999994,1.5458249493238023,5.873837999999999,6.076388,63.0787,1677.8722222213755
2025-06-03 13:09:00,88.97569,0.7233799999999997,1.2004929885151818,4.74537,5.873838000000001,60.76389999999998,1677.8722222213755
2025-06-03 13:12:00,45.3993,-0.0289350000000006,,3.211805,6.134258000000001,36.16900000000001,1677.8722222213755
2025-06-03 13:24:00,54.22454,1.5335649999999994,1.6327451973139868,6.684028,6.886573,38.4838,1677.8722222213755
2025-06-03 13:27:00,84.34606,1.5335650000000003,1.7147775041226847,6.597218000000001,6.973383,52.08339999999998,1677.8722222213755
2025-06-03 13:30:00,100.0,1.4467590000000001,1.5179515050682013,5.9317079999999995,6.076389,58.15969999999999,1677.8722222213755
2025-06-03 13:33:00,93.08449,0.9837959999999999,1.2633537997594495,5.034720999999999,5.6423570000000005,56.71289999999999,1677.8722222213755
2025-06-03 13:36:00,55.2662,0.08680500000000002,0.7401415664651451,3.5879630000000002,6.105328,39.9306,1677.8722222213755
2025-06-03 13:48:00,76.50463,2.4016210000000004,1.7961056271763052,6.857642,5.758101,52.37270000000001,1677.8722222213755
2025-06-03 13:51:00,100.0,1.7071750000000003,1.6926672815161778,6.452547,6.423612,60.474500000000006,1677.8722222213755
2025-06-03 13:54:00,100.0,1.475695,1.4318549868723385,5.642358,5.555553,62.2106,1677.8722222213755
2025-06-03 13:57:00,100.0,1.070601,1.2492525488194715,4.918986,5.295135,60.18519999999998,1677.8722222213755
2025-06-03 14:00:00,88.45486,0.20254700000000003,0.837182587837481,3.6458330000000005,5.642358,57.87039999999999,1677.8722222213755
2025-06-03 14:03:00,51.0706,-0.08680500000000002,,2.922454,6.365742000000001,38.194500000000005,1677.8722222213755
2025-06-03 14:12:00,41.78241,1.3020829999999997,1.3870772472725865,5.9027780000000005,6.076385000000001,26.04170000000002,1677.8722222213755
2025-06-03 14:15:00,63.04977,1.5046299999999997,1.431072290459286,5.844907999999999,5.700228000000001,43.40269999999998,1677.8722222213755
2025-06-03 14:18:00,71.875,1.273148,1.3719338439496236,5.497683,5.700235,49.76849999999999,1677.8722222213755
2025-06-03 14:21:00,65.65394,0.8969900000000006,1.2589329821434503,5.092588000000001,5.902778,50.636600000000016,1677.8722222213755
2025-06-03 14:24:00,49.04514,0.6076389999999998,1.085392013740256,4.774305,5.931714,38.7732,1677.8722222213755
2025-06-03 14:33:00,30.38194,1.186343,1.312248657285654,5.729168,5.989584999999999,20.83330000000001,1677.8722222213755
2025-06-03 14:36:00,51.09954,1.5046289999999996,1.46079563385904,5.960647999999999,5.873839,33.85420000000002,1677.8722222213755
2025-06-03 14:39:00,68.2581,1.3599539999999992,1.4029104303921636,5.642358,5.729164,49.47909999999999,1677.8722222213755
2025-06-03 14:42:00,72.3669,1.0127309999999996,1.2803585610641577,5.266208,5.844907000000001,51.504699999999985,1677.8722222213755
2025-06-03 14:45:00,57.87037,0.868055,1.2984226307328628,5.439818,6.4236130000000005,43.40280000000001,1677.8722222213755
2025-06-03 14:48:00,84.31713,1.6203699999999994,1.5319267798794676,5.815973,5.642363,55.844899999999996,1677.8722222213755
2025-06-03 14:51:00,93.63426,1.1284719999999995,1.3206789108602928,5.092592999999999,5.497681000000001,60.474500000000006,1677.8722222213755
2025-06-03 14:54:00,54.25347,0.14467599999999958,0.8102022540890034,3.7615739999999995,6.0474570000000005,43.113399999999984,1677.8722222213755
2025-06-03 15:06:00,67.1875,2.2280099999999994,1.7925030504705994,6.741897999999999,5.931708,48.90040000000002,1677.8722222213755
2025-06-03 15:09:00,93.14236,1.7361109999999993,1.677576109600839,6.307872999999999,6.192132000000001,62.7893,1677.8722222213755
2025-06-03 15:12:00,100.0,1.4178230000000003,1.4465646004236457,5.497688,5.555555,67.12970000000001,1677.8722222213755
2025-06-03 15:15:00,72.3669,0.49189800000000083,1.1119422928708307,4.311342000000001,5.931715999999999,59.027799999999985,1677.8722222213755
2025-06-03 15:27:00,42.79514,1.6203710000000004,1.6058630655040818,6.510414000000001,6.481482999999999,32.69669999999999,1677.8722222213755
2025-06-03 15:30:00,100.0,2.3726849999999997,1.8717073851798818,6.741898,5.815973,65.10419999999999,1677.8722222213755
2025-06-03 15:33:00,100.0,1.9097229999999996,1.6193128448503524,6.221067999999999,5.671295000000001,66.55090000000001,1677.8722222213755
2025-06-03 15:36:00,100.0,1.8807869999999998,1.4899468935853752,5.613428,4.890051000000001,64.81479999999999,1677.8722222213755
2025-06-03 15:39:00,86.40046,0.6655090000000001,1.0620370737198581,4.282407,5.208329,64.81480000000002,1677.8722222213755
2025-06-03 15:42:00,31.39468,-0.14467600000000047,,1.765046,5.960649,24.884299999999996,1677.8722222213755
2025-06-03 15:51:00,31.88657,1.5914349999999997,1.441922933196844,6.192127999999999,5.902773,20.543999999999983,1677.8722222213755
2025-06-03 15:54:00,54.16667,1.649305,1.4844809409214155,6.018517999999999,5.700233,35.87959999999998,1677.8722222213755
2025-06-03 15:57:00,66.66667,1.186343,1.3257591734244556,5.3819479999999995,5.671295,47.74300000000002,1677.8722222213755
2025-06-03 16:00:00,57.3206,0.8101849999999997,1.18045295181906,4.976852,5.815973,42.53480000000002,1677.8722222213755
2025-06-03 16:03:00,30.35301,0.2893509999999999,0.8921842163654967,4.427083,6.1631920000000004,23.1481,1677.8722222213755
2025-06-03 16:12:00,35.56134,1.765046,1.5218453518284238,6.481482999999999,6.018516999999999,23.1481,1677.8722222213755
2025-06-03 16:15:00,70.3125,1.765046,1.6617171554139198,6.278938,6.076392,50.34719999999999,1677.8722222213755
2025-06-03 16:18:00,79.1088,1.3020830000000005,1.4419221979362238,5.5555579999999996,5.844905,59.02780000000001,1677.8722222213755
2025-06-03 16:21:00,56.30787,0.4340270000000004,1.005336817677198,4.253472,5.758101,46.0069,1677.8722222213755
2025-06-03 16:39:00,60.4456,1.7361110000000002,1.6627276682953953,6.539348,6.394677000000001,41.37730000000002,1677.8722222213755
2025-06-03 16:42:00,60.4456,1.2152770000000004,1.421261513928599,5.787038000000001,6.221061000000001,43.98149999999998,1677.8722222213755
2025-06-03 16:45:00,51.62037,0.6944439999999998,1.136829453374542,4.803240000000001,5.8449040000000005,38.7731,1677.8722222213755
2025-06-03 17:03:00,40.76968,1.5914349999999997,1.5476277869775055,6.307872000000001,6.221067,26.620300000000015,1677.8722222213755
2025-06-03 17:06:00,54.74537,1.3310179999999994,1.484482195955465,6.047452999999999,6.3657449999999995,36.45830000000001,1677.8722222213755
2025-06-03 17:09:00,48.00347,1.0127319999999997,1.3052521290612835,5.497684,6.134262,35.011600000000016,1677.8722222213755
2025-06-03 17:12:00,30.87384,0.7233800000000006,1.0782113009218435,4.976852,5.787033999999999,24.305500000000023,1677.8722222213755
2025-06-03 17:30:00,40.21991,0.8391199999999994,1.3130436680716697,5.729163,6.828703000000001,30.381999999999977,1677.8722222213755
2025-06-03 17:33:00,30.87384,0.868055,1.1814573045633732,5.324073,6.018518,23.4375,1677.8722222213755
2025-06-04 07:00:00,55.2662,0.8680559999999993,1.6316657355399107,5.902779999999999,7.783564000000001,43.11349999999999,1677.8722222213755
2025-06-04 07:03:00,56.30787,0.694445,1.4642741842793092,6.076385000000001,8.043980000000001,39.0625,1677.9222222213755
2025-06-04 07:06:00,57.89931,0.5787040000000001,1.3559253845080241,5.787035,7.841431000000001,40.509299999999996,1677.9722222213754
2025-06-04 07:09:00,54.25347,0.4050929999999999,1.1131077270360734,4.832175,6.799772000000001,40.50919999999999,1678.0222222213754
2025-06-04 07:12:00,51.64931,0.43402799999999964,1.051440393808669,4.80324,6.452542,37.61579999999998,1678.0722222213753
2025-06-04 07:15:00,71.90394,0.8391209999999996,1.2452332604189282,5.15046,6.076389000000001,54.6875,1678.1222222213753
2025-06-04 07:18:00,82.29167,0.6655090000000001,1.313154422005621,5.179393999999999,6.799765,67.12969999999999,1678.1722222213753
2025-06-04 07:21:00,58.36227,0.11573999999999973,0.7733525983585472,3.8483790000000004,6.221064,41.95609999999999,1678.2222222213752
2025-06-04 07:24:00,49.59491,0.4050929999999999,1.0158205315205107,4.74537,6.394677,34.72219999999999,1678.2722222213752
2025-06-04 07:27:00,30.87384,-0.08680500000000002,,2.517361,5.58449,21.990800000000007,1678.3222222213751
2025-06-04 07:33:00,30.38194,0.4050929999999999,0.847689026320298,4.311343,5.439812,23.4375,1678.3222222213751
2025-06-04 07:36:00,58.42014,1.7361110000000002,1.5403842378575268,6.336805000000001,5.960644,36.16889999999998,1678.3222222213751
2025-06-04 07:39:00,80.72917,1.0416669999999995,1.2971911066380448,5.23727,5.787033000000001,54.6875,1678.3222222213751
2025-06-04 07:42:00,93.1713,0.6655090000000001,1.0730502405483482,4.398148000000001,5.353009,66.84019999999998,1678.3222222213751
2025-06-04 07:45:00,63.54167,0.3761570000000001,1.0323550826209154,4.484952999999999,6.307866,55.266200000000026,1678.3222222213751
2025-06-04 08:00:00,67.70833,1.9675919999999998,1.7572719573967137,6.6550970000000005,6.250005000000001,49.18980000000002,1678.3222222213751
2025-06-04 08:03:00,86.9213,1.186343,1.4565875362622642,5.729166,6.307873000000001,63.0788,1678.3222222213751
2025-06-04 08:06:00,100.0,0.8391190000000002,1.1154884557987392,4.542828,5.150459,63.0787,1678.3222222213751
2025-06-04 08:09:00,72.88773,0.08680500000000002,0.7462235000884553,3.2696760000000005,5.815970999999999,54.3982,1678.3222222213751
2025-06-04 08:24:00,83.3044,1.6493060000000002,1.692337984472427,6.539351,6.626155,51.50460000000001,1678.3222222213751
2025-06-04 08:27:00,100.0,1.4467600000000003,1.5870422356352418,6.134263,6.423613,57.29169999999999,1678.3222222213751
2025-06-04 08:30:00,96.23843,1.0995369999999998,1.3045427559709992,5.063653,5.497686,62.2106,1678.3222222213751
2025-06-04 08:33:00,62.52894,-0.08680500000000002,,2.633102,5.700236,51.215299999999985,1678.3222222213751
2025-06-04 08:48:00,73.9294,1.9965280000000005,1.8480813529865356,6.770834,6.481486,57.29170000000002,1678.3222222213751
2025-06-04 08:51:00,82.2338,1.4467590000000001,1.5319262604439319,5.931714,6.105325,65.97220000000002,1678.3222222213751
2025-06-04 08:54:00,57.87037,0.578703,1.0945701089252136,4.513889,5.787041,48.611099999999965,1678.3222222213751
2025-06-04 09:06:00,41.26157,1.7939819999999997,1.6296651139151739,6.510414000000001,6.192132000000001,26.331000000000017,1678.3222222213751
2025-06-04 09:09:00,67.1875,1.8807860000000005,1.7775963682512588,6.712958,6.510422,48.61109999999999,1678.3222222213751
2025-06-04 09:12:00,84.31713,1.7939809999999996,1.6755774225301199,6.2789340000000005,6.047453000000001,60.474500000000006,1678.3222222213751
2025-06-04 09:15:00,81.7419,1.0127319999999997,1.3052487071929115,5.005788,5.642358000000001,61.053200000000004,1678.3222222213751
2025-06-04 09:18:00,31.88657,-0.05787100000000045,,2.546296,5.9317139999999995,28.935100000000006,1678.3222222213751
2025-06-04 09:30:00,34.49074,1.649305,1.4372618086939248,6.568282,6.163197,23.437399999999997,1678.3222222213751
2025-06-04 09:33:00,82.2338,1.8807869999999998,1.7473464108003225,6.568288,6.307871,60.474500000000006,1678.3222222213751
2025-06-04 09:36:00,95.74653,1.3888889999999998,1.4878683522733378,5.729164000000001,5.931715,69.1551,1678.3222222213751
2025-06-04 09:39:00,66.1169,0.43402799999999964,1.0787076463117125,4.311342,6.047452,57.29169999999999,1678.3222222213751
2025-06-04 09:54:00,44.38657,1.8229169999999995,1.7346616753431559,6.79977,6.626153,33.27539999999999,1678.3222222213751
2025-06-04 09:57:00,67.1875,1.5335650000000003,1.701276973179186,6.597224,6.9444490000000005,49.47919999999999,1678.3222222213751
2025-06-04 10:00:00,67.1875,1.1863419999999998,1.4181016791894938,5.758104,6.250001999999999,52.37270000000001,1678.3222222213751
2025-06-04 10:03:00,68.2581,1.273148,1.3993187921144523,5.410884,5.671296,52.95140000000001,1678.3222222213751
2025-06-04 10:21:00,55.2662,2.0833329999999997,1.7783165811608732,6.828707999999999,6.250005,37.037000000000035,1678.3222222213751
2025-06-04 10:24:00,69.79167,1.5335650000000003,1.687709350249595,6.4525440000000005,6.770829000000001,52.662000000000035,1678.3222222213751
2025-06-04 10:27:00,71.35417,1.1574080000000002,1.3629260802990795,5.439814,5.873846,54.1088,1678.3222222213751
2025-06-04 10:30:00,37.09491,0.23148199999999974,0.8349620385426275,3.935186,5.758102000000001,29.803300000000036,1678.3222222213751
2025-06-04 10:45:00,60.4456,2.2858789999999996,1.8344395494210408,6.973384,6.1342550000000005,41.08800000000002,1678.3222222213751
2025-06-04 10:48:00,75.0,1.5624989999999999,1.6893616804119054,6.423614,6.684025,56.42359999999999,1678.3222222213751
2025-06-04 10:51:00,72.3669,1.186343,1.3658002327417789,5.41088,5.787037,58.44900000000001,1678.3222222213751
2025-06-04 11:09:00,62.52894,2.054398,1.7491238358827002,6.741892999999999,6.163194999999999,44.27090000000001,1678.3222222213751
2025-06-04 11:12:00,75.52083,1.5625,1.6477819888620677,6.336809000000001,6.510419000000001,54.9769,1678.3222222213751
