Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-04 11:15:00,70.8044,0.8680560000000002,1.2406795497653376,5.005788000000001,5.844907999999999,54.3982,1678.3222222213751
2025-06-04 11:18:00,31.39468,0.17361100000000018,0.7977501350698314,3.90625,5.931712999999999,24.594899999999996,1678.3222222213751
2025-06-04 11:33:00,63.04977,1.9097229999999996,1.7147769398893995,6.6261529999999995,6.250000000000001,43.40280000000001,1678.3222222213751
2025-06-04 11:36:00,73.40856,1.3020839999999998,1.5087072475607823,5.960653,6.394679,53.240700000000004,1678.3222222213751
2025-06-04 11:39:00,76.01273,1.0127319999999997,1.2803591457377532,5.150468,5.729165999999999,54.9768,1678.3222222213751
2025-06-04 11:42:00,41.78241,0.23148199999999974,0.8584509077074781,3.993055,5.902782,32.98609999999999,1678.3222222213751
2025-06-04 11:57:00,60.4456,2.0254630000000002,1.7199109993771466,6.770838,6.192125,40.219899999999996,1678.3222222213751
2025-06-04 12:00:00,73.95833,1.3888889999999998,1.5960819054117301,6.192127999999999,6.6261589999999995,51.50459999999998,1678.3222222213751
2025-06-04 12:03:00,79.13773,1.0995369999999998,1.2915134463902065,5.353007999999999,5.758101,50.63650000000001,1678.3222222213751
2025-06-04 12:06:00,54.22454,0.28935200000000005,0.9252423083115816,3.993056,5.844906,40.79859999999999,1678.3222222213751
2025-06-04 12:21:00,47.16435,1.9097220000000004,1.6675446867701333,6.770828,6.307866000000001,28.93520000000001,1678.3222222213751
2025-06-04 12:24:00,82.2338,1.6203709999999996,1.6775761326037755,6.452548,6.568287000000001,53.240700000000004,1678.3222222213751
2025-06-04 12:27:00,89.52546,1.1574079999999993,1.3759333111214478,5.410878,5.87384,57.870300000000015,1678.3222222213751
2025-06-04 12:30:00,63.04977,0.34722200000000036,0.9861618691531714,4.195602000000001,5.989585999999999,50.05789999999999,1678.3222222213751
2025-06-04 12:45:00,47.4537,1.9965279999999996,1.6743739915904434,6.655088,6.04745,30.382000000000005,1678.3222222213751
2025-06-04 12:48:00,69.27083,1.7071760000000005,1.692667778679213,6.597219000000001,6.568282999999999,49.18979999999999,1678.3222222213751
2025-06-04 12:51:00,72.39583,0.9548610000000002,1.2827354569201848,5.266206,5.989584999999999,52.95140000000001,1678.3222222213751
2025-06-04 12:54:00,65.1331,0.2025459999999999,0.8596259279840986,3.414351,5.497684,51.21530000000001,1678.3222222213751
2025-06-04 13:12:00,46.44097,1.7361109999999993,1.6023760447466664,6.568287999999999,6.307867,30.671400000000006,1678.3222222213751
2025-06-04 13:15:00,64.09144,1.4178230000000003,1.5306464559909674,6.047458000000001,6.278935000000001,46.875,1678.3222222213751
2025-06-04 13:18:00,62.03704,1.0995370000000007,1.3174903093930428,5.295134,5.758096999999999,48.0325,1678.3222222213751
2025-06-04 13:36:00,37.09491,1.5914339999999996,1.5179491144218757,6.626153,6.481479,27.199100000000016,1678.3222222213751
2025-06-04 13:39:00,68.2581,1.5335650000000003,1.6327451973139873,6.336808,6.539353,49.47920000000002,1678.3222222213751
2025-06-04 13:42:00,75.52083,1.0995369999999998,1.3685576715313152,5.439817999999999,6.018521,58.15969999999999,1678.3222222213751
2025-06-04 13:45:00,69.84954,0.7233799999999997,1.1234599486768264,4.6296289999999996,5.555558,55.2662,1678.3222222213751
2025-06-04 14:00:00,40.21991,1.5046289999999996,1.46079563385904,5.960647999999999,5.873839,29.51389999999998,1678.3222222213751
2025-06-04 14:03:00,45.92014,1.4756939999999998,1.4318544968250118,5.960648000000001,5.873844000000001,28.64579999999998,1678.3222222213751
2025-06-04 14:06:00,53.7037,1.359954,1.3599580000144043,5.671294,5.6713000000000005,35.300899999999984,1678.3222222213751
2025-06-04 14:09:00,43.8368,0.8969909999999999,1.1747354797939382,5.208334000000001,5.815973,33.56480000000002,1678.3222222213751
2025-06-04 14:27:00,40.76968,1.3020829999999997,1.3308127508863117,5.729163,5.787039999999999,26.331000000000017,1678.3222222213751
2025-06-04 14:30:00,42.30324,1.1284720000000004,1.2810335679054117,5.497688,5.815975999999999,29.513900000000007,1678.3222222213751
2025-06-04 14:33:00,30.87384,0.9548610000000002,1.1964421897614803,5.353014,5.873843,23.43749999999997,1678.3222222213751
2025-06-04 14:51:00,38.16551,1.359953,1.4029099199179722,5.9317079999999995,6.018515000000001,24.884299999999996,1678.3222222213751
2025-06-04 14:54:00,59.43287,1.6782399999999997,1.559639048892277,6.221062999999999,5.9895830000000005,41.955900000000014,1678.3222222213751
2025-06-04 14:57:00,77.57523,1.4467590000000001,1.4611827318469357,5.758098,5.787039,57.87040000000002,1678.3222222213751
2025-06-04 15:00:00,64.6412,0.6655100000000003,1.1272921046617335,4.629630000000001,5.729164,52.37270000000001,1678.3222222213751
2025-06-04 15:18:00,45.3993,1.7361110000000002,1.5087054964575868,6.626158,6.192127,26.909700000000015,1678.3222222213751
2025-06-04 15:21:00,76.5625,1.649305,1.6347958224047232,6.278934,6.249999000000001,56.42359999999999,1678.3222222213751
2025-06-04 15:24:00,85.3588,1.3888890000000007,1.4459885627702496,5.4976840000000005,5.613425,60.76389999999998,1678.3222222213751
2025-06-04 15:27:00,49.04514,0.23148199999999974,0.8739870046278106,4.0509260000000005,6.018522000000001,37.615699999999975,1678.3222222213751
2025-06-04 15:42:00,36.57407,1.4178239999999995,1.3739609170592468,5.989588,5.902774,23.726800000000026,1678.3222222213751
2025-06-04 15:45:00,47.48264,1.273148,1.3160778387042196,5.613422999999999,5.700235,30.9606,1678.3222222213751
2025-06-04 15:48:00,35.56134,0.8101859999999999,1.1804511952839256,5.1504639999999995,5.989578,27.488499999999988,1678.3222222213751
2025-06-04 16:06:00,30.87384,1.1284720000000004,1.240614926242046,5.613427000000001,5.844905,20.83330000000001,1678.3222222213751
2025-06-04 16:09:00,42.2743,1.4467589999999992,1.388086397541141,5.931713,5.815974,26.62039999999999,1678.3222222213751
2025-06-04 16:12:00,30.38194,0.8969909999999999,1.2707072245074427,5.526624,6.365743,25.173599999999993,1678.3222222213751
2025-06-04 16:15:00,44.38657,1.6493060000000002,1.49998032725488,6.2789340000000005,5.989578,29.224500000000006,1678.3222222213751
2025-06-04 16:18:00,58.91204,1.4467590000000001,,5.8449040000000005,5.844905,41.087999999999994,1678.3222222213751
2025-06-04 16:21:00,45.92014,0.7233790000000004,1.145733664703362,4.9189810000000005,5.902779999999999,34.14349999999999,1678.3222222213751
2025-06-04 16:42:00,33.99884,1.1284719999999995,1.4105458683877015,6.192133,6.799771000000001,24.884300000000025,1678.3222222213751
2025-06-04 16:45:00,52.66204,1.3310190000000004,1.4844827336915716,6.1053239999999995,6.423614999999999,35.590299999999985,1678.3222222213751
2025-06-04 16:48:00,50.63657,1.1574080000000002,1.2967088780601443,5.497684,5.7870360000000005,32.98609999999999,1678.3222222213751
2025-06-04 17:21:00,32.95718,1.2442130000000002,1.4635132457643574,6.192127999999999,6.655095,26.04169999999999,1678.3222222213751
2025-06-04 17:24:00,30.87384,1.1284719999999995,1.3596239479717773,6.0763929999999995,6.568290999999999,22.280100000000004,1678.3222222213751
2025-06-05 07:15:00,38.19445,0.8391210000000004,1.3130443425234881,5.729166,6.828705,25.752399999999994,1678.3222222213751
2025-06-05 07:18:00,44.96528,0.78125,1.207059716963373,5.497681,6.4814810000000005,28.35650000000001,1678.3222222213751
2025-06-05 07:21:00,30.87384,0.23148199999999974,0.8349612229074246,3.906251,5.729164,25.75229999999999,1678.3222222213751
2025-06-05 07:36:00,51.12847,1.5335649999999994,1.6048167704827494,5.93171,6.076385000000001,32.407399999999996,1678.3222222213751
2025-06-05 07:39:00,100.0,3.8483800000000006,2.100148005889994,7.783566,4.918975999999999,66.84030000000001,1678.3222222213751
2025-06-05 07:42:00,100.0,3.7905100000000003,2.056770779638307,7.6099559999999995,4.774305999999999,73.20600000000002,1678.3222222213751
2025-06-05 07:45:00,100.0,1.9386579999999993,1.66468232484778,6.394676,5.873838000000001,72.338,1678.3222222213751
2025-06-05 07:48:00,100.0,1.6493060000000002,1.4688602573762044,5.7002310000000005,5.3530050000000005,78.125,1678.3222222213751
2025-06-05 07:51:00,93.14236,0.6655100000000003,1.073052447052505,4.195602,5.150466,79.2824,1678.3222222213751
2025-06-05 07:54:00,57.34954,-0.08680599999999927,,1.157407,5.353006,47.742999999999995,1678.3222222213751
2025-06-05 07:57:00,31.39468,-0.11574099999999987,,0.9259260000000005,5.237266000000001,26.909699999999987,1678.3222222213751
2025-06-05 08:09:00,78.125,1.8807869999999998,1.6857205596918325,6.539347,6.163190000000001,55.844899999999996,1678.3222222213751
2025-06-05 08:12:00,95.22569,1.273148,1.4128903096706118,5.613422,5.902774,68.287,1678.3222222213751
2025-06-05 08:15:00,100.0,0.28935200000000005,0.8332126978218659,3.530093000000001,5.063661000000001,67.99770000000001,1678.3222222213751
2025-06-05 08:18:00,66.66667,-0.08680500000000002,,1.4467590000000001,5.497686,57.29170000000002,1678.3222222213751
2025-06-05 08:30:00,100.0,1.9386580000000002,1.548919074012043,6.047453,5.324075,66.84029999999998,1678.3222222213751
2025-06-05 08:33:00,100.0,1.3310180000000003,1.2421884736794795,5.034727,4.861109000000001,68.287,1678.3222222213751
2025-06-05 08:36:00,68.77894,-0.05786999999999942,,2.054399,5.150465999999999,55.266200000000026,1678.3222222213751
2025-06-05 08:39:00,41.78241,-0.05787099999999956,,1.359953,5.381940999999999,33.275499999999994,1678.3222222213751
2025-06-05 08:48:00,30.87384,2.170139,1.3802636708860156,6.597224000000001,5.237265,22.5694,1678.3222222213751
2025-06-05 08:51:00,33.99884,1.6493060000000002,1.4051353818383119,6.307874000000001,5.844908,21.12270000000001,1678.3222222213751
2025-06-05 08:54:00,46.99074,1.4467590000000001,1.3731504193588513,5.902778,5.758099,29.22459999999998,1678.3222222213751
2025-06-05 08:57:00,46.46991,0.9548610000000002,1.2089846293216342,5.295138000000001,5.844906999999999,31.25,1678.3222222213751
2025-06-05 09:00:00,32.43634,0.31828700000000065,0.862134675903682,4.456019,5.960647999999999,25.173599999999993,1678.3222222213751
2025-06-05 09:06:00,32.95718,0.9548619999999994,1.1964427709502141,5.584491999999999,6.10532,22.5694,1678.3222222213751
2025-06-05 09:09:00,49.07407,1.5046290000000004,1.416047017956568,6.047458000000001,5.873838999999999,33.56479999999999,1678.3222222213751
2025-06-05 09:12:00,62.55787,1.3310180000000003,1.3454331546042082,5.613428000000001,5.64236,44.27079999999998,1678.3222222213751
2025-06-05 09:15:00,41.78241,0.5497679999999994,1.031686579796413,4.600695,5.787035,33.56479999999999,1678.3222222213751
2025-06-05 09:33:00,62.52894,1.7939819999999997,1.6603695532626257,6.597224000000001,6.3368020000000005,46.875,1678.3222222213751
2025-06-05 09:36:00,67.1875,1.2731480000000008,1.439788698402944,5.8449040000000005,6.192125999999999,53.240700000000004,1678.3222222213751
2025-06-05 09:39:00,48.5243,0.7233799999999997,1.1346251209469582,4.832176,5.787039999999999,39.0625,1678.3222222213751
2025-06-05 09:57:00,30.87384,0.8969909999999999,1.4520123515288248,6.192125,7.494214,23.1481,1678.3222222213751
2025-06-05 10:00:00,65.65394,1.6782409999999999,1.6926652985603052,6.6261600000000005,6.655089,48.321799999999996,1678.3222222213751
2025-06-05 10:03:00,67.73727,1.2442130000000002,1.410707981536377,5.671298999999999,6.018516,52.08340000000001,1678.3222222213751
2025-06-05 10:06:00,43.86574,0.46296300000000024,0.9826336718963395,4.427083,5.758106,35.300899999999984,1678.3222222213751
2025-06-05 10:24:00,41.23264,1.7071759999999996,1.588624083365707,6.626157999999999,6.394672,28.35650000000001,1678.3222222213751
2025-06-05 10:27:00,67.73727,1.5335650000000003,1.6048167704827505,6.307874,6.452549,51.21530000000001,1678.3222222213751
2025-06-05 10:30:00,83.82523,1.5914359999999999,1.457353227758566,5.700234,5.439818000000001,63.0787,1678.3222222213751
2025-06-05 10:33:00,39.69907,0.0,0.18539853072731063,2.633102,5.3819490000000005,31.539300000000026,1678.3222222213751
2025-06-05 10:51:00,31.39468,1.3888889999999998,1.3450186366205836,5.989584000000001,5.902775000000001,20.83329999999998,1678.3222222213751
2025-06-05 10:54:00,38.16551,1.2152770000000004,1.3001531557388382,5.671298,5.844911,26.04169999999999,1678.3222222213751
2025-06-05 10:57:00,33.99884,0.9259260000000005,1.1795370999543673,5.381944000000001,5.931718,27.199099999999987,1678.3222222213751
2025-06-05 11:21:00,63.04977,1.649305,1.6055124129719507,6.336808,6.250003,43.69210000000001,1678.3222222213751
2025-06-05 11:24:00,64.12037,1.1284719999999995,1.3596239479717773,5.642363,6.1342609999999995,47.1643,1678.3222222213751
2025-06-05 11:27:00,46.44097,0.5497679999999994,1.021453549363906,4.6296289999999996,5.787035,37.32640000000001,1678.3222222213751
2025-06-05 11:45:00,49.59491,2.0254630000000002,1.6540166158926837,6.799764,6.105321,32.696799999999996,1678.3222222213751
2025-06-05 11:48:00,67.24537,1.5046290000000004,1.5758637179769734,6.221064000000001,6.365745,48.32169999999999,1678.3222222213751
2025-06-05 11:51:00,65.65394,1.070601,1.275330895790741,5.353008000000001,5.787037,48.90039999999999,1678.3222222213751
2025-06-05 12:06:00,45.92014,1.5335649999999994,1.6327451973139868,6.452548,6.655093000000001,35.30090000000001,1678.3222222213751
2025-06-05 12:09:00,88.45486,1.9965279999999996,1.8327810510334883,6.828702999999999,6.510415,59.31710000000001,1678.3222222213751
2025-06-05 12:12:00,96.78819,1.3020830000000005,1.4554316273392676,5.729164,6.047451000000001,65.39350000000002,1678.3222222213751
2025-06-05 12:15:00,74.97106,0.6076389999999998,1.1370611242010367,4.716435000000001,6.01852,61.05330000000001,1678.3222222213751
2025-06-05 12:30:00,55.81597,1.967593,1.6120117506533314,6.481478,5.815975,35.87959999999998,1678.3222222213751
2025-06-05 12:33:00,99.36343,1.8229170000000003,1.515189996034168,5.844912000000001,5.266204999999999,69.7338,1678.3222222213751
2025-06-05 12:36:00,90.01736,0.8969899999999997,1.199122343706326,4.774305,5.439813,70.8912,1678.3222222213751
2025-06-05 12:39:00,33.99884,-0.02893499999999971,,2.4884260000000005,6.134253999999999,28.06710000000001,1678.3222222213751
2025-06-05 12:51:00,60.96644,2.1990740000000004,1.829944368527543,7.175929,6.481485,45.13890000000001,1678.3222222213751
2025-06-05 12:54:00,73.95833,1.2442129999999993,1.5658516763964045,6.221067999999999,6.9155050000000005,57.58100000000002,1678.3222222213751
2025-06-05 12:57:00,70.8044,0.9548610000000002,1.2827354569201848,5.208338,5.931716999999999,55.2662,1678.3222222213751
2025-06-05 13:00:00,40.21991,0.2604160000000002,0.9007019240788352,4.0509260000000005,5.9606520000000005,31.539299999999997,1678.3222222213751
2025-06-05 13:03:00,40.21991,1.5335649999999994,1.1516575198932961,5.092592999999999,4.398148000000001,28.356499999999983,1678.3222222213751
2025-06-05 13:15:00,32.95718,1.5335649999999994,1.5623248432247698,6.336803,6.394678000000001,25.462999999999994,1678.3222222213751
2025-06-05 13:18:00,58.42014,1.765047,1.6916836733945249,6.799764,6.6550970000000005,40.509299999999996,1678.3222222213751
2025-06-05 13:21:00,64.6412,1.1863419999999998,1.4565825642060368,6.018523,6.597220999999999,48.61109999999999,1678.3222222213751
2025-06-05 13:24:00,63.0787,1.0416670000000003,1.2971911066380444,5.2951440000000005,5.844906999999999,43.98149999999998,1678.3222222213751
2025-06-05 13:42:00,70.3125,1.7361110000000002,1.7648883804085493,6.799767999999999,6.857637,51.50460000000001,1678.3222222213751
2025-06-05 13:45:00,79.6875,1.186343,1.5194415014762261,5.931712999999999,6.6550899999999995,61.053200000000004,1678.3222222213751
2025-06-05 13:48:00,77.08333,0.8101849999999997,1.191992534415646,4.918982,5.787033,62.2106,1678.3222222213751
2025-06-05 13:51:00,45.42824,0.2314809999999996,0.8739847011160254,3.906248999999999,5.873842000000001,35.59019999999998,1678.3222222213751
2025-06-05 14:03:00,62.52894,2.228009,1.8093617195815432,7.002318000000001,6.221069,43.40280000000001,1678.3222222213751
2025-06-05 14:06:00,85.3588,1.5914339999999996,1.648630870657261,6.336803,6.452548999999999,64.81479999999999,1678.3222222213751
2025-06-05 14:09:00,90.53819,1.157407,1.3366750362608166,5.2951429999999995,5.671295999999999,70.0232,1678.3222222213751
2025-06-05 14:12:00,54.71644,0.2025459999999999,0.8670648368130967,3.7615740000000004,5.873842000000001,44.27090000000001,1678.3222222213751
2025-06-05 14:24:00,43.31597,1.3888889999999998,1.5425617297691654,6.597224000000001,6.9155050000000005,30.671299999999974,1678.3222222213751
2025-06-05 14:27:00,84.83796,1.649305,1.692337475812895,6.481478000000001,6.568283000000001,65.10410000000002,1678.3222222213751
2025-06-05 14:30:00,91.05903,1.2152780000000005,1.3682556923904883,5.353014,5.671295999999999,69.7337,1678.3222222213751
2025-06-05 14:33:00,61.97917,0.4050920000000007,0.9886439991374849,4.253472,5.815976,52.08330000000001,1678.3222222213751
2025-06-05 14:54:00,38.16551,1.359953,1.3599524999753647,5.844908,5.844905,27.488400000000013,1678.3222222213751
2025-06-05 14:57:00,37.61574,1.0127309999999996,1.2168731397419437,5.381943,5.8159719999999995,26.04170000000002,1678.3222222213751
2025-06-05 15:18:00,32.43634,1.2152770000000004,1.3001531557388382,5.700228000000001,5.8738410000000005,23.4375,1678.3222222213751
2025-06-05 15:21:00,31.94444,1.0127309999999996,1.2039395310146004,5.4687529999999995,5.873842000000001,22.569500000000005,1678.3222222213751
2025-06-05 15:39:00,32.43634,1.3020839999999998,1.3020829999794339,5.815974000000001,5.815970000000001,22.28,1678.3222222213751
2025-06-05 17:03:00,47.48264,1.3020829999999997,1.4688637341963897,6.163193,6.51042,30.671300000000002,1678.3222222213751
2025-06-05 17:06:00,50.08681,1.1284720000000004,1.3467200011605098,5.642358,6.105326,33.275499999999994,1678.3222222213751
2025-06-05 17:09:00,34.54861,0.6365740000000004,1.0745472238674818,4.890046000000001,5.931710000000001,28.35650000000001,1678.3222222213751
2025-06-05 17:36:00,36.57407,1.6782410000000008,1.5748013028555066,6.336804,6.134262999999999,27.199099999999987,1678.3222222213751
2025-06-05 18:03:00,30.87384,0.9548610000000002,1.2461700768001471,5.584489,6.221068,25.752300000000048,1678.3222222213751
2025-06-05 18:54:00,58.42014,1.0416669999999995,1.347132959682181,5.353012,6.018515,41.08790000000002,1678.3222222213751
2025-06-06 06:30:00,31.94444,0.4340270000000004,1.1146355605807141,5.4398100000000005,7.291663000000001,24.884299999999996,1678.3222222213751
2025-06-06 06:33:00,32.98611,0.6365740000000004,1.2999728746754902,6.04745,7.725695999999999,23.72679999999997,1678.3222222213751
2025-06-06 06:36:00,38.19445,0.6944440000000007,1.3357766098245694,6.163190000000001,7.754625999999999,24.884300000000025,1678.3222222213751
2025-06-06 06:39:00,37.64468,0.5497680000000003,1.1704942165071182,5.58449,7.175922000000001,26.04169999999999,1678.3222222213751
2025-06-06 06:42:00,35.04051,0.5208330000000005,1.0689691713692784,5.2662,6.655097,26.33099999999999,1678.3222222213751
2025-06-06 06:45:00,31.42361,0.5208330000000005,1.0194258227131827,5.00579,6.2499970000000005,24.884299999999996,1678.3222222213751
2025-06-06 07:21:00,50.08681,1.5625,1.5912606221143415,6.539351,6.597220999999999,33.27539999999999,1678.3222222213751
2025-06-06 07:24:00,57.40741,1.359953,1.4999838059111548,6.481478000000001,6.770835000000001,38.48370000000003,1678.372222221375
2025-06-06 07:27:00,65.68287,1.3310180000000003,1.3880858555462188,5.787038000000001,5.90278,48.61109999999999,1678.422222221375
2025-06-06 07:30:00,71.3831,1.273148,1.5444725407194826,6.134258000000001,6.71296,53.530099999999976,1678.472222221375
2025-06-06 07:33:00,100.0,1.938657,1.6485242442788866,6.192128,5.642361,80.72910000000002,1678.522222221375
2025-06-06 07:36:00,100.0,2.459491,1.89108094914318,6.886577999999999,5.844907,77.5463,1678.572222221375
2025-06-06 07:39:00,100.0,2.5173609999999993,1.8251083639702994,6.712968,5.4687470000000005,75.8101,1678.6222222213748
2025-06-06 07:42:00,100.0,2.9803239999999995,1.7574125204055782,6.655087999999999,4.600694000000001,80.43979999999999,1678.6722222213748
2025-06-06 07:45:00,100.0,1.4178239999999995,1.460798164312435,5.758103,5.8449089999999995,70.0232,1678.7222222213748
2025-06-06 07:48:00,92.65046,0.8969900000000006,1.270704969780708,4.976852000000001,5.815968,77.5463,1678.7722222213747
2025-06-06 07:51:00,52.69097,0.02893499999999971,0.5922982218534539,3.1828699999999994,5.873838,43.40280000000001,1678.8222222213747
2025-06-06 08:03:00,36.05324,2.517361,1.5490687859563237,7.031248000000001,5.381947,23.7269,1678.8222222213747
2025-06-06 08:06:00,89.5544,2.228009,1.7925026180047579,6.857641999999999,6.047453,55.555499999999995,1678.8222222213747
2025-06-06 08:09:00,100.0,1.7071769999999997,1.526995814548567,6.047452,5.700234999999999,60.185100000000006,1678.8222222213747
2025-06-06 08:12:00,100.0,0.7233790000000004,1.0436171406887673,4.398144000000001,5.121525,62.2106,1678.8222222213747
2025-06-06 08:15:00,91.6088,-0.0289350000000006,,2.34375,5.266203000000001,62.2107,1678.8222222213747
2025-06-06 08:18:00,57.87037,-0.05787100000000045,,0.9259259999999996,5.815977,46.5856,1678.8222222213747
2025-06-06 08:27:00,53.21181,1.475695,1.3870780815637953,5.931712,5.758097,34.72219999999999,1678.8222222213747
2025-06-06 08:30:00,100.0,1.5914350000000006,1.4107086574230019,5.4976840000000005,5.150459000000001,75.52089999999998,1678.8222222213747
2025-06-06 08:33:00,100.0,1.1574080000000002,1.186104784816303,4.745375,4.803237,77.2569,1678.8222222213747
2025-06-06 08:36:00,78.6169,-0.08680500000000002,,1.9965279999999996,5.005783999999999,69.73379999999997,1678.8222222213747
2025-06-06 08:39:00,49.04514,-0.08680500000000002,,1.1863419999999998,5.6423559999999995,39.93059999999997,1678.8222222213747
2025-06-06 08:51:00,52.1412,1.6203690000000002,1.4554295462845146,6.047458000000001,5.729169000000001,36.45830000000001,1678.8222222213747
2025-06-06 08:54:00,57.34954,1.157407,1.2967083386986455,5.410878,5.700231,43.40280000000001,1678.8222222213747
2025-06-06 08:57:00,41.78241,0.8101850000000006,1.145459894092587,5.005787000000001,5.7580990000000005,33.275499999999994,1678.8222222213747
2025-06-06 09:12:00,65.65394,2.054399,1.6666278159000625,6.568284,5.844905000000001,46.875,1678.8222222213747
2025-06-06 09:15:00,78.6169,1.4178239999999995,1.4889917458985333,5.931713,6.076389000000001,55.2662,1678.8222222213747
2025-06-06 09:18:00,66.14583,0.78125,1.1731408710917868,4.890046000000001,5.787034000000001,49.18979999999999,1678.8222222213747
2025-06-06 09:33:00,40.7118,2.546296000000001,1.6633226214046135,7.089124000000001,5.5555579999999996,27.77769999999998,1678.8222222213747
2025-06-06 09:36:00,70.8912,1.7361110000000002,1.677576109600837,6.597218000000001,6.481477,49.76849999999999,1678.8222222213747
2025-06-06 09:39:00,90.56713,1.5625,1.5479859135259126,6.018523,5.989583,61.05330000000001,1678.8222222213747
2025-06-06 09:42:00,86.40046,0.8101849999999997,1.214904265640103,4.745369999999999,5.671297999999999,65.10419999999999,1678.8222222213747
2025-06-06 09:45:00,39.69907,-0.0289350000000006,,2.8645829999999997,5.931708,32.40749999999997,1678.8222222213747
2025-06-06 10:00:00,69.79167,1.765046,1.7505441690680354,6.770829000000001,6.741903000000001,51.21530000000001,1678.8222222213747
2025-06-06 10:03:00,72.39583,1.3310180000000003,1.4979287865068,5.931709,6.278931,56.42359999999999,1678.8222222213747
2025-06-06 10:06:00,56.85764,0.6655090000000001,1.0840052089479673,4.687500000000001,5.671295,46.296299999999974,1678.8222222213747
2025-06-06 10:24:00,66.6956,1.6782409999999999,1.678241499967976,6.597224000000001,6.597223,48.61109999999999,1678.8222222213747
2025-06-06 10:27:00,70.86227,1.359954,1.4863627936925266,5.989584,6.250000000000001,52.08340000000001,1678.8222222213747
2025-06-06 10:30:00,65.1331,1.0416660000000002,1.2069644268830484,5.150463,5.497682999999999,49.76849999999999,1678.8222222213747
2025-06-06 10:45:00,52.66204,1.851851,1.6409815898288107,6.741892999999999,6.3368020000000005,34.722200000000015,1678.8222222213747
2025-06-06 10:48:00,81.7419,1.6782410000000008,1.6637295472049283,6.423614,6.394672999999999,60.474500000000006,1678.8222222213747
2025-06-06 10:51:00,87.96296,1.3310180000000003,1.3880858555462188,5.468749000000001,5.584491,64.2361,1678.8222222213747
2025-06-06 10:54:00,42.2743,0.11574100000000076,0.7603228811887178,3.587962,5.902773,34.14350000000002,1678.8222222213747
2025-06-06 11:09:00,62.5,2.170139,1.767374078758228,6.8576440000000005,6.105325,43.40280000000001,1678.8222222213747
2025-06-06 11:12:00,89.46759,1.6203699999999994,1.6058625684931984,6.221062999999999,6.192133,57.58099999999999,1678.8222222213747
2025-06-06 11:15:00,91.03009,1.0416659999999993,1.2971905278368943,5.092592999999999,5.6423570000000005,65.10410000000002,1678.8222222213747
2025-06-06 11:18:00,48.00347,0.0,0.1835777533315648,3.1828700000000003,5.9027780000000005,37.61580000000001,1678.8222222213747
2025-06-06 11:33:00,69.79167,2.3148150000000003,1.7952587947979144,6.799772999999999,5.844908,50.347200000000015,1678.8222222213747
2025-06-06 11:36:00,94.15509,1.6782409999999999,1.6196823299240157,6.221068,6.105327,61.05330000000001,1678.8222222213747
2025-06-06 11:39:00,96.75926,1.070602,1.275331457685725,5.005787999999999,5.4398159999999995,63.6575,1678.8222222213747
2025-06-06 11:42:00,51.09954,-0.05787000000000031,,2.835648,5.873838,40.79859999999999,1678.8222222213747
2025-06-06 11:57:00,79.62963,1.5046299999999997,,5.873838,5.873838000000001,55.266200000000026,1678.8222222213747
2025-06-06 12:00:00,100.0,1.070602,1.1825685839557527,4.861115,5.092593,64.23610000000002,1678.8222222213747
2025-06-06 12:03:00,92.62153,0.6655090000000001,1.0730491017974575,4.369213,5.324071,66.26160000000002,1678.8222222213747
2025-06-06 12:06:00,59.43287,-0.02893599999999985,,2.8935180000000003,5.873842,46.875,1678.8222222213747
2025-06-06 12:21:00,69.79167,2.0254630000000002,1.703619624376699,6.539357000000001,5.9317139999999995,50.347200000000015,1678.8222222213747
2025-06-06 12:24:00,91.55093,1.4178240000000004,1.4889917458985333,5.815977,5.960653,64.2362,1678.8222222213747
2025-06-06 12:27:00,90.53819,0.6365740000000004,1.0959199235613584,4.513889,5.613427999999999,65.10419999999999,1678.8222222213747
2025-06-06 12:30:00,46.93287,-0.11574099999999987,,1.9097220000000004,5.787038,37.03709999999998,1678.8222222213747
2025-06-06 12:45:00,63.5706,2.0833330000000005,1.7127064939660412,6.626162000000001,5.931709000000001,43.98150000000001,1678.8222222213747
2025-06-06 12:48:00,79.16667,1.359954,1.4999796462541788,6.018522000000001,6.307868000000001,51.50460000000001,1678.8222222213747
2025-06-06 12:51:00,90.53819,1.0127310000000005,1.242490927918046,5.063662000000001,5.5555509999999995,55.845,1678.8222222213747
2025-06-06 12:54:00,48.00347,-0.02893599999999985,,2.9803229999999994,5.902783,37.905099999999976,1678.8222222213747
2025-06-06 13:12:00,67.1875,1.6203709999999996,1.5912611161077679,6.250002,6.192131000000001,50.05789999999999,1678.8222222213747
2025-06-06 13:15:00,82.2338,1.1284729999999996,1.3852224305651648,5.526622,6.076389000000001,60.7638,1678.8222222213747
2025-06-06 13:18:00,59.43287,0.5208330000000005,1.0689657829571044,4.542824,5.931711,47.7431,1678.8222222213747
2025-06-06 13:39:00,67.24537,1.7939810000000005,1.750222778772672,6.741894000000001,6.655093,49.76849999999999,1678.8222222213747
2025-06-06 13:42:00,73.95833,1.3310190000000004,1.5378362729247173,6.0763940000000005,6.510414999999999,54.9769,1678.8222222213747
2025-06-06 13:45:00,82.2338,1.0416659999999993,1.233144728687856,4.918982,5.324077000000001,65.39349999999999,1678.8222222213747
2025-06-06 13:48:00,33.44907,-0.11574100000000076,,1.4467589999999992,5.324074,26.909700000000015,1678.8222222213747
2025-06-06 14:00:00,36.05324,1.4178249999999997,1.4178235000094288,5.960653,5.960648000000001,28.64580000000001,1678.8222222213747
2025-06-06 14:03:00,51.62037,1.6203690000000002,1.4709501012812365,6.105328,5.815969000000001,34.43290000000002,1678.8222222213747
2025-06-06 14:06:00,65.65394,1.3020829999999997,1.3591312993199165,5.526622999999999,5.64236,47.1644,1678.8222222213747
2025-06-06 14:09:00,55.2662,0.8391199999999994,1.1635746339261708,5.034720999999999,5.758103,41.95600000000002,1678.8222222213747
2025-06-06 14:12:00,33.99884,0.5208329999999997,1.0194268610639443,4.745369999999999,5.98958,27.488400000000013,1678.8222222213747
2025-06-06 14:24:00,53.7037,3.6458329999999997,1.8068783868936347,6.655092999999999,3.73264,37.615700000000004,1678.8222222213747
2025-06-06 14:27:00,100.0,2.228009,1.7062818372343775,6.423614000000001,5.468755,67.99770000000001,1678.8222222213747
2025-06-06 14:30:00,100.0,1.6203710000000004,1.359623260411005,5.2951440000000005,4.803243,70.8912,1678.8222222213747
2025-06-06 14:33:00,36.74768,-0.08680599999999927,,1.851852,5.555559999999999,29.803200000000004,1678.8222222213747
2025-06-06 14:45:00,46.93287,1.5625010000000001,1.4128864895787299,5.815976,5.526615,29.224500000000006,1678.8222222213747
2025-06-06 14:48:00,49.59491,1.3888890000000007,1.3743747568737714,5.787032,5.758103,34.14349999999999,1678.8222222213747
2025-06-06 14:51:00,60.96644,1.0995370000000007,1.2652185418713797,5.410882000000001,5.758105,43.11349999999999,1678.8222222213747
2025-06-06 14:54:00,56.30787,0.7233790000000004,1.134622905808279,4.890042000000001,5.8449029999999995,41.66669999999999,1678.8222222213747
2025-06-06 14:57:00,39.69907,0.3761580000000002,0.9258216460983308,4.398148,5.873843999999999,30.381999999999977,1678.8222222213747
2025-06-06 15:09:00,34.49074,1.273148,1.3160729468467725,5.844912000000001,5.931714,23.4375,1678.8222222213747
2025-06-06 15:12:00,52.66204,1.3020830000000005,1.316499496863738,5.613422,5.642359,35.01159999999999,1678.8222222213747
2025-06-06 15:15:00,57.87037,0.9548610000000002,1.2214484774010395,5.179402,5.758101000000001,39.0625,1678.8222222213747
2025-06-06 15:18:00,50.60764,0.7233799999999997,1.1234572407442678,4.918981,5.844903,37.03710000000001,1678.8222222213747
2025-06-06 15:21:00,33.44907,0.46296300000000024,0.9632263925930439,4.658565,5.931714,27.777799999999985,1678.8222222213747
2025-06-06 15:33:00,47.48264,1.4178230000000003,1.373960427425789,5.844912000000001,5.758099,30.3819,1678.8222222213747
2025-06-06 15:36:00,59.43287,1.0995370000000007,1.2784046264443232,5.410882000000001,5.787035,41.087999999999994,1678.8222222213747
2025-06-06 15:39:00,59.43287,0.8101850000000006,1.1688509223870787,5.034722,5.844906999999999,40.509299999999996,1678.8222222213747
2025-06-06 15:42:00,82.2338,1.359953,1.1778302412875792,4.947912,4.6006990000000005,51.79400000000001,1678.8222222213747
2025-06-06 15:45:00,61.48727,0.28935200000000005,0.9004926185989961,4.0509260000000005,5.815975000000001,43.692200000000014,1678.8222222213747
2025-06-06 15:54:00,91.57986,1.938657,1.4259392412415353,5.584492000000001,4.658565,54.9768,1678.8222222213747
2025-06-06 15:57:00,100.0,1.3888890000000007,1.3152245037755075,5.208332,5.063653,59.027799999999985,1678.8222222213747
2025-06-06 16:00:00,64.09144,0.02893499999999971,0.5972765174139978,3.2407399999999997,5.960647,49.76850000000002,1678.8222222213747
2025-06-06 16:15:00,68.2581,1.3310180000000003,1.5246060315721293,6.134257,6.539349,49.18979999999999,1678.8222222213747
2025-06-06 16:18:00,75.52083,1.0127319999999997,1.3420868173949922,5.439812000000001,6.163190000000001,54.6875,1678.8222222213747
2025-06-06 16:21:00,58.8831,0.3761570000000001,0.9618490009804584,4.195602000000001,5.787035,46.5857,1678.8222222213747
2025-06-06 16:42:00,50.60764,1.5914349999999997,1.5328403682034373,6.365737,6.250002,32.98609999999999,1678.8222222213747
2025-06-06 16:45:00,59.43287,0.9259250000000003,1.2769643981829881,5.35301,6.134255,39.6412,1678.8222222213747
2025-06-06 16:48:00,56.30787,0.49189799999999995,1.0548915306177833,4.62963,6.076392,40.7987,1678.8222222213747
2025-06-06 16:51:00,34.49074,0.28935200000000005,0.8754891549240986,4.340277,6.01852,26.62039999999999,1678.8222222213747
2025-06-06 17:18:00,38.16551,1.273148,1.4263810931397662,6.221062999999999,6.539355,25.75230000000002,1678.8222222213747
2025-06-06 17:21:00,33.47801,1.0416660000000002,1.258993903178959,5.700228000000001,6.163192,25.17360000000002,1678.8222222213747
2025-06-07 06:36:00,31.39468,0.8101850000000006,1.6661018128236507,6.13426,8.304395,25.173699999999997,1678.8222222213747
2025-06-07 07:57:00,34.54861,1.273148,1.4531244732900153,5.8449029999999995,6.221064999999999,26.62039999999996,1678.8222222213747
2025-06-07 08:39:00,33.99884,1.157407,1.3888670081745338,6.076392,6.568285,23.1481,1678.8222222213747
2025-06-07 08:42:00,32.98611,0.3761570000000001,1.0496897809243746,5.2661999999999995,7.146992999999999,26.33099999999996,1678.8222222213747
2025-06-07 08:45:00,43.86574,0.2314810000000005,0.9503321075388094,4.542822000000001,6.799771,29.224599999999953,1678.8222222213747
2025-06-07 10:27:00,48.00347,2.228009,1.5979027419883038,6.828708000000001,5.700229,29.80329999999998,1678.8222222213747
2025-06-07 12:06:00,52.1412,1.273148,1.7304022196260098,6.626157,7.638889000000001,39.930499999999995,1678.8222222213747
2025-06-07 12:09:00,56.8287,0.9548610000000002,1.4236958034554432,6.018517,7.089116000000001,41.377399999999994,1678.8222222213747
2025-06-07 12:12:00,54.74537,0.8969909999999999,1.3854687681947953,5.873837999999999,7.002317,41.087999999999965,1678.8222222213747
2025-06-07 12:15:00,54.22454,0.9548609999999993,1.3067948272757441,5.584488,6.365737000000001,38.194500000000005,1678.8222222213747
2025-06-07 12:18:00,50.60764,0.8391209999999996,1.2337432625919817,5.381943000000001,6.278932000000001,37.61579999999998,1678.8222222213747
2025-06-07 12:21:00,45.92014,0.8101849999999997,1.168850922387078,5.150467,5.960652,34.72219999999999,1678.8222222213747
2025-06-07 12:48:00,51.09954,1.359954,1.4999796462541788,6.307872,6.597218,34.72219999999999,1678.8222222213747
2025-06-07 12:51:00,55.2662,0.9259260000000005,1.3704903512335551,5.931712,6.944446,36.74770000000001,1678.8222222213747
2025-06-07 12:54:00,56.8287,0.8680560000000002,1.3436717866739813,5.729162,6.828706,36.747600000000006,1678.8222222213747
2025-06-07 12:57:00,52.1412,0.6944440000000007,1.2224717754980132,5.353012,6.626158,40.50920000000002,1678.8222222213747
2025-06-07 13:00:00,41.23264,0.5497680000000003,1.0520170104876445,4.8321760000000005,6.0763940000000005,30.381899999999973,1678.8222222213747
2025-06-07 13:30:00,35.56134,1.8229170000000003,1.378372452561817,6.5104120000000005,5.700234999999999,23.148199999999974,1678.8222222213747
2025-06-07 13:33:00,38.16551,1.1284720000000004,1.4105458683877017,6.2499970000000005,6.857635,25.752399999999966,1678.8222222213747
2025-06-07 13:36:00,44.38657,1.0127310000000005,1.414127671358874,6.1631920000000004,7.060181,28.067199999999985,1678.8222222213747
2025-06-07 13:39:00,37.61574,0.7233799999999997,1.3065224345595499,5.931712999999999,7.349533000000001,28.06710000000001,1678.8222222213747
2025-06-07 13:42:00,33.99884,0.8680560000000002,1.263945976795585,5.787033,6.684027,26.331000000000017,1678.8222222213747
2025-06-07 14:18:00,35.01157,1.1284720000000004,1.4105458683877017,6.221067000000001,6.828705,24.0163,1678.8222222213747
2025-06-07 14:21:00,36.08218,1.0127319999999997,1.4022652137855498,6.221063,7.089121,25.17360000000002,1678.8222222213747
2025-06-07 14:24:00,36.08218,0.983797,1.3604972173819654,6.192132999999999,7.031245999999999,25.752300000000048,1678.8222222213747
2025-06-07 14:27:00,36.08218,0.8391200000000003,1.2566633712461766,5.671297,6.626156999999999,26.041600000000017,1678.8222222213747
2025-06-07 14:30:00,31.39468,0.868055,1.1573107496102433,5.381946999999999,6.018522,23.148199999999974,1678.8222222213747
2025-06-07 15:06:00,30.35301,1.1284729999999996,1.5093561431929543,5.8159730000000005,6.65509,23.7269,1678.8222222213747
2025-06-07 15:45:00,30.87384,1.070602,1.3010913131341773,5.960653,6.452551,22.56940000000003,1678.8222222213747
2025-06-07 17:54:00,31.39468,3.0671289999999996,1.3465908719535007,6.655087999999999,4.021989,19.386500000000012,1678.8222222213747
2025-06-08 00:09:00,33.99884,1.0995369999999998,1.539395565889469,0.17361100000000018,1.157407,21.122600000000034,1678.8222222213747
2025-06-08 00:12:00,43.86574,1.1574080000000002,1.5872570421057488,0.17361100000000018,1.1284719999999995,26.33099999999996,1678.8722222213746
2025-06-08 00:15:00,53.24074,1.2152779999999996,1.634770571820196,0.1736109999999993,1.0995369999999998,33.56479999999999,1678.9222222213746
2025-06-08 00:18:00,63.5706,1.2442129999999993,1.6523286895040696,0.1736109999999993,1.070602,44.56020000000001,1678.9722222213745
2025-06-08 00:21:00,75.52083,1.2152779999999996,1.6226628218279995,0.17361100000000018,1.070602,56.13420000000002,1679.0222222213745
2025-06-08 00:24:00,90.01736,1.3020829999999997,1.6497514756519847,0.2025459999999999,0.9548620000000003,72.91670000000002,1679.0722222213744
2025-06-08 00:27:00,100.0,1.3020839999999998,1.6497520611740004,0.17361100000000018,0.9259260000000005,84.2014,1679.1222222213744
2025-06-08 00:30:00,100.0,1.273148,1.620301890306112,0.17361100000000018,0.9259260000000005,83.04400000000001,1679.1722222213743
2025-06-08 00:33:00,100.0,1.3020829999999997,1.6246451305071914,0.17361100000000018,0.8680560000000002,81.30790000000002,1679.2222222213743
2025-06-08 00:36:00,100.0,1.273148,1.5826516857029176,0.20254600000000078,0.8680560000000002,83.33329999999998,1679.2722222213742
2025-06-08 00:39:00,52.66204,1.3020830000000005,1.5993123576644699,0.20254600000000078,0.8391209999999996,41.95600000000002,1679.3222222213742
2025-06-09 06:36:00,37.06597,1.9097229999999996,1.981182151273703,7.667822999999999,7.812500000000001,29.513900000000007,1679.3222222213742
2025-06-09 06:48:00,39.17824,2.748842,1.609433211833647,6.799773,4.890051,25.75230000000002,1679.3222222213742
2025-06-09 06:51:00,37.06597,2.430555,1.599593475825664,6.626157999999999,5.179403,25.173599999999965,1679.3222222213742
2025-06-09 07:21:00,74.94213,2.922453999999999,1.9848914026676274,7.436337999999999,5.787034000000001,53.8194,1679.3222222213742
2025-06-09 07:24:00,56.77083,0.28935200000000005,1.2141783996468072,5.6712929999999995,8.593751,41.08789999999999,1679.3222222213742
2025-06-09 07:27:00,45.92014,0.578703,1.1647613879344767,5.324077,6.799764,31.828699999999998,1679.3222222213742
2025-06-09 07:30:00,38.65741,0.6944439999999998,1.1149238247469504,5.063657,6.047453000000001,30.092600000000004,1679.3222222213742
2025-06-09 07:39:00,68.75,0.694445,1.588007320261998,6.134263,8.478007999999999,55.2662,1679.3222222213742
2025-06-09 07:42:00,82.20486,1.186343,1.568674568477606,6.4236130000000005,7.2627299999999995,60.18519999999998,1679.3222222213742
2025-06-09 07:45:00,100.0,1.6782409999999999,1.5135226065229763,5.960647999999999,5.6423570000000005,61.921400000000006,1679.3222222213742
2025-06-09 07:48:00,100.0,1.4178240000000004,1.3139522056070014,5.179397000000001,4.976853,60.7638,1679.3222222213742
2025-06-09 07:51:00,73.9294,0.26041700000000034,0.9007014283577955,3.9641210000000004,5.8738399999999995,48.32169999999999,1679.3222222213742
2025-06-09 07:54:00,32.40741,-0.14467600000000047,,2.459491,6.1631920000000004,25.17360000000002,1679.3222222213742
2025-06-09 08:00:00,37.09491,0.9548610000000002,1.158355765949552,5.5555579999999996,5.989586999999999,23.4375,1679.3222222213742
2025-06-09 08:03:00,91.03009,1.9097229999999996,1.6515815805544587,6.365741999999999,5.873839,56.13419999999999,1679.3222222213742
2025-06-09 08:06:00,100.0,1.8807869999999998,1.5406427186390261,5.960647000000001,5.32407,53.24079999999999,1679.3222222213742
2025-06-09 08:09:00,100.0,1.4178239999999995,1.329128713888187,5.353012999999999,5.179399,50.3472,1679.3222222213742
2025-06-09 08:12:00,68.20023,0.14467599999999958,0.8509282221586951,3.5590279999999996,6.018522,43.11340000000001,1679.3222222213742
2025-06-09 08:24:00,74.4213,2.2280089999999992,1.6528262478620952,6.539355999999999,5.497687000000001,41.95600000000002,1679.3222222213742
2025-06-09 08:27:00,100.0,1.9965270000000004,1.624642956080601,6.307872,5.613424999999999,49.18979999999999,1679.3722222213742
2025-06-09 08:30:00,100.0,1.765047,1.3890114757830345,5.6423630000000005,4.947915999999999,50.636600000000016,1679.422222221374
2025-06-09 08:33:00,94.15509,0.8969909999999999,1.137607256130864,4.832177000000001,5.3530120000000005,49.47919999999999,1679.472222221374
2025-06-09 08:36:00,55.2662,-0.02893499999999971,,3.327547000000001,6.163192,39.9306,1679.522222221374
2025-06-09 08:39:00,33.96991,0.08680600000000016,0.6909971218339491,4.1666680000000005,6.4525500000000005,25.46289999999999,1679.572222221374
2025-06-09 08:42:00,42.2743,1.1863419999999998,1.365799683496912,5.931717,6.307875,27.488399999999984,1679.622222221374
2025-06-09 08:45:00,100.0,2.517361,1.787992681955976,6.7129579999999995,5.410876999999999,55.555499999999995,1679.6722222213739
2025-06-09 08:48:00,100.0,2.1990730000000003,1.5862991318679527,6.192128,5.092594999999999,57.00229999999999,1679.7222222213738
2025-06-09 08:51:00,100.0,1.8807869999999998,1.4022627380915438,5.410881,4.5428239999999995,60.18520000000001,1679.7722222213738
2025-06-09 08:54:00,90.53819,0.5497680000000003,0.9800310054443806,4.02199,5.063662,64.5255,1679.8222222213737
2025-06-09 08:57:00,49.0162,-0.08680500000000002,,2.922453,6.163196999999999,39.0625,1679.8722222213737
2025-06-09 09:06:00,59.43287,1.8229170000000003,1.5479229405524095,6.278934,5.758096999999999,42.24539999999999,1679.8722222213737
2025-06-09 09:09:00,90.56713,2.054398,1.6999892884590955,6.2789340000000005,5.6134260000000005,65.39350000000002,1679.8722222213737
2025-06-09 09:12:00,100.0,1.6203709999999996,1.5016591074411771,5.758102999999999,5.526622,70.8912,1679.8722222213737
2025-06-09 09:15:00,87.38426,0.9259259999999996,1.2650177137161505,4.890045,5.642358,68.5764,1679.8722222213737
2025-06-09 09:27:00,39.67014,1.649305,1.6347958224047232,6.5393539999999994,6.510419000000001,29.80329999999998,1679.8722222213737
2025-06-09 09:30:00,80.70023,2.1122690000000004,1.9025433050465623,7.0601840000000005,6.655094999999999,58.15969999999999,1679.8722222213737
2025-06-09 09:33:00,100.0,1.5625,1.5912606221143435,6.163194,6.221064000000001,67.12960000000001,1679.8722222213737
2025-06-09 09:36:00,100.0,1.3888879999999997,1.4318515161174417,5.4687529999999995,5.555555,65.97220000000002,1679.8722222213737
2025-06-09 09:39:00,78.03819,0.4050919999999998,1.0337753806045418,4.166666,5.8738459999999995,63.94669999999999,1679.8722222213737
2025-06-09 09:51:00,80.64236,2.748842,1.9172670403274086,6.973377,5.497685,61.9213,1679.8722222213737
2025-06-09 09:54:00,90.48032,1.3020829999999997,1.6372245408080084,6.163196999999999,6.886574,67.9976,1679.8722222213737
2025-06-09 09:57:00,97.25116,1.0416670000000003,1.3594557414479487,5.324072999999999,6.018515999999999,72.62729999999999,1679.8722222213737
2025-06-09 10:00:00,88.97569,0.6944439999999998,1.1693030181675135,4.600694,5.729164000000001,69.1551,1679.8722222213737
2025-06-09 10:03:00,60.38773,0.2604159999999993,0.9166184629527828,4.021991,5.989587,50.057799999999986,1679.8722222213737
2025-06-09 10:15:00,77.02546,2.170139,1.865851821189495,6.886577999999999,6.307869,56.13419999999999,1679.8722222213737
2025-06-09 10:18:00,95.68866,1.851852,1.7486274149697054,6.510414,6.307872,67.70829999999998,1679.8722222213737
2025-06-09 10:21:00,100.0,1.2152770000000004,1.3949119181907512,5.3819479999999995,5.758101,70.6018,1679.8722222213737
2025-06-09 10:24:00,100.0,1.938657,1.4259392412415353,5.410884,4.484957,68.28710000000001,1679.8722222213737
2025-06-09 10:27:00,100.0,1.6782409999999999,1.2105944280573386,4.7453710000000004,3.9062479999999997,67.41890000000001,1679.8722222213737
2025-06-09 10:30:00,30.72917,-0.14467599999999958,,0.8969909999999999,5.439815,26.620400000000018,1679.8722222213737
2025-06-09 10:42:00,53.67477,2.141204,1.7878511421328658,7.060188999999999,6.394674999999999,34.14360000000002,1679.8722222213737
2025-06-09 10:45:00,100.0,2.1122690000000004,1.8395836499829934,6.886574,6.365745,54.6875,1679.8722222213737
2025-06-09 10:48:00,100.0,1.4178230000000003,1.5029615678857198,5.815968,5.989585,61.9213,1679.8722222213737
2025-06-09 10:51:00,85.32986,0.6655089999999992,1.1592290215783418,4.600695,5.787034000000001,59.31709999999998,1679.8722222213737
2025-06-09 10:54:00,41.78241,-0.05787000000000031,,3.240741,6.163198,35.30090000000001,1679.8722222213737
2025-06-09 11:06:00,73.9294,1.7939820000000006,1.675577900278829,6.3657449999999995,6.134262999999999,57.00229999999999,1679.8722222213737
2025-06-09 11:09:00,94.15509,1.2442139999999995,1.5406463381729434,5.815972,6.452548,72.0486,1679.8722222213737
2025-06-09 11:12:00,88.94676,1.0127310000000005,1.3663322015288035,5.353014000000001,6.134263,67.99770000000001,1679.8722222213737
2025-06-09 11:15:00,58.33333,0.34722200000000036,1.0117758741121978,4.050925,5.931712,45.717600000000004,1679.8722222213737
2025-06-09 11:30:00,71.32523,1.5914350000000006,1.7045548194431792,6.539357000000001,6.770832,52.37270000000001,1679.8722222213737
2025-06-09 11:33:00,80.64236,1.070602,1.461925524501488,5.7870420000000005,6.6550899999999995,59.31710000000001,1679.8722222213737
2025-06-09 11:36:00,85.82176,0.983797,1.2880257435549773,5.121527,5.78704,61.9213,1679.8722222213737
2025-06-09 11:39:00,60.9375,0.11574099999999987,0.7537844871721061,3.4722229999999996,5.758101,48.900499999999994,1679.8722222213737
2025-06-09 11:54:00,68.75,1.7071750000000003,1.7216079463865441,6.597217,6.626161999999999,49.76850000000002,1679.8722222213737
2025-06-09 11:57:00,77.02546,1.157407,1.489946402323713,5.758097,6.4814799999999995,58.73840000000001,1679.8722222213737
2025-06-09 12:00:00,80.15046,0.9837959999999999,1.2880251450593785,5.179397000000001,5.844911000000001,58.44900000000001,1679.8722222213737
2025-06-09 12:03:00,55.7581,0.2604160000000002,0.9007019240788352,3.9351849999999997,5.844911,43.402799999999985,1679.8722222213737
2025-06-09 12:18:00,58.8831,1.851852,1.7335369178776845,6.6550970000000005,6.423615,39.0625,1679.8722222213737
2025-06-09 12:21:00,71.32523,1.186343,1.5441689068184645,6.1342620000000005,6.915509,51.50460000000001,1679.8722222213737
2025-06-09 12:24:00,70.8044,0.868055,1.2869854932830684,5.2951369999999995,6.250001999999999,49.47920000000002,1679.8722222213737
2025-06-09 12:27:00,49.5081,0.31828699999999976,0.9310000309737302,4.3402769999999995,6.076390000000001,38.7732,1679.8722222213737
2025-06-09 12:42:00,53.15394,1.851852,1.6877076253827112,6.6550970000000005,6.336805,35.01159999999999,1679.8722222213737
2025-06-09 12:45:00,60.9375,1.2442130000000002,1.6155908300000374,6.481482,7.291669000000001,43.69209999999998,1679.8722222213737
2025-06-09 12:48:00,60.4456,0.8969909999999999,1.3966685844587876,5.787033,6.944442,46.2963,1679.8722222213737
2025-06-09 12:51:00,52.1412,0.8391200000000003,1.2337426157575233,5.295138000000001,6.192128,38.7731,1679.8722222213737
2025-06-09 12:54:00,33.96991,0.578703,1.0222305652373203,4.745369999999999,5.815969999999999,26.04170000000002,1679.8722222213737
2025-06-09 13:09:00,41.23264,1.4756939999999998,1.475697999989643,6.221063,6.221069,28.067200000000014,1679.8722222213737
2025-06-09 13:12:00,44.87847,1.0416669999999995,1.2845342587707829,5.671298,6.192131000000001,28.356499999999983,1679.8722222213737
2025-06-09 13:15:00,33.99884,0.6365739999999995,1.0959191884863408,4.890047,5.989584,26.331000000000017,1679.8722222213737
2025-06-09 13:39:00,50.05787,1.2442129999999993,1.4504203518566203,6.134257999999999,6.568285,32.696799999999996,1679.8722222213737
2025-06-09 13:42:00,49.04514,0.9548609999999993,1.233844411506493,5.295138,5.902777,34.43289999999999,1679.8722222213737
2025-06-09 13:45:00,30.29514,0.46296300000000024,0.9436459864325825,4.571758,5.787033999999999,23.1481,1679.8722222213737
2025-06-09 14:00:00,45.3993,2.9513879999999997,1.747234426881106,6.857642,4.832174,29.22460000000001,1679.8722222213737
2025-06-09 14:03:00,55.23727,1.0127310000000005,1.3542414786119494,5.7581,6.510419,36.74770000000001,1679.8722222213737
2025-06-09 14:06:00,56.8287,0.6365739999999995,1.1484942112425358,5.034720999999999,6.278937000000001,37.32640000000001,1679.8722222213737
2025-06-09 14:09:00,39.17824,0.34722200000000036,0.9341455161068352,4.427084,6.04745,28.935100000000006,1679.8722222213737
