Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-09 14:27:00,60.96644,1.3020839999999998,1.5349189239377825,6.250001999999999,6.741898000000001,41.95600000000002,1679.8722222213737
2025-06-09 14:30:00,67.1875,1.1284729999999996,1.4105464486339765,5.700233,6.30787,45.13890000000001,1679.8722222213737
2025-06-09 14:33:00,70.8044,0.7523150000000003,1.1313789678231208,4.7453710000000004,5.613426,47.742999999999995,1679.8722222213737
2025-06-09 14:36:00,51.64931,0.02893599999999985,0.5572123083902422,3.124999999999999,5.613423999999999,39.0625,1679.8722222213737
2025-06-09 14:54:00,53.67477,1.3888890000000007,1.5290051233414887,6.278932000000001,6.568282999999999,36.45829999999998,1679.8722222213737
2025-06-09 14:57:00,57.84144,1.0416660000000002,1.4321136776878263,5.931717,6.799771,40.509299999999996,1679.8722222213737
2025-06-09 15:00:00,52.11227,0.78125,1.1731416583467418,5.005787999999999,5.902778,37.615700000000004,1679.8722222213737
2025-06-09 15:21:00,42.2743,1.4467590000000001,1.600634545804973,6.6261540000000005,6.944445000000001,28.93520000000001,1679.8722222213737
2025-06-09 15:24:00,44.38657,1.157407,1.3759327499894818,5.931708,6.394671,30.382000000000005,1679.8722222213737
2025-06-09 15:27:00,37.06597,0.8391200000000003,1.17542197647584,5.179398000000001,5.9317079999999995,28.64580000000001,1679.8722222213737
2025-06-09 15:51:00,37.61574,1.2152780000000005,1.4731019484689887,6.307874000000001,6.857635999999999,26.909700000000015,1679.8722222213737
2025-06-09 15:54:00,35.56134,1.1863419999999998,1.3122481225021212,5.815974,6.076391999999999,25.173599999999993,1679.8722222213737
2025-06-09 16:18:00,30.84491,0.6944439999999998,1.3858280042360034,5.642358,7.378474,23.148200000000003,1679.8722222213737
2025-06-10 07:06:00,57.34954,1.2152779999999996,1.670801112536474,6.915513,7.9282449999999995,39.6412,1679.8722222213737
2025-06-10 07:09:00,56.85764,1.0995369999999998,1.6324705075972463,6.770838,7.986111,39.35190000000003,1679.8722222213737
2025-06-10 07:12:00,67.1875,1.2442130000000002,1.5151886128187202,6.047458,6.626155,52.37259999999998,1679.8722222213737
2025-06-10 07:15:00,72.39583,1.070602,1.5677239323532983,6.047458,7.1759260000000005,62.210699999999974,1679.8722222213737
2025-06-10 07:18:00,75.0,0.9548609999999993,1.330613548972559,5.439817999999999,6.278937000000001,60.18519999999998,1679.8722222213737
2025-06-10 07:21:00,54.25347,0.43402799999999964,1.0053383405179406,4.51389,6.0185200000000005,40.509299999999996,1679.8722222213737
2025-06-10 07:42:00,81.71296,2.1122680000000003,2.053856527449146,7.4652780000000005,7.34954,72.33800000000002,1679.8722222213737
2025-06-10 07:45:00,93.14236,1.5335649999999994,1.6188173202057805,6.278938,6.452543,71.46990000000002,1679.8722222213737
2025-06-10 07:48:00,100.0,1.3310189999999995,1.4299052954572409,5.584488,5.787039,72.91670000000002,1679.8722222213737
2025-06-10 07:51:00,65.65394,0.02893599999999985,0.5923031958099108,3.211806,5.9027769999999995,56.71300000000002,1679.8722222213737
2025-06-10 08:06:00,72.3669,1.6203700000000003,,6.5682920000000005,6.568292,49.76849999999999,1679.8722222213737
2025-06-10 08:09:00,86.40046,1.3020839999999998,1.4954953316734172,6.076393,6.481479,53.530100000000004,1679.8722222213737
2025-06-10 08:12:00,92.59259,1.1574080000000002,1.2696349309612196,5.324072999999999,5.555554999999999,51.79399999999998,1679.8722222213737
2025-06-10 08:15:00,64.0625,0.08680600000000016,0.7033663654636135,3.501157,5.844906,49.47919999999999,1679.8722222213737
2025-06-10 08:30:00,70.45718,1.7939819999999997,1.6755779002788287,6.712962999999999,6.481481,47.1644,1679.8722222213737
2025-06-10 08:33:00,100.0,1.0416670000000003,1.2461072690334778,5.295141999999999,5.729164999999999,63.3681,1679.8722222213737
2025-06-10 08:36:00,100.0,1.3888889999999998,1.3152245037755068,5.295139999999999,5.150461,63.657399999999996,1679.8722222213737
2025-06-10 08:39:00,100.0,1.475695,1.3870780815637953,5.497688,5.324073,62.5,1679.8722222213737
2025-06-10 08:42:00,87.93403,0.78125,1.1731424456014208,4.8321760000000005,5.729168,61.63199999999998,1679.8722222213737
2025-06-10 08:45:00,42.2743,-0.02893499999999971,,3.3854169999999995,6.221067999999999,32.98610000000002,1679.8722222213737
2025-06-10 08:54:00,54.71644,1.7071769999999997,1.4954963424394265,6.250002,5.844905000000001,37.037000000000006,1679.8722222213737
2025-06-10 08:57:00,89.98843,1.5046299999999997,1.5758593831995924,6.018522,6.1631920000000004,70.6019,1679.8722222213737
2025-06-10 09:00:00,100.0,1.0416670000000003,1.2971954692016514,5.092592000000001,5.642364999999999,78.4144,1679.8722222213737
2025-06-10 09:03:00,78.58796,0.34722200000000036,0.9861618691531714,3.993056000000001,5.787039999999999,65.39349999999999,1679.8722222213737
2025-06-10 09:06:00,32.40741,-0.11574000000000062,,2.8067129999999993,6.134258000000001,27.777799999999985,1679.8722222213737
2025-06-10 09:18:00,81.71296,2.170139,1.8818905306280065,7.118059999999999,6.568291,51.79400000000001,1679.8722222213737
2025-06-10 09:21:00,100.0,1.7361110000000002,1.6627225200661562,6.423614,6.278933,54.9768,1679.8722222213737
2025-06-10 09:24:00,100.0,1.5335650000000003,1.3838503002777618,5.497687999999999,5.208333,52.372699999999995,1679.8722222213737
2025-06-10 09:27:00,74.94213,0.28935200000000005,0.9334404268599609,3.9641209999999996,5.844911,50.636600000000016,1679.8722222213737
2025-06-10 09:39:00,45.3993,1.1284729999999996,1.5334918497895242,6.134263,7.031250000000001,35.59020000000004,1679.8722222213737
2025-06-10 09:42:00,88.42593,1.3310189999999995,1.6030028346528575,6.134256,6.712967,67.70829999999998,1679.8722222213737
2025-06-10 09:45:00,90.53819,0.9259260000000005,1.3704903512335551,5.208332,6.221066,73.49539999999996,1679.8722222213737
2025-06-10 09:48:00,69.76273,0.46296299999999935,1.077320248079389,4.456018,6.076390000000001,62.50000000000003,1679.8722222213737
2025-06-10 10:03:00,58.8831,1.7361110000000002,1.7505416332005632,6.799768,6.8287070000000005,43.98149999999998,1679.8722222213737
2025-06-10 10:06:00,67.1875,1.4178240000000004,1.6777267450368978,6.597219000000001,7.1469949999999995,53.240700000000004,1679.8722222213737
2025-06-10 10:09:00,56.27894,1.0416669999999995,1.3594557414479482,5.642359999999999,6.336803,44.56019999999998,1679.8722222213737
2025-06-10 10:12:00,45.3993,0.8969909999999999,1.1991242077042161,5.121529,5.787038999999999,35.590299999999985,1679.8722222213737
2025-06-10 10:27:00,43.31597,1.5046299999999997,1.589861306928865,6.741894,6.915514000000001,30.092600000000004,1679.8722222213737
2025-06-10 10:30:00,67.1875,1.4467590000000001,1.7199147045568672,6.597224000000001,7.175924999999999,51.215299999999985,1679.8722222213737
2025-06-10 10:33:00,70.3125,1.1284720000000004,1.4105458683877017,5.642358,6.249995999999999,53.240699999999975,1679.8722222213737
2025-06-10 10:36:00,54.71644,0.6655089999999992,1.1165489890784397,4.745369999999999,5.815974,44.849500000000006,1679.8722222213737
2025-06-10 10:39:00,35.50347,0.6365740000000004,1.0201788412505806,4.542823,5.439813999999999,28.067200000000014,1679.8722222213737
2025-06-10 10:54:00,69.27083,1.9097219999999995,1.8364373431776713,6.886573,6.7419009999999995,51.79389999999998,1679.8722222213737
2025-06-10 10:57:00,83.76736,1.4467590000000001,1.6542922029046274,6.278938,6.712959,62.2107,1679.8722222213737
2025-06-10 11:00:00,80.15046,0.868055,1.2406793191058214,4.890046,5.729168,63.3681,1679.8722222213737
2025-06-10 11:03:00,32.40741,-0.05787000000000031,,3.038194,5.960648000000001,27.488400000000013,1679.8722222213737
2025-06-10 11:15:00,54.22454,2.1990739999999995,1.8299443685275432,7.0312529999999995,6.336809000000001,35.59030000000001,1679.8722222213737
2025-06-10 11:18:00,74.47917,1.5046299999999997,1.7390013870751666,6.597218000000001,7.089118000000001,53.819500000000005,1679.8722222213737
2025-06-10 11:21:00,79.60069,1.070602,1.401311111867834,5.526617999999999,6.249996,59.89580000000001,1679.8722222213737
2025-06-10 11:24:00,70.8044,0.6365749999999997,1.1276032625757157,4.687501,5.873838000000001,54.3981,1679.8722222213737
2025-06-10 11:27:00,47.48264,0.28935200000000005,0.8246592734570786,4.2534730000000005,5.758101,35.30090000000001,1679.8722222213737
2025-06-10 11:42:00,41.72454,1.5335640000000001,1.6188168018424145,6.336806999999999,6.510413000000001,30.671300000000002,1679.8722222213737
2025-06-10 11:45:00,60.4456,1.2152780000000005,1.5613436432282586,6.336807,7.089118999999999,43.40280000000001,1679.8722222213737
2025-06-10 11:48:00,61.97917,1.0416669999999995,1.444023867228153,5.931718,6.828701,45.428200000000004,1679.8722222213737
2025-06-10 11:51:00,58.36227,0.9837959999999999,1.3124298435841313,5.410878,6.134262,44.849500000000006,1679.8722222213737
2025-06-10 11:54:00,37.5868,0.5787040000000001,1.0431401967755851,4.716436,5.8449100000000005,31.25,1679.8722222213737
2025-06-10 12:12:00,58.8831,1.359954,1.606324572816336,6.539352999999999,7.060189,37.905100000000004,1679.8722222213737
2025-06-10 12:15:00,63.04977,1.070602,1.461925524501488,5.931718,6.799765999999999,44.849500000000006,1679.8722222213737
2025-06-10 12:18:00,56.77083,0.6655090000000001,1.1802880474970106,5.034722,6.278933,40.509299999999996,1679.8722222213737
2025-06-10 12:21:00,37.09491,0.3761570000000001,0.9348801127670227,4.427084000000001,5.931715,30.092600000000004,1679.8722222213737
2025-06-10 12:36:00,32.40741,2.1990740000000004,1.510842439933134,6.799767000000001,5.584492999999999,21.412000000000006,1679.8722222213737
2025-06-10 12:39:00,52.1412,1.5335650000000003,1.6740730667600008,6.770838,7.060183,33.85419999999999,1679.8722222213737
2025-06-10 12:42:00,54.22454,1.186343,1.5686787844651509,6.394674,7.233801000000001,39.0625,1679.8722222213737
2025-06-10 12:45:00,38.65741,0.8680560000000002,1.2984232850709767,5.642364,6.626158,30.960699999999974,1679.8722222213737
2025-06-10 13:06:00,44.84954,1.3310189999999995,1.497929327487064,6.250003,6.597224,31.25,1679.8722222213737
2025-06-10 13:09:00,51.62037,1.1574079999999993,1.4775305328158093,6.134257999999999,6.8287,34.43289999999999,1679.8722222213737
2025-06-10 13:12:00,48.00347,0.868055,1.298422630732862,5.642358000000001,6.6261529999999995,34.43290000000002,1679.8722222213737
2025-06-10 13:15:00,36.57407,0.868055,1.1694164509244407,5.2951429999999995,5.960647999999999,28.35650000000001,1679.8722222213737
2025-06-10 13:33:00,54.71644,1.5914350000000006,1.6627294664517698,6.4236070000000005,6.568292,39.930499999999995,1679.8722222213737
2025-06-10 13:36:00,50.05787,1.1574080000000002,1.563247333281195,6.481483,7.378474999999999,34.143399999999986,1679.8722222213737
2025-06-10 13:39:00,49.53704,1.0127309999999996,1.4610622281176455,6.192127999999999,7.2048570000000005,34.14349999999999,1679.8722222213737
2025-06-10 13:42:00,51.62037,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,36.45829999999998,1679.8722222213737
2025-06-10 13:45:00,46.93287,1.0127310000000005,1.2803628857262244,5.468748,6.047457,35.59030000000001,1679.8722222213737
2025-06-10 14:06:00,38.65741,1.157407,1.5752790337301559,6.655088000000001,7.581021000000001,28.35650000000001,1679.8722222213737
2025-06-10 14:09:00,41.78241,1.3020839999999998,1.5349189239377825,6.452544,6.944440000000001,28.35650000000001,1679.8722222213737
2025-06-10 14:12:00,40.7118,0.8969909999999999,1.305691271007533,5.729168,6.655097,30.671300000000002,1679.8722222213737
2025-06-10 14:15:00,33.96991,0.8101849999999997,1.1571856386089776,5.2083379999999995,5.9895830000000005,27.488399999999984,1679.8722222213737
2025-06-10 14:33:00,41.72454,2.517361,1.7310333646164127,6.944448,5.555557,28.35639999999998,1679.8722222213737
2025-06-10 14:36:00,48.49537,1.5046299999999997,1.6450670499356639,6.741898,7.031248,32.696799999999996,1679.8722222213737
2025-06-10 14:39:00,54.71644,1.2152770000000004,1.5860343705407731,6.423608,7.233801,36.16900000000001,1679.8722222213737
2025-06-10 14:42:00,50.05787,0.9548609999999993,1.3542029467045826,5.642363,6.539352000000001,35.87960000000001,1679.8722222213737
2025-06-10 14:45:00,44.3287,0.8391209999999996,1.210595942068857,5.121533,5.960652,33.275499999999994,1679.8722222213737
2025-06-10 14:48:00,31.39468,0.6076389999999998,1.0217975918458218,4.861111,5.844908,25.173599999999993,1679.8722222213737
2025-06-10 15:06:00,40.19097,1.273148,1.6203005978319593,6.799767999999999,7.55208,26.909699999999987,1679.8722222213737
2025-06-10 15:09:00,35.01157,0.8969899999999997,1.430000963264756,6.2500029999999995,7.494212999999999,27.199100000000016,1679.8722222213737
2025-06-10 15:12:00,33.42014,1.0127309999999996,1.3175928056783588,5.9027780000000005,6.568287,24.88420000000002,1679.8722222213737
2025-06-10 15:15:00,33.44907,1.0127309999999996,1.2678118436717563,5.526622999999999,6.076391999999999,24.884299999999996,1679.8722222213737
2025-06-10 15:36:00,34.49074,0.9548610000000002,1.3891776923736991,6.163196999999999,7.146986,25.173599999999993,1679.8722222213737
2025-06-10 15:39:00,35.56134,0.8969909999999999,1.3966685844587876,6.221063,7.3784719999999995,25.17360000000002,1679.8722222213737
2025-06-10 15:42:00,30.35301,0.78125,1.2404960919463972,5.671292,6.7419020000000005,24.594900000000024,1679.8722222213737
2025-06-10 16:42:00,38.10764,1.0995369999999998,1.5156523663969168,5.671298,6.597220999999999,29.513900000000007,1679.8722222213737
2025-06-11 06:21:00,31.94444,0.5787040000000001,1.1548551022627047,5.266203,6.712959000000001,24.594899999999996,1679.8722222213737
2025-06-11 06:24:00,43.28704,1.3599539999999992,1.7707442774050928,7.233798,8.130784000000002,27.488400000000013,1679.8722222213737
2025-06-11 06:30:00,31.39468,1.070602,1.425729638644066,6.452548,7.233795999999999,21.41209999999998,1679.8722222213737
2025-06-11 06:33:00,32.98611,0.983797,1.3841864500962877,6.134263,7.031245999999999,22.28,1679.8722222213737
2025-06-11 06:36:00,32.43634,0.8969909999999999,1.3966685844587876,6.250003,7.407412,22.569399999999973,1679.8722222213737
2025-06-11 06:42:00,31.94444,0.8969909999999999,1.3172394587837155,5.9895830000000005,6.944442,22.858800000000002,1679.8722222213737
2025-06-11 07:15:00,45.92014,1.1284729999999996,1.4105464486339765,5.902783,6.510420000000001,32.40730000000002,1679.8722222213737
2025-06-11 07:18:00,82.2338,1.446758,1.7199141434250156,6.6550970000000005,7.233798999999999,67.70830000000001,1679.8722222213737
2025-06-11 07:21:00,100.0,1.3310180000000003,1.6791807466908069,6.336806999999999,7.089118999999999,73.78469999999999,1679.8722222213737
2025-06-11 07:24:00,95.68866,0.9548610000000002,1.3542029467045824,5.179397000000001,6.076385999999999,82.46529999999998,1679.8722222213737
2025-06-11 07:27:00,78.58796,0.4050919999999998,1.078129488337216,4.224537000000001,6.076385000000001,74.07409999999999,1679.8722222213737
2025-06-11 07:30:00,33.44907,-0.11573999999999973,,2.7777779999999996,6.2500029999999995,28.35650000000004,1679.8722222213737
2025-06-11 07:39:00,100.0,4.2534730000000005,2.4251981364411774,8.506943,5.46875,89.98839999999998,1679.8722222213737
2025-06-11 07:42:00,90.48032,1.4756939999999998,1.986804852279755,7.2048630000000005,8.333339,72.04860000000002,1679.8722222213737
2025-06-11 07:45:00,89.98843,1.3310189999999995,1.6030028346528575,6.336803000000001,6.915514000000001,66.84030000000001,1679.8722222213737
2025-06-11 07:48:00,100.0,1.5625,1.6055099574239535,6.163196999999999,6.249997,63.3681,1679.8722222213737
2025-06-11 07:51:00,100.0,1.8229170000000003,1.5479229405524095,5.8159719999999995,5.295134999999999,63.6575,1679.8722222213737
2025-06-11 07:54:00,100.0,1.5046299999999997,1.3548101471804108,5.1504579999999995,4.861108,66.26159999999999,1679.8722222213737
2025-06-11 07:57:00,100.0,1.3020829999999997,1.2875582830242684,4.94792,4.918977,70.3125,1679.8722222213737
2025-06-11 08:00:00,89.52546,0.6655099999999994,1.159229746490833,4.6875,5.873838000000001,68.287,1679.8722222213737
2025-06-11 08:03:00,47.4537,0.02893499999999971,0.5873123820577012,3.616897999999999,6.278932999999999,35.590299999999985,1679.8722222213737
2025-06-11 08:12:00,41.26157,1.5625,1.4889896795171775,6.192132000000001,6.047452,26.04159999999999,1679.8722222213737
2025-06-11 08:15:00,100.0,2.2858790000000004,1.7480831048705947,6.597222,5.613423,43.9815,1679.8722222213737
2025-06-11 08:18:00,100.0,2.0833329999999997,1.5574194236824992,5.931716,4.976853,46.875,1679.8722222213737
2025-06-11 08:21:00,100.0,2.0254630000000002,1.603237150342703,6.047454000000001,5.266201,49.189800000000005,1679.8722222213737
2025-06-11 08:24:00,100.0,1.4467590000000001,1.3880863975411424,5.468748,5.353009,52.66209999999998,1679.8722222213737
2025-06-11 08:27:00,77.02546,0.3761579999999993,0.9796630009269596,4.224537,5.87384,49.18979999999999,1679.8722222213737
2025-06-11 08:39:00,70.28356,2.34375,1.8074459462938286,6.712962999999999,5.729163000000001,40.79859999999999,1679.8722222213737
2025-06-11 08:42:00,100.0,1.8229160000000002,1.674073250654965,6.278936,5.989579999999999,55.84479999999999,1679.8722222213737
2025-06-11 08:45:00,100.0,1.5046299999999997,1.4755068643699485,5.642358000000001,5.584488,55.555499999999995,1679.8722222213737
2025-06-11 08:48:00,96.23843,1.1284720000000004,1.3206789108602928,5.121528,5.526616000000001,56.134299999999996,1679.8722222213737
2025-06-11 08:51:00,54.22454,0.02893499999999971,0.5723011529271315,3.5590279999999996,6.134258,38.7732,1679.8722222213737
2025-06-11 09:03:00,69.27083,2.1701390000000007,1.8818905306280067,7.031254,6.481485,52.08330000000001,1679.8722222213737
2025-06-11 09:06:00,86.9213,1.5914359999999999,1.7183564833261604,6.394674,6.655088000000001,61.6319,1679.8722222213737
2025-06-11 09:09:00,93.60532,1.1863419999999998,1.365799683496912,5.324073,5.7002310000000005,60.76390000000001,1679.8722222213737
2025-06-11 09:12:00,62.9919,0.4629620000000001,1.0680116294873097,4.456017999999999,6.047452,50.63659999999999,1679.8722222213737
2025-06-11 09:27:00,74.97106,1.6782399999999997,1.8190821921707114,6.799773,7.089123,50.63659999999999,1679.8722222213737
2025-06-11 09:54:00,85.85069,1.1574080000000002,1.575275499047485,6.047457,6.9733789999999996,64.52539999999999,1679.8722222213737
2025-06-11 09:57:00,83.24653,0.8101850000000006,1.2823334457327065,5.034722,6.134257,63.367999999999995,1679.8722222213737
2025-06-11 10:00:00,78.58796,0.28935200000000005,0.8838525270309553,3.906249999999999,5.613427999999999,59.31710000000001,1679.8722222213737
2025-06-11 10:03:00,60.90856,-0.17361100000000018,,1.6203700000000003,5.381944,49.18980000000002,1679.8722222213737
2025-06-11 10:06:00,43.28704,0.05787000000000031,1.0738983206871267,0.8101850000000006,5.55556,35.30090000000001,1679.8722222213737
2025-06-11 10:15:00,56.77083,1.8807869999999998,1.8517038038690883,7.002313999999999,6.944446999999999,41.37729999999999,1679.8722222213737
2025-06-11 10:18:00,67.15856,1.359953,1.6706738429506613,6.481483999999999,7.146991,49.18979999999999,1679.8722222213737
2025-06-11 10:21:00,58.36227,1.070601,1.3766499616545613,5.642364,6.307873,43.98149999999998,1679.8722222213737
2025-06-11 10:24:00,43.8368,0.78125,1.138705850185141,4.976852,5.787033999999999,35.59019999999998,1679.8722222213737
2025-06-11 10:39:00,55.23727,1.5335640000000001,1.5479879260470237,6.336804,6.36574,36.74770000000001,1679.8722222213737
2025-06-11 10:42:00,67.1875,1.2152770000000004,1.6347682920421411,6.307872,7.233795000000001,50.057799999999986,1679.8722222213737
2025-06-11 10:45:00,63.04977,0.8101850000000006,1.3371815449341615,5.468752,6.712966999999999,51.79399999999998,1679.8722222213737
2025-06-11 10:48:00,56.30787,0.7523150000000003,1.1764423291995876,4.918981,5.902778,45.717600000000004,1679.8722222213737
2025-06-11 11:06:00,58.8831,1.5625,1.7303132052740053,6.770828,7.1180579999999996,42.24539999999996,1679.8722222213737
2025-06-11 11:09:00,61.97917,1.2152780000000005,1.573712483224289,6.250004000000001,7.031246,43.69210000000001,1679.8722222213737
2025-06-11 11:12:00,59.375,1.0416670000000003,1.3347502035140497,5.497684,6.134257,43.692200000000014,1679.8722222213737
2025-06-11 11:15:00,42.79514,0.6944439999999998,1.0927999987627355,4.890046,5.815974,33.85419999999999,1679.8722222213737
2025-06-11 11:30:00,53.7037,1.6782400000000006,1.6491367767120524,6.481482,6.423612,34.72229999999999,1679.8722222213737
2025-06-11 11:33:00,61.97917,1.1574080000000002,1.5511635954767882,6.076393,6.944444999999999,43.692199999999985,1679.8722222213737
2025-06-11 11:36:00,56.30787,0.9548609999999993,1.3424382791345535,5.497683,6.365742000000001,43.98150000000004,1679.8722222213737
2025-06-11 11:39:00,46.44097,0.7523140000000001,1.1540212215668775,4.976852000000001,5.902774000000001,36.45839999999998,1679.8722222213737
2025-06-11 11:57:00,49.04514,1.475695,1.6566668979770245,6.597218,6.973383,32.98609999999999,1679.8722222213737
2025-06-11 12:00:00,55.2662,1.1284720000000004,1.5214519599272438,6.192127999999999,7.060185999999999,38.19449999999998,1679.8722222213737
2025-06-11 12:03:00,53.7037,0.9259259999999996,1.312455196066206,5.497687999999999,6.365742000000001,37.905099999999976,1679.8722222213737
2025-06-11 12:06:00,45.3993,0.78125,1.1845046834521136,5.034718000000001,5.960648,35.59030000000001,1679.8722222213737
2025-06-11 12:24:00,52.1412,1.6203709999999996,1.677581019569026,6.655087999999999,6.770836999999999,35.30090000000001,1679.8722222213737
2025-06-11 12:27:00,55.7581,1.157407,1.5511629875507988,6.278937999999999,7.146991,38.4838,1679.8722222213737
2025-06-11 12:30:00,51.09954,0.9259259999999996,1.3124551960662052,5.555558,6.423612,37.32640000000001,1679.8722222213737
2025-06-11 12:33:00,45.8912,0.8969909999999999,1.2112126167746322,5.2083379999999995,5.902777,34.72219999999999,1679.8722222213737
2025-06-11 12:36:00,31.88657,0.6365749999999997,1.0529684256152132,4.803242,5.787038000000001,26.04169999999999,1679.8722222213737
2025-06-11 12:51:00,55.2662,1.5335649999999994,1.6603759880792655,6.597218,6.8576429999999995,37.32640000000001,1679.8722222213737
2025-06-11 12:54:00,60.4456,1.157407,1.5146006758083665,6.134258,6.915511,45.13890000000001,1679.8722222213737
2025-06-11 12:57:00,65.65394,1.157407,1.5146006758083665,5.960642999999999,6.741896,48.32179999999997,1679.8722222213737
2025-06-11 13:00:00,58.36227,0.868055,1.2406805311743954,5.092588000000001,5.931713,46.5856,1679.8722222213737
2025-06-11 13:03:00,35.01157,0.49189799999999995,1.0258637112252786,4.542823,5.902780000000001,29.803199999999975,1679.8722222213737
2025-06-11 13:15:00,36.57407,2.459491,1.6698727141625422,6.9444479999999995,5.555557,24.594899999999996,1679.8722222213737
2025-06-11 13:18:00,63.54167,1.4756939999999998,1.7230129867153425,6.568283,7.089119,46.58560000000003,1679.8722222213737
2025-06-11 13:21:00,65.65394,1.0127319999999997,1.4726725716923834,5.8159730000000005,6.857641,48.90050000000002,1679.8722222213737
2025-06-11 13:24:00,59.375,0.8391209999999996,1.2566640261162152,5.2083330000000005,6.1631920000000004,47.74300000000002,1679.8722222213737
2025-06-11 13:27:00,44.87847,0.5497689999999995,1.0316876949592193,4.600694,5.787034000000001,34.722200000000015,1679.8722222213737
2025-06-11 13:42:00,61.48727,1.5914349999999997,1.7457500656372154,6.597217,6.915512,43.692199999999985,1679.8722222213737
2025-06-11 13:45:00,68.75,1.070602,1.5677239323532983,6.192132999999999,7.320601,51.50460000000001,1679.8722222213737
2025-06-11 13:48:00,65.10417,0.8680559999999993,1.3324332214062509,5.295138,6.365742000000001,50.636499999999984,1679.8722222213737
2025-06-11 13:51:00,46.93287,0.5208339999999998,1.009392027839681,4.658564999999999,5.873843999999999,35.59020000000004,1679.8722222213737
2025-06-11 14:09:00,41.78241,1.244212,1.5151924624510598,6.249997,6.828704999999999,27.488400000000013,1679.8722222213737
2025-06-11 14:12:00,41.26157,0.983797,1.3365849842809816,5.758102999999999,6.539356,28.06710000000001,1679.8722222213737
2025-06-11 14:15:00,37.61574,0.8101849999999997,1.157185638608977,5.0925970000000005,5.873842,27.77770000000004,1679.8722222213737
2025-06-11 14:33:00,35.01157,3.6458330000000005,1.5423155932887767,6.944446999999999,3.7615739999999995,21.990699999999975,1679.8722222213737
2025-06-11 14:36:00,38.10764,0.7523140000000001,1.264059490290179,5.584487,6.799772999999999,29.51399999999998,1679.8722222213737
2025-06-11 14:39:00,33.44907,0.8391209999999996,1.1754226026576018,5.237272999999999,5.989582,26.04159999999999,1679.8722222213737
2025-06-11 15:03:00,37.61574,0.9548619999999994,1.3424389068482108,5.815972,6.684030000000001,26.04169999999999,1679.8722222213737
2025-06-11 15:06:00,38.16551,0.7233799999999997,1.1677892444787077,5.237271,6.278931000000001,26.041699999999963,1679.8722222213737
2025-06-11 15:09:00,36.05324,0.46296300000000024,0.98263033304461,4.542825000000001,5.873837999999999,26.331000000000017,1679.8722222213737
2025-06-11 15:33:00,30.87384,1.070601,1.389009087759108,6.221068000000001,6.915507,21.701400000000007,1679.8722222213737
2025-06-11 15:39:00,38.10764,1.2442130000000002,1.3152265424827425,5.555554000000001,5.7002310000000005,24.594899999999996,1679.8722222213737
2025-06-11 15:42:00,39.17824,1.4178230000000003,1.4607976542595313,5.989578,6.076385,24.594899999999996,1679.8722222213737
2025-06-12 00:24:00,35.04051,1.1284729999999996,1.5093573999277963,0.17361100000000018,1.0127310000000005,21.990800000000007,1679.8722222213737
2025-06-12 00:27:00,43.37384,1.1574080000000002,1.5146000019180994,0.20254700000000003,0.9837959999999999,28.067199999999985,1679.9222222213737
2025-06-12 00:30:00,54.25347,1.186343,1.5194427892697966,0.17361100000000018,0.8969909999999999,35.01150000000001,1679.9722222213736
2025-06-12 00:33:00,65.65394,1.2152779999999996,1.561344928743955,0.17361100000000018,0.9259260000000005,46.2963,1680.0222222213736
2025-06-12 00:36:00,77.08333,1.2152779999999996,1.5238902066561155,0.20254700000000003,0.8680560000000002,55.844899999999996,1680.0722222213735
2025-06-12 00:39:00,91.57986,1.273148,1.5699861127868062,0.17361100000000018,0.8101859999999999,67.70840000000001,1680.1222222213735
2025-06-12 00:42:00,100.0,1.3310189999999995,1.6158422951291578,0.1736109999999993,0.78125,74.65270000000001,1680.1722222213734
2025-06-12 00:45:00,100.0,1.3888889999999998,1.6485241324954154,0.2314809999999996,0.78125,74.94210000000001,1680.2222222213734
2025-06-12 00:48:00,100.0,1.4178239999999995,1.6777235979673162,0.2025459999999999,0.7523150000000003,77.5463,1680.2722222213733
2025-06-12 00:51:00,100.0,1.4756939999999998,1.7098681765760502,0.2314809999999996,0.7233799999999997,76.67829999999998,1680.3222222213733
2025-06-12 00:54:00,100.0,1.4467590000000001,1.6938522667206755,0.2025459999999999,0.7233799999999997,76.09949999999998,1680.3722222213732
2025-06-12 00:57:00,100.0,1.4467599999999994,1.680730141015178,0.1736109999999993,0.6655090000000001,76.96770000000001,1680.4222222213732
2025-06-12 01:00:00,100.0,1.5046299999999997,1.7124878091749123,0.2314809999999996,0.6655090000000001,76.67819999999998,1680.4722222213732
2025-06-12 01:03:00,100.0,1.5335650000000003,1.7415754329813575,0.2025459999999999,0.6365739999999995,76.9676,1680.522222221373
2025-06-12 01:06:00,100.0,1.5624989999999999,1.7572718803510161,0.2025459999999999,0.60764,76.3889,1680.572222221373
2025-06-12 01:09:00,100.0,1.5624989999999999,1.7572718803510161,0.2025459999999999,0.60764,75.52079999999998,1680.622222221373
2025-06-12 01:12:00,100.0,1.5914349999999997,1.7728690499042876,0.2025459999999999,0.5787040000000001,77.2569,1680.672222221373
2025-06-12 01:15:00,100.0,1.5914349999999997,1.7728690499042876,0.2025459999999999,0.5787040000000001,77.257,1680.722222221373
2025-06-12 01:18:00,100.0,1.649305,1.8173926193431624,0.2314809999999996,0.5787040000000001,77.2569,1680.7722222213729
2025-06-12 01:21:00,100.0,1.5914349999999997,1.7863336930057043,0.1736109999999993,0.5787040000000001,77.5463,1680.8222222213728
2025-06-12 01:24:00,100.0,1.6203709999999996,1.801911544769609,0.1736109999999993,0.5497680000000003,78.7037,1680.8722222213728
2025-06-12 01:27:00,100.0,1.6493059999999993,1.8173931527666467,0.2025459999999999,0.5497680000000003,81.59719999999999,1680.9222222213727
2025-06-12 01:30:00,100.0,1.6493059999999993,1.8309501046090966,0.1736109999999993,0.5497680000000003,80.1505,1680.9722222213727
2025-06-12 01:33:00,100.0,1.7361110000000002,1.8770724872848363,0.2314809999999996,0.5208329999999997,73.20610000000002,1681.0222222213727
2025-06-12 01:36:00,100.0,1.7361110000000002,1.8907931710675716,0.2314809999999996,0.5497689999999995,72.91659999999999,1681.0722222213726
2025-06-12 01:39:00,100.0,1.7939809999999996,1.935054209338902,0.2025459999999999,0.4918990000000001,73.49540000000002,1681.1222222213726
2025-06-12 01:42:00,100.0,1.8229160000000002,1.950229015906031,0.2025459999999999,0.4629639999999995,74.07400000000001,1681.1722222213725
2025-06-12 06:33:00,39.69907,0.6944440000000007,1.4932138568904498,6.799772000000001,8.854168,30.960700000000003,1681.1722222213725
2025-06-12 06:36:00,52.69097,1.0416660000000002,1.716127989185968,7.4652769999999995,9.056711,36.16890000000001,1681.2222222213725
2025-06-12 06:39:00,51.12847,0.868055,1.631664972380934,7.175927000000001,9.056712000000001,35.011600000000016,1681.2722222213724
2025-06-12 06:42:00,31.88657,0.578703,1.24274407124264,6.105327,7.812504000000001,24.3056,1681.3222222213724
2025-06-12 06:45:00,39.69907,1.3310180000000003,1.2871271527274015,6.105327,6.018519,26.04170000000002,1681.3722222213723
2025-06-12 06:48:00,41.26157,1.0416660000000002,1.2717992267119527,5.787037000000001,6.278931,29.224500000000006,1681.4222222213723
2025-06-12 06:51:00,44.38657,0.9548610000000002,1.2089846293216342,5.526617000000001,6.076385999999999,32.117999999999995,1681.4722222213722
2025-06-12 06:54:00,49.53704,1.070602,1.2623326733961624,5.758102999999999,6.163190999999999,33.85419999999999,1681.5222222213722
2025-06-12 06:57:00,48.00347,1.0127319999999997,1.2424959016198804,5.671298,6.163195999999999,32.696800000000025,1681.5722222213722
2025-06-12 07:00:00,35.04051,0.5787040000000001,1.0535192675255336,5.005786,6.163194,27.777800000000013,1681.622222221372
2025-06-12 07:21:00,53.7037,1.8807869999999998,1.6384172780207458,6.944448,6.481481,34.72229999999999,1681.622222221372
2025-06-12 07:24:00,60.96644,1.273148,1.5572615122610969,6.539353,7.1469949999999995,41.08789999999999,1681.672222221372
2025-06-12 07:27:00,63.04977,1.0416669999999995,1.3594557414479482,5.9895879999999995,6.684031,44.56020000000001,1681.722222221372
2025-06-12 07:30:00,62.03704,0.8969909999999999,1.282422449968718,5.5555579999999996,6.4236070000000005,49.18980000000002,1681.772222221372
2025-06-12 07:33:00,87.44213,1.8807869999999998,1.4378512501703518,5.844907999999999,5.034721,70.89120000000003,1681.822222221372
2025-06-12 07:36:00,100.0,2.0254629999999993,2.010957786261331,7.696762999999999,7.66782,74.07400000000001,1681.8722222213719
2025-06-12 07:39:00,82.75463,1.1284720000000004,1.5811485338966489,6.336808,7.349536,62.2106,1681.9222222213718
2025-06-12 07:42:00,79.62963,0.8969909999999999,1.2940847040851224,5.295138,6.192126999999999,62.7894,1681.9722222213718
2025-06-12 07:45:00,73.95833,0.78125,1.150245734629499,4.832177,5.671298,63.946800000000025,1682.0222222213717
2025-06-12 07:48:00,41.26157,0.17361100000000018,0.7904762327741812,3.6747690000000004,5.671291999999999,32.98609999999999,1682.0722222213717
2025-06-12 07:54:00,81.19213,1.7361110000000002,1.5246075848579266,6.163196999999999,5.758106,60.18519999999998,1682.0722222213717
2025-06-12 07:57:00,100.0,1.273149,1.4263816325016998,5.6423570000000005,5.960648000000001,70.3125,1682.0722222213717
2025-06-12 08:00:00,100.0,0.694445,1.024996809481348,4.369213,5.121528,71.1806,1682.0722222213717
2025-06-12 08:03:00,85.3588,0.14467599999999958,0.8102022540890034,3.414351,5.700234000000001,62.5,1682.0722222213717
2025-06-12 08:06:00,49.04514,-0.05787000000000031,,3.1828699999999994,6.394672000000001,36.16900000000001,1682.0722222213717
2025-06-12 08:12:00,35.01157,1.157407,1.3101121020182989,6.018517999999999,6.3368009999999995,23.4375,1682.0722222213717
2025-06-12 08:15:00,88.45486,2.2858799999999997,1.620995991990211,6.568288,5.3819479999999995,46.0069,1682.0722222213717
2025-06-12 08:18:00,100.0,1.851852,1.477526685140314,6.076393,5.381940999999999,47.742999999999995,1682.0722222213717
2025-06-12 08:21:00,100.0,1.359953,1.3160754367581855,5.468748000000001,5.381945,52.083299999999994,1682.0722222213717
2025-06-12 08:24:00,67.1875,0.28935200000000005,0.9334387298882428,4.108797,5.989580999999999,58.159700000000015,1682.0722222213717
2025-06-12 08:27:00,31.39468,-0.05787000000000031,,3.2696759999999996,6.076392,25.463000000000022,1682.0722222213717
2025-06-12 08:36:00,53.15394,2.170139,1.6290277170592347,6.915507000000001,5.931708,35.59019999999998,1682.0722222213717
2025-06-12 08:39:00,86.37153,1.851852,1.793359551820114,7.031248000000001,6.915506000000001,55.5556,1682.0722222213717
2025-06-12 08:42:00,100.0,1.3310190000000004,1.331020500127229,5.613424,5.613425,59.31710000000001,1682.0722222213717
2025-06-12 08:45:00,100.0,1.2152770000000004,1.2581804881847924,5.1794,5.266203,60.76389999999998,1682.0722222213717
2025-06-12 08:48:00,85.85069,0.6944439999999998,1.158529632434983,4.774306,5.873844,58.159700000000015,1682.0722222213717
2025-06-12 08:51:00,38.65741,0.02893599999999985,0.5672835746159859,3.703704,6.249998,31.539299999999997,1682.0722222213717
2025-06-12 09:03:00,64.0625,1.9965270000000004,1.7548835363313255,6.9444420000000004,6.481484999999999,44.84960000000001,1682.0722222213717
2025-06-12 09:06:00,100.0,0.9259259999999996,1.3704903512335544,5.671296,6.684030000000001,62.5,1682.0722222213717
2025-06-12 09:09:00,100.0,1.0416669999999995,1.3097810531026426,5.497685999999999,6.076389000000001,63.657399999999996,1682.0722222213717
2025-06-12 09:12:00,96.75926,0.9837959999999999,1.2633529425204653,5.208338,5.8159719999999995,57.870300000000015,1682.0722222213717
2025-06-12 09:15:00,60.9375,0.2025459999999999,0.8596259279840986,3.964119,6.047452,43.40280000000001,1682.0722222213717
2025-06-12 09:27:00,30.84491,3.501156999999999,1.6522441353765551,7.609952999999999,4.716436,21.12270000000001,1682.0722222213717
2025-06-12 09:30:00,78.58796,1.6203700000000003,1.7196583464886837,6.799767,7.002317,51.21520000000001,1682.0722222213717
2025-06-12 09:33:00,96.23843,1.3310189999999995,1.4979293274870649,6.192132999999999,6.539354,56.42359999999999,1682.0722222213717
2025-06-12 09:36:00,86.37153,0.8391200000000003,1.2452286488951967,5.324077999999999,6.249998,52.08330000000001,1682.0722222213717
2025-06-12 09:39:00,60.96644,0.4050919999999998,0.997735629810399,4.369213,5.960651,41.95600000000002,1682.0722222213717
2025-06-12 09:54:00,66.17477,1.5914350000000006,1.6486264975479732,6.741902,6.857637,47.4537,1682.0722222213717
2025-06-12 09:57:00,79.13773,1.070602,1.4857897070499364,6.134257,7.060185,57.00229999999999,1682.0722222213717
2025-06-12 10:00:00,86.9213,0.694445,1.1477037112206316,4.918985,5.989580000000001,59.027799999999985,1682.0722222213717
2025-06-12 10:03:00,85.90856,0.2025459999999999,0.8596256705332644,3.8483800000000006,5.931712000000001,61.053200000000004,1682.0722222213717
2025-06-12 10:06:00,74.94213,-0.02893599999999985,,2.6620360000000005,5.526624,58.449100000000016,1682.0722222213717
2025-06-12 10:09:00,48.49537,-0.05786999999999942,,2.1122690000000004,6.076386,37.615700000000004,1682.0722222213717
2025-06-12 10:18:00,53.15394,1.8807860000000005,1.622430052349696,6.684028,6.192131999999999,38.4837,1682.0722222213717
2025-06-12 10:21:00,68.72106,1.6493060000000002,1.6780776721071293,6.741894000000001,6.799768,51.79389999999998,1682.0722222213717
2025-06-12 10:24:00,73.40856,1.273148,1.4926833399168797,6.0185189999999995,6.481481,55.5556,1682.0722222213717
2025-06-12 10:27:00,58.33333,0.78125,1.184501158487805,5.092593,6.018514000000001,46.2963,1682.0722222213717
2025-06-12 10:42:00,34.49074,1.4467590000000001,1.5870417038113562,6.539349,6.8286999999999995,26.62039999999999,1682.0722222213717
2025-06-12 10:45:00,80.1794,1.3020839999999998,1.5349189239377825,6.192133999999999,6.684030000000001,55.55560000000003,1682.0722222213717
2025-06-12 10:48:00,83.24653,1.0416669999999995,1.5028072477992571,6.076388,7.118051,57.87039999999999,1682.0722222213717
2025-06-12 10:51:00,74.97106,0.6655090000000001,1.1379859420720684,4.918982000000001,6.047453,59.89589999999998,1682.0722222213717
2025-06-12 10:54:00,52.66204,0.28935200000000005,0.8754877071684698,4.137732000000001,5.81597,39.3518,1682.0722222213717
2025-06-12 11:09:00,53.21181,1.7939819999999997,1.705704689477315,6.973378,6.799766,37.32640000000001,1682.0722222213717
2025-06-12 11:12:00,56.8287,1.2442130000000002,1.603241921326321,6.684024000000001,7.465280999999999,39.35190000000003,1682.0722222213717
2025-06-12 11:15:00,52.66204,0.9548610000000002,1.3659169642361575,5.8449040000000005,6.770833,38.4837,1682.0722222213717
2025-06-12 11:18:00,41.23264,0.8391200000000003,1.1754260607181541,5.179394000000001,5.9317139999999995,31.25,1682.0722222213717
2025-06-12 11:36:00,42.82407,1.3310189999999995,1.5510017332064074,6.684028,7.146989,29.22459999999998,1682.0722222213717
2025-06-12 11:39:00,52.66204,1.0127319999999997,1.472672571692384,6.365742999999999,7.407411000000001,35.87960000000001,1682.0722222213717
2025-06-12 11:42:00,41.78241,0.7233799999999997,1.243427664536998,5.787037999999999,7.031248000000001,31.828699999999998,1682.0722222213717
2025-06-12 11:45:00,36.60301,0.9548610000000002,1.2089846293216342,5.555558,6.105326999999999,28.067099999999982,1682.0722222213717
2025-06-12 12:06:00,39.69907,1.273148,1.544472540719483,6.741898,7.320600000000001,29.803300000000036,1682.0722222213717
2025-06-12 12:09:00,44.87847,1.2152780000000005,1.5364322674541044,6.7129639999999995,7.407405999999999,31.82880000000003,1682.0722222213717
2025-06-12 12:12:00,38.65741,0.8969900000000006,1.3172427949856649,5.989578,6.9444479999999995,29.224500000000006,1682.0722222213717
2025-06-12 12:15:00,33.47801,0.9837959999999999,1.2131733868253398,5.5844879999999995,6.076391999999999,24.884299999999968,1682.0722222213717
2025-06-12 12:36:00,38.16551,1.2442129999999993,1.5023744070175458,6.655087999999999,7.204865000000001,26.331000000000017,1682.0722222213717
2025-06-12 12:39:00,44.87847,1.1574079999999993,1.5023048864541564,6.539348,7.291670000000001,29.224499999999978,1682.0722222213717
2025-06-12 12:42:00,44.38657,0.9548609999999993,1.3542029467045826,6.134257999999999,7.0312470000000005,30.381899999999973,1682.0722222213717
2025-06-12 12:45:00,40.21991,0.8969909999999999,1.2352011912626626,5.584488,6.336807,29.513800000000003,1682.0722222213717
2025-06-12 12:48:00,30.87384,0.7233799999999997,1.0782105106132427,5.150468,5.960648,24.884300000000025,1682.0722222213717
2025-06-12 13:06:00,39.69907,1.3599539999999992,1.4310743595961328,6.365738,6.510414,26.04170000000002,1682.0722222213717
2025-06-12 13:09:00,44.38657,1.1863420000000007,1.3920984685464382,6.192128,6.626155999999999,30.67130000000003,1682.0722222213717
2025-06-12 13:12:00,40.76968,1.0127319999999997,1.3052478517250217,5.9317139999999995,6.568282,29.22459999999998,1682.0722222213717
2025-06-12 13:15:00,45.92014,1.2152780000000005,1.30015367875747,5.700234,5.8738459999999995,30.9606,1682.0722222213717
2025-06-12 13:36:00,59.43287,1.157407,1.551167171999858,6.568282,7.436345,42.24539999999999,1682.0722222213717
2025-06-12 13:39:00,58.91204,0.8391200000000003,1.3018668544468042,5.700232,6.7708319999999995,42.534700000000015,1682.0722222213717
2025-06-12 13:42:00,52.1412,0.7523140000000001,1.1652574850027297,5.208336999999999,6.163193000000001,38.4838,1682.0722222213717
2025-06-12 13:45:00,31.39468,0.3761579999999993,0.9075910170448436,4.51389,5.93171,26.33099999999999,1682.0722222213717
2025-06-12 14:00:00,48.00347,2.0254629999999993,1.6706791770953893,7.060183,6.39468,33.275499999999965,1682.0722222213717
2025-06-12 14:03:00,52.66204,1.3020830000000005,1.534918365957144,6.423608,6.9155050000000005,33.85419999999999,1682.0722222213717
2025-06-12 14:06:00,36.60301,0.8101859999999999,1.1919947729764186,5.584493999999999,6.452548,29.803300000000036,1682.0722222213717
2025-06-12 14:27:00,39.17824,1.5335650000000003,1.474936657882475,6.307872,6.192127,26.909700000000015,1682.0722222213717
2025-06-12 14:30:00,39.69907,1.2152770000000004,1.3412738034709362,6.076388,6.3368009999999995,27.199099999999987,1682.0722222213717
2025-06-12 14:51:00,49.04514,1.9386579999999993,1.66468232484778,6.741897999999999,6.2210600000000005,33.27550000000002,1682.0722222213717
2025-06-12 14:54:00,58.91204,1.273148,1.4531244732900153,6.163193,6.539355,40.798599999999965,1682.0722222213717
2025-06-12 14:57:00,60.4456,0.9548609999999993,1.2089846293216346,5.3819479999999995,5.931717000000001,41.95599999999999,1682.0722222213717
2025-06-12 15:00:00,36.05324,0.3472219999999995,0.8988360867452152,4.282408,5.787036,26.33099999999999,1682.0722222213717
2025-06-12 15:18:00,41.23264,1.5914359999999999,1.4726682717143453,6.6261529999999995,6.394677000000001,26.331000000000017,1682.0722222213717
2025-06-12 15:21:00,46.99074,1.1863419999999998,1.4051382986513332,6.163193,6.626161,30.67130000000003,1682.0722222213717
2025-06-12 15:24:00,46.93287,1.0416660000000002,1.2718036398931347,5.758098,6.250001999999999,32.98609999999999,1682.0722222213717
2025-06-12 15:27:00,33.44907,0.6076380000000006,1.0325264537829095,4.947917,5.96065,26.909700000000015,1682.0722222213717
2025-06-12 15:48:00,33.44907,3.009259,1.603547857397623,7.2916680000000005,5.005788999999999,21.990700000000004,1682.0722222213717
2025-06-12 15:51:00,44.38657,1.2442130000000002,1.4635087338015016,6.336808,6.799765,30.3819,1682.0722222213717
2025-06-12 15:54:00,39.17824,0.9548609999999993,1.2827354569201852,5.787032999999999,6.5104120000000005,28.35639999999998,1682.0722222213717
2025-06-12 15:57:00,41.26157,1.1284719999999995,1.2269618638082316,5.4687529999999995,5.671301000000001,29.22460000000001,1682.0722222213717
2025-06-12 16:21:00,30.87384,1.1284720000000004,1.3337375210839846,6.336806999999999,6.770834999999999,20.83330000000001,1682.0722222213717
2025-06-13 00:15:00,30.38194,1.070602,1.3642262316208127,0.2314810000000005,0.868055,19.386600000000016,1682.0722222213717
2025-06-13 00:18:00,39.75695,1.1574080000000002,1.4650567393171103,0.20254700000000003,0.868055,24.594899999999996,1682.1222222213717
2025-06-13 00:21:00,48.5243,1.1284720000000004,1.448047777981327,0.17361100000000018,0.868055,30.38190000000003,1682.1722222213716
2025-06-13 00:24:00,59.46181,1.157407,1.42725967889109,0.2314810000000005,0.8101849999999997,39.3518,1682.2222222213716
2025-06-13 00:27:00,70.34144,1.2152779999999996,1.4858958095898478,0.20254700000000003,0.78125,50.636600000000016,1682.2722222213715
2025-06-13 00:30:00,82.29167,1.2442129999999993,1.5279490840786853,0.2025459999999999,0.8101850000000006,63.3681,1682.3222222213715
2025-06-13 00:33:00,96.26736,1.3020829999999997,1.5608650982731314,0.2025459999999999,0.7523150000000003,76.3889,1682.3722222213714
2025-06-13 00:36:00,100.0,1.3310189999999995,1.577129109677377,0.1736109999999993,0.6944439999999998,80.72920000000002,1682.4222222213714
2025-06-13 00:39:00,100.0,1.3888889999999998,1.6092879397245778,0.2314809999999996,0.6944439999999998,82.46530000000001,1682.4722222213713
2025-06-13 00:42:00,100.0,1.4178239999999995,1.6384194804959955,0.2314809999999996,0.6944440000000007,82.17599999999999,1682.5222222213713
2025-06-13 00:45:00,100.0,1.4178239999999995,1.6384194804959955,0.2314809999999996,0.6944440000000007,83.912,1682.5722222213712
2025-06-13 00:48:00,100.0,1.4467590000000001,1.6409815072911973,0.2314809999999996,0.6365739999999995,82.75460000000001,1682.6222222213712
2025-06-13 00:51:00,100.0,1.5046299999999997,1.6722382415583044,0.2314809999999996,0.578703,84.78020000000001,1682.6722222213712
2025-06-13 00:54:00,100.0,1.5046299999999997,1.6857205596918317,0.2314809999999996,0.6076380000000006,83.04410000000001,1682.722222221371
2025-06-13 00:57:00,100.0,1.5335650000000003,1.7012755702257565,0.2314809999999996,0.578703,85.0694,1682.772222221371
2025-06-13 01:00:00,100.0,1.5335650000000003,1.7012755702257565,0.2314809999999996,0.578703,70.6018,1682.822222221371
2025-06-13 01:03:00,100.0,1.4467599999999994,1.6006336753356811,0.2025459999999999,0.5208330000000005,72.0486,1682.872222221371
2025-06-13 01:06:00,100.0,1.3888889999999998,1.5960805326162188,0.2025459999999999,0.6365739999999995,70.89120000000003,1682.922222221371
2025-06-13 01:09:00,100.0,1.3310189999999995,1.6286250148352046,0.2025459999999999,0.8391200000000003,68.8658,1682.9722222213709
2025-06-13 01:12:00,58.8831,1.3020829999999997,1.6372262761130967,0.2025459999999999,0.9259269999999997,47.1643,1683.0222222213708
2025-06-13 07:00:00,50.08681,1.273148,1.4926833399168797,6.5104180000000005,6.973380000000001,34.72229999999999,1683.0222222213708
2025-06-13 07:03:00,58.42014,1.2152770000000004,1.6708004941446215,7.002318000000001,8.015051,40.50929999999997,1683.0722222213708
2025-06-13 07:06:00,58.36227,1.070602,1.4738881490091833,6.510414000000001,7.407412,42.53469999999999,1683.1222222213707
2025-06-13 07:09:00,52.69097,1.0127310000000005,1.414127671358874,6.134264000000001,7.031253,40.21980000000002,1683.1722222213707
2025-06-13 07:12:00,50.63657,1.1574080000000002,1.3888675728222308,6.0763940000000005,6.5682860000000005,36.45829999999998,1683.2222222213707
2025-06-13 07:15:00,56.27894,1.3020830000000005,1.3450206588328437,5.815968,5.902774999999999,39.93050000000002,1683.2722222213706
2025-06-13 07:18:00,60.47454,1.273148,1.287565787086597,5.613422999999999,5.642364999999999,41.37730000000002,1683.3222222213706
2025-06-13 07:21:00,55.29514,0.8101849999999997,1.2823334457327062,5.2951429999999995,6.394678,38.4838,1683.3722222213705
2025-06-13 07:24:00,72.39583,1.157407,1.2832135419171298,5.3819479999999995,5.642361,56.42360000000002,1683.4222222213705
2025-06-13 07:27:00,44.90741,0.4050920000000007,0.9795168711787565,4.629630000000001,6.163196,34.72219999999999,1683.4722222213704
2025-06-13 07:42:00,100.0,3.530092,2.1277014316178504,8.275458,5.902776000000001,58.73840000000001,1683.4722222213704
2025-06-13 07:45:00,97.28009,1.5624989999999999,1.6477862997538502,6.7129579999999995,6.886578999999999,62.7894,1683.4722222213704
2025-06-13 07:48:00,100.0,1.5046299999999997,1.4901141625184582,5.931712999999999,5.902773,73.49539999999999,1683.4722222213704
2025-06-13 07:51:00,100.0,1.4178240000000004,1.344190656359909,5.381946999999999,5.237273,69.4444,1683.4722222213704
2025-06-13 07:54:00,86.9213,0.49189799999999995,1.0355790435353063,4.2534719999999995,5.642364000000001,72.338,1683.4722222213704
2025-06-13 07:57:00,45.92014,-0.08680500000000002,,2.922453,6.0474570000000005,36.16899999999998,1683.4722222213704
2025-06-13 08:06:00,84.31713,1.765047,1.5537077375989652,6.163198,5.758101,60.47460000000001,1683.4722222213704
2025-06-13 08:09:00,100.0,1.6782409999999999,1.4822202033499967,5.93171,5.555559,64.81479999999999,1683.4722222213704
2025-06-13 08:12:00,100.0,1.475695,1.371932513654369,5.526622000000001,5.324077,63.657399999999996,1683.4722222213704
2025-06-13 08:15:00,100.0,1.244212,1.3012242488761518,5.237267,5.353005,63.6575,1683.4722222213704
2025-06-13 08:18:00,71.35417,0.28935200000000005,0.9659724137765208,4.050926,6.047456,54.3982,1683.4722222213704
2025-06-13 08:30:00,73.95833,2.228009,1.6528262478620945,6.597222,5.555553,46.875,1683.4722222213704
2025-06-13 08:33:00,100.0,1.6203709999999996,1.486366448880177,6.076386,5.815975,64.2361,1683.4722222213704
2025-06-13 08:36:00,100.0,1.3599539999999992,1.345436147551464,5.526617999999999,5.4976840000000005,64.8149,1683.4722222213704
2025-06-13 08:39:00,90.53819,0.6944440000000007,1.1038883494639102,4.629630000000001,5.584488,57.87039999999999,1683.4722222213704
2025-06-13 08:42:00,79.13773,-0.11574000000000062,,2.141203999999999,5.439818000000001,55.2662,1683.4722222213704
2025-06-13 08:45:00,60.4456,-0.05787100000000045,,1.5914349999999997,5.989585000000001,46.875,1683.4722222213704
2025-06-13 08:51:00,48.00347,1.8229170000000003,1.56409922000069,6.684024000000001,6.192126999999999,30.6712,1683.4722222213704
