Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-13 08:54:00,85.38773,1.7361109999999993,1.6176120221533696,6.336803,6.105322000000001,63.65729999999999,1683.4722222213704
2025-06-13 08:57:00,95.77546,1.1574080000000002,1.3101172636273397,5.324072999999999,5.642364999999999,72.62729999999999,1683.4722222213704
2025-06-13 09:00:00,70.3125,0.31828699999999976,0.9479125387117829,4.050927,5.844911,59.89590000000001,1683.4722222213704
2025-06-13 09:12:00,61.48727,1.938657,1.6485242442788866,6.857638000000001,6.3078710000000004,42.24539999999999,1683.4722222213704
2025-06-13 09:15:00,84.34606,1.8229160000000002,1.734666362679288,6.915509,6.741903,54.1088,1683.4722222213704
2025-06-13 09:18:00,100.0,1.5914349999999997,1.5179495989084069,6.1921289999999996,6.047454000000001,57.87039999999999,1683.4722222213704
2025-06-13 09:21:00,99.30556,1.0416669999999995,1.2331448387818276,5.092587999999999,5.497681000000001,59.31710000000001,1683.4722222213704
2025-06-13 09:24:00,60.9375,0.02893499999999971,0.5922997714258599,3.3275449999999998,6.018522000000001,48.321799999999996,1683.4722222213704
2025-06-13 09:36:00,66.6956,1.851852,1.6566658847491358,6.510415000000001,6.134263000000001,49.47919999999999,1683.4722222213704
2025-06-13 09:42:00,80.70023,2.228009,1.7062818372343775,6.597218000000001,5.642359,61.3425,1683.4722222213704
2025-06-13 09:45:00,73.40856,2.054399,1.615588618458228,6.278934,5.468745,56.71290000000002,1683.4722222213704
2025-06-13 09:48:00,62.5,1.7071760000000005,1.3811531659363643,5.642359000000001,5.034723,52.66210000000001,1683.4722222213704
2025-06-13 10:03:00,55.7581,2.517361,1.8434421860130552,7.378468,6.163196999999999,41.95599999999999,1683.4722222213704
2025-06-13 10:06:00,65.65394,2.170139,1.7165325900415358,7.002318,6.1631990000000005,50.636600000000016,1683.4722222213704
2025-06-13 10:09:00,62.52894,1.938657,1.51460119852635,6.192127999999999,5.410881,45.428200000000004,1683.4722222213704
2025-06-13 10:12:00,55.23727,1.9386580000000002,1.3891802518856402,5.873844,4.890046,39.0625,1683.4722222213704
2025-06-13 10:15:00,33.99884,1.5625,1.2509144857680596,5.497688,4.918978000000001,27.777799999999985,1683.4722222213704
2025-06-13 10:27:00,56.30787,2.8935189999999995,1.7268121191700527,6.9444479999999995,4.976849,39.0625,1683.4722222213704
2025-06-13 10:30:00,64.09144,2.1990749999999997,1.6046871682485877,6.539352999999999,5.468748,45.42820000000003,1683.4722222213704
2025-06-13 10:33:00,67.1875,1.6782400000000006,1.3347460738904127,5.555560000000001,4.91898,51.215299999999985,1683.4722222213704
2025-06-13 10:36:00,52.1412,1.3888889999999998,1.2228494698738583,5.3530120000000005,5.034723,41.087999999999994,1683.4722222213704
2025-06-13 10:48:00,31.88657,2.8067130000000002,1.4626821013862248,6.857643,4.687499999999999,20.54400000000001,1683.4722222213704
2025-06-13 10:51:00,66.6956,2.1990740000000004,1.5862931471362547,6.307874000000001,5.20833,52.37270000000001,1683.4722222213704
2025-06-13 10:54:00,70.3125,1.7939819999999997,1.5349175932277421,6.1342620000000005,5.642360000000001,58.73849999999999,1683.4722222213704
2025-06-13 10:57:00,59.43287,1.7361110000000002,1.359457957827838,5.6712929999999995,4.976851999999999,48.611099999999965,1683.4722222213704
2025-06-13 11:15:00,48.49537,2.2858799999999997,1.6581284544934016,6.857643,5.729163,31.828599999999994,1683.4722222213704
2025-06-13 11:18:00,43.28704,1.851852,1.4604244000212647,6.221068,5.497686,34.72229999999996,1683.4722222213704
2025-06-13 11:21:00,35.56134,1.851851,1.3358320417966338,5.902773,4.976851999999999,28.067099999999982,1683.4722222213704
2025-06-13 11:51:00,31.88657,1.8229170000000003,1.3424364285620738,6.076391999999999,5.208334999999999,22.569399999999973,1683.4722222213704
2025-06-13 12:48:00,33.44907,2.0833330000000005,1.2856565537226867,6.134262,4.774309,21.990800000000036,1683.4722222213704
2025-06-13 12:54:00,31.07639,1.9097220000000004,1.30186762854975,6.0763869999999995,5.005785,22.280099999999976,1683.4722222213704
2025-06-13 13:21:00,47.9456,3.327547,1.806302166583837,7.581022999999999,5.092596,29.513900000000007,1683.4722222213704
2025-06-13 13:24:00,32.43634,1.851852,1.5608634054947537,6.7708330000000005,6.221061000000001,24.884299999999996,1683.4722222213704
2025-06-13 13:27:00,32.95718,1.9097229999999996,1.4141282738803864,6.365742999999999,5.468750000000001,24.884300000000025,1683.4722222213704
2025-06-13 13:30:00,39.69907,1.967593,1.3436650567847388,5.844912,4.745369,26.33099999999999,1683.4722222213704
2025-06-13 13:33:00,41.26157,1.8807870000000007,1.3098134881379664,5.758102000000001,4.745375,28.06710000000001,1683.4722222213704
2025-06-13 13:51:00,30.84491,2.8067130000000002,1.329212379833871,6.973382,4.658568999999999,20.83329999999998,1683.4722222213704
2025-06-13 13:54:00,36.05324,1.9965270000000004,1.5390315009162283,6.6840269999999995,5.84491,24.594900000000024,1683.4722222213704
2025-06-13 13:57:00,36.05324,1.8229170000000003,1.4308835160570617,6.278932,5.555554999999999,23.726799999999997,1683.4722222213704
2025-06-13 14:00:00,36.05324,1.765047,1.2824246428603097,5.758107000000001,4.89005,25.173599999999993,1683.4722222213704
2025-06-13 14:21:00,66.66667,2.5752319999999997,1.7534885331987982,6.828703,5.381941,49.76850000000002,1683.4722222213704
2025-06-13 14:24:00,72.39583,1.9965279999999996,1.6413497535163066,6.510413000000001,5.844905,56.712999999999994,1683.4722222213704
2025-06-13 14:27:00,70.8044,1.9675919999999998,1.544167969019728,6.163196999999999,5.381945000000001,56.42360000000002,1683.4722222213704
2025-06-13 14:30:00,67.15856,1.7361110000000002,1.4105509456677157,5.815967,5.208335999999999,54.9769,1683.4722222213704
2025-06-13 14:33:00,56.8287,1.5914349999999997,1.2971950243251211,5.584487,5.034722,44.560100000000006,1683.4722222213704
2025-06-13 14:36:00,31.39468,1.3310180000000003,1.1960887775173934,5.381946999999999,5.121529,26.620400000000018,1683.4722222213704
2025-06-13 14:51:00,44.3287,2.430556,1.599586933241603,6.539357000000001,5.092591,29.803300000000007,1683.4722222213704
2025-06-13 14:54:00,56.8287,2.054398,1.5094471997738208,6.394672000000001,5.410883999999999,38.7732,1683.4722222213704
2025-06-13 14:57:00,53.7037,1.7361110000000002,1.4272614039590594,6.047453,5.468752,38.48370000000003,1683.4722222213704
2025-06-13 15:00:00,47.48264,1.9097229999999996,1.4321173890609322,6.076388,5.208335,34.72219999999999,1683.4722222213704
2025-06-13 15:03:00,45.92014,1.8807869999999998,1.4022627380915438,5.931718,5.063661,35.30090000000001,1683.4722222213704
2025-06-13 15:06:00,38.16551,1.7361110000000002,1.3067946244051465,5.758102999999999,4.976851999999999,30.38190000000003,1683.4722222213704
2025-06-13 15:24:00,46.93287,1.8807869999999998,1.4899409758206552,6.221067999999999,5.497681,35.30099999999999,1683.4722222213704
2025-06-13 15:27:00,70.8044,2.8067129999999993,1.5365697943077208,6.221067999999999,4.137735,59.31709999999998,1683.4722222213704
2025-06-13 15:30:00,80.15046,2.2280099999999994,1.422300372204838,5.671298,4.282408,67.12969999999999,1683.4722222213704
2025-06-13 15:51:00,43.8368,3.7615730000000003,1.6390948361365463,7.060182000000001,3.8194490000000005,29.803200000000004,1683.4722222213704
2025-06-13 15:54:00,48.5243,2.170139,1.6110709910026613,6.655087999999999,5.642359,32.69670000000002,1683.4722222213704
2025-06-13 15:57:00,44.38657,1.967593,1.4558811209475053,6.278937999999999,5.353005,33.275499999999965,1683.4722222213704
2025-06-13 16:00:00,44.90741,2.0254630000000002,1.3660023496553197,5.9317079999999995,4.774304999999999,30.38190000000003,1683.4722222213704
2025-06-13 16:06:00,30.35301,2.0254630000000002,1.3659955795449685,6.047458,4.890045,21.70139999999998,1683.4722222213704
2025-06-13 16:39:00,43.86574,2.054398,1.6155881925290896,6.915513,6.105325000000001,30.092599999999948,1683.4722222213704
2025-06-13 16:42:00,45.42824,1.880788,1.5737466033405088,6.568283,5.989585,36.16900000000001,1683.4722222213704
2025-06-13 16:45:00,38.10764,1.7361110000000002,1.3766497986186845,5.960647000000001,5.295135999999999,29.224500000000035,1683.4722222213704
2025-06-13 16:48:00,32.95718,1.8229160000000002,1.2680425332588041,5.671297,4.687500999999999,25.752300000000048,1683.4722222213704
2025-06-13 17:06:00,40.21991,2.0833329999999997,1.5028103698516124,6.423608000000001,5.381945000000001,26.909700000000015,1683.4722222213704
2025-06-13 17:09:00,31.39468,1.8807869999999998,1.4022627380915438,6.221068,5.3530109999999995,23.4375,1683.4722222213704
2025-06-13 17:12:00,42.2743,1.3310189999999995,1.2572934335170356,5.671298,5.526619,31.5394,1683.4722222213704
2025-06-13 17:15:00,32.43634,0.6076389999999998,1.0217953612471518,4.976852999999999,5.960644,26.331099999999992,1683.4722222213704
2025-06-14 00:03:00,31.42361,1.070602,1.473885262926814,0.20254600000000078,1.0995370000000007,20.254599999999982,1683.4722222213704
2025-06-14 00:06:00,39.20718,1.0995370000000007,1.4917066504917738,0.20254600000000078,1.070602,24.3056,1683.5222222213704
2025-06-14 00:09:00,48.5243,1.0995370000000007,1.4796535395433357,0.2314810000000005,1.070602,31.539299999999997,1683.5722222213703
2025-06-14 00:12:00,59.46181,1.070602,1.4499184475487001,0.17361100000000018,1.0127319999999997,40.219899999999996,1683.6222222213703
2025-06-14 00:15:00,69.29977,1.1284720000000004,1.5093567928161364,0.20254600000000078,1.0416670000000003,50.05789999999999,1683.6722222213702
2025-06-14 00:18:00,81.22106,1.1863419999999998,1.556449530927215,0.17361100000000018,0.983797,62.2107,1683.7222222213702
2025-06-14 00:21:00,93.20023,1.273148,1.607808327835901,0.20254700000000003,0.9259269999999997,71.1806,1683.7722222213702
2025-06-14 00:24:00,100.0,1.273148,1.607808327835901,0.20254700000000003,0.9259269999999997,76.9676,1683.82222222137
2025-06-14 00:27:00,100.0,1.3020839999999998,1.6372268586611578,0.17361100000000018,0.8969909999999999,72.33790000000002,1683.87222222137
2025-06-14 00:30:00,100.0,1.3310189999999995,1.6413491784935645,0.2025459999999999,0.868055,78.4143,1683.92222222137
2025-06-14 00:33:00,100.0,1.3310189999999995,1.6540164747029495,0.17361100000000018,0.8680560000000002,80.4399,1683.97222222137
2025-06-14 00:36:00,100.0,1.359954,1.6579237011928132,0.17361100000000018,0.8101849999999997,80.15040000000002,1684.02222222137
2025-06-14 00:39:00,75.83912,1.3020829999999997,1.6372262761130967,0.2025459999999999,0.9259269999999997,68.5764,1684.0722222213699
2025-06-14 07:27:00,43.86574,-0.14467600000000047,,2.2280099999999994,7.002314,35.300899999999984,1684.0722222213699
2025-06-14 08:36:00,42.30324,1.273148,1.3856689920563643,6.1631920000000004,6.394674000000001,27.488400000000013,1684.0722222213699
2025-06-14 08:39:00,43.86574,0.7233789999999996,1.1677923492458269,5.410876,6.452547000000001,30.092600000000004,1684.0722222213699
2025-06-14 08:42:00,52.69097,0.6076390000000007,1.0538252623630195,5.150464,6.221065,34.14360000000002,1684.0722222213699
2025-06-14 08:45:00,53.73264,0.3472219999999995,0.8988360867452158,4.398148999999999,5.902777,37.037000000000006,1684.0722222213699
2025-06-14 08:48:00,34.02778,0.2025459999999999,0.8221100261255934,4.282407999999999,6.22107,27.488399999999984,1684.0722222213699
2025-06-14 09:15:00,46.99074,1.1863419999999998,1.3525320820894862,6.221067000000001,6.568285,29.224500000000006,1684.0722222213699
2025-06-14 09:18:00,50.08681,1.0127319999999997,1.3420868173949922,5.960647999999999,6.684025999999999,32.696799999999996,1684.0722222213699
2025-06-14 09:21:00,45.42824,0.9548610000000002,1.2089846293216342,5.7291680000000005,6.278936999999999,31.828699999999998,1684.0722222213699
2025-06-14 09:24:00,36.60301,0.7233799999999997,1.0782105106132427,5.208338,6.018518,28.935100000000006,1684.0722222213699
2025-06-14 09:45:00,32.95718,1.4178239999999995,1.3441906563599082,6.307868,6.163194,23.43750000000003,1684.0722222213699
2025-06-14 09:48:00,34.49074,0.8969899999999997,1.199123181770745,5.815967,6.481477,25.75229999999999,1684.0722222213699
2025-06-14 09:51:00,37.64468,0.9259260000000005,1.1670378698298887,5.5555520000000005,6.076385999999999,26.62039999999999,1684.0722222213699
2025-06-14 10:21:00,36.57407,1.070602,1.3010913131341773,6.221063,6.712961,24.594899999999996,1684.0722222213699
2025-06-14 10:24:00,36.05324,0.8969909999999999,1.1991237886719872,5.787033,6.452542,24.594899999999996,1684.0722222213699
2025-06-14 10:27:00,30.38194,0.8680560000000002,1.1451346911986848,5.613423,6.221067,24.01619999999997,1684.0722222213699
2025-06-14 10:30:00,32.95718,0.9837959999999999,1.148675660356151,5.584487,5.931711000000001,22.28019999999998,1684.0722222213699
2025-06-14 13:18:00,37.15278,1.7361110000000002,1.2707133087280396,6.510412,5.671301,23.726800000000026,1684.0722222213699
2025-06-14 16:48:00,42.2743,1.5046300000000006,1.3856700501463681,6.134257,5.902777,29.513800000000003,1684.0722222213699
2025-06-16 06:24:00,50.63657,1.5914349999999997,1.7320871726947917,5.671297,5.960652,31.539299999999997,1684.0722222213699
2025-06-16 07:21:00,31.94444,1.1284729999999996,1.4727414060925923,6.857643,7.60995,24.884300000000025,1684.0722222213699
2025-06-16 07:24:00,30.87384,1.0995369999999998,1.3685576715313152,6.597223,7.1759260000000005,22.280100000000004,1684.0722222213699
2025-06-16 07:33:00,30.87384,1.0995369999999998,1.184219452888723,5.439818,5.613421,21.701400000000007,1684.0722222213699
2025-06-16 07:36:00,68.2581,0.8680560000000002,1.6621429271916253,6.394673,8.362267,56.712999999999994,1684.1222222213698
2025-06-16 07:39:00,90.01736,1.3020839999999998,1.5737440870793906,6.6261529999999995,7.204859000000001,60.47449999999998,1684.1722222213698
2025-06-16 07:42:00,100.0,1.7071759999999996,1.5580233072969476,6.250003,5.960647,67.70829999999998,1684.2222222213697
2025-06-16 07:45:00,100.0,1.4756939999999998,1.402114232271811,5.787033,5.642359000000001,64.52540000000002,1684.2722222213697
2025-06-16 07:48:00,100.0,1.7071759999999996,1.347137301909858,5.6423630000000005,4.976857000000001,59.60639999999998,1684.3222222213697
2025-06-16 07:51:00,94.18403,0.78125,1.1037128122679658,4.774305,5.497687000000001,63.0787,1684.3722222213696
2025-06-16 07:54:00,71.875,0.05786999999999942,0.6575857725832737,3.530093,6.018514000000001,59.60639999999998,1684.4222222213696
2025-06-16 07:57:00,80.15046,1.649305,1.2706171682448728,5.353003999999999,4.658568999999999,59.89580000000001,1684.4722222213695
2025-06-16 08:00:00,100.0,1.6493060000000002,1.4051353818383128,5.787037,5.324071000000001,69.155,1684.5222222213695
2025-06-16 08:03:00,91.05903,0.7523140000000001,1.1084959648604387,4.774306,5.584492999999999,61.9212,1684.5722222213694
2025-06-16 08:06:00,53.21181,0.02893599999999985,0.5723054994081981,3.3854169999999995,5.960647000000001,39.93060000000003,1684.6222222213694
2025-06-16 08:15:00,43.8368,2.459492,1.5698076140604147,7.060182999999999,5.5266210000000004,28.356400000000008,1684.6222222213694
2025-06-16 08:18:00,95.19676,1.967593,1.7098659701598968,6.857641999999999,6.365739,55.844899999999996,1684.6222222213694
2025-06-16 08:21:00,100.0,1.7939810000000005,1.5669608008636873,6.3368079999999996,5.902777,61.053200000000004,1684.6222222213694
2025-06-16 08:24:00,100.0,1.7939819999999997,1.4356149440778778,5.960644,5.295142,53.530100000000004,1684.6222222213694
2025-06-16 08:27:00,95.74653,0.9548610000000002,1.1454934328461042,5.005787000000001,5.410876,56.712999999999994,1684.6222222213694
2025-06-16 08:30:00,54.71644,-0.02893499999999971,,3.0960650000000003,6.105328,41.08789999999999,1684.6222222213694
2025-06-16 08:36:00,42.2743,3.2986109999999993,1.2745594807796752,5.931716999999999,2.951386000000001,27.199099999999987,1684.6222222213694
2025-06-16 08:39:00,100.0,2.0254630000000002,1.620303064845655,6.510417,5.7581039999999994,54.9768,1684.6222222213694
2025-06-16 08:42:00,100.0,1.8229160000000002,1.396043798383107,5.8738470000000005,5.0925910000000005,56.42359999999999,1684.6222222213694
2025-06-16 08:45:00,78.09606,1.2152780000000005,1.200751883654364,5.179397,5.150459000000001,54.6875,1684.6222222213694
2025-06-16 08:48:00,34.49074,0.49189799999999995,0.9566650507907616,4.253473,5.410882999999999,28.93520000000001,1684.6222222213694
2025-06-16 08:57:00,53.7037,2.430555,1.639201022752233,6.712962000000001,5.324077000000001,41.08790000000002,1684.6222222213694
2025-06-16 09:00:00,68.75,2.141203,1.61705653171389,6.6550970000000005,5.700234,52.08339999999998,1684.6222222213694
2025-06-16 09:03:00,62.03704,1.8807869999999998,1.4201447304400292,6.018523,5.1793960000000006,49.47909999999999,1684.6222222213694
2025-06-16 09:06:00,46.44097,1.7939809999999996,1.3124581265460398,5.787033999999999,4.918983000000001,36.45830000000001,1684.6222222213694
2025-06-16 09:18:00,30.35301,2.34375,1.5666105679959768,7.002314,5.642364000000001,20.83340000000001,1684.6222222213694
2025-06-16 09:21:00,64.58333,2.459491,1.7274200871299015,7.002318,5.700227000000001,46.007000000000005,1684.6222222213694
2025-06-16 09:24:00,67.1875,2.1122680000000003,1.5144123335617101,6.278937999999999,5.208329999999999,48.90039999999999,1684.6222222213694
2025-06-16 09:27:00,57.3206,1.7071759999999996,1.3298710284692417,5.700228,5.005782,44.560100000000006,1684.6222222213694
2025-06-16 09:30:00,30.87384,1.3888879999999997,1.174721640758982,5.353012999999999,4.947915,25.173599999999993,1684.6222222213694
2025-06-16 09:42:00,42.82407,2.430555,1.6779678123649784,7.060188,5.729163,31.828699999999998,1684.6222222213694
2025-06-16 09:45:00,53.15394,2.1990739999999995,1.6765670689025398,6.944443,5.989579000000001,33.275499999999965,1684.6222222213694
2025-06-16 09:48:00,51.62037,2.1122690000000004,1.5511882994725996,6.423614000000001,5.410875,35.879700000000014,1684.6222222213694
2025-06-16 09:51:00,45.92014,2.0254630000000002,1.4046973614771865,6.076384,4.976851000000001,34.72219999999999,1684.6222222213694
2025-06-16 10:06:00,39.17824,3.1828699999999994,1.4994558166390237,7.031248,4.398148000000001,26.04159999999999,1684.6222222213694
2025-06-16 10:09:00,51.09954,2.141204,1.5991826145387882,6.741902,5.758098,35.590299999999985,1684.6222222213694
2025-06-16 10:12:00,53.15394,1.8807869999999998,1.455383540650123,6.278932,5.497685,37.615700000000004,1684.6222222213694
2025-06-16 10:15:00,52.1412,1.8229170000000003,1.3424364285620738,5.844912000000001,4.9768550000000005,36.169100000000014,1684.6222222213694
2025-06-16 10:18:00,38.16551,1.5046299999999997,1.3234382483620761,5.497682,5.150462000000001,30.092599999999976,1684.6222222213694
2025-06-16 10:21:00,48.00347,1.8229160000000002,1.2869871605825043,5.584487,4.629631,37.037000000000006,1684.6222222213694
2025-06-16 10:33:00,68.75,2.4594899999999997,1.6502939287167775,6.6550970000000005,5.237267000000001,50.92590000000001,1684.6222222213694
2025-06-16 10:36:00,81.7419,2.1990749999999997,1.6046871682485877,6.539352999999999,5.468748,56.13419999999999,1684.6222222213694
2025-06-16 10:39:00,69.79167,1.851852,1.3723743108872566,5.7580979999999995,4.890046,52.08329999999998,1684.6222222213694
2025-06-16 10:42:00,49.0162,2.0254629999999993,1.3854653840626723,6.134257999999999,5.005785,34.43289999999999,1684.6222222213694
2025-06-16 10:54:00,60.4456,2.1990740000000004,1.53000406484477,6.365743999999999,5.1794,41.95599999999999,1684.6222222213694
2025-06-16 10:57:00,64.09144,2.1122689999999995,1.6401382127876343,6.597218,5.729169000000001,46.875,1684.6222222213694
2025-06-16 11:00:00,60.4456,1.9675919999999998,1.509355159681015,6.192133,5.353011,46.296400000000006,1684.6222222213694
2025-06-16 11:03:00,57.34954,1.9965279999999996,1.3933442794823083,5.902773,4.832174999999999,42.823999999999984,1684.6222222213694
2025-06-16 11:06:00,37.64468,1.5624989999999999,1.2509140547206632,5.497687999999999,4.918979,30.671300000000002,1684.6222222213694
2025-06-16 11:18:00,48.5243,2.8067130000000002,1.6520155848500577,6.915508,4.976855,30.960600000000028,1684.6222222213694
2025-06-16 11:21:00,58.36227,2.3148150000000003,1.6135441420613308,6.655088,5.410883,40.79860000000002,1684.6222222213694
2025-06-16 11:24:00,58.8831,2.0833329999999997,1.5028039831099211,6.278937999999999,5.237265,42.24540000000002,1684.6222222213694
2025-06-16 11:27:00,51.64931,1.9097229999999996,1.395954239427676,5.960647999999999,5.034725,37.32640000000001,1684.6222222213694
2025-06-16 11:30:00,36.05324,1.5914349999999997,1.2461673560164206,5.5555579999999996,4.918983,25.752399999999966,1684.6222222213694
2025-06-16 11:45:00,50.05787,2.314814,1.613537172539448,6.741897000000001,5.497682999999999,34.432799999999986,1684.6222222213694
2025-06-16 11:48:00,48.5243,1.851852,1.4775325699048751,6.307872,5.61343,34.43289999999999,1684.6222222213694
2025-06-16 11:51:00,43.8368,1.7361110000000002,1.359457957827838,5.989582,5.295141,33.27540000000002,1684.6222222213694
2025-06-16 11:54:00,32.43634,1.6203709999999996,1.2232390347182982,5.6712929999999995,4.9479120000000005,26.331099999999992,1684.6222222213694
2025-06-16 12:09:00,35.50347,2.1122680000000003,1.418934595490388,6.423608000000001,5.208329999999999,26.909699999999987,1684.6222222213694
2025-06-16 12:42:00,32.95718,1.967593,1.5952540179797055,6.886577999999999,6.192125000000001,24.594899999999996,1684.6222222213694
2025-06-16 12:45:00,31.39468,1.9386579999999993,1.4440228003401216,6.394677999999999,5.49768,24.305600000000027,1684.6222222213694
2025-06-16 13:12:00,30.87384,1.851851,1.5608629593731362,6.915508000000001,6.365737000000001,26.331099999999992,1684.6222222213694
2025-06-16 13:21:00,30.87384,2.256945,1.4329962233168276,6.278934,4.861109000000001,20.83330000000001,1684.6222222213694
2025-06-16 13:42:00,46.44097,2.8645829999999997,1.5798345487396246,7.1469879999999995,5.034725000000001,29.803200000000004,1684.6222222213694
2025-06-16 13:45:00,37.61574,1.9965279999999996,1.4857938644027044,6.510413000000001,5.5844949999999995,25.75229999999999,1684.6222222213694
2025-06-16 13:48:00,40.21991,1.9097229999999996,1.44991722315467,6.481483,5.642360000000001,28.06710000000001,1684.6222222213694
2025-06-16 13:51:00,31.94444,1.7361110000000002,1.2523432797801755,5.787032,4.918981,25.462999999999965,1684.6222222213694
2025-06-16 14:09:00,31.88657,2.083334,1.502804385119756,6.799772999999999,5.758099,20.83330000000001,1684.6222222213694
2025-06-16 14:12:00,35.01157,2.054398,1.5275515426920674,6.655092999999999,5.700235,24.88420000000002,1684.6222222213694
2025-06-16 14:15:00,34.49074,1.9675919999999998,1.3629206504241889,6.192133,5.121530999999999,25.46290000000002,1684.6222222213694
2025-06-16 14:39:00,32.8993,1.4178249999999997,1.4465656138921847,6.365741999999999,6.423607,26.62039999999999,1684.6222222213694
2025-06-16 14:42:00,38.16551,2.1122689999999995,1.5693087572944497,6.741897999999999,5.758099,26.909699999999987,1684.6222222213694
2025-06-16 14:45:00,31.88657,1.765046,1.3542391957343511,6.0474570000000005,5.295141,25.462999999999994,1684.6222222213694
2025-06-16 15:42:00,30.35301,2.228009,1.6528262478620945,7.262734,6.221064999999999,20.83330000000001,1684.6222222213694
2025-06-17 06:33:00,36.05324,2.8067130000000002,1.7599046258113489,8.333332,6.539349,23.4375,1684.6222222213694
2025-06-17 06:42:00,34.49074,1.938657,1.3324280591133106,6.799772,5.729165,24.3056,1684.6222222213694
2025-06-17 07:36:00,68.20023,3.2696750000000003,1.8576876145107077,7.928237,5.584491999999999,46.2963,1684.6222222213694
2025-06-17 07:39:00,72.91667,2.256944,1.872022328320218,7.4652769999999995,6.741903000000001,57.58099999999999,1684.6222222213694
2025-06-17 07:42:00,67.70833,1.9965270000000004,1.7069140927402489,6.944446999999999,6.39468,51.215299999999985,1684.6222222213694
2025-06-17 07:45:00,61.48727,1.765046,1.3717099352186046,5.8738470000000005,5.150461000000001,46.2963,1684.6222222213694
2025-06-17 07:48:00,63.04977,1.7361110000000002,1.3067946244051465,5.526617000000001,4.745366000000001,43.402799999999985,1684.6222222213694
2025-06-17 08:03:00,61.48727,2.459491,1.8378751856546964,7.407405999999999,6.278935,39.0625,1684.6222222213694
2025-06-17 08:06:00,90.53819,2.3148150000000003,1.760162623226598,7.118052,6.105326999999999,54.6875,1684.6222222213694
2025-06-17 08:09:00,93.63426,2.083334,1.6105057835278704,6.4236130000000005,5.555559000000001,52.37270000000001,1684.6222222213694
2025-06-17 08:12:00,93.63426,1.9386579999999993,1.4259396485301257,5.9895879999999995,5.06366,48.61109999999999,1684.6222222213694
2025-06-17 08:15:00,94.67593,1.880788,1.3659155215133283,5.700233,4.774305,45.13890000000001,1684.6222222213694
2025-06-17 08:18:00,72.88773,1.4467599999999994,1.2652201890449821,5.410878,5.063658,39.3518,1684.6222222213694
2025-06-17 08:21:00,40.21991,0.9548610000000002,1.066417671951847,5.005786,5.237265000000001,28.35639999999998,1684.6222222213694
2025-06-17 08:27:00,38.16551,2.170139,1.4802763193165205,6.336803000000001,5.121524000000001,25.75229999999999,1684.6222222213694
2025-06-17 08:30:00,69.29977,2.517361,1.6524291127794732,6.510413000000001,5.005792,43.98149999999998,1684.6222222213694
2025-06-17 08:33:00,68.2581,1.880788,1.4899473216077244,5.931712999999999,5.208335,52.95140000000001,1684.6222222213694
2025-06-17 08:36:00,56.8287,1.5046289999999996,1.2589957286722981,5.295135999999999,4.832177,45.13889999999998,1684.6222222213694
2025-06-17 08:39:00,38.16551,0.4340280000000005,0.8004642228704503,3.8773160000000004,4.774309,30.3819,1684.6222222213694
2025-06-17 08:51:00,66.6956,1.765046,1.4399182549034502,5.9606509999999995,5.3530050000000005,49.18990000000002,1684.6222222213694
2025-06-17 08:54:00,68.2581,1.7939819999999997,1.5349175932277421,6.134261,5.642359000000001,53.24079999999998,1684.6222222213694
2025-06-17 08:57:00,61.48727,1.6782409999999999,1.385226883359951,5.729162,5.1794009999999995,48.90040000000002,1684.6222222213694
2025-06-17 09:00:00,49.53704,1.4178240000000004,1.2039407632353691,5.266207,4.8611130000000005,40.219900000000024,1684.6222222213694
2025-06-17 09:12:00,58.36227,2.34375,1.6813994432013784,6.741894,5.555554000000001,39.3519,1684.6222222213694
2025-06-17 09:15:00,59.92477,2.0833330000000005,1.5393911841600638,6.278938,5.295134999999999,42.24539999999999,1684.6222222213694
2025-06-17 09:18:00,42.82407,1.6203710000000004,1.29283913423435,5.671294,5.063653,31.828699999999998,1684.6222222213694
2025-06-17 09:33:00,53.21181,2.170139,1.6644715064594304,6.712962,5.787033000000001,37.32640000000001,1684.6222222213694
2025-06-17 09:36:00,58.36227,2.025462,1.6540161790992776,6.741897000000001,6.047454999999999,40.50919999999999,1684.6222222213694
2025-06-17 09:39:00,54.25347,1.8807869999999998,1.4727425874122748,6.105323,5.353006000000001,41.955900000000014,1684.6222222213694
2025-06-17 09:42:00,39.67014,1.5335649999999994,1.2551901434592898,5.526617999999999,5.005783000000001,32.69670000000002,1684.6222222213694
2025-06-17 09:54:00,41.78241,2.4594910000000008,1.590276412179043,7.089124000000001,5.584493,30.381899999999973,1684.6222222213694
2025-06-17 09:57:00,58.42014,2.6041670000000003,1.8223565276031353,7.262734,5.873847,39.0625,1684.6222222213694
2025-06-17 10:00:00,60.47454,2.141203,1.6523264562613935,6.655092999999999,5.7581,43.402799999999985,1684.6222222213694
2025-06-17 10:03:00,53.7037,1.8229159999999993,1.4135551539803954,5.902773,5.150467000000001,39.3519,1684.6222222213694
2025-06-17 10:06:00,36.05324,1.649305,1.2530031940346857,5.555558,4.832173,30.671299999999974,1684.6222222213694
2025-06-17 10:21:00,52.1412,2.2569440000000007,1.682717400200941,6.886572000000001,5.844908,34.14349999999999,1684.6222222213694
2025-06-17 10:24:00,55.7581,2.0254630000000002,1.6202971921412992,6.684033,5.93171,37.32639999999998,1684.6222222213694
2025-06-17 10:27:00,49.53704,1.8807869999999998,1.455383540650123,6.076388000000001,5.295141,36.74769999999998,1684.6222222213694
2025-06-17 10:30:00,43.86574,1.8229160000000002,1.3241726780034997,5.700228,4.803241999999999,33.56479999999999,1684.6222222213694
2025-06-17 10:33:00,32.95718,1.7071759999999996,1.2769699679985804,5.5844879999999995,4.803242000000001,27.488500000000016,1684.6222222213694
2025-06-17 10:48:00,51.62037,2.459491,1.7084277048816456,6.915508,5.584487,34.722200000000015,1684.6222222213694
2025-06-17 10:51:00,51.64931,1.967593,1.56134611072865,6.3657379999999995,5.613424999999999,34.43290000000002,1684.6222222213694
2025-06-17 10:54:00,44.38657,1.851852,1.3723743108872566,5.8449029999999995,4.976851,33.27550000000002,1684.6222222213694
2025-06-17 10:57:00,32.43634,1.5625,1.199123181770746,5.468747,4.803237,24.884299999999996,1684.6222222213694
2025-06-17 11:12:00,43.8368,2.228009,1.6886145115784275,6.857638000000001,5.873838999999999,30.3819,1684.6222222213694
2025-06-17 11:15:00,41.78241,1.9386579999999993,1.5489190740120422,6.655087999999999,5.93171,30.382000000000033,1684.6222222213694
2025-06-17 11:18:00,37.61574,1.8229160000000002,1.3783658953477704,5.931717,5.121530999999999,28.356499999999983,1684.6222222213694
2025-06-17 11:39:00,53.15394,2.8645830000000005,1.6722391006218578,7.146992000000001,5.150459000000001,33.56479999999999,1684.6222222213694
2025-06-17 11:42:00,41.78241,1.9965279999999996,1.5908317882150307,6.712962999999999,5.960645,30.96059999999997,1684.6222222213694
2025-06-17 11:45:00,36.60301,1.765047,1.4231090932348527,6.105322999999999,5.468745999999999,27.777799999999985,1684.6222222213694
2025-06-17 11:48:00,34.54861,1.8229169999999995,1.3241730818999087,5.815968,4.918981,25.752399999999994,1684.6222222213694
2025-06-17 12:09:00,35.56134,1.967593,1.645111496707124,6.799767999999999,6.192125000000001,28.35650000000001,1684.6222222213694
2025-06-17 12:12:00,35.04051,2.083334,1.557426035232952,6.684024000000001,5.729170000000001,25.462999999999994,1684.6222222213694
2025-06-17 12:39:00,37.61574,1.9675919999999998,1.5783705084275195,6.6550970000000005,5.931715,26.04169999999999,1684.6222222213694
2025-06-17 12:42:00,31.94444,1.9675919999999998,1.6938523697010615,7.0312529999999995,6.510420999999999,25.17360000000002,1684.6222222213694
2025-06-17 13:18:00,34.54861,1.9386579999999993,1.3704856596003003,6.105328,5.09259,24.016199999999998,1684.6222222213694
2025-06-17 13:39:00,41.26157,2.0833340000000007,1.5752722447448029,6.712967000000001,5.787032999999999,27.488499999999988,1684.6222222213694
2025-06-17 13:42:00,49.04514,1.938657,1.5993101973877295,6.5682920000000005,5.9317150000000005,31.828699999999998,1684.6222222213694
2025-06-17 13:45:00,44.38657,1.6782409999999999,1.3517352268544154,5.873842000000001,5.266201,31.828699999999998,1684.6222222213694
2025-06-17 14:06:00,41.26157,2.083334,1.6622205508837218,6.7419020000000005,5.960648000000001,30.381899999999973,1684.6222222213694
2025-06-17 14:09:00,48.00347,2.0254630000000002,1.603237150342704,6.712962,5.931709000000001,30.960600000000028,1684.6222222213694
2025-06-17 14:12:00,40.21991,1.6782399999999997,1.368559407341401,6.018517,5.439817,29.513900000000007,1684.6222222213694
2025-06-17 14:36:00,35.56134,2.3148150000000003,1.6324744406595737,6.655092,5.439817000000001,23.1481,1684.6222222213694
2025-06-17 14:39:00,43.86574,2.054398,1.5094471997738208,6.481477000000001,5.497688999999999,28.64579999999998,1684.6222222213694
2025-06-17 14:42:00,35.01157,1.649305,1.3223011866391636,5.873842,5.266207,28.06710000000001,1684.6222222213694
2025-06-17 15:42:00,41.78241,2.141203,1.5811485064170618,6.539353,5.52662,28.93519999999998,1684.6222222213694
2025-06-17 16:09:00,30.84491,2.054398,1.253850873797374,5.960647000000001,4.6006990000000005,21.41210000000001,1684.6222222213694
2025-06-17 16:42:00,30.84491,1.6493059999999993,1.4531237274243545,6.278938,5.902782,25.462900000000047,1684.6222222213694
2025-06-18 06:06:00,100.0,0.6944439999999998,3.3638363145624797,0.28935200000000005,9.085645,78.125,1684.6222222213694
2025-06-18 06:24:00,43.86574,1.5914359999999999,1.904852543663287,8.101854,8.767358,32.117999999999995,1684.6222222213694
2025-06-18 06:27:00,31.94444,0.9548610000000002,1.4577818556614854,6.915508,8.072917,21.12270000000001,1684.6222222213694
2025-06-18 06:30:00,30.87384,0.9548609999999993,1.3542070037751026,6.423608,7.320607000000001,21.701400000000035,1684.6222222213694
2025-06-18 06:33:00,34.54861,0.983797,1.3365808312576204,6.250003,7.031245999999999,24.016200000000026,1684.6222222213694
2025-06-18 06:36:00,35.59028,0.983797,1.4309274757928645,6.568283,7.581016,23.1481,1684.6222222213694
2025-06-18 06:39:00,33.99884,0.9837959999999999,1.384189896551528,6.481478,7.3784719999999995,23.148199999999974,1684.6222222213694
2025-06-18 06:45:00,35.04051,1.4467590000000001,1.3276536779546546,6.365743999999999,6.134255,21.990800000000036,1684.6222222213694
2025-06-18 06:48:00,45.45718,1.273148,1.3160778387042176,5.931708,6.01852,29.22460000000001,1684.6222222213694
2025-06-18 07:18:00,45.92014,2.5752319999999997,1.7339719910534712,7.494212999999999,6.018521000000001,28.935100000000006,1684.6222222213694
2025-06-18 07:21:00,62.55787,1.3599539999999992,1.6063245728163342,6.799768,7.320604,44.27090000000001,1684.6722222213693
2025-06-18 07:24:00,63.0787,1.0416659999999993,1.4794450597722586,6.192133,7.175927,49.76850000000002,1684.7222222213693
2025-06-18 07:27:00,59.9537,0.8969899999999997,1.3287378408762247,5.729163,6.712962999999999,47.4537,1684.7722222213692
2025-06-18 07:30:00,64.12037,1.1863420000000007,1.3257586349747736,5.671298,5.960646,47.453700000000026,1684.8222222213692
2025-06-18 07:33:00,83.33333,1.7071750000000003,1.4635148899746515,5.815968,5.353013,67.41899999999998,1684.8722222213692
2025-06-18 07:36:00,73.40856,0.3182860000000005,1.2364106121138532,4.976852000000001,7.812502,63.367999999999995,1684.922222221369
2025-06-18 07:39:00,63.04977,0.8101849999999997,1.2488499230624774,5.353012999999999,6.3657379999999995,47.4537,1684.972222221369
2025-06-18 07:42:00,71.35417,1.1574079999999993,1.3101172636273386,5.642358,5.96065,53.240700000000004,1685.022222221369
2025-06-18 07:45:00,58.42014,0.4340270000000004,0.9678114218505963,4.224537000000001,5.61343,46.5856,1685.072222221369
2025-06-18 08:00:00,69.79167,1.6203709999999996,1.7610865773383968,6.973382999999999,7.262732,53.530100000000004,1685.072222221369
2025-06-18 08:03:00,94.67593,1.4467600000000003,1.6807310501983048,6.4236130000000005,6.915512999999999,67.99770000000001,1685.072222221369
2025-06-18 08:06:00,100.0,1.359954,1.34543614755147,5.497682999999999,5.468749,61.921400000000006,1685.072222221369
2025-06-18 08:09:00,100.0,1.3020829999999997,1.243314731372652,5.324077999999999,5.208335000000001,48.90050000000001,1685.072222221369
2025-06-18 08:12:00,64.09144,0.14467599999999958,0.823842913818587,3.703702999999999,6.0474570000000005,42.534700000000015,1685.072222221369
2025-06-18 08:15:00,33.99884,-0.08680599999999927,,2.9803240000000004,6.249996,25.173599999999993,1685.072222221369
2025-06-18 08:24:00,73.40856,1.7361110000000002,1.6176120221533703,6.452547,6.221066,54.6875,1685.072222221369
2025-06-18 08:27:00,87.44213,1.1284729999999996,1.359624514143517,5.497681999999999,5.989579000000001,64.23610000000002,1685.072222221369
2025-06-18 08:30:00,84.34606,0.49189799999999995,1.0063080307004737,4.195602,5.497682000000001,65.10419999999999,1685.072222221369
2025-06-18 08:33:00,81.22106,-0.14467600000000047,,1.5335640000000001,5.092592,63.078599999999994,1685.072222221369
2025-06-18 08:36:00,75.4919,-0.0289350000000006,,0.694445,5.266203000000001,55.555499999999995,1685.072222221369
2025-06-18 08:39:00,45.92014,-0.05787000000000031,,0.8969909999999999,6.336805999999999,37.32640000000001,1685.072222221369
2025-06-18 08:45:00,78.6169,1.2442130000000002,1.476531667555068,5.902783,6.39468,57.002399999999994,1685.072222221369
2025-06-18 08:48:00,85.85069,1.0416670000000003,1.4440279746388074,5.844907000000001,6.741899999999999,63.367999999999995,1685.072222221369
2025-06-18 08:51:00,93.66319,1.0995370000000007,1.2915134463902072,5.295142,5.700235,67.70840000000001,1685.072222221369
2025-06-18 08:54:00,69.29977,0.17361100000000018,0.8194440549865305,3.645834,5.758101,59.317200000000014,1685.072222221369
2025-06-18 09:06:00,39.17824,1.2152780000000005,1.4731019484689887,6.105327000000001,6.655088999999999,30.09269999999998,1685.072222221369
2025-06-18 09:09:00,69.84954,1.649305,1.706524349846239,6.741898,6.857643,51.50460000000001,1685.072222221369
2025-06-18 09:12:00,79.6875,1.3310180000000003,1.53784028338543,6.192128,6.6261600000000005,58.73840000000001,1685.072222221369
2025-06-18 09:15:00,78.09606,1.1284719999999995,1.3075465812747935,5.324074,5.700232,55.2662,1685.072222221369
2025-06-18 09:18:00,36.05324,0.17361100000000018,0.7904787498669016,3.993055,5.989588,30.092700000000008,1685.072222221369
2025-06-18 09:30:00,49.53704,1.9386579999999993,1.6485246930384259,6.9444479999999995,6.39468,32.98610000000002,1685.072222221369
2025-06-18 09:33:00,72.91667,1.2152779999999996,1.5982952232406527,6.365738,7.20486,59.89579999999998,1685.072222221369
2025-06-18 09:36:00,71.90394,1.0127309999999996,1.3542372889623993,5.555558,6.307867,62.21070000000003,1685.072222221369
2025-06-18 09:39:00,57.87037,0.5787040000000001,1.0327103229855217,4.600694,5.700228999999999,48.61110000000002,1685.072222221369
2025-06-18 09:54:00,31.88657,1.157407,1.388871466659957,6.5104120000000005,7.002315,21.701300000000003,1685.072222221369
2025-06-18 09:57:00,62.52894,1.4178239999999995,1.625194736527603,6.684023,7.118059000000001,45.13880000000003,1685.072222221369
2025-06-18 10:00:00,66.6956,1.1284720000000004,1.4105458683877017,5.9027780000000005,6.510416,52.37270000000001,1685.072222221369
2025-06-18 10:03:00,63.04977,0.9259259999999996,1.2287887669969535,5.208338,5.873842,49.76859999999999,1685.072222221369
2025-06-18 10:21:00,51.12847,1.851852,1.6409820511043698,6.828703,6.423610999999999,33.85420000000002,1685.072222221369
2025-06-18 10:24:00,61.48727,1.273148,1.5572615122610969,6.423608000000001,7.03125,44.849500000000006,1685.072222221369
2025-06-18 10:27:00,58.36227,0.9837959999999999,1.3245355192963186,5.613422999999999,6.365736999999999,46.2963,1685.072222221369
2025-06-18 10:30:00,46.44097,0.7233790000000004,1.1234581170793891,5.034722,5.960648999999999,36.74780000000001,1685.072222221369
2025-06-18 10:39:00,52.1412,1.5624989999999999,1.26781082790317,5.468748000000001,4.918979,35.01150000000001,1685.072222221369
2025-06-18 10:42:00,30.87384,1.0127319999999997,1.1778289974547589,5.613423,5.9606509999999995,21.412000000000035,1685.072222221369
2025-06-18 10:45:00,46.99074,1.3310189999999995,1.3165025262881267,5.815968,5.787039,31.828699999999998,1685.072222221369
2025-06-18 10:48:00,51.09954,1.0416669999999995,1.2069667997353994,5.353007999999999,5.700231,36.45829999999998,1685.072222221369
2025-06-18 10:51:00,32.43634,0.6076389999999998,1.0001705909617866,4.918982,5.844909,24.88420000000002,1685.072222221369
2025-06-18 11:12:00,44.38657,1.4467600000000003,,6.192132999999999,6.192133,28.356499999999983,1685.072222221369
2025-06-18 11:15:00,50.63657,1.0995369999999998,1.381153155787101,6.018518,6.626161,36.16899999999998,1685.072222221369
2025-06-18 11:18:00,41.26157,0.6655099999999994,1.1486304520329944,5.266207999999999,6.423608,31.25,1685.072222221369
2025-06-18 11:39:00,38.65741,1.3888890000000007,1.556049199634221,6.481482,6.828702999999999,28.93520000000001,1685.072222221369
2025-06-18 11:42:00,43.37384,1.186343,1.5194457941190405,6.655087999999999,7.378474999999999,28.645899999999983,1685.072222221369
2025-06-18 11:45:00,43.86574,0.9259259999999996,1.3124551960662052,6.076393,6.944447,30.381999999999977,1685.072222221369
2025-06-18 11:48:00,38.65741,0.6655090000000001,1.1486334024866218,5.237267,6.394678,29.803200000000004,1685.072222221369
2025-06-18 12:12:00,43.86574,1.157407,1.489946402323713,6.539347,7.2627299999999995,31.24999999999997,1685.072222221369
2025-06-18 12:15:00,44.87847,0.983797,1.3959511278131647,6.192132999999999,7.118055999999999,30.671400000000006,1685.072222221369
2025-06-18 12:18:00,36.05324,0.8391200000000003,1.245228648895196,5.7291680000000005,6.655087999999999,29.22459999999998,1685.072222221369
2025-06-18 12:21:00,32.43634,0.8969909999999999,1.1376089828729887,5.410878,5.931716999999999,25.75230000000002,1685.072222221369
2025-06-18 12:42:00,46.99074,1.3020829999999997,1.5737435197162915,6.6840269999999995,7.262734000000001,30.671300000000002,1685.072222221369
2025-06-18 12:45:00,44.90741,0.8969909999999999,1.3854687681947953,6.221063,7.3495420000000005,30.3819,1685.072222221369
2025-06-18 12:48:00,37.09491,0.8391199999999994,1.2452286488951956,5.758103,6.684023,28.93520000000001,1685.072222221369
2025-06-18 13:15:00,42.82407,1.157407,1.489946402323714,6.626157999999999,7.349541,29.803199999999975,1685.072222221369
2025-06-18 13:18:00,42.82407,0.9837959999999999,1.3959504962044866,6.192133,7.118057,29.513900000000007,1685.072222221369
2025-06-18 13:21:00,36.60301,0.9548609999999993,1.2947938894483906,5.815973,6.568282,28.93520000000001,1685.072222221369
2025-06-18 13:24:00,33.99884,0.9259250000000003,1.1670372863501943,5.468748,5.9895830000000005,25.752399999999994,1685.072222221369
2025-06-18 13:42:00,45.92014,1.5625,1.576926740974048,6.7708330000000005,6.799772999999999,30.3819,1685.072222221369
2025-06-18 13:45:00,53.21181,1.2152779999999996,1.52389151019776,6.452547999999999,7.118060000000001,36.16899999999998,1685.072222221369
2025-06-18 13:48:00,48.03241,0.8969909999999999,1.3172394587837155,5.844908,6.799766999999999,33.56480000000002,1685.072222221369
2025-06-18 13:51:00,47.48264,0.9259260000000005,1.2165826868348621,5.497682000000001,6.134256000000001,33.27539999999999,1685.072222221369
2025-06-18 13:54:00,33.99884,0.49189799999999995,0.986584471599359,4.716435000000001,5.960644000000001,25.462999999999994,1685.072222221369
2025-06-18 14:06:00,54.74537,1.9675919999999998,1.5441679690197272,6.626157,5.844905,35.87960000000001,1685.072222221369
2025-06-18 14:09:00,63.04977,1.3888890000000007,1.5153681033897481,6.307872,6.568282999999999,43.11340000000001,1685.072222221369
2025-06-18 14:12:00,67.1875,0.9837959999999999,1.4193178471095154,5.787037000000001,6.770831,50.057799999999986,1685.072222221369
2025-06-18 14:15:00,54.74537,0.7523149999999994,1.1313829010390202,5.092587999999999,5.960653000000001,40.509299999999996,1685.072222221369
2025-06-18 14:39:00,38.16551,1.3599539999999992,1.4588853605607457,6.394677999999999,6.597224,27.488499999999988,1685.072222221369
2025-06-18 14:42:00,43.37384,1.0416670000000003,1.271799797921544,5.902783,6.394676,28.93520000000001,1685.072222221369
2025-06-18 14:45:00,39.69907,0.7233790000000004,1.0896142086126492,5.063657,5.902778,28.93520000000001,1685.072222221369
2025-06-18 15:42:00,32.43634,1.0416669999999995,1.3347502035140493,6.076388,6.712961000000001,24.594900000000024,1685.072222221369
2025-06-18 16:12:00,45.3993,2.054398,1.5454807373920425,6.712962,5.787034,28.93520000000001,1685.072222221369
2025-06-18 16:51:00,31.39468,1.8807869999999998,1.2712270116197284,6.539347,5.468750000000001,19.097200000000043,1685.072222221369
2025-06-18 18:27:00,31.39468,1.6493060000000002,1.1989335256854816,6.539352,5.729165999999999,20.83340000000001,1685.072222221369
2025-06-18 18:45:00,32.40741,1.5914350000000006,1.3467166394605976,6.105328,5.642363,22.569499999999977,1685.072222221369
2025-06-19 07:00:00,44.38657,2.1990740000000004,1.2137576955059555,6.163196999999999,4.542823,27.488400000000013,1685.072222221369
2025-06-19 07:03:00,36.60301,1.1284720000000004,1.2541744597639897,5.8738470000000005,6.1342550000000005,22.85889999999995,1685.072222221369
2025-06-19 07:06:00,36.08218,0.9548609999999993,1.1583557659495516,5.5555579999999996,5.989587,24.594899999999996,1685.072222221369
2025-06-19 07:09:00,36.60301,0.8969909999999999,1.1250719045354738,5.266207999999999,5.758096999999999,28.067099999999982,1685.072222221369
2025-06-19 07:15:00,37.64468,1.1284729999999996,1.1713414503869404,5.613423,5.70023,24.884299999999996,1685.072222221369
2025-06-19 07:18:00,34.54861,0.9259259999999996,1.167037869829888,5.381943000000001,5.902777,24.884299999999996,1685.072222221369
2025-06-19 07:21:00,65.1331,1.359954,1.3599529999763553,5.931712999999999,5.931709000000001,45.42830000000001,1685.072222221369
2025-06-19 07:24:00,58.91204,0.8680559999999993,1.2289590095641905,5.266207999999999,6.076392,46.00689999999997,1685.072222221369
2025-06-19 07:27:00,49.04514,0.6365739999999995,1.0637834232481216,4.947915999999999,5.960644,36.16899999999998,1685.072222221369
2025-06-19 07:39:00,73.35069,1.8807869999999998,1.7625116168625274,6.568288,6.336801,59.60650000000001,1685.072222221369
2025-06-19 07:42:00,62.52894,1.1284729999999996,1.485003882291014,6.221063,7.0023100000000005,42.534700000000015,1685.072222221369
2025-06-19 07:45:00,72.39583,1.1284720000000004,1.397919423557956,5.9027769999999995,6.481485,50.057800000000015,1685.072222221369
2025-06-19 07:48:00,80.1794,1.0995369999999998,1.265218541871379,5.497687,5.84491,52.37269999999998,1685.072222221369
2025-06-19 07:51:00,78.6169,0.4050919999999998,0.9051812864698686,4.050926,5.3530120000000005,52.95139999999998,1685.072222221369
2025-06-19 07:54:00,44.87847,-0.05787000000000031,,2.256945,5.8159719999999995,34.722200000000015,1685.072222221369
2025-06-19 08:03:00,63.04977,2.4884259999999996,1.738832872560486,7.233793,5.9027769999999995,40.7987,1685.072222221369
2025-06-19 08:06:00,88.97569,1.359954,1.3886870681789498,5.700233,5.7580990000000005,69.4444,1685.072222221369
2025-06-19 08:09:00,81.19213,0.4918990000000001,0.9865880077001686,4.224538,5.468754,63.94670000000002,1685.072222221369
2025-06-19 08:12:00,37.61574,-0.11573999999999973,,2.5752319999999997,5.960642999999999,29.22460000000001,1685.072222221369
2025-06-19 08:21:00,64.58333,1.5624989999999999,1.4128909140321488,5.902774,5.613424999999999,43.69210000000001,1685.072222221369
2025-06-19 08:24:00,100.0,2.0254630000000002,1.586033189224861,6.221062,5.4108789999999996,67.12960000000001,1685.072222221369
2025-06-19 08:27:00,100.0,1.880788,1.5069910873415355,6.047453,5.353005,68.287,1685.072222221369
2025-06-19 08:30:00,100.0,1.1284720000000004,1.157168803538381,4.861111,4.918985,67.9976,1685.072222221369
2025-06-19 08:33:00,58.8831,-0.08680500000000002,,2.3726850000000006,5.584492000000001,47.453700000000026,1685.072222221369
2025-06-19 08:45:00,64.6412,1.2152779999999996,1.2862592873427474,5.526619999999999,5.671292000000001,45.71760000000003,1685.072222221369
2025-06-19 08:48:00,100.0,0.8391199999999994,1.1276213119954268,4.629626999999999,5.266207,72.0486,1685.072222221369
2025-06-19 08:51:00,95.74653,0.6076389999999998,1.0958147407280021,4.456019,5.6423570000000005,72.62729999999999,1685.072222221369
2025-06-19 08:54:00,70.8044,0.14467599999999958,0.8102010726423673,3.616897999999999,5.902776,61.342600000000004,1685.072222221369
2025-06-19 08:57:00,35.56134,-0.08680600000000016,,2.6909719999999995,6.1342620000000005,30.092600000000004,1685.072222221369
2025-06-19 09:06:00,51.09954,1.7071759999999996,1.4795691959500727,6.336803,5.9027769999999995,34.72230000000002,1685.072222221369
2025-06-19 09:09:00,70.86227,1.4756939999999998,1.4170352529470993,5.815973,5.700228999999999,55.5556,1685.072222221369
2025-06-19 09:12:00,67.70833,0.9548610000000002,1.2214484774010386,5.208334000000001,5.787033,56.13420000000002,1685.072222221369
2025-06-19 09:15:00,46.46991,0.6655090000000001,1.1057541827287625,4.774306,5.815975000000001,35.590299999999985,1685.072222221369
2025-06-19 09:27:00,45.42824,1.7361110000000002,1.4602430509904372,6.3368079999999996,5.815967,27.488400000000013,1685.072222221369
2025-06-19 09:30:00,71.875,1.649305,1.4531232679141992,5.989578,5.613423000000001,43.11340000000001,1685.072222221369
2025-06-19 09:33:00,88.45486,1.3020829999999997,1.2875633206941117,5.439817999999999,5.410885,47.453699999999984,1685.072222221369
2025-06-19 09:36:00,82.2338,0.6944440000000007,1.092797693170423,4.8321760000000005,5.758098,49.47909999999999,1685.072222221369
2025-06-19 09:39:00,51.09954,0.17361100000000018,0.8266351475272609,4.050925,6.192126,38.4838,1685.072222221369
2025-06-19 09:51:00,43.86574,1.4178240000000004,1.3441906563599086,5.960647000000001,5.815973,28.64590000000001,1685.072222221369
2025-06-19 09:54:00,56.85764,1.1863419999999998,1.2572949543641982,5.584487,5.729165000000001,38.4838,1685.072222221369
