Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-19 09:57:00,57.34954,1.0127319999999997,1.2168737048903189,5.295138,5.729165999999999,40.219900000000024,1685.072222221369
2025-06-19 10:00:00,43.86574,0.7233799999999997,1.1009559600769323,4.976852,5.844908,34.72219999999999,1685.072222221369
2025-06-19 10:18:00,37.09491,1.186343,1.243319672895345,5.787033,5.90278,26.331099999999964,1685.072222221369
2025-06-19 10:21:00,41.26157,1.0416670000000003,1.1937460038261787,5.468753,5.787036,27.199099999999987,1685.072222221369
2025-06-19 10:24:00,39.20718,0.8680559999999993,1.145130469686733,5.266207999999999,5.873842,28.93520000000001,1685.072222221369
2025-06-19 10:39:00,39.69907,1.3888890000000007,1.3301814022791756,5.931712000000001,5.815973,26.04159999999999,1685.072222221369
2025-06-19 10:42:00,53.7037,1.0995369999999998,1.2385865052118692,5.3819420000000004,5.671295000000001,35.300899999999984,1685.072222221369
2025-06-19 10:45:00,51.12847,0.7523140000000001,1.1199694871453114,5.034717,5.873843,38.1944,1685.072222221369
2025-06-19 10:48:00,38.16551,0.694445,1.0704464147264825,4.918981,5.787038,32.69670000000002,1685.072222221369
2025-06-19 11:03:00,33.47801,1.0995370000000007,1.2115962178811182,5.700232,5.931715,22.85880000000003,1685.072222221369
2025-06-19 11:06:00,37.61574,1.0127319999999997,1.1778289974547596,5.526617999999999,5.873846,26.33099999999996,1685.072222221369
2025-06-19 11:27:00,42.30324,1.4178240000000004,1.403308285904576,6.0763869999999995,6.047452999999999,28.93519999999998,1685.072222221369
2025-06-19 11:30:00,67.73727,1.1574079999999993,1.3498393682456193,5.671295999999999,6.076388,50.92590000000001,1685.072222221369
2025-06-19 11:33:00,81.22106,0.7233800000000006,1.100953614733393,4.687505000000001,5.555554999999999,62.5,1685.072222221369
2025-06-19 11:36:00,45.8912,0.1736109999999993,0.8266366367048158,3.8773149999999994,6.018522000000001,39.06250000000003,1685.072222221369
2025-06-19 11:48:00,73.9294,2.2280099999999994,1.5792430557625468,6.307867999999999,5.150458,57.58109999999999,1685.072222221369
2025-06-19 11:51:00,76.5625,1.3888879999999997,1.4318515161174417,5.758103,5.844905000000001,57.00229999999999,1685.072222221369
2025-06-19 11:54:00,52.66204,0.31828699999999976,0.9139718489264662,4.195601,5.873846,41.66669999999999,1685.072222221369
2025-06-19 12:15:00,55.81597,1.4178239999999995,1.5029572747951132,6.336808,6.510414,37.03710000000001,1685.072222221369
2025-06-19 12:18:00,57.3206,1.070602,1.2882472993810272,5.497687999999999,5.9606460000000006,39.6412,1685.072222221369
2025-06-19 12:21:00,39.69907,0.5787040000000001,1.011702583480454,4.832176,5.873843999999999,30.38190000000003,1685.072222221369
2025-06-19 12:42:00,50.60764,1.8229169999999995,1.6118944261645478,6.712968,6.307871,32.407399999999996,1685.072222221369
2025-06-19 12:45:00,48.00347,1.0416659999999993,1.359455144225172,6.018523,6.712967000000001,34.432800000000015,1685.072222221369
2025-06-19 12:48:00,41.26157,0.868055,1.1814573045633732,5.266208000000001,5.960653000000001,32.40739999999997,1685.072222221369
2025-06-19 13:06:00,40.21991,1.5335649999999994,1.519052570650223,6.307867999999999,6.278933,28.93519999999998,1685.072222221369
2025-06-19 13:09:00,53.7037,1.475695,1.4901166787803706,6.394677999999999,6.423613,35.011600000000016,1685.072222221369
2025-06-19 13:12:00,56.85764,1.070602,1.2753314576857246,5.671298,6.105325999999999,38.1944,1685.072222221369
2025-06-19 13:15:00,42.82407,0.6655090000000001,1.0730506201318442,4.890047,5.844909,32.117999999999995,1685.072222221369
2025-06-19 13:33:00,40.21991,1.4467600000000003,1.5038887894547024,6.510413000000001,6.626153,29.22459999999998,1685.072222221369
2025-06-19 13:36:00,65.65394,1.3888889999999998,1.5694600362907551,6.452547999999999,6.828699,46.296400000000006,1685.072222221369
2025-06-19 13:39:00,66.6956,1.0127319999999997,1.2928398811179473,5.497688,6.105326,47.7431,1685.072222221369
2025-06-19 13:42:00,48.00347,0.49189799999999995,0.9666838515522003,4.6296289999999996,5.815969999999999,37.615699999999975,1685.072222221369
2025-06-19 14:00:00,37.61574,1.5625,1.443669338399163,6.597217,6.365737,24.594899999999996,1685.072222221369
2025-06-19 14:03:00,64.6412,1.475695,1.5328402423227436,6.365738,6.481482999999999,44.84949999999998,1685.072222221369
2025-06-19 14:06:00,63.5706,1.0416659999999993,1.3960491197248905,5.815973,6.597227,47.1643,1685.072222221369
2025-06-19 14:09:00,45.42824,0.5208329999999997,0.9993082630872627,4.600695,5.787039999999999,35.01159999999999,1685.072222221369
2025-06-19 14:27:00,34.49074,1.5625,1.3973193806184632,6.684033,6.365742999999999,23.14809999999997,1685.072222221369
2025-06-19 14:30:00,51.64931,1.273148,1.4926833399168797,6.3657379999999995,6.8286999999999995,35.301000000000016,1685.072222221369
2025-06-19 14:33:00,51.64931,0.983797,1.2131695743226005,5.468753,5.9606460000000006,34.43290000000002,1685.072222221369
2025-06-19 14:36:00,34.49074,0.43402799999999964,0.9488141248881804,4.62963,5.960645,28.64580000000001,1685.072222221369
2025-06-19 14:57:00,56.30787,1.7361110000000002,1.7216009574296018,6.741902,6.712961000000001,38.483900000000006,1685.072222221369
2025-06-19 15:00:00,57.87037,1.2442130000000002,1.540645761563915,6.452547999999999,7.089125,38.483900000000006,1685.072222221369
2025-06-19 15:03:00,53.21181,0.868055,1.2523396844033252,5.555558,6.4236130000000005,40.219899999999996,1685.072222221369
2025-06-19 15:06:00,38.10764,0.5497680000000003,1.0214531948750236,4.716435,5.87384,30.0925,1685.072222221369
2025-06-19 15:27:00,51.09954,1.3888879999999997,1.5153722989512832,6.394672999999999,6.655094999999999,33.56480000000002,1685.072222221369
2025-06-19 15:30:00,47.48264,0.9548610000000002,1.2338444115064935,5.497687999999999,6.105326999999999,33.85420000000002,1685.072222221369
2025-06-19 15:48:00,32.43634,1.186343,1.4309955267929426,6.1631979999999995,6.684024999999999,24.594799999999992,1685.072222221369
2025-06-19 15:51:00,46.44097,1.1574079999999993,1.323437154856907,5.815968,6.163190000000001,29.803300000000007,1685.072222221369
2025-06-19 16:51:00,31.39468,1.6203690000000002,1.3596223708444461,6.510418,6.0185189999999995,21.12269999999998,1685.072222221369
2025-06-19 19:18:00,32.95718,3.038194,1.0008323299542619,6.0763869999999995,3.2118029999999997,20.54389999999998,1685.072222221369
2025-06-20 06:24:00,37.64468,1.765046,1.9197936349409894,8.362269,8.680553,26.04169999999999,1685.072222221369
2025-06-20 06:39:00,30.87384,1.5625,,7.204863,7.204863,21.990700000000004,1685.072222221369
2025-06-20 07:18:00,56.8287,1.5335649999999994,1.5907367432452453,6.741897999999999,6.8576429999999995,37.037000000000006,1685.072222221369
2025-06-20 07:21:00,51.64931,0.8391200000000003,1.3572713723209566,5.931708,7.1469879999999995,37.615700000000004,1685.072222221369
2025-06-20 07:24:00,44.87847,0.9837960000000008,1.3124256483961347,5.873844000000001,6.597218,33.275499999999994,1685.072222221369
2025-06-20 07:27:00,45.3993,1.0995369999999998,1.265218541871379,5.729164000000001,6.076387,32.1181,1685.072222221369
2025-06-20 07:30:00,35.06945,0.7523150000000003,1.1199661853314524,5.208334000000001,6.047448999999999,27.488399999999984,1685.072222221369
2025-06-20 07:36:00,42.82407,1.765046,1.4399240391613466,6.481482999999999,5.873847,29.22460000000001,1685.072222221369
2025-06-20 07:39:00,49.59491,1.2442130000000002,1.244212500019924,5.555558,5.555554999999999,31.25,1685.072222221369
2025-06-20 07:42:00,91.05903,1.6493060000000002,1.5608900727978694,6.250003,6.076387,69.7337,1685.072222221369
2025-06-20 07:45:00,100.0,1.8807869999999998,1.5238913696175467,6.076388,5.410881,75.23150000000001,1685.072222221369
2025-06-20 07:48:00,100.0,1.9965270000000004,1.5037077276793018,6.018517,5.121529999999999,69.4445,1685.072222221369
2025-06-20 07:51:00,100.0,1.9965270000000004,1.5037015656020456,5.902782,5.0057849999999995,71.4699,1685.072222221369
2025-06-20 07:54:00,100.0,1.359953,1.2559617499122027,5.266203999999999,5.063661,59.89589999999998,1685.072222221369
2025-06-20 07:57:00,74.97106,0.20254600000000078,0.8296558806237502,3.327546,5.295136,56.134299999999996,1685.072222221369
2025-06-20 08:12:00,43.31597,1.5046299999999997,1.3856647596906582,6.047458,5.815968,29.803200000000004,1685.072222221369
2025-06-20 08:15:00,55.81597,1.1574079999999993,1.2421936217257796,5.526617999999999,5.70023,36.16899999999998,1685.072222221369
2025-06-20 08:18:00,47.48264,0.6365739999999995,1.020176937539821,4.8321760000000005,5.7291620000000005,35.011600000000016,1685.072222221369
2025-06-20 08:21:00,47.48264,0.11574000000000062,0.7075493769731959,3.5879630000000002,5.671298,34.14349999999999,1685.072222221369
2025-06-20 08:36:00,38.65741,1.1284729999999996,1.2269623924956723,5.584491999999999,5.787039,24.595,1685.072222221369
2025-06-20 08:39:00,48.00347,0.8969909999999999,1.1250762490115762,5.150465999999999,5.642364999999999,30.092600000000004,1685.072222221369
2025-06-20 08:42:00,59.43287,0.2025459999999999,0.7452904209344015,3.7905100000000003,5.439815,37.905100000000004,1685.072222221369
2025-06-20 08:45:00,37.61574,0.14467599999999958,0.7827143833344573,3.9641199999999994,6.13426,30.0925,1685.072222221369
2025-06-20 09:00:00,39.20718,0.78125,1.0681063410721576,5.208335000000001,5.844905,26.33099999999999,1685.072222221369
2025-06-20 09:03:00,50.08681,0.8101849999999997,1.1218111826845973,5.0925959999999995,5.787041,33.275499999999994,1685.072222221369
2025-06-20 09:06:00,36.60301,0.6365749999999997,1.0529680508254915,5.092593,6.076388,27.77769999999998,1685.072222221369
2025-06-20 09:24:00,43.31597,1.3020829999999997,1.3020825000220655,5.787037999999999,5.7870349999999995,27.199099999999987,1685.072222221369
2025-06-20 09:27:00,43.37384,0.9837959999999999,1.2004367480229732,5.497687999999999,5.9606520000000005,28.64590000000001,1685.072222221369
2025-06-20 09:30:00,36.60301,0.78125,1.127106541378955,5.179398,5.960648,28.64580000000001,1685.072222221369
2025-06-20 09:48:00,31.94444,1.3020830000000005,1.2729282438107687,5.902778,5.844905,22.569500000000005,1685.072222221369
2025-06-20 09:51:00,36.05324,1.1863420000000007,1.257294954364197,5.671298,5.815976,25.75229999999999,1685.072222221369
2025-06-20 09:54:00,36.60301,1.0995369999999998,1.2115962178811184,5.5844879999999995,5.815971,24.3056,1685.072222221369
2025-06-20 09:57:00,36.57407,0.8969909999999999,1.1250762490115762,5.353007999999999,5.844906999999999,24.594899999999996,1685.072222221369
2025-06-20 10:45:00,44.90741,1.765046,1.5218508998748232,6.539348,6.076392,29.803199999999975,1685.072222221369
2025-06-20 10:48:00,62.52894,1.4178230000000003,1.5029615678857198,6.192128,6.365745,43.98149999999998,1685.072222221369
2025-06-20 10:51:00,64.6412,1.1284719999999995,1.2810335679054126,5.439812999999999,5.758101000000001,46.0069,1685.072222221369
2025-06-20 10:54:00,31.42361,0.2314809999999996,0.8112414130108674,3.993055,5.729162,24.305500000000023,1685.072222221369
2025-06-20 11:15:00,61.02431,1.6493060000000002,1.6201967184439638,6.597224,6.539348,43.98150000000004,1685.072222221369
2025-06-20 11:18:00,63.04977,1.0995369999999998,1.3558989432167232,5.671293,6.221066,45.717599999999976,1685.072222221369
2025-06-20 11:21:00,42.82407,0.5208339999999998,0.9790001928848951,4.629630000000001,5.7581,33.85420000000002,1685.072222221369
2025-06-20 11:45:00,53.21181,1.359954,1.4726670073552024,6.394673,6.626159,36.16900000000001,1685.072222221369
2025-06-20 11:48:00,67.15856,0.8391209999999996,0.9897518746499665,4.195602,4.513892,52.95140000000001,1685.072222221369
2025-06-20 12:12:00,59.89583,1.8229170000000003,1.324166732568366,5.526624,4.629626999999999,45.42829999999998,1685.072222221369
2025-06-20 12:15:00,37.09491,0.6365740000000004,0.9980227635883177,4.774305,5.613423999999999,30.381899999999973,1685.072222221369
2025-06-20 13:24:00,42.79514,1.4178239999999995,1.4889917458985333,6.481482999999999,6.6261589999999995,27.488399999999984,1685.072222221369
2025-06-20 13:27:00,45.3993,1.0416670000000003,1.2718042111040502,5.8449029999999995,6.336806,30.671299999999974,1685.072222221369
2025-06-20 13:30:00,45.3993,0.8680559999999993,1.1573113554155485,5.2083379999999995,5.844912000000001,32.69669999999999,1685.072222221369
2025-06-20 13:54:00,38.65741,1.3888879999999997,1.4739913400740887,6.539353,6.7129650000000005,28.067099999999982,1685.072222221369
2025-06-20 13:57:00,49.04514,1.1284720000000004,1.385221857297882,6.076388000000001,6.626155999999999,35.011600000000016,1685.072222221369
2025-06-20 14:00:00,44.38657,1.0127309999999996,1.2039395310146004,5.439818,5.844907000000001,30.960700000000003,1685.072222221369
2025-06-20 14:03:00,40.76968,1.0127319999999997,1.1513536710892736,5.353007999999999,5.6423559999999995,28.06710000000004,1685.072222221369
2025-06-20 14:21:00,60.47454,1.4467589999999992,1.5458244267508108,6.452543,6.655094000000001,43.40280000000001,1685.072222221369
2025-06-20 14:24:00,63.04977,1.1284719999999995,1.3979194235579548,5.902773,6.481481,44.560100000000006,1685.072222221369
2025-06-20 14:27:00,58.8831,0.868055,1.1694164509244407,5.179398,5.8449029999999995,42.824100000000016,1685.072222221369
2025-06-20 14:30:00,31.39468,0.578703,0.9254311805754495,4.456018,5.266205,26.04169999999999,1685.072222221369
2025-06-20 14:48:00,48.49537,2.1122680000000003,1.5693083472589568,6.799767999999999,5.815969999999999,29.803200000000004,1685.072222221369
2025-06-20 14:51:00,52.69097,1.3888879999999997,1.5153722989512832,6.394672999999999,6.655094999999999,33.275499999999994,1685.072222221369
2025-06-20 14:54:00,54.25347,1.0127319999999997,1.267812424511185,5.6423630000000005,6.192131000000001,36.16900000000001,1685.072222221369
2025-06-20 14:57:00,38.65741,0.49189799999999995,0.9766586798747757,4.6875,5.902779999999999,30.092600000000004,1685.072222221369
2025-06-20 15:21:00,41.78241,1.3020829999999997,1.441922197936222,6.365743,6.6550899999999995,28.356499999999983,1685.072222221369
2025-06-20 15:24:00,54.22454,1.157407,1.3366750362608166,5.931717,6.307869999999999,36.45830000000001,1685.072222221369
2025-06-20 15:27:00,48.03241,0.78125,1.1387050505217429,5.179403,5.9895830000000005,35.01150000000001,1685.072222221369
2025-06-21 06:21:00,31.94444,-0.11574099999999987,,3.501157,8.159718999999999,24.594899999999996,1685.072222221369
2025-06-21 06:30:00,31.39468,1.3310180000000003,1.6916849257024447,6.684028,7.46528,23.4375,1685.072222221369
2025-06-21 06:36:00,35.01157,2.4016200000000003,1.7599384099451196,8.304397999999999,7.146988,21.701400000000035,1685.072222221369
2025-06-21 08:33:00,43.86574,1.3020830000000005,1.4419268796121971,6.3368020000000005,6.626159,27.488400000000013,1685.072222221369
2025-06-21 08:36:00,45.92014,1.1284720000000004,1.4480494931956558,6.3657379999999995,7.060185999999999,30.0925,1685.072222221369
2025-06-21 08:39:00,58.42014,1.186343,1.4051343651265795,6.105328,6.568285,39.6412,1685.072222221369
2025-06-21 08:42:00,58.42014,1.070602,1.389013943919471,5.9027780000000005,6.597225999999999,42.24539999999999,1685.072222221369
2025-06-21 08:45:00,65.68287,0.7233790000000004,1.1234557959942493,5.00579,5.931711,46.5856,1685.072222221369
2025-06-21 08:48:00,58.91204,0.6944439999999998,1.136830206816936,5.063657,6.105323,46.296299999999974,1685.072222221369
2025-06-21 08:51:00,36.60301,0.5497680000000003,1.0621099241708563,5.0347230000000005,6.307866,27.488499999999988,1685.072222221369
2025-06-21 09:15:00,35.56134,0.9837959999999999,1.3959504962044866,6.221068000000001,7.146992000000001,26.620300000000015,1685.072222221369
2025-06-21 09:18:00,47.51157,1.4756939999999998,1.532839729496455,6.741892999999999,6.857639,32.98609999999999,1685.072222221369
2025-06-21 09:21:00,51.64931,1.2442130000000002,1.6523270071817107,7.002314,7.8993009999999995,32.98609999999999,1685.072222221369
2025-06-21 09:24:00,49.59491,1.0416660000000002,1.4558877348572634,6.481478000000001,7.407412,34.722200000000015,1685.072222221369
2025-06-21 09:27:00,48.03241,1.0127309999999996,1.3542414786119488,6.018517999999999,6.770837,35.300899999999984,1685.072222221369
2025-06-21 09:30:00,42.82407,0.868055,1.2754908360664423,5.7291680000000005,6.655093,34.72219999999999,1685.072222221369
2025-06-21 09:33:00,37.64468,0.868055,1.2053351836825188,5.729163,6.481477999999999,29.224499999999978,1685.072222221369
2025-06-21 09:36:00,38.16551,0.9548610000000002,1.1964421897614803,5.555558,6.076387,29.22460000000001,1685.072222221369
2025-06-21 09:39:00,36.60301,0.9837959999999999,1.16174229066865,5.439818,5.8159719999999995,27.77770000000001,1685.072222221369
2025-06-21 10:03:00,49.59491,1.0995369999999998,1.3303671707349056,5.931712,6.423615000000001,31.5394,1685.072222221369
2025-06-21 10:06:00,48.00347,0.9259259999999996,1.2888552606043486,5.8159730000000005,6.626157000000001,31.828699999999998,1685.072222221369
2025-06-21 10:09:00,45.42824,0.8101849999999997,1.2149030839040558,5.526617000000001,6.452542000000001,33.85409999999999,1685.072222221369
2025-06-21 10:12:00,56.8287,1.157407,1.3101121020182989,5.613427000000001,5.931710000000001,41.95610000000002,1685.072222221369
2025-06-21 10:15:00,63.0787,0.9548610000000002,1.1838276646588708,5.266202000000001,5.758101,44.849500000000006,1685.072222221369
2025-06-21 10:18:00,50.60764,0.4340280000000005,0.9960126584455258,4.484954,5.960648999999999,37.037000000000006,1685.072222221369
2025-06-21 10:45:00,39.69907,1.273148,1.4128903096706118,6.307872,6.597224,26.04159999999999,1685.072222221369
2025-06-21 10:48:00,45.92014,1.0416670000000003,1.3960455431992536,6.192132999999999,6.973375999999999,29.513900000000007,1685.072222221369
2025-06-21 10:51:00,48.03241,1.0127319999999997,1.3420868173949922,5.9895830000000005,6.712961000000001,30.671300000000002,1685.072222221369
2025-06-21 10:54:00,42.82407,0.8101849999999997,1.2375891357391404,5.729168,6.712962999999999,32.696799999999996,1685.072222221369
2025-06-21 10:57:00,38.65741,0.9837959999999999,1.2384118464436091,5.700228,6.250001999999999,29.224500000000035,1685.072222221369
2025-06-21 11:00:00,40.76968,1.1284719999999995,1.2269618638082316,5.642363,5.844911000000001,28.356499999999983,1685.072222221369
2025-06-22 00:12:00,33.47801,1.1284720000000004,1.6163875597347996,0.2314810000000005,1.3310179999999994,20.83330000000001,1685.072222221369
2025-06-22 00:15:00,42.30324,1.1574080000000002,1.6464357152779474,0.20254700000000003,1.3020839999999998,26.331099999999992,1685.122222221369
2025-06-22 00:18:00,53.73264,1.2152779999999996,1.6945866272702834,0.2025459999999999,1.273149,34.14349999999996,1685.1722222213689
2025-06-22 00:21:00,65.16204,1.2442129999999993,1.712570943967534,0.1736109999999993,1.2152780000000005,45.13890000000001,1685.2222222213688
2025-06-22 00:24:00,76.0706,1.3310179999999994,1.7534246060523895,0.2314809999999996,1.1574080000000002,56.71300000000002,1685.2722222213688
2025-06-22 00:27:00,90.0463,1.3888879999999997,1.7755241641918016,0.2314809999999996,1.070602,74.07410000000002,1685.3222222213687
2025-06-22 00:30:00,100.0,1.4467590000000001,1.8344448217910538,0.2025459999999999,1.0416660000000002,85.0694,1685.3722222213687
2025-06-22 00:33:00,100.0,1.4467590000000001,1.8219278547133937,0.2025459999999999,1.0127310000000005,84.49079999999998,1685.4222222213687
2025-06-22 00:36:00,100.0,1.4756939999999998,1.8387412133852412,0.2025459999999999,0.9837960000000008,83.91200000000003,1685.4722222213686
2025-06-22 00:39:00,100.0,1.5046290000000004,1.8427162785329565,0.2025459999999999,0.9259259999999996,84.49070000000003,1685.5222222213686
2025-06-22 00:42:00,100.0,1.5046290000000004,1.8171186401587516,0.2025459999999999,0.8680560000000002,84.78010000000003,1685.5722222213685
2025-06-22 00:45:00,100.0,1.5625,1.849716024414517,0.2025459999999999,0.8101850000000006,85.35880000000003,1685.6222222213685
2025-06-22 00:48:00,100.0,1.5914350000000006,1.8527459035381166,0.2025459999999999,0.7523149999999994,85.9375,1685.6722222213684
2025-06-22 00:51:00,100.0,1.5914350000000006,1.8527459035381166,0.2025459999999999,0.7523149999999994,88.25229999999999,1685.7222222213684
2025-06-22 00:54:00,100.0,1.649305,1.8712521559381157,0.23148199999999974,0.694445,89.40969999999999,1685.7722222213683
2025-06-22 00:57:00,100.0,1.6782409999999999,1.9003333272957443,0.20254700000000003,0.6655090000000001,90.56709999999998,1685.8222222213683
2025-06-22 01:00:00,89.52546,1.649305,1.8712521559381157,0.2025459999999999,0.6655090000000001,83.62269999999998,1685.8722222213682
2025-06-22 01:03:00,76.01273,1.7071750000000003,1.889017125586364,0.2025459999999999,0.5787040000000001,70.8912,1685.9222222213682
2025-06-22 01:06:00,60.47454,1.7071750000000003,1.889017125586364,0.2025459999999999,0.5787040000000001,50.92599999999999,1685.9722222213682
2025-06-22 01:09:00,44.87847,1.7071750000000003,1.889017125586364,0.2025459999999999,0.5787040000000001,35.87969999999996,1686.022222221368
2025-06-22 01:12:00,31.94444,1.7071759999999996,1.8890176604946969,0.1736109999999993,0.5497680000000003,26.331000000000017,1686.072222221368
2025-06-22 06:57:00,31.88657,2.0833329999999997,1.2856565537226863,6.7129579999999995,5.3530050000000005,21.70139999999998,1686.072222221368
2025-06-22 21:18:00,40.76968,2.546296,4.394300864073416,0.2314810000000005,4.658561,20.83329999999998,1686.072222221368
2025-06-22 21:21:00,65.16204,2.4884250000000003,4.3418648401932805,0.2314810000000005,4.687502,31.539399999999972,1686.072222221368
2025-06-22 21:24:00,95.77546,2.6909729999999996,4.540453966327516,0.2025459999999999,4.600695,77.8357,1686.072222221368
2025-06-22 21:27:00,90.01736,1.8807869999999998,3.9155386816955886,0.23148199999999974,5.410881,81.30790000000002,1686.072222221368
2025-06-22 21:30:00,48.00347,0.78125,2.8601675664746153,0.2025459999999999,6.510418,37.61580000000001,1686.072222221368
2025-06-23 06:27:00,32.95718,2.430556,1.5175482396269269,7.667827000000001,6.105321000000001,21.701400000000007,1686.072222221368
2025-06-23 06:39:00,31.39468,1.765047,1.8784129005147834,8.420137,8.651620000000001,22.858800000000002,1686.072222221368
2025-06-23 06:42:00,30.87384,1.765047,1.8081022449605877,8.130787,8.217590000000001,22.858800000000002,1686.072222221368
2025-06-23 07:21:00,38.16551,1.4178239999999995,1.4749411471091487,6.712961,6.828707,25.75229999999999,1686.072222221368
2025-06-23 07:24:00,37.61574,1.649305,1.5458225550294462,6.7418960000000006,6.539351,30.09250000000003,1686.122222221368
2025-06-23 07:27:00,39.20718,1.765047,1.439924475664529,6.452541999999999,5.844905,32.117999999999995,1686.172222221368
2025-06-23 07:30:00,40.24884,1.9097220000000004,1.3775736314487959,6.105327000000001,5.1504650000000005,29.224500000000035,1686.222222221368
2025-06-23 07:33:00,40.21991,1.7939820000000006,1.3485666601036823,5.989587,5.179395,27.777800000000013,1686.2722222213679
2025-06-23 07:36:00,46.99074,1.967593,1.3629210416498485,5.873842,4.8032390000000005,30.671300000000002,1686.3222222213678
2025-06-23 07:39:00,60.47454,1.765046,1.4399240391613466,6.134259999999999,5.526624,41.37729999999999,1686.3722222213678
2025-06-23 07:42:00,63.0787,1.4178230000000003,1.2360951669096785,5.410878,5.063655000000001,45.428200000000004,1686.4222222213677
2025-06-23 07:45:00,68.28704,2.025462,1.6872098250197265,6.741897000000001,6.105325000000001,50.347200000000015,1686.4722222213677
2025-06-23 07:48:00,67.73727,2.141203,1.5991822030590244,6.394678000000001,5.410875,52.08330000000001,1686.5222222213677
2025-06-23 07:51:00,70.3125,2.0254630000000002,1.5511660666645561,6.307868,5.439815,56.42359999999999,1686.5722222213676
2025-06-23 07:54:00,83.24653,1.7939819999999997,1.4185385112565645,5.902780999999999,5.208329000000001,61.632000000000005,1686.6222222213676
2025-06-23 07:57:00,56.30787,0.6076389999999998,1.1574222170522368,5.005787999999999,6.3657390000000005,41.95599999999999,1686.6722222213675
2025-06-23 08:00:00,45.42824,0.6655090000000001,1.0730487222136929,4.976852,5.931709000000001,34.432800000000015,1686.7222222213675
2025-06-23 08:12:00,41.23264,1.4178239999999995,1.4178279999804724,6.510413,6.510419000000001,26.04170000000002,1686.7222222213675
2025-06-23 08:15:00,73.9294,0.8680559999999993,1.2289590095641905,5.295139999999999,6.105324,52.08340000000001,1686.7222222213675
2025-06-23 08:18:00,65.65394,0.8391200000000003,1.1989351420581813,5.1504579999999995,5.960647999999999,50.63650000000001,1686.7222222213675
2025-06-23 08:21:00,49.04514,0.7523149999999994,1.1084962150803017,5.092592999999999,5.902778,34.72229999999999,1686.7222222213675
2025-06-23 08:36:00,55.2662,0.6365740000000004,1.0311659989207345,4.8611070000000005,5.787033,36.45840000000001,1686.7222222213675
2025-06-23 08:39:00,76.5625,1.099538,1.2784051793140458,5.324076000000001,5.700228000000001,55.555499999999995,1686.7222222213675
2025-06-23 08:42:00,72.39583,0.5787040000000001,1.032711406794518,4.571759999999999,5.671298,56.134299999999996,1686.7222222213675
2025-06-23 08:45:00,39.69907,0.05787000000000031,0.6519090824631675,3.414352000000001,5.873842000000001,32.407399999999996,1686.7222222213675
2025-06-23 08:57:00,43.28704,1.4467600000000003,1.5038887894547024,6.278932999999999,6.394672999999999,31.25,1686.7222222213675
2025-06-23 09:00:00,76.01273,1.7361110000000002,1.6477824717550051,6.6840269999999995,6.510415999999999,51.50460000000001,1686.7222222213675
2025-06-23 09:03:00,96.26736,1.3888889999999998,1.3743697216007833,5.7291669999999995,5.700228000000001,57.00230000000002,1686.7222222213675
2025-06-23 09:06:00,100.0,1.070602,1.2228464288698662,5.150468,5.468746,56.42359999999999,1686.7222222213675
2025-06-23 09:09:00,57.34954,0.0,0.19085272053575417,3.0960650000000003,5.931712999999999,40.509299999999996,1686.7222222213675
2025-06-23 09:24:00,69.27083,1.6782409999999999,1.574801302855506,6.510412,6.307871,46.5856,1686.7222222213675
2025-06-23 09:27:00,84.31713,1.157407,1.36292101376888,5.700232000000001,6.134255,55.5556,1686.7222222213675
2025-06-23 09:30:00,85.3588,0.9837959999999999,1.2131689993004078,5.150467,5.642361,59.027799999999985,1686.7222222213675
2025-06-23 09:33:00,49.53704,0.08680500000000002,0.7218136679358326,3.385416,5.8159730000000005,39.0625,1686.7222222213675
2025-06-23 09:48:00,61.48727,2.4016200000000003,1.7416182550128585,7.146994,5.960644,39.0625,1686.7222222213675
2025-06-23 09:51:00,100.0,1.3310180000000003,1.2871271527274006,5.439816,5.353007999999999,56.42360000000002,1686.7222222213675
2025-06-23 09:54:00,100.0,1.099538,1.0102447621391506,4.542829,4.369211,58.15979999999999,1686.7222222213675
2025-06-23 09:57:00,100.0,0.5787040000000001,0.9690369163432879,4.311343,5.237265,57.00229999999999,1686.7222222213675
2025-06-23 10:00:00,70.3125,-0.02893499999999971,,2.9224550000000002,5.902780999999999,47.74300000000002,1686.7222222213675
2025-06-23 10:03:00,32.43634,-0.11574000000000062,,2.0254639999999995,6.1631920000000004,27.488399999999984,1686.7222222213675
2025-06-23 10:12:00,60.9375,1.6493060000000002,1.53064773174575,6.423611999999999,6.192126,43.402799999999985,1686.7222222213675
2025-06-23 10:15:00,84.31713,1.3888890000000007,1.48786835227334,6.221062,6.423613,52.08340000000001,1686.7222222213675
2025-06-23 10:18:00,87.44213,0.9837959999999999,1.2131689993004078,5.208336999999999,5.700231,52.08339999999998,1686.7222222213675
2025-06-23 10:21:00,54.71644,0.14467599999999958,0.8102013089317349,3.6458329999999997,5.931712,40.50919999999999,1686.7222222213675
2025-06-23 10:36:00,42.2743,2.1990749999999997,1.5489665138738888,6.944443000000001,5.787038000000001,26.620300000000015,1686.7222222213675
2025-06-23 10:39:00,61.48727,1.4467590000000001,1.5179466602045102,6.452547999999999,6.597219,41.95599999999999,1686.7222222213675
2025-06-23 10:42:00,63.0787,0.9548610000000002,1.2461658296766254,5.353012,5.989581,44.84959999999998,1686.7222222213675
2025-06-23 10:45:00,44.87847,0.31828699999999976,0.8795430255431063,4.282407,5.844905,36.45830000000001,1686.7222222213675
2025-06-23 11:06:00,53.21181,1.4178249999999997,1.488992262493562,6.394673,6.539348,34.43290000000002,1686.7222222213675
2025-06-23 11:09:00,53.7037,1.1284719999999995,1.3075465812747942,5.815973,6.192131000000001,36.45839999999998,1686.7222222213675
2025-06-23 11:12:00,39.17824,0.5787040000000001,1.011702218650264,4.890047,5.931714,31.539300000000026,1686.7222222213675
2025-06-23 11:33:00,48.5243,1.7939819999999997,1.582806726404092,6.741894,6.3368020000000005,30.671300000000002,1686.7222222213675
2025-06-23 11:36:00,54.25347,1.3020839999999998,1.414672861227131,6.221064,6.45255,35.87959999999998,1686.7222222213675
2025-06-23 11:39:00,48.00347,0.8101849999999997,1.1218111826845967,5.150463,5.844907999999999,36.16899999999998,1686.7222222213675
2025-06-23 12:00:00,51.04167,2.256944,1.5526251517218452,6.8287070000000005,5.584493,33.27540000000002,1686.7222222213675
2025-06-23 12:03:00,46.93287,1.1574080000000002,1.452520767199498,6.307874,6.944445999999999,35.59030000000001,1686.7222222213675
2025-06-23 12:06:00,48.00347,1.157407,1.2967083386986455,5.787039,6.076391999999999,33.275499999999994,1686.7222222213675
2025-06-23 12:27:00,36.60301,1.3310180000000003,1.4299047709879413,6.539348,6.741899999999999,26.331000000000017,1686.7222222213675
2025-06-23 12:30:00,50.60764,1.3310190000000004,1.4160521878195198,6.163194000000001,6.336804999999999,32.98610000000002,1686.7222222213675
2025-06-23 12:33:00,41.78241,0.6944439999999998,1.0816519506508988,5.034722,5.931714,29.803200000000004,1686.7222222213675
2025-06-23 12:54:00,60.4456,1.6782409999999999,1.544379055095722,6.568284,6.307873000000001,43.11340000000001,1686.7222222213675
2025-06-23 12:57:00,38.10764,1.0127319999999997,1.242495901619881,5.787034,6.278932000000001,28.64580000000001,1686.7222222213675
2025-06-23 13:00:00,34.54861,0.8391200000000003,1.1154932638543633,5.237268,5.844907999999999,27.777799999999985,1686.7222222213675
2025-06-23 13:24:00,40.7118,1.0995369999999998,1.3174903093930423,6.018518,6.4814810000000005,26.90980000000002,1686.7222222213675
2025-06-23 13:27:00,39.17824,0.9837959999999999,1.1486756603561503,5.468748000000001,5.8159719999999995,27.199100000000016,1686.7222222213675
2025-06-23 13:48:00,47.48264,1.186343,1.3525326277688097,6.192132999999999,6.539350000000001,30.671299999999974,1686.7222222213675
2025-06-23 13:51:00,47.48264,0.9548609999999993,1.196446536785179,5.526617999999999,6.047457,32.98610000000002,1686.7222222213675
2025-06-23 14:12:00,48.00347,1.1574080000000002,1.3629215713534235,5.989587,6.423609000000001,30.671300000000002,1686.7222222213675
2025-06-23 14:15:00,50.60764,0.8969909999999999,1.1991237886719872,5.410882,6.076391,34.722200000000015,1686.7222222213675
2025-06-23 14:18:00,34.49074,0.4340280000000005,0.9200089917106973,4.600694000000001,5.8449040000000005,25.75229999999999,1686.7222222213675
2025-06-23 14:39:00,50.60764,1.2152779999999996,1.381625828867176,6.105322999999999,6.452545,33.56479999999999,1686.7222222213675
2025-06-23 14:42:00,49.59491,0.9548610000000002,1.1964465367851798,5.410877999999999,5.931716999999999,32.407399999999996,1686.7222222213675
2025-06-23 15:06:00,41.78241,1.070602,1.3766505529859898,6.192132999999999,6.857640999999999,29.513900000000007,1686.7222222213675
2025-06-23 15:09:00,42.82407,1.0127309999999996,1.2803585610641577,5.787038,6.365737000000001,29.51389999999998,1686.7222222213675
2025-06-23 15:33:00,39.20718,1.1284729999999996,1.3852224305651648,6.134263,6.684030000000001,26.62039999999999,1686.7222222213675
2025-06-23 15:36:00,38.65741,0.9548609999999993,1.246165829676625,5.787037999999999,6.4236070000000005,26.620299999999986,1686.7222222213675
2025-06-23 16:00:00,40.21991,0.5497689999999995,1.1897260100351044,5.6712929999999995,7.320604,32.11810000000003,1686.7222222213675
2025-06-23 16:03:00,33.99884,0.8969899999999997,1.2707065935875,5.931713,6.7708330000000005,24.88420000000002,1686.7222222213675
2025-06-23 16:30:00,31.88657,0.9548610000000002,1.2338444115064935,5.9027780000000005,6.510417,20.254599999999982,1686.7222222213675
2025-06-23 16:57:00,30.87384,1.0995369999999998,1.2915134463902065,6.221067999999999,6.626161,20.254599999999982,1686.7222222213675
2025-06-23 17:24:00,46.99074,1.7361110000000002,1.4272614039590594,6.3368020000000005,5.758101000000001,32.98609999999999,1686.7222222213675
2025-06-23 17:27:00,41.78241,1.1574080000000002,1.336680148860476,5.9895830000000005,6.3657449999999995,26.909699999999987,1686.7222222213675
2025-06-23 17:30:00,39.17824,0.8969909999999999,1.211216783848194,5.642358,6.336807,27.488399999999984,1686.7222222213675
2025-06-24 00:27:00,37.64468,1.3020829999999997,1.599311917894186,0.1736109999999993,0.8101849999999997,22.858799999999974,1686.7222222213675
2025-06-24 00:30:00,46.99074,1.359954,1.6451133237456779,0.20254700000000003,0.8101849999999997,29.513900000000035,1686.7722222213674
2025-06-24 00:33:00,58.42014,1.4178240000000004,1.6907022782725745,0.2314810000000005,0.8101849999999997,38.483799999999974,1686.8222222213674
2025-06-24 00:36:00,69.3287,1.4467590000000001,1.706913984821001,0.2314810000000005,0.78125,50.057800000000015,1686.8722222213673
2025-06-24 00:39:00,83.3044,1.5046290000000004,1.7389999243798464,0.2314810000000005,0.7233799999999997,66.55089999999998,1686.9222222213673
2025-06-24 00:42:00,100.0,1.5335650000000003,1.754881259972771,0.2314810000000005,0.6944439999999998,83.33330000000004,1686.9722222213672
2025-06-24 00:45:00,100.0,1.5335650000000003,1.754881259972771,0.2314810000000005,0.6944439999999998,83.33329999999998,1687.0222222213672
2025-06-24 00:48:00,100.0,1.5625,1.783981717953039,0.2314810000000005,0.6944440000000007,83.91209999999998,1687.0722222213672
2025-06-24 00:51:00,100.0,1.6203700000000003,1.8019110080828538,0.2604160000000002,0.6365739999999995,85.06949999999998,1687.122222221367
2025-06-24 00:54:00,100.0,1.6203700000000003,1.8153909155930754,0.2314810000000005,0.6365739999999995,84.7801,1687.172222221367
2025-06-24 00:57:00,79.13773,1.6782409999999999,1.846414888608927,0.2314810000000005,0.578703,71.4699,1687.222222221367
2025-06-24 01:00:00,58.36227,1.6782410000000008,1.832781581279,0.2314810000000005,0.5497679999999994,46.2963,1687.272222221367
2025-06-24 01:03:00,38.65741,1.6782410000000008,1.8599854265470743,0.20254600000000078,0.578703,30.671300000000002,1687.322222221367
2025-06-24 06:24:00,33.99884,2.1122690000000004,1.9640444698308532,8.449074,8.159724999999998,25.463000000000022,1687.322222221367
2025-06-24 07:15:00,32.43634,1.3020839999999998,1.197960614908311,5.613423,5.4108789999999996,24.594899999999996,1687.322222221367
2025-06-24 07:18:00,43.31597,1.9097229999999996,1.6030002864274373,7.146988,6.5682849999999995,28.93519999999998,1687.322222221367
2025-06-24 07:21:00,35.59028,1.8229160000000002,1.4135491351698428,6.278937999999999,5.526622,27.488399999999956,1687.322222221367
2025-06-24 07:24:00,34.54861,2.0254629999999993,1.42369633578482,6.221062999999999,5.15046,26.04169999999999,1687.322222221367
2025-06-24 07:27:00,38.68634,2.1122679999999994,1.3588040394775007,6.018523,4.716435,26.620400000000018,1687.322222221367
2025-06-24 07:33:00,31.88657,2.2858799999999997,1.48471188184216,6.452547999999999,5.063658,20.543999999999983,1687.322222221367
2025-06-24 07:36:00,57.34954,2.459491,1.5698072437755295,6.597218000000001,5.063657,39.3519,1687.322222221367
2025-06-24 07:39:00,64.09144,2.1122689999999995,1.5872582768160235,6.539348,5.584489,46.296299999999974,1687.322222221367
2025-06-24 07:42:00,64.09144,1.9386580000000002,1.4259396485301263,6.047453,5.121524999999999,46.2963,1687.322222221367
2025-06-24 07:45:00,63.0787,1.9097229999999996,1.4141282738803855,5.902783,5.00579,45.1388,1687.322222221367
2025-06-24 07:48:00,51.64931,1.6493060000000002,1.322301618099097,5.613423,5.005787,40.509300000000025,1687.322222221367
2025-06-24 07:51:00,45.97801,1.8229160000000002,1.3783658953477704,5.931717,5.121530999999999,33.27540000000002,1687.322222221367
2025-06-24 07:54:00,52.66204,1.7071759999999996,1.2947957711757183,5.6134260000000005,4.861110000000001,33.56480000000002,1687.322222221367
2025-06-24 07:57:00,40.21991,0.6655090000000001,1.0840036982948562,4.918986,5.902777,29.513900000000007,1687.322222221367
2025-06-24 08:15:00,57.3206,1.5914350000000006,1.4573527562560902,6.221064000000001,5.960648999999999,37.03709999999998,1687.322222221367
2025-06-24 08:18:00,67.70833,0.9259260000000005,1.3124592543191158,5.6423570000000005,6.510420999999999,47.7431,1687.322222221367
2025-06-24 08:21:00,57.3206,0.9837960000000008,1.2258281047093749,5.410884,5.931718,43.11349999999999,1687.322222221367
2025-06-24 08:24:00,39.17824,0.49189799999999995,0.9666855789798247,4.5428239999999995,5.729169999999999,30.6712,1687.322222221367
2025-06-24 08:42:00,64.58333,1.2152770000000004,1.3949164974869228,5.989580000000001,6.365742999999999,42.245300000000015,1687.322222221367
2025-06-24 08:45:00,74.47917,0.8101850000000006,1.1571856386089783,5.00579,5.787035,51.79400000000001,1687.322222221367
2025-06-24 08:48:00,56.30787,0.49189799999999995,0.9964702005365853,4.542823,5.815974,41.66669999999999,1687.322222221367
2025-06-24 09:03:00,49.0162,1.8229170000000003,1.5479229405524095,6.770832,6.249995,30.671300000000002,1687.322222221367
2025-06-24 09:06:00,69.29977,1.3020829999999997,1.4688637341963897,6.307867000000001,6.655094000000001,48.90039999999999,1687.322222221367
2025-06-24 09:09:00,76.5625,1.0416660000000002,1.2200952867045431,5.324077,5.7002310000000005,50.34730000000002,1687.322222221367
2025-06-24 09:12:00,67.1875,0.5497680000000003,1.0008433345312198,4.484954,5.584493999999999,44.84960000000001,1687.322222221367
2025-06-24 09:27:00,33.99884,1.157407,1.3101167205518587,6.481477000000001,6.7997700000000005,22.280099999999976,1687.322222221367
2025-06-24 09:30:00,72.39583,1.157407,1.388871466659957,5.8738399999999995,6.365742999999999,53.240699999999975,1687.322222221367
2025-06-24 09:33:00,85.3588,0.6365740000000004,1.0637826774325574,4.629634,5.64236,64.2361,1687.322222221367
2025-06-24 09:36:00,68.2581,0.1736109999999993,0.7977493821258275,3.7615749999999997,5.787035,55.845,1687.322222221367
2025-06-24 09:51:00,50.08681,1.851852,1.5608634054947537,6.799767999999999,6.249995999999999,32.69679999999997,1687.322222221367
2025-06-24 09:54:00,67.1875,1.3020829999999997,1.455431627339266,6.163198,6.481485,48.321799999999996,1687.322222221367
2025-06-24 09:57:00,65.65394,1.0127310000000005,1.2168686847566692,5.324078,5.758096999999999,47.742999999999995,1687.322222221367
2025-06-24 10:00:00,32.43634,0.28935200000000005,0.8586715696049988,4.253472,5.873842000000001,24.594900000000024,1687.322222221367
2025-06-24 10:15:00,65.59606,1.5625,1.4588832646983854,6.134263000000001,5.931713,46.875,1687.322222221367
2025-06-24 10:18:00,73.9294,1.070602,1.4257296386440668,5.960647,6.741895,55.555499999999995,1687.322222221367
2025-06-24 10:21:00,75.9838,0.8680560000000002,1.1934274796211888,5.063662,5.7870360000000005,56.71289999999999,1687.322222221367
2025-06-24 10:24:00,53.15394,0.28935200000000005,0.8921855745491569,3.9641210000000004,5.70023,41.95599999999999,1687.322222221367
2025-06-24 10:39:00,40.21991,1.6782399999999997,1.4822142918720793,6.626157,6.2499970000000005,26.90979999999996,1687.322222221367
2025-06-24 10:42:00,67.1875,1.4178249999999997,1.5168453428676405,6.365742999999999,6.568288000000001,51.21519999999998,1687.322222221367
2025-06-24 10:45:00,70.86227,1.0416670000000003,1.2718042111040497,5.381943000000001,5.8738459999999995,53.53000000000003,1687.322222221367
2025-06-24 10:48:00,52.1412,0.43402799999999964,0.9678122788274218,4.369212999999999,5.758105,40.50920000000002,1687.322222221367
2025-06-24 11:06:00,60.96644,1.3888889999999998,1.529005123341489,6.394677000000001,6.684028,40.509299999999996,1687.322222221367
2025-06-24 11:09:00,61.97917,0.983797,1.238408093984225,5.468753,6.018516,45.71760000000003,1687.322222221367
2025-06-24 11:12:00,45.92014,0.4918990000000001,0.956664096148759,4.62963,5.787033999999999,36.16900000000001,1687.322222221367
2025-06-24 11:30:00,69.29977,1.8229169999999995,1.7346668464083088,7.031248,6.857641,48.61100000000002,1687.322222221367
2025-06-24 11:33:00,76.01273,1.3020829999999997,1.586556448945656,6.481482999999999,7.089119999999999,56.712999999999994,1687.322222221367
2025-06-24 11:36:00,72.91667,0.8969909999999999,1.2470960449993291,5.353007999999999,6.134257,56.134299999999996,1687.322222221367
2025-06-24 11:39:00,56.27894,0.5208339999999998,1.009390289462136,4.6875,5.902774,43.402799999999985,1687.322222221367
2025-06-24 11:54:00,63.5706,2.1990749999999997,1.7288799786975995,7.060182999999999,6.192128,45.13889999999998,1687.322222221367
2025-06-24 11:57:00,71.32523,1.2152779999999996,1.5364322674541036,6.365742999999999,7.060185,52.08340000000001,1687.322222221367
2025-06-24 12:00:00,69.76273,0.8680560000000002,1.2639419763272657,5.353013,6.2499970000000005,51.21530000000001,1687.322222221367
2025-06-24 12:03:00,58.36227,0.5497680000000003,1.0316865797964139,4.629629,5.815969,46.5857,1687.322222221367
2025-06-24 12:18:00,58.8831,1.9097229999999996,1.7147715533215262,6.857643,6.48148,40.79859999999999,1687.322222221367
2025-06-24 12:21:00,63.04977,1.2152779999999996,1.5364322674541036,6.452547999999999,7.14699,47.453700000000026,1687.322222221367
2025-06-24 12:24:00,60.9375,0.9259259999999996,1.2650181277422032,5.497687999999999,6.250002,46.58559999999997,1687.322222221367
2025-06-24 12:27:00,42.2743,0.5497679999999994,1.0214549673188669,4.774305,5.931715,33.56480000000002,1687.322222221367
2025-06-24 12:45:00,55.2662,1.4178239999999995,1.5985335934034957,6.857638000000001,7.2337940000000005,35.590299999999985,1687.322222221367
2025-06-24 12:48:00,56.8287,1.1284719999999995,1.423107228982712,6.192133,6.828701,41.95599999999999,1687.322222221367
2025-06-24 12:51:00,49.53704,0.8391199999999994,1.1754260607181535,5.324073,6.0763929999999995,37.03710000000001,1687.322222221367
2025-06-24 13:06:00,56.8287,1.6493059999999993,1.6923379844724304,6.857638,6.9444420000000004,40.509299999999996,1687.322222221367
2025-06-24 13:09:00,57.3206,1.0416669999999995,1.4201461334024592,6.105328,6.944441,42.24539999999999,1687.322222221367
2025-06-24 13:12:00,51.09954,0.8101849999999997,1.1804545514511064,5.295138,6.134263,38.77309999999997,1687.322222221367
2025-06-24 13:15:00,36.57407,0.6076389999999998,0.9672872836933093,4.716436,5.555559,29.224500000000035,1687.322222221367
2025-06-24 13:18:00,38.10764,1.3599539999999992,1.1124692940426677,5.092587999999999,4.629634,26.909699999999987,1687.322222221367
2025-06-24 13:36:00,51.64931,1.4178240000000004,1.4749362753693687,6.452547,6.568282999999999,33.85420000000002,1687.322222221367
2025-06-24 13:39:00,55.2662,1.0127310000000005,1.2928392926420118,5.758097,6.365735999999999,37.905100000000004,1687.322222221367
2025-06-24 13:42:00,48.49537,0.7233799999999997,1.0782105106132427,5.0347230000000005,5.844903,35.59030000000001,1687.322222221367
2025-06-24 13:45:00,33.44907,0.6076389999999998,1.0001720937732343,4.918977000000001,5.844908,26.33099999999999,1687.322222221367
2025-06-24 14:00:00,41.23264,1.6782399999999997,1.529005656432135,6.5104169999999995,6.221067,30.960699999999974,1687.322222221367
2025-06-24 14:03:00,55.2662,1.3310189999999995,1.484482733691571,6.307867999999999,6.6261589999999995,38.194500000000005,1687.322222221367
2025-06-24 14:06:00,53.7037,0.9837959999999999,1.2633529425204661,5.497687999999999,6.105322,37.615700000000004,1687.322222221367
2025-06-24 14:09:00,36.60301,0.6076389999999998,1.00016908814922,4.861110999999999,5.787033999999999,29.803200000000004,1687.322222221367
2025-06-24 14:27:00,48.00347,1.7939819999999997,1.5349175932277421,6.684028,6.192126,32.696800000000025,1687.322222221367
2025-06-24 14:30:00,54.22454,1.3020829999999997,1.4283380514742818,6.221062999999999,6.4814799999999995,35.011600000000016,1687.322222221367
2025-06-24 14:33:00,50.60764,0.9548609999999993,1.196446536785179,5.324073,5.844912000000001,36.16899999999998,1687.322222221367
2025-06-24 14:54:00,49.04514,1.7071759999999996,1.5733734797010626,6.684033,6.4236070000000005,33.85410000000002,1687.322222221367
2025-06-24 14:57:00,52.1412,1.157407,1.4145285062914674,6.163198,6.712961,35.590299999999985,1687.322222221367
2025-06-24 15:00:00,50.08681,0.9259259999999996,1.1795370999543668,5.410877999999999,5.960652,35.590299999999985,1687.322222221367
2025-06-24 15:24:00,46.44097,1.3310189999999995,1.457349867581619,6.365742999999999,6.6261540000000005,29.224499999999978,1687.322222221367
2025-06-24 15:27:00,46.93287,0.8680560000000002,1.2171804584301271,5.613423,6.394677,32.407399999999996,1687.322222221367
2025-06-24 15:30:00,35.01157,0.6076389999999998,1.0325253173167281,4.918982,5.931709000000001,25.75229999999999,1687.322222221367
2025-06-24 15:51:00,32.95718,1.0127310000000005,1.4259370185651024,5.844912000000001,6.770830999999999,25.752399999999994,1687.322222221367
2025-06-24 15:54:00,36.05324,1.0995369999999998,1.3936783785158942,6.2500029999999995,6.886576,25.46289999999999,1687.322222221367
2025-06-24 15:57:00,34.49074,0.9837959999999999,1.2509180072594972,5.787032999999999,6.365736999999999,25.462999999999965,1687.322222221367
2025-06-24 16:21:00,41.23264,2.0254629999999993,1.5156554608671016,6.857638,5.931715,26.90979999999999,1687.322222221367
2025-06-24 16:24:00,38.65741,1.1574080000000002,1.3759333111214485,6.250003,6.712965,25.75229999999999,1687.322222221367
2025-06-24 16:27:00,36.57407,0.8680560000000002,1.1694212334040766,5.613423,6.278936999999999,25.463000000000022,1687.322222221367
2025-06-24 16:54:00,37.61574,1.0416669999999995,1.3347502035140493,6.1631979999999995,6.799771000000001,23.4375,1687.322222221367
2025-06-24 16:57:00,38.65741,1.070602,1.2492576367937465,5.7580979999999995,6.134256000000001,24.595,1687.322222221367
2025-06-24 17:24:00,33.99884,0.5787040000000001,1.0638483805508294,5.1794,6.365735999999999,22.5694,1687.322222221367
2025-06-24 21:18:00,41.26157,1.5046289999999996,3.648645272365535,0.2025459999999999,5.931709,20.83340000000004,1687.322222221367
2025-06-24 21:21:00,64.58333,1.6203699999999994,3.7799005326775745,0.1736109999999993,5.873843000000001,30.671299999999974,1687.322222221367
2025-06-24 21:24:00,75.0,1.1863419999999998,3.3708110245997847,0.2314809999999996,6.365741,61.342599999999976,1687.322222221367
2025-06-24 21:27:00,52.1412,0.578703,2.6567417787010026,0.2314809999999996,6.97338,40.219899999999996,1687.322222221367
2025-06-25 06:21:00,31.94444,0.8391200000000003,1.4859098331878335,6.5104180000000005,8.072918,24.305500000000023,1687.322222221367
2025-06-25 06:24:00,39.69907,1.1284719999999995,1.7422783096851264,7.754633,9.172450999999999,31.828699999999998,1687.322222221367
2025-06-25 06:42:00,32.95718,1.0995369999999998,1.3431664569555328,6.336803,6.857635999999999,21.701400000000007,1687.322222221367
2025-06-25 07:21:00,53.21181,1.4467599999999994,1.5319267798794685,6.568287999999999,6.741898000000001,38.19439999999997,1687.322222221367
2025-06-25 07:24:00,61.5162,1.1863419999999998,1.4565825642060368,6.365743,6.944440999999999,44.27080000000001,1687.3722222213669
2025-06-25 07:27:00,57.87037,1.0416660000000002,1.3471366351344387,5.815968,6.481482000000001,43.98149999999998,1687.4222222213668
2025-06-25 07:30:00,56.30787,1.0127309999999996,1.2803585610641577,5.526622999999999,6.105322,44.27089999999998,1687.4722222213668
2025-06-25 07:33:00,83.3044,1.851851,1.4257349013281073,5.902773,5.121532,67.70829999999998,1687.5222222213667
2025-06-25 07:36:00,100.0,2.170139,2.1410751612629655,8.217588,8.159719,74.07400000000001,1687.5722222213667
2025-06-25 07:39:00,100.0,1.4756939999999998,1.6023776836635877,6.539353,6.799769,57.87040000000002,1687.6222222213667
2025-06-25 07:42:00,100.0,1.3888889999999998,1.5694646596690582,6.018517999999999,6.394679,68.86580000000001,1687.6722222213666
2025-06-25 07:45:00,100.0,1.6203709999999996,1.3759348817232715,5.671298,5.208336999999999,70.3125,1687.7222222213666
2025-06-25 07:48:00,94.64699,0.8391209999999996,1.1635752558747845,4.687501,5.410882000000001,72.338,1687.7722222213665
2025-06-25 07:51:00,63.04977,-0.05787099999999956,,2.719907,5.758101,52.08329999999998,1687.8222222213665
2025-06-25 07:57:00,61.97917,1.9965279999999996,1.624643391845354,6.741898,6.04745,43.98140000000001,1687.8222222213665
