Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-25 08:00:00,100.0,1.6782409999999999,1.6196823299240157,6.481478,6.365737,63.657399999999996,1687.8222222213665
2025-06-25 08:03:00,100.0,2.170139,1.5186283641103973,6.221067999999999,5.063659,58.738399999999984,1687.8222222213665
2025-06-25 08:06:00,100.0,1.967593,1.2640540567923002,5.381948,4.166665,52.95139999999998,1687.8222222213665
2025-06-25 08:09:00,100.0,1.9965279999999996,1.2952341363329323,5.410879,4.195601000000001,50.3472,1687.8222222213665
2025-06-25 08:12:00,100.0,1.9675919999999998,1.3819424971811842,5.7291669999999995,4.687505000000001,54.3982,1687.8222222213665
2025-06-25 08:15:00,91.57986,1.2442130000000002,1.3012247640359178,5.410880000000001,5.526617,57.870299999999986,1687.8222222213665
2025-06-25 08:18:00,48.49537,0.2314810000000005,0.9124244003668764,4.1377310000000005,6.249998,37.037000000000006,1687.8222222213665
2025-06-25 08:30:00,94.15509,1.8807869999999998,1.5737404857578086,6.307869999999999,5.729163,54.9768,1687.8222222213665
2025-06-25 08:33:00,100.0,1.649305,1.405134932511026,5.729170000000001,5.266205,57.00230000000002,1687.8222222213665
2025-06-25 08:36:00,100.0,1.273148,1.2292341804245337,5.295142,5.208334,52.662099999999995,1687.8222222213665
2025-06-25 08:39:00,76.41782,0.28935200000000005,0.9901169634727851,3.819444,5.902780999999999,43.692199999999985,1687.8222222213665
2025-06-25 08:51:00,59.89583,2.1990739999999995,1.6409505092861911,6.886573,5.873839,38.7731,1687.8222222213665
2025-06-25 08:54:00,96.23843,1.7361109999999993,1.571603648778846,6.307867999999999,5.989587,59.31710000000001,1687.8222222213665
2025-06-25 08:57:00,100.0,1.4467599999999994,1.342941153063975,5.439817999999999,5.237268,63.3681,1687.8222222213665
2025-06-25 09:00:00,73.9294,0.31828699999999976,0.9647112236877569,4.137732,5.989580999999999,57.58100000000002,1687.8222222213665
2025-06-25 09:09:00,31.39468,1.7361120000000003,1.2149005945252833,6.278937000000001,5.353005,19.097200000000015,1687.8222222213665
2025-06-25 09:12:00,47.9456,1.7361119999999994,1.4926853560009592,6.481482,6.01852,28.64579999999998,1687.8222222213665
2025-06-25 09:15:00,100.0,1.9965279999999996,1.6743739915904434,6.626157999999999,6.01852,58.159700000000015,1687.8222222213665
2025-06-25 09:18:00,100.0,1.6782409999999999,1.4017367693413183,5.7580979999999995,5.237267,59.89590000000001,1687.8222222213665
2025-06-25 09:21:00,79.62963,0.46296299999999935,1.0114326524778505,4.253473,5.671295,55.266200000000026,1687.8222222213665
2025-06-25 09:24:00,31.88657,-0.14467500000000033,,2.372686,6.047458000000001,26.909700000000015,1687.8222222213665
2025-06-25 09:33:00,30.29514,2.6909720000000004,1.497723190876498,7.175927000000001,5.208334999999999,19.965299999999985,1687.8222222213665
2025-06-25 09:36:00,84.31713,2.0254629999999993,1.7199166107033792,6.828707999999999,6.250005000000001,56.13420000000002,1687.8222222213665
2025-06-25 09:39:00,100.0,1.4756939999999998,1.475693000022582,6.018523,6.018519,59.89590000000001,1687.8222222213665
2025-06-25 09:48:00,50.54977,-0.11573999999999973,,1.8807870000000007,6.192127,38.194500000000005,1687.8222222213665
2025-06-25 09:57:00,71.875,2.1701390000000007,1.6468300530032978,6.712962000000001,5.758103,50.925899999999984,1687.8222222213665
2025-06-25 10:00:00,94.15509,1.5046299999999997,1.4901141625184582,6.076393,6.047453000000001,58.449100000000016,1687.8222222213665
2025-06-25 10:03:00,95.68866,1.0127310000000005,1.2039440143940363,5.034717,5.4398159999999995,59.89580000000001,1687.8222222213665
2025-06-25 10:06:00,60.38773,-0.05787000000000031,,2.922453,5.787032,46.5857,1687.8222222213665
2025-06-25 10:12:00,40.7118,0.78125,1.0800430351188703,5.063662000000001,5.7291620000000005,32.407399999999996,1687.8222222213665
2025-06-25 10:15:00,37.61574,0.7233790000000004,1.0667460730067257,4.976852000000001,5.758102999999999,30.9606,1687.8222222213665
2025-06-25 10:27:00,36.05324,1.359953,1.3599574999826922,6.163192,6.1631990000000005,23.4375,1687.8222222213665
2025-06-25 10:30:00,77.57523,1.649305,1.4844809409214155,6.134262,5.815977,56.42360000000002,1687.8222222213665
2025-06-25 10:33:00,89.46759,1.1863419999999998,1.2849574623659663,5.381946999999999,5.5844949999999995,61.053200000000004,1687.8222222213665
2025-06-25 10:36:00,60.4456,0.23148199999999974,0.8739870046278106,3.90625,5.873846,47.1644,1687.8222222213665
2025-06-25 10:51:00,51.09954,1.8807870000000007,1.5900904282528163,6.741902,6.192125,32.696799999999996,1687.8222222213665
2025-06-25 10:54:00,79.13773,1.4467600000000003,1.5596390488922778,6.278932999999999,6.510413,56.42359999999999,1687.8222222213665
2025-06-25 10:57:00,86.37153,1.1574079999999993,1.2967088780601435,5.3819479999999995,5.6713,62.2107,1687.8222222213665
2025-06-25 11:00:00,53.7037,0.14467599999999958,0.7688624765016403,3.703704,5.8159719999999995,41.66670000000002,1687.8222222213665
2025-06-25 11:15:00,68.72106,2.430556,1.7716798597771284,7.002313,5.815977,47.1643,1687.8222222213665
2025-06-25 11:18:00,92.07176,1.7071759999999996,1.6926728072879007,6.741892999999999,6.712967,63.0787,1687.8222222213665
2025-06-25 11:21:00,95.19676,1.157407,1.2967083386986462,5.353012999999999,5.642366,64.52539999999999,1687.8222222213665
2025-06-25 11:24:00,62.5,0.11574099999999987,0.7668467206701041,3.5879629999999993,5.931712,48.32169999999999,1687.8222222213665
2025-06-25 11:36:00,43.31597,1.3888889999999998,1.542561729769166,6.336806999999999,6.655088000000001,33.56479999999999,1687.8222222213665
2025-06-25 11:39:00,93.14236,1.9097229999999996,1.6991368936139304,6.655093,6.250000000000001,62.5,1687.8222222213665
2025-06-25 11:42:00,100.0,1.5046299999999997,1.4009163935743738,5.758102999999999,5.555553,64.81479999999999,1687.8222222213665
2025-06-25 11:45:00,78.09606,0.3761579999999993,0.9707728784280734,4.137732,5.7581,61.9213,1687.8222222213665
2025-06-25 11:48:00,30.35301,-0.11573999999999973,,1.9965279999999996,5.902773,25.46290000000002,1687.8222222213665
2025-06-25 11:57:00,87.41319,1.765047,1.5694638151148228,6.250003,5.873846,64.52539999999999,1687.8222222213665
2025-06-25 12:00:00,100.0,1.5625,1.4588832646983854,5.815973,5.613422999999999,67.99770000000001,1687.8222222213665
2025-06-25 12:03:00,68.72106,0.20254700000000003,0.8744847346149883,3.6458340000000007,5.787037000000001,55.844900000000024,1687.8222222213665
2025-06-25 12:18:00,58.36227,2.0833329999999997,1.6622201208153955,6.857638,6.076385,39.3519,1687.8222222213665
2025-06-25 12:21:00,73.9294,1.3020829999999997,1.5087066959572555,6.192127,6.6261540000000005,54.9769,1687.8222222213665
2025-06-25 12:24:00,74.97106,0.9259259999999996,1.2165826868348617,5.266203,5.902777,55.5556,1687.8222222213665
2025-06-25 12:27:00,44.3287,0.14467599999999958,0.761909906429522,3.732639,5.815977,35.59030000000001,1687.8222222213665
2025-06-25 12:42:00,41.78241,1.9097220000000004,1.4850029261340918,6.626157,5.844905,27.198999999999984,1687.8222222213665
2025-06-25 12:45:00,58.36227,1.5914349999999997,1.5769242561963013,6.597218,6.568283,39.6412,1687.8222222213665
2025-06-25 12:48:00,63.04977,1.0995369999999998,1.3431664569555328,5.844908,6.365741,45.13889999999998,1687.8222222213665
2025-06-25 12:51:00,57.29167,0.7233799999999997,1.1122346723936272,4.918982,5.815968000000001,44.27089999999998,1687.8222222213665
2025-06-25 13:12:00,47.4537,1.3310180000000003,1.4573540514437495,6.365737,6.626159,32.407399999999996,1687.8222222213665
2025-06-25 13:15:00,52.1412,0.9548610000000002,1.270609622419103,5.700232,6.394671,35.87960000000001,1687.8222222213665
2025-06-25 13:18:00,45.3993,0.6655090000000001,1.084004453621543,4.890045,5.873838,32.986099999999965,1687.8222222213665
2025-06-25 13:39:00,54.71644,1.6203700000000003,1.605857538326789,6.8287070000000005,6.799766999999999,36.74770000000001,1687.8222222213665
2025-06-25 13:42:00,60.96644,1.070602,1.3766505529859898,5.960653,6.626161,44.849500000000006,1687.8222222213665
2025-06-25 13:45:00,56.8287,0.78125,1.1387050505217422,5.121533,5.931712999999999,44.56020000000001,1687.8222222213665
2025-06-25 13:48:00,31.39468,0.3472229999999996,0.8809766517801464,4.398148,5.84491,26.620300000000015,1687.8222222213665
2025-06-25 14:06:00,41.23264,1.6493060000000002,1.4999856648823915,6.6261529999999995,6.336807,27.199099999999987,1687.8222222213665
2025-06-25 14:09:00,63.54167,1.4178239999999995,1.5168448198492825,6.221062999999999,6.423609000000001,44.84949999999998,1687.8222222213665
2025-06-25 14:12:00,61.97917,1.0416659999999993,1.2589939031789594,5.439812999999999,5.902777,45.717600000000004,1687.8222222213665
2025-06-25 14:15:00,39.12037,0.4050919999999998,0.9426538127764006,4.340278,5.758101,31.539299999999997,1687.8222222213665
2025-06-25 14:30:00,34.4618,1.6782409999999999,1.4181009996736726,6.510418,6.018516999999999,23.726800000000026,1687.8222222213665
2025-06-25 14:33:00,57.87037,1.851852,1.609288491328186,6.7129579999999995,6.249995999999999,39.930499999999995,1687.8222222213665
2025-06-25 14:36:00,62.52894,1.157407,1.401734621513584,5.9027780000000005,6.423610999999999,46.29630000000003,1687.8222222213665
2025-06-25 14:39:00,64.58333,1.0995369999999998,1.2652185418713802,5.439812999999999,5.7870360000000005,46.00699999999998,1687.8222222213665
2025-06-25 14:57:00,39.67014,1.9097229999999996,1.4675415378283612,6.712968,5.902775,26.620300000000015,1687.8222222213665
2025-06-25 15:00:00,54.22454,1.5335649999999994,1.533563499992055,6.510418,6.510413,37.32639999999998,1687.8222222213665
2025-06-25 15:03:00,58.33333,1.0416670000000003,1.3222972705546194,5.700233,6.307866,42.824100000000016,1687.8222222213665
2025-06-25 15:06:00,47.4537,0.6076389999999998,1.0538256285985177,4.832177,5.902779,36.74770000000001,1687.8222222213665
2025-06-25 15:24:00,42.79514,1.4756939999999998,1.4611802548705508,6.539347,6.510413,28.067200000000014,1687.8222222213665
2025-06-25 15:27:00,60.4456,1.2152779999999996,1.447320383528258,6.1631979999999995,6.6550899999999995,39.3518,1687.8222222213665
2025-06-25 15:30:00,56.77083,0.8391209999999996,1.198935776603075,5.2083330000000005,6.018522000000001,42.82409999999999,1687.8222222213665
2025-06-25 15:33:00,35.01157,0.2893509999999999,0.841730745315332,4.079861,5.642366,27.488399999999984,1687.8222222213665
2025-06-25 15:54:00,42.2743,1.273148,1.4397886984029435,6.336808,6.68403,29.51389999999998,1687.8222222213665
2025-06-25 15:57:00,43.8368,1.0995369999999998,1.3174903093930423,5.9317079999999995,6.394671,28.935199999999952,1687.8222222213665
2025-06-25 16:00:00,33.96991,0.78125,1.1154400952457861,5.237268,5.989578,25.173500000000047,1687.8222222213665
2025-06-25 16:21:00,45.92014,1.5046299999999997,1.5190550548507977,6.481478,6.510418,30.67130000000003,1687.8222222213665
2025-06-25 16:24:00,47.4537,1.0127309999999996,1.292839292642012,5.787032999999999,6.394672000000001,32.696799999999996,1687.8222222213665
2025-06-25 16:27:00,36.57407,0.7233799999999997,1.0782105106132427,5.1215280000000005,5.931708,26.90980000000002,1687.8222222213665
2025-06-26 06:24:00,40.7118,0.9548619999999994,1.6650838054034027,7.609952,9.317129999999999,29.803300000000007,1687.8222222213665
2025-06-26 06:27:00,43.31597,0.7233799999999997,1.4584269790148476,6.684032,8.535882,29.513900000000007,1687.8222222213665
2025-06-26 06:33:00,31.39468,0.8101859999999999,1.3263057956124868,6.394672,7.609956,21.12270000000001,1687.8222222213665
2025-06-26 06:39:00,37.61574,0.8969909999999999,1.4078227575242912,6.597222,7.783561000000001,25.462999999999994,1687.8222222213665
2025-06-26 06:42:00,34.49074,0.7523150000000003,1.3067526726064085,6.336807,7.667822,24.594899999999996,1687.8222222213665
2025-06-26 06:45:00,31.94444,0.7233800000000006,1.211294944476981,5.815977,6.973376999999999,24.305499999999995,1687.8222222213665
2025-06-26 06:48:00,30.87384,0.694445,1.1368309020489067,5.497681999999999,6.539346999999999,25.173599999999993,1687.8222222213665
2025-06-26 06:51:00,31.39468,0.7233789999999996,1.0436171406887675,5.295135999999999,6.018517000000001,23.148200000000003,1687.8222222213665
2025-06-26 07:21:00,32.95718,1.3310189999999995,1.3310205001292807,6.192131,6.192132000000001,21.701400000000007,1687.8222222213665
2025-06-26 07:24:00,55.2662,1.186343,1.443824886893437,6.134257,6.684024,40.219899999999996,1687.8722222213664
2025-06-26 07:27:00,61.02431,0.8969909999999999,1.3629205292361597,5.931711999999999,7.002311000000001,43.402799999999985,1687.9222222213664
2025-06-26 07:30:00,63.5706,0.8391200000000003,1.245228648895196,5.439816,6.365735999999999,46.29630000000003,1687.9722222213663
2025-06-26 07:33:00,85.90856,1.5046289999999996,1.416052228717384,5.844906,5.671297000000001,67.99770000000001,1688.0222222213663
2025-06-26 07:36:00,100.0,1.3310189999999995,1.4573545826056962,5.613422,5.873843000000001,80.15050000000002,1688.0722222213662
2025-06-26 07:39:00,86.9213,0.694445,1.201345466550114,5.237265,6.45255,58.738399999999984,1688.1222222213662
2025-06-26 07:42:00,100.0,1.2152770000000004,1.4602465615351399,6.047458000000001,6.568291,55.2662,1688.1722222213662
2025-06-26 07:45:00,90.01736,0.9259259999999996,1.2888552606043486,5.324077999999999,6.134262,67.12959999999998,1688.222222221366
2025-06-26 07:48:00,85.85069,1.070601,1.2882511849008944,5.468748,5.931717000000001,61.632000000000005,1688.272222221366
2025-06-26 07:51:00,76.50463,0.2604160000000002,0.8277876022080868,3.8483800000000006,5.4976899999999995,56.134299999999996,1688.322222221366
2025-06-26 07:54:00,40.7118,-0.08680500000000002,,2.0254630000000002,5.844912000000001,32.69669999999999,1688.372222221366
2025-06-26 08:03:00,57.3206,2.1122680000000003,1.67464362112637,7.089118,6.2789399999999995,35.590299999999985,1688.372222221366
2025-06-26 08:06:00,100.0,2.228009,1.7238029606425627,7.002312,6.0763929999999995,45.7175,1688.372222221366
2025-06-26 08:09:00,100.0,1.5914349999999997,1.3138577595644467,5.439818,4.918983000000001,56.13419999999999,1688.372222221366
2025-06-26 08:12:00,100.0,1.7361110000000002,1.359457957827838,5.642360999999999,4.947919999999999,52.08329999999998,1688.372222221366
2025-06-26 08:15:00,100.0,1.649305,1.3888709313626955,5.787034,5.295139000000001,57.29159999999999,1688.372222221366
2025-06-26 08:18:00,88.42593,1.0416670000000003,1.271799797921544,5.2951440000000005,5.787037,63.657399999999996,1688.372222221366
2025-06-26 08:21:00,75.9838,0.6944439999999998,1.1149223031523807,4.918982000000001,5.902774000000001,59.02770000000001,1688.372222221366
2025-06-26 08:24:00,43.28704,0.05787000000000031,0.6405183493806175,3.5879630000000002,5.9895819999999995,36.16900000000001,1688.372222221366
2025-06-26 08:33:00,56.27894,1.475695,1.4021147155092446,6.018521999999999,5.873847,36.16890000000001,1688.372222221366
2025-06-26 08:36:00,85.32986,1.6782409999999999,1.482214752127873,5.960647999999999,5.584486999999999,60.76390000000001,1688.372222221366
2025-06-26 08:39:00,100.0,1.9386579999999993,1.565853396540552,6.1631979999999995,5.468750000000001,69.44449999999998,1688.372222221366
2025-06-26 08:42:00,100.0,1.5914339999999996,1.36292449010232,5.497683,5.0636589999999995,67.41899999999998,1688.372222221366
2025-06-26 08:45:00,69.21296,0.2604160000000002,0.8685658345181133,3.7326379999999997,5.526622000000001,55.844899999999996,1688.372222221366
2025-06-26 08:57:00,62.52894,1.7939819999999997,1.502374822392072,6.365738,5.815975999999999,41.95600000000002,1688.372222221366
2025-06-26 09:00:00,100.0,2.2858790000000004,1.6209955945555707,6.423612,5.237272999999999,60.76390000000001,1688.372222221366
2025-06-26 09:03:00,100.0,2.141204,1.4882323362888592,6.018522000000001,4.861108,57.29169999999999,1688.372222221366
2025-06-26 09:06:00,100.0,1.5335650000000003,1.2551901434592894,5.295142,4.774306999999999,55.2663,1688.372222221366
2025-06-26 09:09:00,66.1169,0.0,0.1799327959823898,2.8935179999999994,5.555552,47.1643,1688.372222221366
2025-06-26 09:18:00,40.7118,1.4467600000000003,1.5038887894547024,6.250003,6.365743,29.803300000000007,1688.372222221366
2025-06-26 09:21:00,92.62153,2.1990740000000004,1.7115819574648214,6.857641999999999,5.960647999999999,57.58109999999999,1688.372222221366
2025-06-26 09:24:00,100.0,1.7939819999999997,1.5187114387471448,6.163192,5.642360000000001,60.18519999999998,1688.372222221366
2025-06-26 09:27:00,100.0,1.475695,1.2943304025697286,5.381942,5.034717,60.76390000000001,1688.372222221366
2025-06-26 09:30:00,78.03819,0.28935200000000005,0.8921870122212372,4.0509260000000005,5.78704,54.6875,1688.372222221366
2025-06-26 09:33:00,31.88657,-0.14467599999999958,,2.430556,6.192133,25.46290000000002,1688.372222221366
2025-06-26 09:42:00,45.8912,1.3888889999999998,1.4459885627702496,6.539348,6.655088999999999,30.3819,1688.372222221366
2025-06-26 09:45:00,100.0,1.8229170000000003,1.658687924474907,6.5104120000000005,6.192125000000001,59.89580000000001,1688.372222221366
2025-06-26 09:48:00,100.0,1.5914349999999997,1.394915852274202,5.729162,5.353007,55.555499999999995,1688.372222221366
2025-06-26 09:51:00,100.0,0.6365740000000004,0.871198273681668,3.993055000000001,4.513890999999999,59.31710000000001,1688.372222221366
2025-06-26 09:54:00,90.01736,0.26041699999999945,0.8195447032734096,3.5879640000000004,5.208333,61.05330000000001,1688.372222221366
2025-06-26 09:57:00,44.3287,-0.08680599999999927,,2.6909720000000004,6.278938,34.14350000000002,1688.372222221366
2025-06-26 10:06:00,52.11227,1.649305,1.4531232679141979,6.1631920000000004,5.787037,33.85419999999999,1688.372222221366
2025-06-26 10:09:00,82.2338,1.5335650000000003,1.4299034339044276,5.758102000000001,5.555556999999999,57.00229999999999,1688.372222221366
2025-06-26 10:12:00,100.0,1.4756939999999998,1.3719320373781196,5.555553000000001,5.353009,61.053200000000004,1688.372222221366
2025-06-26 10:15:00,87.38426,0.6076389999999998,1.064396467662823,4.484953,5.584488,61.342600000000004,1688.372222221366
2025-06-26 10:18:00,47.4537,-0.05787099999999956,,3.125,6.076393,37.037000000000006,1688.372222221366
2025-06-26 10:27:00,42.24537,1.475695,1.3412777512119134,6.192127000000001,5.931712000000001,26.909699999999987,1688.372222221366
2025-06-26 10:30:00,78.09606,1.3310180000000003,1.331019999965794,5.526619999999999,5.526622,56.712999999999994,1688.372222221366
2025-06-26 10:33:00,100.0,1.7939819999999997,1.5023748223920732,5.8738399999999995,5.324078,68.5764,1688.372222221366
2025-06-26 10:36:00,100.0,1.186343,1.2572954741072635,5.12153,5.2662070000000005,69.7338,1688.372222221366
2025-06-26 10:39:00,88.45486,0.4340280000000005,0.986649218118792,4.079861,5.526617999999999,65.97220000000002,1688.372222221366
2025-06-26 10:42:00,54.22454,-0.11574100000000076,,2.170139,5.787037,44.27089999999998,1688.372222221366
2025-06-26 10:54:00,73.9294,2.1701390000000007,1.7165325900415362,6.857642,6.018523,50.34729999999999,1688.372222221366
2025-06-26 10:57:00,100.0,1.5335650000000003,1.5044429699245625,6.1342620000000005,6.076387,60.474500000000006,1688.372222221366
2025-06-26 11:00:00,100.0,1.070602,1.2095141822528377,5.092592000000001,5.38194,59.31710000000001,1688.372222221366
2025-06-26 11:03:00,72.82986,0.08680600000000016,0.6971894805612703,3.501158,5.815976,53.819500000000005,1688.372222221366
2025-06-26 11:06:00,38.10764,-0.17361100000000018,,1.2442130000000002,5.700227,30.092700000000008,1688.372222221366
2025-06-26 11:15:00,32.95718,0.8680559999999993,1.2984232850709756,5.989586,6.97338,26.04159999999999,1688.372222221366
2025-06-26 11:18:00,86.9213,1.7361110000000002,1.677576109600837,6.6550970000000005,6.539356,57.870300000000015,1688.372222221366
2025-06-26 11:21:00,100.0,1.273148,1.4263764451908982,5.758102999999999,6.076385,64.81479999999999,1688.372222221366
2025-06-26 11:24:00,88.97569,0.6655099999999994,1.1057548849399819,4.6875,5.729168,61.632000000000005,1688.372222221366
2025-06-26 11:27:00,46.93287,0.0,0.18903568605080912,3.2696759999999996,6.076388000000001,36.45840000000001,1688.372222221366
2025-06-26 11:39:00,78.09606,2.1990749999999997,1.7799702013874878,6.944443000000001,6.1631979999999995,52.95139999999998,1688.372222221366
2025-06-26 11:42:00,100.0,1.5625,1.5769217714159536,6.250003,6.278932999999999,63.0787,1688.372222221366
2025-06-26 11:45:00,100.0,1.273148,1.3018706252622627,5.324072999999999,5.381945,64.2361,1688.372222221366
2025-06-26 11:48:00,70.28356,0.17361100000000018,0.8194455482319282,3.7615729999999994,5.873846,54.3981,1688.372222221366
2025-06-26 12:00:00,43.08449,1.6493060000000002,1.5153714685932675,6.481477,6.221061,31.539299999999997,1688.372222221366
2025-06-26 12:03:00,85.85069,1.851852,1.7030822511965065,6.6550970000000005,6.365745,61.342600000000004,1688.372222221366
2025-06-26 12:06:00,100.0,1.244212,1.4107074378610063,5.671297,6.018515000000001,67.9976,1688.372222221366
2025-06-26 12:09:00,83.21759,0.4340270000000004,0.9960108157362997,4.3402769999999995,5.815969999999999,65.39349999999999,1688.372222221366
2025-06-26 12:12:00,40.7118,-0.08680500000000002,,3.0092589999999992,6.076388000000001,32.696799999999996,1688.372222221366
2025-06-26 12:24:00,36.57407,1.5624989999999999,1.381621011001621,6.278937999999999,5.931709,23.1481,1688.372222221366
2025-06-26 12:27:00,55.2662,1.4467590000000001,1.3731504193588513,5.844908,5.700229,36.16900000000001,1688.372222221366
2025-06-26 12:30:00,53.15394,0.9837959999999999,1.2131689993004078,5.324078,5.815972,37.32640000000001,1688.372222221366
2025-06-26 12:33:00,39.69907,0.6944439999999998,1.0704434170154993,4.918982000000001,5.787034,28.64580000000001,1688.372222221366
2025-06-26 12:45:00,64.58333,1.9965279999999996,1.7069145431180415,6.857638000000001,6.30787,47.1643,1688.372222221366
2025-06-26 12:48:00,76.53356,1.359953,1.472661732091407,5.989588,6.221064999999999,54.6875,1688.372222221366
2025-06-26 12:51:00,76.01273,0.9837959999999999,1.2384075109983461,5.179398,5.729162,55.2662,1688.372222221366
2025-06-26 12:54:00,39.67014,0.14467599999999958,0.7549367453994534,3.8483799999999997,5.902782,32.1181,1688.372222221366
2025-06-26 13:09:00,55.2662,1.6203709999999996,1.5765732717074865,6.568283,6.481482,37.905100000000004,1688.372222221366
2025-06-26 13:12:00,63.54167,1.1574079999999993,1.3888720313088638,5.873837999999999,6.36574,44.560100000000006,1688.372222221366
2025-06-26 13:15:00,62.52894,0.9837959999999999,1.2131689993004078,5.266208,5.758102,43.98140000000001,1688.372222221366
2025-06-26 13:18:00,32.95718,0.2604160000000002,0.8441829347513216,4.166666,5.873842,26.331000000000017,1688.372222221366
2025-06-26 13:33:00,38.10764,1.1284729999999996,1.4356099724335065,6.278932999999999,6.944440000000001,29.224499999999978,1688.372222221366
2025-06-26 13:36:00,72.91667,1.4178230000000003,1.5029615678857198,6.221062,6.394679,49.47919999999999,1688.372222221366
2025-06-26 13:39:00,81.19213,1.070602,1.3138611058678002,5.497682000000001,6.01852,57.58110000000002,1688.372222221366
2025-06-26 13:42:00,83.44907,0.868055,1.1573107496102433,4.918982,5.555557,50.34729999999999,1688.372222221366
2025-06-26 13:45:00,60.9375,0.34722200000000036,0.8448042171562042,4.137732000000001,5.468749999999999,46.2963,1688.372222221366
2025-06-26 14:00:00,41.23264,0.9259259999999996,1.1162454336919732,5.266208,5.671292000000001,26.620300000000015,1688.372222221366
2025-06-26 14:03:00,63.04977,0.8680560000000002,1.1328807622536403,5.092595,5.671298999999999,41.087999999999994,1688.372222221366
2025-06-26 14:06:00,59.43287,0.6655090000000001,1.084007474925669,4.918982000000001,5.902783,43.40280000000001,1688.372222221366
2025-06-26 14:09:00,43.31597,0.6076389999999998,1.0325271666923281,4.803242,5.815974000000001,34.722200000000015,1688.372222221366
2025-06-26 14:24:00,32.95718,1.1284720000000004,1.240614926242046,5.671297,5.902774999999999,21.701400000000007,1688.372222221366
2025-06-26 14:27:00,38.65741,1.070602,1.196090785430545,5.5555579999999996,5.815976,25.752399999999994,1688.372222221366
2025-06-26 14:30:00,37.09491,0.9837959999999999,1.1876202414967416,5.439818,5.873842000000001,27.488399999999984,1688.372222221366
2025-06-26 14:39:00,53.7037,0.78125,1.056096788691976,4.716436,5.324078,37.905100000000004,1688.372222221366
2025-06-26 14:54:00,31.39468,1.1284720000000004,1.2269618638082307,5.758102000000001,5.960649999999999,20.83330000000001,1688.372222221366
2025-06-26 14:57:00,38.10764,1.0416670000000003,1.2069667997354006,5.526623,5.8738459999999995,26.62039999999999,1688.372222221366
2025-06-26 15:00:00,30.84491,0.78125,1.091912283109979,5.266208,5.960648,24.594899999999996,1688.372222221366
2025-06-26 15:15:00,53.7037,1.851851,1.5771292203593823,6.655092999999999,6.134262,34.722200000000015,1688.372222221366
2025-06-26 15:18:00,63.04977,1.2442130000000002,1.437260236114647,6.134258,6.539355,43.98140000000001,1688.372222221366
2025-06-26 15:21:00,57.3206,0.8101849999999997,1.157185638608977,5.150468,5.931712999999999,43.113399999999984,1688.372222221366
2025-06-26 15:39:00,48.49537,1.9097229999999996,1.5865560631338471,6.712968,6.105325000000001,30.960700000000003,1688.372222221366
2025-06-26 15:42:00,99.85532,1.851851,1.7636277092644947,6.741892999999999,6.568292,81.59719999999999,1688.372222221366
2025-06-26 15:45:00,100.0,2.0254630000000002,1.7360935267545266,6.568288,6.018515,81.59730000000002,1688.372222221366
2025-06-26 15:48:00,100.0,1.851852,1.64098205110437,6.278937999999999,5.873846,81.30790000000002,1688.372222221366
2025-06-26 15:51:00,100.0,1.8229159999999993,1.5479281035317394,5.902773,5.381947,83.33340000000001,1688.372222221366
2025-06-26 15:54:00,100.0,1.5914349999999997,1.4419282851203872,5.5844879999999995,5.2951429999999995,79.5718,1688.372222221366
2025-06-26 15:57:00,86.86343,0.7233799999999997,1.1787427966012352,4.832176,5.902778,76.09949999999998,1688.372222221366
2025-06-26 16:00:00,53.15394,0.2314809999999996,0.9124254555674518,4.166666,6.278937000000001,43.11340000000001,1688.372222221366
2025-06-26 16:12:00,32.95718,1.4178249999999997,1.3591373313414388,6.221063,6.105328,22.858800000000002,1688.372222221366
2025-06-26 16:15:00,77.02546,1.765046,1.6006332068932543,6.365738,6.047452,59.89590000000001,1688.372222221366
2025-06-26 16:18:00,85.85069,1.273148,1.4926878607073621,5.9317079999999995,6.394679999999999,70.02319999999997,1688.372222221366
2025-06-26 16:21:00,83.3044,0.9837959999999999,1.3959504962044866,5.4687529999999995,6.394677,70.8912,1688.372222221366
2025-06-26 16:24:00,83.24653,0.9548609999999993,1.2947938894483912,5.266207999999999,6.018517000000001,71.4699,1688.372222221366
2025-06-26 16:27:00,66.66667,0.49189799999999995,1.1119396930061904,4.600694,6.22106,57.87039999999999,1688.372222221366
2025-06-26 16:30:00,33.44907,0.2025459999999999,0.8521662934297759,4.311343,6.365742,27.777799999999985,1688.372222221366
2025-06-26 16:45:00,43.86574,1.765046,1.4399240391613466,6.307867999999999,5.700232,28.067199999999985,1688.372222221366
2025-06-26 16:48:00,52.1412,1.0416669999999995,1.3594599885689294,5.815968,6.510421,34.722200000000015,1688.372222221366
2025-06-26 16:51:00,42.2743,0.8101849999999997,1.2712209393481282,5.526622999999999,6.597218000000001,32.117999999999995,1688.372222221366
2025-06-26 16:54:00,43.31597,1.0995369999999998,1.2519482349656568,5.613422999999999,5.931716,30.092600000000004,1688.372222221366
2025-06-26 16:57:00,37.61574,0.78125,1.1387090488357638,5.1504579999999995,5.960648,30.382000000000005,1688.372222221366
2025-06-26 17:30:00,34.49074,0.5208339999999998,0.9481674636708293,4.745374,5.78704,22.5694,1688.372222221366
2025-06-27 06:21:00,38.16551,0.6655090000000001,1.2115469733070885,5.353006000000001,6.684027,28.93520000000001,1688.372222221366
2025-06-27 06:24:00,51.64931,1.3020830000000005,1.6746403377506258,7.2916620000000005,8.101849000000001,33.56479999999999,1688.372222221366
2025-06-27 06:27:00,33.99884,0.6944440000000007,1.2951126694866841,6.047452,7.523147999999999,27.199100000000016,1688.372222221366
2025-06-27 06:30:00,31.94444,0.7523150000000003,1.1986442404004993,5.8159719999999995,6.857637,24.016199999999998,1688.372222221366
2025-06-27 06:33:00,31.94444,0.8101849999999997,1.2262713409727468,5.844912,6.799767000000001,25.75229999999999,1688.372222221366
2025-06-27 06:36:00,32.43634,0.8391210000000004,1.2680408380922206,6.047457,7.031245999999999,25.462999999999994,1688.372222221366
2025-06-27 06:39:00,34.54861,0.8391210000000004,1.2337432625919822,5.815977,6.712966,25.462999999999994,1688.372222221366
2025-06-27 06:42:00,33.47801,0.78125,1.127106541378955,5.410882,6.192132,25.46290000000002,1688.372222221366
2025-06-27 07:21:00,52.1412,0.9548619999999994,1.4464694740045898,6.3368020000000005,7.465280000000001,37.61579999999998,1688.372222221366
2025-06-27 07:24:00,57.34954,1.0416660000000002,1.479445059772259,6.394677000000001,7.378470999999999,39.6412,1688.422222221366
2025-06-27 07:27:00,56.8287,0.868055,1.365997811807816,5.931717,7.089122000000001,41.37729999999999,1688.4722222213659
2025-06-27 07:30:00,63.62847,1.3020829999999997,1.3731524563498991,5.9027769999999995,6.047454000000001,45.717600000000004,1688.5222222213658
2025-06-27 07:33:00,100.0,2.054398,1.7491238358827002,6.597217,6.0185189999999995,80.43979999999999,1688.5722222213658
2025-06-27 07:36:00,100.0,1.7361110000000002,1.8074816730071657,7.031252,7.175921,61.9213,1688.6222222213657
2025-06-27 07:39:00,100.0,1.359953,1.388691492422244,5.729162,5.787039,61.053200000000004,1688.6722222213657
2025-06-27 07:42:00,100.0,1.649305,1.4688597945522492,5.931712000000001,5.584487000000001,55.84479999999999,1688.7222222213657
2025-06-27 07:45:00,98.81366,1.0127319999999997,1.1109293948272312,4.774306,4.97685,54.9769,1688.7722222213656
2025-06-27 07:48:00,52.1412,-0.11574099999999987,,2.6041670000000003,5.902783,36.74770000000001,1688.8222222213656
2025-06-27 07:57:00,44.87847,1.4756940000000007,1.3870776017879756,6.105324,5.93171,28.35650000000001,1688.8222222213656
2025-06-27 08:00:00,79.62963,1.8229160000000002,1.7196564227525422,6.741897000000001,6.539351,58.44909999999999,1688.8222222213656
2025-06-27 08:03:00,100.0,1.3888889999999998,1.4318569268476489,5.931712,6.018523,61.632000000000005,1688.8222222213656
2025-06-27 08:06:00,100.0,1.070602,1.2360948986228355,5.034722,5.381940000000001,59.89579999999998,1688.8222222213656
2025-06-27 08:09:00,71.35417,0.14467600000000047,0.8033566776260024,3.5590280000000005,5.815976,46.5857,1688.8222222213656
2025-06-27 08:12:00,31.88657,-0.14467500000000033,,1.8807869999999998,6.0474570000000005,24.016199999999998,1688.8222222213656
2025-06-27 08:21:00,94.18403,2.3148150000000003,1.7064121640211756,6.597224,5.497688999999999,55.555499999999995,1688.8222222213656
2025-06-27 08:24:00,100.0,2.228009,1.5413426716997412,6.221061000000001,5.005792,58.44900000000001,1688.8222222213656
2025-06-27 08:27:00,100.0,1.851851,1.335825655057233,5.497686,4.571755,59.89579999999998,1688.8222222213656
2025-06-27 08:30:00,88.97569,0.6365740000000004,0.9868519369890111,4.2534719999999995,5.063658,61.342600000000004,1688.8222222213656
2025-06-27 08:33:00,31.36574,-0.08680599999999927,,2.3726850000000006,6.22107,24.594899999999996,1688.8222222213656
2025-06-27 08:42:00,100.0,2.430555,1.7532774599223948,6.712958,5.497683,59.89580000000001,1688.8222222213656
2025-06-27 08:45:00,100.0,1.9386580000000002,1.5146016225916434,5.989584000000001,5.208335999999999,68.5764,1688.8222222213656
2025-06-27 08:48:00,83.24653,0.7233800000000006,1.0782105106132436,4.542824,5.353003999999999,62.7894,1688.8222222213656
2025-06-27 09:00:00,33.44907,1.2442130000000002,1.2002894244842515,5.960649999999999,5.873847,22.280100000000004,1688.8222222213656
2025-06-27 09:03:00,62.5,1.6782409999999999,1.482214752127873,6.1631979999999995,5.787037,43.40280000000001,1688.8222222213656
2025-06-27 09:06:00,93.60532,1.7361110000000002,1.5087054964575868,5.989588,5.555557,61.3425,1688.8222222213656
2025-06-27 09:09:00,100.0,1.2442129999999993,1.3012247640359158,5.2951429999999995,5.41088,66.55090000000001,1688.8222222213656
2025-06-27 09:12:00,61.97917,0.23148199999999974,0.8739859340103423,3.90625,5.873842,51.79399999999998,1688.8222222213656
2025-06-27 09:24:00,41.78241,1.6203709999999996,1.4081284729370998,6.221063,5.815972,26.33099999999999,1688.8222222213656
2025-06-27 09:27:00,61.45833,1.3888889999999998,1.3597502711340206,5.844908,5.787038999999999,41.95600000000002,1688.8222222213656
2025-06-27 09:30:00,74.97106,1.1574080000000002,1.2967088780601443,5.324072999999999,5.613425,56.4237,1688.8222222213656
2025-06-27 09:33:00,61.97917,0.7523149999999994,1.1199665807389125,4.918982,5.758098,47.7431,1688.8222222213656
2025-06-27 09:36:00,36.60301,0.43402799999999964,0.9583324974276064,4.687499,6.04745,28.93519999999998,1688.8222222213656
2025-06-27 09:48:00,53.21181,1.4756939999999998,1.387077601787974,5.931712999999999,5.758099,36.45829999999998,1688.8222222213656
2025-06-27 09:51:00,71.875,1.3020829999999997,1.3450206588328446,5.526617000000001,5.613424000000001,49.47909999999999,1688.8222222213656
2025-06-27 09:54:00,72.39583,0.8391200000000003,1.1754260607181546,5.034717,5.787037,50.636499999999984,1688.8222222213656
2025-06-27 09:57:00,53.15394,0.5208339999999998,1.0194276454122173,4.658564999999999,5.902774,42.24539999999999,1688.8222222213656
2025-06-27 10:09:00,31.94444,1.273148,1.2875608243341345,5.9895830000000005,6.018515000000001,20.83340000000001,1688.8222222213656
2025-06-27 10:12:00,55.2662,1.157407,1.214360331979795,5.49768,5.613423000000001,37.905,1688.8222222213656
2025-06-27 10:15:00,68.75,0.7523150000000003,1.1084962150803024,4.86111,5.671295,49.76849999999999,1688.8222222213656
2025-06-27 10:18:00,52.66204,0.6365749999999997,1.0745471914536422,4.890047,5.931708,39.93060000000003,1688.8222222213656
2025-06-27 10:21:00,37.61574,0.5497689999999995,1.0316866363972301,4.890047,6.076384,31.828699999999998,1688.8222222213656
2025-06-27 10:33:00,36.60301,1.2152779999999996,1.2862641050333445,5.8449029999999995,5.989585000000001,24.594799999999992,1688.8222222213656
2025-06-27 10:36:00,59.43287,1.5335649999999994,1.4146683784859173,5.9895879999999995,5.758103,40.50919999999999,1688.8222222213656
2025-06-27 10:39:00,70.86227,1.186343,1.2849579897063943,5.439817999999999,5.642364999999999,50.05789999999999,1688.8222222213656
2025-06-27 10:42:00,60.47454,0.7523150000000003,1.1199685577751193,4.890047,5.729168,46.875,1688.8222222213656
2025-06-27 10:45:00,38.65741,0.43402799999999964,0.9583321691823123,4.542825,5.902775000000001,29.513800000000003,1688.8222222213656
2025-06-27 10:57:00,53.21181,1.5335650000000003,1.3682536802305079,6.018522000000001,5.700227000000001,32.4075,1688.8222222213656
2025-06-27 11:00:00,83.3044,1.0127319999999997,1.1513536710892736,5.034724000000001,5.324072000000001,52.66209999999998,1688.8222222213656
2025-06-27 11:03:00,90.56713,0.7233800000000006,1.1009575236378584,4.745366,5.613426,54.1088,1688.8222222213656
2025-06-27 11:06:00,76.53356,0.4050919999999998,0.9795168711787557,4.340278,5.873844,49.76849999999999,1688.8222222213656
2025-06-27 11:09:00,50.05787,0.08680500000000002,0.7033635941589069,3.7615739999999995,6.105321,36.16899999999998,1688.8222222213656
2025-06-27 11:21:00,47.48264,1.3020839999999998,1.3020829999794339,5.7870420000000005,5.787038000000001,32.117999999999995,1688.8222222213656
2025-06-27 11:24:00,58.36227,1.070602,1.2228510218893553,5.381947,5.700235,37.03699999999998,1688.8222222213656
2025-06-27 11:27:00,59.43287,0.8391200000000003,1.139673299907012,5.150462000000001,5.8159719999999995,38.4838,1688.8222222213656
2025-06-27 11:30:00,45.92014,0.578703,1.0222316543190144,4.803241000000001,5.873844,33.27539999999999,1688.8222222213656
2025-06-27 11:42:00,31.39468,0.8969909999999999,1.1500586979020946,5.584491999999999,6.134261,20.54400000000001,1688.8222222213656
2025-06-27 11:45:00,48.03241,1.2442130000000002,1.272933214358375,5.729162,5.787038999999999,28.935100000000006,1688.8222222213656
2025-06-27 11:48:00,64.58333,1.157407,1.2559634851189612,5.439812000000001,5.642365,35.59020000000001,1688.8222222213656
2025-06-27 11:51:00,63.04977,0.7523150000000003,1.1084962150803024,4.976852,5.787037,37.3263,1688.8222222213656
2025-06-27 11:54:00,56.30787,0.4340280000000005,0.9392559044892452,4.369214,5.671296999999999,36.169100000000014,1688.8222222213656
2025-06-27 11:57:00,48.5243,0.05787000000000031,0.606048424568365,3.616898000000001,5.844907999999999,31.5394,1688.8222222213656
2025-06-27 12:00:00,34.49074,-0.02893599999999985,,3.4432860000000005,6.1053239999999995,24.884199999999993,1688.8222222213656
2025-06-27 12:06:00,30.87384,0.8680560000000002,1.132880762253641,5.497681999999999,6.076386,20.83330000000001,1688.8222222213656
2025-06-27 12:09:00,39.69907,1.070602,1.209514182252838,5.642361999999999,5.931710000000001,24.594899999999996,1688.8222222213656
2025-06-27 12:12:00,51.62037,1.157407,1.2421930975947748,5.584487,5.758100000000001,31.25,1688.8222222213656
2025-06-27 12:15:00,55.7581,0.9548610000000002,1.1711300610984212,5.295142,5.758101000000001,32.69669999999999,1688.8222222213656
2025-06-27 12:18:00,45.92014,0.6076389999999998,1.021799078910277,4.832172000000001,5.815973,31.25,1688.8222222213656
2025-06-27 12:36:00,38.16551,1.9965280000000005,1.3548604969912372,5.960647,4.832178999999999,26.909700000000015,1688.8222222213656
2025-06-27 12:39:00,40.21991,1.8229170000000003,1.2869810521798626,5.7870420000000005,4.832175,27.199099999999987,1688.8222222213656
2025-06-27 13:42:00,38.16551,2.141204,1.4300024902570663,6.134262,4.890048,24.884199999999993,1688.8222222213656
2025-06-27 13:45:00,46.99074,2.054398,1.4160031432664832,5.960647000000001,4.832179,31.5394,1688.8222222213656
2025-06-27 13:48:00,39.69907,1.765047,1.3187337425181396,5.758102999999999,4.947915999999999,29.803300000000007,1688.8222222213656
2025-06-27 13:51:00,31.94444,1.7071760000000005,1.2406757416661607,5.584492000000001,4.745366000000001,24.884300000000025,1688.8222222213656
2025-06-27 14:06:00,35.04051,2.1990739999999995,1.4520093885232286,6.249998,4.947914000000001,22.569500000000005,1688.8222222213656
2025-06-27 14:09:00,43.31597,2.083334,1.388142777281775,6.076393,4.861109000000001,28.64590000000001,1688.8222222213656
2025-06-27 14:12:00,40.76968,1.8807869999999998,1.347437877618723,5.815968,4.861110999999999,27.777799999999985,1688.8222222213656
2025-06-27 14:15:00,33.99884,1.8807869999999998,1.347437877618723,5.873838,4.918981,25.75230000000002,1688.8222222213656
2025-06-27 14:30:00,31.39468,1.9675920000000007,1.4007349179416269,6.047452,5.034719999999999,21.12270000000001,1688.8222222213656
2025-06-27 14:33:00,34.54861,1.8807869999999998,1.3659151176754027,5.873842000000001,4.947915000000001,24.016199999999998,1688.8222222213656
2025-06-27 14:36:00,36.08218,1.8807870000000007,1.3474378776187244,5.873842,4.918985,24.595,1688.8222222213656
2025-06-27 14:39:00,34.49074,1.851852,1.3358324438077975,5.815967,4.890045000000001,23.7269,1688.8222222213656
2025-06-27 14:42:00,30.38194,1.8229170000000003,1.3056958532317195,5.7291620000000005,4.803245,22.280100000000004,1688.8222222213656
2025-06-27 14:57:00,38.16551,2.083334,1.388142777281775,6.1342620000000005,4.918978000000001,24.305500000000023,1688.8222222213656
2025-06-27 15:00:00,39.69907,1.9097220000000004,1.3401817482215388,5.844912,4.83218,23.4375,1688.8222222213656
2025-06-27 15:03:00,36.60301,1.6493060000000002,1.2530097290215303,5.6423570000000005,4.918981,27.199099999999987,1688.8222222213656
2025-06-27 15:06:00,56.30787,2.1701390000000007,1.227450720581848,5.4687470000000005,3.9062479999999997,35.30090000000001,1688.8222222213656
2025-06-27 15:09:00,37.09491,1.3310180000000003,1.1486714273590235,5.208337,4.861109000000001,28.35650000000001,1688.8222222213656
2025-06-27 15:24:00,31.39468,1.9675920000000007,1.4007349179416269,6.134262,5.121529999999999,20.83340000000001,1688.8222222213656
2025-06-27 15:27:00,37.61574,1.938657,1.3515760462613413,5.902782,4.861115000000001,24.3056,1688.8222222213656
2025-06-27 15:36:00,42.2743,2.5752310000000005,1.5912790668511578,6.6550970000000005,4.976855999999999,26.33099999999999,1688.8222222213656
2025-06-27 15:39:00,56.30787,2.1122680000000003,1.5144187533282,6.307867000000001,5.237269,35.01159999999999,1688.8222222213656
2025-06-27 15:42:00,54.74537,1.765047,1.3187399452124495,5.700227,4.89005,34.14349999999999,1688.8222222213656
2025-06-27 16:03:00,39.69907,1.9965270000000004,1.6078032211666495,6.799772000000001,6.076385,27.199000000000012,1688.8222222213656
2025-06-27 16:06:00,40.21991,1.8807869999999998,1.5069906560531292,6.452547,5.7581,27.777800000000013,1688.8222222213656
2025-06-27 16:09:00,32.43634,1.7361110000000002,1.2707133087280396,5.787033,4.947922,25.462999999999994,1688.8222222213656
2025-06-27 16:33:00,33.44907,1.851852,1.5608634054947537,6.7708330000000005,6.221061000000001,25.75229999999999,1688.8222222213656
2025-06-27 17:39:00,41.78241,2.922453999999999,1.4201927338243758,6.973378,4.600694,27.199099999999987,1688.8222222213656
2025-06-27 18:36:00,38.65741,1.3888889999999998,1.4878683522733378,6.365738,6.568288999999999,28.356499999999983,1688.8222222213656
2025-06-28 06:30:00,32.98611,0.3761579999999993,1.241993087150584,5.931715999999999,8.478008,24.594899999999996,1688.8222222213656
2025-06-28 07:36:00,33.99884,1.2152779999999996,1.2862641050333445,5.989580999999999,6.134263000000001,23.14820000000003,1688.8222222213656
2025-06-28 07:39:00,31.42361,0.8391209999999996,1.2452332604189282,5.931711999999999,6.857641,21.70139999999998,1688.8222222213656
2025-06-28 07:42:00,33.47801,0.8101859999999999,1.191994772976418,5.729172,6.597225999999999,22.858799999999974,1688.8222222213656
2025-06-28 07:45:00,31.94444,0.7523149999999994,1.1084962150803017,5.468752,6.278937000000001,21.99079999999998,1688.8222222213656
2025-06-28 07:48:00,31.94444,0.7233789999999996,1.0552131369888598,5.266206,6.018517000000001,22.858799999999974,1688.8222222213656
2025-06-28 08:21:00,35.56134,0.8680560000000002,1.132880762253641,5.381942,5.9606460000000006,24.016199999999998,1688.8222222213656
2025-06-28 08:42:00,37.64468,1.070602,1.2492531030195284,5.844912,6.22106,24.595,1688.8222222213656
2025-06-28 08:45:00,40.21991,0.8391200000000003,1.1872098952388022,5.584492000000001,6.365742,26.041600000000017,1688.8222222213656
2025-06-28 08:48:00,32.98611,1.0127319999999997,1.203940092146049,5.700234,6.105322000000001,25.17360000000002,1688.8222222213656
2025-06-28 08:51:00,33.47801,1.1574080000000002,1.2283253741028324,5.700234,5.844906,22.858800000000002,1688.8222222213656
2025-06-28 09:18:00,40.21991,2.0254629999999993,1.4610627954755033,6.712968,5.700235,26.62039999999999,1688.8222222213656
2025-06-28 13:06:00,30.35301,1.851852,1.2004944852439008,6.770832,5.642360000000001,19.386600000000016,1688.8222222213656
2025-06-29 00:24:00,38.16551,1.1284720000000004,1.3979176731906229,0.2314810000000005,0.8101849999999997,23.1481,1688.8222222213656
2025-06-29 00:27:00,48.03241,1.186343,1.4692811492990536,0.20254700000000003,0.8101849999999997,28.93520000000001,1688.8722222213655
2025-06-29 00:30:00,59.46181,1.2152779999999996,1.4986227445977902,0.20254700000000003,0.8101850000000006,39.64119999999997,1688.9222222213655
2025-06-29 00:33:00,71.90394,1.3020829999999997,1.5608650982731314,0.2025459999999999,0.7523150000000003,53.24070000000003,1688.9722222213654
2025-06-29 00:36:00,86.40046,1.359953,1.5801485782303746,0.2604160000000002,0.7233799999999997,70.02320000000003,1689.0222222213654
2025-06-29 00:39:00,100.0,1.4178239999999995,1.6251910700550298,0.2604159999999993,0.6944439999999998,85.9375,1689.0722222213653
2025-06-29 00:42:00,100.0,1.4467590000000001,1.6807291338568222,0.2025459999999999,0.6944439999999998,86.5162,1689.1222222213653
2025-06-29 00:45:00,100.0,1.4756939999999998,1.7098677212639717,0.2025459999999999,0.6944440000000007,86.80549999999997,1689.1722222213652
2025-06-29 00:48:00,100.0,1.4756939999999998,1.7098677212639717,0.2025459999999999,0.6944440000000007,87.095,1689.2222222213652
2025-06-29 00:51:00,100.0,1.5335650000000003,1.7548808011884125,0.20254700000000003,0.6655090000000001,85.93749999999997,1689.2722222213652
2025-06-29 00:54:00,100.0,1.5914359999999999,1.7863337687912602,0.20254700000000003,0.6076380000000006,84.7801,1689.322222221365
2025-06-29 00:57:00,100.0,1.5914359999999999,1.7728691207883711,0.20254700000000003,0.578703,86.51620000000003,1689.372222221365
2025-06-29 01:00:00,100.0,1.5914350000000006,1.7728685834678157,0.2025459999999999,0.578703,84.49070000000003,1689.422222221365
2025-06-29 01:03:00,100.0,1.5625,1.7303094599354731,0.2314809999999996,0.578703,86.80560000000003,1689.472222221365
2025-06-29 01:06:00,100.0,1.5624989999999999,1.7030817216351541,0.2314809999999996,0.5208339999999998,85.3588,1689.522222221365
2025-06-29 01:09:00,100.0,1.5624989999999999,1.716729166385806,0.2314809999999996,0.5497690000000004,84.4907,1689.5722222213649
2025-06-29 01:12:00,100.0,1.5914349999999997,1.7320857528471985,0.2314809999999996,0.5208330000000005,86.8056,1689.6222222213648
2025-06-29 01:15:00,100.0,1.649305,1.762514230000831,0.2314809999999996,0.46296300000000024,86.51619999999997,1689.6722222213648
2025-06-29 01:18:00,100.0,1.6782399999999997,1.791490172587009,0.2314809999999996,0.46296300000000024,87.67369999999997,1689.7222222213647
2025-06-29 01:21:00,100.0,1.7071759999999996,1.8204653330241212,0.2314809999999996,0.4629620000000001,86.2269,1689.7722222213647
2025-06-29 01:24:00,100.0,1.7071759999999996,1.8065579909041571,0.2314809999999996,0.4340270000000004,87.3843,1689.8222222213647
2025-06-29 01:27:00,100.0,1.7361109999999993,1.8355228348995936,0.2314809999999996,0.4340270000000004,87.09499999999997,1689.8722222213646
2025-06-29 01:30:00,100.0,1.765046,1.8504953697635513,0.2314809999999996,0.4050919999999998,87.09499999999997,1689.9222222213646
2025-06-29 01:33:00,100.0,1.851851,1.923283166501197,0.2025459999999999,0.34722200000000036,86.8056,1689.9722222213645
2025-06-29 01:36:00,100.0,1.851851,1.923283166501197,0.2025459999999999,0.34722200000000036,86.80559999999997,1690.0222222213645
2025-06-29 01:39:00,100.0,1.851851,1.923283166501197,0.2025459999999999,0.34722200000000036,85.35880000000003,1690.0722222213644
2025-06-29 01:42:00,100.0,1.8807860000000005,1.9380815359756791,0.2025459999999999,0.31828699999999976,85.9375,1690.1222222213644
2025-06-29 01:45:00,100.0,1.8807860000000005,1.9522320987729203,0.2025459999999999,0.3472229999999996,87.963,1690.1722222213643
2025-06-29 01:48:00,100.0,1.8807869999999998,1.9238646158951045,0.2314809999999996,0.31828699999999976,87.38419999999999,1690.2222222213643
2025-06-29 01:51:00,100.0,1.8807869999999998,1.9238646158951045,0.2314809999999996,0.31828699999999976,84.20139999999998,1690.2722222213642
2025-06-29 01:54:00,100.0,1.8807869999999998,1.9380825362729195,0.2314809999999996,0.34722200000000036,87.38430000000002,1690.3222222213642
2025-06-29 01:57:00,100.0,1.8807869999999998,1.9238646158951045,0.2604160000000002,0.34722200000000036,88.25230000000002,1690.3722222213642
2025-06-29 02:00:00,100.0,1.938657,1.9674516496547572,0.2314809999999996,0.28935200000000005,86.8056,1690.422222221364
2025-06-29 02:03:00,100.0,1.938657,1.9817441477677813,0.2314809999999996,0.31828699999999976,85.9375,1690.472222221364
2025-06-29 02:06:00,100.0,1.967593,1.9963892105414724,0.2314809999999996,0.2893509999999999,87.96290000000002,1690.522222221364
2025-06-29 02:09:00,77.57523,1.9965279999999996,2.0109618055180807,0.2604159999999993,0.2893509999999999,73.49540000000002,1690.572222221364
2025-06-29 02:12:00,37.09491,2.0254629999999993,2.0542636440063013,0.2314809999999996,0.28935200000000005,29.513900000000035,1690.622222221364
2025-06-29 06:39:00,35.01157,1.9965280000000005,1.9380789655453725,7.986116,7.870367999999999,26.04169999999999,1690.622222221364
2025-06-29 06:45:00,30.35301,3.4722219999999995,1.5856518149226824,8.709496000000001,5.787034,18.80789999999996,1690.622222221364
2025-06-30 06:39:00,44.38657,1.273148,1.8251130482461495,8.246533,9.490745,29.22459999999998,1690.622222221364
2025-06-30 06:42:00,52.19907,1.2442130000000002,1.829739526695413,8.072918000000001,9.403935,32.696799999999996,1690.622222221364
2025-06-30 06:45:00,30.84491,0.7233799999999997,1.2961106455772207,6.423608000000001,7.812498,26.04169999999999,1690.622222221364
