Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-30 06:48:00,43.86574,1.5624989999999999,1.4128909140321488,6.597218000000001,6.307869,28.067099999999982,1690.622222221364
2025-06-30 06:51:00,47.48264,1.157407,1.323436608104077,5.960642999999999,6.307866,29.803200000000004,1690.622222221364
2025-06-30 06:54:00,48.5243,1.1863420000000007,1.531835072357379,6.799768,7.552086,31.82869999999997,1690.622222221364
2025-06-30 06:57:00,40.21991,0.6076389999999998,1.0432027223765354,5.063658,6.105325,31.82869999999997,1690.622222221364
2025-06-30 07:21:00,65.68287,2.314814,1.613537172539448,7.089118000000001,5.844904,48.90050000000002,1690.622222221364
2025-06-30 07:24:00,74.47917,1.5335650000000003,1.6048167704827487,6.423614000000001,6.568288999999999,56.13419999999999,1690.6722222213639
2025-06-30 07:27:00,86.95023,1.3888889999999998,1.7253805795210768,6.944444000000001,7.667825,68.5764,1690.7222222213638
2025-06-30 07:30:00,87.96296,1.2442130000000002,1.6032376434563673,6.307874000000001,7.089121,71.75930000000002,1690.7722222213638
2025-06-30 07:33:00,100.0,2.372686,1.9561314863113586,7.291664000000001,6.510418,76.3889,1690.8222222213637
2025-06-30 07:39:00,100.0,2.314814,2.0902984251305226,8.159718,7.725694000000001,72.33789999999999,1690.9222222213637
2025-06-30 07:42:00,82.20486,1.157407,1.5991894266305136,6.712958,7.6967609999999995,65.68289999999999,1690.9722222213636
2025-06-30 07:45:00,90.0463,1.0995369999999998,1.5275463924355814,6.163198,7.118051,71.7593,1691.0222222213636
2025-06-30 07:48:00,100.0,1.475695,1.5044430340394102,5.9895879999999995,6.047452999999999,75.23140000000001,1691.0722222213635
2025-06-30 07:51:00,100.0,1.8229170000000003,1.448047025765145,5.902782,5.208335,63.657399999999996,1691.1222222213635
2025-06-30 07:54:00,100.0,1.3310180000000003,1.3018706548994736,5.266207,5.2083390000000005,76.09949999999998,1691.1722222213634
2025-06-30 07:57:00,100.0,0.694445,0.9666409910006004,4.050929999999999,4.658564999999999,85.06940000000003,1691.2222222213634
2025-06-30 08:00:00,95.74653,0.08680500000000002,0.6909945893426936,3.211806000000001,5.497687000000001,79.57170000000002,1691.2722222213633
2025-06-30 08:03:00,56.30787,0.08680500000000002,0.782460602340825,4.1377310000000005,6.857637,46.00690000000003,1691.3222222213633
2025-06-30 08:06:00,61.48727,1.0995369999999998,1.3174903093930423,5.729162,6.192125,43.113399999999984,1691.3722222213632
2025-06-30 08:09:00,100.0,1.8807870000000007,1.489946893585376,6.076387,5.35301,63.0787,1691.4222222213632
2025-06-30 08:12:00,100.0,1.475695,1.2623338099891588,5.324077000000001,4.918982,61.6319,1691.4722222213632
2025-06-30 08:15:00,100.0,0.9548610000000002,1.132544811910482,4.861116,5.237265000000001,56.134299999999996,1691.522222221363
2025-06-30 08:18:00,74.47917,0.2893509999999999,0.9740411752606972,4.166666,6.192126000000001,56.134300000000025,1691.572222221363
2025-06-30 08:21:00,57.26273,1.0127310000000005,1.3052472594802702,5.787038000000001,6.4236070000000005,39.930499999999995,1691.622222221363
2025-06-30 08:24:00,69.27083,1.359953,1.388691492422244,5.873838,5.9317150000000005,50.05790000000002,1691.672222221363
2025-06-30 08:27:00,100.0,1.4467590000000001,1.4029078986500942,5.584492,5.497682999999999,64.23610000000002,1691.722222221363
2025-06-30 08:30:00,100.0,0.8391210000000004,1.1032960107070102,4.629626000000001,5.208334999999999,62.5,1691.7722222213629
2025-06-30 08:33:00,73.40856,-0.05787099999999956,,2.141203,5.671301,54.3982,1691.8222222213628
2025-06-30 08:36:00,31.39468,-0.05787099999999956,,1.4178240000000004,6.1631979999999995,25.46289999999999,1691.8722222213628
2025-06-30 08:42:00,37.61574,1.5046289999999996,1.5190495832575883,6.452548,6.481479,26.90979999999999,1691.8722222213628
2025-06-30 08:45:00,94.67593,2.1701379999999997,1.7673736427532514,6.915512999999999,6.163195,59.027799999999985,1691.8722222213628
2025-06-30 08:48:00,100.0,1.765046,1.4894828636805484,6.018518,5.497681999999999,62.2106,1691.8722222213628
2025-06-30 08:51:00,96.78819,1.0127310000000005,1.1646366165806632,5.005787000000001,5.324075999999999,61.6319,1691.8722222213628
2025-06-30 08:54:00,54.71644,-0.08680500000000002,,2.951389,6.134258,43.40280000000001,1691.8722222213628
2025-06-30 09:03:00,40.21991,1.4467600000000003,1.4176291429265333,6.6261529999999995,6.568282999999999,27.488400000000013,1691.8722222213628
2025-06-30 09:06:00,100.0,1.6782410000000008,1.4979303319727189,6.105324,5.758103,62.5,1691.8722222213628
2025-06-30 09:09:00,100.0,1.5335649999999994,1.3366789685523668,5.52662,5.150465,60.47459999999998,1691.8722222213628
2025-06-30 09:12:00,95.74653,0.8680560000000002,1.132880762253641,4.803241999999999,5.381946,59.60650000000001,1691.8722222213628
2025-06-30 09:15:00,61.97917,0.05787000000000031,0.6914133954031719,3.327546,5.9895819999999995,49.76849999999999,1691.8722222213628
2025-06-30 09:27:00,47.48264,1.9097220000000004,1.5364284549874174,6.799772,6.10532,30.67130000000003,1691.8722222213628
2025-06-30 09:30:00,86.40046,1.5914349999999997,1.6201962838783441,6.307872000000001,6.365737000000001,65.10419999999999,1691.8722222213628
2025-06-30 09:33:00,100.0,1.2442130000000002,1.3152265424827425,5.497682,5.642359,67.99770000000001,1691.8722222213628
2025-06-30 09:36:00,90.01736,0.17361100000000018,0.7314951509740721,3.5879629999999993,5.353007999999999,69.7338,1691.8722222213628
2025-06-30 09:39:00,73.9294,-0.02893599999999985,,1.3020829999999997,5.381939999999999,60.76390000000001,1691.8722222213628
2025-06-30 09:42:00,36.05324,-0.08680500000000002,,0.9548610000000002,6.0474570000000005,30.382000000000005,1691.8722222213628
2025-06-30 09:51:00,70.8044,1.7361110000000002,1.6327482839270586,6.655092,6.452551000000001,49.76849999999999,1691.8722222213628
2025-06-30 09:54:00,87.96296,1.359954,1.4726670073552024,5.989582,6.221068000000001,57.87039999999999,1691.8722222213628
2025-06-30 09:57:00,91.57986,0.8969909999999999,1.1869625759536298,4.918982,5.5555509999999995,61.05329999999998,1691.8722222213628
2025-06-30 10:00:00,66.66667,0.05786999999999942,0.6405183493806151,3.3854169999999995,5.787036,50.347200000000015,1691.8722222213628
2025-06-30 10:15:00,71.32523,1.6493060000000002,1.5907373526333153,6.6261529999999995,6.510417,46.00699999999998,1691.8722222213628
2025-06-30 10:18:00,88.97569,1.359954,1.4726622593511263,6.076393,6.307868999999999,53.53,1691.8722222213628
2025-06-30 10:21:00,87.41319,0.78125,1.150246132338836,4.918981,5.758102999999999,56.42359999999999,1691.8722222213628
2025-06-30 10:24:00,47.9456,0.02893499999999971,0.5972765174139978,3.2118059999999993,5.931712999999999,38.773199999999974,1691.8722222213628
2025-06-30 10:39:00,66.6956,1.6203710000000004,1.6058630655040738,6.510417,6.481486,47.7431,1691.8722222213628
2025-06-30 10:42:00,78.6169,1.273148,1.4926833399168797,6.047453,6.510415,53.53020000000001,1691.8722222213628
2025-06-30 10:45:00,78.58796,1.0127309999999996,1.2424953285535019,5.266208,5.758107000000001,55.844899999999996,1691.8722222213628
2025-06-30 10:48:00,44.87847,0.1736109999999993,0.7977501350698303,3.8483789999999996,5.873842,37.32639999999998,1691.8722222213628
2025-06-30 11:03:00,45.42824,1.8229169999999995,1.5640992200006893,6.799768,6.307871,28.356400000000008,1691.8722222213628
2025-06-30 11:06:00,68.72106,1.4467589999999992,1.559638523209947,6.365743,6.597224,49.18979999999999,1691.8722222213628
2025-06-30 11:09:00,71.35417,1.0995369999999998,1.3045382672649144,5.555558,5.989581,52.08329999999998,1691.8722222213628
2025-06-30 11:12:00,49.04514,0.3472219999999995,0.9165599111930186,4.195601999999999,5.758106000000001,36.747600000000006,1691.8722222213628
2025-06-30 11:24:00,32.43634,1.5914359999999999,1.3303614216432251,6.192132999999999,5.700227000000001,23.148200000000003,1691.8722222213628
2025-06-30 11:27:00,40.21991,1.5046299999999997,1.4009163935743738,6.105322999999999,5.902773,26.620300000000015,1691.8722222213628
2025-06-30 11:30:00,68.75,1.5335649999999994,1.4146736627306797,5.873837999999999,5.642363,50.63650000000001,1691.8722222213628
2025-06-30 11:33:00,80.70023,1.1574079999999993,1.3101172636273386,5.410878,5.729170000000001,58.44909999999999,1691.8722222213628
2025-06-30 11:36:00,69.76273,0.7233799999999997,1.1234572407442678,4.716436,5.642358000000001,57.00229999999999,1691.8722222213628
2025-06-30 11:39:00,37.09491,0.1736109999999993,0.7904767361929271,4.079862,6.076387,30.960700000000003,1691.8722222213628
2025-06-30 11:51:00,54.25347,1.6782409999999999,1.4343249332257384,6.163198,5.700227000000001,35.01150000000001,1691.8722222213628
2025-06-30 11:54:00,67.70833,1.359953,1.3743717286933188,5.642358000000001,5.671295000000001,48.90050000000002,1691.8722222213628
2025-06-30 11:57:00,60.96644,0.8969900000000006,1.211216172859072,5.208328,5.902778,47.1643,1691.8722222213628
2025-06-30 12:00:00,46.49884,0.6655089999999992,1.0730491017974566,4.890046,5.8449040000000005,35.87960000000001,1691.8722222213628
2025-06-30 12:09:00,53.21181,1.6782409999999999,1.4663827437904422,6.307867999999999,5.902777,35.59030000000001,1691.8722222213628
2025-06-30 12:12:00,100.0,2.1990749999999997,1.7630608118749156,6.684033,5.873838000000001,66.84029999999998,1691.8722222213628
2025-06-30 12:15:00,100.0,1.7361110000000002,1.5403842378575274,6.192132999999999,5.815972,68.287,1691.8722222213628
2025-06-30 12:18:00,100.0,1.4467590000000001,1.4176286496612187,5.700228,5.642359,70.8912,1691.8722222213628
2025-06-30 12:21:00,91.05903,0.868055,1.1934272738329068,4.890047,5.613423,70.0232,1691.8722222213628
2025-06-30 12:24:00,48.00347,-0.02893499999999971,,3.385416,6.221062999999999,39.9306,1691.8722222213628
2025-06-30 12:33:00,50.08681,1.9386579999999993,1.5489190740120422,6.684028,5.96065,32.40749999999997,1691.8722222213628
2025-06-30 12:36:00,91.57986,1.851852,1.6877076253827112,6.5104180000000005,6.192126,66.84030000000001,1691.8722222213628
2025-06-30 12:39:00,100.0,1.4178239999999995,1.417828000007071,5.642358000000001,5.642364,69.4445,1691.8722222213628
2025-06-30 12:42:00,89.46759,0.7523149999999994,1.1540226656882637,4.774305,5.700228000000001,67.9976,1691.8722222213628
2025-06-30 12:45:00,42.79514,-0.0289350000000006,,3.327546,6.134258000000001,34.14349999999999,1691.8722222213628
2025-06-30 12:54:00,40.7118,2.546296,1.6225406796314716,7.089122999999999,5.497686999999999,25.752299999999963,1691.8722222213628
2025-06-30 12:57:00,87.41319,1.967593,1.7728663632992876,6.886578,6.510414999999999,61.63199999999998,1691.8722222213628
2025-06-30 13:00:00,100.0,1.475695,1.5186850558312706,6.105328,6.192133,67.41900000000001,1691.8722222213628
2025-06-30 13:03:00,100.0,1.1284720000000004,1.3206789108602925,5.208338,5.613426,67.70840000000001,1691.8722222213628
2025-06-30 13:06:00,62.52894,0.14467599999999958,0.8509270575237659,3.5879629999999993,6.047452,51.21530000000001,1691.8722222213628
2025-06-30 13:18:00,60.96644,1.967593,1.6777269543571698,6.915508,6.365745,40.509299999999996,1691.8722222213628
2025-06-30 13:21:00,90.0463,1.5335649999999994,1.7415740501967698,6.799768,7.233793,64.2361,1691.8722222213628
2025-06-30 13:24:00,100.0,1.4178239999999995,1.502962087707525,6.018517999999999,6.192134,65.10410000000002,1691.8722222213628
2025-06-30 13:27:00,100.0,1.3310179999999994,1.3164969930995518,5.353012999999999,5.324075,66.55090000000001,1691.8722222213628
2025-06-30 13:30:00,60.47454,0.0,0.18539846783033534,2.719907,5.4687529999999995,48.32170000000002,1691.8722222213628
2025-06-30 13:42:00,51.64931,1.7361109999999993,1.5087054964575861,6.278938,5.844907000000001,32.69669999999999,1691.8722222213628
2025-06-30 13:45:00,80.15046,1.6493059999999993,1.468860257376204,5.931718,5.584492000000001,59.31710000000001,1691.8722222213628
2025-06-30 13:48:00,100.0,1.8807869999999998,1.5238913696175467,5.960647999999999,5.295140999999999,68.86580000000001,1691.8722222213628
2025-06-30 13:51:00,100.0,1.3020829999999997,1.2729282438107654,5.208338,5.150465,67.99770000000001,1691.8722222213628
2025-06-30 13:54:00,56.27894,0.0,0.18175576261292117,2.8935189999999995,5.584488,45.13889999999998,1691.8722222213628
2025-06-30 14:06:00,37.06597,1.5046289999999996,1.3702986938345176,6.221067999999999,5.960649,24.884199999999993,1691.8722222213628
2025-06-30 14:09:00,65.1331,1.5046289999999996,1.400915916825215,5.844908,5.642359000000001,47.4537,1691.8722222213628
2025-06-30 14:12:00,69.27083,1.1284720000000004,1.2810335679054126,5.410877999999999,5.729166,50.92590000000001,1691.8722222213628
2025-06-30 14:15:00,55.2662,0.7233789999999996,1.1122363389031924,4.861110999999999,5.7581039999999994,43.11340000000001,1691.8722222213628
2025-06-30 14:21:00,42.2743,4.108797,,6.047458,1.7361109999999993,25.752399999999994,1691.8722222213628
2025-06-30 14:24:00,56.30787,0.868055,1.1328784661811018,4.918982000000001,5.497682999999999,42.53469999999999,1691.8722222213628
2025-06-30 14:27:00,38.16551,0.5787040000000001,1.032711406794518,4.832176,5.931714,30.381999999999977,1691.8722222213628
2025-06-30 14:39:00,30.87384,1.3020829999999997,1.3020825000220655,6.047458,6.047455,21.12270000000001,1691.8722222213628
2025-06-30 14:42:00,51.09954,1.3020830000000005,1.287563320694113,5.7291620000000005,5.700228999999999,34.43289999999999,1691.8722222213628
2025-06-30 14:45:00,100.0,1.9675919999999998,1.4738836127269213,5.8738470000000005,4.976855,62.2106,1691.8722222213628
2025-06-30 14:48:00,100.0,1.4178240000000004,1.2360956232038152,5.179397000000001,4.832172999999999,60.185100000000006,1691.8722222213628
2025-06-30 14:51:00,56.30787,-0.05787099999999956,,2.4884250000000003,5.584488,42.534700000000015,1691.8722222213628
2025-06-30 15:03:00,33.47801,1.446758,1.3276532057907175,6.163196999999999,5.931709,20.543999999999983,1691.8722222213628
2025-06-30 15:06:00,61.97917,1.4756939999999998,1.3566631352107816,5.8738470000000005,5.642363,40.50919999999999,1691.8722222213628
2025-06-30 15:09:00,64.09144,1.0127319999999997,1.2168737048903193,5.324072999999999,5.758101000000001,43.11340000000001,1691.8722222213628
2025-06-30 15:12:00,52.66204,0.7233799999999997,1.1009559600769323,4.918982,5.787038,39.0625,1691.8722222213628
2025-06-30 15:27:00,39.69907,1.3020839999999998,1.3020829999794339,5.902783,5.902779000000001,24.594799999999992,1691.8722222213628
2025-06-30 15:30:00,50.08681,1.186343,1.243319672895345,5.613423,5.72917,31.25,1691.8722222213628
2025-06-30 15:33:00,50.08681,0.8391209999999996,1.1396739132750748,5.179403,5.844912000000001,33.85409999999999,1691.8722222213628
2025-06-30 15:36:00,36.60301,0.694445,1.0478491831834824,4.976852999999999,5.787038,29.51389999999998,1691.8722222213628
2025-06-30 15:51:00,37.61574,1.1284720000000004,1.240614926242046,5.671297,5.902774999999999,26.04170000000002,1691.8722222213628
2025-06-30 15:54:00,46.99074,1.1574080000000002,1.2421936217257799,5.613423,5.787035,30.0925,1691.8722222213628
2025-06-30 15:57:00,45.97801,0.8969909999999999,1.1869625759536304,5.266207999999999,5.902777,32.1181,1691.8722222213628
2025-06-30 16:00:00,30.38194,0.6655090000000001,1.0173984768495554,4.976852,5.787038999999999,24.884199999999993,1691.8722222213628
2025-06-30 16:15:00,56.8287,1.5046299999999997,1.561786299060544,6.481478,6.597218,37.905100000000004,1691.8722222213628
2025-06-30 16:18:00,53.7037,0.8969909999999999,1.317239458783716,5.729168,6.684027,38.4837,1691.8722222213628
2025-06-30 16:21:00,40.21991,0.6655090000000001,1.0840059642741298,4.918982000000001,5.902779,28.93520000000001,1691.8722222213628
2025-06-30 16:45:00,32.43634,1.5046299999999997,1.3075509940993597,6.510413000000001,6.134263000000001,21.12270000000001,1691.8722222213628
2025-06-30 17:09:00,30.87384,1.070602,1.2492576367937454,5.815968,6.192125999999999,20.83329999999998,1691.8722222213628
2025-07-02 00:03:00,30.38194,1.0127320000000006,1.3052499903941488,0.20254700000000003,0.8391199999999994,18.807800000000015,1691.8722222213628
2025-07-02 00:06:00,41.26157,1.1284720000000004,1.4105463037017125,0.2314810000000005,0.8391200000000003,23.726899999999972,1691.8722222213628
2025-07-02 00:09:00,51.67824,1.157407,1.4525206197055003,0.2314810000000005,0.868055,32.1181,1691.8722222213628
2025-07-02 00:12:00,62.61574,1.2152779999999996,1.5112869169645673,0.20254700000000003,0.8391200000000003,42.823999999999984,1691.8722222213628
2025-07-02 00:15:00,73.98727,1.2152779999999996,1.5238902066561155,0.17361100000000018,0.8391200000000003,53.530100000000004,1691.8722222213628
2025-07-02 00:18:00,86.95023,1.273148,1.557260189722179,0.20254700000000003,0.8101859999999999,68.8657,1691.8722222213628
2025-07-02 00:21:00,100.0,1.273148,1.557260189722179,0.20254700000000003,0.8101859999999999,76.9675,1691.8722222213628
2025-07-02 00:24:00,47.48264,1.3310189999999995,1.602999720411257,0.2025459999999999,0.78125,35.879699999999985,1691.8722222213628
2025-07-02 06:24:00,35.04051,3.4722220000000004,2.0187830964119153,9.288194,6.857642,23.1481,1691.8722222213628
2025-07-02 06:27:00,44.90741,1.157407,1.5146006758083665,6.799767999999999,7.581021,32.69670000000002,1691.8722222213628
2025-07-02 06:30:00,46.46991,1.0995369999999998,1.4185418047623533,6.423608000000001,7.118051,32.1181,1691.8722222213628
2025-07-02 07:21:00,56.33681,1.5046290000000004,1.5476248235887293,6.741902,6.828703,36.74770000000001,1691.8722222213628
2025-07-02 07:24:00,61.5162,1.2152779999999996,1.5737167491109958,6.741898,7.52315,43.11349999999999,1691.9222222213627
2025-07-02 07:27:00,61.5162,1.0995369999999998,1.4308830040093656,6.192127999999999,6.9155109999999995,44.84960000000001,1691.9722222213627
2025-07-02 07:30:00,61.5162,1.0127309999999996,1.3420862140257996,5.787032999999999,6.510412,48.32169999999999,1692.0222222213627
2025-07-02 07:33:00,59.9537,1.0127309999999996,1.3052515368152344,5.729163,6.365742,46.0069,1692.0722222213626
2025-07-02 07:36:00,57.87037,1.070601,1.2882511849008935,5.700228000000001,6.163197,43.402799999999985,1692.1222222213626
2025-07-02 07:39:00,65.1331,1.1863420000000007,1.2849574623659668,5.671298,5.8738459999999995,45.717600000000004,1692.1722222213625
2025-07-02 07:42:00,68.28704,1.157407,1.2696343991370598,5.613428000000001,5.844911000000001,46.5857,1692.2222222213625
2025-07-02 07:45:00,63.10764,0.78125,1.15024931401093,5.1504579999999995,5.989588,41.95600000000002,1692.2722222213624
2025-07-02 07:48:00,69.29977,1.3020829999999997,1.2729282438107654,5.295138,5.237265000000001,59.31710000000001,1692.3222222213624
2025-07-02 07:51:00,49.59491,0.43402799999999964,0.9678116250857081,4.542824,5.931714,37.615699999999975,1692.3722222213623
2025-07-02 08:00:00,56.30787,1.6203710000000004,1.3759348817232726,6.076386,5.613425,37.61579999999998,1692.3722222213623
2025-07-02 08:03:00,92.62153,1.765046,1.569463352777012,6.423608,6.047452,63.0787,1692.4222222213623
2025-07-02 08:06:00,100.0,1.2152780000000005,1.434328950411169,5.844907000000001,6.307868999999999,75.23149999999998,1692.4722222213622
2025-07-02 08:09:00,100.0,1.3020829999999997,1.3020874999888148,5.38194,5.381947,66.55089999999998,1692.5222222213622
2025-07-02 08:12:00,95.22569,1.0416659999999993,1.3097804705546892,5.324073,5.902777,76.67830000000001,1692.5722222213622
2025-07-02 08:15:00,96.78819,1.5335649999999994,1.3366789685523672,5.439812999999999,5.063658,74.07400000000001,1692.622222221362
2025-07-02 08:18:00,78.09606,0.9259259999999996,1.3358290850932542,5.497687999999999,6.423612,65.10419999999999,1692.672222221362
2025-07-02 08:21:00,94.7338,1.2152779999999996,1.3276583930916581,5.353008,5.58449,76.9675,1692.722222221362
2025-07-02 08:24:00,100.0,1.6203710000000004,1.3921033706278267,5.526617,5.092596,76.38889999999998,1692.772222221362
2025-07-02 08:27:00,100.0,1.4467599999999994,1.2652201890449821,5.063658,4.716438,79.57169999999999,1692.822222221362
2025-07-02 08:30:00,100.0,1.3310180000000003,1.1804405272893843,4.918983000000001,4.629635,77.8357,1692.8722222213619
2025-07-02 08:33:00,100.0,1.4467590000000001,1.3731504193588513,5.410881,5.266202,78.7037,1692.9222222213618
2025-07-02 08:36:00,100.0,2.34375,1.7721900490265345,6.655087999999999,5.613427999999999,77.257,1692.9722222213618
2025-07-02 08:39:00,100.0,3.0960650000000003,1.705082846762981,6.915513,4.629628,74.65279999999998,1693.0222222213617
2025-07-02 08:42:00,100.0,3.038194,1.732286635765747,6.7708330000000005,4.6006990000000005,74.94210000000001,1693.0722222213617
2025-07-02 08:45:00,100.0,3.1539349999999997,1.7244368616075938,6.712962999999999,4.369218,72.338,1693.1222222213617
2025-07-02 08:48:00,100.0,2.8935189999999995,1.6823131739982766,6.568287999999999,4.542819,77.2569,1693.1722222213616
2025-07-02 08:51:00,100.0,2.951389,1.7023867145920015,6.597218,4.513889,79.2824,1693.2222222213616
2025-07-02 08:54:00,100.0,2.8067130000000002,1.6741326066916278,6.510413000000001,4.600689999999999,80.43979999999999,1693.2722222213615
2025-07-02 08:57:00,100.0,2.748842,1.6316618617495586,6.452547,4.5717550000000005,81.01850000000002,1693.3222222213615
2025-07-02 09:00:00,100.0,2.6909720000000004,1.6544221175312057,6.365742000000001,4.60069,83.04389999999998,1693.3722222213614
2025-07-02 09:03:00,100.0,3.009259,1.7675556100419445,6.712962000000001,4.629633,74.65279999999998,1693.4222222213614
2025-07-02 09:15:00,100.0,2.8935180000000003,1.4647013380165734,5.931712000000001,3.6458340000000007,79.2824,1693.6222222213614
2025-07-02 09:18:00,100.0,2.922453999999999,1.525349550624251,6.163189999999999,3.906246000000001,77.5463,1693.6722222213614
2025-07-02 09:21:00,100.0,2.7777779999999996,1.57391525168934,6.134261,4.137733000000001,82.17590000000001,1693.7222222213613
2025-07-02 09:24:00,94.15509,0.6076389999999998,1.1675435888045491,4.687496,6.076387,76.0995,1693.7722222213613
2025-07-02 09:27:00,91.03009,0.6365740000000004,1.1380711036699545,4.687501,5.902778,72.0487,1693.8222222213612
2025-07-02 09:30:00,58.33333,0.0,0.1908526577608883,3.1539350000000006,5.989582,47.4538,1693.8722222213612
2025-07-02 09:39:00,63.04977,2.8067129999999993,1.4371284344271578,6.799768,4.600695000000001,42.24539999999999,1693.8722222213612
2025-07-02 09:42:00,70.3125,1.3310179999999994,1.5246060315721284,6.365743,6.770835000000001,50.057799999999986,1693.8722222213612
2025-07-02 09:45:00,72.3669,1.1284720000000004,1.3206789108602928,5.5555579999999996,5.9606460000000006,53.240700000000004,1693.8722222213612
2025-07-02 09:48:00,56.30787,0.6076389999999998,1.032525687191977,4.890046,5.902774,44.84960000000001,1693.8722222213612
2025-07-02 10:03:00,79.13773,1.2442130000000002,1.5151930326808416,6.076388,6.655094999999999,58.448999999999984,1693.8722222213612
2025-07-02 10:06:00,97.80093,1.0127319999999997,1.390343051967695,5.613426,6.4525440000000005,73.78470000000002,1693.8722222213612
2025-07-02 10:09:00,90.53819,0.8101849999999997,1.2262752610725534,5.063658,6.018522999999999,73.78470000000002,1693.8722222213612
2025-07-02 10:12:00,59.43287,0.31828699999999976,0.956326346990916,4.224537,6.047456,49.76859999999999,1693.8722222213612
2025-07-02 10:24:00,38.10764,2.459491,1.6105057640105518,7.175927999999999,5.700227,25.463000000000022,1693.8722222213612
2025-07-02 10:27:00,69.29977,1.5046289999999996,1.685721414714507,6.857638,7.233798999999999,52.08339999999998,1693.8722222213612
2025-07-02 10:30:00,72.39583,1.0416669999999995,1.4201502784624145,5.873837999999999,6.712961000000001,60.47459999999998,1693.8722222213612
2025-07-02 10:33:00,62.03704,0.9259260000000005,1.2287929744251584,5.266204,5.931718,50.347200000000015,1693.8722222213612
2025-07-02 10:36:00,30.35301,0.31828699999999976,0.8708558661593311,4.369213,5.902777,23.1481,1693.8722222213612
2025-07-02 10:51:00,60.96644,1.4756939999999998,1.6023776836635877,6.741897000000001,7.002313000000001,43.113399999999984,1693.8722222213612
2025-07-02 10:54:00,67.15856,1.0416660000000002,1.3839099293356485,6.0474570000000005,6.799771,48.90039999999999,1693.8722222213612
2025-07-02 10:57:00,63.04977,0.8680559999999993,1.1814579187963665,5.237268,5.931712000000001,48.61109999999999,1693.8722222213612
2025-07-02 11:00:00,39.69907,0.43402799999999964,0.9488144545397206,4.542824,5.87384,32.117999999999995,1693.8722222213612
2025-07-02 11:15:00,55.2662,1.5914349999999997,1.6058600534113099,6.828707999999999,6.857643,37.037000000000006,1693.8722222213612
2025-07-02 11:18:00,60.47454,1.157407,1.4650535611863145,6.336808,7.002311000000001,42.24539999999999,1693.8722222213612
2025-07-02 11:21:00,53.21181,0.9548609999999993,1.233844411506493,5.497683,6.105322000000001,37.905100000000004,1693.8722222213612
2025-07-02 11:24:00,36.60301,0.5787040000000001,0.9904804735540181,4.861111,5.8449040000000005,28.93520000000001,1693.8722222213612
2025-07-02 11:39:00,44.90741,1.0995369999999998,1.4308830040093656,6.423608,7.146991,31.828699999999998,1693.8722222213612
2025-07-02 11:42:00,54.25347,1.157407,1.465057882817499,6.481478000000001,7.146991000000001,38.19440000000003,1693.8722222213612
2025-07-02 11:45:00,57.34954,1.0127319999999997,1.292839881117948,5.700227999999999,6.307866000000001,40.50919999999999,1693.8722222213612
2025-07-02 11:48:00,43.86574,0.5787039999999992,1.0431376798880527,4.832177,5.960644000000001,34.722200000000015,1693.8722222213612
2025-07-02 12:03:00,36.57407,1.5625,1.518687604149971,6.510413000000001,6.4236130000000005,26.620300000000015,1693.8722222213612
2025-07-02 12:06:00,52.66204,1.5624989999999999,1.6477814708295937,7.031248000000001,7.204859000000001,33.275499999999994,1693.8722222213612
2025-07-02 12:09:00,56.8287,1.157407,1.4525201853983727,6.307872999999999,6.944446,39.930499999999995,1693.8722222213612
2025-07-02 12:12:00,50.60764,1.0127310000000005,1.2803628857262244,5.758098,6.336807,36.16900000000001,1693.8722222213612
2025-07-02 12:15:00,50.60764,1.0995369999999998,1.2385865052118692,5.584493,5.873846,35.30099999999999,1693.8722222213612
2025-07-02 12:18:00,33.47801,0.6365740000000004,1.0311667563295275,4.8321760000000005,5.758104,27.77770000000001,1693.8722222213612
2025-07-02 12:33:00,50.05787,1.5625,1.576926740974051,6.828703,6.857643,34.14349999999999,1693.8722222213612
2025-07-02 12:36:00,65.65394,1.2442129999999993,1.590834414859842,6.597218,7.349535,45.13889999999998,1693.8722222213612
2025-07-02 12:39:00,67.73727,0.9259259999999996,1.3124551960662052,5.700233,6.568287,48.61109999999999,1693.8722222213612
2025-07-02 12:42:00,57.87037,0.6655090000000001,1.084004453621543,4.890045,5.873838,44.56019999999998,1693.8722222213612
2025-07-02 13:00:00,56.30787,1.5625,1.576926740974051,6.597217,6.626157,36.45830000000001,1693.8722222213612
2025-07-02 13:03:00,60.47454,1.070602,1.3890139439194717,6.076388,6.770836,41.95609999999999,1693.8722222213612
2025-07-02 13:06:00,54.74537,0.78125,1.1387050505217429,5.005787999999999,5.815968,39.9306,1693.8722222213612
2025-07-02 13:27:00,48.00347,1.3888889999999998,1.4878683522733378,6.539348,6.741898999999999,30.960700000000003,1693.8722222213612
2025-07-02 13:30:00,50.08681,0.9548609999999993,1.294798046845654,5.960647999999999,6.712967000000001,33.275499999999994,1693.8722222213612
2025-07-02 13:33:00,37.09491,0.7233799999999997,1.0667467211354038,5.2083379999999995,5.989588,29.51389999999998,1693.8722222213612
2025-07-02 13:54:00,59.43287,1.7939809999999996,1.5187109913217123,6.336808,5.815977,39.6413,1693.8722222213612
2025-07-02 13:57:00,77.08333,1.4756939999999998,1.162439106298597,5.179392999999999,4.600699,54.6875,1693.8722222213612
2025-07-03 06:21:00,31.94444,0.8101849999999997,1.4437030526974883,6.481479,8.015044,24.305499999999995,1693.8722222213612
2025-07-03 06:24:00,49.04514,1.5914350000000006,1.9048519799713532,8.217594000000002,8.883099000000001,33.27540000000002,1693.8722222213612
2025-07-03 06:27:00,32.43634,0.6365740000000004,1.3775757245716578,6.655094,8.564820000000001,25.462999999999994,1693.8722222213612
2025-07-03 06:30:00,32.43634,1.0127319999999997,1.4377025487802888,6.568284,7.523152,26.331000000000017,1693.8722222213612
2025-07-03 06:33:00,31.94444,1.070601,1.413551424838025,6.539348,7.291667,25.463000000000022,1693.8722222213612
2025-07-03 06:36:00,31.39468,1.0127309999999996,1.4259410914537818,6.626153,7.5520819999999995,23.4375,1693.8722222213612
2025-07-03 06:39:00,31.42361,1.070602,1.413552026720277,6.626157999999999,7.378475999999999,23.7269,1693.8722222213612
2025-07-03 06:42:00,32.98611,0.9548609999999993,1.2827354569201852,6.134257999999999,6.857637,24.30559999999997,1693.8722222213612
2025-07-03 06:45:00,30.87384,0.9837959999999999,1.2258281047093742,5.787038,6.307872000000001,23.1481,1693.8722222213612
2025-07-03 07:21:00,55.29514,1.5914349999999997,1.5328352399465428,6.6550970000000005,6.539352000000001,37.037000000000006,1693.8722222213612
2025-07-03 07:24:00,72.39583,1.4467590000000001,1.6675432235609384,6.857638000000001,7.3205990000000005,55.266099999999994,1693.8722222213612
2025-07-03 07:27:00,68.28704,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,53.24080000000001,1693.8722222213612
2025-07-03 07:30:00,65.16204,0.9837959999999999,1.4076621254733441,5.873838,6.828702000000001,54.108799999999974,1693.8722222213612
2025-07-03 07:33:00,65.68287,0.9548609999999993,1.2947938894483906,5.5555579999999996,6.307867,54.39809999999997,1693.8722222213612
2025-07-03 07:36:00,64.6412,0.9259259999999996,1.2409316753757207,5.3819479999999995,6.076391999999999,53.24070000000003,1693.8722222213612
2025-07-03 07:39:00,66.6956,1.0995369999999998,1.2915134463902065,5.381943,5.7870360000000005,51.215299999999985,1693.8722222213612
2025-07-03 07:42:00,64.58333,1.8229159999999993,1.305689028063586,5.787032999999999,4.8611070000000005,46.2963,1693.8722222213612
2025-07-03 07:45:00,51.64931,0.5497680000000003,1.0520156116946329,4.774306,6.01852,40.79859999999999,1693.8722222213612
2025-07-03 07:54:00,55.81597,1.765046,1.4731057445722862,6.249997,5.700231,37.61570000000003,1693.8722222213612
2025-07-03 07:57:00,92.62153,1.4467590000000001,1.5458196381608105,6.134262,6.336803,76.9676,1693.9222222213612
2025-07-03 08:00:00,100.0,1.2442130000000002,1.4894863408525838,5.844907999999999,6.3657449999999995,85.0694,1693.972222221361
2025-07-03 08:03:00,100.0,1.3310189999999995,1.4160521878195202,5.6423630000000005,5.815974,81.59719999999999,1694.022222221361
2025-07-03 08:06:00,100.0,1.4467590000000001,1.3581066098344108,5.468752,5.2951429999999995,76.9676,1694.072222221361
2025-07-03 08:09:00,100.0,1.359954,1.271177864365815,5.20833,5.034725999999999,83.912,1694.122222221361
2025-07-03 08:12:00,100.0,1.7361109999999993,1.4926849039213972,5.902773,5.439812,79.57170000000002,1694.172222221361
2025-07-03 08:15:00,100.0,1.7071759999999996,1.4473241942907644,5.671293,5.179397000000001,78.4144,1694.2222222213609
2025-07-03 08:18:00,100.0,1.1863420000000007,1.3525320820894862,5.266208000000001,5.613426,87.67359999999996,1694.2722222213608
2025-07-03 08:21:00,100.0,1.070601,1.3138605326947925,5.208328,5.729167,87.38430000000002,1694.3222222213608
2025-07-03 08:24:00,73.95833,0.49189799999999995,1.1025190641157387,4.629630000000001,6.2210600000000005,67.99769999999998,1694.3722222213607
2025-07-03 08:27:00,52.69097,0.5787040000000001,1.1047223856966155,4.890047,6.192134,39.93059999999997,1694.4222222213607
2025-07-03 08:30:00,53.7037,1.1574080000000002,1.2421936217257799,5.526623,5.700235,37.615700000000004,1694.4722222213607
2025-07-03 08:33:00,100.0,2.1122690000000004,1.6226640346521894,6.1053239999999995,5.208334999999999,78.9931,1694.5222222213606
2025-07-03 08:36:00,100.0,2.5752309999999996,1.8483793053461017,6.973379,5.671298,79.5718,1694.5722222213606
2025-07-03 08:39:00,100.0,3.5879630000000002,2.0358630989561246,7.696757,5.121524000000001,76.0995,1694.6222222213605
2025-07-03 08:42:00,100.0,3.6458329999999997,2.078734267401903,7.8125029999999995,5.20833,78.70370000000003,1694.6722222213605
2025-07-03 08:45:00,100.0,2.430555,1.9135872851714122,7.378468,6.423613,63.367999999999995,1694.7222222213604
2025-07-03 08:48:00,96.23843,1.5046290000000004,1.645066519284935,6.568288000000001,6.857639,63.078700000000026,1694.7722222213604
2025-07-03 08:51:00,100.0,1.9675919999999998,1.677720910790048,6.481482999999999,5.931711,64.52539999999999,1694.8222222213603
2025-07-03 08:54:00,100.0,1.9965279999999996,1.5908317882150307,6.047458,5.295140000000001,68.8657,1694.8722222213603
2025-07-03 08:57:00,100.0,1.8807869999999998,1.4899468935853752,5.7580979999999995,5.034721,63.367999999999995,1694.9222222213602
2025-07-03 09:00:00,100.0,1.5046299999999997,1.385670050146367,5.353008,5.121528,69.1551,1694.9722222213602
2025-07-03 09:03:00,80.15046,0.6076389999999998,1.1268146813979543,4.6296289999999996,5.902774,61.6319,1695.0222222213602
2025-07-03 09:06:00,52.69097,0.4050919999999998,1.0427046824117108,4.774306,6.510416,40.50919999999999,1695.07222222136
2025-07-03 09:09:00,54.74537,1.070602,1.3138567059487882,5.497687999999999,6.018516,39.930499999999995,1695.12222222136
2025-07-03 09:12:00,62.52894,1.157407,1.3366750362608166,5.555558,5.931711,42.53479999999999,1695.17222222136
2025-07-03 09:15:00,68.2581,1.1284719999999995,1.3206834365573987,5.381943,5.787040999999999,51.215299999999985,1695.22222222136
2025-07-03 09:18:00,66.66667,0.8969899999999997,1.2470954219548156,5.063657,5.844907000000001,53.240700000000004,1695.27222222136
2025-07-03 09:21:00,60.47454,0.7233790000000004,1.1567879275400217,4.976852000000001,5.9895830000000005,49.47909999999999,1695.3222222213599
2025-07-03 09:24:00,53.7037,0.6655090000000001,1.12729361594162,4.890042000000001,5.989583,41.66669999999999,1695.3722222213598
2025-07-03 09:27:00,47.48264,0.7523150000000003,1.1540234443092896,5.063662,5.989587,37.03710000000001,1695.4222222213598
2025-07-03 09:30:00,100.0,1.475695,1.3870780815637953,5.353014,5.179399,72.62729999999999,1695.4722222213597
2025-07-03 09:33:00,100.0,0.7523149999999994,1.0263281236322044,4.311345,4.91898,68.86569999999998,1695.5222222213597
2025-07-03 09:36:00,100.0,0.8101849999999997,1.1571896802966777,4.6875,5.468755000000001,67.70840000000001,1695.5722222213597
2025-07-03 09:39:00,78.09606,0.28935200000000005,0.9578764336148491,3.993056,5.960649999999999,64.52540000000002,1695.6222222213596
2025-07-03 09:42:00,37.06597,-0.05787099999999956,,2.8067130000000002,6.192132999999999,28.645800000000037,1695.6722222213596
2025-07-03 09:45:00,41.78241,0.868055,1.1694164509244407,5.0925970000000005,5.758102,32.696799999999996,1695.7222222213595
2025-07-03 09:48:00,41.78241,0.8391200000000003,1.1635738125715884,5.0925970000000005,5.815977,32.98610000000002,1695.7722222213595
2025-07-03 09:51:00,40.21991,0.8391200000000003,1.17542197647584,5.0925970000000005,5.844906999999999,28.356499999999983,1695.8222222213594
2025-07-03 09:54:00,32.43634,0.6655090000000001,1.0398384500902398,5.063662,5.931712999999999,24.884299999999968,1695.8722222213594
2025-07-03 09:57:00,30.38194,0.8391200000000003,1.1396732999070127,5.324077,5.989587,23.726899999999972,1695.9222222213593
2025-07-03 10:00:00,38.16551,1.2152779999999996,1.3139492511056643,5.7291680000000005,5.93171,27.77770000000001,1695.9722222213593
2025-07-03 10:03:00,61.48727,1.6203690000000002,1.501658156903701,5.989578,5.758099,40.7987,1696.0222222213592
2025-07-03 10:06:00,81.7419,1.5046290000000004,1.4607956338590384,5.787038000000001,5.700228999999999,52.37270000000001,1696.0722222213592
2025-07-03 10:09:00,80.70023,0.8969899999999997,1.1869645017050385,5.005787,5.6423630000000005,51.79389999999998,1696.1222222213592
2025-07-03 10:12:00,42.79514,-0.05787000000000031,,3.2118059999999993,6.192127999999999,32.1181,1696.172222221359
2025-07-03 10:24:00,69.27083,1.6203710000000004,1.6491372826121897,6.539357000000001,6.597225999999999,50.636600000000016,1696.172222221359
2025-07-03 10:27:00,84.31713,1.186343,1.4819103810038377,5.815977,6.4525440000000005,59.027799999999985,1696.222222221359
2025-07-03 10:30:00,100.0,1.6203700000000003,1.455430011744665,5.700232000000001,5.3819420000000004,65.10419999999999,1696.272222221359
2025-07-03 10:33:00,100.0,1.359953,1.3743717286933188,5.295141999999999,5.324078999999999,64.81479999999999,1696.322222221359
2025-07-03 10:36:00,95.22569,0.8101849999999997,1.1218095386669285,4.774306,5.4687470000000005,58.738399999999984,1696.372222221359
2025-07-03 10:39:00,72.91667,0.3472229999999996,0.9947285626239915,4.2534730000000005,6.076390000000001,52.08340000000001,1696.4222222213589
2025-07-03 10:42:00,49.53704,0.0289350000000006,0.5622479757153346,3.6458330000000005,6.163189999999999,39.9306,1696.4722222213588
2025-07-03 10:45:00,41.26157,0.26041699999999945,0.9007028078040419,4.340279,6.2500029999999995,31.828699999999998,1696.5222222213588
2025-07-03 10:48:00,54.22454,1.3020839999999998,1.4146681231413443,5.844912,6.076388,35.879699999999985,1696.5722222213587
2025-07-03 10:51:00,96.23843,1.8807869999999998,1.6224305054279151,6.192127999999999,5.700231,62.7894,1696.6222222213587
2025-07-03 10:54:00,100.0,1.5914359999999999,1.457353227758566,5.671294,5.410878,63.946799999999996,1696.6722222213587
2025-07-03 10:57:00,92.07176,0.7523150000000003,1.1540226656882644,4.658565,5.584488,60.47460000000001,1696.7222222213586
2025-07-03 11:00:00,45.8912,-0.02893499999999971,,3.124999,6.221062999999999,35.87959999999998,1696.7722222213586
2025-07-03 11:09:00,61.48727,2.2858789999999996,1.7303968951069886,6.799773,5.787034,39.6412,1696.7722222213586
2025-07-03 11:12:00,100.0,2.0833329999999997,1.745746781226174,6.597218000000001,5.960645,55.844899999999996,1696.7722222213586
2025-07-03 11:15:00,100.0,1.6203709999999996,1.4863611436228077,5.729168,5.468747,58.73840000000001,1696.7722222213586
2025-07-03 11:18:00,100.0,1.1284720000000004,1.2810289575083191,5.0925970000000005,5.410875,60.185100000000006,1696.7722222213586
2025-07-03 11:21:00,66.66667,0.02893599999999985,0.6121642867419385,3.3564809999999996,6.163196999999999,53.8194,1696.7722222213586
2025-07-03 11:33:00,73.98727,2.256944,1.753425385519142,6.741897000000001,5.815973,52.9513,1696.7722222213586
2025-07-03 11:36:00,86.37153,1.3310189999999995,1.5246065789609395,6.076388,6.481479,60.185100000000006,1696.7722222213586
2025-07-03 11:39:00,95.22569,1.2442130000000002,1.3973210013037471,5.468748000000001,5.787035,61.342599999999976,1696.7722222213586
2025-07-03 11:42:00,78.03819,0.5497679999999994,1.1020704796186591,4.571759,5.960645,62.2107,1696.7722222213586
2025-07-03 11:45:00,30.38194,-0.05787100000000045,,3.4722209999999993,6.221064,23.4375,1696.7722222213586
2025-07-03 11:57:00,56.27894,2.0254629999999993,1.6872102676479441,6.799768,6.163195000000001,35.879699999999985,1696.7722222213586
2025-07-03 12:00:00,72.3669,1.3310189999999995,1.5378408339400347,6.221063,6.655094000000001,52.08330000000001,1696.7722222213586
2025-07-03 12:03:00,79.1088,0.9837960000000008,1.2880209055465779,5.295142,5.960646,57.00229999999999,1696.7722222213586
2025-07-03 12:06:00,64.0625,0.4918990000000001,1.03557785719739,4.456019,5.8449040000000005,49.76849999999999,1696.7722222213586
2025-07-03 12:09:00,31.88657,-0.20254700000000003,,2.5752309999999996,5.5555509999999995,25.752399999999994,1696.7722222213586
2025-07-03 12:21:00,57.3206,2.054398,1.6999892884590955,6.799767,6.134259,37.905099999999976,1696.7722222213586
2025-07-03 12:24:00,73.9294,1.359954,1.580150494495646,6.278932999999999,6.741898999999999,51.79400000000001,1696.7722222213586
2025-07-03 12:27:00,72.88773,0.9837959999999999,1.3124256483961347,5.324077999999999,6.047452000000001,53.530100000000004,1696.7722222213586
2025-07-03 12:30:00,50.05787,0.5208329999999997,1.0492779733035256,4.456018,5.787039999999999,37.905100000000004,1696.7722222213586
2025-07-03 12:48:00,60.9375,1.475695,1.5886286156450893,6.423608,6.655092999999999,42.53469999999999,1696.7722222213586
2025-07-03 12:51:00,61.48727,1.0127319999999997,1.3298696884123367,5.5555579999999996,6.249995999999999,45.42830000000001,1696.7722222213586
2025-07-03 12:54:00,46.44097,0.5208339999999998,1.019429722113387,4.6296289999999996,5.873843999999999,36.16900000000001,1696.7722222213586
2025-07-03 13:12:00,59.92477,1.5914339999999996,1.6344538284761274,6.510413,6.597219000000001,41.95609999999999,1696.7722222213586
2025-07-03 13:15:00,63.54167,1.157407,1.3629255227133055,5.671293,6.105325999999999,43.981600000000014,1696.7722222213586
2025-07-03 13:18:00,49.04514,0.6365740000000004,1.0852600718861651,4.803240000000001,5.873843999999999,38.7732,1696.7722222213586
2025-07-03 13:36:00,57.87037,1.5625,1.5769217714159567,6.452547,6.481477000000001,41.37730000000002,1696.7722222213586
2025-07-03 13:39:00,64.09144,1.0127310000000005,1.31759280567836,5.5555520000000005,6.221061000000001,45.717599999999976,1696.7722222213586
2025-07-03 13:42:00,53.7037,0.5497680000000003,1.0621123613984034,4.629629,5.902779,41.66659999999999,1696.7722222213586
2025-07-03 14:00:00,57.3206,1.851852,1.6409820511043698,6.597222,6.19213,37.905,1696.7722222213586
2025-07-03 14:03:00,67.70833,1.273148,1.4663811880086524,5.960653,6.365745,49.76849999999999,1696.7722222213586
2025-07-03 14:06:00,68.75,0.983797,1.2757234130864354,5.324072999999999,5.9606460000000006,50.92599999999999,1696.7722222213586
2025-07-03 14:09:00,46.93287,0.3761579999999993,0.9258203911952293,4.282408,5.7581,37.615700000000004,1696.7722222213586
2025-07-03 14:27:00,64.58333,1.4178240000000004,1.5715999676852188,6.365737,6.684023,42.824100000000016,1696.7722222213586
2025-07-03 14:30:00,69.27083,1.0127310000000005,1.3175928056783595,5.497682000000001,6.163190999999999,48.61109999999999,1696.7722222213586
2025-07-03 14:33:00,61.45833,0.5787040000000001,1.0843733225933454,4.629630000000001,5.873838000000001,44.56020000000001,1696.7722222213586
2025-07-03 14:51:00,59.375,2.083334,1.6791778079207396,6.684031999999999,5.931708,39.0625,1696.7722222213586
2025-07-03 14:54:00,69.79167,1.2442130000000002,1.5151930326808416,6.047452,6.6261589999999995,48.900499999999994,1696.7722222213586
2025-07-03 14:57:00,71.81713,1.0127310000000005,1.2928392926420118,5.324077,5.931715999999999,50.63650000000001,1696.7722222213586
2025-07-03 15:00:00,52.66204,0.3472229999999996,0.9165605679633195,4.224538,5.78704,40.79859999999999,1696.7722222213586
2025-07-03 15:18:00,64.58333,1.5046299999999997,1.6176115451740087,6.452547999999999,6.684028,46.875,1696.7722222213586
2025-07-03 15:21:00,67.70833,1.1284720000000004,1.3724602350008737,5.5844879999999995,6.105325999999999,51.79399999999998,1696.7722222213586
2025-07-03 15:24:00,53.15394,0.4918990000000001,1.0161079456158562,4.542825,5.873843999999999,41.37729999999999,1696.7722222213586
2025-07-03 15:42:00,54.22454,1.5046289999999996,1.5617857864769773,6.423608,6.539349,35.879699999999985,1696.7722222213586
2025-07-03 15:45:00,57.3206,1.157407,1.3759327499894818,5.758103,6.2210659999999995,40.509299999999996,1696.7722222213586
2025-07-03 15:48:00,44.87847,0.5208339999999998,1.0194293759966586,4.6875,5.931714,35.59030000000001,1696.7722222213586
2025-07-03 16:09:00,52.69097,1.4178249999999997,1.474936788708021,6.192132999999999,6.307868000000001,35.01159999999999,1696.7722222213586
2025-07-03 16:12:00,54.22454,1.157407,1.388871466659957,5.873838,6.365741,37.03710000000001,1696.7722222213586
2025-07-03 16:15:00,45.92014,0.7233789999999996,1.1457309836589256,4.918982,5.902774000000001,35.01150000000001,1696.7722222213586
2025-07-03 16:39:00,31.39468,0.9548609999999993,1.354202946704582,6.105328,7.002317,21.12270000000001,1696.7722222213586
2025-07-03 18:12:00,38.19445,1.4467600000000003,1.4611782680057628,5.902783,5.931713,27.777800000000013,1696.7722222213586
2025-07-04 06:21:00,31.79977,0.8969909999999999,1.4410280828708268,6.394679,7.667828,23.7269,1696.7722222213586
2025-07-04 06:24:00,43.86574,1.4467590000000001,1.771350998465565,7.754634,8.449075,30.382000000000005,1696.7722222213586
2025-07-04 06:27:00,31.94444,1.0127310000000005,1.472671929621804,6.886574,7.928242999999999,23.14820000000003,1696.7722222213586
2025-07-04 06:33:00,34.49074,1.157407,1.4272592401385118,6.510418,7.089121,22.858799999999974,1696.7722222213586
2025-07-04 06:36:00,35.59028,1.1284719999999995,1.4480494931956551,6.597223,7.291671,23.148199999999974,1696.7722222213586
2025-07-04 06:39:00,33.47801,0.9548610000000002,1.2706138235201836,6.134258,6.828707,23.1481,1696.7722222213586
2025-07-04 06:42:00,30.87384,0.9259259999999996,1.167037869829888,5.642358000000001,6.1631920000000004,24.594899999999996,1696.7722222213586
2025-07-04 07:18:00,46.46991,2.228009,1.7411768351579637,7.2916620000000005,6.394673000000001,30.671300000000002,1696.7722222213586
2025-07-04 07:21:00,61.02431,1.3020829999999997,1.6120064016496092,6.6550970000000005,7.320604,44.56020000000001,1696.8222222213585
2025-07-04 07:24:00,65.68287,1.0995369999999998,1.4675445233866915,6.278938,7.0891210000000004,47.4537,1696.8722222213585
2025-07-04 07:27:00,66.72454,1.0127319999999997,1.3298739208104444,5.6712929999999995,6.365741000000001,47.4537,1696.9222222213584
2025-07-04 07:30:00,61.5162,0.7523150000000003,1.209666068758832,5.237272999999999,6.307867999999999,50.636499999999984,1696.9722222213584
2025-07-04 07:33:00,62.52894,1.0416669999999995,1.2331448387818276,5.353007999999999,5.758101000000001,46.296299999999974,1697.0222222213583
2025-07-04 07:36:00,63.5706,1.0127319999999997,1.280359145737754,5.3819479999999995,5.9606460000000006,46.875,1697.0722222213583
2025-07-04 07:39:00,66.6956,0.9259259999999996,1.2287887669969535,5.121533,5.787037,54.1087,1697.1222222213582
2025-07-04 07:42:00,52.1412,0.6076389999999998,1.0749190455402655,4.918981,6.047454,39.0625,1697.1722222213582
2025-07-04 07:45:00,36.60301,0.4340270000000004,0.9488145980087647,4.74537,6.076389999999999,26.04170000000002,1697.2222222213582
2025-07-04 08:00:00,54.74537,1.475695,1.3566636079456433,5.931711999999999,5.700227,37.61579999999998,1697.2222222213582
2025-07-04 08:03:00,65.1331,1.1574080000000002,1.3366801488604767,5.6712929999999995,6.047455,48.90039999999999,1697.2222222213582
2025-07-04 08:06:00,78.125,0.868055,1.1694206233654492,4.91898,5.5844949999999995,60.47460000000001,1697.2222222213582
2025-07-04 08:09:00,57.3206,0.02893499999999971,0.6466058261540056,3.4722219999999995,6.481482,43.40270000000001,1697.2222222213582
2025-07-04 08:24:00,53.7037,2.141203,1.6523264562613935,6.828702999999999,5.93171,33.85409999999999,1697.2222222213582
2025-07-04 08:27:00,77.57523,0.78125,1.2515339066831173,5.353013000000001,6.452543,57.87039999999999,1697.272222221358
2025-07-04 08:30:00,92.07176,0.6944439999999998,1.1477030115213673,4.774309,5.844905000000001,68.28710000000001,1697.322222221358
2025-07-04 08:33:00,91.57986,0.8391200000000003,1.3018668544468042,5.266202,6.336802,70.6019,1697.372222221358
2025-07-04 08:36:00,86.9213,1.0127310000000005,1.402264592444692,5.526618000000001,6.394677,64.81480000000002,1697.422222221358
2025-07-04 08:39:00,100.0,1.8229170000000003,1.5479229405524095,6.134264000000001,5.613427000000001,67.99769999999998,1697.472222221358
2025-07-04 08:42:00,80.64236,0.7523150000000003,1.2096664488683595,4.976853,6.047448999999999,63.657400000000024,1697.5222222213579
2025-07-04 08:45:00,54.22454,0.31828699999999976,0.9394692530656971,4.311342,6.076385999999999,43.113399999999984,1697.5722222213578
2025-07-04 08:48:00,34.49074,0.578703,1.0843753858212137,5.063653,6.30787,28.356499999999983,1697.6222222213578
2025-07-04 08:51:00,38.16551,1.2442129999999993,1.3152265424827434,5.815973,5.96065,27.488399999999984,1697.6722222213577
2025-07-04 08:54:00,81.7419,2.054398,1.563241611254986,6.1631979999999995,5.2662,63.657400000000024,1697.7222222213577
2025-07-04 08:57:00,100.0,1.6493060000000002,1.453123727424355,5.700233,5.324076999999999,76.0995,1697.7722222213577
2025-07-04 09:00:00,96.78819,1.0127310000000005,1.203940427691285,4.890045,5.295136,68.287,1697.8222222213576
2025-07-04 09:03:00,59.375,0.0,0.21076577394532373,3.038194,6.192127,47.4537,1697.8722222213576
2025-07-04 09:12:00,58.36227,2.0254629999999993,1.6372240946420875,6.655092999999999,5.93171,37.615699999999975,1697.8722222213576
2025-07-04 09:15:00,77.08333,1.3599539999999992,1.5403859494321264,6.1631979999999995,6.539354,54.9768,1697.9222222213575
2025-07-04 09:18:00,97.25116,1.4178249999999997,1.3739665136807464,5.613422,5.526617000000001,69.1551,1697.9722222213575
