Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-04 09:21:00,100.0,0.31828699999999976,0.844587423817785,3.7615739999999995,5.208330999999999,70.6019,1698.0222222213574
2025-07-04 09:24:00,100.0,-0.05787000000000031,,1.7071759999999996,4.97685,69.7337,1698.0722222213574
2025-07-04 09:27:00,83.3044,-0.08680500000000002,,1.4756939999999998,6.076384,67.41899999999998,1698.1222222213573
2025-07-04 09:30:00,51.62037,-0.11574099999999987,,2.633102,6.973381999999999,40.79859999999999,1698.1722222213573
2025-07-04 09:33:00,44.3287,1.070602,1.326554292245625,6.018522000000001,6.56829,31.25,1698.2222222213572
2025-07-04 09:36:00,71.35417,1.4178239999999995,1.502957274795113,6.047458,6.221064000000001,53.53019999999998,1698.2722222213572
2025-07-04 09:39:00,74.97106,1.0995369999999998,1.2915134463902056,5.295138000000001,5.700231,57.002399999999994,1698.3222222213572
2025-07-04 09:42:00,48.00347,0.34722200000000036,0.9341479384938182,4.195602,5.815976,36.16900000000001,1698.372222221357
2025-07-04 09:54:00,33.96991,1.7361110000000002,1.4602430509904372,7.002318,6.481477,23.148199999999974,1698.372222221357
2025-07-04 09:57:00,80.15046,1.7361110000000002,1.677576109600837,6.684033,6.568292,50.63659999999999,1698.372222221357
2025-07-04 10:00:00,96.75926,1.3599539999999992,1.4029104303921636,5.815968,5.902774,53.8194,1698.372222221357
2025-07-04 10:03:00,92.07176,0.6076389999999998,1.0538259948339557,4.62963,5.700233000000001,55.844899999999996,1698.372222221357
2025-07-04 10:06:00,56.27894,-0.08680500000000002,,2.4884260000000005,6.018517,45.13889999999998,1698.372222221357
2025-07-04 10:18:00,57.3206,1.9965270000000004,1.6743735469624086,6.799772000000001,6.192135,38.1944,1698.372222221357
2025-07-04 10:21:00,69.79167,1.4178239999999995,1.585104580778593,6.452543,6.7997689999999995,50.92599999999999,1698.372222221357
2025-07-04 10:24:00,71.32523,1.2152780000000005,1.3682603262245105,5.613424000000001,5.931716,54.3982,1698.372222221357
2025-07-04 10:27:00,58.36227,0.8101859999999999,1.1571870813427418,4.861112,5.642358,46.2963,1698.372222221357
2025-07-04 10:36:00,43.86574,1.4467590000000001,1.4029078986500942,6.163198,6.076389,29.80329999999998,1698.372222221357
2025-07-04 10:39:00,89.52546,1.9386580000000002,1.599310637157697,6.250003,5.613425,64.8149,1698.372222221357
2025-07-04 10:42:00,100.0,1.6203709999999996,1.4240207393828137,5.758102999999999,5.3819420000000004,69.4445,1698.372222221357
2025-07-04 10:45:00,91.05903,0.8101849999999997,1.168851324397666,4.832177,5.6423630000000005,65.68290000000002,1698.372222221357
2025-07-04 10:48:00,51.09954,0.0,0.189035686050809,3.414351,6.221062999999999,38.4838,1698.372222221357
2025-07-04 10:57:00,37.06597,1.6493059999999993,1.4844814070228203,6.365738,6.047452,25.463000000000022,1698.372222221357
2025-07-04 11:00:00,79.1088,1.9675919999999998,1.677720910790048,6.5104169999999995,5.960645,60.76390000000001,1698.372222221357
2025-07-04 11:03:00,97.77199,1.3888889999999998,1.4459885627702496,5.671297,5.787038000000001,69.1551,1698.372222221357
2025-07-04 11:06:00,88.42593,0.694445,1.1368320322124974,4.62963,5.671297999999999,67.12959999999998,1698.372222221357
2025-07-04 11:09:00,44.87847,-0.08680500000000002,,2.748843,6.0763929999999995,34.72229999999999,1698.372222221357
2025-07-04 11:21:00,83.24653,1.967593,1.757272421092056,6.828707999999999,6.423614999999999,58.44909999999999,1698.372222221357
2025-07-04 11:24:00,100.0,1.4756939999999998,1.475693000022582,5.902783,5.902779000000001,68.57639999999998,1698.372222221357
2025-07-04 11:27:00,97.28009,1.0416669999999995,1.2331448387818265,5.063658,5.468751,63.657399999999996,1698.372222221357
2025-07-04 11:30:00,66.66667,0.28935200000000005,0.9497561693329571,4.108797,6.047456,54.6875,1698.372222221357
2025-07-04 11:42:00,75.43403,2.228009,1.7237969310243335,6.655092,5.729163,55.5556,1698.372222221357
2025-07-04 11:45:00,100.0,1.7361110000000002,1.5560502037904997,6.134262,5.787040999999999,67.41900000000001,1698.372222221357
2025-07-04 11:48:00,100.0,1.4467600000000003,1.3581070891929115,5.381943000000001,5.208333,66.26159999999999,1698.372222221357
2025-07-04 11:51:00,82.89931,0.4918990000000001,1.0355798676393528,4.369212999999999,5.758104,62.5,1698.372222221357
2025-07-04 11:54:00,39.17824,-0.02893599999999985,,3.414352,6.336803000000001,32.696800000000025,1698.372222221357
2025-07-04 12:00:00,42.79514,1.5046290000000004,1.4310718068916617,6.076392,5.931712999999999,28.356499999999983,1698.372222221357
2025-07-04 12:03:00,90.48032,1.938657,1.6158424213685583,6.192132000000001,5.5844949999999995,66.84020000000001,1698.372222221357
2025-07-04 12:06:00,100.0,1.5335649999999994,1.3366789685523672,5.23727,4.861115000000001,73.78470000000002,1698.372222221357
2025-07-04 12:09:00,84.80903,0.6655099999999994,1.1486319203907138,4.5428239999999995,5.700228000000001,70.0232,1698.372222221357
2025-07-04 12:12:00,36.57407,0.0,0.18721785773083377,3.4722209999999993,6.2500029999999995,29.513900000000035,1698.372222221357
2025-07-04 12:21:00,43.8368,1.7939819999999997,1.5349175932277421,6.452548,5.9606460000000006,29.224500000000035,1698.372222221357
2025-07-04 12:24:00,88.45486,1.8807869999999998,1.6542959626354465,6.3657379999999995,5.931711000000001,64.81479999999999,1698.372222221357
2025-07-04 12:27:00,100.0,1.5046299999999997,1.416052708895121,5.5844879999999995,5.410878,72.338,1698.372222221357
2025-07-04 12:30:00,74.4213,0.4050919999999998,1.0248132752225436,4.137732000000001,5.815976,66.26160000000002,1698.372222221357
2025-07-04 12:33:00,33.96991,-0.02893499999999971,,3.327547,6.249998,26.909700000000015,1698.372222221357
2025-07-04 12:42:00,100.0,1.8229160000000002,1.643199510060215,6.307867000000001,5.960651,71.1806,1698.372222221357
2025-07-04 12:45:00,100.0,1.5624989999999999,1.473991899584526,5.613428,5.439819,72.33789999999999,1698.372222221357
2025-07-04 12:48:00,72.33796,0.1736109999999993,0.833807534267426,3.6747689999999995,5.844907000000001,63.3681,1698.372222221357
2025-07-04 13:00:00,43.8368,1.851852,1.609288491328186,6.886577,6.423615,28.067099999999982,1698.372222221357
2025-07-04 13:03:00,63.04977,1.1863419999999998,1.4944817796943355,6.0763869999999995,6.741895,45.13890000000001,1698.372222221357
2025-07-04 13:06:00,61.48727,0.868055,1.2289583789047736,5.237267,6.047452000000001,48.32170000000002,1698.372222221357
2025-07-04 13:09:00,42.82407,0.46296299999999935,0.9632274030273609,4.427083,5.700235,34.14349999999999,1698.372222221357
2025-07-04 13:24:00,35.01157,1.880788,1.4022631490956303,6.655093,5.7870349999999995,21.70139999999998,1698.372222221357
2025-07-04 13:27:00,53.7037,1.7361110000000002,1.6176120221533694,6.510413000000001,6.278931999999999,34.722200000000015,1698.372222221357
2025-07-04 13:30:00,58.33333,1.0995369999999998,1.3174903093930423,5.5555579999999996,6.018521,42.82409999999999,1698.372222221357
2025-07-04 13:33:00,43.8368,0.5208339999999998,1.009392027839681,4.658564999999999,5.873843999999999,33.27540000000002,1698.372222221357
2025-07-04 13:51:00,65.59606,1.5914350000000006,1.648631382566727,6.655092,6.770837,48.032399999999996,1698.372222221357
2025-07-04 13:54:00,71.81713,1.1284720000000004,1.3596239479717778,5.613427000000001,6.105325,52.372600000000006,1698.372222221357
2025-07-04 13:57:00,66.14583,0.6076389999999998,1.085392013740256,4.629629,5.787038000000001,52.95140000000001,1698.372222221357
2025-07-04 14:15:00,62.52894,1.765047,1.6465986612510592,6.568283,6.336805999999999,44.27080000000001,1698.372222221357
2025-07-04 14:18:00,70.8044,1.186343,1.3920990248261973,5.787033,6.22106,50.925899999999984,1698.372222221357
2025-07-04 14:21:00,66.66667,0.694445,1.136831655491363,4.745371,5.787038,52.95140000000001,1698.372222221357
2025-07-04 14:39:00,61.97917,1.8229160000000002,1.6586874549794655,6.539347,6.221061000000001,41.95599999999999,1698.372222221357
2025-07-04 14:42:00,69.27083,1.1863419999999998,1.392098468546438,5.758097,6.192125,50.63650000000001,1698.372222221357
2025-07-04 14:45:00,64.58333,0.7233799999999997,1.1567874684389996,4.774306,5.787033000000001,49.18979999999999,1698.372222221357
2025-07-04 15:03:00,69.27083,1.5625,1.6055099574239535,6.394677000000001,6.481477000000001,48.900499999999994,1698.372222221357
2025-07-04 15:06:00,77.02546,1.1284729999999996,1.372460804735968,5.613423,6.13426,54.9769,1698.372222221357
2025-07-04 15:09:00,67.1875,0.5497680000000003,1.0621109686972603,4.484953,5.7580990000000005,51.50459999999998,1698.372222221357
2025-07-04 15:24:00,31.36574,1.1284720000000004,1.4727408088705705,5.931717,6.684024999999999,24.016199999999998,1698.372222221357
2025-07-04 15:27:00,63.04977,1.5046299999999997,1.5898564840692262,6.394673,6.568283000000001,43.98149999999998,1698.372222221357
2025-07-04 15:30:00,69.27083,1.1284720000000004,1.3467155280723306,5.671297,6.1342550000000005,50.05789999999999,1698.372222221357
2025-07-04 15:33:00,70.8044,0.8969909999999999,1.1991237886719872,4.976852999999999,5.642361999999999,53.240700000000004,1698.372222221357
2025-07-04 15:36:00,36.57407,0.08680500000000002,0.6971865077679202,3.501157,5.8159719999999995,29.224500000000006,1698.372222221357
2025-07-04 15:51:00,56.27894,1.9675920000000007,1.6614731450939668,6.626162000000001,6.04745,35.87959999999998,1698.372222221357
2025-07-04 15:54:00,63.54167,1.186343,1.4051388584034525,5.931712999999999,6.394679999999999,44.56019999999998,1698.372222221357
2025-07-04 15:57:00,65.10417,0.9548610000000002,1.2827354569201848,5.410882000000001,6.1342609999999995,48.321799999999996,1698.372222221357
2025-07-04 16:00:00,40.21991,0.2604160000000002,0.8441826524185188,3.993056,5.7002310000000005,33.275499999999994,1698.372222221357
2025-07-04 16:18:00,44.38657,1.7361110000000002,1.5870427065845032,6.655093,6.365741999999999,29.224500000000006,1698.372222221357
2025-07-04 16:21:00,55.2662,1.273148,1.4926833399168797,6.221068,6.68403,35.87960000000001,1698.372222221357
2025-07-04 16:24:00,54.22454,1.0127309999999996,1.2424953285535019,5.439818,5.931717000000001,37.615700000000004,1698.372222221357
2025-07-04 16:45:00,49.53704,2.0254629999999993,1.5686740258490184,6.684028,5.844905,32.696799999999996,1698.372222221357
2025-07-04 16:48:00,50.05787,1.3310179999999994,1.4709548457539354,6.221062999999999,6.510415000000001,32.98609999999999,1698.372222221357
2025-07-04 16:51:00,41.78241,0.9259260000000005,1.2165826868348621,5.410883999999999,6.047457999999999,29.224499999999978,1698.372222221357
2025-07-04 17:15:00,34.49074,1.0995369999999998,1.3431664569555328,5.9895879999999995,6.510420999999999,24.884300000000025,1698.372222221357
2025-07-04 17:18:00,35.56134,0.983797,1.1876252511229948,5.497682999999999,5.931716,25.173599999999993,1698.372222221357
2025-07-04 17:42:00,39.67014,1.9675919999999998,1.509355159681015,6.626157,5.787035,26.909699999999987,1698.372222221357
2025-07-05 06:39:00,47.9456,2.2858789999999996,2.061255164797477,8.564813,8.130784,30.9606,1698.372222221357
2025-07-05 06:45:00,37.06597,3.1828699999999994,1.8278599190517977,8.767363,6.510413,23.4375,1698.372222221357
2025-07-05 08:45:00,40.68287,3.1828710000000004,1.441132192646989,6.944447,4.253475999999999,26.04169999999999,1698.372222221357
2025-07-05 08:48:00,32.8993,1.5046300000000006,1.3075454780669438,6.105325,5.729164999999999,23.726799999999997,1698.372222221357
2025-07-05 09:36:00,34.49074,1.273148,1.2292393002242197,5.671293,5.5844949999999995,25.173599999999993,1698.372222221357
2025-07-05 10:09:00,36.0243,2.4884259999999996,1.3092775766237401,6.221063,4.311347,23.7269,1698.372222221357
2025-07-05 12:00:00,30.35301,2.141203,1.4496394748135117,6.5104180000000005,5.295135,20.25460000000001,1698.372222221357
2025-07-05 12:03:00,31.39468,1.9386579999999993,1.3891802518856398,6.365738,5.381940000000001,20.833399999999983,1698.372222221357
2025-07-05 12:09:00,31.39468,2.054398,1.3572706143567153,6.192133,4.976855,20.83340000000001,1698.372222221357
2025-07-05 12:12:00,30.35301,1.9965279999999996,1.3153761796994425,6.047458,4.861110000000001,20.254700000000014,1698.372222221357
2025-07-05 13:33:00,39.69907,2.2858799999999997,1.7656205052402931,7.638893,6.684023,25.752299999999963,1698.372222221357
2025-07-05 13:36:00,33.99884,1.9386579999999993,1.759343223202245,7.581018,7.2338,24.30559999999997,1698.372222221357
2025-07-05 13:39:00,68.75,2.604166,2.004385371467252,7.841437,6.741901,51.79400000000001,1698.372222221357
2025-07-05 13:42:00,54.22454,1.8807869999999998,1.7167296987734388,7.031248,6.712961,38.4838,1698.372222221357
2025-07-05 13:45:00,50.54977,1.967593,1.6614792265662794,7.002318,6.423615,37.037000000000006,1698.372222221357
2025-07-05 13:48:00,45.8912,1.938657,1.51460119852635,6.3657379999999995,5.584491,34.72219999999999,1698.372222221357
2025-07-05 13:51:00,45.92014,1.967593,1.4738840250244243,6.249998,5.3530050000000005,32.407399999999996,1698.372222221357
2025-07-05 13:54:00,41.78241,1.851852,1.3903426422194287,5.9895830000000005,5.150461,32.407399999999996,1698.372222221357
2025-07-06 06:42:00,31.36574,1.0416670000000003,1.9375455560279597,7.11806,9.317133,25.17360000000002,1698.372222221357
2025-07-06 06:48:00,35.50347,1.4467600000000003,1.7457454480686063,7.002315,7.638885,27.488400000000013,1698.372222221357
2025-07-06 09:36:00,30.87384,2.34375,1.1596463855311692,6.799768,4.918978000000001,19.965300000000013,1698.372222221357
2025-07-07 06:36:00,41.78241,1.3310180000000003,1.7898868814360371,7.957177000000001,8.969909000000001,27.777800000000013,1698.372222221357
2025-07-07 06:39:00,53.15394,1.3020829999999997,2.0042760019626553,8.767357,10.387733999999998,33.85410000000002,1698.372222221357
2025-07-07 06:42:00,51.09954,0.8969899999999997,1.549078983568834,6.915507000000001,8.478007,34.722200000000015,1698.372222221357
2025-07-07 06:45:00,31.39468,0.6944439999999998,1.3357766098245694,6.539347,8.130783000000001,25.17360000000002,1698.372222221357
2025-07-07 06:54:00,30.35301,0.9548610000000002,1.119511626749153,5.613427000000001,5.9606460000000006,20.833399999999983,1698.372222221357
2025-07-07 07:03:00,57.84144,2.054398,1.042290219226451,5.555553000000001,3.9351850000000006,38.48370000000003,1698.372222221357
2025-07-07 07:06:00,43.8368,0.8680560000000002,1.057706489820495,4.976852999999999,5.381947,33.85420000000002,1698.372222221357
2025-07-07 07:21:00,51.09954,2.025462,1.5511595689522728,6.770836999999999,5.902775,31.539299999999997,1698.372222221357
2025-07-07 07:24:00,56.8287,1.2442129999999993,1.4635132457643558,6.539348,7.002315,36.74769999999998,1698.372222221357
2025-07-07 07:27:00,54.22454,0.9548609999999993,1.270613823520183,5.815968,6.510417,39.0625,1698.372222221357
2025-07-07 07:30:00,60.4456,0.983797,1.2004373190078808,5.353013,5.815975999999999,43.692200000000014,1698.372222221357
2025-07-07 07:36:00,60.9375,2.054398,1.8130741262855565,7.870373,7.407405000000001,38.7732,1698.372222221357
2025-07-07 07:39:00,66.1169,1.070602,1.1825685839557527,5.324072999999999,5.5555509999999995,43.98150000000001,1698.372222221357
2025-07-07 07:42:00,37.61574,0.4340270000000004,1.0331036728341843,5.034717,6.62616,27.777799999999985,1698.372222221357
2025-07-07 07:45:00,62.03704,1.0995370000000007,1.26521854187138,5.700232,6.047455,43.113399999999984,1698.372222221357
2025-07-07 07:48:00,66.66667,0.8391209999999996,1.0786607190934636,4.861112,5.381941,53.24070000000003,1698.372222221357
2025-07-07 07:51:00,61.48727,0.7233800000000006,1.0667467211354034,5.034725000000001,5.815974999999999,42.53469999999999,1698.372222221357
2025-07-07 07:54:00,41.26157,0.3761570000000001,0.9348804252562979,4.571758,6.07639,30.092600000000004,1698.372222221357
2025-07-07 08:06:00,31.39468,0.8680560000000002,1.083098059500219,5.526618999999999,5.989583,20.83329999999998,1698.372222221357
2025-07-07 08:09:00,53.7037,1.1284720000000004,1.1854004646794534,5.526625,5.6423630000000005,32.98609999999999,1698.372222221357
2025-07-07 08:12:00,80.1794,0.8680560000000002,1.0956670090987046,4.947914,5.439818000000001,45.717600000000004,1698.372222221357
2025-07-07 08:15:00,67.70833,0.5208339999999998,1.019426953178068,4.629631,5.873838,46.5857,1698.372222221357
2025-07-07 08:18:00,52.11227,0.5208330000000005,1.039369915204561,4.8321760000000005,6.134258999999999,37.3263,1698.372222221357
2025-07-07 08:21:00,39.17824,0.5208330000000005,0.9993061674561764,4.86111,6.047448999999999,29.513900000000007,1698.372222221357
2025-07-07 08:30:00,30.35301,0.868055,1.0830974799463722,5.410876,5.8738410000000005,20.254599999999982,1698.372222221357
2025-07-07 08:33:00,38.65741,0.694445,1.0591765595437896,5.092595,5.93171,24.594899999999996,1698.372222221357
2025-07-07 08:36:00,40.76968,1.0416669999999995,1.1804398198989372,5.671298,5.9606509999999995,26.331099999999992,1698.372222221357
2025-07-07 08:39:00,44.38657,1.0416669999999995,1.1937505875536967,5.526617999999999,5.844911000000001,28.067099999999982,1698.372222221357
2025-07-07 08:42:00,41.78241,0.8391209999999996,1.115493868485305,5.266203,5.873842,28.06710000000001,1698.372222221357
2025-07-07 08:45:00,35.04051,0.8101849999999997,1.0736659281716106,5.266207999999999,5.8449029999999995,27.488499999999988,1698.372222221357
2025-07-07 08:57:00,79.62963,1.359953,1.2095144847135262,5.2083319999999995,4.918979,58.15969999999999,1698.372222221357
2025-07-07 09:00:00,56.27894,0.49189799999999995,0.9964698597234016,4.51389,5.78704,42.824100000000016,1698.372222221357
2025-07-07 09:12:00,31.39468,1.186343,1.2150478476509,5.931712,5.989579000000001,20.83330000000001,1698.372222221357
2025-07-07 09:15:00,54.22454,1.3020840000000007,1.2729338129563548,5.700227,5.642363,32.1181,1698.372222221357
2025-07-07 09:18:00,65.59606,1.1284720000000004,1.2132122242849903,5.439812,5.613429999999999,35.590299999999985,1698.372222221357
2025-07-07 09:21:00,55.2662,0.6076389999999998,1.0643957386960137,4.918981,6.018514,36.16899999999998,1698.372222221357
2025-07-07 09:24:00,37.06597,0.46296300000000024,0.963224708534812,4.774306,6.04745,28.645899999999983,1698.372222221357
2025-07-07 09:30:00,77.57523,1.851852,1.2404930317698422,5.468753,4.398151,50.34719999999999,1698.372222221357
2025-07-07 09:33:00,60.9375,0.46296300000000024,0.9534592418975694,4.398149,5.642364000000001,43.98139999999998,1698.372222221357
2025-07-07 09:36:00,30.35301,0.0289350000000006,0.5318610819791958,3.7615750000000006,6.105321999999999,24.594899999999996,1698.372222221357
2025-07-07 09:45:00,36.57407,1.157407,1.2143554871126039,5.844912,5.9606449999999995,23.148200000000003,1698.372222221357
2025-07-07 09:48:00,51.09954,1.1284720000000004,1.2269618638082318,5.613422,5.81597,32.69669999999999,1698.372222221357
2025-07-07 09:51:00,41.23264,0.49189799999999995,1.035577703241578,4.774306000000001,6.163194,29.224500000000006,1698.372222221357
2025-07-07 09:57:00,70.28356,1.851852,1.4775325699048751,6.105322999999999,5.410881,48.32170000000002,1698.372222221357
2025-07-07 10:00:00,58.36227,0.28935200000000005,0.798795831304048,3.8483799999999997,5.2661999999999995,43.69210000000001,1698.372222221357
2025-07-07 10:12:00,35.50347,1.6493060000000002,1.2530036102408877,6.307872000000001,5.584486,23.148200000000003,1698.372222221357
2025-07-07 10:15:00,43.31597,0.9548610000000002,1.1325493014298815,5.324074,5.700232999999999,28.35650000000001,1698.372222221357
2025-07-07 10:18:00,46.93287,1.0995369999999998,1.2385865052118692,5.613428,5.902781,28.64580000000001,1698.372222221357
2025-07-07 10:21:00,41.78241,0.78125,1.0919163723070415,5.237268,5.931718,29.513900000000007,1698.372222221357
2025-07-07 10:24:00,33.44907,1.186343,1.1571663113537856,5.410878,5.3530050000000005,22.858800000000002,1698.372222221357
2025-07-07 10:27:00,48.00347,0.6076389999999998,0.9672861375987236,4.571758,5.410878,35.59020000000001,1698.372222221357
2025-07-07 10:39:00,36.05324,1.3599539999999992,1.3012251605526988,6.018518,5.902774,23.726799999999997,1698.372222221357
2025-07-07 10:42:00,50.05787,1.2152779999999996,1.2581809998842968,5.671298,5.758100000000001,30.960700000000003,1698.372222221357
2025-07-07 10:45:00,49.53704,0.9259259999999996,1.1670378698298889,5.353007999999999,5.873842000000001,32.407399999999996,1698.372222221357
2025-07-07 10:48:00,37.61574,0.7233799999999997,1.0782105106132436,5.005787999999999,5.815968000000001,29.51389999999998,1698.372222221357
2025-07-07 11:06:00,36.60301,1.2152779999999996,1.2581809998842968,5.844907999999999,5.93171,23.4375,1698.372222221357
2025-07-07 11:09:00,42.79514,1.0127319999999997,1.177824454610812,5.439817999999999,5.7870360000000005,29.513799999999975,1698.372222221357
2025-07-07 11:12:00,33.99884,0.8101849999999997,1.0614451408671446,5.2083379999999995,5.758102999999999,26.909700000000015,1698.372222221357
2025-07-07 11:30:00,31.39468,1.070602,1.1689537893456472,5.671298,5.8738459999999995,20.833300000000037,1698.372222221357
2025-07-07 11:33:00,32.40741,0.9548609999999993,1.132549301429881,5.497688,5.873847,21.99079999999998,1698.372222221357
2025-07-07 12:48:00,64.09144,1.7071759999999996,1.329871028469243,5.5844879999999995,4.890042000000001,50.34729999999996,1698.372222221357
2025-07-07 12:51:00,49.0162,0.5787039999999992,0.9904830536141103,4.5428239999999995,5.526624000000001,36.74769999999998,1698.372222221357
2025-07-07 13:18:00,30.35301,1.1284719999999995,1.185405305841763,5.729163,5.844911000000001,19.96520000000001,1698.372222221357
2025-07-07 13:30:00,33.44907,0.28935200000000005,0.8417305983291079,3.9930559999999993,5.555556,26.04170000000002,1698.372222221357
2025-07-07 13:36:00,30.84491,1.2152779999999996,1.215275000005198,5.902783,5.902775000000001,20.254699999999957,1698.372222221357
2025-07-07 13:39:00,40.7118,1.186343,1.2292366932364631,5.6712929999999995,5.758100000000001,26.909699999999987,1698.372222221357
2025-07-07 13:42:00,33.96991,0.7523149999999994,1.0736944616167632,5.121528,5.844903,25.17360000000002,1698.372222221357
2025-07-07 14:00:00,44.3287,1.0127319999999997,1.4376984938662867,6.047453,7.002311,33.56479999999999,1698.372222221357
2025-07-07 14:03:00,48.00347,1.1284720000000004,1.346720001160509,6.076388000000001,6.539355999999999,32.696800000000025,1698.372222221357
2025-07-07 14:06:00,41.78241,0.694445,1.070445638048572,4.947913000000001,5.815968000000001,32.98610000000002,1698.372222221357
2025-07-07 14:24:00,44.3287,1.5914359999999999,1.5179500833948343,6.481483,6.336806999999999,29.803300000000007,1698.372222221357
2025-07-07 14:27:00,39.67014,1.0995369999999998,1.3303627339816957,6.1631979999999995,6.6550910000000005,26.04169999999999,1698.372222221357
2025-07-07 14:30:00,39.17824,0.8969909999999999,1.1250762490115762,5.439817999999999,5.931716999999999,26.909699999999987,1698.372222221357
2025-07-07 14:48:00,41.72454,1.5335640000000001,1.5190520738097881,6.452547,6.4236130000000005,30.671200000000027,1698.372222221357
2025-07-07 14:51:00,43.28704,1.186343,1.3658002327417789,6.221063,6.59722,28.06710000000001,1698.372222221357
2025-07-07 14:54:00,43.28704,0.9259259999999996,1.1418087023801684,5.381943000000001,5.844907000000001,27.77770000000001,1698.372222221357
2025-07-07 15:15:00,47.4537,1.273148,1.4663857577020047,6.597217,7.002319,30.960600000000028,1698.372222221357
2025-07-07 15:18:00,52.66204,1.0127310000000005,1.3542414786119494,6.0763869999999995,6.8287059999999995,33.85410000000002,1698.372222221357
2025-07-07 15:21:00,58.33333,1.0416670000000003,1.2971954692016525,5.6712929999999995,6.2210659999999995,39.3519,1698.372222221357
2025-07-07 15:24:00,51.62037,0.6076389999999998,1.0538256285985177,4.803242,5.873844,37.905100000000004,1698.372222221357
2025-07-07 15:42:00,50.54977,1.5914349999999997,1.5328352399465428,6.626157,6.5104120000000005,32.1181,1698.372222221357
2025-07-07 15:45:00,54.22454,1.0416670000000003,1.3223015851505215,5.931712999999999,6.539355999999999,36.45829999999998,1698.372222221357
2025-07-07 15:48:00,53.67477,0.8391200000000003,1.1276213119954273,5.179397000000001,5.815977,35.30090000000001,1698.372222221357
2025-07-07 16:09:00,40.7118,1.1863419999999998,1.378984741333412,6.336806999999999,6.741895,26.620400000000018,1698.372222221357
2025-07-07 16:12:00,40.21991,0.8969909999999999,1.2352011912626626,5.787033,6.539352,26.90979999999996,1698.372222221357
2025-07-07 16:15:00,35.56134,0.8969909999999999,1.1124623498816986,5.468753,5.931712,26.04170000000002,1698.372222221357
2025-07-07 16:33:00,31.88657,2.141204,1.3488562145371248,6.9444420000000004,5.584488,19.675900000000013,1698.372222221357
2025-07-07 17:00:00,42.2743,1.186343,1.4309955267929426,6.4236130000000005,6.94444,27.77770000000001,1698.372222221357
2025-07-07 17:03:00,40.21991,0.9259259999999996,1.2888552606043486,5.9895879999999995,6.799772,27.199100000000016,1698.372222221357
2025-07-07 17:57:00,43.28704,1.6203709999999996,1.4240207393828137,6.221067999999999,5.844907,29.803300000000007,1698.372222221357
2025-07-08 06:21:00,33.47801,0.578703,1.299856834201961,5.931717,7.812504000000001,26.909700000000015,1698.372222221357
2025-07-08 06:24:00,51.09954,1.1284729999999996,1.7422828582642669,7.783563,9.20139,37.32640000000001,1698.372222221357
2025-07-08 06:27:00,34.49074,0.4918990000000001,1.2405660608620663,6.336803000000001,8.362264,27.199000000000012,1698.372222221357
2025-07-08 06:30:00,30.87384,0.8969909999999999,1.2824224499687173,6.250003,7.118052,22.858800000000002,1698.372222221357
2025-07-08 06:33:00,33.44907,0.983797,1.3485701537756793,6.278932999999999,7.089116000000001,22.5694,1698.372222221357
2025-07-08 06:36:00,34.49074,0.9259259999999996,1.3933424379329344,6.655093,7.725697,22.858800000000002,1698.372222221357
2025-07-08 06:39:00,34.49074,0.983797,1.4076627606273113,6.568283,7.5231460000000006,24.884299999999996,1698.372222221357
2025-07-08 06:42:00,34.49074,0.8969909999999999,1.282426489544106,6.221063,7.089122000000001,25.173599999999965,1698.372222221357
2025-07-08 06:45:00,31.88657,0.8969909999999999,1.2112126167746322,5.960653,6.655092000000001,24.88420000000002,1698.372222221357
2025-07-08 07:18:00,60.96644,1.6203700000000003,1.6347933370879755,6.799772,6.828702,46.875,1698.372222221357
2025-07-08 07:21:00,100.0,1.8229160000000002,1.6118994120975427,6.481477000000001,6.076390999999999,67.70830000000001,1698.422222221357
2025-07-08 07:24:00,100.0,2.170139,1.7336067499613572,6.712962999999999,5.902774000000001,70.3125,1698.472222221357
2025-07-08 07:27:00,100.0,1.7361110000000002,1.6477824717550051,6.4236130000000005,6.250002,85.3587,1698.522222221357
2025-07-08 07:30:00,100.0,1.359954,1.5135242876941035,5.8159730000000005,6.134258999999999,91.72460000000001,1698.572222221357
2025-07-08 07:33:00,68.72106,0.3472219999999995,1.028717644802648,4.716436,6.6550959999999995,54.9769,1698.6222222213569
2025-07-08 07:36:00,78.09606,1.0416670000000003,1.3097810531026421,5.6423630000000005,6.2210659999999995,54.9768,1698.6722222213568
2025-07-08 07:39:00,100.0,1.6203700000000003,1.3596228156277685,5.9027769999999995,5.410876999999999,55.2662,1698.7222222213568
2025-07-08 07:42:00,100.0,1.3310180000000003,1.3018706548994736,5.468747,5.410879,60.18520000000001,1698.7722222213567
2025-07-08 07:45:00,100.0,1.446758,1.4611822285293667,5.642357,5.671298999999999,64.81480000000002,1698.8222222213567
2025-07-08 07:48:00,100.0,1.475695,1.3101106097578752,5.295142,4.976846999999999,73.20600000000002,1698.8722222213567
2025-07-08 07:51:00,100.0,0.78125,1.0800471486908536,4.629625,5.295135000000001,70.0232,1698.9222222213566
2025-07-08 07:54:00,67.6794,0.17361100000000018,0.8480955059387926,3.7905089999999992,6.018521999999999,59.02780000000001,1698.9722222213566
2025-07-08 07:57:00,44.3287,0.26041700000000034,0.8685678035457204,4.484954,6.27894,35.59030000000001,1699.0222222213565
2025-07-08 08:00:00,43.8368,0.8391209999999996,1.151660202533485,5.3819420000000004,6.076391,29.803200000000004,1699.0722222213565
2025-07-08 08:03:00,70.28356,0.6944439999999998,1.0816496329995762,4.832177,5.729163000000001,53.24080000000001,1699.1222222213564
2025-07-08 08:06:00,100.0,1.3888880000000006,1.3001537678571085,5.353008000000001,5.1794,66.55090000000001,1699.1722222213564
2025-07-08 08:09:00,100.0,1.8229170000000003,1.5316250927803374,6.105326000000001,5.555559,69.4444,1699.2222222213563
2025-07-08 08:12:00,100.0,1.8229169999999995,1.4135495571163792,5.729166,4.976849,65.68289999999999,1699.2722222213563
2025-07-08 08:15:00,100.0,1.5046299999999997,1.1919590735875518,5.063657999999999,4.484958000000001,64.81479999999999,1699.3222222213562
2025-07-08 08:18:00,100.0,1.3599539999999992,1.271172628754095,5.2662059999999995,5.092592,63.6575,1699.3722222213562
2025-07-08 08:21:00,90.48032,0.49189799999999995,0.9865854985997825,4.166665999999999,5.410877999999999,66.55090000000001,1699.4222222213562
2025-07-08 08:24:00,59.375,0.02893499999999971,0.5723016731099027,3.616898,6.192131,44.849500000000006,1699.472222221356
2025-07-08 08:27:00,45.8912,0.11574099999999987,0.7208452991709569,4.079862,6.221063000000001,33.85419999999999,1699.522222221356
2025-07-08 08:30:00,62.5,0.6365730000000003,1.1065262155908533,5.005788000000001,6.134255,40.509299999999996,1699.572222221356
2025-07-08 08:33:00,95.19676,1.6203710000000004,1.4397848186052222,5.931717000000001,5.584486,58.159700000000015,1699.622222221356
2025-07-08 08:36:00,100.0,2.2858790000000004,1.6581280509788525,6.626162000000001,5.497682999999999,57.87039999999999,1699.672222221356
2025-07-08 08:39:00,100.0,2.1122680000000003,1.532895911730734,6.105327,5.063659,59.89589999999998,1699.7222222213559
2025-07-08 08:42:00,100.0,2.1122689999999995,1.4768703382675827,5.960647999999999,4.832179,55.845,1699.7722222213558
2025-07-08 08:45:00,100.0,1.6782409999999999,1.3685598437277904,5.584488,5.005787,60.474500000000006,1699.8222222213558
2025-07-08 08:48:00,100.0,1.273148,1.2731499999373628,5.295138000000001,5.29514,58.449100000000016,1699.8722222213557
2025-07-08 08:51:00,57.3206,0.08680500000000002,0.7340456618711643,3.616897999999999,6.105328,42.24540000000002,1699.9222222213557
2025-07-08 08:57:00,30.35301,1.0995370000000007,1.2251352183410733,5.873842,6.1342550000000005,19.386499999999984,1699.9222222213557
2025-07-08 09:00:00,72.88773,1.5914350000000006,1.4263798478890533,5.960645,5.642359999999999,48.32169999999999,1699.9222222213557
2025-07-08 09:03:00,100.0,2.5752309999999996,1.7534881464525396,6.886576,5.439815,54.3981,1699.9222222213557
2025-07-08 09:06:00,100.0,2.546296000000001,1.6430519017979357,6.5104120000000005,4.947916,54.6875,1699.9222222213557
2025-07-08 09:09:00,100.0,2.343751,1.526658589676684,6.163192,4.7453710000000004,52.37270000000001,1699.9222222213557
2025-07-08 09:12:00,100.0,2.0833330000000005,1.4654490782870209,5.902782,4.8032390000000005,57.58100000000002,1699.9222222213557
2025-07-08 09:15:00,100.0,1.8807869999999998,1.4022627380915438,5.671297,4.80324,59.89580000000001,1699.9222222213557
2025-07-08 09:18:00,100.0,1.475695,1.2784085568818224,5.295138,4.918982999999999,60.76389999999998,1699.9222222213557
2025-07-08 09:21:00,57.84144,0.05787099999999956,0.6348077818996871,3.6458329999999997,6.018517,44.56020000000001,1699.9222222213557
2025-07-08 09:30:00,58.8831,1.851851,1.5444741212395334,6.481482999999999,5.902782,39.0625,1699.9222222213557
2025-07-08 09:33:00,100.0,2.1990740000000004,1.6588336353526034,6.481485999999999,5.497681999999999,61.9213,1699.9222222213557
2025-07-08 09:36:00,100.0,2.1701390000000007,1.5746444956114427,6.2499970000000005,5.179397999999999,59.317200000000014,1699.9222222213557
2025-07-08 09:39:00,100.0,1.9097220000000004,1.4321107925376806,5.844912,4.97685,60.18520000000001,1699.9222222213557
2025-07-08 09:42:00,100.0,1.7939810000000005,1.3663320077933416,5.584492000000001,4.803241,59.60650000000001,1699.9222222213557
2025-07-08 09:45:00,89.98843,0.8101849999999997,1.0614489549676693,4.571758,5.121532,60.76390000000001,1699.9222222213557
2025-07-08 09:48:00,47.9456,0.0,0.18721785773083377,3.29861,6.076392,37.03709999999998,1699.9222222213557
2025-07-08 09:57:00,63.54167,1.5335650000000003,1.3993222090162227,5.9895819999999995,5.729167,43.11340000000001,1699.9222222213557
2025-07-08 10:00:00,100.0,2.1122680000000003,1.5872578636468089,6.221062,5.266204,58.73849999999999,1699.9222222213557
2025-07-08 10:03:00,100.0,2.054398,1.5275515426920663,6.307867000000001,5.353009,61.342600000000004,1699.9222222213557
2025-07-08 10:06:00,100.0,1.9097229999999996,1.4141282738803864,5.758102999999999,4.861110000000001,59.89580000000001,1699.9222222213557
2025-07-08 10:09:00,100.0,1.3310189999999995,1.2115920142903984,5.179403,4.947914,59.60640000000001,1699.9222222213557
2025-07-08 10:12:00,55.23727,0.28935200000000005,0.8838528155633657,4.195602,5.902780999999999,40.219899999999996,1699.9222222213557
2025-07-08 10:21:00,51.62037,1.9965279999999996,1.503708141479228,6.4236130000000005,5.526625,32.407399999999996,1699.9222222213557
2025-07-08 10:24:00,94.64699,2.4016200000000003,1.6474574426888176,6.394677000000001,5.063656999999999,53.240700000000004,1699.9222222213557
2025-07-08 10:27:00,100.0,2.3726849999999997,1.61688614147532,6.510412,5.179397,56.4237,1699.9222222213557
2025-07-08 10:30:00,100.0,2.1122680000000003,1.4577804117512096,5.989582,4.832174,58.448999999999984,1699.9222222213557
2025-07-08 10:33:00,100.0,1.8807869999999998,1.3841911863590695,5.642357,4.74537,57.29169999999999,1699.9222222213557
2025-07-08 10:36:00,93.08449,1.0127310000000005,1.177823901632571,4.918982,5.266201000000001,57.58100000000002,1699.9222222213557
2025-07-08 10:39:00,43.28704,0.05787000000000031,0.6405185466266693,3.530092,5.931712,34.43289999999999,1699.9222222213557
2025-07-08 10:48:00,53.15394,1.9386580000000002,1.4972131629019187,6.394673,5.5844949999999995,34.432799999999986,1699.9222222213557
2025-07-08 10:51:00,96.20949,2.3148150000000003,1.6697886979061067,6.568283,5.410878,64.2361,1699.9222222213557
2025-07-08 10:54:00,100.0,1.7939810000000005,1.4013103390963348,5.642358,4.918977,63.94670000000002,1699.9222222213557
2025-07-08 10:57:00,100.0,1.6782409999999999,1.3347524025034299,5.468752,4.832181,65.97219999999999,1699.9222222213557
2025-07-08 11:00:00,77.51736,0.5208330000000005,0.9687711836400467,4.166667,5.266198999999999,57.58099999999999,1699.9222222213557
2025-07-08 11:12:00,60.4456,1.9965279999999996,1.5908317882150296,6.4236130000000005,5.671295,41.37729999999999,1699.9222222213557
2025-07-08 11:15:00,100.0,2.170139,1.6468300530032975,6.510418,5.555559,67.99769999999998,1699.9222222213557
2025-07-08 11:18:00,100.0,1.8807869999999998,1.4899409758206543,5.989588,5.266201,67.9976,1699.9222222213557
2025-07-08 11:21:00,85.32986,1.5335650000000003,1.336678968552367,5.468748000000001,5.092592999999999,63.0787,1699.9222222213557
2025-07-08 11:24:00,37.5868,0.78125,0.9823361151966947,4.57176,5.005788,30.3819,1699.9222222213557
2025-07-08 11:33:00,35.50347,1.8229160000000002,1.5316246475993387,6.597218000000001,6.047452,27.199000000000012,1699.9222222213557
2025-07-08 11:36:00,75.4919,2.6909720000000004,1.7781095139575582,7.002318,5.410875999999999,55.844899999999996,1699.9222222213557
2025-07-08 11:39:00,82.20486,2.228009,1.6346939705176913,6.568288,5.497689,60.76390000000001,1699.9222222213557
2025-07-08 11:42:00,79.60069,1.967593,1.455887373399517,5.873838,4.947915,59.317199999999985,1699.9222222213557
2025-07-08 11:45:00,59.375,1.5046299999999997,1.2089840440690454,5.266208,4.716438,45.717600000000004,1699.9222222213557
2025-07-08 11:51:00,44.84954,2.2280099999999994,1.3155139211476716,5.729168,4.195598,33.85420000000002,1699.9222222213557
2025-07-08 11:54:00,51.62037,2.228009,1.4015618981469065,5.989588,4.571758999999999,33.275499999999994,1699.9722222213557
2025-07-08 11:57:00,43.28704,1.7939809999999996,1.348572418560262,5.7580979999999995,4.947917,33.85409999999999,1700.0222222213556
2025-07-08 12:00:00,32.95718,1.7361110000000002,1.3067946244051465,5.787038,5.005787,26.909699999999987,1700.0722222213556
2025-07-08 12:03:00,32.40741,1.967593,1.3629210416498474,5.989588,4.918984999999999,25.17360000000002,1700.1222222213555
2025-07-08 12:06:00,37.61574,2.1122689999999995,1.3991496237243095,6.105328,4.861109000000001,25.75229999999999,1700.1722222213555
2025-07-08 12:09:00,42.2743,2.1122680000000003,1.4577804117512096,6.221068,5.06366,29.224500000000006,1700.2222222213554
2025-07-08 12:12:00,51.09954,2.256944,1.4938901610448583,6.221068,4.890044,34.14349999999999,1700.2722222213554
2025-07-08 12:15:00,57.3206,2.1701379999999997,1.460772175914959,6.105323,4.861115,39.35179999999997,1700.3222222213553
2025-07-08 12:18:00,53.15394,1.8807869999999998,1.3659151176754027,5.873842999999999,4.947915999999999,39.06249999999997,1700.3722222213553
2025-07-08 12:21:00,45.3993,1.851851,1.3172392107235524,5.787032999999999,4.832172,34.722200000000015,1700.4222222213552
2025-07-08 12:24:00,36.05324,1.8807869999999998,1.3098069063062272,5.815973,4.803236,29.513900000000007,1700.4722222213552
2025-07-08 12:33:00,36.57407,2.170139,1.4410270161067362,6.163198,4.890048999999999,26.33099999999996,1700.4722222213552
2025-07-08 12:36:00,40.21991,2.141203,1.4882385372576967,6.192127999999999,5.034725,27.199099999999987,1700.4722222213552
2025-07-08 12:39:00,51.09954,2.170139,1.4410270161067373,6.134258,4.861109000000001,33.85419999999999,1700.4722222213552
2025-07-08 12:42:00,54.22454,2.1701379999999997,1.4410266358297903,6.0763929999999995,4.803245,37.61570000000003,1700.4722222213552
2025-07-08 12:45:00,52.11227,1.9965279999999996,1.41224032495049,5.931713,4.890045000000001,36.16899999999998,1700.4722222213552
2025-07-08 12:48:00,42.2743,1.851851,1.3542027210185232,5.787032999999999,4.890041999999999,33.27550000000002,1700.4722222213552
2025-07-08 12:51:00,35.01157,1.851852,1.2984266912761706,5.7580979999999995,4.774305999999999,27.488400000000013,1700.4722222213552
2025-07-08 12:57:00,30.38194,2.1122679999999994,1.3991561241999162,6.163193,4.918985,21.122600000000034,1700.4722222213552
2025-07-08 13:00:00,36.05324,2.1701379999999997,1.4210342027281533,6.192133,4.890045000000001,25.17360000000002,1700.4722222213552
2025-07-08 13:03:00,41.26157,2.1701379999999997,1.4410266358297903,6.221062999999999,4.947915,28.935299999999984,1700.4722222213552
2025-07-08 13:06:00,42.79514,2.141203,1.4300021085090657,6.163193,4.91898,30.092600000000004,1700.4722222213552
2025-07-08 13:09:00,44.87847,2.1701380000000006,1.460772175914959,6.134258000000001,4.89005,30.96070000000003,1700.4722222213552
2025-07-08 13:12:00,46.44097,2.1122679999999994,1.3991561241999162,6.047452999999999,4.8032449999999995,31.828699999999998,1700.4722222213552
2025-07-08 13:15:00,42.2743,1.8807869999999998,1.3659151176754027,5.9027780000000005,4.976851000000001,32.407400000000024,1700.4722222213552
2025-07-08 13:18:00,36.57407,1.8807869999999998,1.3474314537399845,5.787038,4.832171,28.64580000000001,1700.4722222213552
2025-07-08 13:21:00,31.39468,1.8807869999999998,1.3287431524522946,5.873838,4.890051000000001,24.59480000000002,1700.4722222213552
2025-07-08 13:27:00,36.05324,2.1122680000000003,1.3991561241999166,6.134258,4.89005,26.04169999999999,1700.4722222213552
2025-07-08 13:30:00,40.21991,2.1122680000000003,1.4189345954903891,6.134258,4.91898,25.75229999999999,1700.4722222213552
2025-07-08 13:33:00,41.26157,2.0254630000000002,1.3854653840626727,6.047458,4.918985,28.935200000000037,1700.4722222213552
2025-07-08 13:36:00,48.49537,2.3726849999999997,1.4963639127702555,6.336808,4.832173000000001,31.828700000000026,1700.4722222213552
2025-07-08 13:39:00,48.00347,1.967593,1.381942892062305,5.960647999999999,4.918985,32.69669999999999,1700.4722222213552
2025-07-08 13:42:00,45.3993,1.8229169999999995,1.3241730818999093,5.787037999999999,4.890051000000001,32.407400000000024,1700.4722222213552
2025-07-08 13:45:00,36.57407,1.7071759999999996,1.2589313501639992,5.6423630000000005,4.832177,28.93519999999998,1700.4722222213552
2025-07-08 14:00:00,36.05324,2.170139,1.4007894580012132,6.192127,4.861108,23.1481,1700.4722222213552
2025-07-08 14:03:00,39.17824,1.9965270000000004,1.3933438862884266,5.960647000000001,4.89005,26.62039999999999,1700.4722222213552
2025-07-08 14:06:00,34.49074,1.7939819999999997,1.2940848694325484,5.8159730000000005,4.918981,26.04170000000002,1700.4722222213552
2025-07-08 14:24:00,30.84491,1.9097220000000004,1.3211491204446957,6.018517,4.976855,20.54400000000001,1700.4722222213552
2025-07-08 14:27:00,32.95718,1.9675919999999998,1.343671364843343,5.960647000000001,4.861115000000001,21.990800000000007,1700.4722222213552
2025-07-08 14:30:00,30.84491,1.8807869999999998,1.309813488137966,5.815967,4.80324,23.148199999999974,1700.4722222213552
2025-07-08 14:36:00,51.09954,2.2858790000000004,1.4436530754563903,5.787037000000001,4.340278,37.037000000000006,1700.4722222213552
2025-07-08 14:39:00,71.875,2.2858790000000004,1.4436530754563903,5.931717,4.484957999999999,52.37270000000001,1700.4722222213552
2025-07-08 14:42:00,59.89583,1.5914349999999997,1.1934320161986258,5.237267,4.513892,46.875,1700.4722222213552
2025-07-08 14:54:00,87.93403,2.517361,1.6921420285188409,6.5104120000000005,5.063661000000001,65.68290000000002,1700.4722222213552
2025-07-08 14:57:00,100.0,2.054398,1.5275453153768421,6.163196999999999,5.208329000000001,67.70830000000001,1700.4722222213552
2025-07-08 15:00:00,93.08449,1.0127310000000005,1.1513535870536658,4.774306,5.063655999999999,66.55099999999999,1700.4722222213552
2025-07-08 15:03:00,42.2743,-0.11573999999999973,,1.5914359999999999,5.526622999999999,32.11800000000002,1700.4722222213552
2025-07-08 15:15:00,37.06597,1.3310180000000003,1.3164969930995514,6.018517,5.989579,24.30559999999997,1700.4722222213552
2025-07-08 15:18:00,52.6331,1.3020839999999998,1.2875638169698034,5.787033,5.758099,37.03710000000001,1700.4722222213552
2025-07-08 15:21:00,51.09954,0.8969909999999999,1.174735479793939,5.2083379999999995,5.815977,36.16890000000001,1700.4722222213552
2025-07-08 15:24:00,37.06597,0.6365739999999995,1.042095367977742,4.861112,5.815974000000001,28.35650000000001,1700.4722222213552
2025-07-08 15:39:00,34.14352,1.186343,1.243319672895345,5.787033,5.90278,23.148199999999974,1700.4722222213552
2025-07-08 15:42:00,39.17824,1.0416669999999995,1.1937505875536967,5.526617999999999,5.844911000000001,26.331000000000017,1700.4722222213552
2025-07-08 16:15:00,54.22454,1.0127309999999996,1.0972493380148574,4.832176,5.005787,41.66660000000002,1700.4722222213552
2025-07-08 17:06:00,43.80787,4.108796,,6.423608,2.141202,27.488399999999984,1700.4722222213552
2025-07-09 06:21:00,35.56134,0.5787040000000001,1.3373459492819029,6.192132000000001,8.188658,26.04169999999999,1700.4722222213552
2025-07-09 06:24:00,45.3993,1.3310180000000003,1.6916849257024447,7.4652769999999995,8.246528999999999,28.067199999999985,1700.4722222213552
2025-07-09 06:27:00,53.21181,1.1284720000000004,1.786897181515698,7.783567000000001,9.317125,34.14359999999999,1700.4722222213552
2025-07-09 06:30:00,56.30787,0.9837959999999999,1.8830876067557303,8.101847,10.329861000000001,37.61570000000003,1700.4722222213552
2025-07-09 06:33:00,55.2662,0.8969909999999999,1.7651285972838076,7.667822999999999,9.837962000000001,39.0625,1700.4722222213552
2025-07-09 06:36:00,56.8287,0.6076389999999998,1.4463400066034113,5.9895879999999995,8.217589,44.84959999999998,1700.4722222213552
2025-07-09 06:39:00,49.04514,0.7523149999999994,1.2640601978161088,5.700227999999999,6.915513000000001,37.61579999999998,1700.4722222213552
2025-07-09 06:42:00,33.44907,0.5208339999999998,0.9993069412886384,4.947915999999999,6.134253999999999,26.909700000000043,1700.4722222213552
2025-07-09 07:18:00,90.53819,1.8807869999999998,1.7625168431364369,6.915507000000001,6.684030000000001,73.20589999999999,1700.4722222213552
2025-07-09 07:21:00,100.0,1.8229169999999995,1.7196569036867067,6.799768,6.597221,74.94209999999998,1700.4722222213552
2025-07-09 07:24:00,55.23727,0.46296300000000024,1.0773186428182442,5.0347230000000005,6.65509,43.113399999999984,1700.4722222213552
2025-07-09 07:27:00,37.09491,0.5208329999999997,1.0093936824540164,4.918977000000001,6.134264000000001,29.224599999999953,1700.4722222213552
2025-07-09 07:42:00,56.30787,1.5335640000000001,1.6327446759811806,7.060187,7.262733,35.87960000000001,1700.4722222213552
2025-07-09 07:45:00,67.15856,1.1284720000000004,1.4356093853186962,6.076392,6.741899999999999,46.0069,1700.4722222213552
2025-07-09 07:48:00,78.58796,1.0127309999999996,1.2803585610641577,5.497686,6.076385000000001,56.42360000000002,1700.4722222213552
2025-07-09 07:51:00,86.86343,0.7233790000000004,1.100956861636594,4.71643,5.584491,61.342600000000004,1700.4722222213552
2025-07-09 07:54:00,54.71644,0.26041700000000034,0.8685672446206717,4.195602,5.989586,44.84960000000001,1700.4722222213552
2025-07-09 08:09:00,42.2743,1.0995370000000007,1.1979571347820661,5.729170000000001,5.931713,24.884299999999996,1700.4722222213552
2025-07-09 08:12:00,65.10417,1.0127309999999996,1.1513577326217537,5.179393999999999,5.4687529999999995,39.0625,1700.4722222213552
2025-07-09 08:15:00,81.71296,0.7523150000000003,1.0969594632532025,4.8032449999999995,5.584490000000001,42.82409999999999,1700.4722222213552
2025-07-09 08:18:00,64.5544,0.49189799999999995,1.064488054240416,4.600694000000001,6.076384,44.84949999999998,1700.4722222213552
2025-07-09 08:21:00,37.06597,0.28935200000000005,0.8754888653730442,4.513889,6.192131,27.488400000000013,1700.4722222213552
2025-07-09 08:33:00,36.57407,0.6655090000000001,1.0060810621063851,5.092594000000001,5.873845,23.726799999999997,1700.4722222213552
2025-07-09 08:36:00,43.86574,1.070602,1.196090785430545,5.613422,5.87384,28.35650000000001,1700.4722222213552
2025-07-09 08:39:00,46.44097,0.9259260000000005,1.1544610590066384,5.295142,5.7870360000000005,28.64579999999998,1700.4722222213552
2025-07-09 08:42:00,42.82407,0.5497690000000004,0.9695445641982026,4.687505000000001,5.700236,26.62039999999999,1700.4722222213552
2025-07-09 08:45:00,44.87847,0.4050929999999999,0.9051827978289991,4.48495,5.787037,30.092600000000004,1700.4722222213552
2025-07-09 08:57:00,31.39468,1.070602,1.209514182252838,5.758102999999999,6.047451000000001,19.097199999999987,1700.4722222213552
2025-07-09 09:00:00,46.93287,1.244212,1.244212000019113,5.7291669999999995,5.729165,30.092599999999976,1700.4722222213552
2025-07-09 09:03:00,48.00347,0.9259259999999996,1.1544610590066378,5.353013,5.844907000000001,33.56480000000002,1700.4722222213552
2025-07-09 09:06:00,45.3993,1.0416669999999995,1.2069667997353994,5.584488,5.931711000000001,31.828599999999994,1700.4722222213552
2025-07-09 09:09:00,40.7118,0.7523150000000003,1.0736944616167636,5.179403,5.902778,29.224500000000006,1700.4722222213552
2025-07-09 09:12:00,32.40741,0.7233799999999997,1.066742747380658,5.121533,5.902773,25.75229999999999,1700.4722222213552
2025-07-09 09:18:00,32.95718,1.1284729999999996,1.2132079792224357,5.758102999999999,5.93171,21.701400000000007,1700.4722222213552
2025-07-09 09:21:00,35.56134,1.0416670000000003,1.1937460038261787,5.6423630000000005,5.960646,22.858799999999974,1700.4722222213552
2025-07-09 09:24:00,43.8368,1.0995369999999998,1.211596217881117,5.613427000000001,5.84491,27.777799999999985,1700.4722222213552
2025-07-09 09:27:00,49.53704,0.9259260000000005,1.1544654184957712,5.266202000000001,5.758105999999999,31.828699999999998,1700.4722222213552
2025-07-09 09:30:00,42.82407,0.6655090000000001,1.062036692164987,5.0057920000000005,5.931712999999999,31.25,1700.4722222213552
2025-07-09 09:33:00,36.57407,0.78125,1.0919163723070415,5.150462000000001,5.844912000000001,27.777800000000013,1700.4722222213552
2025-07-09 09:42:00,41.26157,1.4756939999999998,1.387077601787974,6.221062999999999,6.047448999999999,26.041699999999963,1700.4722222213552
2025-07-09 09:45:00,69.79167,1.8229159999999993,1.5960806235962939,6.510413,6.076387,48.90039999999999,1700.4722222213552
2025-07-09 09:48:00,80.15046,1.3020829999999997,1.455431627339266,6.018523,6.33681,55.844900000000024,1700.4722222213552
2025-07-09 09:51:00,97.22222,1.5046299999999997,1.3548101471804108,5.5844879999999995,5.295138,63.94669999999999,1700.4722222213552
2025-07-09 09:54:00,64.0625,0.08680500000000002,0.6785665811916435,3.2696749999999994,5.497688,50.636600000000016,1700.4722222213552
