Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-09 10:06:00,53.67477,1.6493059999999993,1.4212658956054876,6.249998,5.815972,34.43290000000002,1700.4722222213552
2025-07-09 10:09:00,71.35417,1.3310189999999995,,5.671298,5.671298999999999,50.05789999999999,1700.4722222213552
2025-07-09 10:12:00,83.76736,1.3020829999999997,1.3164994968637367,5.497688,5.526624999999999,59.02780000000001,1700.4722222213552
2025-07-09 10:15:00,69.76273,0.6944439999999998,1.1038883494639098,4.832176,5.787034,52.37269999999998,1700.4722222213552
2025-07-09 10:18:00,43.28704,0.3472219999999995,0.9077138844620858,4.5428239999999995,6.076386,32.407399999999996,1700.4722222213552
2025-07-09 10:30:00,49.04514,1.5046299999999997,1.3702991636096802,6.047458,5.787038000000001,33.275499999999994,1700.4722222213552
2025-07-09 10:33:00,60.4456,1.273148,1.3160778387042176,5.700228,5.787039999999999,41.66659999999999,1700.4722222213552
2025-07-09 10:36:00,57.87037,0.868055,1.1694164509244407,5.179398,5.8449029999999995,42.53469999999999,1700.4722222213552
2025-07-09 10:39:00,45.3993,0.6655090000000001,1.039839221406438,4.832176,5.700228999999999,33.56480000000002,1700.4722222213552
2025-07-09 10:54:00,49.04514,1.3888889999999998,1.330176254045605,5.931717,5.815968,30.381999999999977,1700.4722222213552
2025-07-09 10:57:00,58.36227,1.1284720000000004,1.2541791309458115,5.497687,5.758105,38.483799999999974,1700.4722222213552
2025-07-09 11:00:00,90.01736,1.3020839999999998,1.258183978072013,5.324072999999999,5.2372689999999995,65.10409999999999,1700.4722222213552
2025-07-09 11:03:00,65.10417,0.31828699999999976,0.9139700771667926,4.079862,5.758101,54.9769,1700.4722222213552
2025-07-09 11:18:00,55.2662,1.4467599999999994,1.3429464142046241,5.873837999999999,5.671298,35.30090000000001,1700.4722222213552
2025-07-09 11:21:00,56.27894,0.9837959999999999,1.2131733868253398,5.295138000000001,5.7870420000000005,38.7732,1700.4722222213552
2025-07-09 11:24:00,35.01157,0.6365739999999995,1.1170899890951596,5.208338,6.365744,26.909699999999987,1700.4722222213552
2025-07-09 11:27:00,93.08449,1.938657,1.5658529629374236,6.192127999999999,5.497681,65.10409999999999,1700.4722222213552
2025-07-09 11:30:00,100.0,1.7361109999999993,1.3766497986186843,5.584488,4.918977,65.10419999999999,1700.4722222213552
2025-07-09 11:33:00,45.86227,-0.08680500000000002,,2.835648,5.815973,34.43289999999999,1700.4722222213552
2025-07-09 11:48:00,63.54167,1.9097220000000004,1.6515811267075666,6.770836999999999,6.278935,43.40269999999998,1700.4722222213552
2025-07-09 11:51:00,71.32523,1.1284729999999996,1.4356099724335056,5.9895830000000005,6.65509,52.08330000000001,1700.4722222213552
2025-07-09 11:54:00,72.3669,0.983797,1.2258286837324306,5.353013,5.873846,53.530100000000004,1700.4722222213552
2025-07-09 11:57:00,48.49537,0.28935200000000005,0.883851372900964,4.108797,5.815970999999999,35.59030000000001,1700.4722222213552
2025-07-09 12:12:00,46.44097,1.851852,1.5771296695791017,6.799767,6.278935000000001,29.803300000000007,1700.4722222213552
2025-07-09 12:15:00,60.9375,1.3020829999999997,1.4954947832976946,6.278938,6.684025,40.509300000000025,1700.4722222213552
2025-07-09 12:18:00,62.9919,1.070602,1.2623326733961624,5.5555579999999996,5.960646,44.27080000000001,1700.4722222213552
2025-07-09 12:21:00,57.29167,0.7233799999999997,1.1122362277647655,4.976848,5.873838,42.82409999999999,1700.4722222213552
2025-07-09 12:39:00,56.8287,1.9097229999999996,1.6193128448503509,6.7708330000000005,6.2210600000000005,37.615699999999975,1700.4722222213552
2025-07-09 12:42:00,60.4456,1.1574079999999993,1.3759333111214478,6.076388,6.53935,43.11340000000001,1700.4722222213552
2025-07-09 12:45:00,59.89583,1.0127319999999997,1.2168737048903189,5.410878,5.844906,41.66669999999996,1700.4722222213552
2025-07-09 12:48:00,44.87847,0.6365739999999995,1.0420957446987837,4.861111,5.815974,34.722200000000015,1700.4722222213552
2025-07-09 13:06:00,57.3206,1.5046299999999997,1.5758642336364486,6.655088,6.799768,38.483799999999974,1700.4722222213552
2025-07-09 13:09:00,59.375,1.1284720000000004,1.3206789108602928,5.844907999999999,6.249996,39.06250000000003,1700.4722222213552
2025-07-09 13:12:00,55.2662,0.868055,1.1694164509244407,5.208338,5.873843,40.50919999999999,1700.4722222213552
2025-07-09 13:15:00,30.84491,0.4340269999999995,0.9296543714930743,4.600695,5.8738459999999995,24.305500000000023,1700.4722222213552
2025-07-09 13:24:00,44.38657,0.8969909999999999,1.1250762490115762,5.353007999999999,5.844906999999999,32.1181,1700.4722222213552
2025-07-09 13:27:00,36.57407,0.7523150000000003,1.0619625139193192,5.092593,5.787037999999999,28.067099999999982,1700.4722222213552
2025-07-09 13:45:00,63.54167,1.4756939999999998,1.5469055828740987,6.539352999999999,6.684029000000001,43.98150000000001,1700.4722222213552
2025-07-09 13:48:00,72.33796,1.1574080000000002,1.3759333111214485,5.8159730000000005,6.278935,52.372600000000006,1700.4722222213552
2025-07-09 13:51:00,73.37963,0.8969909999999999,1.174735479793939,5.0636529999999995,5.671292,54.9769,1700.4722222213552
2025-07-09 13:54:00,41.72454,0.23148199999999974,0.8270817908065314,4.050927,5.844906,33.275499999999965,1700.4722222213552
2025-07-09 14:06:00,33.42014,2.835648,1.5219128740781342,7.204862,5.0636540000000005,20.83329999999998,1700.4722222213552
2025-07-09 14:09:00,66.14583,1.4756939999999998,1.588628090448298,6.539347,6.770833,44.84960000000001,1700.4722222213552
2025-07-09 14:12:00,70.28356,1.0127310000000005,1.3298690887217768,5.671297,6.365735999999999,48.90039999999999,1700.4722222213552
2025-07-09 14:15:00,78.58796,1.0127310000000005,1.2039440143940363,5.208332,5.613431,54.9768,1700.4722222213552
2025-07-09 14:18:00,64.58333,0.6076389999999998,1.0749168688986397,4.803241000000001,5.931708,51.79400000000001,1700.4722222213552
2025-07-09 14:21:00,58.36227,0.78125,1.1037119991645035,5.121532,5.844912000000001,42.53479999999999,1700.4722222213552
2025-07-09 14:24:00,43.8368,0.4340280000000005,0.9678116250857086,4.600694000000001,5.989584,34.43289999999999,1700.4722222213552
2025-07-09 14:30:00,37.61574,1.1284720000000004,1.2269618638082318,5.7291620000000005,5.931710000000001,25.173599999999993,1700.4722222213552
2025-07-09 14:33:00,58.36227,1.5046290000000004,1.400915916825216,6.018522000000001,5.8159730000000005,41.37730000000002,1700.4722222213552
2025-07-09 14:36:00,86.9213,1.4467590000000001,1.4322417733558497,5.902782,5.873843000000001,60.474500000000006,1700.4722222213552
2025-07-09 14:39:00,100.0,1.273148,1.3160729468467702,5.353012,5.439814000000001,62.7894,1700.4722222213552
2025-07-09 14:42:00,54.16667,0.9837960000000008,1.1089124346864823,5.034722,5.295136,41.95599999999999,1700.4722222213552
2025-07-09 14:54:00,59.375,2.4594900000000006,1.6698723281623118,6.799772000000001,5.410881999999999,39.9306,1700.4722222213552
2025-07-09 14:57:00,64.09144,1.9965270000000004,1.5214494880206153,6.365742000000001,5.497685000000001,44.849500000000006,1700.4722222213552
2025-07-09 15:00:00,60.9375,1.7939810000000005,1.3839067235006857,5.902782,5.150461,43.98150000000001,1700.4722222213552
2025-07-09 15:03:00,54.71644,1.6782400000000006,1.3002598553286644,5.613422,4.918982,37.905100000000004,1700.4722222213552
2025-07-09 15:06:00,31.88657,1.3310180000000003,1.1646351529406351,5.353007000000001,5.034719,24.884199999999993,1700.4722222213552
2025-07-09 15:15:00,33.44907,2.748843,1.3663550468926178,6.5682920000000005,4.369209,23.148200000000003,1700.4722222213552
2025-07-09 15:18:00,48.49537,2.2858800000000006,1.5444197969358373,6.481485999999999,5.179396,32.69670000000002,1700.4722222213552
2025-07-09 15:21:00,53.15394,2.170139,1.6110709910026613,6.741897999999999,5.729169,35.590299999999985,1700.4722222213552
2025-07-09 15:24:00,56.27894,1.8807869999999998,1.4899468935853746,6.307867000000001,5.58449,39.6412,1700.4722222213552
2025-07-09 15:27:00,52.11227,1.8229160000000002,1.3783658953477704,5.931717,5.121530999999999,38.7732,1700.4722222213552
2025-07-09 15:30:00,44.3287,1.7071750000000003,1.312430170210198,5.671297,4.947922,32.986099999999965,1700.4722222213552
2025-07-09 15:42:00,43.28704,2.170139,1.499562672943868,6.365737,5.179398000000001,27.777800000000013,1700.4722222213552
2025-07-09 15:45:00,46.93287,1.938657,1.461927192328621,6.221062,5.3530050000000005,30.381999999999977,1700.4722222213552
2025-07-09 15:48:00,39.17824,1.765046,1.336585163556925,5.9027769999999995,5.121531,30.3819,1700.4722222213552
2025-07-09 15:51:00,33.99884,1.7361110000000002,1.2888581645894865,5.7291669999999995,4.918986,24.016200000000026,1700.4722222213552
2025-07-09 16:06:00,42.82407,2.34375,1.4857175281505033,6.452547,4.976847,29.513800000000032,1700.4722222213552
2025-07-09 16:09:00,45.92014,2.0254630000000002,1.4610627954755049,6.278932999999999,5.2662,27.488400000000013,1700.4722222213552
2025-07-09 16:12:00,43.31597,1.8807869999999998,1.3841849059647262,5.9895879999999995,5.0925910000000005,31.25000000000003,1700.4722222213552
2025-07-09 16:15:00,31.88657,1.6782409999999999,1.3002602770360383,5.729168,5.034727,24.30559999999997,1700.4722222213552
2025-07-09 16:24:00,32.8993,3.3854169999999995,1.3341392986123979,6.365742999999999,3.327546,22.569500000000005,1700.4722222213552
2025-07-09 16:27:00,32.40741,2.054398,1.4351043695936825,6.278938,5.1794,22.858799999999974,1700.4722222213552
2025-07-09 16:30:00,35.01157,1.967593,1.3629210416498474,6.105328,5.034724999999999,24.594899999999996,1700.4722222213552
2025-07-09 16:33:00,31.36574,1.8807869999999998,1.309813488137966,5.9317079999999995,4.918981,24.01619999999997,1700.4722222213552
2025-07-09 16:51:00,33.44907,2.1122689999999995,1.4957423735203186,6.510418,5.4108789999999996,21.701300000000003,1700.4722222213552
2025-07-09 16:54:00,30.35301,1.8807869999999998,1.402262738091545,6.221067999999999,5.353011,21.701300000000003,1700.4722222213552
2025-07-09 17:15:00,59.89583,1.7361109999999993,1.4926849039213972,6.249998,5.787037,39.9306,1700.4722222213552
2025-07-09 17:18:00,65.10417,1.2152779999999996,1.4858953686424212,6.134258,6.71296,48.032399999999996,1700.5222222213552
2025-07-09 17:21:00,66.66667,1.070602,1.4257338379273037,5.9317079999999995,6.712966,49.76849999999999,1700.572222221355
2025-07-09 17:24:00,65.59606,0.9259259999999996,1.3006861986404046,5.642358,6.481482000000001,50.34730000000002,1700.622222221355
2025-07-09 17:27:00,64.58333,0.9259259999999996,1.2888552606043486,5.526617999999999,6.336802,50.34719999999999,1700.672222221355
2025-07-09 17:30:00,60.4456,0.8391209999999996,1.2452332604189273,5.381943000000001,6.307872,46.00699999999998,1700.722222221355
2025-07-09 17:33:00,58.36227,0.8969909999999999,1.2589336091419734,5.381943000000001,6.192132,45.13890000000001,1700.772222221355
2025-07-09 17:36:00,57.3206,0.8969909999999999,1.2470960449993282,5.381943000000001,6.163192,46.00700000000003,1700.8222222213549
2025-07-09 17:39:00,58.33333,0.8969899999999997,1.2112161728590707,5.353007000000001,6.047457,41.956099999999964,1700.8722222213548
2025-07-09 17:42:00,58.36227,0.9259259999999996,1.2165826868348617,5.353013,5.989587,43.98150000000001,1700.9222222213548
2025-07-09 17:45:00,57.84144,0.9259259999999996,1.2043074045986404,5.324072999999999,5.931717000000001,44.84959999999998,1700.9722222213547
2025-07-09 17:48:00,54.71644,0.8680559999999993,1.2053358061975115,5.266207999999999,6.018522000000001,43.69210000000004,1701.0222222213547
2025-07-09 17:51:00,54.22454,0.9548610000000002,1.2214527730830282,5.353008,5.931716999999999,41.37740000000002,1701.0722222213547
2025-07-09 17:54:00,49.53704,0.8680559999999993,1.1814579187963665,5.266207999999999,5.960652,39.0625,1701.1222222213546
2025-07-09 17:57:00,44.3287,0.8391200000000003,1.1635738125715884,5.295138000000001,6.018518,33.85420000000002,1701.1722222213546
2025-07-09 18:00:00,37.61574,0.868055,1.1694164509244414,5.324077999999999,5.9895830000000005,30.092600000000033,1701.2222222213545
2025-07-09 18:03:00,33.99884,0.9259259999999996,1.1795327940774583,5.439818,5.989582,27.488499999999988,1701.2722222213545
2025-07-09 18:06:00,33.99884,1.0127309999999996,1.2039395310146004,5.613428,6.018517000000001,27.488399999999956,1701.3222222213544
2025-07-09 18:09:00,52.1412,1.3888889999999998,1.3450186366205836,5.844907999999999,5.758099,36.16899999999998,1701.3722222213544
2025-07-09 18:12:00,54.71644,1.1284720000000004,1.2943292076546862,5.7291680000000005,6.076386,37.90519999999998,1701.4222222213543
2025-07-09 18:15:00,59.43287,0.8680560000000002,1.2053358061975117,5.353007,6.105321000000001,44.56020000000001,1701.4722222213543
2025-07-09 18:18:00,54.22454,0.78125,1.1731416583467418,5.324072999999999,6.221063,41.95599999999999,1701.5222222213542
2025-07-09 18:21:00,50.60764,0.9259259999999996,1.2165826868348617,5.410878,6.047452000000001,38.77310000000003,1701.5722222213542
2025-07-09 18:24:00,40.7118,0.6076389999999998,1.0749183199932903,5.121533,6.250004000000001,31.25,1701.6222222213541
2025-07-10 06:24:00,42.2743,1.2152779999999996,1.787990989849715,7.812498000000001,9.11458,27.777799999999985,1701.6222222213541
2025-07-10 06:27:00,30.35301,0.868055,1.3881446745042743,6.915512999999999,8.130787999999999,21.412000000000006,1701.6222222213541
2025-07-10 06:30:00,32.43634,1.1284720000000004,1.4356093853186962,6.568288000000001,7.233796,21.70139999999998,1701.6222222213541
2025-07-10 06:36:00,33.44907,1.1284720000000004,1.5214519599272438,6.973378,7.841436,24.016199999999998,1701.6222222213541
2025-07-10 06:39:00,32.95718,1.0127309999999996,1.4494072418111197,6.770833,7.754632,23.1481,1701.6222222213541
2025-07-10 06:42:00,31.94444,1.0127309999999996,1.3783640202296599,6.365743,7.175922000000001,21.990800000000007,1701.6222222213541
2025-07-10 07:15:00,50.08681,1.0995369999999998,1.4185418047623541,6.336806999999999,7.031250000000001,36.16900000000001,1701.6222222213541
2025-07-10 07:18:00,58.36227,1.0995369999999998,1.4553829960626006,6.365738,7.146991,38.7731,1701.672222221354
2025-07-10 07:21:00,58.36227,0.8969909999999999,1.282426489544106,5.787037999999999,6.655097,39.0625,1701.722222221354
2025-07-10 07:24:00,67.1875,1.359953,1.3160754367581855,5.642358000000001,5.555555,47.4537,1701.772222221354
2025-07-10 07:27:00,47.48264,0.6655089999999992,1.1272943568317046,5.034720999999999,6.134264000000001,34.72219999999999,1701.822222221354
2025-07-10 07:30:00,95.22569,1.6782409999999999,1.4822202033499967,5.9317079999999995,5.555556999999999,71.7593,1701.872222221354
2025-07-10 07:33:00,59.375,0.6655089999999992,1.3131544220056204,5.642363,7.262734000000001,47.45379999999997,1701.9222222213539
2025-07-10 07:36:00,55.2662,0.9548609999999993,1.330613548972559,5.873842999999999,6.712962000000001,38.7731,1701.9722222213538
2025-07-10 07:39:00,53.7037,0.9837959999999999,1.2131689993004078,5.4687529999999995,5.960647,37.61580000000001,1702.0222222213538
2025-07-10 07:42:00,53.7037,0.9259259999999996,1.1418087023801684,5.063657999999999,5.526622,38.1944,1702.0722222213537
2025-07-10 07:45:00,67.1875,1.2442129999999993,1.2729332143583767,5.642358,5.700235,43.113399999999984,1702.1222222213537
2025-07-10 07:48:00,55.2662,0.6076389999999998,1.032525687191977,4.74537,5.758098,43.11340000000001,1702.1722222213536
2025-07-10 07:51:00,39.17824,0.34722200000000036,0.9341473328973022,4.456018,6.07639,32.1181,1702.2222222213536
2025-07-10 07:54:00,61.48727,1.070601,1.236094348324834,5.324076,5.671295000000001,43.69210000000001,1702.2722222213536
2025-07-10 07:57:00,82.2338,1.3310190000000004,1.2572934335170352,5.526622000000001,5.381943,60.76390000000001,1702.3222222213535
2025-07-10 08:00:00,58.33333,0.05787099999999956,0.5593298414813317,3.0671299999999997,5.063662000000001,45.428200000000004,1702.3722222213535
2025-07-10 08:12:00,33.96991,0.7233799999999997,1.0552137804108808,5.237267999999999,5.989578,21.412000000000006,1702.3722222213535
2025-07-10 08:15:00,59.92477,1.3310190000000004,1.2871276416737998,5.7870420000000005,5.700232999999999,35.879700000000014,1702.3722222213535
2025-07-10 08:18:00,80.1794,0.6655090000000001,1.0286505910712136,4.629627999999999,5.468749,54.9768,1702.3722222213535
2025-07-10 08:21:00,61.48727,0.4050929999999999,0.9886427069561115,4.456018,6.018514000000001,49.47919999999999,1702.3722222213535
2025-07-10 08:24:00,43.8368,0.4050920000000007,0.9611591708993555,4.542823,6.01852,33.85420000000002,1702.3722222213535
2025-07-10 08:36:00,32.95718,1.0127319999999997,1.1778289974547589,5.671292,6.01852,21.990700000000004,1702.3722222213535
2025-07-10 08:39:00,48.49537,0.8969909999999999,1.0997691203499371,5.1794,5.613428999999999,30.671300000000002,1702.4222222213534
2025-07-10 08:42:00,54.74537,0.78125,1.1387090488357638,5.063656,5.873846,37.61579999999998,1702.4722222213534
2025-07-10 08:45:00,45.8912,0.7233799999999997,1.0896148660289444,5.121528,5.960648,32.69669999999999,1702.5222222213533
2025-07-10 08:48:00,43.31597,0.8969909999999999,1.1500586979020946,5.353007999999999,5.902777,28.35650000000001,1702.5722222213533
2025-07-10 08:51:00,39.17824,0.8969909999999999,1.1124667228297707,5.353007999999999,5.815977,26.620400000000018,1702.6222222213532
2025-07-10 08:54:00,34.49074,0.8680559999999993,1.1205558737357346,5.295138,5.844912000000001,24.016200000000026,1702.6722222213532
2025-07-10 08:57:00,39.20718,1.1284729999999996,1.2541796674261267,5.700233,5.96065,24.3056,1702.7222222213531
2025-07-10 09:00:00,39.69907,0.983797,1.1876252511229943,5.555553000000001,5.989585999999999,25.173599999999993,1702.772222221353
2025-07-10 09:03:00,56.30787,1.2442129999999993,1.258627059789328,5.729168,5.758105,32.40729999999999,1702.822222221353
2025-07-10 09:06:00,58.36227,1.070602,1.2095141822528377,5.497688,5.787036,37.03709999999998,1702.872222221353
2025-07-10 09:09:00,62.03704,1.0416670000000003,1.2331448387818276,5.468753,5.8738459999999995,40.509299999999996,1702.922222221353
2025-07-10 09:12:00,56.30787,0.78125,1.127106541378955,5.092593,5.873843,37.32640000000001,1702.972222221353
2025-07-10 09:15:00,46.93287,0.6944439999999998,1.0591758965939544,5.005787000000001,5.844903,32.696799999999996,1703.0222222213529
2025-07-10 09:27:00,32.95718,0.8680559999999993,1.1328807622536394,5.4398159999999995,6.01852,22.569399999999973,1703.0222222213529
2025-07-10 09:30:00,46.44097,1.0127309999999996,1.1909269811770749,5.410875999999999,5.7870349999999995,29.224500000000006,1703.0222222213529
2025-07-10 09:33:00,46.99074,0.8969899999999997,1.150058107719665,5.353007000000001,5.902777,32.11800000000002,1703.0222222213529
2025-07-10 09:36:00,50.08681,0.8969909999999999,1.1500586979020946,5.324072999999999,5.873842000000001,33.56479999999999,1703.0222222213529
2025-07-10 09:39:00,41.81134,0.8680559999999993,1.1328807622536394,5.237268,5.815972,31.539299999999997,1703.0222222213529
2025-07-10 09:42:00,31.42361,0.868055,1.1573107496102433,5.381943,6.018518,24.305499999999995,1703.0222222213529
2025-07-10 09:54:00,86.40046,1.5914349999999997,1.297189236304138,5.497688,4.947913000000001,55.5556,1703.0222222213529
2025-07-10 09:57:00,76.53356,0.6365739999999995,1.0637856606932747,4.571759999999999,5.584493999999999,53.530100000000004,1703.0222222213529
2025-07-10 10:00:00,36.05324,0.11574099999999987,0.7603242354575387,3.8483799999999997,6.163196999999999,26.62039999999999,1703.0222222213529
2025-07-10 10:09:00,32.43634,1.4178239999999995,1.3441906563599086,6.192127999999999,6.047454000000001,20.54389999999998,1703.0222222213529
2025-07-10 10:12:00,43.86574,1.938657,1.4076634547353457,6.1631920000000004,5.208335000000001,29.803200000000004,1703.0222222213529
2025-07-10 10:15:00,51.64931,2.0254630000000002,1.3660023496553197,5.989582,4.832179,32.98609999999999,1703.0222222213529
2025-07-10 10:18:00,42.82407,1.7361110000000002,1.3420860317323062,5.8159730000000005,5.092592,31.25,1703.0222222213529
2025-07-10 10:21:00,36.60301,1.8229160000000002,1.3241663286732543,5.787038,4.890041999999999,27.777799999999985,1703.0222222213529
2025-07-10 10:24:00,30.84491,1.851852,1.298420147890942,5.844907999999999,4.8611059999999995,24.30559999999997,1703.0222222213529
2025-07-10 10:36:00,30.35301,2.1122680000000003,1.379114931584392,6.192127999999999,4.91898,20.833399999999983,1703.0222222213529
2025-07-10 10:39:00,33.44907,2.0833329999999997,1.388149239812063,6.192127999999999,4.976855,22.280100000000004,1703.0222222213529
2025-07-10 10:42:00,33.99884,2.0254630000000002,1.3660023496553197,6.134258,4.976855,23.726799999999997,1703.0222222213529
2025-07-10 10:45:00,36.57407,2.0254629999999993,1.3660023496553193,6.018518,4.861115000000001,24.3056,1703.0222222213529
2025-07-10 10:48:00,60.47454,2.256945,1.391021609072165,5.815968,4.340273,43.69210000000001,1703.0222222213529
2025-07-10 10:51:00,51.64931,1.7361110000000002,1.288851929182703,5.497687999999999,4.6874970000000005,39.0625,1703.0222222213529
2025-07-10 11:06:00,38.10764,2.3148149999999994,1.4542727389386394,6.423608,4.947913,26.04169999999999,1703.0222222213529
2025-07-10 11:09:00,45.3993,2.083334,1.388142777281775,6.076393,4.861109000000001,30.092600000000004,1703.0222222213529
2025-07-10 11:12:00,42.82407,1.7939819999999997,1.2940912561599835,5.787033,4.890051000000001,29.803200000000004,1703.0222222213529
2025-07-10 11:15:00,51.64931,1.7939819999999997,1.275488399497013,5.468753,4.542821000000001,37.61580000000001,1703.0222222213529
2025-07-10 11:33:00,44.90741,2.2280100000000003,1.4015622648265922,6.250003,4.832172999999999,30.3819,1703.0222222213529
2025-07-10 11:36:00,48.00347,2.0254629999999993,1.3660023496553193,5.960647999999999,4.8032449999999995,30.382000000000005,1703.0222222213529
2025-07-10 11:39:00,37.61574,1.765046,1.3187333309363742,5.729168,4.918982,29.513900000000007,1703.0222222213529
2025-07-10 11:54:00,45.92014,2.4016209999999996,1.4645495803456194,6.510418,4.918977000000001,29.80329999999998,1703.0222222213529
2025-07-10 11:57:00,52.69097,2.170139,1.4410270161067373,6.076388,4.8032390000000005,34.72219999999999,1703.0222222213529
2025-07-10 12:00:00,52.66204,1.880788,1.3287370480045362,5.8159730000000005,4.832174999999999,34.43289999999996,1703.0222222213529
2025-07-10 12:03:00,40.21991,1.7361109999999993,1.2888519291827019,5.671298,4.8611070000000005,30.3819,1703.0222222213529
2025-07-10 12:06:00,30.87384,1.8229160000000002,1.2869806559238466,5.787038,4.832172,23.4375,1703.0222222213529
2025-07-10 12:18:00,31.94444,2.0833329999999997,1.3881423961262822,6.1631979999999995,4.947915,21.412000000000006,1703.0222222213529
2025-07-10 12:21:00,33.99884,2.054398,1.3770914770298075,6.105328,4.91898,23.726800000000026,1703.0222222213529
2025-07-10 12:24:00,34.49074,1.9097229999999996,1.32114289132808,5.960653,4.91898,23.726899999999972,1703.0222222213529
2025-07-10 12:27:00,34.49074,1.880788,1.3098072989443355,5.902783,4.890045000000001,25.46289999999999,1703.0222222213529
2025-07-10 12:30:00,31.94444,1.880788,1.3098138807773976,5.8449029999999995,4.832174999999999,24.016200000000026,1703.0222222213529
2025-07-10 12:48:00,32.43634,2.054398,1.3572706143567153,6.018518,4.80324,21.412000000000035,1703.0222222213529
2025-07-10 12:51:00,32.43634,1.967593,1.343671752350683,6.076388,4.976855,23.43750000000003,1703.0222222213529
2025-07-10 12:54:00,32.43634,1.967593,1.343671752350683,6.018518,4.918985,22.858800000000002,1703.0222222213529
2025-07-10 12:57:00,30.87384,1.9097229999999996,1.3211495113356237,5.960647999999999,4.918984999999999,23.14820000000003,1703.0222222213529
2025-07-10 13:12:00,30.38194,2.0254630000000002,1.3462824698237537,5.9895830000000005,4.80324,19.965300000000013,1703.0222222213529
2025-07-10 13:45:00,39.20718,2.256945,1.7006213248724493,7.146988,6.134262999999999,25.46290000000002,1703.0222222213529
2025-07-10 13:48:00,42.2743,2.0254630000000002,1.5860272169909535,6.799772999999999,5.989579999999999,27.199099999999987,1703.0222222213529
2025-07-10 13:51:00,38.16551,1.851852,1.4775325699048745,6.4236130000000005,5.729170999999999,27.488400000000013,1703.0222222213529
2025-07-10 13:54:00,34.54861,1.851852,1.408129081280919,6.0763869999999995,5.266204999999999,27.199000000000012,1703.0222222213529
2025-07-10 13:57:00,38.16551,1.9675919999999998,1.343671364843343,5.9027769999999995,4.8032449999999995,25.463000000000022,1703.0222222213529
2025-07-10 14:00:00,30.38194,1.7361110000000002,1.288858164589485,5.758097,4.947915999999999,24.01630000000003,1703.0222222213529
2025-07-10 14:15:00,39.69907,2.430556,1.5590751234853093,6.539347,5.034720999999999,26.620300000000015,1703.0222222213529
2025-07-10 14:18:00,42.82407,2.025462,1.4794483985726103,6.452547,5.468755,27.198999999999984,1703.0222222213529
2025-07-10 14:21:00,40.21991,1.8229160000000002,1.3604953393348147,6.105327,5.266201000000001,26.331099999999992,1703.0222222213529
2025-07-10 14:24:00,36.60301,1.8229160000000002,1.3056890280635853,5.787037000000001,4.861110999999999,27.198999999999984,1703.0222222213529
2025-07-10 14:39:00,44.3287,2.256944,1.4938970457080374,6.597217,5.266203000000001,30.9606,1703.0222222213529
2025-07-10 14:42:00,44.87847,2.083334,1.5574198354203534,6.684033,5.729169000000001,29.22459999999998,1703.0222222213529
2025-07-10 14:45:00,46.93287,2.083334,1.4654559987681943,6.394673,5.295139000000001,32.98610000000002,1703.0222222213529
2025-07-10 14:48:00,49.04514,1.8807869999999998,1.347437877618723,6.018517,5.06366,32.69670000000002,1703.0222222213529
2025-07-10 14:51:00,50.54977,1.186343,1.0972492852072142,5.034724000000001,4.861111,36.16899999999998,1703.0222222213529
2025-07-10 14:54:00,33.96991,1.0995369999999998,1.0555396537250243,5.00579,4.918983,25.462999999999994,1703.0222222213529
2025-07-10 15:06:00,35.01157,2.170139,1.499562672943868,6.510415999999999,5.324077,23.4375,1703.0222222213529
2025-07-10 15:09:00,52.66204,2.083334,1.502810771862592,6.510412,5.468748,35.011600000000016,1703.0222222213529
2025-07-10 15:12:00,52.1412,1.8807870000000007,1.4378512501703524,6.076392,5.266205,34.43289999999999,1703.0222222213529
2025-07-10 15:15:00,45.92014,1.7361110000000002,1.3067946244051465,5.7291669999999995,4.947915999999999,32.98610000000002,1703.0222222213529
2025-07-10 15:30:00,30.35301,2.5752310000000005,1.4350745081242349,6.770836999999999,4.890045999999999,20.25460000000001,1703.0222222213529
2025-07-10 15:33:00,48.5243,2.2569440000000007,1.552625151721846,6.597222,5.353007999999999,32.696800000000025,1703.0222222213529
2025-07-10 15:36:00,50.08681,1.9386580000000002,1.4440290186469074,6.221063,5.324075,32.98609999999999,1703.0222222213529
2025-07-10 15:39:00,47.48264,1.851852,1.3358324438077975,5.815967,4.890045000000001,33.27550000000002,1703.0222222213529
2025-07-10 15:57:00,45.92014,2.170139,1.5374959154772265,6.626157,5.497688,30.960600000000028,1703.0222222213529
2025-07-10 16:00:00,44.38657,1.7939819999999997,1.401310763108844,6.221063,5.497681000000001,30.960700000000003,1703.0222222213529
2025-07-10 16:03:00,38.65741,1.7939819999999997,1.3124522207275853,5.931718,5.063656,28.64590000000001,1703.0222222213529
2025-07-10 16:21:00,30.84491,1.765046,1.4731057445722862,6.510418,5.960652,26.04159999999999,1703.0222222213529
2025-07-10 16:24:00,30.35301,1.9386579999999993,1.49720712451884,6.684028,5.87384,21.990700000000004,1703.0222222213529
2025-07-10 17:21:00,31.36574,1.6782409999999999,1.4822202033499967,6.365738,5.989587,25.173599999999965,1703.0222222213529
2025-07-11 08:45:00,37.09491,1.6493060000000002,1.2171750659931566,6.250000999999999,5.468744999999999,23.1481,1703.0222222213529
2025-07-11 08:48:00,46.93287,0.5497689999999995,1.0008412183024962,4.861116,5.960647000000001,29.51389999999998,1703.0222222213529
2025-07-11 08:51:00,32.43634,0.6076389999999998,1.0643986545618151,5.381942,6.481483000000001,24.884299999999996,1703.0222222213529
2025-07-11 09:21:00,37.09491,1.3310180000000003,1.2722727354336099,6.018517,5.902779,25.75229999999999,1703.0222222213529
2025-07-11 09:24:00,34.54861,0.8391200000000003,1.1276213119954273,5.5555520000000005,6.192132,23.726799999999997,1703.0222222213529
2025-07-11 09:27:00,38.16551,0.8391209999999996,1.0786607190934636,5.295142,5.815971,26.620299999999986,1703.0222222213529
2025-07-11 09:30:00,40.76968,0.5208330000000005,0.978998019385545,4.774310000000001,5.902777,28.356499999999983,1703.0222222213529
2025-07-11 10:03:00,43.86574,1.273148,1.3856689920563647,6.452542000000001,6.684024,27.777799999999985,1703.0222222213529
2025-07-11 10:06:00,46.46991,0.8969899999999997,1.317238812471889,6.105327,7.060187000000001,29.803200000000004,1703.0222222213529
2025-07-11 10:09:00,44.38657,0.8969899999999997,1.2707065935875,6.018517,6.857637,28.93520000000001,1703.0222222213529
2025-07-11 10:12:00,48.5243,0.9837960000000008,1.2509180072594976,5.902782,6.481485999999999,30.671400000000006,1703.0222222213529
2025-07-11 10:15:00,43.31597,0.6655090000000001,1.0840036982948562,5.295141999999999,6.278932999999999,31.5394,1703.0222222213529
2025-07-11 10:18:00,38.16551,0.6076390000000007,1.0001683367425178,5.034727,5.960647999999999,27.777799999999985,1703.0222222213529
2025-07-11 11:57:00,30.38194,1.0127319999999997,1.1778244546108112,5.729168,6.076385999999999,20.254699999999957,1703.0222222213529
2025-07-11 12:30:00,42.30324,1.2442129999999993,1.3973210013037467,6.307867999999999,6.626155,27.199099999999987,1703.0222222213529
2025-07-11 12:33:00,43.86574,0.9837959999999999,1.2757228184187213,6.047458,6.684031999999999,28.93520000000001,1703.0222222213529
2025-07-11 12:36:00,38.65741,0.9548610000000002,1.2338444115064935,5.787038,6.394677,28.93520000000001,1703.0222222213529
2025-07-11 12:39:00,36.08218,0.9548610000000002,1.1838276646588708,5.642358000000001,6.134257,26.909699999999987,1703.0222222213529
2025-07-11 12:42:00,31.94444,0.7233799999999997,1.0552137804108808,5.266208,6.018518,25.75229999999999,1703.0222222213529
2025-07-11 13:09:00,46.44097,1.3888889999999998,1.4739918602965532,6.568287999999999,6.741898999999999,30.38190000000003,1703.0222222213529
2025-07-11 13:12:00,52.69097,1.157407,1.452520185398372,6.5104180000000005,7.146991,30.67130000000003,1703.0222222213529
2025-07-11 13:15:00,49.53704,1.0127309999999996,1.3542414786119488,6.192127999999999,6.944447,33.27540000000002,1703.0222222213529
2025-07-11 13:18:00,52.1412,1.070602,1.3010913131341773,5.960647999999999,6.452545999999999,35.87960000000001,1703.0222222213529
2025-07-11 13:21:00,53.21181,1.0995369999999998,1.2385865052118692,5.700227999999999,5.989580999999999,34.722200000000015,1703.0222222213529
2025-07-11 13:24:00,44.38657,0.7233799999999997,1.1234603355240622,5.2083330000000005,6.134263000000001,30.960700000000003,1703.0222222213529
2025-07-11 13:27:00,45.42824,0.9548609999999993,1.1063864665921428,5.295138,5.613427,31.82880000000003,1703.0222222213529
2025-07-11 13:33:00,54.22454,1.0995369999999998,1.3045382672649144,5.787037000000001,6.2210600000000005,39.930499999999995,1703.0222222213529
2025-07-11 13:36:00,50.08681,0.8680559999999993,1.169421233404076,5.295138,5.960652,37.905100000000004,1703.0222222213529
2025-07-11 13:39:00,32.43634,0.6076389999999998,1.0110121922590751,5.005787999999999,5.960648999999999,25.75229999999999,1703.0222222213529
2025-07-11 14:03:00,44.87847,0.6076389999999998,1.3435646226946119,5.237272,7.146993,33.275499999999994,1703.0222222213529
2025-07-11 14:06:00,34.54861,0.78125,1.2182544313341435,5.931712999999999,6.944443000000001,25.462999999999994,1703.0222222213529
2025-07-11 14:15:00,32.95718,1.0127319999999997,1.1513536710892736,5.6423630000000005,5.931711000000001,22.5694,1703.0222222213529
2025-07-12 08:15:00,53.21181,1.6782400000000006,1.2470954219548165,5.989582,5.208332,31.25,1703.0222222213529
2025-07-12 08:24:00,31.94444,0.8969910000000008,1.0741161976254712,5.353007,5.729166,18.80789999999999,1703.0222222213529
2025-07-12 08:39:00,39.69907,0.4340270000000004,1.0053348876507353,4.83218,6.336803000000001,27.777799999999985,1703.0222222213529
2025-07-12 09:18:00,39.20718,0.868055,1.4319163475727956,6.6550970000000005,7.986111999999999,27.488399999999984,1703.0222222213529
2025-07-12 09:21:00,33.47801,0.78125,1.2952348850670359,6.221063,7.436343,25.75229999999999,1703.0222222213529
2025-07-12 09:24:00,38.16551,0.983797,1.2880215040408591,6.076393,6.7418960000000006,26.33099999999999,1703.0222222213529
2025-07-12 09:27:00,42.30324,1.0127319999999997,1.2803634704011386,5.9895830000000005,6.568290999999999,28.06710000000001,1703.0222222213529
2025-07-12 09:30:00,42.30324,0.8969899999999997,1.1624357205407807,5.584487,6.163197,27.488400000000013,1703.0222222213529
2025-07-12 09:33:00,56.30787,1.3020829999999997,1.2433147313726518,5.613427000000001,5.4976840000000005,37.615699999999975,1703.0222222213529
2025-07-12 09:36:00,53.73264,0.983797,1.2131695743226005,5.526623,6.018516,35.59019999999998,1703.0222222213529
2025-07-12 09:39:00,55.81597,0.9259259999999996,1.1544610590066378,5.353013,5.844907000000001,36.16889999999998,1703.0222222213529
2025-07-12 09:42:00,45.92014,0.5208329999999997,0.9993058181841327,4.774306,5.960644000000001,32.98609999999999,1703.0222222213529
2025-07-12 10:09:00,36.05324,1.0416670000000003,1.2971911066380444,6.105327000000001,6.6550899999999995,25.173599999999993,1703.0222222213529
2025-07-12 10:12:00,36.08218,0.8969899999999997,1.2470954219548156,6.018517,6.799767000000001,25.75230000000002,1703.0222222213529
2025-07-12 10:15:00,44.38657,0.6076389999999998,1.0325267968173368,5.208334000000001,6.221065,28.64579999999998,1703.0222222213529
2025-07-12 10:18:00,56.30787,0.31828700000000065,0.905410197475646,4.398152,6.047455,38.194500000000005,1703.0222222213529
2025-07-12 10:21:00,53.7037,0.3761570000000001,0.9528947437147377,4.542824,6.105326999999999,35.879700000000014,1703.0222222213529
2025-07-12 10:24:00,38.16551,0.4340280000000005,0.9772524056098245,4.803237000000001,6.221068999999999,28.35650000000001,1703.0222222213529
2025-07-12 11:00:00,32.43634,0.9259259999999996,1.3124551960662052,6.134263,7.002317,24.016199999999998,1703.0222222213529
2025-07-12 11:12:00,30.38194,0.4050919999999998,0.9426554180366488,4.832173999999999,6.250001999999999,20.543999999999983,1703.0222222213529
2025-07-12 23:30:00,33.99884,0.8391210000000004,1.2566644202944353,0.23148199999999974,1.1863419999999998,20.543999999999983,1703.0222222213529
2025-07-12 23:33:00,42.82407,0.8680560000000002,1.2869845587224265,0.20254700000000003,1.157407,26.909700000000015,1703.0722222213528
2025-07-12 23:36:00,52.19907,0.8969909999999999,1.3287373016581965,0.17361100000000018,1.157407,31.82869999999997,1703.1222222213528
2025-07-12 23:39:00,63.0787,0.8969909999999999,1.3172402552872406,0.17361100000000018,1.1284720000000004,42.53469999999999,1703.1722222213527
2025-07-12 23:42:00,74.47917,0.9259259999999996,1.3241701382744673,0.20254700000000003,1.0995370000000007,56.134299999999996,1703.2222222213527
2025-07-12 23:45:00,85.38773,0.9259259999999996,1.3358298891146123,0.17361100000000018,1.0995370000000007,67.99769999999998,1703.2722222213526
2025-07-12 23:48:00,100.0,1.070601,1.4378518589541285,0.2314809999999996,1.0416670000000003,84.49070000000003,1703.3222222213526
2025-07-12 23:51:00,100.0,1.1284729999999996,1.5093569810162473,0.17361199999999943,1.0127310000000005,80.43980000000002,1703.3722222213526
2025-07-12 23:54:00,100.0,1.1284729999999996,1.485004727762556,0.23148199999999974,1.0127310000000005,80.72920000000002,1703.4222222213525
2025-07-12 23:57:00,100.0,1.1574079999999993,1.5023014782841753,0.23148199999999974,0.9837960000000008,79.8611,1703.4722222213525
2025-07-13 00:00:00,100.0,1.2152780000000005,1.5737158959341793,0.17361100000000018,0.9548610000000002,78.993,1703.5222222213524
2025-07-13 00:03:00,100.0,1.2152780000000005,1.5613449287439556,0.17361100000000018,0.9259259999999996,79.8611,1703.5722222213524
2025-07-13 00:06:00,100.0,1.273149,1.5826518271148808,0.20254700000000003,0.868055,81.88659999999999,1703.6222222213523
2025-07-13 00:09:00,100.0,1.273149,1.5826518271148808,0.20254700000000003,0.868055,82.46529999999998,1703.6722222213523
2025-07-13 00:12:00,100.0,1.273149,1.557260761628091,0.23148199999999974,0.8391199999999994,81.30790000000002,1703.7222222213522
2025-07-13 00:15:00,100.0,1.273149,1.5826518271148808,0.17361199999999943,0.8391199999999994,81.88659999999999,1703.7722222213522
2025-07-13 00:18:00,100.0,1.3310180000000003,1.615841283288935,0.20254700000000003,0.8101859999999999,81.59719999999999,1703.8222222213521
2025-07-13 00:21:00,100.0,1.3888889999999998,1.6614786630867187,0.2025459999999999,0.78125,81.30779999999999,1703.872222221352
2025-07-13 00:24:00,100.0,1.4467590000000001,1.706913984821001,0.2314810000000005,0.78125,82.75459999999998,1703.922222221352
2025-07-13 00:27:00,100.0,1.3310190000000004,1.6413491784935652,0.17361100000000018,0.8391199999999994,83.33340000000001,1703.972222221352
2025-07-13 00:30:00,100.0,1.3020839999999998,1.5865583449091702,0.2025459999999999,0.8101850000000006,81.01859999999999,1704.022222221352
2025-07-13 00:33:00,100.0,0.9259260000000005,1.7675528754091916,0.2025459999999999,2.2858799999999997,83.33330000000001,1704.072222221352
2025-07-13 00:36:00,84.83796,0.5497680000000003,1.678481489928473,0.2314810000000005,3.4722220000000004,74.94220000000001,1704.1222222213519
2025-07-13 00:39:00,67.1875,0.4340280000000005,1.5645683578269287,0.20254600000000078,3.616898,60.18520000000001,1704.1722222213518
2025-07-13 00:42:00,46.44097,0.4050919999999998,1.5294725435915566,0.2314810000000005,3.6747690000000004,36.45830000000001,1704.2222222213518
2025-07-13 06:48:00,31.39468,1.9386579999999993,1.313049641838339,7.436337999999999,6.336810000000001,20.254699999999985,1704.2222222213518
2025-07-13 12:48:00,41.26157,2.1122680000000003,1.2076308161949474,6.278932000000001,4.774304000000001,24.594899999999996,1704.2222222213518
2025-07-14 06:51:00,33.47801,1.0416670000000003,1.3097810531026421,6.394673,6.973375999999999,21.412099999999953,1704.2222222213518
2025-07-14 06:54:00,32.95718,0.983797,1.2004373190078819,5.8449029999999995,6.307866000000001,23.14820000000003,1704.2222222213518
2025-07-14 07:18:00,48.49537,4.658563999999999,1.147894708150629,8.188655999999998,3.6169019999999996,30.960699999999974,1704.2222222213518
2025-07-14 07:21:00,87.41319,2.141204,1.7547319984048744,6.915509,6.192125000000001,75.23149999999998,1704.2222222213518
2025-07-14 07:24:00,100.0,2.054398,1.7652698983515795,6.597219999999999,6.047452,85.3588,1704.2222222213518
2025-07-14 07:27:00,64.58333,0.9259259999999996,1.4384747416011485,6.2789340000000005,7.465278,51.21530000000001,1704.2222222213518
2025-07-14 07:30:00,68.2581,1.1863419999999998,1.506993122985102,6.105324,6.799772,54.1087,1704.2222222213518
2025-07-14 07:33:00,71.875,1.1863419999999998,1.2711717639016717,5.613429,5.787037,50.05789999999999,1704.2222222213518
2025-07-14 07:36:00,33.44907,0.2314810000000005,0.8270806045837865,4.2534730000000005,6.047453,27.488399999999984,1704.2222222213518
2025-07-14 07:45:00,39.17824,2.6909720000000004,1.56681160701397,7.233794,5.353012,25.173599999999993,1704.2222222213518
2025-07-14 07:48:00,65.59606,1.7361119999999994,1.6923410022296825,7.08912,7.002318000000001,41.95609999999999,1704.2222222213518
2025-07-14 07:51:00,68.75,1.1284720000000004,1.4972091738017719,6.365738,7.1759260000000005,52.08330000000001,1704.2222222213518
2025-07-14 07:54:00,60.4456,0.868055,1.2171798318255,5.381943,6.1631979999999995,48.61110000000002,1704.2222222213518
2025-07-14 07:57:00,46.44097,0.7233789999999996,1.0667444835064093,5.005787,5.787034,34.43290000000002,1704.2222222213518
2025-07-14 08:09:00,35.56134,1.6782399999999997,1.4504186903367813,6.5104169999999995,6.076387,23.4375,1704.2222222213518
2025-07-14 08:12:00,63.04977,1.273148,1.4795653635905002,6.336806999999999,6.770829000000001,41.95609999999999,1704.2722222213517
2025-07-14 08:15:00,67.1875,1.0416660000000002,1.3471366351344387,5.815967,6.4814810000000005,49.76849999999999,1704.3222222213517
2025-07-14 08:18:00,66.6956,0.8391200000000003,1.1754219764758405,5.324077,6.076387,49.18979999999999,1704.3722222213516
2025-07-14 08:21:00,64.58333,0.26041700000000034,0.7439078674995879,3.8483799999999997,5.208336,43.98149999999998,1704.4222222213516
2025-07-14 08:24:00,58.8831,-0.08680600000000016,,2.633101999999999,5.555553000000001,41.95599999999999,1704.4722222213516
2025-07-14 08:27:00,57.87037,0.9259259999999996,1.2650181277422026,6.047451000000001,6.799765,38.7731,1704.5222222213515
2025-07-14 08:30:00,87.41319,1.157407,1.3629255227133064,5.7002299999999995,6.134263,57.58099999999999,1704.5722222213515
2025-07-14 08:33:00,100.0,1.5624989999999999,1.4128909140321495,5.873843999999999,5.584495,62.7893,1704.6222222213514
2025-07-14 08:36:00,100.0,1.6203709999999996,1.3759348817232715,5.642362,5.1794009999999995,69.15509999999998,1704.6722222213514
2025-07-14 08:39:00,100.0,1.3020830000000005,1.3020824999683565,5.353012,5.353008999999999,69.15520000000001,1704.7222222213513
2025-07-14 08:42:00,83.7963,0.6655089999999992,1.137985204576718,4.658564999999999,5.787034000000001,64.52539999999999,1704.7722222213513
2025-07-14 08:45:00,53.15394,0.4050920000000007,0.9977340616287657,4.542823,6.134256,41.08789999999999,1704.8222222213512
2025-07-14 08:51:00,39.69907,1.2442129999999993,1.2871296649181707,5.960647999999999,6.047455,27.777799999999985,1704.8222222213512
2025-07-14 08:54:00,81.7419,2.025462,1.6032367225558617,6.394677000000001,5.613424999999999,59.60650000000001,1704.8722222213512
2025-07-14 08:57:00,100.0,1.9965279999999996,1.539031921194876,6.221063,5.381945000000001,61.632000000000005,1704.9222222213511
2025-07-14 09:00:00,100.0,1.7939819999999997,1.401310763108844,5.729168,5.0057860000000005,59.60650000000001,1704.972222221351
2025-07-14 09:03:00,100.0,1.3888889999999998,1.3001542463257565,5.353008,5.179399,55.555499999999995,1705.022222221351
2025-07-14 09:06:00,92.07176,0.78125,1.1387050505217429,5.005787999999999,5.815968,53.8194,1705.072222221351
2025-07-14 09:09:00,78.6169,0.7233799999999997,1.1567886119083162,5.063658,6.076388000000001,48.90040000000002,1705.122222221351
2025-07-14 09:12:00,74.47917,0.7233799999999997,1.1567886119083162,5.092592000000001,6.105322000000001,50.347200000000015,1705.172222221351
2025-07-14 09:15:00,82.2338,1.0127319999999997,1.267812424511185,5.381942,5.93171,54.6875,1705.2222222213509
2025-07-14 09:18:00,86.40046,0.8680560000000002,1.2053358061975117,5.121531999999999,5.873846,57.29169999999999,1705.2722222213508
2025-07-14 09:21:00,79.62963,0.7233790000000004,1.156791739098789,5.005782,6.018522999999999,54.9769,1705.3222222213508
2025-07-14 09:24:00,65.59606,0.6365749999999997,1.1065320533895995,4.918981,6.047458000000001,52.08330000000001,1705.3722222213507
2025-07-14 09:27:00,46.99074,0.46296300000000024,1.001872807092455,4.687501,6.076389999999999,36.16900000000001,1705.4222222213507
2025-07-14 09:36:00,37.61574,1.186343,1.2572906604921459,5.960653,6.105320000000001,24.594899999999996,1705.4222222213507
2025-07-14 09:39:00,78.6169,1.9097229999999996,1.569987262832435,6.278938,5.642365,54.9768,1705.4222222213507
2025-07-14 09:42:00,94.15509,1.3888889999999998,1.4033107619349465,5.7580979999999995,5.787039,62.7893,1705.4222222213507
2025-07-14 09:45:00,87.41319,0.8101849999999997,1.1571860427780876,4.918982,5.700228,63.0787,1705.4222222213507
2025-07-14 09:48:00,49.04514,0.05787000000000031,0.6689068063557863,3.530093,6.076388,37.03709999999998,1705.4222222213507
2025-07-14 09:57:00,35.50347,2.9513879999999997,1.5598334755793914,7.233792000000001,4.976854000000001,22.280100000000004,1705.4222222213507
2025-07-14 10:00:00,87.41319,1.880788,1.7320835809024069,6.915513,6.626155000000001,54.9769,1705.4222222213507
2025-07-14 10:03:00,100.0,1.4756939999999998,1.4611802548705508,6.0474570000000005,6.018523,61.342600000000004,1705.4222222213507
2025-07-14 10:06:00,100.0,1.273148,1.3018706252622663,5.410882000000001,5.468754,60.47459999999998,1705.4222222213507
2025-07-14 10:09:00,81.71296,0.46296300000000024,1.0114326524778514,4.398148,5.815969999999999,56.13419999999999,1705.4222222213507
2025-07-14 10:12:00,36.57407,-0.08680500000000002,,3.240742,6.221068,27.488400000000013,1705.4222222213507
2025-07-14 10:21:00,55.32407,2.054398,1.5632477221608678,6.712962999999999,5.815975,33.56480000000002,1705.4222222213507
2025-07-14 10:24:00,91.57986,1.6782409999999999,1.559639525046994,6.452548,6.221067,57.00230000000002,1705.4222222213507
2025-07-14 10:27:00,100.0,1.4467600000000003,1.388086883929291,5.6712929999999995,5.555553,57.29159999999999,1705.4222222213507
2025-07-14 10:30:00,97.28009,0.9548610000000002,1.1964465367851798,5.034717,5.555555999999999,57.00229999999999,1705.4222222213507
2025-07-14 10:33:00,68.75,0.20254700000000003,0.852166591067954,4.021992,6.076385999999999,48.32169999999999,1705.4222222213507
2025-07-14 10:42:00,36.05324,1.4467600000000003,1.3880868839292904,6.336803000000001,6.221062999999999,24.594899999999996,1705.4222222213507
2025-07-14 10:45:00,82.2338,1.880788,1.6542964216320994,6.6261529999999995,6.192125000000001,53.819500000000005,1705.4722222213506
2025-07-14 10:48:00,100.0,2.170139,1.6290277170592358,6.539352999999999,5.555554000000001,59.31709999999998,1705.5222222213506
2025-07-14 10:51:00,100.0,2.1122689999999995,1.5328963153690685,6.1631979999999995,5.121529000000001,57.29169999999999,1705.5722222213506
2025-07-14 10:54:00,100.0,2.054398,1.5275453153768421,6.192132999999999,5.237265000000001,60.76390000000001,1705.6222222213505
2025-07-14 10:57:00,100.0,2.1122689999999995,1.5693087572944497,6.278938,5.295139000000001,61.053200000000004,1705.6722222213505
2025-07-14 11:00:00,100.0,2.0254629999999993,1.4794488039657976,5.960647999999999,4.976855,63.0787,1705.7222222213504
2025-07-14 11:03:00,100.0,1.6203709999999996,1.3265535760440341,5.497682999999999,4.9479120000000005,62.5,1705.7722222213504
2025-07-14 11:06:00,100.0,1.273148,1.2875608243341345,5.237267,5.266199,61.05330000000001,1705.8222222213503
2025-07-14 11:09:00,100.0,1.0995369999999998,1.2519436330720677,5.179397000000001,5.49768,61.342600000000004,1705.8722222213503
2025-07-14 11:12:00,81.19213,0.3761570000000001,0.9796620479438471,4.166666,5.81597,55.844899999999996,1705.9222222213502
2025-07-14 11:15:00,42.79514,0.05787099999999956,0.6519121960779024,3.9641209999999996,6.423612,33.56479999999999,1705.9722222213502
2025-07-14 11:21:00,46.44097,1.273148,1.3441876893597555,5.931717,6.076389000000001,30.9606,1705.9722222213502
2025-07-14 11:24:00,100.0,2.2858790000000004,1.658134407816011,6.539347,5.410878,59.89590000000001,1706.0222222213501
2025-07-14 11:27:00,100.0,2.1122680000000003,1.532895911730734,6.076392,5.034724000000001,59.89590000000001,1706.07222222135
2025-07-14 11:30:00,100.0,1.851852,1.408129081280919,5.642357,4.832174999999999,60.76390000000001,1706.12222222135
2025-07-14 11:33:00,100.0,1.1284720000000004,1.2132122242849903,5.034717,5.208334999999999,61.632000000000005,1706.17222222135
2025-07-14 11:36:00,100.0,1.7071759999999996,1.3642250561019573,5.6423630000000005,5.005787,60.76390000000001,1706.22222222135
2025-07-14 11:39:00,88.97569,0.6365749999999997,1.106530590056286,4.658565,5.787038000000001,65.10419999999999,1706.27222222135
2025-07-14 11:42:00,59.375,0.31828699999999976,0.9479104998623645,4.456019,6.249996,46.296400000000006,1706.3222222213499
2025-07-14 11:45:00,41.23264,0.5787039999999992,1.0638519430455173,5.063658,6.250004,33.27539999999999,1706.3722222213498
2025-07-14 11:48:00,49.53704,1.2152779999999996,1.300153678757469,5.758102999999999,5.931715,35.01159999999999,1706.4222222213498
2025-07-14 11:51:00,67.1875,1.273148,1.3719338439496236,5.7291620000000005,5.931714,50.34719999999999,1706.4722222213497
2025-07-14 11:54:00,100.0,1.6493060000000002,1.453123727424355,5.787035,5.4108789999999996,70.6018,1706.5222222213497
2025-07-14 11:57:00,100.0,1.7939820000000006,1.4185385112565636,5.700235,5.005782999999999,69.7338,1706.5722222213496
2025-07-14 12:00:00,100.0,1.7071759999999996,1.364225056101958,5.497686,4.861110000000001,70.8912,1706.6222222213496
2025-07-14 12:03:00,100.0,1.3310180000000003,1.301870654899473,5.237267,5.179398999999999,72.0487,1706.6722222213496
2025-07-14 12:06:00,74.4213,0.3761570000000001,0.9973488921870235,4.2534719999999995,5.960651,60.474500000000006,1706.7222222213495
