Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-14 12:09:00,30.84491,0.0,0.17262841029516673,3.5879629999999993,6.134258,25.173599999999993,1706.7722222213495
2025-07-14 12:15:00,34.49074,1.186343,1.2433148245028574,6.047455,6.1631920000000004,22.569499999999977,1706.7722222213495
2025-07-14 12:18:00,91.55093,2.2858790000000004,1.7480831048705947,6.6550970000000005,5.671298,63.0787,1706.7722222213495
2025-07-14 12:21:00,91.03009,1.3888879999999997,1.58280471546329,6.307872999999999,6.7129650000000005,63.94669999999999,1706.7722222213495
2025-07-14 12:24:00,100.0,1.8807869999999998,1.5572613335338423,6.105323,5.497686,69.15520000000001,1706.7722222213495
2025-07-14 12:27:00,100.0,1.765046,1.4061436651795909,5.729163,5.063656999999999,69.1551,1706.7722222213495
2025-07-14 12:30:00,96.75926,1.070602,1.2095151070601409,5.005786,5.295135999999999,61.342599999999976,1706.7722222213495
2025-07-14 12:33:00,53.15394,0.08680500000000002,0.7218132442920695,3.5590280000000005,5.9895830000000005,40.50919999999999,1706.7722222213495
2025-07-14 12:42:00,60.9375,2.054398,1.6155881925290885,6.712968,5.902779999999999,39.930499999999995,1706.7722222213495
2025-07-14 12:45:00,95.68866,1.7361110000000002,1.7361115000421867,6.741897000000001,6.7418960000000006,63.3681,1706.7722222213495
2025-07-14 12:48:00,100.0,1.9097229999999996,1.6030002864274373,6.278938,5.700234999999999,67.70840000000001,1706.7722222213495
2025-07-14 12:51:00,100.0,1.9675919999999998,1.5268377242184337,6.0763929999999995,5.266201000000001,67.12970000000001,1706.7722222213495
2025-07-14 12:54:00,100.0,1.5625,1.428336456001417,5.584494,5.324074,74.65270000000001,1706.7722222213495
2025-07-14 12:57:00,81.19213,0.6365740000000004,1.1484942112425365,4.600694,5.8449100000000005,70.02310000000003,1706.7722222213495
2025-07-14 13:00:00,35.47454,0.05787100000000045,0.6348087702526695,3.6458340000000007,6.018523,30.3819,1706.7722222213495
2025-07-14 13:09:00,58.33333,2.0254630000000002,1.6372299201192617,6.741894,6.018521,39.0625,1706.7722222213495
2025-07-14 13:12:00,96.23843,1.851852,1.822763884898944,6.915509,6.8576369999999995,65.97220000000002,1706.7722222213495
2025-07-14 13:15:00,100.0,1.9675919999999998,1.6120055475256074,6.365739,5.700227,65.39349999999999,1706.7722222213495
2025-07-14 13:18:00,100.0,1.8229170000000003,1.515189996034169,5.931714,5.353007000000001,69.7338,1706.7722222213495
2025-07-14 13:21:00,97.22222,1.070601,1.2492579893457296,5.063656,5.439817,74.36339999999998,1706.7722222213495
2025-07-14 13:24:00,53.67477,0.11574000000000062,0.7537817643100172,3.5879630000000002,5.873837999999999,43.113500000000016,1706.7722222213495
2025-07-14 13:33:00,36.0243,1.4178239999999995,1.474941147109152,6.394672999999999,6.510419000000001,27.199099999999987,1706.7722222213495
2025-07-14 13:36:00,96.23843,2.3148150000000003,1.7777742877142606,6.8576440000000005,5.873838999999999,66.84030000000001,1706.7722222213495
2025-07-14 13:39:00,97.77199,1.73611,1.571597825546002,6.336809000000001,6.0185189999999995,67.9976,1706.7722222213495
2025-07-14 13:42:00,100.0,1.7361110000000002,1.4765304349395487,5.815974,5.324073,72.91659999999999,1706.7722222213495
2025-07-14 13:45:00,85.82176,0.8391199999999994,1.222199177397168,4.774306,5.642364,67.99769999999998,1706.7722222213495
2025-07-14 13:57:00,82.20486,2.6909720000000004,1.9503527161339158,7.378468000000001,6.0474559999999995,64.23610000000002,1706.7722222213495
2025-07-14 14:00:00,84.25926,1.649305,1.678072223293575,6.597224000000001,6.655089,65.97219999999999,1706.7722222213495
2025-07-14 14:03:00,97.25116,1.5914350000000006,1.5179495989084058,5.931714,5.787038999999999,74.07409999999999,1706.7722222213495
2025-07-14 14:06:00,100.0,1.4756939999999998,1.387077601787974,5.526619,5.3530050000000005,74.65279999999998,1706.7722222213495
2025-07-14 14:09:00,59.375,0.14467600000000047,0.7688617565107497,3.501158,5.613422999999999,49.18990000000002,1706.7722222213495
2025-07-14 14:18:00,38.62847,1.9097220000000004,1.4141278647547142,6.5393539999999994,5.642362,22.85880000000003,1706.7722222213495
2025-07-14 14:21:00,55.23727,2.0254630000000002,1.586033189224861,6.712964,5.902781,37.03709999999995,1706.7722222213495
2025-07-14 14:24:00,89.46759,2.0833330000000005,1.696014421877699,6.510414,5.787041,71.18059999999997,1706.7722222213495
2025-07-14 14:27:00,100.0,1.6493060000000002,1.4688656757841427,5.787034000000001,5.439818000000001,76.67830000000001,1706.7722222213495
2025-07-14 14:30:00,79.05093,0.5787040000000001,1.063850518048312,4.398148,5.58449,68.287,1706.7722222213495
2025-07-14 14:42:00,37.06597,2.8645830000000005,1.4813104077184813,7.060188,4.832175,22.280100000000004,1706.7722222213495
2025-07-14 14:45:00,63.51273,1.6782399999999997,1.529005656432135,6.221062999999999,5.931712999999999,45.717600000000004,1706.7722222213495
2025-07-14 14:48:00,96.20949,1.851852,1.5608634054947537,6.134258,5.584486,72.62729999999999,1706.7722222213495
2025-07-14 14:51:00,100.0,1.5335649999999994,1.3993222090162223,5.526622999999999,5.266208000000001,76.09960000000001,1706.7722222213495
2025-07-14 14:54:00,67.15856,0.2025459999999999,0.7993252805885844,3.6458329999999997,5.497682000000001,59.31710000000001,1706.7722222213495
2025-07-14 15:06:00,33.44907,0.9837959999999999,1.3365843707852014,5.9027780000000005,6.684031999999999,26.90979999999999,1706.7722222213495
2025-07-14 15:09:00,79.60069,1.938657,1.5489186435479423,6.307868,5.584491,53.819500000000005,1706.7722222213495
2025-07-14 15:12:00,100.0,2.1990739999999995,1.6409567183824552,6.510413,5.497688999999999,62.5,1706.7722222213495
2025-07-14 15:15:00,100.0,1.765047,1.4061382030813883,5.700234,5.034717,62.2106,1706.7722222213495
2025-07-14 15:18:00,73.90046,0.34722200000000036,0.8988357793160646,3.964119,5.468745999999999,55.2663,1706.7722222213495
2025-07-14 15:30:00,32.40741,1.359953,1.3599574999895814,6.307868,6.307874999999999,21.990700000000004,1706.7722222213495
2025-07-14 15:33:00,73.37963,1.8807869999999998,1.5406427186390275,6.2500029999999995,5.6134260000000005,51.21530000000001,1706.7722222213495
2025-07-14 15:36:00,100.0,2.1122679999999994,1.5328959117307337,6.163193,5.121525000000001,59.89580000000001,1706.7722222213495
2025-07-14 15:39:00,100.0,1.851851,1.4081286648276805,5.729163,4.918982,61.342599999999976,1706.7722222213495
2025-07-14 15:42:00,78.03819,0.43402799999999964,0.948815113842654,4.137732000000001,5.468750000000001,60.18520000000001,1706.7722222213495
2025-07-14 15:54:00,34.4618,1.5335649999999994,1.4146683784859173,6.278938,6.047453000000001,23.148199999999974,1706.7722222213495
2025-07-14 15:57:00,61.97917,1.5335649999999994,1.445020640229812,6.018518,5.844903,43.98149999999998,1706.7722222213495
2025-07-14 16:00:00,71.32523,1.273148,1.3856689920563643,5.729163,5.960645,52.08340000000001,1706.7722222213495
2025-07-14 16:03:00,76.50463,1.2731480000000008,1.3856689920563654,5.729164,5.960646,56.712999999999994,1706.7722222213495
2025-07-14 16:06:00,61.48727,0.7233800000000006,1.1234572407442682,4.976852,5.902774,48.032399999999996,1706.7722222213495
2025-07-14 16:21:00,56.27894,2.170139,1.6644715064594304,7.089124,6.163195000000001,35.87960000000001,1706.7722222213495
2025-07-14 16:24:00,85.32986,1.5625,1.6055099574239535,6.4236130000000005,6.510413000000001,54.108799999999974,1706.7722222213495
2025-07-14 16:27:00,92.04282,1.1574079999999993,1.3234371548569066,5.497688,5.84491,58.159700000000015,1706.7722222213495
2025-07-14 16:30:00,58.33333,0.14467599999999958,0.8033566776260009,3.7615740000000004,6.018522000000001,45.13889999999998,1706.7722222213495
2025-07-14 16:45:00,39.67014,2.141204,1.5445519595021662,7.002313,5.931709000000001,24.594899999999996,1706.7722222213495
2025-07-14 16:48:00,57.87037,1.5335649999999994,1.5765702342386205,6.626153,6.712958,39.0625,1706.7722222213495
2025-07-14 16:51:00,70.8044,1.359953,1.4450197993344533,6.047458000000001,6.221065,51.79389999999998,1706.7722222213495
2025-07-14 16:54:00,65.10417,0.9548610000000002,1.2584273501247007,5.237264,5.902783,51.50460000000001,1706.7722222213495
2025-07-14 16:57:00,31.36574,0.26041700000000034,0.836000086096777,4.282408000000001,5.960647000000001,24.01619999999997,1706.7722222213495
2025-07-14 17:15:00,42.2743,1.186343,1.5069937095183181,6.510414000000001,7.204861,32.407399999999996,1706.7722222213495
2025-07-14 17:18:00,36.57407,1.157407,1.3759327499894818,6.2789340000000005,6.741897,27.488399999999984,1706.7722222213495
2025-07-14 17:21:00,36.57407,1.1284720000000004,1.2541791309458115,5.758104,6.018522,26.04169999999999,1706.7722222213495
2025-07-14 17:48:00,39.67014,1.0416659999999993,1.4081258026149681,6.2500029999999995,7.060187000000001,30.67130000000003,1706.7722222213495
2025-07-14 17:51:00,41.26157,1.070602,1.413552026720277,6.278934,7.031251999999999,30.9606,1706.7722222213495
2025-07-14 17:54:00,32.95718,0.9548610000000002,1.354207003775103,6.076384,6.973383,26.331000000000017,1706.7722222213495
2025-07-14 17:57:00,32.95718,1.157407,1.3366750362608166,6.1631990000000005,6.539352,25.463000000000022,1706.7722222213495
2025-07-14 18:00:00,36.05324,1.1284720000000004,1.3206834365574003,5.931709,6.336807,26.909700000000015,1706.7722222213495
2025-07-14 18:03:00,40.21991,1.157407,1.323436608104076,5.815969000000001,6.163192,26.909699999999987,1706.7722222213495
2025-07-14 18:39:00,32.40741,1.359954,1.4029104303921636,6.076392,6.1631979999999995,24.594899999999996,1706.7722222213495
2025-07-15 06:24:00,30.87384,0.6944439999999998,1.502808867596025,6.857638000000001,8.940974,25.17360000000002,1706.7722222213495
2025-07-15 06:30:00,45.42824,1.1284720000000004,1.651221346802734,7.523147000000001,8.709495,30.96070000000003,1706.7722222213495
2025-07-15 06:33:00,52.19907,0.9837960000000008,1.6859470910881318,7.523152,9.201386,34.432799999999986,1706.7722222213495
2025-07-15 06:36:00,50.08681,0.868055,1.6009258717804324,7.262727000000001,9.056712000000001,32.986099999999965,1706.7722222213495
2025-07-15 06:39:00,31.39468,0.578703,1.2619044865399003,6.481477000000001,8.246524,23.726800000000026,1706.7722222213495
2025-07-15 07:18:00,53.21181,1.2152779999999996,1.4473203835282589,6.510420999999999,7.002313000000001,37.03710000000001,1706.7722222213495
2025-07-15 07:30:00,33.99884,1.6782409999999999,1.4017367693413183,6.1921289999999996,5.671298,20.83329999999998,1706.7722222213495
2025-07-15 07:33:00,53.7037,1.5335650000000003,1.3838556677665517,6.452544,6.163199,35.01159999999999,1706.7722222213495
2025-07-15 07:36:00,55.2662,1.3020830000000005,1.373147627416817,6.221069,6.365735999999999,35.590299999999985,1706.7722222213495
2025-07-15 07:39:00,58.36227,1.2442129999999993,1.329128365696702,6.01852,6.192127000000001,39.0625,1706.7722222213495
2025-07-15 07:42:00,49.59491,0.9837959999999999,1.16174229066865,5.468754,5.844907999999999,32.40729999999999,1706.7722222213495
2025-07-15 07:54:00,39.17824,1.8229170000000003,1.4819174893044342,6.684024000000001,6.047457,26.33099999999999,1706.7722222213495
2025-07-15 07:57:00,59.43287,1.5625,1.5186825075096642,6.655092999999999,6.568282999999999,42.824100000000016,1706.7722222213495
2025-07-15 08:00:00,66.66667,1.1284729999999996,1.3467160906499054,5.902783,6.36574,48.032399999999996,1706.7722222213495
2025-07-15 08:03:00,75.9838,0.6365739999999995,1.0420968748615043,4.745368999999999,5.700235,56.42360000000002,1706.7722222213495
2025-07-15 08:06:00,62.5,0.31828700000000065,0.9309994444962647,4.340279000000001,6.076389999999999,49.76849999999999,1706.7722222213495
2025-07-15 08:21:00,53.15394,1.7071750000000003,1.5269894846813112,6.6840269999999995,6.3368020000000005,33.275499999999994,1706.7722222213495
2025-07-15 08:24:00,60.96644,1.2152779999999996,1.4212665965921536,6.249998,6.68403,40.79859999999999,1706.7722222213495
2025-07-15 08:27:00,63.04977,0.9548610000000002,1.2338444115064935,5.642357,6.249995999999999,42.823999999999984,1706.7722222213495
2025-07-15 08:30:00,70.8044,0.8680559999999993,1.145130469686733,5.208336,5.815970000000001,46.875,1706.7722222213495
2025-07-15 08:33:00,57.3206,0.23148199999999974,0.7952969207378503,4.0509260000000005,5.729168,46.585699999999974,1706.7722222213495
2025-07-15 08:45:00,51.09954,1.7361110000000002,1.4602487024777386,6.4236130000000005,5.902782,31.539299999999997,1706.7722222213495
2025-07-15 08:48:00,63.5706,1.2152770000000004,1.3276578627205367,5.787032,6.018515000000001,45.428200000000004,1706.7722222213495
2025-07-15 08:51:00,67.1875,0.8969910000000008,1.1869625759536302,5.324077000000001,5.960646,51.50459999999998,1706.7722222213495
2025-07-15 08:54:00,64.58333,0.6365740000000004,1.0637826774325574,4.861111999999999,5.873837999999999,51.79389999999998,1706.7722222213495
2025-07-15 08:57:00,39.67014,0.14467600000000047,0.7338993254263877,3.9351850000000006,5.902780999999999,31.25,1706.7722222213495
2025-07-15 09:09:00,63.04977,1.5335649999999994,1.504442969924562,6.568287999999999,6.510413,44.560100000000006,1706.7722222213495
2025-07-15 09:12:00,75.95486,1.273148,1.4263764451908971,6.076393,6.394674999999999,53.8194,1706.7722222213495
2025-07-15 09:15:00,79.13773,0.9837959999999999,1.2757228184187221,5.468747,6.105321000000001,54.3981,1706.7722222213495
2025-07-15 09:18:00,70.28356,0.7233790000000004,1.1896399432775435,5.179402,6.278932999999999,50.92590000000001,1706.7722222213495
2025-07-15 09:21:00,40.21991,0.11573999999999973,0.7075486859227837,3.8773150000000003,5.960647,32.4075,1706.7722222213495
2025-07-15 09:30:00,30.35301,1.3310190000000004,1.373968451152985,6.163192,6.2500029999999995,22.85880000000003,1706.7722222213495
2025-07-15 09:33:00,69.76273,1.3888889999999998,1.4318520263760839,6.134259999999999,6.221061,49.189899999999994,1706.7722222213495
2025-07-15 09:36:00,91.55093,0.9548619999999994,1.2947986595578587,5.381939999999999,6.134258000000001,63.657399999999996,1706.7722222213495
2025-07-15 09:39:00,100.0,0.8680559999999993,1.1934274796211881,5.0925959999999995,5.815970000000001,67.99770000000001,1706.7722222213495
2025-07-15 09:42:00,83.76736,0.43402799999999964,1.0146264156555107,4.427084,5.960644000000001,61.9213,1706.7722222213495
2025-07-15 09:45:00,52.1412,0.02893499999999971,0.5521584574681787,3.501157,5.960647,39.6412,1706.7722222213495
2025-07-15 09:57:00,65.10417,1.8807870000000007,1.590096057962061,6.886574,6.336807,44.84949999999998,1706.7722222213495
2025-07-15 10:00:00,79.62963,1.5625,1.5479909448253732,6.510414,6.481484000000001,55.5556,1706.7722222213495
2025-07-15 10:03:00,78.03819,1.0995369999999998,1.2915134463902065,5.584493999999999,5.989587,56.71300000000002,1706.7722222213495
2025-07-15 10:06:00,60.4456,0.6944440000000007,1.1038883494639102,4.976852,5.93171,47.1643,1706.7722222213495
2025-07-15 10:18:00,58.8831,1.9097229999999996,1.5023030944092408,6.539352999999999,5.78704,39.3518,1706.7722222213495
2025-07-15 10:21:00,68.72106,1.2152779999999996,1.3548090720199009,5.931712999999999,6.221065,50.925899999999984,1706.7722222213495
2025-07-15 10:24:00,68.72106,0.983797,1.2384124294308516,5.381943000000001,5.931716,52.95140000000001,1706.7722222213495
2025-07-15 10:27:00,58.36227,0.6076389999999998,1.0643971966293924,4.861112,5.960648999999999,46.87500000000003,1706.7722222213495
2025-07-15 10:30:00,33.99884,0.28935200000000005,0.8502178284777371,4.398147999999999,5.989586,27.777800000000013,1706.7722222213495
2025-07-15 10:42:00,57.84144,1.9097220000000004,1.6515866623727686,7.089119,6.597227,37.615700000000004,1706.7722222213495
2025-07-15 10:45:00,65.1331,1.3020839999999998,1.4554321658705154,6.365743999999999,6.684030000000001,48.032399999999996,1706.7722222213495
2025-07-15 10:48:00,63.04977,0.9837959999999999,1.2880251450593785,5.671293,6.336807,47.1643,1706.7722222213495
2025-07-15 10:51:00,56.27894,0.8101849999999997,1.1336675138416168,5.179398,5.902773,43.40269999999998,1706.7722222213495
2025-07-15 10:54:00,37.5868,0.578703,1.0011188505037167,4.9189810000000005,5.931715,28.35650000000004,1706.7722222213495
2025-07-15 11:06:00,50.60764,2.054398,1.5632477221608678,6.857638,5.96065,32.407399999999996,1706.7722222213495
2025-07-15 11:09:00,66.66667,1.5046299999999997,1.5476302408834721,6.568284,6.655094000000001,48.90039999999999,1706.7722222213495
2025-07-15 11:12:00,69.27083,1.186343,1.3658002327417789,5.844904,6.221061,48.321799999999996,1706.7722222213495
2025-07-15 11:15:00,60.38773,0.9259260000000005,1.2043031493160647,5.2951440000000005,5.902778,46.5857,1706.7722222213495
2025-07-15 11:18:00,34.49074,0.4050920000000007,0.9239966911312208,4.600694000000001,5.960646,27.777799999999985,1706.7722222213495
2025-07-15 11:27:00,30.84491,1.6203690000000002,1.3431620158886308,6.3368079999999996,5.815969000000001,21.12269999999998,1706.7722222213495
2025-07-15 11:30:00,42.79514,1.7071750000000003,1.479563214473357,6.828708000000001,6.394673,27.198999999999984,1706.7722222213495
2025-07-15 11:33:00,66.1169,1.4467590000000001,1.587046413298974,6.741894,7.031255,47.742999999999995,1706.7722222213495
2025-07-15 11:36:00,67.1875,1.2152780000000005,1.4212620689605897,6.134264000000001,6.5682860000000005,47.742999999999995,1706.7722222213495
2025-07-15 11:39:00,66.14583,1.2152780000000005,1.30015367875747,5.700234000000001,5.873846,48.90039999999999,1706.7722222213495
2025-07-15 11:42:00,55.2662,0.9259260000000005,1.1919567064852006,5.295134,5.873838,43.40280000000001,1706.7722222213495
2025-07-15 11:54:00,36.0243,1.1284720000000004,1.423107228982713,6.163198,6.799765999999999,28.35650000000001,1706.7722222213495
2025-07-15 11:57:00,65.59606,1.4756939999999998,1.574797690759917,6.655092999999999,6.857639,45.717599999999976,1706.7722222213495
2025-07-15 12:00:00,68.75,1.1863420000000007,1.3920984685464382,6.047458000000001,6.481485999999999,50.63650000000001,1706.7722222213495
2025-07-15 12:03:00,62.5,0.9548610000000002,1.2338444115064935,5.439814,6.047453,49.189899999999966,1706.7722222213495
2025-07-15 12:06:00,45.8912,0.7233799999999997,1.078212881538134,5.063658,5.873844000000001,36.45840000000001,1706.7722222213495
2025-07-15 12:18:00,39.67014,1.8807869999999998,1.4727425874122748,6.770838,6.018521000000001,26.620400000000018,1706.7722222213495
2025-07-15 12:21:00,61.48727,1.475695,1.5328402423227463,6.568284,6.684029000000001,42.24540000000002,1706.7722222213495
2025-07-15 12:24:00,61.97917,1.157407,1.3759327499894825,5.989584,6.452547000000001,48.032400000000024,1706.7722222213495
2025-07-15 12:27:00,57.84144,1.0127319999999997,1.2168737048903189,5.439814,5.873842,45.717600000000004,1706.7722222213495
2025-07-15 12:30:00,39.67014,0.6076380000000006,1.021797255700648,4.9189810000000005,5.902779999999999,29.513900000000007,1706.7722222213495
2025-07-15 12:42:00,41.72454,2.170139,1.4410270161067373,6.886577999999999,5.613429,27.488399999999956,1706.7722222213495
2025-07-15 12:45:00,53.7037,1.4756939999999998,1.532839729496455,6.684023,6.799769,35.30090000000001,1706.7722222213495
2025-07-15 12:48:00,58.8831,1.273148,1.4128903096706118,6.192133,6.481485,40.79860000000002,1706.7722222213495
2025-07-15 12:51:00,56.8287,1.0416660000000002,1.2971905278368943,5.787038000000001,6.336802,39.3519,1706.7722222213495
2025-07-15 12:54:00,51.09954,0.9548610000000002,1.1964421897614803,5.410884,5.931713,37.037000000000006,1706.7722222213495
2025-07-15 13:12:00,66.66667,1.5914350000000006,1.6486264975479723,7.002318000000001,7.118053,48.61109999999999,1706.7722222213495
2025-07-15 13:15:00,74.4213,1.1863419999999998,1.5441683106535191,6.539353,7.320601,54.6875,1706.7722222213495
2025-07-15 13:18:00,71.875,1.0127309999999996,1.3052515368152344,5.671293,6.307872000000001,54.1088,1706.7722222213495
2025-07-15 13:21:00,59.375,0.7523140000000001,1.1313783111155433,5.092588000000001,5.960644,46.875,1706.7722222213495
2025-07-15 13:36:00,64.0625,1.6493059999999993,1.649304000008667,6.886578,6.886572000000001,43.69210000000001,1706.7722222213495
2025-07-15 13:39:00,70.77546,1.2152779999999996,1.511286480355662,6.336808,6.97338,53.240699999999975,1706.7722222213495
2025-07-15 13:42:00,70.28356,0.9548610000000002,1.2338444115064935,5.439818,6.047457,52.66210000000001,1706.7722222213495
2025-07-15 13:45:00,50.02894,0.5208329999999997,0.9993082630872627,4.74537,5.931715,37.90510000000003,1706.7722222213495
2025-07-15 14:03:00,44.3287,1.5046299999999997,1.3234382483620761,6.134258,5.787038000000001,26.909700000000015,1706.7722222213495
2025-07-15 14:06:00,51.64931,1.1284719999999995,1.2132122242849899,5.613422999999999,5.787040999999999,34.43289999999999,1706.7722222213495
2025-07-15 14:09:00,42.2743,0.9259250000000003,1.228792370483001,5.642358,6.307873,31.82869999999997,1706.7722222213495
2025-07-15 14:12:00,44.3287,0.868055,1.1081443402539664,5.324078,5.844903,32.98610000000002,1706.7722222213495
2025-07-15 14:15:00,30.84491,0.7233790000000004,1.0202119830260143,5.179398000000001,5.844909,24.016200000000026,1706.7722222213495
2025-07-15 14:27:00,70.8044,1.359953,1.2406152719357106,5.3819479999999995,5.150465,53.530100000000004,1706.7722222213495
2025-07-15 14:30:00,50.05787,0.578703,1.0011192171838312,4.6875,5.700235,37.32640000000001,1706.7722222213495
2025-07-15 14:39:00,56.27894,1.0416660000000002,1.11243939372308,5.034722,5.1794020000000005,41.95600000000002,1706.7722222213495
2025-07-15 14:42:00,34.49074,0.46296299999999935,0.9039311326933869,4.774305,5.87384,28.93520000000001,1706.7722222213495
2025-07-15 14:57:00,30.35301,1.2442129999999993,1.2002894244842517,5.931713,5.84491,20.254599999999982,1706.7722222213495
2025-07-15 15:00:00,32.40741,1.0995369999999998,1.1703846088042151,5.700234,5.844907000000001,21.990700000000004,1706.7722222213495
2025-07-15 15:09:00,48.00347,1.4756939999999998,1.4318544968250118,6.423608,6.336804,32.117999999999995,1706.7722222213495
2025-07-15 15:12:00,51.62037,1.1284719999999995,1.2541791309458115,5.787032999999999,6.047451,34.14350000000002,1706.7722222213495
2025-07-15 15:15:00,34.4618,0.578703,1.0011184838235383,4.947917,5.96065,27.488500000000016,1706.7722222213495
2025-07-15 15:36:00,46.93287,1.4178239999999995,1.4889917458985333,6.626153,6.770829000000001,30.382000000000005,1706.7722222213495
2025-07-15 15:39:00,49.04514,1.0995369999999998,1.3174903093930423,6.047458,6.510421,31.539300000000026,1706.7722222213495
2025-07-15 15:42:00,53.7037,1.0995369999999998,1.1979571347820661,5.526622999999999,5.729165999999999,38.4838,1706.7722222213495
2025-07-15 16:06:00,42.2743,1.3020829999999997,1.4419268796121951,6.539348,6.828704999999999,28.93519999999998,1706.7722222213495
2025-07-15 16:09:00,44.87847,1.1284719999999995,1.3724558117589625,6.2500029999999995,6.770831,30.3819,1706.7722222213495
2025-07-15 16:12:00,42.2743,0.9548609999999993,1.1711300610984208,5.642363,6.105322000000001,31.250099999999975,1706.7722222213495
2025-07-15 18:09:00,38.10764,0.9548609999999993,1.3067948272757441,6.047452999999999,6.828702,26.909699999999987,1706.7722222213495
2025-07-15 18:12:00,34.49074,1.0995370000000007,1.3045427559710001,6.076384,6.510417,26.90979999999996,1706.7722222213495
2025-07-15 19:39:00,32.40741,1.649305,1.3223011866391636,6.684024000000001,6.076389000000001,22.569399999999973,1706.7722222213495
2025-07-16 06:54:00,32.43634,1.1863419999999998,1.6170565177435245,7.783567000000001,8.738425,22.280100000000004,1706.7722222213495
2025-07-16 06:57:00,31.94444,0.694445,1.405617891947822,6.684033,8.478007999999999,24.30559999999997,1706.7722222213495
2025-07-16 07:00:00,31.39468,0.9548609999999993,1.377573466101385,6.684028,7.638887,23.1481,1706.7722222213495
2025-07-16 07:03:00,47.48264,1.2152779999999996,1.408131467535194,6.655087999999999,7.06019,31.25,1706.7722222213495
2025-07-16 07:06:00,51.64931,1.1284720000000004,1.2541744597639897,5.989588,6.249996,34.43289999999996,1706.7722222213495
2025-07-16 07:09:00,51.09954,1.0127309999999996,1.22972575826262,5.7580979999999995,6.221067,34.722200000000015,1706.7722222213495
2025-07-16 07:12:00,40.7118,0.7523140000000001,1.0736938275517445,5.237268,5.960644,31.25000000000003,1706.7722222213495
2025-07-16 07:21:00,32.95718,1.8807870000000007,1.2112975522365275,6.568284000000001,5.410876999999999,20.25460000000001,1706.7722222213495
2025-07-16 07:24:00,49.04514,1.73611,1.5087050411457874,6.7997689999999995,6.365739,30.381899999999973,1706.7722222213495
2025-07-16 07:27:00,54.25347,1.2442130000000002,1.383854245021818,6.2789340000000005,6.568290999999999,37.615700000000004,1706.7722222213495
2025-07-16 07:30:00,52.1412,1.0416660000000002,1.193750039987344,5.642358,5.9606520000000005,35.879699999999985,1706.7722222213495
2025-07-16 07:33:00,35.04051,0.6076389999999998,1.0217953612471518,5.092592999999999,6.076384,28.35650000000001,1706.7722222213495
2025-07-16 07:42:00,30.84491,1.0127319999999997,1.1109312786239827,5.555553000000001,5.758101000000001,19.965300000000013,1706.7722222213495
2025-07-16 07:45:00,45.3993,1.2442129999999993,1.215047800017741,5.844908,5.787035,27.488399999999984,1706.7722222213495
2025-07-16 07:48:00,50.60764,1.070602,1.1552336735205384,5.526623,5.7002310000000005,30.3819,1706.7722222213495
2025-07-16 07:51:00,39.67014,0.5787040000000001,0.9582312286017045,4.890042000000001,5.787038000000001,27.199000000000012,1706.7722222213495
2025-07-16 08:06:00,53.7037,1.4756939999999998,1.475693000022582,6.655092999999999,6.655088999999999,34.14349999999999,1706.7722222213495
2025-07-16 08:09:00,70.3125,0.6076389999999998,1.0643986545618143,5.063658,6.163199,46.5857,1706.7722222213495
2025-07-16 08:12:00,71.875,0.17361100000000018,0.7537862273954832,4.108796999999999,5.960646,53.530100000000004,1706.7722222213495
2025-07-16 08:15:00,85.3588,0.2025459999999999,0.8296564015387803,3.6747689999999995,5.642360999999999,62.5,1706.7722222213495
2025-07-16 08:18:00,56.27894,0.14467599999999958,0.7964919204352758,4.021991,6.249996,43.113500000000016,1706.7722222213495
2025-07-16 08:33:00,48.49537,1.359953,1.2711773863709446,6.018514000000001,5.844911,28.64580000000001,1706.7722222213495
2025-07-16 08:36:00,57.87037,1.0995370000000007,1.3303671707349065,6.047452,6.539355,35.011600000000016,1706.7722222213495
2025-07-16 08:39:00,56.30787,0.8969909999999999,1.1869667901681362,5.613423,6.250001999999999,37.32640000000001,1706.7722222213495
2025-07-16 08:42:00,52.66204,0.6076389999999998,1.0217990789102778,4.890041999999999,5.873843,37.905099999999976,1706.7722222213495
2025-07-16 08:45:00,30.87384,0.28935200000000005,0.8246586811791207,4.3692139999999995,5.87384,24.3056,1706.7722222213495
2025-07-16 08:57:00,53.7037,1.3310189999999995,1.3597502569463056,6.307872,6.365743,36.45830000000001,1706.7722222213495
2025-07-16 09:00:00,56.30787,1.0416670000000003,1.2971911066380455,5.960653,6.510416,37.32639999999998,1706.7722222213495
2025-07-16 09:03:00,60.96644,0.7523150000000003,1.0969594632532016,5.150466000000001,5.931711,42.24539999999999,1706.7722222213495
2025-07-16 09:06:00,50.60764,0.3472229999999996,0.8988361134809001,4.484954,5.989578,38.19439999999997,1706.7722222213495
2025-07-16 09:24:00,50.05787,1.273148,1.4263764451908982,6.481483,6.799765000000001,32.407399999999996,1706.7722222213495
2025-07-16 09:27:00,53.15394,1.0416669999999995,1.2845342587707829,5.9895879999999995,6.510421,34.14349999999999,1706.7722222213495
2025-07-16 09:30:00,52.11227,0.8680559999999993,1.1573113554155485,5.439817999999999,6.076392,34.72230000000002,1706.7722222213495
2025-07-16 09:33:00,32.95718,0.6076389999999998,1.0110121922590751,5.092592999999999,6.047453999999999,26.33099999999999,1706.7722222213495
2025-07-16 09:48:00,36.05324,1.5046299999999997,1.4459839402594128,6.770838,6.655088000000001,24.305499999999995,1706.7722222213495
2025-07-16 09:51:00,50.05787,1.273148,1.4397886984029435,6.568288,6.915509999999999,36.45830000000001,1706.7722222213495
2025-07-16 09:54:00,52.1412,1.0127309999999996,1.2928392926420114,5.9027780000000005,6.510417,32.69669999999999,1706.7722222213495
2025-07-16 09:57:00,46.99074,0.8680559999999993,1.1205516002339087,5.3819479999999995,5.931712000000001,33.275499999999994,1706.7722222213495
2025-07-16 10:39:00,47.48264,1.8229160000000002,1.53162464759934,6.944446999999999,6.394681,30.671300000000002,1706.7722222213495
2025-07-16 10:42:00,56.27894,1.3888889999999998,1.5828052609938479,6.944448,7.349539,37.03710000000001,1706.7722222213495
2025-07-16 10:45:00,58.36227,0.983797,1.3723716188686388,6.134263,7.002316,41.95600000000002,1706.7722222213495
2025-07-16 10:48:00,50.05787,0.6944439999999998,1.1259017220153078,5.324077,6.336803,37.61579999999998,1706.7722222213495
2025-07-16 10:51:00,43.8368,0.7523150000000003,1.0853621603708317,5.179403,5.931718,31.828700000000026,1706.7722222213495
2025-07-16 11:09:00,50.60764,1.4178230000000003,1.5029615678857198,6.770828,6.944445,34.43289999999999,1706.7722222213495
2025-07-16 11:12:00,50.60764,1.273148,1.399318792114452,6.452548999999999,6.712961000000001,33.56480000000002,1706.7722222213495
2025-07-16 11:15:00,51.62037,1.1863419999999998,1.2849574623659663,5.902774,6.105322,36.169099999999986,1706.7722222213495
2025-07-16 11:18:00,42.2743,0.9548610000000002,1.1838276646588708,5.613429,6.105327999999999,32.407399999999996,1706.7722222213495
2025-07-16 11:36:00,50.02894,1.5914349999999997,1.5914385000374065,7.002313999999999,7.002319,32.407400000000024,1706.7722222213495
2025-07-16 11:39:00,51.0706,1.2152780000000005,1.4212620689605897,6.365744,6.799766,35.301000000000016,1706.7722222213495
2025-07-16 11:42:00,51.62037,1.0995370000000007,1.2652185418713797,5.8449040000000005,6.192126999999999,36.16900000000001,1706.7722222213495
2025-07-16 11:45:00,39.67014,0.8680560000000002,1.1451304696867335,5.410884,6.018518,31.828699999999998,1706.7722222213495
2025-07-16 12:03:00,54.22454,1.5914359999999999,1.5914340000143208,7.089124,7.089118000000001,36.16900000000001,1706.7722222213495
2025-07-16 12:06:00,53.67477,1.157407,1.4272592401385118,6.452548999999999,7.031251999999999,37.905099999999976,1706.7722222213495
2025-07-16 12:09:00,45.92014,0.9837959999999999,1.2131689993004078,5.787039,6.278933,34.14349999999996,1706.7722222213495
2025-07-16 12:12:00,34.49074,0.8391200000000003,1.1154890604284204,5.353014000000001,5.960644,26.620400000000018,1706.7722222213495
2025-07-16 12:27:00,42.2743,1.7071759999999996,1.4954958846868567,6.828702999999999,6.423607,27.777799999999985,1706.7722222213495
2025-07-16 12:30:00,58.36227,1.2152770000000004,1.4602465615351399,6.365742000000001,6.886575000000001,37.32640000000001,1706.7722222213495
2025-07-16 12:33:00,57.3206,0.8969909999999999,1.2470960449993291,5.758102999999999,6.539352,39.930499999999995,1706.7722222213495
2025-07-16 12:36:00,50.05787,0.7233790000000004,1.1009529527337067,5.150467,6.018518,36.74769999999998,1706.7722222213495
2025-07-16 12:39:00,34.49074,0.49189799999999995,0.9058172074995122,4.774306,5.787034,26.04169999999999,1706.7722222213495
2025-07-16 12:54:00,56.27894,1.6782400000000006,1.6926697673303719,6.9444420000000004,6.973381999999999,36.16890000000001,1706.7722222213495
2025-07-16 12:57:00,70.77546,1.0416660000000002,1.4676918998002793,6.365737,7.320601,53.240700000000004,1706.7722222213495
2025-07-16 13:00:00,70.8044,0.8391200000000003,1.2337426157575233,5.410882000000001,6.307872000000001,50.347200000000015,1706.7722222213495
2025-07-16 13:03:00,62.9919,0.6365749999999997,1.0529688004048683,4.918981,5.902778,49.18979999999999,1706.7722222213495
2025-07-16 13:06:00,30.29514,0.14467599999999958,0.7268447658405265,4.050927,5.9895819999999995,24.594899999999996,1706.7722222213495
2025-07-16 13:18:00,46.41204,1.9965270000000004,1.5390315009162283,7.118056999999999,6.2789399999999995,30.092600000000004,1706.7722222213495
2025-07-16 13:21:00,62.5,1.273148,1.5316208453090305,6.626162000000001,7.175924000000001,41.955899999999986,1706.7722222213495
2025-07-16 13:24:00,69.27083,0.8680560000000002,1.2523403230769905,5.613431,6.481485,46.5856,1706.7722222213495
2025-07-16 13:27:00,68.20023,0.6944439999999998,1.1149238247469504,5.063656,6.047452000000001,48.61109999999999,1706.7722222213495
2025-07-16 13:30:00,54.16667,0.3761579999999993,0.9348794732116871,4.4560189999999995,5.960644000000001,40.219899999999996,1706.7722222213495
2025-07-16 13:33:00,30.35301,0.2025459999999999,0.8069426856466597,4.282408,6.16319,23.148200000000003,1706.7722222213495
2025-07-16 13:45:00,49.53704,1.649305,1.3888709313626955,6.3368020000000005,5.844907000000001,32.407399999999996,1706.7722222213495
2025-07-16 13:48:00,63.54167,1.157407,1.323432018133881,5.8738470000000005,6.22106,43.11340000000001,1706.7722222213495
2025-07-16 13:51:00,75.4919,1.0416669999999995,1.220100365751754,5.3819420000000004,5.758105,49.18979999999999,1706.7722222213495
2025-07-16 13:54:00,85.82176,0.9548619999999994,1.246170674023586,5.439812,6.076390000000001,56.712999999999994,1706.7722222213495
2025-07-16 13:57:00,85.32986,0.7523150000000003,1.1540234443092896,5.092597,6.018522,55.266099999999994,1706.7722222213495
2025-07-16 14:00:00,74.4213,0.6076389999999998,1.0217975918458218,4.774306,5.758103,50.63659999999999,1706.7722222213495
2025-07-16 14:03:00,34.49074,-0.02893499999999971,,3.3854170000000003,6.0474570000000005,26.331099999999992,1706.7722222213495
2025-07-16 14:15:00,65.10417,1.5625,1.5769217714159567,6.741902,6.770832,44.27090000000001,1706.7722222213495
2025-07-16 14:18:00,71.875,1.1574080000000002,1.4272598151612272,6.192132999999999,6.770834999999999,50.34719999999999,1706.7722222213495
2025-07-16 14:21:00,72.88773,0.983797,1.2509185941739855,5.410882999999999,5.989585999999999,50.636499999999984,1706.7722222213495
2025-07-16 14:24:00,58.33333,0.5787040000000001,1.053517478112948,4.861111,6.018514000000001,43.40280000000001,1706.7722222213495
2025-07-16 14:39:00,65.07523,1.7361110000000002,1.677576109600837,7.089118000000001,6.973377,43.692200000000014,1706.7722222213495
2025-07-16 14:42:00,68.20023,1.0995369999999998,1.4675445233866915,6.365743,7.1759260000000005,47.7431,1706.7722222213495
2025-07-16 14:45:00,62.5,0.9548609999999993,1.294798046845653,5.671293,6.423612,43.11340000000001,1706.7722222213495
2025-07-16 14:48:00,51.09954,0.6944439999999998,1.0816496329995762,5.063657999999999,5.960644,37.615700000000004,1706.7722222213495
2025-07-16 15:03:00,45.8912,1.8229169999999995,1.5151899960341675,6.886578,6.307871,27.488400000000013,1706.7722222213495
2025-07-16 15:06:00,51.09954,1.4178239999999995,1.5715999676852177,6.973383,7.291669000000001,32.407400000000024,1706.7722222213495
2025-07-16 15:09:00,55.23727,1.1284719999999995,1.3724558117589625,6.307872999999999,6.828701,35.879699999999985,1706.7722222213495
2025-07-16 15:12:00,48.00347,0.9259260000000005,1.2287887669969542,5.815974000000001,6.481477999999999,34.722200000000015,1706.7722222213495
2025-07-16 15:15:00,34.49074,0.8391200000000003,1.1154890604284204,5.3819490000000005,5.989579,26.33099999999999,1706.7722222213495
2025-07-16 15:30:00,50.54977,1.7361110000000002,1.5403896709616391,6.770828,6.394677000000001,32.696799999999996,1706.7722222213495
2025-07-16 15:33:00,57.3206,1.3020830000000005,1.41466759471725,6.3368079999999996,6.568285,37.615700000000004,1706.7722222213495
2025-07-16 15:36:00,58.33333,1.0416659999999993,1.2331442792222276,5.729163,6.134257,41.37729999999999,1706.7722222213495
2025-07-16 15:39:00,52.66204,0.8391199999999994,1.1516554549290308,5.208333,5.902773,39.930499999999995,1706.7722222213495
2025-07-16 15:42:00,30.84491,0.5208329999999997,0.9584946415980315,4.861110999999999,5.931710000000001,24.884299999999996,1706.7722222213495
2025-07-16 15:54:00,78.03819,2.4016199999999994,1.7416246132788957,7.060183,5.873843000000001,60.76389999999998,1706.7722222213495
2025-07-16 15:57:00,100.0,1.5914349999999997,1.67674571854832,6.626157999999999,6.799773,81.88660000000002,1706.8222222213494
2025-07-16 16:00:00,100.0,1.3888879999999997,1.5694641172102282,6.221062999999999,6.597225,81.30789999999999,1706.8722222213494
2025-07-16 16:03:00,100.0,1.3310179999999994,1.484482195955465,6.047452999999999,6.3657449999999995,81.59720000000002,1706.9222222213493
2025-07-16 16:06:00,100.0,1.0416659999999993,1.3839099293356485,5.613422999999999,6.365737000000001,82.46529999999998,1706.9722222213493
2025-07-16 16:09:00,100.0,1.0416659999999993,1.3222966842929917,5.4687529999999995,6.076387,83.33329999999998,1707.0222222213492
2025-07-16 16:12:00,100.0,1.0127309999999996,1.3175928056783595,5.439812999999999,6.105322,83.33329999999998,1707.0722222213492
2025-07-16 16:15:00,93.63426,0.8969899999999997,1.2707065935875,5.2951429999999995,6.134263,80.43979999999999,1707.1222222213491
2025-07-16 16:18:00,78.03819,0.5497679999999994,1.1316211272407004,4.774305,6.250005000000001,69.1551,1707.172222221349
2025-07-16 16:21:00,57.3206,0.6365739999999995,1.0637834232481216,5.005786,6.018514000000001,43.692200000000014,1707.222222221349
2025-07-16 16:24:00,46.93287,0.8101849999999997,1.1454611132486365,5.324077999999999,6.0763929999999995,35.590299999999985,1707.272222221349
2025-07-16 16:27:00,45.3993,0.9837959999999999,1.2131733868253398,5.613422999999999,6.105326999999999,35.590299999999985,1707.322222221349
2025-07-16 16:30:00,61.48727,1.4756939999999998,1.341277282059337,6.047452999999999,5.787038999999999,44.560100000000006,1707.372222221349
2025-07-16 16:33:00,74.4213,1.3310189999999995,1.3739635548091895,5.844908,5.931709,57.29170000000002,1707.4222222213489
2025-07-16 16:36:00,74.94213,1.070602,1.3138567059487876,5.555558,6.076385999999999,60.76380000000003,1707.4722222213488
2025-07-16 16:39:00,72.88773,0.9837959999999999,1.2880209055465774,5.555558,6.221062000000001,61.9213,1707.5222222213488
2025-07-16 16:42:00,69.76273,0.9548609999999993,1.2827354569201852,5.381943,6.105322000000001,60.76399999999998,1707.5722222213487
2025-07-16 16:45:00,62.5,0.8391200000000003,1.1872098952388022,5.266208,6.047457999999999,53.24080000000001,1707.6222222213487
2025-07-16 16:48:00,54.74537,0.78125,1.150245336920089,5.1215280000000005,5.960648,44.56030000000001,1707.6722222213486
2025-07-16 16:51:00,41.72454,0.7233790000000004,1.100956861636594,5.237268,6.105329,34.14350000000002,1707.7222222213486
2025-07-16 16:54:00,40.7118,1.0127310000000005,1.1909269811770757,5.613428000000001,5.989587,30.382000000000005,1707.7722222213486
2025-07-16 16:57:00,35.56134,1.070601,1.1960902470786887,5.815968,6.076387,25.462999999999965,1707.8222222213485
2025-07-16 17:00:00,58.36227,1.475695,1.3870780815637953,6.0763940000000005,5.902779000000001,39.93059999999997,1707.8722222213485
2025-07-16 17:03:00,64.0625,1.2152780000000005,1.3412743374634446,5.9317139999999995,6.192125999999999,47.45369999999997,1707.9222222213484
2025-07-16 17:06:00,60.4456,1.070602,1.3010913131341773,5.700234,6.192132,48.032400000000024,1707.9722222213484
2025-07-16 17:09:00,61.97917,1.1863420000000007,1.3122481225021214,5.758098,6.018515999999999,47.16439999999997,1708.0222222213483
2025-07-16 17:12:00,59.375,0.9548610000000002,1.2584231263191483,5.555554000000001,6.221063,46.2963,1708.0722222213483
2025-07-16 17:15:00,56.27894,1.0127319999999997,1.2297218999769584,5.526624,5.989582,44.27079999999998,1708.1222222213482
2025-07-16 17:18:00,42.79514,0.78125,1.091912283109979,5.237268,5.931708,34.14350000000002,1708.1722222213482
2025-07-16 17:33:00,43.8368,1.4756939999999998,1.3412719421254842,6.221068000000001,5.960644000000001,28.645899999999983,1708.1722222213482
2025-07-16 17:36:00,45.3993,1.157407,1.2967083386986455,5.960648000000001,6.250001,30.382000000000005,1708.1722222213482
2025-07-16 17:39:00,45.92014,1.0127310000000005,1.2168731397419437,5.671298,6.105326999999999,31.539299999999997,1708.1722222213482
2025-07-16 18:09:00,31.88657,1.273148,1.287565787086597,6.394673,6.423615,20.54400000000001,1708.1722222213482
2025-07-16 18:12:00,45.3993,1.157407,1.3498388142386293,6.307868,6.712961,31.249899999999997,1708.1722222213482
2025-07-16 18:15:00,43.31597,0.8680559999999993,1.2406811658574644,5.815968,6.655092,32.117999999999995,1708.1722222213482
2025-07-16 18:18:00,41.26157,0.8680560000000002,1.1814579187963672,5.526623,6.221067,30.092600000000004,1708.1722222213482
2025-07-16 18:21:00,38.10764,0.868055,1.1205510073638694,5.381946999999999,5.931712,29.80329999999998,1708.1722222213482
2025-07-16 18:24:00,30.84491,0.7233799999999997,1.05521777700668,5.2083330000000005,5.960653000000001,24.305499999999995,1708.1722222213482
2025-07-16 18:57:00,36.05324,1.157407,1.2696343991370598,6.105323,6.336806,21.990700000000004,1708.1722222213482
2025-07-16 19:00:00,35.50347,1.0416659999999993,1.2069662481315495,5.815973,6.163197,24.88420000000002,1708.1722222213482
2025-07-17 00:06:00,39.69907,1.2152779999999996,1.5860324194918347,0.17361100000000018,0.983797,24.594899999999996,1708.1722222213482
2025-07-17 00:09:00,52.66204,1.273148,1.6327409637170291,0.14467599999999958,0.9259269999999997,33.27540000000005,1708.2222222213481
2025-07-17 00:12:00,67.1875,1.3020829999999997,1.6497514756519847,0.1736109999999993,0.9259269999999997,48.321799999999996,1708.272222221348
2025-07-17 00:15:00,81.7419,1.3888889999999998,1.7253801426470967,0.2025459999999999,0.9259260000000005,64.5255,1708.322222221348
2025-07-17 00:18:00,96.78819,1.3888889999999998,1.7253801426470967,0.2025459999999999,0.9259260000000005,80.15040000000002,1708.372222221348
2025-07-17 00:21:00,100.0,1.4178239999999995,1.7420389542096206,0.2025459999999999,0.8969910000000008,84.78009999999998,1708.422222221348
2025-07-17 00:24:00,100.0,1.4467590000000001,1.7585771457552242,0.2025459999999999,0.8680560000000002,84.78010000000003,1708.472222221348
2025-07-17 00:27:00,100.0,1.4467590000000001,1.7585771457552242,0.2025459999999999,0.8680560000000002,85.0695,1708.5222222213479
2025-07-17 00:30:00,100.0,1.5046299999999997,1.791306636673429,0.2025459999999999,0.8101850000000006,85.93759999999997,1708.5722222213478
2025-07-17 00:33:00,100.0,1.5335650000000003,1.807504132319389,0.2025459999999999,0.78125,85.3588,1708.6222222213478
2025-07-17 00:36:00,100.0,1.5625,1.8235945551865997,0.2314809999999996,0.78125,85.35879999999997,1708.6722222213477
2025-07-17 00:39:00,100.0,1.5624989999999999,1.8235940009133287,0.2025459999999999,0.7523160000000004,86.22690000000003,1708.7222222213477
2025-07-17 00:42:00,100.0,1.5914349999999997,1.8395808963535358,0.2025459999999999,0.7233800000000006,82.46530000000001,1708.7722222213476
2025-07-17 00:45:00,100.0,1.649305,1.8712526171326669,0.2025459999999999,0.6655100000000003,84.20130000000003,1708.8222222213476
2025-07-17 00:48:00,100.0,1.5335640000000001,1.7548807129437203,0.17361100000000018,0.6365749999999997,82.46529999999998,1708.8722222213476
2025-07-17 00:51:00,100.0,1.475695,1.6833948989828598,0.17361100000000018,0.6076389999999998,81.88660000000002,1708.9222222213475
2025-07-17 00:54:00,100.0,1.5335650000000003,1.7282068944791102,0.20254600000000078,0.6076389999999998,82.46530000000001,1708.9722222213475
2025-07-17 00:57:00,100.0,1.5914349999999997,1.7863336930057032,0.17361100000000018,0.5787040000000001,80.43980000000002,1709.0222222213474
2025-07-17 01:00:00,100.0,1.6203700000000003,1.8019110080828538,0.17361100000000018,0.5497689999999995,81.30789999999999,1709.0722222213474
2025-07-17 01:03:00,100.0,1.6493060000000002,1.8173931527666471,0.20254700000000003,0.5497689999999995,81.30789999999999,1709.1222222213473
2025-07-17 01:06:00,100.0,1.7071759999999996,1.875434407562265,0.17361100000000018,0.5208340000000007,84.20139999999998,1709.1722222213473
2025-07-17 07:21:00,38.10764,1.4467590000000001,1.5596385232099468,7.175924,7.407405000000001,25.173699999999997,1709.1722222213473
2025-07-17 07:24:00,43.31597,1.0127310000000005,1.3903424341681305,6.6550970000000005,7.494215999999999,28.645899999999983,1709.1722222213473
2025-07-17 07:27:00,36.60301,1.0416660000000002,1.3471323660839536,6.365744,7.031248,27.488400000000013,1709.1722222213473
2025-07-17 07:30:00,33.96991,1.0995369999999998,1.3045427559709997,6.105319,6.539352000000001,26.04170000000002,1709.1722222213473
2025-07-17 07:33:00,43.86574,1.3020839999999998,1.2729287363186415,5.989584000000001,5.93171,28.64580000000001,1709.1722222213473
2025-07-17 07:36:00,45.3993,1.2152769999999995,1.2581853751499545,5.960643999999999,6.047457,29.224499999999978,1709.1722222213473
2025-07-17 07:39:00,40.21991,1.186343,1.2711722874626958,5.96065,6.134257,27.777800000000013,1709.1722222213473
2025-07-17 07:42:00,42.2743,1.3310180000000003,1.257292952156337,6.047453999999999,5.902776,28.64580000000001,1709.1722222213473
2025-07-17 07:45:00,31.88657,0.8969909999999999,1.1124623498816986,5.3819490000000005,5.844908,24.594899999999996,1709.1722222213473
2025-07-17 07:57:00,50.60764,1.649305,1.4531232679141979,6.539348,6.163193,33.27539999999999,1709.1722222213473
2025-07-17 08:00:00,56.30787,1.2152779999999996,1.3548090720198995,6.076388000000001,6.36574,35.011600000000016,1709.1722222213473
2025-07-17 08:03:00,62.52894,1.0995369999999998,1.225139882123948,5.584487,5.84491,43.11340000000001,1709.1722222213473
2025-07-17 08:06:00,77.5463,0.578703,1.0222331064270789,4.571758,5.642365,53.530100000000004,1709.1722222213473
2025-07-17 08:09:00,59.375,0.31828699999999976,0.8881968886775515,4.369214,5.960645,43.113399999999984,1709.1722222213473
2025-07-17 08:21:00,46.93287,1.5046299999999997,1.339187824952916,6.278935999999999,5.9606460000000006,30.9606,1709.1722222213473
2025-07-17 08:24:00,60.9375,1.157407,1.3629255227133064,6.047452,6.481485,44.56020000000001,1709.1722222213473
2025-07-17 08:27:00,65.59606,0.9548610000000002,1.2947980468456537,5.700232000000001,6.452551,47.164300000000026,1709.1722222213473
2025-07-17 08:30:00,68.20023,0.5787040000000001,1.01170185382001,4.62963,5.671295999999999,51.79400000000001,1709.1722222213473
2025-07-17 08:33:00,51.09954,0.1736109999999993,0.7904767361929271,3.8483799999999997,5.844905,39.0625,1709.1722222213473
2025-07-17 08:42:00,68.72106,1.9386580000000002,1.49720712451884,6.423614000000001,5.6134260000000005,50.05789999999999,1709.1722222213473
2025-07-17 08:45:00,59.92477,1.0416660000000002,1.322300998887616,5.9027769999999995,6.510420999999999,42.824100000000016,1709.1722222213473
2025-07-17 08:48:00,63.04977,0.9548610000000002,1.2338444115064935,5.497687,6.105326,46.2963,1709.1722222213473
2025-07-17 08:51:00,62.5,0.78125,1.091912283109979,5.063662,5.758102,47.1644,1709.1722222213473
2025-07-17 08:54:00,52.1412,0.7233799999999997,1.0896148660289444,5.005787999999999,5.844907999999999,41.08800000000002,1709.1722222213473
2025-07-17 09:06:00,37.09491,1.5335649999999994,1.3682590915767179,6.394672999999999,6.076388,21.701300000000032,1709.1722222213473
2025-07-17 09:09:00,57.3206,1.4467590000000001,1.4176286496612187,6.3368079999999996,6.278938999999999,38.4838,1709.1722222213473
2025-07-17 09:12:00,63.04977,1.1284720000000004,1.2943292076546862,5.7291680000000005,6.076386,44.84949999999998,1709.1722222213473
2025-07-17 09:15:00,57.3206,0.8969899999999997,1.1624357205407807,5.324073,5.902783,40.79860000000002,1709.1722222213473
2025-07-17 09:18:00,36.57407,0.43402799999999964,0.9296552053241022,4.571759999999999,5.8449100000000005,28.356499999999983,1709.1722222213473
2025-07-17 09:24:00,39.67014,0.9259259999999996,1.1418087023801684,5.410882999999999,5.873847,31.53940000000003,1709.1722222213473
2025-07-17 09:27:00,59.92477,1.273148,1.287565787086597,5.787033,5.815975,40.79859999999999,1709.1722222213473
2025-07-17 09:30:00,60.9375,1.0995369999999998,1.2385865052118692,5.468748000000001,5.758101000000001,43.40280000000001,1709.1722222213473
2025-07-17 09:33:00,43.8368,0.5208339999999998,0.9584953939149952,4.716436,5.787033999999999,33.275499999999994,1709.1722222213473
2025-07-17 09:45:00,39.12037,1.7071759999999996,1.5425650698926432,6.857643,6.539357000000001,26.04169999999999,1709.1722222213473
2025-07-17 09:48:00,66.14583,1.4756939999999998,1.5748024831124159,6.741892999999999,6.944449,50.34719999999999,1709.1722222213473
2025-07-17 09:51:00,68.72106,1.0416669999999995,1.322297270554619,5.787037999999999,6.394671,51.50460000000001,1709.1722222213473
2025-07-17 09:54:00,61.97917,0.8101849999999997,1.1336675138416168,5.150468,5.873843,46.296299999999974,1709.1722222213473
2025-07-17 09:57:00,46.44097,0.5787039999999992,1.0011177386618568,4.774305999999999,5.787034000000001,35.011499999999984,1709.1722222213473
