Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-17 10:09:00,33.96991,2.430556,1.4531596099024169,7.2337929999999995,5.584486999999999,21.70139999999998,1709.1722222213473
2025-07-17 10:12:00,63.54167,1.5335649999999994,1.618817320205782,6.915512999999999,7.089118000000001,43.40270000000001,1709.1722222213473
2025-07-17 10:15:00,70.8044,1.273148,1.453119878190307,6.307872999999999,6.684024999999999,46.007000000000005,1709.1722222213473
2025-07-17 10:18:00,73.9294,1.0995369999999998,1.2519436330720686,5.613428,5.931711000000001,48.32169999999999,1709.1722222213473
2025-07-17 10:21:00,61.45833,0.6076389999999998,1.0749172316723903,4.890046,6.018514000000001,45.13890000000001,1709.1722222213473
2025-07-17 10:24:00,30.35301,0.2314809999999996,0.8112419622450792,4.3402780000000005,6.076387,23.4375,1709.1722222213473
2025-07-17 10:36:00,62.5,1.851852,1.6409820511043698,6.915513,6.510420999999999,42.53469999999999,1709.1722222213473
2025-07-17 10:39:00,74.4213,1.3888879999999997,1.5425658666684883,6.510413,6.828704999999999,51.79400000000001,1709.1722222213473
2025-07-17 10:42:00,76.50463,1.0995369999999998,1.3045382672649144,5.642363,6.076385999999999,52.08329999999998,1709.1722222213473
2025-07-17 10:45:00,67.15856,0.6944439999999998,1.1038883494639098,5.005786,5.960644,50.05790000000002,1709.1722222213473
2025-07-17 10:48:00,37.61574,0.28935200000000005,0.8838525270309553,4.3402780000000005,6.047456,29.803200000000004,1709.1722222213473
2025-07-17 11:00:00,58.8831,1.9675919999999998,1.6451167298921516,7.060183,6.452551,37.905099999999976,1709.1722222213473
2025-07-17 11:03:00,72.88773,1.4178239999999995,1.5580273188074438,6.655092999999999,6.9444490000000005,49.18979999999999,1709.1722222213473
2025-07-17 11:06:00,77.5463,1.1284719999999995,1.3075465812747935,5.758103,6.1342609999999995,52.37270000000001,1709.1722222213473
2025-07-17 11:09:00,68.72106,0.78125,1.161721045092311,5.121528,5.989578,48.900499999999994,1709.1722222213473
2025-07-17 11:12:00,36.57407,0.34722200000000036,0.9165580808091798,4.542824,6.105322,29.513900000000007,1709.1722222213473
2025-07-17 11:24:00,92.56366,2.6620369999999998,1.9202557879765094,7.407404,6.076387,73.49539999999999,1709.1722222213473
2025-07-17 11:27:00,100.0,2.6041670000000003,1.9512603128375796,7.552078,6.365741,77.8357,1709.1722222213473
2025-07-17 11:30:00,79.60069,1.1284720000000004,1.4850075091024781,6.278932000000001,7.06019,54.3982,1709.1722222213473
2025-07-17 11:33:00,94.15509,0.7523150000000003,1.2424427668731715,5.381945000000001,6.539350000000001,63.657399999999996,1709.1722222213473
2025-07-17 11:36:00,86.34259,0.5787040000000001,1.134921836926038,4.861111999999999,6.249998000000001,61.9213,1709.1722222213473
2025-07-17 11:39:00,61.45833,0.31828699999999976,0.9224990345695407,4.340278,6.047451000000001,49.76849999999999,1709.1722222213473
2025-07-17 11:51:00,31.85764,1.4756939999999998,1.4465650538135575,6.539353,6.481478999999999,23.4375,1709.1722222213473
2025-07-17 11:54:00,61.45833,1.7071759999999996,1.6486268690139636,6.973383,6.8576369999999995,42.245299999999986,1709.1722222213473
2025-07-17 11:57:00,66.14583,1.2442130000000002,1.476531667555068,6.365743999999999,6.857640999999999,47.4538,1709.1722222213473
2025-07-17 12:00:00,62.9919,1.0995370000000007,1.2915134463902072,5.642364,6.047457,46.875,1709.1722222213473
2025-07-17 12:03:00,49.04514,0.868055,1.1205510073638694,5.2372689999999995,5.787034,37.61580000000001,1709.1722222213473
2025-07-17 12:18:00,58.33333,1.7939819999999997,1.6141525216565795,6.944444000000001,6.597222,38.4838,1709.1722222213473
2025-07-17 12:21:00,65.59606,1.3020839999999998,1.4688596477932954,6.307874,6.65509,46.2963,1709.1722222213473
2025-07-17 12:24:00,64.5544,1.070602,1.275331457685725,5.584493999999999,6.018522,48.61110000000002,1709.1722222213473
2025-07-17 12:27:00,46.93287,0.6365740000000004,1.0420957446987844,4.9189810000000005,5.873843999999999,37.905100000000004,1709.1722222213473
2025-07-17 12:39:00,30.35301,1.5914359999999999,1.4263803126841281,6.5393539999999994,6.221068000000001,19.96520000000004,1709.1722222213473
2025-07-17 12:42:00,62.52894,1.7071750000000003,1.5733782938477223,6.712964,6.452548999999999,44.84949999999998,1709.1722222213473
2025-07-17 12:45:00,67.15856,1.2152780000000005,1.3949170456324205,6.018514,6.394676,48.61109999999999,1709.1722222213473
2025-07-17 12:48:00,72.82986,1.2442130000000002,1.383854245021818,5.787034,6.076390999999999,56.42360000000002,1709.1722222213473
2025-07-17 12:51:00,57.84144,0.78125,1.1271069433895433,5.0347230000000005,5.815974,46.00690000000003,1709.1722222213473
2025-07-17 13:03:00,46.44097,1.938657,1.51460119852635,6.799768,6.018521000000001,30.0925,1709.1722222213473
2025-07-17 13:06:00,69.27083,1.5046290000000004,1.533383496544523,6.510418,6.568288999999999,50.92590000000001,1709.1722222213473
2025-07-17 13:09:00,78.55903,1.3310190000000004,1.4436688105690088,5.989584000000001,6.221065,58.448999999999984,1709.1722222213473
2025-07-17 13:12:00,81.19213,1.1284720000000004,1.3075465812747942,5.410878,5.7870360000000005,61.342600000000004,1709.1722222213473
2025-07-17 13:15:00,61.45833,0.6944439999999998,1.1149242051454298,4.947917,5.931714,50.05790000000002,1709.1722222213473
2025-07-17 13:24:00,65.10417,1.7361109999999993,1.4602487024777382,6.163193,5.642362,46.2963,1709.1722222213473
2025-07-17 13:27:00,78.03819,1.3888889999999998,1.4033057961249276,5.9027780000000005,5.931709,56.712999999999994,1709.1722222213473
2025-07-17 13:30:00,77.51736,0.868055,1.1694164509244407,5.1215280000000005,5.787033,58.15969999999999,1709.1722222213473
2025-07-17 13:33:00,62.9919,0.5787040000000001,1.053517835995579,4.74537,5.902774,58.15969999999999,1709.1722222213473
2025-07-17 13:45:00,64.0625,1.6203700000000003,1.5319267798794698,6.5104169999999995,6.336807,45.42830000000001,1709.1722222213473
2025-07-17 13:48:00,72.33796,1.157407,1.388871466659957,5.960647000000001,6.4525500000000005,52.37270000000001,1709.1722222213473
2025-07-17 13:51:00,73.9294,1.0127319999999997,1.2297263273893597,5.410878,5.873846,50.92599999999999,1709.1722222213473
2025-07-17 13:54:00,57.84144,0.6365739999999995,1.0529677255105208,4.890047,5.873844000000001,43.69210000000001,1709.1722222213473
2025-07-17 14:09:00,67.6794,1.475695,1.5469109465300033,6.655087999999999,6.799773,48.61110000000002,1709.1722222213473
2025-07-17 14:12:00,73.90046,1.0995369999999998,1.3558945556905,5.931718,6.4814810000000005,51.504700000000014,1709.1722222213473
2025-07-17 14:15:00,70.8044,0.9837959999999999,1.2258281047093742,5.410877999999999,5.931712,50.92590000000001,1709.1722222213473
2025-07-17 14:18:00,52.11227,0.5497680000000003,1.0214531948750236,4.716435,5.87384,38.194500000000005,1709.1722222213473
2025-07-17 14:30:00,61.45833,1.4178249999999997,1.544380665825704,6.6261529999999995,6.886578,43.98150000000001,1709.1722222213473
2025-07-17 14:33:00,75.43403,1.186343,1.4565831375585494,6.250003,6.8286999999999995,55.266200000000026,1709.1722222213473
2025-07-17 14:36:00,77.02546,0.983797,1.238408093984225,5.468753,6.018516,57.87039999999999,1709.1722222213473
2025-07-17 14:39:00,61.97917,0.6076389999999998,1.0538259948339557,4.774305999999999,5.844909,49.76849999999999,1709.1722222213473
2025-07-17 14:54:00,59.89583,1.7361109999999993,1.587042706584503,6.770833,6.481482,40.50919999999999,1709.1722222213473
2025-07-17 14:57:00,65.10417,1.273148,1.4128903096706118,6.076388,6.36574,47.742999999999995,1709.1722222213473
2025-07-17 15:00:00,58.85417,0.868055,1.1814573045633732,5.237268,5.931713,43.69210000000001,1709.1722222213473
2025-07-17 15:03:00,39.67014,0.6365740000000004,1.0311663776251654,4.947917,5.873843999999999,30.9606,1709.1722222213473
2025-07-17 15:15:00,33.42014,1.0127309999999996,1.3903424341681307,6.0763929999999995,6.9155120000000005,27.199099999999987,1709.1722222213473
2025-07-17 15:18:00,59.375,1.3888879999999997,1.4878678287903933,6.452543,6.655094999999999,40.219899999999996,1709.1722222213473
2025-07-17 15:21:00,59.92477,1.1284720000000004,1.3206789108602928,5.902778,6.307866000000001,46.007000000000005,1709.1722222213473
2025-07-17 15:24:00,49.0162,0.78125,1.1387050505217422,5.208334000000001,6.018514,35.87960000000001,1709.1722222213473
2025-07-17 15:42:00,46.93287,1.4178249999999997,1.4749416604489343,6.568283,6.684028,30.960699999999974,1709.1722222213473
2025-07-17 15:45:00,51.0706,1.070602,1.3766505529859898,6.249998,6.915506,34.14360000000002,1709.1722222213473
2025-07-17 15:48:00,50.05787,0.8969909999999999,1.1991237886719872,5.584488,6.2499970000000005,32.98609999999999,1709.1722222213473
2025-07-17 15:51:00,38.10764,0.6655090000000001,1.0620366921649878,5.063657999999999,5.989579,28.93520000000001,1709.1722222213473
2025-07-17 16:09:00,41.23264,1.3888889999999998,1.529005123341489,6.6550970000000005,6.9444479999999995,29.803300000000007,1709.1722222213473
2025-07-17 16:12:00,52.6331,1.3020829999999997,1.5349183659571428,6.799768,7.291665,35.30090000000001,1709.1722222213473
2025-07-17 16:15:00,52.66204,1.0127319999999997,1.3420868173949922,6.018518,6.7418960000000006,35.30090000000001,1709.1722222213473
2025-07-17 16:18:00,47.9456,0.9259259999999996,1.2165826868348617,5.468748000000001,6.105322000000001,32.69669999999999,1709.1722222213473
2025-07-17 16:21:00,32.8993,0.6655090000000001,1.0509691679468267,5.063657999999999,5.960648999999999,25.173599999999993,1709.1722222213473
2025-07-17 16:39:00,41.23264,1.3020829999999997,1.5479214855813288,6.8287070000000005,7.349534000000001,27.777800000000013,1709.1722222213473
2025-07-17 16:42:00,42.79514,1.0416669999999995,1.455884270906722,6.712968,7.638891,28.35650000000001,1709.1722222213473
2025-07-17 16:45:00,31.36574,0.6365739999999995,1.1999529673101934,5.960647999999999,7.349534,23.726799999999997,1709.1722222213473
2025-07-18 06:27:00,31.39468,1.359953,1.8437362661501533,8.159724,9.230321,22.56940000000003,1709.1722222213473
2025-07-18 06:30:00,35.01157,1.2442129999999993,1.7950225736360554,8.391200000000001,9.635417,24.016199999999998,1709.1722222213473
2025-07-18 06:33:00,37.5868,1.359954,1.8796396371145223,8.622689999999999,9.780096,25.173599999999965,1709.1722222213473
2025-07-18 07:42:00,35.56134,1.157407,1.5023000311892667,7.175928,7.928241,22.858800000000002,1709.1722222213473
2025-07-18 07:45:00,38.16551,0.9548609999999993,1.3424382791345535,6.452548,7.320607000000001,27.777799999999985,1709.1722222213473
2025-07-18 07:48:00,37.61574,0.9259259999999996,1.2409316753757207,6.047453,6.741897,27.777800000000013,1709.1722222213473
2025-07-18 07:51:00,42.30324,0.9259260000000005,1.2165826868348621,5.844912,6.481485999999999,28.64579999999998,1709.1722222213473
2025-07-18 07:54:00,43.86574,0.868055,1.1694164509244414,5.700232,6.365737000000001,29.51389999999998,1709.1722222213473
2025-07-18 07:57:00,42.82407,0.78125,1.080047148690853,5.3530120000000005,6.018522,29.513900000000007,1709.1722222213473
2025-07-18 08:00:00,56.30787,0.2314809999999996,0.7467537662553531,3.9062460000000003,5.410885,39.06250000000003,1709.1722222213473
2025-07-18 08:03:00,40.7118,0.08680500000000002,0.7279349501786322,3.616898,6.076385000000001,32.117999999999995,1709.1722222213473
2025-07-18 08:30:00,38.65741,1.1284720000000004,1.3337375210839846,6.278937000000001,6.7129650000000005,25.46289999999999,1709.1722222213473
2025-07-18 08:33:00,46.93287,0.8391210000000004,1.2680408380922206,5.931716000000001,6.9155050000000005,28.64580000000001,1709.1722222213473
2025-07-18 08:36:00,49.04514,0.6076389999999998,1.1165268265008197,5.410880000000001,6.655091,31.82869999999997,1709.1722222213473
2025-07-18 08:39:00,55.2662,0.9259259999999996,1.1795370999543668,5.526616,6.07639,36.747600000000006,1709.1722222213473
2025-07-18 08:42:00,52.66204,0.868055,1.2754948173568559,5.758097,6.684031999999999,37.03699999999998,1709.1722222213473
2025-07-18 08:45:00,50.60764,0.9259259999999996,1.2165826868348617,5.5844879999999995,6.221062,37.03709999999998,1709.1722222213473
2025-07-18 08:48:00,39.67014,0.7523149999999994,1.0853621603708312,5.2951429999999995,6.047458000000001,30.671299999999974,1709.1722222213473
2025-07-18 09:03:00,37.09491,1.8807860000000005,1.4022623270873922,6.626158,5.758101999999999,23.726800000000026,1709.1722222213473
2025-07-18 09:06:00,60.4456,1.5914350000000006,1.532835239946545,6.626158,6.510413,41.66669999999999,1709.1722222213473
2025-07-18 09:09:00,66.14583,1.3020830000000005,1.508706695957256,6.4525440000000005,6.886571,47.74299999999997,1709.1722222213473
2025-07-18 09:12:00,66.66667,1.1284720000000004,1.3596239479717778,5.931708,6.4236059999999995,49.18979999999999,1709.1722222213473
2025-07-18 09:15:00,67.15856,1.0127309999999996,1.2678118436717563,5.5844879999999995,6.134257,49.76859999999999,1709.1722222213473
2025-07-18 09:18:00,67.15856,0.983797,1.213173961848922,5.324072999999999,5.815975999999999,50.347200000000015,1709.1722222213473
2025-07-18 09:21:00,51.64931,0.5787040000000001,1.0535171202302587,4.918982000000001,6.076384,39.6412,1709.1722222213473
2025-07-18 09:39:00,50.54977,1.7361110000000002,1.3936805673779007,6.307866,5.671295000000001,33.56480000000002,1709.1722222213473
2025-07-18 09:42:00,65.59606,1.070602,1.413547807251442,6.018522,6.77083,49.47919999999999,1709.1722222213473
2025-07-18 09:45:00,64.5544,1.0995369999999998,1.4061393198573031,6.134264,6.799767000000001,49.18979999999999,1709.1722222213473
2025-07-18 09:48:00,66.66667,1.1574080000000002,1.34983936824562,5.815974000000001,6.221066,48.61109999999999,1709.1722222213473
2025-07-18 09:51:00,66.66667,1.070601,1.2492570825923466,5.497688,5.873847,50.34729999999999,1709.1722222213473
2025-07-18 09:54:00,48.49537,0.6365740000000004,1.0420968748615043,5.092588000000001,6.047453999999999,36.16899999999998,1709.1722222213473
2025-07-18 10:12:00,30.29514,1.2442129999999993,1.3291331549228447,6.394672999999999,6.56829,21.701400000000035,1709.1722222213473
2025-07-18 10:15:00,71.81713,1.1284729999999996,1.3979200003295118,5.931711,6.510418,54.39810000000003,1709.1722222213473
2025-07-18 10:18:00,75.4919,0.9259260000000005,1.324171753857632,5.729162,6.626155999999999,59.317199999999985,1709.1722222213473
2025-07-18 10:21:00,72.88773,0.8391200000000003,1.245232609550737,5.353007000000001,6.278936999999999,57.29170000000002,1709.1722222213473
2025-07-18 10:24:00,67.6794,0.8391209999999996,1.1989317356677072,5.121533,5.931712000000001,57.002399999999994,1709.1722222213473
2025-07-18 10:27:00,49.5081,0.5497689999999995,1.0214532430852747,4.803242,5.960644000000001,37.32649999999998,1709.1722222213473
2025-07-18 10:45:00,34.49074,1.4178239999999995,1.4033082859045791,6.423608000000001,6.394674000000001,26.33099999999999,1709.1722222213473
2025-07-18 10:48:00,66.66667,1.4467590000000001,1.5179466602045102,6.452547999999999,6.597219,48.6112,1709.1722222213473
2025-07-18 10:51:00,69.76273,1.1284720000000004,1.4105458683877017,6.047458,6.6550959999999995,53.240700000000004,1709.1722222213473
2025-07-18 10:54:00,69.76273,0.8969909999999999,1.2589295291898437,5.410882999999999,6.221062000000001,54.108799999999974,1709.1722222213473
2025-07-18 10:57:00,62.9919,0.7523150000000003,1.1427321779971318,5.0636529999999995,5.960647999999999,52.08330000000004,1709.1722222213473
2025-07-18 11:00:00,44.3287,0.5208339999999998,0.9790012506403271,4.803241,5.931714,34.72219999999999,1709.1722222213473
2025-07-18 11:18:00,40.7118,1.5625,1.458883264698386,6.481482999999999,6.278933,28.64580000000001,1709.1722222213473
2025-07-18 11:21:00,61.97917,1.5335650000000003,1.5190525706502245,6.655094,6.626159,46.29630000000003,1709.1722222213473
2025-07-18 11:24:00,66.1169,1.2442130000000002,1.476531667555068,6.307874000000001,6.799771000000001,51.79400000000001,1709.1722222213473
2025-07-18 11:27:00,64.09144,1.0995370000000007,1.3303671707349065,5.8449040000000005,6.336807,50.34719999999999,1709.1722222213473
2025-07-18 11:30:00,60.4456,1.1284720000000004,1.2676479934552636,5.584494,5.873842000000001,47.16440000000003,1709.1722222213473
2025-07-18 11:33:00,40.7118,0.7233799999999997,1.0667467211354038,5.1504639999999995,5.931714,31.53929999999997,1709.1722222213473
2025-07-18 11:54:00,53.15394,1.765046,1.537839560088919,6.741892999999999,6.307867,34.432799999999986,1709.1722222213473
2025-07-18 11:57:00,56.27894,1.2442130000000002,1.476531667555068,6.510414000000001,7.002311000000001,40.50920000000002,1709.1722222213473
2025-07-18 12:00:00,59.92477,1.3020830000000005,1.4419221979362238,6.365744,6.6550910000000005,41.66669999999999,1709.1722222213473
2025-07-18 12:03:00,61.48727,1.0127319999999997,1.267812424511185,5.729168,6.278936,45.13890000000001,1709.1722222213473
2025-07-18 12:06:00,59.92477,0.9259259999999996,1.1919567064852,5.3819479999999995,5.9606520000000005,43.69210000000001,1709.1722222213473
2025-07-18 12:09:00,45.3993,0.7233789999999996,1.0667460730067249,5.150463,5.9317139999999995,33.56479999999999,1709.1722222213473
2025-07-18 12:33:00,54.71644,1.6203709999999996,1.5016591074411771,6.597218,6.365737,35.59029999999996,1709.1722222213473
2025-07-18 12:36:00,58.8831,1.2152770000000004,1.4602465615351399,6.481478000000001,7.002311000000001,41.66669999999999,1709.1722222213473
2025-07-18 12:39:00,59.92477,1.0995369999999998,1.3811488149962778,6.134264,6.741897,42.823999999999984,1709.1722222213473
2025-07-18 12:42:00,54.71644,1.0127319999999997,1.2551934847012138,5.787034,6.307872,41.087999999999965,1709.1722222213473
2025-07-18 12:45:00,52.11227,0.9837959999999999,1.1876246842143714,5.526618000000001,5.960652,38.19449999999998,1709.1722222213473
2025-07-18 12:48:00,33.96991,0.6365740000000004,1.0311659989207345,5.121528,6.047453999999999,26.041600000000017,1709.1722222213473
2025-07-18 13:12:00,43.8368,1.4467600000000003,,6.481483,6.481482999999999,30.67130000000003,1709.1722222213473
2025-07-18 13:15:00,51.62037,1.2152770000000004,1.408126362814188,6.510418,6.915511,32.98610000000002,1709.1722222213473
2025-07-18 13:18:00,57.3206,1.273148,1.4263764451908982,6.3368079999999996,6.65509,39.930499999999995,1709.1722222213473
2025-07-18 13:21:00,70.8044,1.3888889999999998,1.542561729769166,6.5393539999999994,6.857635000000001,54.9769,1709.1722222213473
2025-07-18 13:24:00,71.875,1.186343,1.4309999715954518,6.018514,6.539351000000001,54.1088,1709.1722222213473
2025-07-18 13:27:00,70.3125,1.070602,1.3138611058678014,5.671294,6.192132,54.6875,1709.1722222213473
2025-07-18 13:30:00,67.70833,1.0416670000000003,1.258994470541838,5.439814,5.902777,54.976800000000026,1709.1722222213473
2025-07-18 13:33:00,49.0162,0.7233799999999997,1.0896156520155362,5.092592,5.931714,39.0625,1709.1722222213473
2025-07-18 13:51:00,55.72917,2.1122680000000003,1.5144187533282,6.7129579999999995,5.642359999999999,36.16899999999998,1709.1722222213473
2025-07-18 13:54:00,69.76273,1.3888889999999998,1.4600359422662221,6.192127999999999,6.336809000000001,53.24080000000001,1709.1722222213473
2025-07-18 13:57:00,72.88773,1.1863420000000007,1.3789892856745223,5.931708,6.336806,56.71290000000002,1709.1722222213473
2025-07-18 14:00:00,71.32523,0.9837959999999999,1.263357228712069,5.497683,6.105326999999999,56.42360000000002,1709.1722222213473
2025-07-18 14:03:00,61.48727,0.7523140000000001,1.154022778808595,5.121528,6.047454,50.63659999999999,1709.1722222213473
2025-07-18 14:06:00,37.61574,0.49189799999999995,0.9865848139328864,4.8321760000000005,6.076386,30.382000000000005,1709.1722222213473
2025-07-18 14:24:00,45.3993,1.8229159999999993,1.4819112538986485,6.655092999999999,6.018517000000001,28.06710000000004,1709.1722222213473
2025-07-18 14:27:00,61.48727,1.4178230000000003,1.488991229303381,6.423608,6.5682849999999995,43.40269999999998,1709.1722222213473
2025-07-18 14:30:00,65.65394,1.157407,1.4145329168761336,6.047452999999999,6.597226,48.61109999999999,1709.1722222213473
2025-07-18 14:33:00,65.10417,1.0416659999999993,1.297194890399201,5.729163,6.278937000000001,50.05789999999996,1709.1722222213473
2025-07-18 14:36:00,57.84144,0.9548609999999993,1.2089846293216346,5.381943,5.931712000000001,45.42829999999998,1709.1722222213473
2025-07-18 14:39:00,36.60301,0.578703,1.0011184838235383,5.005787,6.01852,28.935100000000034,1709.1722222213473
2025-07-18 15:06:00,30.87384,1.359953,1.2251382296533564,6.076388000000001,5.815975,19.097199999999987,1709.1722222213473
2025-07-18 15:09:00,50.08681,1.3599539999999992,1.2862622529911716,5.960647999999999,5.815974,32.1181,1709.1722222213473
2025-07-18 15:12:00,53.21181,1.1284720000000004,1.2676526337777991,5.7580979999999995,6.0474559999999995,36.747600000000006,1709.1722222213473
2025-07-18 15:15:00,53.7037,1.0127309999999996,1.1909269811770749,5.555558,5.931717000000001,37.326400000000035,1709.1722222213473
2025-07-18 15:18:00,35.01157,0.5208329999999997,0.9993058181841327,4.918982,6.105320000000001,28.356400000000008,1709.1722222213473
2025-07-18 15:42:00,39.69907,1.157407,1.4145285062914674,6.221068,6.770830999999999,29.51389999999998,1709.1722222213473
2025-07-18 15:45:00,54.74537,1.273148,1.4397886984029447,6.481482999999999,6.828705,37.615700000000004,1709.1722222213473
2025-07-18 15:48:00,56.27894,1.0995369999999998,1.3936783785158942,6.221068,6.857641,37.037000000000035,1709.1722222213473
2025-07-18 15:51:00,56.27894,1.0127309999999996,1.280358561064157,5.9027780000000005,6.481477,37.615700000000004,1709.1722222213473
2025-07-18 15:54:00,53.7037,0.9548610000000002,1.2089846293216349,5.497687999999999,6.047457,38.19439999999997,1709.1722222213473
2025-07-18 15:57:00,36.57407,0.578703,1.0222302022099663,5.034720999999999,6.10532,28.93520000000001,1709.1722222213473
2025-07-18 16:27:00,41.26157,1.3310190000000004,1.4436688105690088,6.597224000000001,6.828705,28.93520000000001,1709.1722222213473
2025-07-18 16:30:00,42.2743,1.1574080000000002,1.3759333111214485,6.423614000000001,6.886576,29.224500000000035,1709.1722222213473
2025-07-18 16:33:00,39.20718,1.0127319999999997,1.2928398811179473,6.221064,6.828702,27.777800000000013,1709.1722222213473
2025-07-18 16:36:00,36.60301,0.9837959999999999,1.2509180072594972,5.931708,6.5104120000000005,26.62039999999996,1709.1722222213473
2025-07-18 16:39:00,33.99884,0.9837959999999999,1.1747259118220323,5.613428,6.018522,26.041600000000017,1709.1722222213473
2025-07-18 23:57:00,34.49074,1.1574079999999993,1.6110697439222998,0.2025459999999999,1.2152770000000004,20.833399999999983,1709.1722222213473
2025-07-19 00:00:00,43.86574,1.273148,1.7062806213820467,0.2314809999999996,1.1863419999999998,28.06710000000001,1709.2222222213472
2025-07-19 00:03:00,54.25347,1.3020829999999997,1.74808493076508,0.1736109999999993,1.157407,34.14360000000002,1709.2722222213472
2025-07-19 00:06:00,64.09144,1.273148,1.694148902320323,0.2025459999999999,1.1284720000000004,44.27079999999998,1709.3222222213471
2025-07-19 00:09:00,76.0706,1.3020829999999997,1.6993196104775994,0.2314809999999996,1.0995370000000007,57.29169999999999,1709.372222221347
2025-07-19 00:12:00,90.56713,1.3888879999999997,1.7630650705207602,0.2314809999999996,1.0416670000000003,72.33790000000002,1709.422222221347
2025-07-19 00:15:00,100.0,1.4178239999999995,1.7799662755396117,0.2314809999999996,1.0127310000000005,81.59719999999999,1709.472222221347
2025-07-19 00:18:00,100.0,1.4178239999999995,1.7799662755396117,0.2314809999999996,1.0127310000000005,85.06940000000003,1709.522222221347
2025-07-19 00:21:00,100.0,1.4756939999999998,1.8006541743350397,0.2604160000000002,0.9548610000000002,85.9375,1709.572222221347
2025-07-19 00:24:00,100.0,1.4756939999999998,1.8006541743350397,0.2314809999999996,0.9259259999999996,85.3588,1709.6222222213469
2025-07-19 00:27:00,100.0,1.4756939999999998,1.7620879156002802,0.2604159999999993,0.8680560000000002,84.4907,1709.6722222213468
2025-07-19 00:30:00,100.0,1.5335649999999994,1.807504132319389,0.2314809999999996,0.8101850000000006,85.35879999999997,1709.7222222213468
2025-07-19 00:33:00,71.32523,1.5625,1.8235945551865997,0.2314809999999996,0.78125,63.36800000000002,1709.7722222213467
2025-07-19 06:30:00,39.17824,2.922453,1.823175185998136,8.506943,6.62616,26.62039999999999,1709.7722222213467
2025-07-19 06:33:00,31.88657,4.369213,1.8750505125806076,9.230323,5.43981,20.543999999999983,1709.7722222213467
2025-07-19 06:39:00,37.5868,2.6041659999999993,1.6017454244398595,7.928243,6.221067,24.594899999999996,1709.7722222213467
2025-07-19 06:45:00,33.44907,2.835648,1.2490570108620007,7.175928,4.745369999999999,21.701400000000007,1709.7722222213467
2025-07-19 07:42:00,32.95718,2.662038,1.3906781936186585,7.2337929999999995,5.1793949999999995,22.280099999999976,1709.7722222213467
2025-07-19 07:51:00,40.19097,3.009259,1.4742601722534672,7.638888000000001,5.208329,25.75230000000002,1709.7722222213467
2025-07-19 08:27:00,30.84491,1.3020829999999997,1.2132078359758893,5.9027780000000005,5.729165000000001,20.543999999999983,1709.7722222213467
2025-07-19 08:30:00,32.95718,1.157407,1.1861091962540984,5.787038000000001,5.844911000000001,21.701400000000007,1709.7722222213467
2025-07-19 08:33:00,34.49074,1.0995369999999998,1.1703894089911187,5.671293,5.815975999999999,21.412000000000006,1709.7722222213467
2025-07-19 09:06:00,33.99884,0.9259259999999996,1.2650181277422032,6.221067999999999,6.973382,24.30559999999997,1709.7722222213467
2025-07-19 09:15:00,31.88657,1.186343,1.3391894511996758,6.307874,6.626161000000001,22.858799999999974,1709.7722222213467
2025-07-19 16:30:00,32.8993,1.5914339999999996,1.3467218179283407,6.510413,6.047459,22.280099999999976,1709.7722222213467
2025-07-20 00:00:00,32.43634,1.1284729999999996,1.569310626734077,0.17361100000000018,1.157407,19.386500000000012,1709.7722222213467
2025-07-20 00:03:00,41.26157,1.1574080000000002,1.5511648508124938,0.20254700000000003,1.070602,24.884299999999996,1709.8222222213467
2025-07-20 00:06:00,50.08681,1.1574080000000002,1.5632469166312477,0.17361100000000018,1.070602,31.5394,1709.8722222213466
2025-07-20 00:09:00,60.47454,1.2152779999999996,1.5982948003653896,0.1736109999999993,1.0127319999999997,39.930499999999995,1709.9222222213466
2025-07-20 00:12:00,71.875,1.3020829999999997,1.6497514756519847,0.2314809999999996,0.983797,52.37269999999998,1709.9722222213466
2025-07-20 00:15:00,84.34606,1.3020829999999997,1.6746399095035405,0.2025459999999999,1.0127320000000006,67.70829999999998,1710.0222222213465
2025-07-20 00:18:00,98.81366,1.3888879999999997,1.7127115329070053,0.2314809999999996,0.9259269999999997,79.86110000000002,1710.0722222213465
2025-07-20 00:21:00,100.0,1.3888879999999997,1.7127115329070053,0.2314809999999996,0.9259269999999997,85.64819999999997,1710.1222222213464
2025-07-20 00:24:00,100.0,1.4178239999999995,1.7164836649705402,0.2314809999999996,0.868055,84.78010000000003,1710.1722222213464
2025-07-20 00:27:00,100.0,1.4756939999999998,1.7749979189899754,0.2025459999999999,0.8391200000000003,84.4907,1710.2222222213463
2025-07-20 00:30:00,100.0,1.4756939999999998,1.7878534152193741,0.2025459999999999,0.8680560000000002,86.51619999999997,1710.2722222213463
2025-07-20 00:33:00,100.0,1.5046290000000004,1.8042397587305834,0.2025459999999999,0.8391209999999996,84.20130000000003,1710.3222222213462
2025-07-20 00:36:00,85.3588,1.5625,1.8366827439824263,0.17361100000000018,0.7523140000000001,77.54629999999997,1710.3722222213462
2025-07-20 00:39:00,64.58333,1.5625,1.823594101862837,0.2025459999999999,0.7523140000000001,54.687599999999975,1710.4222222213461
2025-07-20 00:42:00,45.8912,1.5625,1.7972447886960385,0.2314809999999996,0.7233789999999996,33.27540000000002,1710.472222221346
2025-07-20 18:54:00,30.35301,2.4016200000000003,1.1217800055622316,6.7997689999999995,4.8032390000000005,18.518500000000017,1710.472222221346
2025-07-20 21:18:00,58.42014,2.835648000000001,4.739654782223303,0.26041700000000034,4.774306,26.909699999999987,1710.472222221346
2025-07-20 21:21:00,85.38773,2.8067130000000002,4.676086517024316,0.3761570000000001,4.803241000000001,47.1643,1710.472222221346
2025-07-20 21:24:00,84.83796,1.9386580000000002,4.079682158797334,0.20254700000000003,5.671296,74.07409999999999,1710.472222221346
2025-07-20 21:27:00,44.38657,1.0995369999999998,3.3067212467731935,0.20254700000000003,6.510417,35.01159999999999,1710.472222221346
2025-07-21 06:27:00,38.16551,1.1284719999999995,1.87450262999635,7.349532999999999,9.114581000000001,29.513800000000003,1710.472222221346
2025-07-21 06:45:00,32.95718,2.6620369999999998,1.2851828077230418,7.5520879999999995,5.381940999999999,20.83340000000001,1710.472222221346
2025-07-21 07:33:00,30.87384,1.8807869999999998,1.4727425874122748,6.6550970000000005,5.902780000000001,24.884299999999996,1710.472222221346
2025-07-21 08:57:00,31.39468,1.4756939999999998,1.2461051113582524,6.365742999999999,5.931709,19.675900000000013,1710.472222221346
2025-07-21 09:00:00,39.20718,1.2442129999999993,1.3566675607007115,6.336803,6.56829,25.463000000000022,1710.472222221346
2025-07-21 09:03:00,43.86574,1.2152780000000005,1.4343289504111696,6.6261540000000005,7.089116000000001,30.67130000000003,1710.472222221346
2025-07-21 09:06:00,44.38657,1.1574080000000002,1.2832187557802275,6.018514,6.278936,28.64579999999998,1710.472222221346
2025-07-21 09:09:00,40.76968,1.0995369999999998,1.2115962178811184,5.844904,6.076387,28.067199999999985,1710.472222221346
2025-07-21 09:12:00,41.26157,1.1574080000000002,1.2283253741028324,5.815974000000001,5.9606460000000006,28.935100000000006,1710.472222221346
2025-07-21 09:18:00,39.69907,1.4467590000000001,1.1670397705170952,5.729164,5.208335000000001,26.04169999999999,1710.472222221346
2025-07-21 09:21:00,85.3588,1.8807869999999998,1.807484567853451,7.0601840000000005,6.915507000000001,67.41900000000001,1710.472222221346
2025-07-21 09:24:00,100.0,1.5625,1.576926740974051,6.2789340000000005,6.307874000000001,83.91200000000003,1710.472222221346
2025-07-21 09:27:00,100.0,1.3020829999999997,1.3731524563498978,5.613428,5.758105,89.69909999999999,1710.472222221346
2025-07-21 09:30:00,100.0,1.6493060000000002,1.1989335256854816,5.2083330000000005,4.398147,89.98839999999998,1710.472222221346
2025-07-21 09:33:00,57.87037,0.02893599999999985,0.557213005818873,3.0092589999999992,5.497687,46.296299999999974,1710.472222221346
2025-07-21 09:48:00,36.08218,1.4467590000000001,1.3122465844321667,6.249998,5.989579000000001,24.30559999999997,1710.472222221346
2025-07-21 09:51:00,54.74537,1.6493060000000002,1.3888713772115573,6.221064000000001,5.729168,35.59030000000001,1710.472222221346
2025-07-21 09:54:00,67.1875,1.5335640000000001,1.414673188921344,6.047449,5.815975,50.05789999999999,1710.472222221346
2025-07-21 09:57:00,76.5625,1.3888890000000007,1.374374756873767,5.787034000000001,5.758105,60.76390000000001,1710.472222221346
2025-07-21 10:00:00,72.91667,1.0127319999999997,1.2551891100974655,5.2951440000000005,5.815972,60.18520000000001,1710.472222221346
2025-07-21 10:03:00,59.92477,0.78125,1.1154425207455705,5.034722,5.787038000000001,49.18979999999999,1710.472222221346
2025-07-21 10:06:00,78.6169,1.070601,1.2228504755322958,5.092588000000001,5.410877000000001,68.86579999999998,1710.472222221346
2025-07-21 10:09:00,56.85764,0.3761570000000001,0.9075907452411011,4.282407,5.7002299999999995,45.1388,1710.472222221346
2025-07-21 10:24:00,45.92014,1.3310189999999995,1.2722732206105982,5.9895830000000005,5.873844000000001,31.539300000000026,1710.472222221346
2025-07-21 10:27:00,63.0787,1.3310189999999995,1.316497489456026,5.8159730000000005,5.787034000000001,46.296299999999974,1710.472222221346
2025-07-21 10:30:00,71.90394,1.1574079999999993,1.2832187557802253,5.584488,5.84491,56.13420000000002,1710.472222221346
2025-07-21 10:33:00,78.6169,1.0995369999999998,1.265218541871379,5.439818,5.787040999999999,60.47460000000001,1710.472222221346
2025-07-21 10:36:00,67.73727,0.8680560000000002,1.1934316056459275,5.121524000000001,5.844907999999999,57.58109999999999,1710.472222221346
2025-07-21 10:39:00,48.00347,0.6944440000000007,1.0816519506508995,5.063658000000001,5.96065,36.45830000000001,1710.472222221346
2025-07-21 10:51:00,30.87384,1.273148,1.2292341804245337,6.047458000000001,5.96065,19.386500000000012,1710.472222221346
2025-07-21 10:54:00,43.86574,1.3020839999999998,1.2433152162116823,5.931712999999999,5.815969000000001,29.22460000000001,1710.522222221346
2025-07-21 10:57:00,58.42014,1.273148,1.2731499999373628,5.787033,5.7870349999999995,40.219899999999996,1710.572222221346
2025-07-21 11:00:00,68.2581,1.2442129999999993,1.287129664918172,5.671298,5.758105,49.47919999999999,1710.622222221346
2025-07-21 11:03:00,73.98727,1.070602,1.2492576367937454,5.468753,5.844911,55.844899999999996,1710.672222221346
2025-07-21 11:06:00,78.125,0.868055,1.1573107496102424,5.150462000000001,5.787037,60.76390000000001,1710.7222222213459
2025-07-21 11:09:00,65.1331,0.6365749999999997,1.0745471914536422,4.832177000000001,5.873838000000001,54.9769,1710.7722222213458
2025-07-21 11:12:00,54.25347,0.78125,1.1387090488357638,5.1504579999999995,5.960648,41.66659999999999,1710.8222222213458
2025-07-21 11:15:00,38.65741,0.6655090000000001,1.0620405077105886,5.1504579999999995,6.076389,28.645899999999983,1710.8722222213457
2025-07-21 11:18:00,30.93172,0.8391200000000003,1.0910170823977856,5.410877999999999,5.960647999999999,23.726799999999997,1710.9222222213457
2025-07-21 11:24:00,37.64468,1.1574079999999993,1.2143608482508825,5.729168,5.84491,25.17360000000002,1710.9222222213457
2025-07-21 11:27:00,44.38657,1.1284729999999996,1.2132127490142397,5.6712929999999995,5.84491,28.356400000000036,1710.9722222213456
2025-07-21 11:30:00,45.97801,1.0416669999999995,1.1937460038261782,5.671298,5.989581,29.803200000000004,1711.0222222213456
2025-07-21 11:33:00,52.69097,1.070602,1.196090785430545,5.613423,5.8738410000000005,33.275499999999994,1711.0722222213456
2025-07-21 11:36:00,55.81597,1.0127319999999997,1.1778289974547596,5.497682999999999,5.844911000000001,37.61570000000003,1711.1222222213455
2025-07-21 11:39:00,55.29514,0.9837959999999999,1.2004367480229732,5.497687999999999,5.9606520000000005,37.03710000000001,1711.1722222213455
2025-07-21 11:42:00,53.24074,0.9837959999999999,1.2004367480229725,5.497683,5.960647,39.06250000000003,1711.2222222213454
2025-07-21 11:45:00,48.03241,0.8969899999999997,1.150058107719665,5.381943,5.931712999999999,35.87960000000004,1711.2722222213454
2025-07-21 11:48:00,46.46991,0.9837959999999999,1.16174229066865,5.4687529999999995,5.844906999999999,36.16900000000001,1711.3222222213453
2025-07-21 11:51:00,41.26157,0.9548609999999993,1.1583557659495516,5.439812999999999,5.873842,31.828699999999998,1711.3722222213453
2025-07-21 11:54:00,35.04051,0.8969899999999997,1.125075667427069,5.497683,5.9895830000000005,27.199100000000016,1711.4222222213452
2025-07-21 11:57:00,34.02778,1.0127309999999996,1.151353126434424,5.642363,5.931712,26.90979999999999,1711.4722222213452
2025-07-21 12:00:00,34.54861,1.0416659999999993,1.180439276413522,5.642363,5.931717000000001,26.90980000000002,1711.5222222213451
2025-07-21 12:03:00,36.60301,1.1284719999999995,1.185405305841763,5.729163,5.844911000000001,27.777799999999985,1711.572222221345
2025-07-21 12:06:00,42.30324,1.2152770000000004,1.2296927317864845,5.815968,5.844911,28.935200000000037,1711.622222221345
2025-07-21 12:09:00,45.97801,1.157407,1.2143603319797944,5.758103,5.8738459999999995,29.803200000000004,1711.672222221345
2025-07-21 12:12:00,46.46991,1.0416659999999993,1.2069662481315495,5.642363,5.989587,31.25,1711.722222221345
2025-07-21 12:15:00,46.46991,1.0416659999999993,1.1937500399873424,5.671293,5.989587,30.381999999999977,1711.772222221345
2025-07-21 12:18:00,46.99074,1.0416659999999993,1.180439276413522,5.642363,5.931717000000001,32.696799999999996,1711.8222222213449
2025-07-21 12:21:00,45.45718,1.070601,1.1960902470786887,5.642358,5.902777,31.828700000000026,1711.8722222213448
2025-07-21 12:24:00,48.03241,1.1284720000000004,1.213207454494561,5.671298,5.844906,34.14350000000002,1711.9222222213448
2025-07-21 12:27:00,48.03241,1.0127309999999996,1.164636616580663,5.584493,5.902781999999999,31.539399999999972,1711.9722222213447
2025-07-21 12:30:00,45.45718,1.0416660000000002,1.1937454562612295,5.5555579999999996,5.873842000000001,32.696800000000025,1712.0222222213447
2025-07-21 12:33:00,44.41551,1.0416660000000002,1.20696624813155,5.5555579999999996,5.902781999999999,31.828699999999998,1712.0722222213446
2025-07-21 12:36:00,37.64468,0.9837959999999999,1.1747259118220323,5.526618000000001,5.931712000000001,31.82869999999997,1712.1222222213446
2025-07-21 12:39:00,35.04051,0.9548609999999993,1.171134462529573,5.497683,5.960652,27.199000000000012,1712.1722222213446
2025-07-21 12:42:00,32.43634,1.070602,1.1825685839557527,5.700234,5.931712,26.041600000000017,1712.2222222213445
2025-07-21 12:45:00,35.04051,1.2152780000000005,1.200751883654364,5.815974000000001,5.787036,25.17360000000002,1712.2722222213445
2025-07-21 12:48:00,37.64468,1.1863419999999998,1.2150522611706183,5.787032999999999,5.844911,26.04169999999999,1712.3222222213444
2025-07-21 12:51:00,67.24537,1.6203699999999994,1.4554300117446648,6.221062999999999,5.902773,50.636499999999984,1712.3722222213444
2025-07-21 12:54:00,100.0,1.7361110000000002,1.4765304349395478,5.989588,5.497686999999999,87.38430000000002,1712.4222222213443
2025-07-21 12:57:00,100.0,1.5624989999999999,1.3973189165157065,5.613428,5.295139000000001,85.93750000000003,1712.4722222213443
2025-07-21 13:00:00,100.0,1.157407,1.2967083386986455,5.208333,5.497685999999999,87.67359999999996,1712.5222222213442
2025-07-21 13:03:00,77.08333,0.43402799999999964,1.0146286587351665,4.311343,5.84491,70.89129999999997,1712.5722222213442
2025-07-21 13:06:00,51.12847,0.43402799999999964,0.9866482454765967,4.716436,6.16319,41.08790000000002,1712.6222222213441
2025-07-21 13:09:00,32.43634,0.7523149999999994,1.0969634607406973,5.410878,6.192133,22.280100000000004,1712.672222221344
2025-07-21 13:12:00,33.47801,0.9259259999999996,1.1290739937664427,5.584488,6.018522,22.569499999999948,1712.722222221344
2025-07-21 13:15:00,44.41551,1.2152779999999996,1.2581858868507803,5.873838,5.96065,28.64580000000001,1712.772222221344
2025-07-21 13:18:00,56.85764,1.3310189999999995,1.3310154999908665,5.931718,5.931709,38.4838,1712.822222221344
2025-07-21 13:21:00,72.9456,1.4178239999999995,1.3739660240461902,5.873842999999999,5.787039,55.5556,1712.872222221344
2025-07-21 13:24:00,86.95023,1.3888879999999997,1.4033102584798554,5.671293,5.700234999999999,70.89120000000003,1712.9222222213439
2025-07-21 13:27:00,100.0,2.4016200000000003,1.506973816476602,6.047458,4.513888,81.88659999999999,1712.9722222213438
2025-07-21 13:30:00,100.0,2.430555,1.4531592555972639,6.163193,4.513888,81.88649999999998,1713.0222222213438
2025-07-21 13:33:00,100.0,1.851852,1.3723680664491906,5.613428,4.745366000000001,78.4144,1713.0722222213437
2025-07-21 13:36:00,73.95833,0.26041700000000034,0.8441846078959266,3.732639,5.4398159999999995,66.55090000000001,1713.1222222213437
2025-07-21 13:48:00,34.02778,1.1863419999999998,1.2292361812558574,5.960647000000001,6.047455,21.41209999999998,1713.1222222213437
2025-07-21 13:51:00,33.47801,0.78125,1.1387090488357638,5.671292,6.481482000000001,26.04169999999999,1713.1222222213437
2025-07-21 13:54:00,78.15394,1.8229170000000003,1.5960755954004335,6.5682920000000005,6.1342550000000005,64.23610000000002,1713.1222222213437
2025-07-21 13:57:00,88.45486,1.0995369999999998,1.4553829960626015,5.815967,6.597220000000001,75.81020000000001,1713.1222222213437
2025-07-21 14:00:00,81.7419,0.8101849999999997,1.2375891357391404,5.2083379999999995,6.192132999999999,76.67829999999998,1713.1222222213437
2025-07-21 14:03:00,69.76273,0.6076389999999998,1.126813971787861,4.774305999999999,6.047448999999999,62.7894,1713.1222222213437
2025-07-21 14:06:00,53.7037,0.5497680000000003,1.0214542583415012,4.803241000000001,5.960648999999999,42.24539999999999,1713.1222222213437
2025-07-21 14:21:00,45.97801,1.765046,1.406143665179592,6.423608,5.758102000000001,28.93520000000001,1713.1222222213437
2025-07-21 14:24:00,63.5706,1.4467590000000001,1.3880812556217563,6.105328,5.989579000000001,46.87499999999997,1713.1222222213437
2025-07-21 14:27:00,66.6956,1.070602,1.2360994615653864,5.353008,5.700236,50.63659999999999,1713.1222222213437
2025-07-21 14:30:00,36.60301,0.28935200000000005,0.8754877071684698,4.398148,6.076385999999999,29.803200000000004,1713.1222222213437
2025-07-21 14:33:00,37.09491,1.2152779999999996,1.1414122053995301,5.150468,5.005789999999999,27.488400000000013,1713.1222222213437
2025-07-21 14:51:00,35.56134,1.4178249999999997,1.2986467847686676,6.250003,6.018518,23.7269,1713.1222222213437
2025-07-21 14:54:00,44.87847,1.1284729999999996,1.2676485337716752,5.960653,6.250000000000001,28.93520000000001,1713.1222222213437
2025-07-21 14:57:00,55.81597,1.070602,1.2228510218893553,5.700233,6.018521,38.7731,1713.1222222213437
2025-07-21 15:00:00,52.69097,0.8391209999999996,1.151656072605502,5.237272999999999,5.931712000000001,36.16899999999998,1713.1222222213437
2025-07-21 15:03:00,30.87384,0.6076389999999998,0.9892697203531853,5.005787999999999,5.902779,24.59499999999997,1713.1222222213437
2025-07-21 15:24:00,35.56134,1.5624989999999999,1.4128909140321488,6.481478,6.1921289999999996,26.04169999999999,1713.1222222213437
2025-07-21 15:27:00,45.42824,1.3020829999999997,1.3731524563498991,6.307872999999999,6.4525500000000005,29.513900000000035,1713.1222222213437
2025-07-21 15:30:00,50.08681,1.1284719999999995,1.2943337889936104,5.902773,6.250001,33.85409999999996,1713.1222222213437
2025-07-21 15:33:00,45.97801,0.8680559999999993,1.1328807622536394,5.3819479999999995,5.960652,31.828700000000026,1713.1222222213437
2025-07-21 15:57:00,44.87847,1.4467589999999992,1.3581013897881198,6.192133,6.018514000000001,28.64579999999995,1713.1222222213437
2025-07-21 16:54:00,45.42824,1.765046,1.4565897902493397,6.539348,5.960652,32.407399999999996,1713.1222222213437
2025-07-21 18:27:00,30.38194,1.6782409999999999,1.0949071432153772,6.741897999999999,5.729167,20.833399999999983,1713.1222222213437
2025-07-22 00:09:00,39.75695,1.0127319999999997,1.2803613080704965,0.26041699999999945,0.8391200000000003,25.173500000000047,1713.1222222213437
2025-07-22 00:12:00,50.63657,1.0995369999999998,1.4061423272961364,0.2025459999999999,0.8680560000000002,31.82869999999997,1713.1722222213436
2025-07-22 00:15:00,62.06597,1.1863419999999998,1.4692810102613174,0.2604160000000002,0.8680560000000002,42.245300000000015,1713.2222222213436
2025-07-22 00:18:00,76.5625,1.273148,1.5826512489977926,0.20254700000000003,0.8680560000000002,58.15969999999999,1713.2722222213436
2025-07-22 00:21:00,90.59606,1.3888879999999997,1.6872091290661313,0.2314809999999996,0.8680560000000002,73.78469999999999,1713.3222222213435
2025-07-22 00:24:00,100.0,1.5335650000000003,1.7944361550054369,0.2314810000000005,0.78125,83.91199999999998,1713.3722222213435
2025-07-22 00:27:00,100.0,1.5625,1.8497160244145168,0.2314810000000005,0.8391200000000003,84.2014,1713.4222222213434
2025-07-22 00:30:00,100.0,1.5625,1.8497160244145168,0.2314810000000005,0.8391200000000003,83.33330000000001,1713.4722222213434
2025-07-22 00:33:00,100.0,1.6203699999999994,1.8818905306280058,0.2604160000000002,0.8101850000000006,84.49080000000001,1713.5222222213433
2025-07-22 00:36:00,88.97569,1.6203700000000003,1.8687066721127403,0.2604160000000002,0.78125,78.41429999999997,1713.5722222213433
2025-07-22 00:39:00,37.15278,1.5914350000000006,1.8527459035381166,0.2314810000000005,0.78125,29.22459999999998,1713.6222222213432
2025-07-22 07:39:00,33.47801,2.1990739999999995,1.2830627650592157,6.799768,5.266204,23.4375,1713.6222222213432
2025-07-22 08:27:00,32.95718,1.0416669999999995,1.27180421110405,6.134257999999999,6.626161000000001,23.7269,1713.6222222213432
2025-07-22 08:30:00,37.09491,0.9548610000000002,1.1838276646588708,5.9606520000000005,6.452551,24.30559999999997,1713.6222222213432
2025-07-22 08:33:00,46.99074,0.7233790000000004,1.0667460730067262,5.2662,6.047451000000001,30.671299999999974,1713.6222222213432
2025-07-22 08:36:00,66.6956,0.7233789999999996,1.0552171335830252,4.8900440000000005,5.642365000000001,51.50460000000001,1713.6222222213432
2025-07-22 08:39:00,55.81597,0.6076389999999998,1.0749183199932903,4.9479169999999995,6.076388,44.56019999999998,1713.6222222213432
2025-07-22 08:51:00,87.96296,2.0254630000000002,1.7199166107033785,6.973378,6.394674999999999,76.67829999999998,1713.6222222213432
2025-07-22 08:54:00,100.0,1.5046290000000004,1.4755013048249306,6.047458000000001,5.989579,87.67360000000002,1713.6222222213432
2025-07-22 08:57:00,81.71296,0.6076389999999998,1.1061940958055871,4.398149,5.613425,79.86119999999997,1713.6222222213432
2025-07-22 09:00:00,87.44213,1.9097220000000004,1.602999841535384,6.6261589999999995,6.047457,74.36339999999998,1713.6222222213432
2025-07-22 09:03:00,100.0,1.7071759999999996,1.4955013684485994,6.076384,5.671298,83.33340000000001,1713.6222222213432
2025-07-22 09:06:00,100.0,1.3310180000000003,1.331019999965794,5.584489,5.584491,82.46530000000001,1713.6222222213432
2025-07-22 09:09:00,92.62153,1.0127310000000005,1.255188533127659,5.439819,5.960647999999999,77.2569,1713.6222222213432
2025-07-22 09:12:00,45.8912,0.14467600000000047,0.8102022540890049,4.050925,6.336808,35.87960000000001,1713.6222222213432
2025-07-22 09:24:00,51.12847,2.141204,1.5991888191213581,6.944444,5.96065,33.85409999999999,1713.6222222213432
2025-07-22 09:27:00,100.0,2.1990739999999995,1.779963947784165,7.002317999999999,6.221064,87.67360000000002,1713.6222222213432
2025-07-22 09:30:00,100.0,2.025462,1.5860327645122534,6.336806999999999,5.526624999999999,87.67359999999996,1713.6222222213432
2025-07-22 09:33:00,100.0,1.8807869999999998,1.4899468935853746,6.018518,5.295140999999999,90.85650000000001,1713.6222222213432
2025-07-22 09:36:00,100.0,1.7361110000000002,1.4602487024777386,5.787034000000001,5.266203000000001,87.38420000000002,1713.6222222213432
2025-07-22 09:39:00,83.3044,0.8391199999999994,1.2337434117550121,4.976852,5.873844000000001,83.04399999999998,1713.6222222213432
2025-07-22 09:42:00,41.26157,0.3472229999999996,0.9341470961853506,4.687499999999999,6.307867000000001,34.432799999999986,1713.6222222213432
2025-07-22 09:54:00,57.34954,2.2569440000000007,1.571774502181613,6.886574,5.6713,38.48380000000003,1713.6222222213432
2025-07-22 09:57:00,100.0,1.9097219999999995,1.6355086123309368,6.510413,5.989581,83.04399999999998,1713.6222222213432
2025-07-22 10:00:00,100.0,2.1122680000000003,1.6574587757557704,6.510419000000001,5.671301,82.46520000000001,1713.6222222213432
2025-07-22 10:03:00,100.0,2.3726850000000006,1.7662426433271017,6.944444,5.844909,83.91200000000003,1713.6222222213432
2025-07-22 10:06:00,88.45486,1.3310180000000003,1.4021112640215891,5.902778,6.0474499999999995,66.55089999999998,1713.6222222213432
2025-07-22 10:09:00,96.26736,1.273148,1.4128903096706118,5.902773,6.192125,66.26150000000001,1713.6222222213432
2025-07-22 10:12:00,79.6875,0.4050919999999998,0.9886436843303862,4.195602,5.758105,63.36800000000002,1713.6222222213432
2025-07-22 10:15:00,34.49074,-0.14467599999999958,,1.851852,5.844907999999999,27.199099999999987,1713.6222222213432
2025-07-22 10:27:00,74.97106,1.8807869999999998,1.5900960579620607,6.6550959999999995,6.105329,56.13419999999999,1713.6222222213432
2025-07-22 10:30:00,87.41319,1.4178240000000004,1.5029620877075247,6.163194,6.33681,66.26150000000001,1713.6222222213432
2025-07-22 10:33:00,67.15856,0.5787040000000001,1.0945684142883019,4.774306,6.04745,55.555499999999995,1713.6222222213432
2025-07-22 10:51:00,65.65394,1.6493060000000002,1.5608900727978694,6.655093,6.481477,46.296400000000006,1713.6222222213432
2025-07-22 10:54:00,71.875,1.2442130000000002,1.3838542450218194,5.9317079999999995,6.221065,52.95140000000001,1713.6222222213432
2025-07-22 10:57:00,74.4213,1.0416659999999993,1.2069662481315495,5.208333,5.555557,55.84479999999999,1713.6222222213432
2025-07-22 11:15:00,65.1331,1.8807869999999998,1.6063209877199844,6.799768,6.278931,43.40280000000001,1713.6222222213432
2025-07-22 11:18:00,73.46644,1.273148,1.3856689920563643,6.018517999999999,6.25,53.8194,1713.6222222213432
2025-07-22 11:21:00,69.76273,0.8101849999999997,1.1571880636225043,5.005787,5.787038,52.37270000000001,1713.6222222213432
