Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-22 11:39:00,61.48727,1.7939809999999996,1.5985318898297218,6.770838,6.394677,42.824100000000016,1713.6222222213432
2025-07-22 11:42:00,68.75,1.186343,1.3525326277688083,5.931718,6.278935,50.636600000000016,1713.6222222213432
2025-07-22 11:45:00,63.5706,0.78125,1.127106541378955,5.034718000000001,5.815968000000001,50.34719999999999,1713.6222222213432
2025-07-22 12:03:00,60.96644,1.8807869999999998,1.6384172780207462,6.828702999999999,6.365736,42.53479999999999,1713.6222222213432
2025-07-22 12:06:00,64.6412,1.157407,1.3759327499894825,6.018517999999999,6.4814810000000005,48.90050000000002,1713.6222222213432
2025-07-22 12:09:00,58.36227,0.8101849999999997,1.1454611132486365,5.121528,5.873843,44.27080000000001,1713.6222222213432
2025-07-22 12:30:00,56.30787,1.765046,1.569463352777012,6.712958,6.3368020000000005,39.0625,1713.6222222213432
2025-07-22 12:33:00,63.5706,1.273148,1.3719290811900877,6.018523,6.221065,46.0069,1713.6222222213432
2025-07-22 12:36:00,59.9537,1.0416660000000002,1.20696624813155,5.526618000000001,5.873842000000001,45.42829999999998,1713.6222222213432
2025-07-22 12:54:00,61.48727,1.9965279999999996,1.6743739915904434,6.973382999999999,6.3657449999999995,42.24539999999996,1713.6222222213432
2025-07-22 12:57:00,68.20023,1.3020829999999997,1.5087066959572555,6.481482999999999,6.915509999999999,50.636600000000016,1713.6222222213432
2025-07-22 13:00:00,64.09144,1.0127309999999996,1.22972575826262,5.497683,5.9606520000000005,50.057799999999986,1713.6222222213432
2025-07-22 13:21:00,41.81134,1.5914349999999997,1.4419282851203872,6.655087999999999,6.365742999999999,27.199099999999987,1713.6222222213432
2025-07-22 13:24:00,51.64931,1.2152779999999996,1.4343289504111683,6.336808,6.79977,35.30090000000001,1713.6222222213432
2025-07-22 13:27:00,51.64931,1.0127309999999996,1.2168731397419443,5.613422999999999,6.047452000000001,33.275499999999994,1713.6222222213432
2025-07-22 13:54:00,42.30324,1.3310180000000003,1.4573493364208177,6.568288000000001,6.8286999999999995,28.93520000000001,1713.6222222213432
2025-07-22 13:57:00,45.92014,1.0416670000000003,1.284534258770783,5.9895830000000005,6.510416,29.803200000000004,1713.6222222213432
2025-07-22 14:00:00,39.20718,0.78125,1.1037119991645035,5.266203,5.9895830000000005,29.224500000000035,1713.6222222213432
2025-07-22 14:27:00,30.38194,1.1284719999999995,1.3596239479717773,6.452543,6.944441,21.12270000000001,1713.6222222213432
2025-07-22 14:51:00,30.35301,2.3148150000000003,1.2523375673735466,6.973382999999999,5.237268,18.518599999999992,1713.6222222213432
2025-07-22 15:21:00,31.94444,1.2442130000000002,1.3566675607007124,6.423608000000001,6.655095,21.70139999999998,1713.6222222213432
2025-07-23 00:27:00,33.47801,1.2442129999999993,1.7599403007968564,0.2314809999999996,1.3888880000000006,21.412000000000035,1713.6222222213432
2025-07-23 00:30:00,43.89468,1.273148,1.7780997272436339,0.2314809999999996,1.359953,26.909699999999987,1713.6722222213432
2025-07-23 00:33:00,52.19907,1.273148,1.7662413990441332,0.2314809999999996,1.3310179999999994,32.696799999999996,1713.7222222213431
2025-07-23 00:36:00,62.03704,1.2442130000000002,1.7244794184341976,0.2025459999999999,1.273148,43.692199999999985,1713.772222221343
2025-07-23 00:39:00,69.3287,1.0995369999999998,1.5511927036628144,0.2314810000000005,1.2442130000000002,50.636499999999984,1713.822222221343
2025-07-23 00:42:00,78.67477,1.1284720000000004,1.5693100035877392,0.2314810000000005,1.2152779999999996,59.31710000000004,1713.872222221343
2025-07-23 00:45:00,87.9919,1.1574080000000002,1.6464357152779474,0.20254700000000003,1.3020839999999998,69.7338,1713.922222221343
2025-07-23 00:48:00,95.74653,1.1574079999999993,1.66978742055905,0.2025459999999999,1.359953,77.83569999999997,1713.972222221343
2025-07-23 00:51:00,96.78819,1.0416659999999993,2.1769926934815036,0.2604159999999993,3.1539350000000006,81.01859999999999,1714.0222222213429
2025-07-23 00:54:00,64.09144,0.2893509999999999,1.8746285445974633,0.2604159999999993,5.931711999999999,52.08340000000001,1714.0722222213428
2025-07-23 07:45:00,44.15509,1.359954,1.5537113010739811,6.4525440000000005,6.857640000000001,31.828699999999998,1714.0722222213428
2025-07-23 07:54:00,31.94444,1.1863419999999998,1.2986454890798962,6.249999000000001,6.481477,24.0163,1714.0722222213428
2025-07-23 07:57:00,30.87384,1.0127309999999996,1.1646366165806636,5.729163,6.047452000000001,23.148199999999974,1714.0722222213428
2025-07-23 08:00:00,35.06945,1.1284720000000004,1.1713409378030815,5.7291680000000005,5.815976,25.462999999999994,1714.0722222213428
2025-07-23 08:03:00,34.54861,0.9548610000000002,1.1063864665921435,5.526617000000001,5.844906,22.569500000000005,1714.0722222213428
2025-07-23 08:30:00,31.42361,1.0995369999999998,1.265218541871379,6.076388000000001,6.423611,22.858899999999977,1714.0722222213428
2025-07-23 08:33:00,35.56134,1.0416670000000003,1.2200958423052513,5.9895830000000005,6.365735999999999,22.858800000000002,1714.0722222213428
2025-07-23 08:36:00,39.20718,0.8680560000000002,1.0830980595002184,5.468752,5.931715999999999,24.594900000000024,1714.0722222213428
2025-07-23 08:39:00,36.60301,0.4050929999999999,0.8766390018859536,4.62963,5.844906999999999,23.726800000000026,1714.0722222213428
2025-07-23 08:54:00,92.62153,2.7777770000000004,2.003744549992768,7.841438,6.452551,81.01850000000002,1714.0722222213428
2025-07-23 08:57:00,100.0,2.256944,1.753425385519143,6.944443,6.018519,85.9375,1714.0722222213428
2025-07-23 09:00:00,100.0,2.0254629999999993,1.5686740258490184,6.365743,5.52662,85.93740000000003,1714.0722222213428
2025-07-23 09:03:00,100.0,1.938657,1.461933348178603,5.9317079999999995,5.063661,85.35870000000003,1714.0722222213428
2025-07-23 09:06:00,75.0,0.31828699999999976,0.9730708696616466,4.195601,6.076385999999999,65.39359999999996,1714.0722222213428
2025-07-23 09:21:00,31.39468,2.951389,1.372671099948993,7.523143999999999,5.063655000000001,20.254599999999982,1714.0722222213428
2025-07-23 09:24:00,75.52083,2.054398,1.7164813929959173,7.060188999999999,6.423611,60.18520000000001,1714.0722222213428
2025-07-23 09:27:00,52.66204,0.8680560000000002,1.321145690664691,6.105322999999999,7.146986999999999,35.59020000000001,1714.0722222213428
2025-07-23 09:30:00,46.44097,0.78125,1.1845007668247682,5.6423630000000005,6.568283,35.30090000000001,1714.0722222213428
2025-07-23 09:33:00,44.41551,0.7523140000000001,1.0619578171855835,5.0925970000000005,5.787033,31.828699999999998,1714.0722222213428
2025-07-23 09:54:00,43.86574,1.8229170000000003,1.515189996034168,6.944444000000001,6.365736999999999,28.067199999999957,1714.0722222213428
2025-07-23 09:57:00,49.04514,1.157407,1.3498388142386293,6.221068,6.626161,32.986099999999965,1714.0722222213428
2025-07-23 10:00:00,46.44097,1.0127309999999996,1.1909269811770749,5.671293,6.047452000000001,30.671299999999974,1714.0722222213428
2025-07-23 10:09:00,32.95718,1.765047,1.263940920845347,6.365743999999999,5.468747,20.543999999999983,1714.0722222213428
2025-07-23 10:18:00,60.96644,1.7939819999999997,1.4858973940508535,6.539348,5.9606460000000006,41.95610000000002,1714.0722222213428
2025-07-23 10:21:00,66.14583,1.1574079999999993,1.33667558665673,5.844908,6.2210600000000005,48.900499999999965,1714.0722222213428
2025-07-23 10:24:00,53.21181,0.6365739999999995,1.020177699024339,4.832176,5.729164,40.50920000000002,1714.0722222213428
2025-07-23 10:42:00,56.30787,2.054398,1.5982895750337487,7.0312529999999995,6.192125,37.905100000000004,1714.0722222213428
2025-07-23 10:45:00,64.6412,1.273148,1.4263810931397662,6.307868,6.6261600000000005,46.58570000000003,1714.0722222213428
2025-07-23 10:48:00,63.5706,0.9837959999999999,1.1876202414967416,5.324077999999999,5.758102,48.32170000000002,1714.0722222213428
2025-07-23 11:09:00,60.4456,1.5625,1.5479859135259113,6.655092999999999,6.626153,42.534700000000015,1714.0722222213428
2025-07-23 11:12:00,62.52894,1.1284720000000004,1.3206789108602925,5.844908,6.249995999999999,46.007000000000005,1714.0722222213428
2025-07-23 11:15:00,44.87847,0.5497679999999994,0.9695431065946956,4.658564999999999,5.671295,34.72229999999999,1714.0722222213428
2025-07-23 11:33:00,46.44097,1.851851,1.5112822908483416,6.915512999999999,6.278931999999999,30.671299999999974,1714.0722222213428
2025-07-23 11:36:00,61.48727,1.359954,1.4588853605607475,6.423614000000001,6.6261600000000005,43.69210000000001,1714.0722222213428
2025-07-23 11:39:00,60.96644,1.0995369999999998,1.211596217881117,5.555554000000001,5.787037,45.428199999999975,1714.0722222213428
2025-07-23 12:00:00,56.30787,1.9965279999999996,1.5564483322647293,6.886577999999999,6.076390000000001,36.16890000000001,1714.0722222213428
2025-07-23 12:03:00,62.03704,1.3020830000000005,1.4146723328018564,6.192128,6.423614999999999,42.24540000000002,1714.0722222213428
2025-07-23 12:06:00,54.74537,0.8680560000000002,1.1451304696867335,5.208334000000001,5.815968000000001,42.24539999999999,1714.0722222213428
2025-07-23 12:27:00,58.91204,1.7361109999999993,1.5403842378575265,6.770833,6.394672,40.219900000000024,1714.0722222213428
2025-07-23 12:30:00,63.04977,1.2152770000000004,1.3816252842117887,6.076388,6.423610999999999,44.84960000000001,1714.0722222213428
2025-07-23 12:33:00,54.25347,0.78125,1.0800455032630858,5.034722,5.700228000000001,44.27090000000001,1714.0722222213428
2025-07-23 12:54:00,65.1331,1.3599539999999992,1.4588853605607457,6.423608,6.6261540000000005,46.00699999999998,1714.0722222213428
2025-07-23 12:57:00,67.70833,1.0995369999999998,1.265218541871379,5.700228,6.047451,50.05789999999999,1714.0722222213428
2025-07-23 13:00:00,38.65741,0.2025459999999999,0.7840162077752226,4.079862,5.873842,32.98609999999999,1714.0722222213428
2025-07-23 13:21:00,49.59491,1.8807869999999998,1.455383540650123,6.741897000000001,5.96065,32.407399999999996,1714.0722222213428
2025-07-23 13:24:00,36.60301,1.1284719999999995,1.3724558117589625,6.481482999999999,7.002311,26.330900000000042,1714.0722222213428
2025-07-23 13:27:00,35.59028,0.9259259999999996,1.2650181277422032,6.047458,6.799772000000001,26.62039999999999,1714.0722222213428
2025-07-23 13:30:00,30.38194,0.8969899999999997,1.0997685475364423,5.584493,6.018522999999999,22.85880000000003,1714.0722222213428
2025-07-23 14:51:00,49.04514,1.880788,1.1268168568268013,6.481483,5.208335,30.96059999999997,1714.0722222213428
2025-07-24 08:54:00,37.64468,1.7361110000000002,1.4765360396810765,6.799764,6.307873,24.305499999999995,1714.0722222213428
2025-07-24 08:57:00,44.87847,1.2442130000000002,1.3152265424827425,6.221064,6.365741,28.935100000000034,1714.0722222213428
2025-07-24 09:00:00,45.42824,1.1284720000000004,1.2269618638082307,5.787038000000001,5.989585999999999,29.803300000000007,1714.0722222213428
2025-07-24 09:03:00,30.87384,0.6944439999999998,1.0018727596806434,5.063653,5.7580990000000005,24.01619999999997,1714.0722222213428
2025-07-24 09:21:00,42.82407,1.4467590000000001,1.5179466602045077,6.915514000000001,7.060185,29.224500000000006,1714.0722222213428
2025-07-24 09:24:00,46.93287,1.1284720000000004,1.3337375210839846,6.221068000000001,6.655096,31.82869999999997,1714.0722222213428
2025-07-24 09:27:00,43.8368,0.8680559999999993,1.1081492294199353,5.295138,5.815972,31.25,1714.0722222213428
2025-07-24 09:48:00,42.2743,1.3888889999999998,1.460035942266222,6.741894,6.886575,28.35650000000004,1714.0722222213428
2025-07-24 09:51:00,45.92014,1.1863420000000007,1.339188909117581,6.278938,6.597226,30.092600000000004,1714.0722222213428
2025-07-24 09:54:00,39.69907,0.868055,1.108148640943777,5.353008,5.873843,28.935100000000006,1714.0722222213428
2025-07-24 10:15:00,45.42824,1.4178240000000004,1.4465700411433071,6.597217,6.655092999999999,29.22460000000001,1714.0722222213428
2025-07-24 10:18:00,52.1412,1.0127310000000005,1.2928392926420125,6.047452,6.6550910000000005,32.696799999999996,1714.0722222213428
2025-07-24 10:21:00,49.04514,0.7233800000000006,1.0436177793627077,5.121527,5.844906999999999,34.722200000000015,1714.0722222213428
2025-07-24 10:42:00,45.42824,1.6493060000000002,1.4844760296613904,6.684033,6.365736999999999,31.828699999999998,1714.0722222213428
2025-07-24 10:45:00,49.59491,1.1284729999999996,1.359624514143517,6.192132999999999,6.684030000000001,32.98609999999999,1714.0722222213428
2025-07-24 10:48:00,49.59491,0.8969899999999997,1.1376083969678459,5.468747,5.989587,32.98609999999999,1714.0722222213428
2025-07-24 10:51:00,37.61574,0.2025459999999999,0.6818299511172816,4.02199,5.439813,27.77770000000001,1714.0722222213428
2025-07-24 11:09:00,44.38657,1.273148,1.4263764451908982,6.568288,6.886570000000001,30.092600000000004,1714.0722222213428
2025-07-24 11:12:00,45.92014,1.1284720000000004,1.3206834365573994,6.134258000000001,6.539356,30.092600000000004,1714.0722222213428
2025-07-24 11:15:00,40.76968,0.8969909999999999,1.1376046660148575,5.410883999999999,5.931713,28.93520000000001,1714.0722222213428
2025-07-24 11:36:00,38.10764,1.3020829999999997,1.4009179685562034,6.5104180000000005,6.712965,23.43750000000003,1714.0722222213428
2025-07-24 11:39:00,40.21991,1.0995369999999998,1.2784046264443225,6.047458,6.423611,27.777800000000013,1714.0722222213428
2025-07-24 11:42:00,31.88657,0.8101849999999997,1.0858136230988626,5.324077999999999,5.931713,23.4375,1714.0722222213428
2025-07-24 12:00:00,41.26157,0.868055,1.252343704506081,5.873838,6.741903,28.935100000000034,1714.0722222213428
2025-07-24 12:03:00,35.56134,0.8391199999999994,1.1754219764758393,5.584493,6.336803,26.62039999999999,1714.0722222213428
2025-07-24 12:24:00,38.16551,1.5046289999999996,1.3856695768634582,6.539348,6.307869,24.594900000000024,1714.0722222213428
2025-07-24 12:27:00,32.95718,1.1284719999999995,1.2943337889936104,6.221062999999999,6.568290999999999,22.280100000000004,1714.0722222213428
2025-07-24 12:30:00,30.87384,0.9837959999999999,1.148675660356151,5.642363,5.989587,24.01619999999997,1714.0722222213428
2025-07-24 12:54:00,40.21991,2.3726849999999997,1.4963639127702555,7.060187999999999,5.555553,26.04170000000002,1714.0722222213428
2025-07-24 12:57:00,36.60301,1.1863419999999998,1.3525366803311483,6.394672999999999,6.741901,24.884300000000025,1714.0722222213428
2025-07-24 13:00:00,39.17824,1.1863420000000007,1.2433143086203287,5.960648000000001,6.076386,26.04169999999999,1714.0722222213428
2025-07-24 13:03:00,31.88657,0.7233799999999997,1.043617779362707,5.179398,5.902778,24.305500000000023,1714.0722222213428
2025-07-24 13:27:00,35.01157,1.2152779999999996,1.3949124663350467,6.5104180000000005,6.88657,23.726899999999972,1714.0722222213428
2025-07-24 13:30:00,41.26157,1.3020829999999997,1.2875582830242684,6.0763929999999995,6.0474499999999995,26.33099999999999,1714.0722222213428
2025-07-24 13:33:00,30.84491,0.7233789999999996,1.0436131205799655,5.237273,5.960644,24.016199999999998,1714.0722222213428
2025-07-24 13:36:00,31.39468,0.7233799999999997,1.0202126120674686,5.063657999999999,5.729168,25.17360000000002,1714.0722222213428
2025-07-24 13:57:00,32.95718,1.0416660000000002,1.309780470554691,6.163196999999999,6.741901,23.1481,1714.0722222213428
2025-07-24 15:03:00,35.56134,1.273148,1.5444725407194826,6.163198,6.741899999999999,28.35650000000001,1714.0722222213428
2025-07-25 06:33:00,43.31597,0.14467599999999958,1.7116988139682663,1.6203709999999996,8.18866,31.539299999999997,1714.0722222213428
2025-07-25 08:36:00,79.13773,2.2280100000000003,1.8427172914411618,7.349537,6.626157,67.41890000000001,1714.0722222213428
2025-07-25 08:39:00,92.07176,1.5625,1.7303085236000508,7.002316,7.3495360000000005,82.46529999999998,1714.0722222213428
2025-07-25 08:42:00,100.0,1.4467590000000001,1.5596385232099468,6.192134,6.423615000000001,84.20139999999998,1714.0722222213428
2025-07-25 08:45:00,94.15509,1.0127310000000005,1.31759280567836,5.324074,5.9895830000000005,83.912,1714.0722222213428
2025-07-25 08:48:00,58.91204,0.20254700000000003,0.8670656700858416,4.137732,6.249997,49.47919999999999,1714.0722222213428
2025-07-25 09:00:00,60.9375,1.8229169999999995,1.531625092780337,6.597218,6.047451,46.875,1714.0722222213428
2025-07-25 09:03:00,69.76273,1.4467590000000001,1.503888276377261,6.365739,6.4814799999999995,52.08330000000001,1714.0722222213428
2025-07-25 09:06:00,67.70833,1.157407,1.3366795984633093,5.815969000000001,6.192132,52.08329999999998,1714.0722222213428
2025-07-25 09:09:00,67.73727,1.1863419999999998,1.2986454890798966,5.613429,5.844907000000001,53.24080000000001,1714.0722222213428
2025-07-25 09:12:00,55.2662,0.8391200000000003,1.1635738125715884,5.324074,6.047454,42.53479999999999,1714.0722222213428
2025-07-25 09:15:00,39.69907,0.6944439999999998,1.0704449703715366,5.121528,5.989584,30.671300000000002,1714.0722222213428
2025-07-25 09:24:00,35.56134,1.070602,1.1825685839557527,5.758102999999999,5.989580999999999,26.04169999999999,1714.0722222213428
2025-07-25 09:27:00,54.22454,1.4178240000000004,1.2986463131990413,5.931717,5.700232999999999,33.275499999999965,1714.0722222213428
2025-07-25 09:30:00,71.35417,1.1863419999999998,1.2986502047781983,5.642357,5.873845,56.42359999999999,1714.0722222213428
2025-07-25 09:33:00,77.57523,0.9259259999999996,1.1795370999543668,5.121525999999999,5.6713,60.76389999999998,1714.0722222213428
2025-07-25 09:36:00,83.3044,0.5497689999999995,1.082176215659169,4.484954,5.815973,73.78479999999999,1714.0722222213428
2025-07-25 09:39:00,34.49074,0.0289350000000006,0.577313627077833,3.790509,6.394672999999999,28.35650000000001,1714.0722222213428
2025-07-25 09:51:00,59.375,2.1990740000000004,1.5677306883921514,6.741894,5.61343,40.219899999999996,1714.0722222213428
2025-07-25 09:54:00,62.03704,1.186343,1.3525372260117086,6.018518,6.3657449999999995,44.84949999999998,1714.0722222213428
2025-07-25 09:57:00,65.65394,1.0127310000000005,1.2551929077300648,5.526617000000001,6.0474559999999995,49.47920000000002,1714.0722222213428
2025-07-25 10:00:00,61.97917,0.8101849999999997,1.1336675138416168,5.2083379999999995,5.931712999999999,48.032399999999996,1714.0722222213428
2025-07-25 10:03:00,41.78241,0.5787040000000001,1.011702583480454,5.005786,6.047453999999999,32.117999999999995,1714.0722222213428
2025-07-25 10:15:00,36.60301,1.359954,1.2711726287540968,6.105322999999999,5.931709000000001,24.594899999999967,1714.0722222213428
2025-07-25 10:18:00,64.58333,1.4467600000000003,1.388086883929291,6.047453,5.931713,46.585699999999974,1714.0722222213428
2025-07-25 10:21:00,70.34144,1.0995369999999998,1.3045427559709992,5.584487,6.01852,53.81949999999998,1714.0722222213428
2025-07-25 10:24:00,72.39583,0.9259260000000005,1.2043074045986402,5.208332,5.815975999999999,56.712999999999994,1714.0722222213428
2025-07-25 10:27:00,54.22454,0.4918990000000001,0.9964682768713802,4.803242,6.076384,41.66670000000002,1714.0722222213428
2025-07-25 10:30:00,36.05324,0.49189799999999995,0.9865841292657779,4.861112,6.10532,29.513900000000007,1714.0722222213428
2025-07-25 10:39:00,38.65741,1.0706019999999992,1.1552336735205386,5.700235999999999,5.873844000000001,26.041600000000017,1714.0722222213428
2025-07-25 10:42:00,72.91667,1.6782409999999999,1.6344522838575344,6.770838,6.6840269999999995,55.845,1714.0722222213428
2025-07-25 10:45:00,43.31597,0.6655099999999994,1.169784118087913,5.584488,6.799768,33.56480000000002,1714.0722222213428
2025-07-25 10:48:00,38.65741,0.8680559999999993,1.145130469686733,5.497688,6.105322000000001,26.909699999999987,1714.0722222213428
2025-07-25 11:06:00,33.99884,1.4178249999999997,1.4033087824857546,6.4236130000000005,6.394678000000001,25.173699999999968,1714.0722222213428
2025-07-25 11:24:00,45.92014,1.938657,1.4259392412415353,6.568288,5.642360999999999,29.803199999999975,1714.0722222213428
2025-07-25 11:27:00,60.4456,1.6782409999999999,1.482214752127873,6.452547999999999,6.0763869999999995,43.692199999999985,1714.0722222213428
2025-07-25 11:30:00,68.72106,1.273148,1.4531244732900153,6.163193,6.539355,52.08330000000001,1714.0722222213428
2025-07-25 11:33:00,68.2581,1.0416659999999993,1.2845336837478936,5.526622999999999,6.047457,54.10880000000003,1714.0722222213428
2025-07-25 11:36:00,68.72106,1.0416659999999993,1.2589939031789594,5.381943,5.844907000000001,54.9769,1714.0722222213428
2025-07-25 11:39:00,49.53704,0.5497680000000003,1.0418742723660304,4.976852,6.19213,38.483799999999974,1714.0722222213428
2025-07-25 11:42:00,34.49074,0.5208339999999998,0.9584982424779933,4.976848,6.047453999999999,25.752399999999966,1714.0722222213428
2025-07-25 11:57:00,42.2743,1.359954,1.2711726287540956,5.960653,5.787038999999999,26.620400000000018,1714.0722222213428
2025-07-25 12:00:00,58.42014,1.2152779999999996,1.3139540037907573,5.815968,6.0185200000000005,42.245299999999986,1714.0722222213428
2025-07-25 12:03:00,56.27894,0.9837959999999999,1.2131733868253398,5.497683,5.989587,40.50920000000002,1714.0722222213428
2025-07-25 12:06:00,37.09491,0.5497680000000003,1.0008426187668196,4.976852,6.076389999999999,30.092600000000004,1714.0722222213428
2025-07-25 12:24:00,59.375,1.5914349999999997,1.4263798478890528,6.249998,5.931712999999999,39.35190000000003,1714.0722222213428
2025-07-25 12:27:00,64.58333,1.2152779999999996,1.3412790289861969,5.873838,6.13426,45.428200000000004,1714.0722222213428
2025-07-25 12:30:00,59.92477,0.868055,1.1694164509244407,5.208338,5.873843,48.032400000000024,1714.0722222213428
2025-07-25 12:33:00,77.57523,1.5914349999999997,1.4878664854420227,6.221067999999999,6.018522999999999,62.78929999999997,1714.0722222213428
2025-07-25 12:36:00,81.19213,1.070602,1.3265542922456257,5.526617999999999,6.076386,70.02309999999997,1714.0722222213428
2025-07-25 12:39:00,85.90856,1.070602,1.3138611058678002,5.410878,5.931715999999999,71.7593,1714.0722222213428
2025-07-25 12:42:00,78.58796,0.6076389999999998,1.1165257575215564,4.774306,6.018514,70.31249999999997,1714.0722222213428
2025-07-25 12:45:00,54.22454,0.31828699999999976,0.9225005058481177,4.398148,6.105326000000001,43.11340000000001,1714.0722222213428
2025-07-25 13:00:00,64.09144,1.6782409999999999,1.4663827437904418,6.249998,5.844906999999999,48.032399999999996,1714.0722222213428
2025-07-25 13:03:00,71.875,1.2152779999999996,1.3682556923904878,5.787038,6.10532,55.84489999999997,1714.0722222213428
2025-07-25 13:06:00,61.48727,0.6365739999999995,1.1065295003238993,4.861111,5.989584,50.05789999999996,1714.0722222213428
2025-07-25 13:09:00,33.47801,0.28935200000000005,0.8838510843683794,4.4270830000000005,6.134256000000001,27.488400000000013,1714.0722222213428
2025-07-25 13:21:00,30.29514,1.4467599999999994,1.2331465174594896,6.568287999999999,6.1631979999999995,19.386599999999987,1714.0722222213428
2025-07-25 13:24:00,63.54167,1.5335650000000003,1.4897420242484805,6.423608000000001,6.336803,47.164300000000026,1714.0722222213428
2025-07-25 13:27:00,67.1875,1.157407,1.3366750362608173,5.873842999999999,6.249996,52.08330000000001,1714.0722222213428
2025-07-25 13:30:00,56.27894,0.6365739999999995,1.106527305322803,4.890047,6.018514000000001,46.00700000000003,1714.0722222213428
2025-07-25 13:48:00,63.54167,1.6203709999999996,1.516848436426493,6.394673,6.192132000000001,43.402799999999985,1714.0722222213428
2025-07-25 13:51:00,69.27083,1.1284729999999996,1.3467160906499054,5.902783,6.36574,50.347200000000015,1714.0722222213428
2025-07-25 13:54:00,65.59606,0.7523150000000003,1.1313789678231208,5.0347230000000005,5.902778,50.92599999999999,1714.0722222213428
2025-07-25 13:57:00,38.65741,0.3472219999999995,0.9165593010652315,4.484954,6.0474559999999995,29.22460000000001,1714.0722222213428
2025-07-25 14:12:00,33.99884,1.7939810000000005,1.2754944670161468,6.5104120000000005,5.584491,23.148199999999974,1714.0722222213428
2025-07-25 14:15:00,60.96644,1.359954,1.4999843396745536,6.4236070000000005,6.712963,46.00699999999998,1714.0722222213428
2025-07-25 14:18:00,61.48727,1.0127310000000005,1.378368169147023,6.0763869999999995,6.886575999999999,43.981400000000036,1714.0722222213428
2025-07-25 14:21:00,59.92477,0.8680560000000002,1.2171763764064663,5.468753,6.2499970000000005,46.0069,1714.0722222213428
2025-07-25 14:24:00,50.54977,0.6365749999999997,1.0852615249441675,4.976852999999999,6.047458000000001,39.93060000000003,1714.0722222213428
2025-07-25 14:27:00,31.88657,0.46296300000000024,0.9534589035698552,4.74537,5.989584,26.620400000000018,1714.0722222213428
2025-07-25 14:45:00,53.7037,1.5335649999999994,1.4146683784859173,6.278938,6.047453000000001,36.45839999999998,1714.0722222213428
2025-07-25 14:48:00,57.3206,1.1284720000000004,1.3206789108602928,5.902778,6.307866000000001,40.50929999999997,1714.0722222213428
2025-07-25 14:51:00,42.2743,0.5497679999999994,1.031687638357538,4.918982,6.105325,34.722200000000015,1714.0722222213428
2025-07-25 15:15:00,51.09954,1.3888889999999998,1.3597502711340195,6.134258,6.076389000000001,33.85419999999999,1714.0722222213428
2025-07-25 15:18:00,52.66204,1.1284719999999995,1.2810335679054117,5.815973,6.1342609999999995,36.45830000000001,1714.0722222213428
2025-07-25 15:21:00,40.7118,0.5787040000000001,1.0431380394435905,5.005786,6.134253999999999,33.275499999999965,1714.0722222213428
2025-07-25 15:51:00,38.10764,1.2152779999999996,1.3276583930916581,6.134258,6.36574,24.884299999999996,1714.0722222213428
2025-07-25 15:54:00,36.60301,0.9259259999999996,1.2165826868348617,5.873837999999999,6.510412,24.594900000000024,1714.0722222213428
2025-07-25 15:57:00,34.49074,0.9259259999999996,1.1544654184957706,5.584488,6.076391999999999,24.594900000000024,1714.0722222213428
2025-07-25 16:21:00,38.65741,3.009259,1.2327176538496063,6.655092,3.9930529999999997,25.75230000000002,1714.0722222213428
2025-07-25 16:24:00,32.43634,0.6365740000000004,1.095918820948744,5.353012,6.452547999999999,24.884199999999993,1714.0722222213428
2025-07-26 06:27:00,35.56134,2.256944,1.6280407215184227,7.986109000000001,6.857635000000001,21.701400000000007,1714.0722222213428
2025-07-26 08:15:00,39.20718,1.5914349999999997,1.4878664854420227,6.423608,6.221063,27.488500000000016,1714.0722222213428
2025-07-26 11:54:00,33.44907,1.8807870000000007,1.2112975522365288,6.510414,5.353007,22.858799999999974,1714.0722222213428
2025-07-27 00:18:00,35.04051,1.070602,1.5094421685024966,0.20254600000000078,1.1863420000000007,22.280099999999976,1714.0722222213428
2025-07-27 00:21:00,43.31597,1.1284720000000004,1.569309593552028,0.17361100000000018,1.157407,26.909700000000015,1714.1222222213428
2025-07-27 00:24:00,53.7037,1.157407,1.587256011581424,0.17361100000000018,1.1284720000000004,35.30090000000001,1714.1722222213427
2025-07-27 00:27:00,63.04977,1.1284729999999996,1.5454830012574428,0.17361100000000018,1.0995370000000007,43.981400000000036,1714.2222222213427
2025-07-27 00:30:00,71.90394,1.186343,1.592969436894226,0.1736109999999993,1.070602,53.24079999999998,1714.2722222213426
2025-07-27 00:33:00,80.70023,1.1574079999999993,1.6813981599079664,0.1736109999999993,1.359953,62.78940000000003,1714.3222222213426
2025-07-27 00:36:00,85.3588,1.157407,1.7044926562987972,0.2025459999999999,1.4467590000000001,65.10420000000002,1714.3722222213426
2025-07-27 00:39:00,91.05903,1.1863419999999998,1.769181444127719,0.1736109999999993,1.5046299999999997,70.8912,1714.4222222213425
2025-07-27 00:42:00,96.78819,1.2152770000000004,1.810937653218352,0.17361100000000018,1.5335650000000003,81.30790000000002,1714.4722222213425
2025-07-27 00:45:00,100.0,1.3310190000000004,1.8851866592266386,0.20254700000000003,1.4467590000000001,78.125,1714.5222222213424
2025-07-27 00:48:00,100.0,1.4178240000000004,1.9152776546631982,0.2314810000000005,1.3310180000000003,80.72919999999999,1714.5722222213424
2025-07-27 00:51:00,100.0,1.4467590000000001,1.957070227413868,0.17361100000000018,1.3020839999999998,77.2569,1714.6222222213423
2025-07-27 00:54:00,100.0,1.5046299999999997,1.992216747699133,0.17361100000000018,1.2442130000000002,76.67819999999998,1714.6722222213423
2025-07-27 00:57:00,100.0,1.5625,1.9896848640033473,0.17361100000000018,1.0995360000000005,75.8101,1714.7222222213422
2025-07-27 01:00:00,100.0,1.5625,1.9646707801929182,0.1736109999999993,1.0416659999999993,75.81020000000001,1714.7722222213422
2025-07-27 01:03:00,100.0,1.5914339999999996,1.9561276040548592,0.1736109999999993,0.9548620000000003,76.3889,1714.8222222213421
2025-07-27 01:06:00,100.0,1.5914339999999996,1.9177474125081755,0.1736109999999993,0.8680560000000002,76.6782,1714.872222221342
2025-07-27 01:09:00,64.0625,1.6203699999999994,1.908092283664271,0.1736109999999993,0.78125,53.819500000000005,1714.922222221342
2025-07-27 06:42:00,30.35301,1.5335649999999994,1.8592232109969251,7.552082,8.246527,23.148100000000028,1714.922222221342
2025-07-27 06:48:00,32.14699,2.459491,1.4412015623533845,7.581015999999999,5.873845,21.701400000000007,1714.922222221342
2025-07-28 08:36:00,36.05324,0.9548610000000002,1.093166209984093,5.497682,5.787041,25.75230000000002,1714.922222221342
2025-07-28 08:39:00,56.30787,1.0416669999999995,1.2845342587707829,6.105325999999999,6.6261589999999995,40.509300000000025,1714.922222221342
2025-07-28 08:42:00,58.91204,0.9837959999999999,1.1876202414967416,5.381946999999999,5.815971,40.219899999999996,1714.922222221342
2025-07-28 08:45:00,31.39468,0.20254700000000003,0.8221092333116179,4.2534730000000005,6.192126,24.305499999999995,1714.922222221342
2025-07-28 09:15:00,42.2743,1.3888879999999997,1.3888899998938273,6.539353,6.5393550000000005,26.909699999999987,1714.922222221342
2025-07-28 09:18:00,43.86574,1.0416669999999995,1.2718042111040488,6.076388,6.568290999999999,27.777800000000013,1714.922222221342
2025-07-28 09:21:00,50.60764,1.0127310000000005,1.151357732621754,5.468747,5.758105999999999,34.14350000000002,1714.922222221342
2025-07-28 09:24:00,34.49074,0.6076389999999998,0.9892697203531853,5.034717,5.931708,26.62039999999999,1714.922222221342
2025-07-28 09:27:00,55.2662,1.1284720000000004,1.2541791309458115,5.700232,5.960649999999999,41.37729999999999,1714.922222221342
2025-07-28 09:30:00,64.0625,1.0127319999999997,1.2168737048903189,5.353013,5.787040999999999,47.7431,1714.922222221342
2025-07-28 09:33:00,33.44907,0.08680599999999927,0.6785686573940465,3.9641199999999994,6.192132000000001,25.46290000000002,1714.922222221342
2025-07-28 10:03:00,47.48264,1.157407,1.3366795984633093,6.221062000000001,6.597225,31.25,1714.922222221342
2025-07-28 10:06:00,50.60764,1.070602,1.3010913131341773,6.076392,6.56829,32.98610000000002,1714.922222221342
2025-07-28 10:09:00,50.60764,0.8391200000000003,1.151655454929031,5.468752,6.163192,33.56479999999999,1714.922222221342
2025-07-28 10:12:00,51.64931,0.8969899999999997,1.1376040801112,5.381946999999999,5.902777,33.275499999999994,1714.922222221342
2025-07-28 10:15:00,44.87847,0.2893509999999999,0.8160715066070708,4.2534719999999995,5.729163000000001,30.671300000000002,1714.922222221342
2025-07-28 10:51:00,46.93287,1.4178249999999997,1.3591321863391503,6.192132999999999,6.076388,30.092599999999976,1714.922222221342
2025-07-28 10:54:00,50.54977,1.0127310000000005,1.2424953285535023,5.787032,6.278931,32.1181,1714.922222221342
2025-07-28 10:57:00,48.00347,0.6944440000000007,1.0816496329995766,5.121532,6.018518,33.275499999999994,1714.922222221342
2025-07-28 11:27:00,35.50347,1.070602,1.2753314576857246,6.076393,6.510420999999999,24.884299999999996,1714.922222221342
2025-07-28 11:30:00,36.05324,1.0416670000000003,1.2718042111040502,6.105322999999999,6.597226,23.7269,1714.922222221342
2025-07-28 11:33:00,33.44907,0.8969909999999999,1.1991237886719872,5.873837999999999,6.539346999999999,26.90979999999999,1714.922222221342
2025-07-28 11:36:00,30.87384,0.9259259999999996,1.116249879974964,5.5555579999999996,5.9606520000000005,24.594899999999996,1714.922222221342
2025-07-28 12:12:00,38.10764,1.3888890000000007,,6.192132000000001,6.192133,28.93519999999998,1714.922222221342
2025-07-28 12:15:00,32.95718,1.0416669999999995,1.3097810531026415,6.249998,6.828701,21.70139999999998,1714.922222221342
2025-07-28 12:18:00,31.39468,0.9837959999999999,1.3124298435841322,6.192127999999999,6.9155120000000005,23.148200000000003,1714.922222221342
2025-07-28 12:24:00,31.94444,1.0127319999999997,1.1778244546108112,5.729168,6.076385999999999,22.858799999999974,1714.922222221342
2025-07-28 13:03:00,31.39468,0.6944439999999998,1.243432892509637,5.758097,7.089123000000001,24.594900000000052,1714.922222221342
2025-07-28 13:06:00,33.96991,0.8969909999999999,1.2707072245074427,6.221067999999999,7.060186999999999,24.594899999999996,1714.972222221342
2025-07-28 13:09:00,31.39468,0.9548609999999993,1.246165829676625,6.1631979999999995,6.799767000000001,23.4375,1715.022222221342
2025-07-28 13:12:00,31.39468,0.9548610000000002,1.1964465367851798,5.873838,6.394677,24.30559999999997,1715.072222221342
2025-07-28 13:15:00,42.2743,1.3310189999999995,1.226960332847564,5.8159730000000005,5.613424000000001,27.777799999999985,1715.1222222213419
2025-07-28 13:18:00,85.85069,1.4756939999999998,1.7749988094383846,6.973382999999999,7.609959,76.67820000000003,1715.1722222213418
2025-07-28 13:21:00,100.0,1.5625,1.365798585006694,5.6423630000000005,5.266203,82.75460000000001,1715.2222222213418
2025-07-28 13:24:00,85.82176,0.694445,1.2013417997470837,5.0347230000000005,6.249998000000001,76.9675,1715.2722222213417
2025-07-28 13:27:00,100.0,1.070602,1.3010913131341773,5.410882999999999,5.902780999999999,81.59720000000002,1715.3222222213417
2025-07-28 13:30:00,79.62963,0.28935200000000005,0.9820915691969795,4.021992,6.076390999999999,73.20609999999999,1715.3722222213416
2025-07-28 13:33:00,31.88657,-0.14467500000000033,,2.8067130000000002,6.249998,26.90979999999999,1715.4222222213416
2025-07-28 13:48:00,94.15509,2.314814,1.7601622067731353,6.973377,5.960653,75.52080000000001,1715.4222222213416
2025-07-28 13:51:00,94.61806,1.0995369999999998,1.6439088007006315,5.671298,6.915511,78.125,1715.4222222213416
2025-07-28 13:54:00,45.8912,0.8969909999999999,1.2351970688731004,5.902783,6.655092000000001,33.27540000000002,1715.4222222213416
2025-07-28 13:57:00,40.7118,1.244212,1.1854055663325105,5.642357,5.526624999999999,32.1181,1715.4222222213416
2025-07-28 15:09:00,38.62847,0.78125,1.0560959557867016,5.179398000000001,5.787038000000001,25.46289999999999,1715.4222222213416
2025-07-28 15:12:00,48.49537,0.9259259999999996,1.116249879974964,5.353006,5.758100000000001,31.25,1715.4222222213416
2025-07-28 15:15:00,32.40741,0.46296300000000024,0.9238834642169789,4.861111,6.018514000000001,24.305499999999995,1715.4222222213416
2025-07-28 15:36:00,31.88657,1.3020829999999997,1.3591361603597465,6.539348,6.655094999999999,21.12269999999998,1715.4222222213416
2025-07-28 16:45:00,31.36574,1.5914339999999996,1.1571904272616336,6.163193,5.3819490000000005,22.280100000000004,1715.4222222213416
2025-07-29 08:27:00,32.43634,2.748843,1.0924790939628668,6.9444420000000004,4.484948999999999,20.254700000000014,1715.4222222213416
2025-07-29 08:57:00,39.69907,1.3310180000000003,1.2421937149906983,5.902778,5.72917,28.93520000000001,1715.4222222213416
2025-07-29 09:00:00,43.86574,1.1574080000000002,1.34983936824562,6.568283,6.973375,30.9606,1715.4222222213416
2025-07-29 09:03:00,35.56134,0.5497689999999995,0.9904630135223007,4.745371,5.815974,27.777800000000013,1715.4222222213416
2025-07-29 09:30:00,31.39468,1.070602,1.3138611058678002,5.9895830000000005,6.510420999999999,23.43750000000003,1715.4222222213416
2025-07-29 09:33:00,43.8368,1.1284720000000004,1.2810335679054126,6.134262,6.4525500000000005,28.35650000000001,1715.4222222213416
2025-07-29 09:36:00,42.82407,0.9548610000000002,1.2089846293216349,5.873838,6.4236070000000005,29.513900000000007,1715.4222222213416
2025-07-29 10:00:00,100.0,3.211806,2.154861813235343,8.506947,6.6550910000000005,78.7037,1715.4222222213416
2025-07-29 10:03:00,91.55093,1.765046,1.7794747949552836,7.146988,7.175922,75.23140000000001,1715.4222222213416
2025-07-29 10:06:00,100.0,1.5624989999999999,1.576926237901219,6.423608000000001,6.452548999999999,75.23149999999998,1715.4222222213416
2025-07-29 10:09:00,67.1875,0.08680500000000002,0.7643982709200311,3.9351849999999997,6.5682920000000005,55.5556,1715.4222222213416
2025-07-29 10:33:00,41.78241,2.170139,1.3802708124113103,6.944442,5.584493,26.620400000000018,1715.4222222213416
2025-07-29 10:36:00,37.09491,1.070602,1.3517359623756335,6.452548,7.060185999999999,24.305500000000023,1715.4222222213416
2025-07-29 10:39:00,35.04051,0.9837959999999999,1.2880251450593785,6.336803,7.002317,24.3056,1715.4222222213416
2025-07-29 10:42:00,30.38194,0.9548609999999993,1.1063864665921428,5.671293,5.989582,21.12270000000001,1715.4222222213416
2025-07-29 11:12:00,33.47801,1.1574080000000002,1.3888675728222308,6.597224000000001,7.089116000000001,22.858799999999974,1715.4222222213416
2025-07-29 11:15:00,35.04051,1.1284720000000004,1.2676526337777991,6.249998,6.539356,22.569499999999977,1715.4222222213416
2025-07-29 11:48:00,33.47801,1.157407,1.3629255227133064,6.539348,6.973381000000001,22.569399999999973,1715.4222222213416
2025-07-29 11:51:00,34.49074,1.0416659999999993,1.220095286704543,6.047452999999999,6.4236070000000005,23.4375,1715.4222222213416
2025-07-29 12:21:00,33.47801,1.3310180000000003,1.3880858555462194,6.684028,6.7997700000000005,21.701400000000035,1715.4222222213416
2025-07-29 12:24:00,35.56134,1.157407,1.323436608104076,6.481478000000001,6.828701,23.4375,1715.4222222213416
2025-07-29 12:27:00,42.2743,1.2442129999999993,1.3838495760276535,6.0763929999999995,6.36574,27.488400000000013,1715.4222222213416
2025-07-29 12:30:00,47.48264,1.0416659999999993,1.1124413097650252,5.613422999999999,5.758107000000001,32.696800000000025,1715.4222222213416
2025-07-29 12:51:00,34.49074,1.0127319999999997,1.3663328121680614,6.134263,6.9155109999999995,25.462999999999994,1715.4222222213416
2025-07-29 12:54:00,56.30787,1.7071759999999996,1.4954958846868567,6.770838,6.365742000000001,37.037000000000006,1715.4222222213416
2025-07-29 12:57:00,55.81597,1.070602,1.2623326733961624,5.931718,6.336806,37.32640000000001,1715.4222222213416
2025-07-29 13:00:00,46.99074,0.6944439999999998,1.0478469544446982,4.918982000000001,5.729164000000001,33.56480000000002,1715.4222222213416
2025-07-29 13:24:00,41.78241,1.446758,1.3880807692346966,6.6550970000000005,6.539349,26.33110000000002,1715.4222222213416
2025-07-29 13:27:00,44.87847,1.1284720000000004,1.3724602350008737,6.3657379999999995,6.886575999999999,30.092600000000004,1715.4222222213416
2025-07-29 13:30:00,44.87847,1.0127309999999996,1.2039440143940359,5.9317079999999995,6.336807,29.224500000000006,1715.4222222213416
2025-07-29 13:57:00,42.2743,1.2442130000000002,1.3838495760276541,6.568288,6.857634999999999,27.777800000000013,1715.4222222213416
2025-07-29 14:00:00,42.2743,1.0416659999999993,1.2845336837478936,6.221062999999999,6.741897,28.06710000000001,1715.4222222213416
2025-07-29 14:03:00,42.2743,1.0127309999999996,1.1513577326217537,5.700228,5.989587,27.488400000000013,1715.4222222213416
2025-07-29 14:30:00,44.90741,1.0995369999999998,1.3431664569555333,6.394677999999999,6.915511,28.64590000000001,1715.4222222213416
2025-07-29 14:33:00,44.38657,0.9548609999999993,1.1964421897614796,5.931718,6.452547000000001,30.381899999999973,1715.4222222213416
2025-07-29 14:36:00,35.04051,0.6365739999999995,1.0091326791393005,4.947915999999999,5.815974000000001,26.909699999999987,1715.4222222213416
2025-07-29 14:57:00,41.78241,2.2569440000000007,1.432995854337516,6.770832,5.353007999999999,25.46290000000002,1715.4222222213416
2025-07-29 15:00:00,41.26157,1.3310180000000003,1.4160516667437892,6.626158,6.7997700000000005,26.620300000000015,1715.4222222213416
2025-07-29 15:03:00,31.94444,0.7523149999999994,1.1986442404004987,5.873842999999999,6.915508000000001,24.016199999999998,1715.4222222213416
2025-07-29 16:12:00,30.84491,1.6493059999999993,1.000844112429082,6.278938,5.179402,18.80789999999999,1715.4222222213416
2025-07-30 08:24:00,36.60301,1.6493060000000002,1.634796319467772,6.307874000000001,6.278938,23.4375,1715.4222222213416
2025-07-30 08:27:00,66.6956,1.186343,1.2433148245028574,5.526623,5.64236,53.530100000000004,1715.4222222213416
2025-07-30 08:30:00,31.88657,-0.08680600000000016,,2.8645829999999997,5.497682,27.199100000000016,1715.4222222213416
2025-07-30 12:48:00,48.5243,0.7523150000000003,0.9777281121080891,4.745371,5.237268,36.74770000000001,1715.4222222213416
2025-07-30 13:54:00,49.04514,0.694445,0.9902065187666558,4.600694,5.266208,36.16899999999998,1715.4222222213416
2025-07-30 13:57:00,53.15394,1.0416670000000003,0.9976371955530983,4.456019,4.369215999999999,37.905100000000004,1715.4222222213416
2025-07-30 14:24:00,36.57407,3.7905089999999992,,6.394673,2.5462940000000014,23.148200000000003,1715.4222222213416
2025-07-30 14:27:00,44.3287,0.5787040000000001,0.9143712537798159,4.600694,5.381949,33.564899999999994,1715.4222222213416
2025-07-30 14:51:00,63.04977,1.7361109999999993,1.2337430137563008,5.3819479999999995,4.484957,46.2962,1715.4222222213416
2025-07-30 14:54:00,38.10764,0.5497680000000003,0.9590051261096804,4.62963,5.61343,28.93520000000001,1715.4222222213416
2025-07-31 00:12:00,36.08218,1.2152779999999996,1.6827165685247623,0.2025459999999999,1.2442130000000002,21.990700000000032,1715.4222222213416
2025-07-31 00:15:00,43.86574,1.1574079999999993,1.6346931178311503,0.1736109999999993,1.2442130000000002,26.62039999999999,1715.4222222213416
2025-07-31 00:18:00,51.12847,1.1574079999999993,1.5632469166312473,0.1736109999999993,1.070602,30.671300000000002,1715.4222222213416
2025-07-31 00:21:00,57.34954,1.2152779999999996,1.787991387708881,0.2025459999999999,1.5046290000000004,36.45840000000001,1715.4222222213416
2025-07-31 00:24:00,35.04051,0.578703,2.0834670551335344,0.2604160000000002,4.8032449999999995,25.46290000000002,1715.4222222213416
2025-08-01 06:30:00,33.96991,1.7071759999999996,1.5886293353288075,7.667823,7.4363470000000005,22.280100000000004,1715.4222222213416
2025-08-01 06:33:00,30.84491,1.273148,1.7304022196260098,7.986113,8.998845,20.254599999999982,1715.4222222213416
2025-08-01 08:24:00,33.99884,1.938657,1.29339973302343,6.857634,5.729167,23.1481,1715.4222222213416
2025-08-01 08:30:00,30.84491,1.5046289999999996,1.0667463237602783,6.018518,5.2372689999999995,20.54400000000001,1715.4222222213416
2025-08-01 09:39:00,33.99884,0.3761570000000001,0.9439034951675296,5.150467,6.68403,25.173599999999993,1715.4222222213416
2025-08-01 10:54:00,50.60764,1.5335650000000003,1.2043017017504987,5.9606520000000005,5.353007,30.9606,1715.4222222213416
2025-08-02 00:00:00,36.08218,1.3888889999999998,1.8002947007852474,0.20254700000000003,1.0995370000000007,21.12269999999998,1715.4222222213416
2025-08-02 00:03:00,48.03241,1.5046290000000004,1.8932995624696247,0.20254600000000078,1.0416670000000003,30.092600000000033,1715.4222222213416
2025-08-02 00:06:00,63.0787,1.5335640000000001,1.9352541596185748,0.17361100000000018,1.0416670000000003,42.245299999999986,1715.4222222213416
2025-08-02 00:09:00,77.08333,1.5914349999999997,1.994072537025509,0.17361100000000018,1.0416660000000002,56.71289999999999,1715.4222222213416
2025-08-02 00:12:00,92.07176,1.5914349999999997,1.994072537025509,0.17361100000000018,1.0416660000000002,72.91659999999999,1715.4222222213416
2025-08-02 07:12:00,58.91204,0.5208330000000005,1.4620439106968248,3.4722220000000004,6.105329,39.3518,1715.4222222213416
2025-08-03 00:09:00,33.47801,1.186343,1.6528285292337173,0.1736109999999993,1.2152779999999996,21.70139999999998,1715.4222222213416
2025-08-03 00:12:00,42.82407,1.3020829999999997,1.7359659145839406,0.2314809999999996,1.186343,26.04169999999999,1715.4722222213416
2025-08-03 00:15:00,53.73264,1.3020829999999997,1.7841683930963423,0.1736109999999993,1.2442130000000002,32.69669999999999,1715.5222222213415
2025-08-03 00:18:00,63.62847,1.3020829999999997,1.7601583431476187,0.2314809999999996,1.2442130000000002,42.82400000000001,1715.5722222213415
2025-08-03 00:21:00,74.5081,1.3310179999999994,1.7777791400734244,0.2314809999999996,1.2152780000000005,54.68750000000003,1715.6222222213414
2025-08-03 00:24:00,87.96296,1.3888879999999997,1.812607226175633,0.2314809999999996,1.1574080000000002,70.02309999999997,1715.6722222213414
2025-08-03 00:27:00,100.0,1.3888879999999997,1.7879339580525782,0.2314809999999996,1.099538,81.88660000000002,1715.7222222213413
2025-08-03 00:30:00,100.0,1.4178239999999995,1.804993849341039,0.2314809999999996,1.070602,82.46520000000001,1715.7722222213413
2025-08-03 00:33:00,100.0,1.4178239999999995,1.804993849341039,0.2314809999999996,1.070602,82.75469999999999,1715.8222222213412
2025-08-03 00:36:00,100.0,1.4467589999999992,1.8093611391274933,0.2314809999999996,1.0127310000000005,83.33339999999998,1715.8722222213412
2025-08-03 00:39:00,100.0,1.4178239999999995,1.7799662755396117,0.2314809999999996,1.0127310000000005,82.75460000000001,1715.9222222213411
2025-08-03 00:42:00,100.0,1.4467590000000001,1.796743717022991,0.2314809999999996,0.9837959999999999,81.01849999999999,1715.972222221341
2025-08-03 00:45:00,100.0,1.5046299999999997,1.8299443685275427,0.2314809999999996,0.9259250000000003,79.5718,1716.022222221341
2025-08-03 00:48:00,100.0,1.5914359999999999,1.9177485449819092,0.20254700000000003,0.8969900000000006,78.993,1716.072222221341
2025-08-03 00:51:00,100.0,1.6782410000000008,1.9794990293123438,0.2314810000000005,0.868055,82.46529999999998,1716.122222221341
2025-08-03 00:54:00,100.0,1.6203690000000002,1.921111752025841,0.2025459999999999,0.8391210000000004,82.46529999999998,1716.172222221341
2025-08-03 00:57:00,100.0,1.5914339999999996,1.865854045041899,0.2314809999999996,0.8101859999999999,82.46530000000001,1716.2222222213409
2025-08-03 01:00:00,100.0,1.649305,1.9241758461363718,0.2025459999999999,0.78125,79.57169999999999,1716.2722222213408
2025-08-03 01:03:00,100.0,1.7361110000000002,1.9851542236612427,0.20254700000000003,0.7233799999999997,83.62269999999998,1716.3222222213408
2025-08-03 01:06:00,100.0,1.7361110000000002,1.9718458227741935,0.2025459999999999,0.6944439999999998,83.04400000000001,1716.3722222213407
2025-08-03 01:09:00,100.0,1.7071759999999996,1.929410018933898,0.2314809999999996,0.6944439999999998,85.0694,1716.4222222213407
2025-08-03 01:12:00,100.0,1.7361109999999993,1.9450618108557514,0.2314809999999996,0.6655090000000001,85.64809999999997,1716.4722222213406
2025-08-03 01:15:00,100.0,1.7071759999999996,1.8890181288950942,0.2314809999999996,0.6076390000000007,88.25230000000002,1716.5222222213406
2025-08-03 01:18:00,100.0,1.7361110000000002,1.9315839879041248,0.2314809999999996,0.6365739999999995,86.2268,1716.5722222213406
2025-08-03 01:21:00,100.0,1.8229159999999993,1.95022901590603,0.2604159999999993,0.5208340000000007,84.7801,1716.6222222213405
2025-08-03 01:24:00,100.0,1.8807860000000005,1.9942899275089918,0.2604160000000002,0.4918990000000001,83.33330000000001,1716.6722222213405
2025-08-03 01:27:00,100.0,1.8807860000000005,2.0220141094169954,0.2025459999999999,0.4918990000000001,84.49070000000003,1716.7222222213404
2025-08-03 01:30:00,100.0,1.8807869999999998,2.022014634145442,0.1736109999999993,0.46296300000000024,86.80559999999997,1716.7722222213404
2025-08-03 01:33:00,100.0,1.8807869999999998,1.980335439884537,0.2314809999999996,0.4340280000000005,84.2014,1716.8222222213403
2025-08-03 01:36:00,100.0,1.8229169999999995,1.9363534999196992,0.2025459999999999,0.4340280000000005,88.25239999999997,1716.8722222213403
2025-08-03 01:39:00,100.0,1.8807869999999998,1.9942904474290857,0.2025459999999999,0.43402799999999964,87.0949,1716.9222222213402
2025-08-03 01:42:00,100.0,1.938657,2.0382544712264368,0.2314809999999996,0.43402799999999964,88.25230000000002,1716.9722222213402
2025-08-03 01:45:00,100.0,1.967593,2.053176306287192,0.2314809999999996,0.4050919999999998,89.69909999999999,1717.0222222213401
2025-08-03 01:48:00,100.0,2.0254629999999993,2.0827985508369613,0.2604159999999993,0.3761570000000001,87.96290000000002,1717.07222222134
2025-08-03 01:51:00,100.0,2.0254630000000002,2.082798550836961,0.2314809999999996,0.3472219999999995,89.98839999999998,1717.12222222134
2025-08-03 01:54:00,100.0,2.1122679999999994,2.141074152192263,0.2314809999999996,0.28935200000000005,89.12029999999999,1717.17222222134
2025-08-03 01:57:00,100.0,2.141203,2.1843195312485495,0.2025459999999999,0.28935200000000005,86.8056,1717.22222222134
