Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-03 02:00:00,100.0,2.1990740000000004,2.2278847354688978,0.20254700000000003,0.26041699999999945,89.40969999999999,1717.27222222134
2025-08-03 10:57:00,35.56134,1.7071759999999996,1.2589313501640005,6.741898,5.931712000000001,21.701400000000007,1717.27222222134
2025-08-03 13:30:00,32.43634,1.765046,1.20705816546177,7.060183,6.076387,19.965300000000013,1717.27222222134
2025-08-03 17:39:00,37.09491,1.3310189999999995,1.1960892431220826,5.758102999999999,5.4976840000000005,26.330900000000042,1717.27222222134
2025-08-03 17:54:00,30.87384,1.4467600000000003,1.2168725745933715,6.134263,5.700232999999999,22.85880000000003,1717.27222222134
2025-08-04 09:18:00,36.60301,2.0254630000000002,1.2218816860849553,6.62616,5.2662070000000005,22.280100000000004,1717.27222222134
2025-08-04 09:24:00,34.54861,1.2442129999999993,1.3152265424827434,6.510413,6.65509,22.280100000000004,1717.27222222134
2025-08-04 09:27:00,43.37384,1.273148,1.3301808584416286,6.336808,6.4525500000000005,28.356400000000008,1717.27222222134
2025-08-04 09:30:00,41.29051,1.0416659999999993,1.2331397845605594,6.018523,6.4236070000000005,30.382000000000005,1717.27222222134
2025-08-04 09:33:00,41.81134,1.0416669999999995,1.1804398198989385,5.700227999999999,5.989581,28.93520000000001,1717.27222222134
2025-08-04 09:36:00,45.42824,0.8969909999999999,1.2352011912626626,5.8449029999999995,6.5972219999999995,31.828700000000026,1717.27222222134
2025-08-04 09:39:00,42.30324,0.8391200000000003,1.0910170823977856,5.439817000000001,5.989587,29.51400000000001,1717.27222222134
2025-08-04 12:21:00,43.86574,1.6203699999999994,1.4863606715884212,6.539353,6.278933,31.828700000000026,1717.27222222134
2025-08-04 15:48:00,38.65741,0.8101849999999997,1.1098820268249927,5.4687529999999995,6.134258,28.35650000000004,1717.27222222134
2025-08-04 19:42:00,31.39468,1.4467590000000001,1.2652197318105742,6.018514,5.671295000000001,23.1481,1717.27222222134
2025-08-05 09:54:00,30.41088,1.6493060000000002,1.103887152207441,6.684033,5.729167,19.386599999999987,1717.27222222134
2025-08-05 10:06:00,37.09491,1.7071750000000003,1.312430170210198,6.539348,5.8159730000000005,26.331099999999964,1717.27222222134
2025-08-05 10:12:00,30.38194,1.9097219999999995,1.1148264419408696,6.828702999999999,5.497681000000001,19.675900000000013,1717.27222222134
2025-08-05 21:18:00,40.21991,1.4756939999999998,3.5309304633666416,0.26041700000000034,5.729169000000001,19.097199999999987,1717.27222222134
2025-08-05 21:21:00,60.96644,1.5625,3.5893782596501325,0.4340269999999995,5.758103,34.72219999999999,1717.27222222134
2025-08-05 21:24:00,63.54167,0.8680559999999993,2.9543035750576703,0.23148199999999974,6.423612,51.79390000000001,1717.27222222134
2025-08-06 08:12:00,33.44907,1.9386579999999993,1.1472636208710836,6.799768,5.468750000000001,20.543999999999983,1717.27222222134
2025-08-06 08:36:00,45.8912,2.0254630000000002,1.1316129424859198,6.307874000000001,4.832171,28.93520000000001,1717.27222222134
2025-08-06 09:09:00,35.64815,1.9965270000000004,1.2540492141423794,6.770832,5.497685000000001,23.148199999999974,1717.27222222134
2025-08-06 13:48:00,34.02778,1.4178239999999995,1.5168448198492825,7.204863,7.4074089999999995,24.594899999999996,1717.27222222134
2025-08-06 15:03:00,30.87384,1.6782399999999997,1.032715105286969,5.960642999999999,4.8611130000000005,19.675900000000013,1717.27222222134
2025-08-06 16:24:00,30.87384,1.2152779999999996,1.1564448978838595,5.9317079999999995,5.815970000000001,19.675899999999956,1717.27222222134
2025-08-06 16:27:00,34.54861,1.0127319999999997,1.1109312786239827,5.642358,5.844906,22.85880000000003,1717.27222222134
2025-08-06 21:21:00,31.94444,1.3020829999999997,3.2270744229947343,0.5208329999999997,5.700235,17.361199999999997,1717.27222222134
2025-08-06 21:24:00,42.30324,1.1284720000000004,3.1317688970051356,0.28935200000000005,5.8738459999999995,22.569500000000005,1717.27222222134
2025-08-07 08:57:00,42.30324,1.3310180000000003,1.470954845753934,6.915509,7.204860999999999,29.803200000000004,1717.27222222134
2025-08-07 09:00:00,40.24884,1.070602,1.38900968263393,6.5393539999999994,7.233792,29.80329999999998,1717.27222222134
2025-08-07 09:03:00,41.26157,1.1574080000000002,1.2967088780601437,6.250004000000001,6.539356,28.935100000000034,1717.27222222134
2025-08-07 09:06:00,37.09491,1.0127319999999997,1.242495901619881,5.960644,6.452542000000001,28.64580000000001,1717.27222222134
2025-08-07 09:09:00,42.30324,1.0127319999999997,1.1513536710892736,5.642361999999999,5.93171,30.382000000000005,1717.27222222134
2025-08-07 09:12:00,42.30324,0.9548610000000002,1.1454934328461042,5.555558,5.960647,29.513800000000003,1717.27222222134
2025-08-07 09:42:00,36.57407,2.546296,1.3280125527080016,7.118056999999999,5.150461000000001,22.8587,1717.27222222134
2025-08-07 09:45:00,39.69907,1.2442130000000002,1.3973210013037471,6.597224000000001,6.915511,25.17360000000002,1717.27222222134
2025-08-07 09:48:00,41.26157,1.1574080000000002,1.4017351896485915,6.568284,7.089116000000001,26.909699999999987,1717.27222222134
2025-08-07 09:51:00,41.26157,1.157407,1.323436608104077,6.365744,6.712967000000001,26.331000000000017,1717.27222222134
2025-08-07 09:54:00,34.49074,1.0416660000000002,1.246106705554452,6.076389000000001,6.510413000000001,25.752400000000023,1717.27222222134
2025-08-07 09:57:00,36.05324,1.1574080000000002,1.228330183443532,6.018514,6.163195999999999,24.594899999999996,1717.27222222134
2025-08-07 10:00:00,36.60301,0.9548609999999993,1.1195116267491525,5.5555579999999996,5.902777,26.04169999999999,1717.27222222134
2025-08-07 10:33:00,39.69907,1.1284729999999996,1.2943297555316131,6.307872,6.655089,27.199100000000044,1717.27222222134
2025-08-07 10:36:00,42.30324,0.8391200000000003,1.313039814394244,6.105327,7.2048570000000005,30.9606,1717.27222222134
2025-08-07 10:39:00,39.20718,0.9548609999999993,1.2827354569201852,6.134257999999999,6.857637,30.381899999999973,1717.27222222134
2025-08-07 10:42:00,36.60301,0.9837959999999999,1.2258281047093742,5.902773,6.4236070000000005,28.067199999999957,1717.27222222134
2025-08-07 10:45:00,38.16551,1.1284720000000004,1.2269618638082307,5.960648000000001,6.163195999999999,28.356499999999983,1717.27222222134
2025-08-07 10:48:00,33.47801,1.0127319999999997,1.1646371654199306,5.700234,6.018522000000001,25.752200000000016,1717.27222222134
2025-08-07 11:21:00,39.69907,1.186343,1.3525326277688083,6.4236130000000005,6.77083,28.067099999999982,1717.27222222134
2025-08-07 11:24:00,42.2743,1.070601,1.3766499616545613,6.481478000000001,7.146987000000001,29.80329999999998,1717.27222222134
2025-08-07 11:27:00,37.09491,1.0127310000000005,1.3420862140257999,6.365744,7.089123,28.35650000000004,1717.27222222134
2025-08-07 11:30:00,37.61574,1.0995369999999998,1.2519436330720686,6.1053239999999995,6.4236070000000005,27.777800000000013,1717.27222222134
2025-08-07 11:33:00,35.56134,1.0127310000000005,1.2039395310146006,5.844908,6.2499970000000005,27.488400000000013,1717.27222222134
2025-08-07 11:36:00,34.54861,1.070602,1.196090785430545,5.844904,6.105322,26.909699999999987,1717.27222222134
2025-08-07 12:09:00,31.39468,0.78125,1.348858416706229,5.584488,6.9444479999999995,24.884299999999996,1717.27222222134
2025-08-07 13:03:00,30.38194,0.9259259999999996,1.2769691368620346,6.249998,7.031251999999999,22.569500000000005,1717.27222222134
2025-08-07 13:06:00,31.94444,1.0127309999999996,1.2678118436717563,6.307868,6.857637,21.701300000000003,1717.27222222134
2025-08-07 13:09:00,33.47801,1.0995369999999998,1.2251352183410722,6.076388000000001,6.336801,23.4375,1717.27222222134
2025-08-07 13:15:00,30.87384,1.1284719999999995,1.1428809409352698,5.758103,5.787040999999999,21.70139999999998,1717.27222222134
2025-08-07 13:39:00,41.78241,0.8969909999999999,1.2470960449993291,6.1631979999999995,6.944447,31.25,1717.27222222134
2025-08-07 13:42:00,49.53704,1.0127319999999997,1.2928398811179473,6.047453,6.655091,31.82869999999997,1717.27222222134
2025-08-07 13:45:00,51.09954,1.0127309999999996,1.3783640202296599,6.221068,7.0312470000000005,33.85419999999999,1717.27222222134
2025-08-07 13:48:00,49.04514,1.0127309999999996,1.3783640202296599,6.365743,7.175922000000001,34.14349999999996,1717.27222222134
2025-08-07 13:51:00,41.78241,0.8969899999999997,1.1624314564906446,5.642363,6.221063,31.25,1717.27222222134
2025-08-07 13:54:00,36.05324,0.78125,1.091912283109979,5.3819479999999995,6.076388,26.62039999999996,1717.27222222134
2025-08-07 14:21:00,48.49537,1.359954,1.4170402284915569,6.6261529999999995,6.741898999999999,29.513900000000035,1717.27222222134
2025-08-07 14:24:00,52.66204,1.0995369999999998,1.4553829960626006,6.597223,7.378475999999999,34.14350000000002,1717.27222222134
2025-08-07 14:27:00,51.64931,1.070602,1.413552026720277,6.568288,7.320606,33.85419999999999,1717.27222222134
2025-08-07 14:30:00,66.66667,1.5914339999999996,1.4726673221121702,6.394672999999999,6.1631990000000005,50.34719999999999,1717.27222222134
2025-08-07 14:33:00,65.65394,0.6944439999999998,1.0249953665873586,4.600695,5.353008999999999,56.712999999999965,1717.27222222134
2025-08-07 14:36:00,32.95718,0.2893509999999999,0.8670949534776188,4.398148000000001,6.047457,27.488499999999988,1717.27222222134
2025-08-07 15:00:00,55.7581,1.6203710000000004,1.359623260411005,6.278934,5.787032999999999,37.326400000000035,1717.27222222134
2025-08-07 15:03:00,61.97917,1.3020830000000005,1.2875633206941122,5.815968,5.787035,46.29630000000003,1717.27222222134
2025-08-07 15:06:00,63.54167,1.186343,1.271177067400501,5.671294,5.844911000000001,46.5856,1717.27222222134
2025-08-07 15:09:00,56.30787,0.9259260000000005,1.1418043148503465,5.353014,5.815968,43.69209999999998,1717.27222222134
2025-08-07 15:12:00,41.78241,0.7233790000000004,1.0667460730067257,5.179398000000001,5.960648999999999,32.40730000000002,1717.27222222134
2025-08-07 15:36:00,41.78241,1.1284720000000004,1.2132122242849903,5.700228000000001,5.873846,26.620400000000018,1717.27222222134
2025-08-07 15:39:00,46.44097,1.186343,1.215052769205021,5.787034,5.844911000000001,28.64590000000004,1717.27222222134
2025-08-07 15:42:00,44.87847,0.9837959999999999,1.1617422906686503,5.526622999999999,5.902777,30.671299999999974,1717.27222222134
2025-08-07 15:45:00,37.61574,0.9259250000000003,1.116249313579261,5.497688,5.902783,30.381899999999973,1717.27222222134
2025-08-07 15:48:00,33.99884,1.0127319999999997,1.1379801077314824,5.584493999999999,5.844912000000001,24.016200000000026,1717.27222222134
2025-08-07 16:00:00,30.38194,1.1863419999999998,1.1863419999779405,5.873842999999999,5.8738410000000005,20.543999999999983,1717.27222222134
2025-08-07 16:03:00,33.99884,1.1284719999999995,1.185405305841763,5.787032999999999,5.902781,22.569399999999973,1717.27222222134
2025-08-07 16:06:00,32.43634,1.0127309999999996,1.137979567305165,5.671293,5.931712,23.148199999999974,1717.27222222134
2025-08-08 08:42:00,30.38194,0.983797,1.1089129762360874,5.787042,6.047455,19.09730000000002,1717.27222222134
2025-08-08 10:12:00,38.65741,1.359954,1.4588853605607475,6.481482,6.684028,30.9606,1717.27222222134
2025-08-08 10:15:00,43.86574,1.0995369999999998,1.3811488149962778,6.452548,7.060181,29.513900000000035,1717.27222222134
2025-08-08 10:18:00,46.93287,1.1284720000000004,1.3724558117589634,6.568288,7.089116,31.25,1717.27222222134
2025-08-08 10:21:00,49.53704,0.8969910000000008,1.1869625759536302,5.758107000000001,6.394676,32.696799999999996,1717.27222222134
2025-08-08 10:24:00,51.62037,0.694445,1.0816541681145324,5.208330999999999,6.105326,34.43290000000002,1717.27222222134
2025-08-08 10:27:00,42.30324,0.7233799999999997,1.1122362277647662,5.324072999999999,6.221063000000001,31.5394,1717.27222222134
2025-08-08 10:30:00,38.65741,0.9259259999999996,1.1418087023801684,5.468748000000001,5.931712000000001,30.092599999999948,1717.27222222134
2025-08-08 11:00:00,45.3993,1.5046299999999997,1.416052708895121,6.481483,6.307873000000001,29.80329999999998,1717.27222222134
2025-08-08 11:03:00,49.53704,1.1863419999999998,1.378989285674522,6.510413,6.915511,32.11810000000003,1717.27222222134
2025-08-08 11:06:00,49.53704,1.0416659999999993,1.2971948903992003,6.105323,6.655097,31.82869999999997,1717.27222222134
2025-08-08 11:09:00,47.48264,1.0127309999999996,1.1909269811770749,5.700228,6.076387,32.11809999999997,1717.27222222134
2025-08-08 11:12:00,47.48264,0.9259259999999996,1.116249879974963,5.468753,5.873847,31.5394,1717.27222222134
2025-08-08 11:27:00,32.43634,0.5208329999999997,1.0591417033893398,4.947917,6.307869999999999,26.04170000000005,1717.27222222134
2025-08-08 11:30:00,37.61574,1.2442130000000002,1.2150478000177432,5.9317139999999995,5.8738410000000005,25.752399999999966,1717.27222222134
2025-08-08 11:33:00,45.92014,1.157407,1.1861091962540984,5.758103,5.815976,30.67130000000003,1717.27222222134
2025-08-08 12:00:00,45.42824,1.3888889999999998,1.4176286360528523,6.481478,6.539349,30.092600000000004,1717.27222222134
2025-08-08 12:03:00,41.78241,1.0127309999999996,1.292839292642012,6.192127999999999,6.799767000000001,28.067199999999957,1717.27222222134
2025-08-08 12:06:00,37.61574,0.9259259999999996,1.1919567064852,5.873838,6.452542000000001,28.935100000000034,1717.27222222134
2025-08-08 12:09:00,37.61574,1.0416669999999995,1.1399468349861717,5.584488,5.787040999999999,26.04169999999999,1717.27222222134
2025-08-08 12:42:00,33.44907,1.1284719999999995,1.2943292076546855,6.307872999999999,6.655091,23.1481,1717.27222222134
2025-08-08 12:45:00,32.95718,0.9548610000000002,1.2584231263191483,6.163198,6.828707,23.726800000000026,1717.27222222134
2025-08-08 12:57:00,56.27894,1.1284719999999995,0.8591828252314978,4.369213,3.8773150000000003,31.53929999999997,1717.27222222134
2025-08-08 13:12:00,31.39468,1.0127309999999996,1.151353126434424,5.844907999999999,6.134257,20.254699999999957,1717.27222222134
2025-08-08 13:15:00,31.39468,1.0416659999999993,1.1399463040080038,5.729163,5.931717000000001,21.122600000000034,1717.27222222134
2025-08-08 13:30:00,40.7118,1.5335649999999994,1.3682590915767179,6.655087999999999,6.336803,26.04169999999999,1717.27222222134
2025-08-08 13:33:00,39.67014,1.1863419999999998,1.2292361812558574,5.931713,6.018521,25.173599999999965,1717.27222222134
2025-08-08 13:36:00,43.8368,1.0995369999999998,1.2115962178811184,5.787032999999999,6.018516,27.777799999999957,1717.27222222134
2025-08-08 13:39:00,40.21991,0.9837959999999999,1.148675660356151,5.613422999999999,5.960647,28.356499999999983,1717.27222222134
2025-08-08 14:12:00,31.88657,1.0127319999999997,1.2928398811179473,6.249998,6.857635999999999,23.726800000000026,1717.27222222134
2025-08-08 14:15:00,32.95718,1.1284719999999995,1.3075465812747942,6.336803,6.712961000000001,21.41210000000001,1717.27222222134
2025-08-08 14:18:00,40.21991,1.0995369999999998,1.2915134463902065,6.163193,6.5682860000000005,28.64580000000001,1717.27222222134
2025-08-08 14:21:00,39.17824,1.1284719999999995,1.2269618638082305,5.931713,6.1342609999999995,28.645899999999983,1717.27222222134
2025-08-08 14:24:00,40.7118,1.0127309999999996,1.1646366165806636,5.642363,5.9606520000000005,29.80329999999998,1717.27222222134
2025-08-08 14:27:00,30.87384,0.8391199999999994,1.0910170823977852,5.381943,5.931713,24.594899999999996,1717.27222222134
2025-08-08 15:12:00,33.44907,1.070602,1.2492576367937454,6.1631979999999995,6.539355999999999,22.569500000000005,1717.27222222134
2025-08-08 15:15:00,30.35301,0.9259259999999996,1.1544610590066373,5.7291680000000005,6.221062,22.28019999999998,1717.27222222134
2025-08-08 15:54:00,30.35301,1.0995369999999998,1.3303671707349056,6.249998,6.741901,23.4375,1717.27222222134
2025-08-08 15:57:00,31.88657,1.070602,1.3138611058678014,6.3657379999999995,6.886576,23.1481,1717.27222222134
2025-08-08 16:00:00,31.88657,1.0995369999999998,1.3045382672649144,6.365743,6.799766,23.4375,1717.27222222134
2025-08-08 16:03:00,56.27894,1.4756939999999998,1.387077601787974,6.2500029999999995,6.076389,41.95599999999996,1717.27222222134
2025-08-08 16:06:00,67.15856,1.273148,1.3301808584416286,5.787032999999999,5.902774999999999,48.32170000000002,1717.27222222134
2025-08-08 16:09:00,50.05787,0.6076389999999998,1.1061958852172957,5.092592999999999,6.307873999999999,40.79849999999999,1717.27222222134
2025-08-08 16:15:00,59.89583,1.157407,1.0834590101861357,4.803240000000001,4.658561,47.1644,1717.27222222134
2025-08-08 16:18:00,60.4456,1.0995369999999998,1.01024587934226,4.745369999999999,4.571756000000001,48.032399999999996,1717.27222222134
2025-08-08 18:24:00,63.04977,2.951389,1.8337114912561305,8.362268,6.452548999999999,42.82409999999999,1717.27222222134
2025-08-08 18:27:00,36.05324,0.868055,1.421034665123074,6.799773,8.101848,28.64580000000001,1717.27222222134
2025-08-08 18:30:00,37.09491,0.8969909999999999,1.3629205292361588,6.5682920000000005,7.638891,27.488399999999956,1717.27222222134
2025-08-08 18:33:00,39.20718,0.8969899999999997,1.3629237802278302,6.539347,7.609957,25.752300000000048,1717.27222222134
2025-08-08 18:36:00,34.49074,0.8969909999999999,1.3629205292361588,6.452548,7.523147,25.17360000000002,1717.27222222134
2025-08-08 18:39:00,36.05324,1.0127319999999997,1.2168737048903193,5.960647999999999,6.3946760000000005,26.331000000000017,1717.27222222134
2025-08-08 19:27:00,30.84491,2.1122690000000004,1.2745546862523776,7.754633999999999,6.336804999999999,19.965300000000013,1717.27222222134
2025-08-09 06:48:00,46.44097,1.5046299999999997,2.216991384844031,6.799767999999999,8.420138,32.69669999999999,1717.27222222134
2025-08-09 09:06:00,31.42361,0.8969910000000008,1.1250762490115767,5.700227,6.192125999999999,20.83340000000004,1717.27222222134
2025-08-09 09:12:00,33.47801,0.78125,1.080047148690853,5.526616,6.192125999999999,24.305600000000027,1717.27222222134
2025-08-09 09:51:00,38.10764,2.662038,1.3906781936186585,7.2048630000000005,5.1504650000000005,24.59480000000002,1717.27222222134
2025-08-09 10:51:00,31.36574,1.4178239999999995,1.3441906563599082,6.105323,5.960649,24.01619999999997,1717.27222222134
2025-08-09 11:45:00,44.3287,1.0995369999999998,1.3685576715313152,6.423608,7.002311000000001,29.224500000000035,1717.27222222134
2025-08-09 11:48:00,38.16551,1.0995370000000007,1.3936783785158946,6.423614,7.060186999999999,30.092600000000004,1717.27222222134
2025-08-09 11:51:00,69.76273,1.1863420000000007,1.7691810490806075,6.857638,8.188655999999998,59.60650000000001,1717.27222222134
2025-08-09 11:54:00,63.04977,0.9548610000000002,1.4464648956908688,6.221068,7.349537,52.951400000000035,1717.27222222134
2025-08-09 11:57:00,53.7037,0.8391199999999994,1.256663371246176,5.671293,6.626153,42.53479999999996,1717.27222222134
2025-08-09 12:00:00,52.1412,1.1574080000000002,1.2421936217257799,5.671294,5.844906,39.0625,1717.27222222134
2025-08-09 12:03:00,58.36227,1.6782409999999999,1.7636225739135973,7.378469000000001,7.552078,39.0625,1717.27222222134
2025-08-09 12:06:00,52.1412,0.8969909999999999,1.1250762490115762,5.208334000000001,5.700233000000001,40.509199999999964,1717.27222222134
2025-08-09 12:30:00,36.57407,1.3888889999999998,1.4176286360528523,6.481478,6.539349,26.62039999999996,1717.27222222134
2025-08-09 12:33:00,46.99074,1.186343,1.3525326277688083,6.250003,6.59722,32.407399999999996,1717.27222222134
2025-08-09 12:36:00,45.92014,1.0127310000000005,1.2928392926420118,5.960648000000001,6.568287,31.82869999999997,1717.27222222134
2025-08-09 12:39:00,33.99884,1.0127310000000005,1.2297213308515877,6.0185189999999995,6.481477999999999,25.75229999999999,1717.27222222134
2025-08-09 12:42:00,35.56134,1.2442130000000002,1.2729282892775737,5.989584,6.047451,24.305500000000052,1717.27222222134
2025-08-09 12:45:00,32.43634,1.070602,1.1825685839557527,5.815974000000001,6.047452000000001,25.46289999999999,1717.27222222134
2025-08-09 12:48:00,30.84491,0.8969900000000006,1.1124617726610961,5.497688,5.960647999999999,23.14820000000003,1717.27222222134
2025-08-09 14:39:00,30.87384,1.7071759999999996,1.1845031168019802,6.828702999999999,5.9027769999999995,20.25460000000004,1717.27222222134
2025-08-10 09:27:00,34.49074,1.649305,1.339178211133297,7.031248000000001,6.4525429999999995,21.412000000000035,1717.27222222134
2025-08-10 10:57:00,30.35301,1.5046289999999996,1.2424943154239214,6.510418,6.0185189999999995,22.280100000000004,1717.27222222134
2025-08-10 17:15:00,35.01157,1.0995369999999998,1.3936783785158942,5.9027769999999995,6.53935,26.90979999999996,1717.27222222134
2025-08-11 09:15:00,53.21181,1.0416659999999993,1.3223009988876155,6.163193,6.770837,36.74770000000004,1717.27222222134
2025-08-11 09:30:00,50.60764,0.9837959999999999,1.2757228184187213,5.931708,6.568282,35.59020000000004,1717.27222222134
2025-08-11 09:33:00,49.04514,1.0416660000000002,1.246106705554452,5.902778,6.336802,34.72219999999999,1717.27222222134
2025-08-11 09:36:00,47.48264,1.0127309999999996,1.2168731397419437,5.758103,6.192132,33.27540000000002,1717.27222222134
2025-08-11 09:39:00,48.03241,0.983797,1.1355192617279655,5.497682999999999,5.815975999999999,33.56479999999999,1717.27222222134
2025-08-11 09:42:00,37.06597,0.5497680000000003,1.0008404714721766,4.9479169999999995,6.047448999999999,27.777799999999985,1717.27222222134
2025-08-11 10:06:00,45.3993,1.273148,1.3301808584416286,6.221067000000001,6.336809000000001,28.93520000000001,1717.27222222134
2025-08-11 10:09:00,50.54977,1.0416669999999995,1.2971954692016507,6.018518,6.568290999999999,32.1181,1717.27222222134
2025-08-11 10:12:00,45.92014,0.9548610000000002,1.2338444115064935,5.787038,6.394677,32.117999999999995,1717.27222222134
2025-08-11 10:15:00,50.08681,1.359954,1.271177864365815,5.960644,5.787039999999999,35.30090000000001,1717.27222222134
2025-08-11 10:18:00,45.3993,1.0995369999999998,1.1979618645058574,5.671294,5.873847,31.82869999999997,1717.27222222134
2025-08-11 10:21:00,33.99884,0.6076380000000006,1.0110122368034364,5.063656,6.01852,26.331000000000017,1717.27222222134
2025-08-11 10:42:00,54.74537,1.4178230000000003,1.4607976542595313,6.626158,6.7129650000000005,36.16899999999998,1717.27222222134
2025-08-11 10:45:00,56.8287,1.0416669999999995,1.3347502035140493,6.134257999999999,6.770831,38.7731,1717.27222222134
2025-08-11 10:48:00,58.36227,1.070602,1.2882472993810272,5.844907999999999,6.307866000000001,39.641200000000026,1717.27222222134
2025-08-11 10:51:00,56.30787,0.9837959999999999,1.2384075109983461,5.642363,6.192126999999999,39.0625,1717.27222222134
2025-08-11 10:54:00,52.1412,0.9837959999999999,1.1747259118220323,5.526622999999999,5.931716999999999,37.905100000000004,1717.27222222134
2025-08-11 10:57:00,36.05324,0.6655089999999992,1.0286505910712131,5.179392999999999,6.018514000000001,27.77770000000004,1717.27222222134
2025-08-11 11:18:00,42.2743,1.7939809999999996,1.4185440101739164,6.626157999999999,5.931717000000001,26.04169999999999,1717.27222222134
2025-08-11 11:21:00,54.71644,1.2152779999999996,1.3548090720199009,6.249998,6.539350000000001,36.74770000000001,1717.27222222134
2025-08-11 11:24:00,58.8831,1.0995369999999998,1.2915089305988616,5.989588,6.394671,41.087999999999965,1717.27222222134
2025-08-11 11:27:00,56.27894,1.0127309999999996,1.2424953285535012,5.758103,6.250001999999999,40.219900000000024,1717.27222222134
2025-08-11 11:30:00,67.15856,1.3310180000000003,1.301870654899473,5.700228000000001,5.64236,52.95139999999998,1717.27222222134
2025-08-11 11:33:00,60.96644,0.8391199999999994,1.1516554549290308,5.208333,5.902773,48.611099999999965,1717.27222222134
2025-08-11 11:57:00,50.60764,1.4756939999999998,1.4318544968250118,6.481483,6.394679,34.14359999999999,1717.27222222134
2025-08-11 12:00:00,49.53704,1.1284720000000004,1.3852218572978827,6.3657379999999995,6.915506,33.27550000000002,1717.27222222134
2025-08-11 12:03:00,56.30787,1.2442129999999993,1.3703007633239375,6.192133,6.45255,37.037000000000035,1717.27222222134
2025-08-11 12:06:00,50.60764,1.0416660000000002,1.383909929335649,6.510418,7.262732000000001,35.59030000000001,1717.27222222134
2025-08-11 12:09:00,49.04514,0.9837959999999999,1.26335722871207,5.815968,6.423612,36.74769999999995,1717.27222222134
2025-08-11 12:12:00,59.375,1.273148,1.3719290811900877,6.047458000000001,6.250000000000001,40.21980000000002,1717.27222222134
2025-08-11 12:15:00,55.81597,1.0416670000000003,1.1937505875536971,5.497684,5.815977,39.641200000000026,1717.27222222134
2025-08-11 12:42:00,44.3287,1.4467589999999992,1.4322417733558532,6.539353,6.510414,30.382000000000005,1717.27222222134
2025-08-11 12:45:00,53.21181,1.2442129999999993,1.3838495760276535,6.365743,6.65509,34.43289999999996,1717.27222222134
2025-08-11 12:48:00,54.25347,1.0995369999999998,1.3174903093930423,5.960642999999999,6.4236059999999995,37.32639999999998,1717.27222222134
2025-08-11 12:51:00,56.27894,1.0127319999999997,1.267812424511185,5.844908,6.3946760000000005,37.615700000000004,1717.27222222134
2025-08-11 12:54:00,56.8287,0.9837959999999999,1.2258281047093735,5.642358000000001,6.163192,38.48380000000003,1717.27222222134
2025-08-11 12:57:00,49.53704,0.868055,1.1694206233654492,5.410878,6.0763929999999995,36.16900000000004,1717.27222222134
2025-08-11 13:00:00,30.35301,0.6655089999999992,1.0174000368218874,5.179392999999999,5.989584,24.59499999999997,1717.27222222134
2025-08-11 13:21:00,45.3993,1.5335650000000003,1.336678968552368,6.192127999999999,5.815973,29.513999999999953,1717.27222222134
2025-08-11 13:24:00,51.62037,1.273148,1.3160778387042196,5.960642999999999,6.047455,31.25,1717.27222222134
2025-08-11 13:27:00,53.21181,1.070602,1.236099461565386,5.642358000000001,5.989585999999999,33.27539999999999,1717.27222222134
2025-08-11 13:30:00,45.92014,0.8101849999999997,1.1336675138416175,5.324077999999999,6.047453000000001,34.72219999999999,1717.27222222134
2025-08-11 13:45:00,33.99884,0.6655090000000001,1.0286505910712127,5.295138000000001,6.134258999999999,24.305600000000027,1717.27222222134
2025-08-11 14:15:00,40.21991,1.5914349999999997,1.3138577595644467,6.221067999999999,5.700233,24.884299999999996,1717.27222222134
2025-08-11 14:18:00,47.48264,1.157407,1.2421930975947741,5.9027780000000005,6.076390999999999,30.671299999999974,1717.27222222134
2025-08-11 14:21:00,49.04514,1.0416659999999993,1.2069662481315495,5.671293,6.018517000000001,30.960600000000028,1717.27222222134
2025-08-11 14:24:00,44.38657,0.8391200000000003,1.1032954105057717,5.353008,5.931718,30.381999999999977,1717.27222222134
2025-08-11 14:48:00,45.92014,1.3310189999999995,1.388086369737821,6.394673,6.510414,30.96059999999997,1717.27222222134
2025-08-11 14:51:00,52.1412,1.0995369999999998,1.3558989432167232,6.249998,6.799771,32.98609999999999,1717.27222222134
2025-08-11 14:54:00,50.60764,1.0127309999999996,1.292839292642012,6.018517999999999,6.626157000000001,34.43280000000004,1717.27222222134
2025-08-11 14:57:00,50.60764,1.0127309999999996,1.2424953285535019,5.844907999999999,6.336807,33.56479999999999,1717.27222222134
2025-08-11 15:00:00,60.47454,1.2152779999999996,1.2581809998842968,5.7291680000000005,5.815970000000001,43.69209999999998,1717.27222222134
2025-08-11 15:03:00,48.49537,0.6076389999999998,1.0432027223765354,4.861112,5.902779,36.747600000000006,1717.27222222134
2025-08-11 15:27:00,40.7118,2.2858799999999997,1.3580216805457446,6.944443000000001,5.381943,25.46289999999999,1717.27222222134
2025-08-11 15:30:00,49.53704,1.3888889999999998,1.4176286360528523,6.568288,6.6261589999999995,33.27539999999999,1717.27222222134
2025-08-11 15:33:00,56.30787,1.1863419999999998,1.4181016791894945,6.394672999999999,6.886571,36.74770000000001,1717.27222222134
2025-08-11 15:36:00,56.30787,1.0127309999999996,1.292839292642012,6.018517999999999,6.626157000000001,37.615700000000004,1717.27222222134
2025-08-11 15:39:00,55.7581,1.0127309999999996,1.2424953285535019,5.700228,6.192127000000001,37.615800000000036,1717.27222222134
2025-08-11 15:42:00,43.8368,0.6365739999999995,1.0852578561852135,5.005786,6.076384,34.72219999999999,1717.27222222134
2025-08-11 16:06:00,38.65741,1.4178249999999997,1.488992262493562,6.568283,6.712958,28.356499999999983,1717.27222222134
2025-08-11 16:09:00,60.4456,1.5624989999999999,1.5625004999565788,6.799767999999999,6.7997689999999995,41.66660000000002,1717.27222222134
2025-08-11 16:12:00,67.1875,1.2442130000000002,1.502369964962245,6.5104180000000005,7.060185,50.34719999999999,1717.27222222134
2025-08-11 16:15:00,61.97917,0.9548609999999993,1.4236958034554426,6.163193,7.233792000000001,46.296299999999974,1717.27222222134
2025-08-11 16:18:00,51.09954,0.78125,1.2625306053177316,5.960648000000001,7.089118000000001,37.03699999999998,1717.27222222134
2025-08-11 16:21:00,44.87847,0.9548610000000002,1.2214527730830282,5.787034,6.365742999999999,34.72230000000002,1717.27222222134
2025-08-11 16:24:00,47.48264,1.1863420000000007,1.2007538837511664,5.758098,5.787036,31.539300000000026,1717.27222222134
2025-08-11 21:03:00,30.35301,1.9965270000000004,1.0492944066117167,6.5104169999999995,4.97685,17.939800000000048,1717.27222222134
2025-08-12 08:30:00,36.05324,1.1284729999999996,1.3337380800369585,6.134261,6.568288000000001,25.752399999999994,1717.27222222134
2025-08-12 08:33:00,43.8368,1.070602,1.3517359623756344,6.423611999999999,7.03125,28.93519999999998,1717.27222222134
2025-08-12 08:36:00,50.08681,0.7233790000000004,1.178741348351199,5.642360000000001,6.712961,31.5394,1717.27222222134
2025-08-12 08:39:00,49.04514,0.5787039999999992,1.0638519430455173,5.121526,6.307872,34.14350000000002,1717.27222222134
2025-08-12 08:42:00,41.26157,0.7233790000000004,1.0896142086126492,5.324072000000001,6.163193000000001,29.513900000000035,1717.27222222134
2025-08-12 08:45:00,50.08681,0.8680560000000002,1.0956626803780596,5.121530999999999,5.613425,33.85410000000002,1717.27222222134
2025-08-12 08:48:00,40.21991,0.5497690000000004,0.9695445641982026,4.947916,5.960647,29.224499999999978,1717.27222222134
2025-08-12 09:09:00,34.49074,1.3020829999999997,1.2283226551232074,5.9895879999999995,5.844905000000001,19.675900000000013,1717.27222222134
2025-08-12 09:12:00,46.46991,1.2152779999999996,1.2581809998842968,5.9027780000000005,5.989580000000001,31.25,1717.27222222134
2025-08-12 09:15:00,49.59491,1.0416659999999993,1.1804392764135205,5.497683,5.787037,34.43290000000002,1717.27222222134
2025-08-12 09:39:00,32.43634,1.2152779999999996,1.2007518836543611,5.931712999999999,5.902775000000001,21.122799999999984,1717.27222222134
2025-08-12 09:42:00,50.60764,1.3888889999999998,1.3001542463257565,6.018517999999999,5.8449089999999995,34.14350000000002,1717.27222222134
2025-08-12 09:45:00,53.21181,1.070602,1.2095141822528377,5.671298,5.960646,35.011600000000016,1717.27222222134
2025-08-12 09:48:00,47.48264,0.8101849999999997,1.1218111826845973,5.266208,5.960653000000001,32.407400000000024,1717.27222222134
2025-08-12 10:09:00,52.66204,1.9675920000000007,1.5093551596810157,6.655092,5.815969999999999,32.98609999999999,1717.27222222134
2025-08-12 10:12:00,58.8831,1.273148,1.4397886984029435,6.423608000000001,6.77083,39.351800000000026,1717.27222222134
2025-08-12 10:15:00,52.66204,0.9259259999999996,1.2888552606043486,5.9027780000000005,6.712962000000001,36.74769999999998,1717.27222222134
2025-08-12 10:18:00,50.05787,1.0127309999999996,1.22972575826262,5.787032999999999,6.250001999999999,36.16900000000004,1717.27222222134
2025-08-12 10:21:00,48.00347,0.9548610000000002,1.183827664658872,5.497687999999999,5.989587,34.722200000000015,1717.27222222134
2025-08-12 10:24:00,36.05324,0.6365739999999995,1.0091319134669527,5.092587999999999,5.960644,27.777799999999957,1717.27222222134
2025-08-12 10:42:00,61.45833,1.649305,1.5458225550294462,6.741898,6.539352999999999,42.24539999999999,1717.27222222134
2025-08-12 10:45:00,65.10417,1.2442130000000002,1.4894863408525834,6.510414000000001,7.031250999999999,46.5857,1717.27222222134
2025-08-12 10:48:00,68.2581,1.0995369999999998,1.3558945556905,5.989588,6.539351000000001,51.50459999999998,1717.27222222134
2025-08-12 10:51:00,65.10417,0.8969909999999999,1.1991237886719872,5.410878,6.076387,50.92590000000001,1717.27222222134
2025-08-12 10:54:00,52.11227,0.6655089999999992,1.0949045666922628,5.005787,6.018514000000001,39.64119999999997,1717.27222222134
2025-08-12 11:15:00,65.59606,1.7361110000000002,1.5870373883389068,6.770838,6.481477,46.875,1717.27222222134
2025-08-12 11:18:00,71.875,1.2442129999999993,1.5023699649622455,6.394672999999999,6.944440000000001,53.81950000000003,1717.27222222134
2025-08-12 11:21:00,74.97106,1.0995369999999998,1.381153155787101,5.873838,6.481481,59.027799999999985,1717.27222222134
2025-08-12 11:24:00,71.875,0.9548610000000002,1.2461700768001471,5.410877999999999,6.047457,58.738500000000016,1717.27222222134
2025-08-12 11:27:00,53.15394,0.5497680000000003,1.0316862269425942,4.861111,6.04745,40.50920000000002,1717.27222222134
2025-08-12 11:48:00,58.36227,1.765047,1.5694583905249802,6.684033,6.307866000000001,43.113500000000016,1717.27222222134
2025-08-12 11:51:00,68.20023,1.273148,1.505727794886004,6.452547999999999,6.94444,51.50460000000001,1717.27222222134
2025-08-12 11:54:00,66.1169,1.157407,1.3629255227133064,6.018517999999999,6.452551,50.05790000000002,1717.27222222134
2025-08-12 11:57:00,72.3669,1.0416669999999995,1.2971954692016519,5.642358,6.192131000000001,55.2662,1717.27222222134
2025-08-12 12:00:00,72.91667,0.9548609999999993,1.2214484774010388,5.439817999999999,6.018517000000001,55.555499999999995,1717.27222222134
2025-08-12 12:03:00,57.3206,0.5787040000000001,1.063850874297697,4.861111,6.047453999999999,44.56020000000001,1717.27222222134
2025-08-12 12:24:00,59.375,1.765046,1.5694579281882355,6.712968,6.3368020000000005,43.40269999999998,1717.27222222134
2025-08-12 12:27:00,69.76273,1.3020829999999997,1.5349183659571435,6.481482999999999,6.973380000000001,53.530100000000004,1717.27222222134
2025-08-12 12:30:00,69.76273,1.0995369999999998,1.3936826968038982,5.960642999999999,6.597225999999999,53.530100000000004,1717.27222222134
2025-08-12 12:33:00,67.70833,1.0127309999999996,1.2551885331276587,5.584493,6.105322,52.37270000000001,1717.27222222134
2025-08-12 12:36:00,51.62037,0.6365740000000004,1.063784914878481,5.034722,6.047453999999999,39.0625,1717.27222222134
2025-08-12 12:57:00,62.52894,2.0254629999999993,1.6872102676479441,7.031248,6.394675,47.16429999999997,1717.27222222134
2025-08-12 13:00:00,68.20023,1.3310180000000003,1.5378402833854292,6.655088000000001,7.089119999999999,53.81949999999998,1717.27222222134
2025-08-12 13:03:00,72.3669,1.157407,1.4272592401385118,6.105323,6.684026,57.58109999999999,1717.27222222134
2025-08-12 13:06:00,70.3125,0.9548610000000002,1.270609622419103,5.555558,6.2499970000000005,54.976800000000026,1717.27222222134
2025-08-12 13:09:00,60.47454,0.7233799999999997,1.1457351106813962,5.034718000000001,6.018518,46.58570000000003,1717.27222222134
2025-08-12 13:12:00,36.05324,0.4050919999999998,0.9611575785385191,4.571759,6.047451000000001,26.33099999999996,1717.27222222134
2025-08-12 13:21:00,44.3287,3.0671289999999996,0.9569172141479267,6.597223,3.6747639999999997,29.224599999999953,1717.27222222134
2025-08-12 13:24:00,51.62037,1.273148,1.2586245558472031,5.873842999999999,5.844905,34.432799999999986,1717.27222222134
2025-08-12 13:27:00,64.09144,1.2442129999999993,1.2871296649181707,5.642363,5.729170000000001,44.56020000000001,1717.27222222134
2025-08-12 13:30:00,57.3206,0.8969899999999997,1.1500538176514767,5.2951429999999995,5.8449029999999995,43.69209999999998,1717.27222222134
2025-08-12 13:57:00,43.8368,1.6493059999999993,1.372457326235369,6.278938,5.758102000000001,27.488400000000013,1717.27222222134
2025-08-12 14:00:00,52.1412,1.2442130000000002,1.3152265424827425,6.134258,6.278935,32.9862,1717.27222222134
2025-08-12 14:03:00,53.7037,1.0995369999999998,1.2784091700956621,5.873838,6.250001,35.59030000000001,1717.27222222134
2025-08-12 14:06:00,52.1412,0.9837959999999999,1.1747259118220323,5.555558,5.9606520000000005,34.14349999999996,1717.27222222134
2025-08-12 14:09:00,38.10764,0.8101849999999997,1.0614451408671446,5.2951429999999995,5.844907999999999,26.909700000000043,1717.27222222134
2025-08-12 14:30:00,30.84491,2.141204,1.284851135145092,6.973382999999999,5.526618999999999,20.254599999999982,1717.27222222134
2025-08-12 14:33:00,80.15046,2.1122680000000003,1.5872516900886546,6.770838,5.815969999999999,64.2361,1717.27222222134
2025-08-12 14:36:00,100.0,1.5624989999999999,1.63376808189696,6.336808,6.481479,83.91209999999998,1717.27222222134
2025-08-12 14:39:00,100.0,1.273148,1.3856689920563643,5.613422999999999,5.844905,85.3588,1717.27222222134
2025-08-12 14:42:00,95.16782,0.8969899999999997,1.074113401743253,4.456018,4.832173,89.40969999999999,1717.27222222134
2025-08-12 14:45:00,47.4537,-0.05787100000000045,,2.7777779999999996,5.729164000000001,37.61579999999998,1717.27222222134
2025-08-12 14:54:00,64.58333,1.5914349999999997,1.175424018597957,5.179398,4.427083,52.95139999999998,1717.27222222134
2025-08-12 14:57:00,40.21991,0.578703,0.9582279058184032,4.745369999999999,5.642359999999999,31.8288,1717.27222222134
2025-08-12 15:09:00,67.15856,1.3020829999999997,1.182568922121659,5.092592999999999,4.86111,54.10880000000003,1717.27222222134
2025-08-12 15:12:00,46.93287,0.5497680000000003,1.0111740527433863,4.600694,5.729169999999999,36.45830000000001,1717.27222222134
2025-08-12 15:30:00,31.39468,1.0995369999999998,1.1703846088042151,5.787037999999999,5.931711,19.96520000000004,1717.27222222134
2025-08-12 15:33:00,36.05324,1.1284720000000004,1.1993579825669856,5.787038,5.931715999999999,23.726800000000026,1717.27222222134
2025-08-12 15:36:00,38.65741,1.070602,1.1825732730731122,5.642358000000001,5.873846,24.884299999999996,1717.27222222134
2025-08-12 15:39:00,38.65741,0.9548610000000002,1.1454934328461048,5.497687999999999,5.902777,25.17360000000002,1717.27222222134
2025-08-12 15:42:00,35.56134,0.8969909999999999,1.1124623498816992,5.439817999999999,5.902777,24.594899999999996,1717.27222222134
2025-08-12 15:45:00,32.43634,0.8680559999999993,1.0956626803780583,5.3819479999999995,5.873842,23.1481,1717.27222222134
2025-08-12 15:48:00,65.10417,1.6782409999999999,1.265021004953147,5.295138000000001,4.542827,52.66210000000001,1717.27222222134
2025-08-12 15:51:00,59.375,0.6655099999999994,1.0060828978877783,4.658564999999999,5.439818000000001,49.18979999999996,1717.27222222134
2025-08-12 15:57:00,67.70833,1.7939809999999996,1.1787424190138998,5.353008,4.282407000000001,51.215299999999985,1717.27222222134
2025-08-12 16:00:00,36.05324,0.4050919999999998,0.905181939630344,4.3402780000000005,5.642366,28.356499999999983,1717.27222222134
2025-08-12 16:12:00,31.88657,1.2152779999999996,1.2296932357324017,5.9317079999999995,5.96065,19.965299999999957,1717.27222222134
2025-08-12 16:15:00,41.78241,1.273148,1.2439906826273968,5.902773,5.844905,24.884199999999964,1717.27222222134
2025-08-12 16:18:00,45.42824,1.157407,1.228329663220229,5.700228,5.844911,30.09250000000003,1717.27222222134
2025-08-12 16:24:00,50.05787,1.7361110000000002,1.5870427065845032,6.915508,6.626156999999999,33.27539999999999,1717.27222222134
2025-08-12 16:27:00,57.3206,1.3020829999999997,1.5218488279669893,6.655092999999999,7.11806,38.483799999999974,1717.27222222134
2025-08-12 16:30:00,56.30787,1.070602,1.4257296386440668,6.307868,7.089116000000001,42.24540000000002,1717.27222222134
2025-08-12 16:33:00,56.8287,1.0416659999999993,1.3347496135684274,6.018523,6.655097,39.93060000000003,1717.27222222134
2025-08-12 16:36:00,53.7037,0.9259259999999996,1.2409316753757207,5.7291680000000005,6.423612,39.35179999999997,1717.27222222134
2025-08-12 16:39:00,52.1412,0.8969909999999999,1.2112126167746322,5.439817999999999,6.134257,38.19439999999997,1717.27222222134
2025-08-12 16:42:00,45.8912,0.8101849999999997,1.1218111826845967,5.237268,5.931712999999999,36.45830000000001,1717.27222222134
2025-08-12 16:45:00,30.87384,0.6944439999999998,1.0249961609624223,5.179398,5.9317139999999995,26.04169999999999,1717.27222222134
2025-08-12 17:30:00,41.23264,1.7361110000000002,1.3067946244051465,6.076388000000001,5.295137,26.620400000000018,1717.27222222134
2025-08-12 17:33:00,31.39468,0.9837959999999999,1.1355141477314536,5.555558,5.873842000000001,22.858799999999974,1717.27222222134
2025-08-12 17:57:00,36.05324,1.2152779999999996,1.3412790289861969,6.336803000000001,6.597225000000001,24.594900000000024,1717.27222222134
2025-08-12 18:00:00,63.04977,1.5335650000000003,1.64659747197592,6.857638000000001,7.089122999999999,45.138900000000035,1717.3222222213399
2025-08-12 18:03:00,55.2662,1.0995369999999998,1.5629436890770123,6.741894,7.783567,40.219899999999996,1717.3722222213398
2025-08-12 18:06:00,55.7581,0.8680560000000002,1.3436679116071972,6.047457,7.146991000000001,41.66670000000002,1717.4222222213398
2025-08-12 18:09:00,58.8831,0.8101849999999997,1.2375891357391404,5.584492,6.568287,41.95609999999999,1717.4722222213397
2025-08-12 18:12:00,44.38657,0.6365749999999997,1.1484949535515632,5.381943000000001,6.626158,31.828700000000026,1717.5222222213397
2025-08-12 18:15:00,42.82407,0.9837959999999999,1.2633529425204661,5.844907999999999,6.452542,32.407399999999996,1717.5722222213396
2025-08-12 18:18:00,40.21991,0.9259259999999996,1.191956706485199,5.671298,6.250001999999999,30.092600000000004,1717.6222222213396
2025-08-12 18:21:00,43.86574,1.0127319999999997,1.203940092146049,5.5555579999999996,5.9606460000000006,29.803200000000004,1717.6722222213396
2025-08-12 18:24:00,32.43634,0.7233799999999997,1.0667467211354027,5.237268,6.018517999999999,23.148199999999974,1717.7222222213395
2025-08-12 18:48:00,31.88657,1.070602,1.3642236485148962,6.452547999999999,7.089116000000001,20.254599999999982,1717.7222222213395
2025-08-12 18:51:00,30.35301,1.0416660000000002,1.4201496635334054,6.684028,7.5231520000000005,20.543999999999983,1717.7222222213395
2025-08-12 18:57:00,30.35301,1.0995369999999998,1.40614361619737,6.7129639999999995,7.378477,20.83330000000001,1717.7222222213395
2025-08-13 08:42:00,59.375,1.5624989999999999,1.6337729375182481,7.031248000000001,7.175929,42.53469999999999,1717.7222222213395
2025-08-13 08:45:00,100.0,3.124999,2.272625182939001,8.622688,7.089119,88.25229999999999,1717.7222222213395
2025-08-13 08:48:00,88.97569,1.5046299999999997,1.6857219540762431,6.7708330000000005,7.146993,78.99300000000002,1717.7222222213395
2025-08-13 08:51:00,72.3669,0.1736109999999993,0.9599122660743709,4.398148,7.089125,57.58100000000002,1717.7222222213395
2025-08-13 08:54:00,51.62037,0.5497680000000003,1.1413933656584754,5.295138000000001,6.79977,40.21980000000002,1717.7222222213395
2025-08-13 08:57:00,42.2743,0.8391199999999994,1.1276213119954268,5.324073,5.960653000000001,33.56479999999999,1717.7222222213395
2025-08-13 09:15:00,35.56134,1.1284720000000004,1.4356093853186962,6.857638000000001,7.523146,25.75229999999999,1717.7222222213395
2025-08-13 09:18:00,40.21991,1.157407,1.4899421221018816,6.828708000000001,7.552081,26.041600000000017,1717.7222222213395
2025-08-13 09:21:00,37.61574,0.868055,1.263941333693838,5.989588,6.886572999999999,28.067099999999982,1717.7222222213395
2025-08-13 09:30:00,45.8912,1.6782409999999999,1.1731420519741156,5.526617999999999,4.629626999999999,32.40740000000005,1717.7222222213395
2025-08-13 09:45:00,36.57407,1.4467589999999992,1.417628649661221,6.365743,6.307874000000001,26.33099999999996,1717.7222222213395
2025-08-13 09:48:00,41.23264,1.3310190000000004,1.4021117816713606,6.423614000000001,6.568285,25.75229999999999,1717.7222222213395
2025-08-13 09:51:00,35.01157,0.9259250000000003,1.1919561147090356,5.758098,6.336803000000001,26.620299999999986,1717.7222222213395
2025-08-13 10:09:00,32.95718,1.273148,1.2731499999373628,5.960648000000001,5.96065,23.4375,1717.7222222213395
2025-08-13 10:12:00,35.56134,1.1284720000000004,1.1993579825669856,5.7291680000000005,5.8738459999999995,22.280100000000004,1717.7222222213395
2025-08-13 10:33:00,40.21991,1.3888879999999997,1.4739913400740887,6.626153,6.799765000000001,26.04169999999999,1717.7222222213395
2025-08-13 10:36:00,43.8368,1.1284720000000004,1.3596239479717787,6.278937999999999,6.770836,28.93520000000001,1717.7222222213395
2025-08-13 10:39:00,38.65741,0.8969900000000006,1.211216172859072,5.758098,6.452548,29.51389999999998,1717.7222222213395
2025-08-13 11:00:00,36.05324,1.3020829999999997,1.5087066959572555,6.857638000000001,7.291665000000001,27.199099999999987,1717.7222222213395
2025-08-13 11:03:00,44.87847,1.157407,1.4399240498967172,6.626153,7.233795999999999,28.645899999999983,1717.7222222213395
2025-08-13 11:06:00,36.57407,0.868055,1.2171798318255,5.902773,6.684028,28.645899999999983,1717.7222222213395
2025-08-13 11:09:00,33.99884,0.868055,1.1451340896638735,5.468748000000001,6.076393,27.488499999999988,1717.7222222213395
2025-08-13 11:27:00,43.8368,1.851852,1.5112885101009783,6.741898,6.105326,29.51389999999998,1717.7222222213395
2025-08-13 11:30:00,70.8044,1.6782409999999999,1.6926652985603052,6.944448,6.973377,53.819500000000005,1717.7722222213395
2025-08-13 11:33:00,80.15046,1.4178230000000003,1.6907026110244898,6.712958,7.291665,67.12960000000001,1717.8222222213394
2025-08-13 11:36:00,79.60069,1.0416659999999993,1.479445059772259,6.163193,7.146987000000001,70.3125,1717.8722222213394
2025-08-13 11:39:00,78.09606,1.0127309999999996,1.4494072418111197,5.931713,6.9155120000000005,67.99780000000001,1717.9222222213393
2025-08-13 11:42:00,70.8044,0.8969900000000006,1.340180958899852,5.671298,6.684028,63.657399999999996,1717.9722222213393
2025-08-13 11:45:00,71.32523,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,62.789300000000026,1718.0222222213392
2025-08-13 11:48:00,74.97106,1.0995369999999998,1.2915134463902056,5.497688,5.902780999999999,64.23610000000002,1718.0722222213392
2025-08-13 11:51:00,79.60069,1.070602,1.3138611058678014,5.526617999999999,6.0474559999999995,67.41899999999998,1718.1222222213391
2025-08-13 11:54:00,79.62963,1.0127309999999996,1.3052515368152344,5.353008,5.989587,66.26149999999998,1718.172222221339
2025-08-13 12:00:00,80.64236,1.157407,1.2832135419171298,5.439818,5.7002310000000005,70.60180000000003,1718.272222221339
2025-08-13 12:03:00,80.15046,1.1284720000000004,1.397919423557956,5.7580979999999995,6.336806,68.86579999999998,1718.322222221339
2025-08-13 12:06:00,83.76736,1.070602,1.3010913131341773,5.410878,5.902776,72.04860000000002,1718.372222221339
2025-08-13 12:09:00,82.20486,0.9837959999999999,1.2880251450593785,5.295138000000001,5.9606520000000005,72.6274,1718.4222222213389
2025-08-13 12:12:00,75.9838,0.868055,1.2171798318255,5.1504579999999995,5.931712999999999,66.55099999999999,1718.4722222213388
2025-08-13 12:15:00,65.59606,0.7233799999999997,1.178742041426503,5.1215280000000005,6.192128,57.87039999999996,1718.5222222213388
2025-08-13 12:18:00,57.84144,0.8101849999999997,1.1688549424896382,5.1504579999999995,5.960653000000001,46.29630000000003,1718.5722222213387
2025-08-13 12:21:00,49.0162,0.8101849999999997,1.1571856386089776,5.266208,6.047453000000001,38.48380000000003,1718.6222222213387
2025-08-13 12:24:00,46.44097,1.1284719999999995,1.2406196292449745,5.613422999999999,5.844911000000001,33.56479999999999,1718.6722222213386
2025-08-13 12:27:00,75.4919,1.5625,1.4889948454668633,5.989578,5.844908,60.474500000000035,1718.7222222213386
2025-08-13 12:30:00,80.64236,1.273148,1.3993234958537897,5.758098,6.01852,64.52550000000002,1718.7722222213386
2025-08-13 12:33:00,83.3044,1.1284719999999995,1.333737521083984,5.526622999999999,5.9606509999999995,68.57640000000004,1718.8222222213385
2025-08-13 12:36:00,83.24653,1.0127309999999996,1.3052472594802695,5.439818,6.076387,68.57639999999998,1718.8722222213385
2025-08-13 12:39:00,70.3125,0.6944439999999998,1.1585311253054253,5.005787,6.105329,61.9213,1718.9222222213384
2025-08-13 12:42:00,52.11227,0.5497679999999994,1.0621123613984027,4.774305,6.047455,40.509299999999996,1718.9722222213384
2025-08-13 12:48:00,30.84491,0.9259259999999996,1.1418087023801684,5.555553000000001,6.018517000000001,22.858799999999974,1718.9722222213384
2025-08-13 12:51:00,40.19097,1.157407,1.2967036907458842,5.8738470000000005,6.16319,26.331000000000017,1718.9722222213384
2025-08-13 12:54:00,77.02546,1.5046299999999997,1.5333840028943824,6.192127999999999,6.249998,63.657399999999996,1718.9722222213384
