Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-13 12:57:00,85.32986,1.273148,1.531625297117971,5.960642999999999,6.510414999999999,73.49539999999996,1718.9722222213384
2025-08-13 13:00:00,85.32986,1.0127309999999996,1.402260482400966,5.642363,6.510412,71.46990000000002,1718.9722222213384
2025-08-13 13:03:00,82.75463,0.9837959999999999,1.3245355192963186,5.4687529999999995,6.221067,72.33799999999997,1718.9722222213384
2025-08-13 13:06:00,78.58796,0.9548609999999993,1.2706096224191026,5.2951429999999995,5.989582,70.02310000000003,1718.9722222213384
2025-08-13 13:09:00,70.28356,0.78125,1.1958115417515485,5.092588000000001,6.047458000000001,63.07869999999997,1718.9722222213384
2025-08-13 13:12:00,54.71644,0.6655089999999992,1.116546755974033,4.890046,5.960644000000001,42.24540000000002,1718.9722222213384
2025-08-13 13:24:00,61.48727,2.1990730000000003,1.5862991318679527,6.712958,5.613424999999999,42.53469999999999,1718.9722222213384
2025-08-13 13:27:00,70.8044,1.4467590000000001,1.5458196381608105,6.3368079999999996,6.539349,52.66210000000001,1718.9722222213384
2025-08-13 13:30:00,74.97106,1.1284719999999995,1.4480494931956551,5.931713,6.626161000000001,61.342600000000004,1718.9722222213384
2025-08-13 13:33:00,76.53356,1.070602,1.3890139439194717,5.7580979999999995,6.452546,60.76389999999998,1718.9722222213384
2025-08-13 13:36:00,77.5463,1.0127309999999996,1.3175928056783588,5.555558,6.221067,63.94669999999999,1718.9722222213384
2025-08-13 13:39:00,73.40856,0.9548609999999993,1.3067948272757441,5.381943,6.1631920000000004,63.07869999999997,1718.9722222213384
2025-08-13 13:42:00,74.97106,0.9259259999999996,1.2530089463394891,5.237268,5.9606520000000005,63.36810000000003,1718.9722222213384
2025-08-13 13:45:00,65.10417,0.78125,1.1845046834521142,5.063657999999999,5.989588,54.9769,1718.9722222213384
2025-08-13 13:48:00,50.60764,0.6655090000000001,1.10575343479833,4.918982000000001,5.960648999999999,39.3519,1718.9722222213384
2025-08-13 14:00:00,65.65394,1.8807869999999998,1.5572613335338439,6.452547999999999,5.844911000000001,50.63659999999999,1718.9722222213384
2025-08-13 14:03:00,79.1088,1.359953,1.6322449956845946,6.5104180000000005,7.089124999999999,62.7893,1719.0222222213383
2025-08-13 14:06:00,83.7963,1.1863419999999998,1.5069931229851024,6.047452999999999,6.741901,70.0231,1719.0722222213383
2025-08-13 14:09:00,83.76736,1.0127310000000005,1.4259410914537824,5.787038000000001,6.712966999999999,70.60179999999997,1719.1222222213382
2025-08-13 14:12:00,81.71296,0.9259259999999996,1.300682120625659,5.3819479999999995,6.221062000000001,69.44450000000003,1719.1722222213382
2025-08-13 14:15:00,80.15046,0.9548609999999993,1.3067948272757441,5.3819479999999995,6.163197,70.3125,1719.2222222213381
2025-08-13 14:18:00,82.20486,1.0127319999999997,1.267812424511185,5.237272999999999,5.787040999999999,67.12970000000001,1719.272222221338
2025-08-13 14:21:00,73.9294,0.7523149999999994,1.2096698698514117,4.976848,6.047453000000001,63.94669999999999,1719.322222221338
2025-08-13 14:24:00,61.48727,0.7233799999999997,1.1457351106813962,4.976848,5.960648,50.05789999999999,1719.372222221338
2025-08-13 14:27:00,52.1412,0.7233799999999997,1.1234603355240622,5.063658,5.989588,38.77310000000003,1719.422222221338
2025-08-13 14:30:00,43.8368,0.8680559999999993,1.1694170609616121,5.439817999999999,6.105322000000001,30.382000000000033,1719.472222221338
2025-08-13 14:33:00,50.54977,1.070602,1.2228510218893553,5.584488,5.902776,34.432800000000015,1719.5222222213379
2025-08-13 14:36:00,73.9294,1.5914359999999999,1.4263749190643498,5.960653,5.642357,58.15979999999999,1719.5722222213378
2025-08-13 14:39:00,85.32986,1.3020829999999997,1.4419268796121962,5.815968,6.105325000000001,70.8912,1719.6222222213378
2025-08-13 14:42:00,97.77199,1.2152779999999996,1.434328950411169,5.642358,6.105320000000001,83.04400000000004,1719.6722222213377
2025-08-13 14:45:00,100.0,1.0127319999999997,1.3298696884123375,5.266207999999999,5.9606460000000006,82.75470000000001,1719.7222222213377
2025-08-13 14:48:00,90.48032,0.8101849999999997,1.2375899160447592,5.005786,5.989583,82.46520000000001,1719.7722222213376
2025-08-13 14:51:00,72.88773,0.5208329999999997,1.1175071556280853,4.600694,6.1342550000000005,67.99769999999998,1719.8222222213376
2025-08-13 14:54:00,41.6956,0.31828699999999976,0.9479107911266679,4.513888,6.307866000000001,33.27550000000002,1719.8722222213376
2025-08-13 15:03:00,54.16667,1.8807869999999998,1.4899468935853746,6.452548,5.729170999999999,33.85419999999999,1719.8722222213376
2025-08-13 15:06:00,75.4919,1.359954,1.5135242876941042,6.192132999999999,6.510419,60.76380000000003,1719.9222222213375
2025-08-13 15:09:00,84.25926,1.2442129999999993,1.5406413845687446,6.0763929999999995,6.71296,70.31249999999997,1719.9722222213375
2025-08-13 15:12:00,78.09606,0.8391199999999994,1.3682133384398925,5.584493,6.828703000000001,69.7338,1720.0222222213374
2025-08-13 15:15:00,72.88773,0.8969899999999997,1.3056906285000376,5.439812999999999,6.365742999999999,65.39349999999999,1720.0722222213374
2025-08-13 15:18:00,69.76273,0.9548610000000002,1.2827354569201856,5.410877999999999,6.134257,60.18520000000001,1720.1222222213373
2025-08-13 15:21:00,69.27083,1.0127309999999996,1.292839292642012,5.410877999999999,6.018517000000001,59.027799999999985,1720.1722222213373
2025-08-13 15:24:00,68.20023,0.9259259999999996,1.2409316753757216,5.266207999999999,5.9606520000000005,60.47459999999998,1720.2222222213372
2025-08-13 15:27:00,65.59606,0.9548610000000002,1.2461658296766254,5.266208,5.902777,57.58099999999999,1720.2722222213372
2025-08-13 15:30:00,56.27894,0.78125,1.1617250015146827,5.1215280000000005,5.989588,45.138900000000035,1720.3222222213371
2025-08-13 15:33:00,51.09954,0.9548610000000002,1.1838276646588708,5.353008,5.844906999999999,39.0625,1720.372222221337
2025-08-13 15:36:00,49.04514,1.0127309999999996,1.2551929077300643,5.642358000000001,6.163197,36.747600000000034,1720.422222221337
2025-08-13 15:39:00,63.54167,1.3310179999999994,1.3310199999647674,5.758103,5.758105,46.5856,1720.472222221337
2025-08-13 15:42:00,74.4213,1.273148,1.4128903096706118,5.815973,6.105325,60.47449999999998,1720.522222221337
2025-08-13 15:45:00,74.97106,1.0995369999999998,1.3303671707349056,5.5844879999999995,6.076391,59.60640000000001,1720.572222221337
2025-08-13 15:48:00,72.91667,0.9837959999999999,1.3002574461681768,5.324077999999999,6.018522,60.763799999999975,1720.6222222213369
2025-08-13 15:51:00,59.375,0.7233799999999997,1.1567924234685993,5.034718000000001,6.047458000000001,50.63650000000001,1720.6722222213368
2025-08-13 15:54:00,58.36227,1.3020829999999997,1.182568922121659,5.353008,5.121525000000001,42.53469999999999,1720.7222222213368
2025-08-13 16:18:00,61.48727,1.5914349999999997,1.5914385000374065,6.597218,6.5972230000000005,43.692200000000014,1720.7222222213368
2025-08-13 16:21:00,56.77083,1.0127309999999996,1.4610622281176455,6.221062999999999,7.233792,43.11340000000001,1720.7222222213368
2025-08-13 16:24:00,55.23727,1.0127309999999996,1.3783681691470229,5.960642999999999,6.7708319999999995,43.11340000000001,1720.7222222213368
2025-08-13 16:27:00,54.74537,0.9548609999999993,1.3067948272757441,5.729168,6.510417,41.66669999999999,1720.7222222213368
2025-08-13 16:30:00,49.0162,0.8101849999999997,1.168850922387078,5.3819479999999995,6.192132999999999,37.90519999999998,1720.7222222213368
2025-08-13 16:33:00,37.06597,0.5787040000000001,1.0327106842552465,4.947913000000001,6.047448999999999,28.64580000000001,1720.7222222213368
2025-08-13 17:00:00,33.99884,1.0127319999999997,1.3298739208104435,6.221063,6.9155109999999995,25.173599999999965,1720.7222222213368
2025-08-13 17:03:00,36.57407,1.0127319999999997,1.3420868173949922,6.249998,6.973376,24.594899999999996,1720.7222222213368
2025-08-14 06:33:00,31.39468,2.1122690000000004,1.438470327636719,8.420144,7.233795,20.833399999999983,1720.7222222213368
2025-08-14 09:09:00,39.17824,2.4884259999999996,1.176434543549286,6.336803000000001,4.282407000000001,24.594899999999996,1720.7222222213368
2025-08-14 09:18:00,30.87384,1.0127319999999997,1.1646371654199306,5.758102999999999,6.076391,20.83330000000001,1720.7222222213368
2025-08-14 09:24:00,31.42361,1.0416670000000003,1.1670361236171034,5.8159730000000005,6.076386,21.412000000000035,1720.7222222213368
2025-08-14 10:03:00,31.94444,1.1574079999999993,1.3498393682456193,6.394677999999999,6.79977,21.990700000000004,1720.7222222213368
2025-08-14 10:06:00,31.42361,0.9548609999999993,1.2947938894483906,6.278938,7.0312470000000005,22.858799999999974,1720.7222222213368
2025-08-14 10:09:00,36.08218,1.0127319999999997,1.280359145737754,6.134263,6.712961000000001,22.85880000000003,1720.7222222213368
2025-08-14 10:18:00,31.39468,0.983797,1.1355146979140402,5.6423630000000005,5.9606460000000006,21.412000000000035,1720.7222222213368
2025-08-14 10:57:00,33.47801,1.1574080000000002,1.3366801488604767,6.278932999999999,6.655095,21.990800000000036,1720.7222222213368
2025-08-14 11:00:00,33.99884,0.9837959999999999,1.312425648396134,6.163198,6.886572,22.858799999999974,1720.7222222213368
2025-08-14 11:03:00,42.30324,1.1284719999999995,1.3467155280723293,6.192133,6.655091,31.82869999999997,1720.7222222213368
2025-08-14 11:06:00,59.92477,1.475695,1.446570614558943,6.394674,6.336809000000001,40.509299999999996,1720.7222222213368
2025-08-14 11:09:00,60.4456,1.157407,1.283218220167906,5.700228000000001,5.9606509999999995,42.82409999999999,1720.7222222213368
2025-08-14 11:12:00,61.5162,1.070601,1.3517353782176338,6.047458000000001,6.655097,45.71750000000003,1720.7222222213368
2025-08-14 11:15:00,54.74537,1.157407,1.0985183669606675,5.2951429999999995,5.179396,37.3263,1720.7222222213368
2025-08-14 11:45:00,49.04514,1.851851,1.5608629593731362,6.770833,6.221062,30.9606,1720.7222222213368
2025-08-14 11:48:00,56.30787,1.273148,1.5187094190684194,6.597223,7.118054999999999,38.19439999999997,1720.7222222213368
2025-08-14 11:51:00,50.60764,0.868055,1.4101190026374162,6.3657379999999995,7.638893,35.59030000000001,1720.7222222213368
2025-08-14 11:54:00,51.09954,1.2152770000000004,1.3412784949924428,6.249998,6.510420999999999,36.16899999999998,1720.7222222213368
2025-08-14 11:57:00,48.5243,1.0995369999999998,1.40614361619737,6.221064,6.886577000000001,33.56479999999999,1720.7222222213368
2025-08-14 12:00:00,54.22454,1.157407,1.2696343991370598,5.700228000000001,5.931711000000001,36.45830000000001,1720.7222222213368
2025-08-14 12:03:00,43.86574,0.7523140000000001,1.119965533075538,5.179398000000001,6.018514,33.85419999999999,1720.7222222213368
2025-08-14 12:06:00,48.00347,0.7233790000000004,1.1122355612183557,5.092588000000001,5.989579,36.45830000000001,1720.7222222213368
2025-08-14 12:30:00,30.87384,3.1828700000000003,1.4411318995853846,7.378468000000001,4.687498,20.254700000000014,1720.7222222213368
2025-08-14 12:33:00,53.21181,1.3888879999999997,1.4739913400740887,6.510413,6.684025,35.300899999999956,1720.7222222213368
2025-08-14 12:36:00,59.43287,1.070602,1.413552026720277,6.134257999999999,6.886575999999999,40.50920000000002,1720.7222222213368
2025-08-14 12:39:00,54.74537,0.9837959999999999,1.3365843707852014,5.931713,6.712966999999999,40.219899999999996,1720.7222222213368
2025-08-14 12:42:00,52.66204,1.070602,1.3010913131341773,5.815974000000001,6.307872000000001,38.7731,1720.7222222213368
2025-08-14 12:45:00,45.42824,0.7523149999999994,1.1199661853314515,5.150463,5.989578,33.56479999999999,1720.7222222213368
2025-08-14 13:12:00,31.39468,2.517361,1.3186634554228176,7.060182999999999,5.121532,20.83330000000001,1720.7222222213368
2025-08-14 13:15:00,48.03241,1.3599539999999992,1.417040228491557,6.423608,6.539354,31.5394,1720.7222222213368
2025-08-14 13:18:00,53.21181,1.1284719999999995,1.4105458683877015,6.2500029999999995,6.857641,36.16899999999998,1720.7222222213368
2025-08-14 13:21:00,52.1412,1.0127310000000005,1.3420862140257999,5.960648000000001,6.684027,35.59030000000001,1720.7222222213368
2025-08-14 13:24:00,53.7037,1.273148,1.3160729468467725,5.989588,6.07639,37.037000000000035,1720.7222222213368
2025-08-14 13:27:00,53.7037,0.9837959999999999,1.1876246842143723,5.381943,5.815977,37.3263,1720.7222222213368
2025-08-14 13:30:00,54.74537,1.1863420000000007,1.3657996834969128,6.221068000000001,6.597226,35.87969999999996,1720.7222222213368
2025-08-14 13:33:00,35.56134,0.6076389999999998,1.0217979636120347,4.947917,5.931715,29.224599999999953,1720.7222222213368
2025-08-14 14:00:00,51.12847,1.7071759999999996,1.5269953503861722,6.655088,6.307872,32.11800000000005,1720.7222222213368
2025-08-14 14:03:00,58.91204,1.2152779999999996,1.4473248621176342,6.278932999999999,6.770835000000001,37.905100000000004,1720.7222222213368
2025-08-14 14:06:00,57.87037,0.8969909999999999,1.328738490966212,5.931712999999999,6.9155120000000005,40.509299999999996,1720.7222222213368
2025-08-14 14:09:00,53.21181,0.9259259999999996,1.2769691368620346,5.642358000000001,6.423612,38.7731,1720.7222222213368
2025-08-14 14:12:00,43.86574,0.6944439999999998,1.1038875848489673,5.092592999999999,6.047448999999999,32.117999999999995,1720.7222222213368
2025-08-14 14:15:00,37.61574,0.578703,1.043137297589396,4.803241,5.93171,29.80329999999998,1720.7222222213368
2025-08-14 14:36:00,44.90741,1.2152779999999996,1.3276583930916583,5.873837999999999,6.105320000000001,31.82869999999997,1720.7222222213368
2025-08-14 14:39:00,53.21181,1.157407,1.362921013768881,6.047458,6.4814810000000005,35.59019999999998,1720.7222222213368
2025-08-14 14:42:00,55.29514,1.1284719999999995,1.3724602350008734,6.105323,6.626161000000001,39.0625,1720.7222222213368
2025-08-14 14:45:00,47.48264,0.868055,1.2289583789047736,5.642363,6.452548,35.30090000000001,1720.7222222213368
2025-08-14 14:48:00,38.65741,0.8391200000000003,1.139673299907012,5.353008000000001,6.018517999999999,29.224500000000035,1720.7222222213368
2025-08-14 15:24:00,33.47801,0.6655099999999994,1.1379866580035833,5.671298,6.799768,24.884299999999996,1720.7222222213368
2025-08-14 15:27:00,32.95718,1.0995369999999998,1.3045427559709992,6.163193,6.597225999999999,23.4375,1720.7222222213368
2025-08-14 16:24:00,38.16551,2.0254629999999993,1.3263059394902643,6.741897999999999,5.526625,24.305600000000027,1720.7222222213368
2025-08-14 16:42:00,32.43634,2.0254629999999993,1.2434274135886396,6.2500029999999995,4.91898,20.543900000000008,1720.7222222213368
2025-08-14 20:15:00,33.99884,1.880788,1.104718250718308,6.250003,4.947915,21.701400000000035,1720.7222222213368
2025-08-15 00:24:00,36.08218,1.273148,1.5444734266966291,0.2604159999999993,0.8391199999999994,22.569499999999948,1720.7222222213368
2025-08-15 00:27:00,45.97801,1.3310180000000003,1.5900949320214062,0.2604160000000002,0.8101849999999997,29.22460000000001,1720.7722222213367
2025-08-15 00:30:00,57.34954,1.3310180000000003,1.5900949320214062,0.2604160000000002,0.8101849999999997,36.45829999999998,1720.8222222213367
2025-08-15 00:33:00,67.24537,1.3310190000000004,1.5771291096773772,0.23148199999999974,0.7523149999999994,47.453700000000026,1720.8722222213366
2025-08-15 00:36:00,74.5081,1.359954,1.6193146438727235,0.26041700000000034,0.8101850000000006,53.530099999999976,1720.9222222213366
2025-08-15 00:39:00,82.29167,1.3020839999999998,1.6372264248348822,0.23148199999999974,0.9548610000000002,63.3681,1720.9722222213366
2025-08-15 00:42:00,90.59606,1.359954,1.6960109457101,0.28935200000000005,1.0127310000000005,70.60189999999997,1721.0222222213365
2025-08-15 00:45:00,100.0,1.4178240000000004,1.7420385145228072,0.26041700000000034,0.9548610000000002,81.59719999999999,1721.0722222213365
2025-08-15 00:48:00,100.0,1.3888889999999998,1.712711669177429,0.23148199999999974,0.9259260000000005,83.33329999999998,1721.1222222213364
2025-08-15 00:51:00,100.0,1.4467590000000001,1.7457462144823053,0.23148199999999974,0.8680560000000002,83.33330000000001,1721.1722222213364
2025-08-15 00:54:00,100.0,1.475695,1.7749984845298699,0.23148199999999974,0.868055,85.06950000000003,1721.2222222213363
2025-08-15 00:57:00,100.0,1.4756939999999998,1.7491204757490668,0.2604160000000002,0.8391200000000003,81.88659999999999,1721.2722222213363
2025-08-15 01:00:00,100.0,1.4756939999999998,1.723012080299483,0.2604159999999993,0.78125,83.04399999999998,1721.3222222213362
2025-08-15 01:03:00,100.0,1.5335649999999994,1.7282068944791114,0.2604159999999993,0.6655090000000001,84.2014,1721.3722222213362
2025-08-15 01:06:00,100.0,1.5625,1.7438235234697625,0.2604159999999993,0.6365739999999995,83.04390000000001,1721.4222222213361
2025-08-15 01:09:00,100.0,1.5625,1.7438235234697625,0.2604159999999993,0.6365739999999995,81.30780000000001,1721.472222221336
2025-08-15 01:12:00,100.0,1.5624989999999999,1.7167291663858062,0.2604160000000002,0.5787040000000001,84.2014,1721.522222221336
2025-08-15 01:15:00,100.0,1.5914349999999997,1.7320857528471993,0.2604160000000002,0.5497680000000003,83.912,1721.572222221336
2025-08-15 01:18:00,100.0,1.6203699999999994,1.747346410800322,0.2604159999999993,0.5208330000000005,82.75460000000004,1721.622222221336
2025-08-15 01:21:00,90.0463,1.7071750000000003,1.7925810212256923,0.2604160000000002,0.43402799999999964,79.28240000000002,1721.672222221336
2025-08-15 01:24:00,75.0,1.6782399999999997,1.7636230250737872,0.2604159999999993,0.43402799999999964,67.12959999999998,1721.7222222213359
2025-08-15 01:27:00,56.30787,1.5625,1.647782954647852,0.2604159999999993,0.43402799999999964,44.849500000000006,1721.7722222213358
2025-08-15 06:33:00,35.56134,2.3726850000000006,1.6168794334140655,7.957178000000001,6.626153,21.990800000000036,1721.7722222213358
2025-08-15 06:48:00,32.43634,1.4467589999999992,1.6006298613804777,6.915512999999999,7.2337940000000005,24.01619999999997,1721.7722222213358
2025-08-15 08:45:00,31.94444,1.0995369999999998,1.3174903093930423,5.9317079999999995,6.394671,23.7269,1721.7722222213358
2025-08-15 08:48:00,34.49074,1.0995369999999998,1.2915134463902056,6.250004000000001,6.655097,24.594900000000024,1721.7722222213358
2025-08-15 08:51:00,31.42361,1.070602,1.2623371788458908,6.018514000000001,6.423612,22.569500000000005,1721.7722222213358
2025-08-15 08:54:00,32.98611,1.186343,1.2292366932364631,6.018514,6.105321000000001,22.858799999999974,1721.7722222213358
2025-08-15 08:57:00,31.94444,1.0416660000000002,1.1535405539501482,5.700228000000001,5.931712,22.56940000000003,1721.7722222213358
2025-08-15 09:09:00,33.99884,0.8969899999999997,1.0997641451973141,5.353012999999999,5.787033,25.173699999999968,1721.7722222213358
2025-08-15 09:24:00,45.92014,1.9675919999999998,1.455886964479385,6.655092999999999,5.729170999999999,28.935199999999952,1721.7722222213358
2025-08-15 09:27:00,51.64931,1.3020830000000005,1.4283380514742814,6.278938,6.539355,35.300899999999956,1721.7722222213358
2025-08-15 09:30:00,52.69097,1.0995369999999998,1.3558989432167232,6.134258,6.684031,34.432799999999986,1721.7722222213358
2025-08-15 09:33:00,59.43287,1.070602,1.3138567059487882,5.787037999999999,6.307866,40.509299999999996,1721.7722222213358
2025-08-15 09:36:00,58.42014,0.9259259999999996,1.2165826868348617,5.439817999999999,6.076391999999999,43.98150000000001,1721.7722222213358
2025-08-15 09:39:00,69.29977,1.3020829999999997,1.3308127508863117,5.873838,5.931715,50.92590000000001,1721.7722222213358
2025-08-15 09:42:00,62.52894,1.0416670000000003,1.2718042111040497,5.555554000000001,6.047457,48.61110000000002,1721.7722222213358
2025-08-15 09:45:00,56.30787,1.0127310000000005,1.2168731397419437,5.439814000000001,5.873843,41.37730000000002,1721.7722222213358
2025-08-15 09:48:00,36.60301,0.49189799999999995,1.0063093880153717,4.861112,6.163196,26.33099999999999,1721.7722222213358
2025-08-15 09:57:00,38.65741,1.070602,1.155233673520537,5.555558,5.729165999999999,26.62039999999996,1721.7722222213358
2025-08-15 10:00:00,63.0787,1.3020829999999997,1.3870772472725865,6.0474570000000005,6.221064000000001,45.13880000000003,1721.7722222213358
2025-08-15 10:03:00,69.79167,0.8969909999999999,1.2470960449993291,5.410881,6.192130000000001,52.08329999999998,1721.7722222213358
2025-08-15 10:06:00,72.39583,0.7523149999999994,1.1652581548468586,5.0925959999999995,6.047451,56.134299999999996,1721.7722222213358
2025-08-15 10:09:00,64.6412,0.78125,1.1958076442936174,5.208338,6.163198,52.08330000000004,1721.7722222213358
2025-08-15 10:12:00,54.22454,0.7233790000000004,1.1122355612183557,5.179398000000001,6.076389,41.66660000000002,1721.7722222213358
2025-08-15 10:15:00,38.16551,0.6944439999999998,1.0704449703715366,5.063653,5.931709000000001,28.93519999999998,1721.7722222213358
2025-08-15 10:33:00,51.64931,2.1122689999999995,1.5144191536992877,6.799768,5.729169000000001,33.275499999999994,1721.7722222213358
2025-08-15 10:36:00,63.04977,1.4178230000000003,1.5443748767484524,6.539348,6.799765000000001,45.13890000000001,1721.7722222213358
2025-08-15 10:39:00,66.17477,1.1863420000000007,1.4819141557996753,6.249998,6.886575999999999,48.90050000000002,1721.7722222213358
2025-08-15 10:42:00,64.58333,1.0416660000000002,1.3471323660839536,5.844908,6.510412,47.742999999999995,1721.7722222213358
2025-08-15 10:45:00,62.03704,0.9837959999999999,1.263357228712069,5.497683,6.105326999999999,48.900499999999994,1721.7722222213358
2025-08-15 10:48:00,59.92477,0.9259259999999996,1.204303149316064,5.266208,5.873842,46.87499999999997,1721.7722222213358
2025-08-15 10:51:00,40.7118,0.43402799999999964,0.9866501907605824,4.62963,6.076390000000001,30.960700000000003,1721.7722222213358
2025-08-15 11:12:00,56.30787,1.5914359999999999,1.5328357275954592,6.655093,6.539347,38.19439999999997,1721.7722222213358
2025-08-15 11:15:00,60.47454,1.157407,1.514600675808366,6.5104180000000005,7.291670999999999,41.95599999999999,1721.7722222213358
2025-08-15 11:18:00,62.03704,1.0416659999999993,1.432113677687826,6.221062999999999,7.089117,43.98149999999998,1721.7722222213358
2025-08-15 11:21:00,69.84954,1.2442129999999993,1.3973210013037467,5.960642999999999,6.27893,51.79400000000001,1721.7722222213358
2025-08-15 11:24:00,71.35417,1.070601,1.425729033298832,6.105328,6.886577000000001,55.844900000000024,1721.7722222213358
2025-08-15 11:27:00,94.18403,1.5046299999999997,1.475506864369951,5.9317139999999995,5.873844000000001,78.125,1721.7722222213358
2025-08-15 11:30:00,100.0,1.4467590000000001,1.3880863975411424,5.671294,5.555555,84.2014,1721.7722222213358
2025-08-15 11:33:00,94.18403,0.8969900000000006,1.223237376943262,4.9189810000000005,5.642358,81.88659999999999,1721.7722222213358
2025-08-15 11:36:00,42.2743,-0.05787100000000045,,3.0671289999999996,6.278934,32.407399999999996,1721.7722222213358
2025-08-15 11:54:00,70.86227,1.6203709999999996,1.7196588667114097,7.002313,7.204862,54.97689999999997,1721.7722222213358
2025-08-15 11:57:00,80.70023,1.2152779999999996,1.5737167491109958,6.423608,7.20486,64.81480000000002,1721.7722222213358
2025-08-15 12:00:00,83.3044,1.0995369999999998,1.479654374534349,6.018517999999999,6.857641,69.4444,1721.7722222213358
2025-08-15 12:03:00,80.1794,0.9548609999999993,1.4007347668446877,5.642363,6.655092,70.3126,1721.7722222213358
2025-08-15 12:06:00,70.34144,0.8969899999999997,1.2824258547318101,5.439812999999999,6.307873,61.053199999999975,1721.7722222213358
2025-08-15 12:09:00,64.09144,0.868055,1.2171757498032465,5.2951429999999995,6.076388,52.08329999999998,1721.7722222213358
2025-08-15 12:12:00,50.05787,0.6944439999999998,1.1038875848489673,5.121528,6.076384,38.7732,1721.7722222213358
2025-08-15 12:33:00,49.53704,1.6782399999999997,1.5135221398047674,6.539353,6.221063,33.85419999999999,1721.7722222213358
2025-08-15 12:36:00,51.64931,1.157407,1.4017346215135846,6.307872999999999,6.8287059999999995,33.275499999999994,1721.7722222213358
2025-08-15 12:39:00,51.09954,1.0416659999999993,1.3717152304232767,6.163193,6.886577000000001,32.98610000000002,1721.7722222213358
2025-08-15 12:42:00,48.00347,1.0127309999999996,1.3052472594802695,5.989588,6.626157000000001,32.69670000000002,1721.7722222213358
2025-08-15 12:45:00,56.30787,1.3888889999999998,1.3001542463257565,5.960647999999999,5.787038999999999,36.747600000000006,1721.7722222213358
2025-08-15 12:48:00,64.12037,1.0416670000000003,1.1937460038261787,5.353013,5.671295999999999,46.00689999999997,1721.7722222213358
2025-08-15 12:51:00,85.3588,1.3310189999999995,1.4709553802167785,6.076388,6.365739,74.94210000000004,1721.7722222213358
2025-08-15 12:54:00,92.62153,1.0995369999999998,1.3174903093930423,5.295138,5.758101,79.57169999999999,1721.7722222213358
2025-08-15 12:57:00,72.3669,0.43402799999999964,1.051441972618149,4.4270830000000005,6.076390000000001,63.657400000000024,1721.7722222213358
2025-08-15 13:18:00,59.46181,1.6782409999999999,1.4663827437904418,6.307868,5.9027769999999995,40.50920000000002,1721.7722222213358
2025-08-15 13:21:00,68.75,1.3020829999999997,1.4283380514742818,6.018517999999999,6.278935,50.925899999999984,1721.7722222213358
2025-08-15 13:24:00,72.39583,1.1863419999999998,1.378984741333412,5.873842999999999,6.278931,56.42350000000002,1721.7722222213358
2025-08-15 13:27:00,72.9456,1.0416659999999993,1.2845336837478936,5.4687529999999995,5.989587,60.18520000000001,1721.7722222213358
2025-08-15 13:30:00,54.74537,0.6076389999999998,1.074918682766807,4.918982,6.047453999999999,41.95609999999999,1721.7722222213358
2025-08-15 13:51:00,65.1331,1.5625,1.3337419927028997,5.8449029999999995,5.410882999999999,47.45379999999997,1721.7722222213358
2025-08-15 13:54:00,62.52894,0.9259259999999996,1.4607702307927273,6.221067999999999,7.465281999999999,50.34729999999999,1721.7722222213358
2025-08-15 13:57:00,62.52894,0.9837959999999999,1.4076580876346478,5.989588,6.944442,49.18980000000002,1721.7722222213358
2025-08-15 14:00:00,68.2581,1.273148,1.3856642592251012,5.989588,6.22106,51.215299999999985,1721.7722222213358
2025-08-15 14:03:00,71.35417,1.070602,1.3890139439194717,5.960647999999999,6.6550959999999995,52.37270000000001,1721.7722222213358
2025-08-15 14:06:00,70.3125,0.9548609999999993,1.2461700768001458,5.410878,6.047457,54.108799999999974,1721.7722222213358
2025-08-15 14:09:00,57.3206,0.6655090000000001,1.148631934130883,4.918982000000001,6.076389,44.849500000000035,1721.7722222213358
2025-08-15 14:12:00,32.43634,0.3472219999999995,0.8988373164614044,4.5428239999999995,6.0474559999999995,25.463000000000022,1721.7722222213358
2025-08-15 14:30:00,58.36227,2.0833329999999997,1.5929671927900535,6.857638,5.9606449999999995,40.509300000000025,1721.7722222213358
2025-08-15 14:33:00,70.34144,1.3599539999999992,1.5537113010739803,6.568287999999999,6.973384,53.530100000000004,1721.7722222213358
2025-08-15 14:36:00,75.52083,1.1284720000000004,1.4850032817486152,6.163198,6.944446,59.02780000000001,1721.7722222213358
2025-08-15 14:39:00,75.52083,0.9837959999999999,1.3841898965515287,5.844907999999999,6.7419020000000005,59.027799999999985,1721.7722222213358
2025-08-15 14:42:00,87.44213,1.359953,1.4310738423121159,5.7291680000000005,5.873844999999999,74.94219999999999,1721.7722222213358
2025-08-15 14:45:00,90.0463,1.0995369999999998,1.3174903093930423,5.295138000000001,5.758101000000001,75.81010000000003,1721.7722222213358
2025-08-15 14:48:00,59.43287,0.14467599999999958,0.8306366571043053,3.7905099999999994,6.163192,48.611099999999965,1721.7722222213358
2025-08-15 15:09:00,57.34954,1.3020830000000005,1.482215927239907,6.134262,6.510419,43.40280000000001,1721.7722222213358
2025-08-15 15:12:00,64.6412,1.186343,1.443824886893437,6.278938,6.828705,45.13890000000001,1721.7722222213358
2025-08-15 15:15:00,67.1875,1.070602,1.4619255245014888,6.278937999999999,7.146986,50.057800000000015,1721.7722222213358
2025-08-15 15:18:00,63.5706,0.9548610000000002,1.3424382791345542,5.7580979999999995,6.626156999999999,49.47919999999999,1721.7722222213358
2025-08-15 15:21:00,61.48727,0.9259259999999996,1.2287887669969544,5.439817999999999,6.105322,47.7431,1721.7722222213358
2025-08-15 15:24:00,54.74537,0.694445,1.1149245109399721,4.947913000000001,5.9317079999999995,42.24539999999999,1721.7722222213358
2025-08-15 15:27:00,32.95718,0.3761570000000001,0.9258188469851414,4.513889,5.98958,25.75230000000002,1721.7722222213358
2025-08-15 15:48:00,44.38657,1.4756939999999998,1.4170403919006145,6.510413000000001,6.394679,31.539399999999972,1721.7722222213358
2025-08-15 15:51:00,55.81597,1.2152779999999996,1.447320383528258,6.336808,6.8287,38.1944,1721.7722222213358
2025-08-15 15:54:00,58.91204,1.0416669999999995,1.4321142960793085,6.278938,7.146991000000001,40.509300000000025,1721.7722222213358
2025-08-15 15:57:00,56.8287,0.8969909999999999,1.2824264895441053,5.844908,6.712966999999999,39.93049999999997,1721.7722222213358
2025-08-15 16:00:00,56.8287,0.9259259999999996,1.2287929744251573,5.555553000000001,6.221067,39.641200000000026,1721.7722222213358
2025-08-15 16:03:00,54.25347,0.8680560000000002,1.1573113554155492,5.353013,5.989587,39.3519,1721.7722222213358
2025-08-15 16:06:00,36.05324,0.43402799999999964,0.9583334821632017,4.774305999999999,6.134259999999999,27.77769999999998,1721.7722222213358
2025-08-15 16:33:00,50.08681,1.3888879999999997,1.4878678287903933,6.626153,6.828704999999999,31.828700000000026,1721.7722222213358
2025-08-15 16:36:00,52.66204,1.1863419999999998,1.4309994049870047,6.510413,7.031250999999999,32.696799999999996,1721.7722222213358
2025-08-15 16:39:00,53.21181,1.070601,1.364227365930045,6.134258000000001,6.770837,35.59030000000001,1721.7722222213358
2025-08-15 16:42:00,51.09954,1.0416670000000003,1.2718042111040497,5.787034,6.278936999999999,35.01159999999999,1721.7722222213358
2025-08-15 16:45:00,47.51157,1.0127310000000005,1.2039395310146006,5.5555579999999996,5.960647,33.56479999999999,1721.7722222213358
2025-08-15 17:21:00,39.69907,2.3148149999999994,1.3682119962413624,6.857638,5.266203000000001,25.462999999999965,1721.7722222213358
2025-08-16 06:24:00,36.60301,1.73611,1.5716031808901374,7.494209,7.175929,21.70139999999998,1721.7722222213358
2025-08-16 07:36:00,39.20718,1.273148,1.3160778387042176,6.481478000000001,6.56829,25.46289999999999,1721.7722222213358
2025-08-16 07:39:00,33.99884,1.0416660000000002,1.2200998101496714,5.931708,6.307872000000001,24.594899999999996,1721.7722222213358
2025-08-16 07:42:00,35.56134,1.186343,1.2433148245028574,5.9317139999999995,6.047451,24.305500000000052,1721.7722222213358
2025-08-16 07:45:00,31.39468,0.9259260000000005,1.1162498799749638,5.642364000000001,6.047457999999999,22.8587,1721.7722222213358
2025-08-16 08:18:00,41.26157,1.2152779999999996,1.4602471266833434,6.741898,7.26273,28.64579999999995,1721.7722222213358
2025-08-16 08:21:00,67.1875,1.8807869999999998,1.670064436612906,6.799768,6.394681,52.08329999999998,1721.7722222213358
2025-08-16 08:24:00,58.91204,1.1284720000000004,1.4356093853186962,6.307868,6.973375999999999,40.509300000000025,1721.7722222213358
2025-08-16 08:27:00,59.9537,1.0416659999999993,1.3222966842929917,6.018523,6.626157000000001,41.956099999999964,1721.7722222213358
2025-08-16 08:30:00,64.58333,1.070602,1.2623326733961624,5.613428,6.018516,47.164300000000026,1721.7722222213358
2025-08-16 08:33:00,66.17477,0.983797,1.2004373190078808,5.381943000000001,5.844906,48.90050000000002,1721.7722222213358
2025-08-16 08:36:00,36.08218,0.11574000000000062,0.7668453304216569,3.8483800000000006,6.192131999999999,27.199099999999987,1721.7722222213358
2025-08-16 08:57:00,40.24884,1.7361109999999993,1.4765304349395487,6.741897999999999,6.2499970000000005,25.752300000000048,1721.7722222213358
2025-08-16 09:00:00,48.03241,1.3020829999999997,1.4954993608280311,6.684023,7.089119999999999,31.24999999999997,1721.7722222213358
2025-08-16 09:03:00,52.69097,1.0995369999999998,1.4675487174359354,6.481478,7.291671,32.11800000000002,1721.7722222213358
2025-08-16 09:06:00,52.1412,1.2152779999999996,1.3949170456324205,6.3657379999999995,6.7419,33.85419999999999,1721.7722222213358
2025-08-16 09:09:00,59.43287,1.1863419999999998,1.392098468546438,6.163193,6.597220999999999,40.798599999999965,1721.7722222213358
2025-08-16 09:12:00,57.34954,1.0127310000000005,1.2928392926420118,5.787038000000001,6.394677,41.95599999999999,1721.7722222213358
2025-08-16 09:15:00,56.30787,1.157407,1.228329663220229,5.700228,5.844911,40.50919999999999,1721.7722222213358
2025-08-16 09:18:00,64.12037,1.0127319999999997,1.203940092146049,5.353013,5.758101000000001,47.45369999999997,1721.7722222213358
2025-08-16 09:21:00,48.5243,0.5497680000000003,0.9904601140637889,4.8321760000000005,5.902774000000001,35.879700000000014,1721.7722222213358
2025-08-16 09:39:00,55.2662,1.7939809999999996,1.4356086420103475,6.423616,5.7581050000000005,34.72219999999999,1721.7722222213358
2025-08-16 09:42:00,63.54167,1.0127310000000005,1.402264592444692,6.018517,6.886575999999999,49.18979999999999,1721.7722222213358
2025-08-16 09:45:00,60.47454,0.9837959999999999,1.3723709944254336,6.047458,6.9155120000000005,47.4537,1721.7722222213358
2025-08-16 09:48:00,59.43287,1.0127309999999996,1.3175928056783595,5.873842999999999,6.539352,44.84959999999998,1721.7722222213358
2025-08-16 09:51:00,56.8287,1.0127309999999996,1.2678118436717563,5.642363,6.192132,42.24540000000002,1721.7722222213358
2025-08-16 09:54:00,57.34954,1.0995369999999998,1.2385865052118692,5.526622999999999,5.815975999999999,40.798599999999965,1721.7722222213358
2025-08-16 09:57:00,40.7118,0.5787040000000001,1.032709239175986,4.976852,6.076384,30.960700000000003,1721.7722222213358
2025-08-16 10:18:00,47.48264,1.7939819999999997,1.469285623745096,6.6261529999999995,6.018521000000001,30.96070000000003,1721.7722222213358
2025-08-16 10:21:00,57.3206,1.0127319999999997,1.3298696884123367,5.960652,6.6550899999999995,37.326299999999975,1721.7722222213358
2025-08-16 10:24:00,58.36227,0.9548610000000002,1.3187355975339126,5.873842,6.684031,39.9306,1721.7722222213358
2025-08-16 10:27:00,64.58333,0.8101849999999997,1.2375891357391404,5.410876,6.394671,49.18979999999999,1721.7722222213358
2025-08-16 10:30:00,61.5162,0.7233800000000006,1.1787420414265035,5.121527,6.192126999999999,49.47919999999999,1721.7722222213358
2025-08-16 10:33:00,55.7581,0.9259250000000003,1.1919561147090356,5.410878,5.9895830000000005,41.08789999999999,1721.7722222213358
2025-08-16 10:36:00,33.44907,0.5208330000000005,1.0294213655369802,4.861111,6.134261,27.777800000000013,1721.7722222213358
2025-08-16 11:00:00,51.09954,1.5335650000000003,1.4897420242484831,6.626157999999999,6.539353,32.11810000000003,1721.7722222213358
2025-08-16 11:03:00,52.66204,1.186343,1.443824886893437,6.423614000000001,6.973381000000001,33.27540000000002,1721.7722222213358
2025-08-16 11:06:00,54.74537,1.1574080000000002,1.4145290778837603,6.250004000000001,6.799766,36.45840000000001,1721.7722222213358
2025-08-16 11:09:00,52.66204,1.070602,1.3265542922456257,5.989584,6.539352000000001,36.45830000000001,1721.7722222213358
2025-08-16 11:12:00,45.42824,1.0127310000000005,1.2424953285535023,5.758099,6.249998,33.56480000000005,1721.7722222213358
2025-08-16 11:15:00,45.92014,1.157407,1.2421930975947741,5.700234000000001,5.873847,32.98600000000005,1721.7722222213358
2025-08-16 11:18:00,30.35301,0.7233789999999996,1.03195213721684,5.179392999999999,5.873844,25.462999999999965,1721.7722222213358
2025-08-16 11:39:00,34.49074,2.604166,1.3966743780218465,7.118056999999999,5.150461,20.83330000000001,1721.7722222213358
2025-08-16 11:42:00,56.27894,1.4178239999999995,1.502957274795113,6.655092999999999,6.828699,37.03699999999998,1721.7722222213358
2025-08-16 11:45:00,57.3206,1.3020829999999997,1.5349183659571428,6.712964,7.204861,40.219899999999996,1721.7722222213358
2025-08-16 11:48:00,59.43287,1.2442130000000002,1.476531667555068,6.481479,6.973376,41.95600000000002,1721.7722222213358
2025-08-16 11:51:00,54.74537,1.0127310000000005,1.3298690887217768,5.873844000000001,6.568283,40.79860000000002,1721.7722222213358
2025-08-16 11:54:00,54.25347,1.157407,1.283218220167906,5.787034000000001,6.047457,38.48380000000003,1721.7722222213358
2025-08-16 11:57:00,48.5243,0.8969909999999999,1.162436314961418,5.381944000000001,5.960653000000001,37.03699999999998,1721.7722222213358
2025-08-16 12:21:00,33.44907,0.8680560000000002,1.2289590095641911,5.873844,6.6840280000000005,25.463000000000022,1721.7722222213358
2025-08-16 13:21:00,31.39468,1.8807869999999998,1.1697830264364826,6.5104180000000005,5.295141,19.675899999999956,1721.7722222213358
2025-08-16 14:06:00,31.39468,0.3472229999999996,1.0117742607620446,5.179403,7.06018,24.01619999999997,1721.7722222213358
2025-08-16 20:03:00,33.44907,1.765046,1.226276990777033,6.655087999999999,5.700232,21.990700000000004,1721.7722222213358
2025-08-17 21:12:00,30.35301,1.5625,1.108492976236109,6.250003,5.439813,19.965300000000013,1721.7722222213358
2025-08-18 07:30:00,31.42361,1.157407,1.2967083386986455,6.278938,6.568290999999999,20.25460000000004,1721.7722222213358
2025-08-18 07:33:00,62.03704,0.6944439999999998,1.0018727596806434,3.8483789999999996,4.542825,50.63659999999999,1721.7722222213358
2025-08-18 07:45:00,30.87384,1.1574080000000002,1.2559640131173413,6.018514,6.221066,21.990700000000004,1721.7722222213358
2025-08-18 08:09:00,50.60764,2.5173609999999993,1.1562334804489043,6.452548,4.340277,31.25,1721.7722222213358
2025-08-18 08:12:00,40.24884,1.0995369999999998,1.2115962178811184,5.844904,6.076387,27.777799999999985,1721.7722222213358
2025-08-18 08:15:00,34.49074,1.0416660000000002,1.1804392764135219,5.758098,6.047452000000001,24.594899999999967,1721.7722222213358
2025-08-18 08:18:00,63.0787,2.054398,1.3168106145157599,6.047458000000001,4.774310000000001,42.823999999999984,1721.7722222213358
2025-08-18 08:30:00,45.92014,1.1284719999999995,1.3075465812747935,5.584493,5.9606509999999995,33.56479999999999,1721.7722222213358
2025-08-18 08:33:00,40.24884,1.070602,1.2360948986228355,5.787038,6.134256000000001,28.93520000000001,1721.7722222213358
2025-08-18 08:36:00,35.56134,0.694445,1.0816541681145324,5.092593,5.989588,26.331000000000017,1721.7722222213358
2025-08-18 09:18:00,47.48264,1.5914350000000006,1.6344543374465392,7.262728000000001,7.349532999999999,33.85419999999999,1721.7722222213358
2025-08-18 09:21:00,84.80903,3.240741,1.6786642041649609,7.6678239999999995,5.150463,65.39350000000002,1721.7722222213358
2025-08-18 09:33:00,38.10764,1.5625,1.3973193806184638,6.6840269999999995,6.365737,23.72679999999997,1721.7722222213358
2025-08-18 09:36:00,60.4456,1.244212,1.476531107080632,6.5104169999999995,7.002314999999999,41.37729999999999,1721.7722222213358
2025-08-18 09:39:00,57.34954,0.9837959999999999,1.348573669294019,5.9317079999999995,6.7419020000000005,41.087999999999994,1721.7722222213358
2025-08-18 09:42:00,53.21181,1.0127309999999996,1.2168731397419437,5.642358000000001,6.076387,38.7731,1721.7722222213358
2025-08-18 09:45:00,56.8287,1.0127309999999996,1.22972575826262,5.5844879999999995,6.047457,37.61580000000001,1721.7722222213358
2025-08-18 09:48:00,46.99074,0.7233789999999996,1.1122355612183548,5.150463,6.047454,33.85419999999999,1721.7722222213358
2025-08-18 10:09:00,48.5243,0.9548610000000002,1.2827354569201856,5.902782,6.626161000000001,32.117999999999995,1721.7722222213358
2025-08-18 10:12:00,55.81597,0.7523150000000003,1.1199661853314524,5.410880000000001,6.249994999999999,35.59030000000001,1721.7722222213358
2025-08-18 10:15:00,56.30787,0.5208329999999997,1.0492762650373695,4.861116,6.192132999999999,43.98150000000004,1721.7722222213358
2025-08-18 10:18:00,42.30324,0.8680560000000002,1.1694212334040766,5.439814,6.105327999999999,30.671299999999974,1721.7722222213358
2025-08-18 10:42:00,59.43287,2.2858790000000004,1.3580213277565962,6.597217,5.034718,37.905099999999976,1721.7722222213358
2025-08-18 10:45:00,45.92014,1.0127310000000005,1.2928392926420118,5.960648000000001,6.568287,32.11800000000005,1721.7722222213358
2025-08-18 10:48:00,55.2662,1.0995369999999998,1.2915134463902065,5.787038,6.192131000000001,39.64129999999997,1721.7722222213358
2025-08-18 10:51:00,48.5243,0.8391200000000003,1.151655454929031,5.237268,5.9317079999999995,36.45830000000001,1721.7722222213358
2025-08-18 11:18:00,45.97801,1.3020829999999997,1.3731524563498978,6.278938,6.423615,28.64580000000001,1721.7722222213358
2025-08-18 11:21:00,49.04514,1.070602,1.3010913131341773,6.047458,6.539356,30.9606,1721.7722222213358
2025-08-18 11:24:00,44.90741,1.070601,1.2095136398782882,5.787038000000001,6.076387,31.82869999999997,1721.7722222213358
2025-08-18 11:27:00,34.54861,0.78125,1.1037119991645035,5.410884,6.134264000000001,27.488499999999988,1721.7722222213358
2025-08-18 11:45:00,50.60764,1.4467590000000001,1.2967094919874596,5.931708,5.642359000000001,35.30090000000001,1721.7722222213358
2025-08-18 11:48:00,60.47454,1.3020839999999998,1.30208800002747,5.844904,5.84491,41.95600000000002,1721.7722222213358
2025-08-18 11:51:00,40.76968,0.6076389999999998,1.0538256285985177,4.976853,6.047455,33.27539999999999,1721.7722222213358
2025-08-18 12:24:00,43.37384,1.2152770000000004,1.3276578627205362,6.192132000000001,6.423615,27.488400000000013,1721.7722222213358
2025-08-18 12:27:00,39.69907,0.868055,1.332428663812552,6.163196999999999,7.233792,28.067199999999985,1721.7722222213358
2025-08-18 12:30:00,43.86574,0.9548610000000002,1.258423126319149,5.9027769999999995,6.5682860000000005,28.64580000000001,1721.7722222213358
2025-08-18 12:33:00,37.09491,0.8969899999999997,1.150058107719665,5.671297,6.221067,25.173599999999993,1721.7722222213358
2025-08-18 12:36:00,50.60764,1.157407,1.4145285062914674,6.365742000000001,6.9155050000000005,30.960600000000028,1721.7722222213358
2025-08-18 12:39:00,46.99074,0.78125,1.1154441377438578,5.266202,6.018522000000001,30.671300000000002,1721.7722222213358
2025-08-18 12:42:00,34.49074,0.6076389999999998,1.0217953612471518,5.150467,6.134258000000001,26.620299999999986,1721.7722222213358
2025-08-18 13:06:00,38.65741,1.6782399999999997,1.3517347940594397,6.626157,6.018517000000001,22.280100000000004,1721.7722222213358
2025-08-18 13:09:00,59.43287,1.4467590000000001,1.4176286496612187,6.278932,6.221063,39.0626,1721.7722222213358
2025-08-18 13:12:00,64.6412,1.0127310000000005,1.2424953285535023,5.700232,6.192131,47.74300000000002,1721.7722222213358
2025-08-18 13:15:00,61.5162,0.8391200000000003,1.1635738125715884,5.208332,5.931712,47.4537,1721.7722222213358
2025-08-18 13:18:00,54.25347,0.6655090000000001,1.0840036982948562,4.9479169999999995,5.9317079999999995,40.219899999999996,1721.7722222213358
2025-08-18 13:45:00,45.92014,1.851852,1.408129081280919,6.712962000000001,5.902780000000001,26.620400000000018,1721.7722222213358
2025-08-18 13:48:00,55.2662,1.2442130000000002,1.3838495760276541,6.365742,6.655088999999999,36.16900000000001,1721.7722222213358
2025-08-18 13:51:00,54.74537,0.9259260000000005,1.3006821206256596,5.902782,6.7418960000000006,35.30090000000001,1721.7722222213358
2025-08-18 13:54:00,56.85764,0.9837959999999999,1.3002616632332473,5.815967,6.510421,37.615700000000004,1721.7722222213358
2025-08-18 13:57:00,58.42014,0.46296300000000024,0.8219836896675335,4.050925,4.918983999999999,45.7175,1721.7722222213358
2025-08-18 14:03:00,34.49074,1.9965270000000004,0.9977328545013655,6.105327,4.513889999999999,22.569500000000005,1721.7722222213358
2025-08-18 14:24:00,44.87847,1.765047,1.4565844965914827,6.655093,6.076385999999999,26.620299999999986,1721.7722222213358
2025-08-18 14:27:00,53.21181,1.2442130000000002,1.4635087338015025,6.452547999999999,6.9155050000000005,34.14360000000002,1721.7722222213358
2025-08-18 14:30:00,54.74537,1.0995369999999998,1.3685576715313152,6.0763929999999995,6.655096,37.03699999999998,1721.7722222213358
2025-08-18 14:33:00,52.69097,0.9837959999999999,1.2633529425204661,5.844907999999999,6.452542,35.011600000000016,1721.7722222213358
2025-08-18 14:36:00,53.24074,1.0995369999999998,1.2385865052118692,5.700228,5.989581,34.722200000000015,1721.7722222213358
2025-08-18 14:39:00,44.38657,0.5208329999999997,1.0294210209426389,4.861110999999999,6.134259999999999,33.27539999999999,1721.7722222213358
2025-08-18 14:42:00,43.31597,1.0416669999999995,0.9210825590234171,4.774305999999999,4.542821000000001,34.14349999999999,1721.7722222213358
2025-08-18 15:06:00,32.95718,0.9259259999999996,1.1290695773279096,5.410882999999999,5.844907000000001,24.016200000000026,1721.7722222213358
2025-08-18 15:09:00,44.90741,1.7071759999999996,1.3979222873541117,6.510413000000001,5.931717000000001,27.198999999999984,1721.7722222213358
2025-08-18 15:12:00,56.33681,1.2442130000000002,1.3973210013037471,6.163198,6.481485,35.300899999999984,1721.7722222213358
2025-08-18 15:15:00,58.36227,1.1284719999999995,1.3979150476372313,6.192133,6.770831,38.77310000000003,1721.7722222213358
2025-08-18 15:18:00,54.22454,0.868055,1.2406805311743963,5.5844879999999995,6.4236130000000005,38.19450000000003,1721.7722222213358
2025-08-18 15:21:00,45.42824,0.8391200000000003,1.1396732999070127,5.353008,6.018518,32.98619999999997,1721.7722222213358
2025-08-18 15:57:00,41.26157,1.475695,1.4611807515864736,6.510412,6.481477000000001,29.22459999999998,1721.7722222213358
2025-08-18 16:00:00,57.34954,1.2442130000000002,1.4240219219282464,6.3368020000000005,6.712959,38.7732,1721.7722222213358
2025-08-18 16:03:00,57.87037,0.9259260000000005,1.3124592543191167,5.787032,6.655096,38.483900000000006,1721.7722222213358
2025-08-18 16:06:00,56.85764,0.78125,1.1387090488357638,5.381942,6.192132,39.641200000000026,1721.7722222213358
2025-08-18 16:09:00,56.33681,0.8101849999999997,1.1336716004691518,5.266202000000001,5.989587,39.6412,1721.7722222213358
2025-08-18 16:12:00,40.76968,0.4050920000000007,0.9426528496197055,4.6875,6.10532,32.1181,1721.7722222213358
2025-08-18 16:39:00,38.16551,1.5046299999999997,1.4009163935743738,6.481483,6.278933,27.199099999999987,1721.7722222213358
2025-08-18 16:42:00,51.12847,1.2442129999999993,1.3838495760276535,6.278938,6.568285,31.828700000000026,1721.7722222213358
2025-08-18 16:45:00,53.73264,1.0127319999999997,1.2803591457377532,5.844908,6.4236059999999995,35.301000000000016,1721.7722222213358
2025-08-18 16:48:00,45.92014,0.6076389999999998,1.1472600405211446,5.150468,6.481478999999999,34.14359999999999,1721.7722222213358
2025-08-18 16:51:00,35.04051,0.78125,1.0919163723070415,5.410878,6.105328,24.59499999999997,1721.7722222213358
2025-08-18 16:54:00,32.43634,0.8680559999999993,1.1205516002339087,5.3819479999999995,5.931712000000001,24.305600000000027,1721.7722222213358
2025-08-18 17:24:00,33.47801,1.1284720000000004,1.3206789108602925,6.221067000000001,6.626155,24.88420000000002,1721.7722222213358
2025-08-19 06:30:00,35.04051,1.649305,1.790082772514273,7.870373999999999,8.159718999999999,23.4375,1721.7722222213358
2025-08-19 06:36:00,32.46528,1.2442130000000002,1.6032376434563675,7.725694,8.506941000000001,21.70139999999998,1721.7722222213358
2025-08-19 07:27:00,36.08218,1.3310189999999995,1.3018660726509623,6.1631979999999995,6.105319,23.4375,1721.7722222213358
2025-08-19 07:30:00,32.98611,1.1284719999999995,1.3206789108602928,6.307872999999999,6.712961000000001,24.016200000000026,1721.7722222213358
2025-08-19 07:33:00,33.99884,1.0416659999999993,1.2200998101496712,5.902773,6.278937000000001,24.88420000000002,1721.7722222213358
2025-08-19 07:36:00,35.56134,1.070602,1.1689537893456474,5.7580979999999995,5.9606460000000006,23.4375,1721.7722222213358
2025-08-19 07:39:00,32.46528,0.8391200000000003,1.0910170823977856,5.410877999999999,5.960647999999999,23.4375,1721.7722222213358
2025-08-19 07:48:00,50.08681,3.0671289999999996,1.176597702651706,6.394677999999999,3.616899,31.539300000000026,1721.7722222213358
2025-08-19 08:18:00,38.68634,1.3888889999999998,1.4739918602965532,6.6840269999999995,6.857638,28.06710000000001,1721.7722222213358
2025-08-19 08:21:00,43.86574,1.273148,1.4263810931397654,6.626153,6.944444999999999,30.09250000000003,1721.7722222213358
2025-08-19 08:24:00,44.90741,1.0995369999999998,1.3045427559709992,6.221064,6.655097,30.381899999999973,1721.7722222213358
2025-08-19 08:27:00,47.01968,1.070602,1.275331457685725,5.873837999999999,6.307866,31.5394,1721.7722222213358
2025-08-19 08:30:00,47.48264,0.868055,1.1328801650306521,5.497682000000001,6.076387,31.25,1721.7722222213358
2025-08-19 08:33:00,59.43287,1.070602,1.196090785430545,5.468752,5.729170000000001,39.930499999999995,1721.7722222213358
