Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-19 08:36:00,64.12037,1.0416660000000002,1.455883645662207,6.394677000000001,7.320601,43.98140000000001,1721.7722222213358
2025-08-19 08:39:00,58.42014,0.8680559999999993,1.1694212334040768,5.353007999999999,6.018522000000001,44.27079999999998,1721.7722222213358
2025-08-19 08:42:00,49.59491,0.6655099999999994,1.0730547245518398,5.092587999999999,6.047458000000001,38.19440000000003,1721.7722222213358
2025-08-19 08:54:00,47.48264,2.8067130000000002,0.9906215416291811,6.365742999999999,3.76157,27.777800000000013,1721.7722222213358
2025-08-19 08:57:00,58.91204,1.273148,1.2586245558472031,5.758102999999999,5.729165,39.0625,1721.7722222213358
2025-08-19 09:00:00,56.30787,0.694445,1.0816541681145324,4.918977,5.815972,39.93060000000003,1721.7722222213358
2025-08-19 09:24:00,56.30787,1.5914359999999999,1.457353227758565,6.510414000000001,6.249998,38.19440000000003,1721.7722222213358
2025-08-19 09:27:00,59.9537,1.157407,1.323432018133881,6.018523,6.365735999999999,40.219899999999996,1721.7722222213358
2025-08-19 09:30:00,60.96644,0.8969899999999997,1.1624357205407807,5.2951369999999995,5.873847,44.84960000000001,1721.7722222213358
2025-08-19 09:33:00,36.60301,0.3761570000000001,0.9075916940884244,4.600694,6.0185200000000005,28.356499999999983,1721.7722222213358
2025-08-19 09:54:00,51.64931,1.5624989999999999,1.3973189165157065,6.221068,5.902779000000001,32.98600000000005,1721.7722222213358
2025-08-19 09:57:00,58.91204,1.2152779999999996,1.300153678757469,5.844907999999999,6.01852,38.4837,1721.7722222213358
2025-08-19 10:00:00,58.42014,1.0416659999999993,1.2200998101496705,5.497683,5.873847,39.3519,1721.7722222213358
2025-08-19 10:03:00,36.08218,0.5787040000000001,0.9904823164544169,5.005786,5.989584,27.777800000000013,1721.7722222213358
2025-08-19 10:24:00,48.5243,1.765046,1.406143665179592,6.5104169999999995,5.844911000000001,30.38190000000003,1721.7722222213358
2025-08-19 10:27:00,65.1331,0.9548610000000002,1.4007347668446886,5.931716,6.944444999999999,48.6112,1721.7722222213358
2025-08-19 10:30:00,58.91204,1.070602,1.3890139439194717,6.1053239999999995,6.799772,44.56020000000001,1721.7722222213358
2025-08-19 10:33:00,55.29514,0.9837959999999999,1.263357228712069,5.700228000000001,6.307872,41.08800000000002,1721.7722222213358
2025-08-19 10:36:00,55.2662,1.0127309999999996,1.2168731397419443,5.439812999999999,5.873842000000001,41.66669999999999,1721.7722222213358
2025-08-19 10:39:00,34.54861,0.6365740000000004,1.0311659989207345,5.121524000000001,6.04745,26.04169999999999,1721.7722222213358
2025-08-19 11:18:00,36.08218,1.0995369999999998,1.2784091700956621,6.134257999999999,6.510420999999999,24.595000000000027,1721.7722222213358
2025-08-19 11:21:00,42.30324,1.0416670000000003,1.2331403441187978,5.960653,6.365735999999999,26.90979999999996,1721.7722222213358
2025-08-19 11:24:00,38.68634,0.8969909999999999,1.150058697902094,5.584488,6.134257,25.75229999999999,1721.7722222213358
2025-08-19 11:27:00,46.99074,1.3020829999999997,1.2132078359758893,5.7291680000000005,5.555555000000001,30.092600000000004,1721.7722222213358
2025-08-19 12:00:00,45.42824,1.3020829999999997,1.3308078225823172,6.307872999999999,6.365740000000001,30.9606,1721.7722222213358
2025-08-19 12:03:00,47.48264,1.1284720000000004,1.2810335679054117,5.931708,6.249995999999999,30.9606,1721.7722222213358
2025-08-19 12:06:00,43.86574,1.0127319999999997,1.2297263273893597,5.787034,6.250002,29.22459999999998,1721.7722222213358
2025-08-19 12:09:00,44.90741,1.0995369999999998,1.1842242172525237,5.671294,5.844907000000001,31.5394,1721.7722222213358
2025-08-19 12:36:00,48.03241,1.475695,1.4611807515864736,6.568287,6.539352000000001,32.11810000000003,1721.7722222213358
2025-08-19 12:39:00,58.94097,1.1284720000000004,1.4105458683877017,6.365737,6.973375,39.06250000000003,1721.7722222213358
2025-08-19 12:42:00,57.89931,1.0127309999999996,1.3783681691470229,6.076388000000001,6.886577000000001,39.64119999999997,1721.7722222213358
2025-08-19 12:45:00,57.40741,1.070601,1.3391766160010579,6.047458000000001,6.626157000000001,37.905100000000004,1721.7722222213358
2025-08-19 12:48:00,57.34954,1.0127309999999996,1.2678118436717563,5.758103,6.307872000000001,36.74770000000001,1721.7722222213358
2025-08-19 12:51:00,45.45718,0.7523140000000001,1.1199694871453114,5.208328,6.047454,33.56479999999999,1721.7722222213358
2025-08-19 12:54:00,30.38194,0.7233790000000004,1.03195213721684,5.092588000000001,5.787038999999999,22.858800000000002,1721.7722222213358
2025-08-19 13:06:00,42.30324,1.475695,1.325759885702413,6.1342620000000005,5.844907,26.041600000000017,1721.7722222213358
2025-08-19 13:09:00,67.24537,1.2152779999999996,1.381625828867176,5.873842000000001,6.221064000000001,49.47909999999999,1721.7722222213358
2025-08-19 13:12:00,70.8912,1.1284719999999995,1.3724602350008734,5.902773,6.423611,53.8194,1721.7722222213358
2025-08-19 13:15:00,67.24537,0.9837959999999999,1.3124298435841322,5.642358,6.365742000000001,54.10880000000003,1721.7722222213358
2025-08-19 13:18:00,63.62847,0.9837959999999999,1.2258281047093742,5.439812999999999,5.960647,48.61109999999999,1721.7722222213358
2025-08-19 13:21:00,54.25347,0.7233789999999996,1.1122355612183548,5.150463,6.047454,41.08800000000002,1721.7722222213358
2025-08-19 13:24:00,32.98611,0.5208339999999998,0.96877406723156,4.976853,6.076390000000001,25.752399999999966,1721.7722222213358
2025-08-19 13:39:00,67.73727,1.649305,1.5458225550294475,6.510418,6.307873000000001,50.636499999999984,1721.7722222213358
2025-08-19 13:42:00,73.40856,1.2152770000000004,1.4602465615351399,6.105328,6.626161,57.87039999999999,1721.7722222213358
2025-08-19 13:45:00,77.08333,1.157407,1.36292101376888,5.787038000000001,6.221061,61.6319,1721.7722222213358
2025-08-19 13:48:00,75.0,1.070602,1.2623371788458908,5.497684,5.902781999999999,58.44909999999999,1721.7722222213358
2025-08-19 13:51:00,59.92477,0.7523150000000003,1.1652620286431195,5.121524000000001,6.076389,48.90050000000002,1721.7722222213358
2025-08-19 13:54:00,50.60764,0.5208329999999997,1.0294213655369795,4.716435,5.989585000000001,38.7732,1721.7722222213358
2025-08-19 14:09:00,82.8125,1.9097219999999995,1.6355086123309368,6.510413,5.989581,67.12959999999998,1721.7722222213358
2025-08-19 14:12:00,96.75926,1.3310189999999995,1.4573545826056962,5.815968,6.076389000000001,79.5718,1721.7722222213358
2025-08-19 14:15:00,100.0,1.2442129999999993,1.3703007633239375,5.584493,5.84491,85.06940000000003,1721.7722222213358
2025-08-19 14:18:00,66.6956,0.26041700000000034,0.9559972259234278,4.137732000000001,6.249997,58.15980000000002,1721.7722222213358
2025-08-19 14:36:00,71.90394,1.765047,1.6617176357032006,6.973383999999999,6.770836999999999,54.398199999999974,1721.7722222213358
2025-08-19 14:39:00,92.12963,1.475695,1.6296615049359622,6.510414000000001,6.828699,80.15050000000002,1721.7722222213358
2025-08-19 14:42:00,100.0,1.4178230000000003,1.5306512131872372,5.989578,6.221064999999999,83.62270000000001,1721.7722222213358
2025-08-19 14:45:00,100.0,1.1574079999999993,1.2967088780601441,5.353007999999999,5.642360000000001,82.46519999999998,1721.7722222213358
2025-08-19 14:48:00,65.10417,0.02893499999999971,0.6121588646091458,3.3564809999999996,6.1631920000000004,56.4237,1721.7722222213358
2025-08-19 15:00:00,35.56134,3.703703,1.6533627280014913,7.349537000000001,4.1956039999999994,23.148199999999974,1721.7722222213358
2025-08-19 15:03:00,83.3044,1.5624989999999999,1.59126011599754,6.481478,6.539349,68.57639999999998,1721.7722222213358
2025-08-19 15:06:00,91.05903,1.186343,1.4692807116506346,5.931718,6.539355,75.23150000000001,1721.7722222213358
2025-08-19 15:09:00,95.22569,1.070602,1.3642279536898703,5.526617999999999,6.163196,79.8611,1721.7722222213358
2025-08-19 15:12:00,90.01736,0.868055,1.2869854932830684,5.063653,6.018518,83.62260000000003,1721.7722222213358
2025-08-19 15:15:00,65.65394,0.578703,1.0843725610502244,4.803241,6.04745,58.159700000000015,1721.7722222213358
2025-08-19 15:18:00,33.47801,0.2604159999999993,0.8846852902598092,4.369213,6.221067,26.909700000000043,1721.7722222213358
2025-08-19 15:24:00,33.47801,1.0995369999999998,1.1703846088042151,5.787037999999999,5.931711,22.85880000000003,1721.7722222213358
2025-08-19 15:27:00,63.5706,1.851851,1.4431563409092796,6.307872999999999,5.5555520000000005,44.849500000000035,1721.7722222213358
2025-08-19 15:30:00,76.01273,1.3020829999999997,1.4146675947172498,5.931713,6.16319,60.76390000000001,1721.7722222213358
2025-08-19 15:33:00,85.38773,0.9548619999999994,1.2706102274498319,5.237271999999999,5.93171,71.46990000000002,1721.7722222213358
2025-08-19 15:36:00,67.1875,0.7233799999999997,1.1896428958492742,5.063658,6.163194,58.73840000000001,1721.7722222213358
2025-08-19 15:39:00,46.46991,0.5787039999999992,1.0222323861064353,4.861112,5.931714,35.30090000000001,1721.7722222213358
2025-08-19 15:42:00,33.47801,0.0,0.16530286096395,3.3854169999999995,5.815969,24.884299999999996,1721.7722222213358
2025-08-19 15:48:00,59.9537,0.8391209999999996,1.1032917813263494,4.947920999999999,5.52662,48.032399999999996,1721.7722222213358
2025-08-19 15:51:00,47.48264,1.0995369999999998,1.2519482349656568,5.7580979999999995,6.076391,32.407399999999996,1721.7722222213358
2025-08-19 15:54:00,57.34954,1.0995369999999998,1.2251352183410722,5.555558,5.815971,39.351800000000026,1721.7722222213358
2025-08-19 15:57:00,67.24537,1.2442129999999993,1.342942731407687,5.729163,5.93171,50.347200000000015,1721.7722222213358
2025-08-19 16:00:00,65.1331,0.9837959999999999,1.2131733868253398,5.324073,5.815977,52.08339999999998,1721.7722222213358
2025-08-19 16:03:00,51.12847,0.6076380000000006,1.0749164991613362,4.9189810000000005,6.04745,37.32639999999998,1721.7722222213358
2025-08-19 16:21:00,36.57407,1.3020830000000005,1.4419221979362227,6.481484000000001,6.770830999999999,28.93519999999998,1721.7722222213358
2025-08-19 16:24:00,60.47454,1.3888889999999998,1.5016581054594167,6.510414000000001,6.741895,42.82400000000001,1721.7722222213358
2025-08-19 16:27:00,61.48727,1.0995369999999998,1.3811488149962778,6.047458,6.655091,44.56019999999998,1721.7722222213358
2025-08-19 16:30:00,65.1331,1.0127319999999997,1.280363470401139,5.6712929999999995,6.250001,50.05789999999999,1721.7722222213358
2025-08-19 16:33:00,55.29514,0.7233790000000004,1.1122355612183557,5.063657,5.960647999999999,43.11340000000001,1721.7722222213358
2025-08-19 16:36:00,35.56134,0.4918990000000001,0.9865849266981659,4.890047,6.134253999999999,27.488400000000013,1721.7722222213358
2025-08-19 17:00:00,46.99074,1.5046289999999996,,6.712964,6.712965,31.82869999999997,1721.7722222213358
2025-08-19 17:03:00,36.05324,1.0995369999999998,1.3811488149962778,6.394679,7.002312,26.90979999999996,1721.7722222213358
2025-08-19 17:06:00,35.04051,1.1284720000000004,1.3075465812747933,6.221064000000001,6.5972219999999995,25.173599999999965,1721.7722222213358
2025-08-19 17:09:00,34.54861,1.1284720000000004,1.2406149262420458,5.989584,6.221062000000001,25.752200000000016,1721.7722222213358
2025-08-19 17:12:00,30.38194,1.070602,1.1825685839557527,5.642364,5.873842,23.4375,1721.7722222213358
2025-08-20 06:57:00,31.39468,1.649305,1.1038935861018924,6.307868,5.353013,21.12269999999998,1721.7722222213358
2025-08-20 07:24:00,52.69097,1.157407,1.3498388142386293,5.787032,6.192125,40.21989999999997,1721.7722222213358
2025-08-20 07:27:00,58.36227,1.157407,1.3498388142386293,6.047458,6.452551,41.08789999999999,1721.7722222213358
2025-08-20 07:30:00,57.34954,1.0416659999999993,1.2589939031789583,5.671293,6.134257,39.9306,1721.7722222213358
2025-08-20 07:33:00,46.44097,0.6655089999999992,1.0730487222136922,5.005787,5.960644000000001,35.590299999999985,1721.7722222213358
2025-08-20 07:51:00,44.90741,1.5914349999999997,1.502957601966812,6.799767999999999,6.626153,32.407399999999996,1721.7722222213358
2025-08-20 07:54:00,57.3206,1.2152770000000004,1.4343283919787178,6.365742000000001,6.828704999999999,38.194500000000005,1721.7722222213358
2025-08-20 07:57:00,54.80324,0.9259259999999996,1.34743650857422,5.9027780000000005,6.857642,37.905100000000004,1721.7722222213358
2025-08-20 08:00:00,66.17477,1.3310179999999994,1.34543315460421,6.047452999999999,6.076385000000001,46.875,1721.7722222213358
2025-08-20 08:03:00,81.22106,1.3020829999999997,1.5737435197162903,6.423608,7.002314999999999,62.78940000000003,1721.7722222213358
2025-08-20 08:06:00,87.96296,0.983797,1.3723757123143028,5.671291999999999,6.539355,70.8912,1721.7722222213358
2025-08-20 08:09:00,100.0,0.6655090000000001,1.0949060698569149,4.629634,5.642365000000001,81.59730000000002,1721.7722222213358
2025-08-20 08:12:00,84.83796,0.43402799999999964,1.0696506486299349,4.398148,6.105324,72.91669999999999,1721.7722222213358
2025-08-20 08:15:00,55.2662,0.20254700000000003,0.8818830135631344,4.050927000000001,6.221066,43.98149999999998,1721.7722222213358
2025-08-20 08:33:00,60.96644,1.9965279999999996,1.624643391845354,6.886573,6.192125000000001,43.40279999999996,1721.7722222213358
2025-08-20 08:36:00,80.64236,1.186343,1.4819147357931843,6.076386,6.712963,65.39349999999999,1721.7722222213358
2025-08-20 08:39:00,81.19213,1.0127319999999997,1.4259376469103329,5.902783,6.828701,65.39350000000002,1721.7722222213358
2025-08-20 08:42:00,76.01273,0.868055,1.3098113751418083,5.497683,6.510418,65.97229999999999,1721.7722222213358
2025-08-20 08:45:00,70.34144,1.0127310000000005,1.2803585610641584,5.468754,6.047453,59.31709999999998,1721.7722222213358
2025-08-20 08:48:00,53.21181,0.7233800000000006,1.1122346723936276,5.1215280000000005,6.018514000000001,42.24540000000002,1721.7722222213358
2025-08-20 09:06:00,61.5162,1.5914349999999997,1.441922933196844,6.336808,6.047453000000001,41.95609999999999,1721.7722222213358
2025-08-20 09:09:00,69.79167,1.3020829999999997,1.4283380514742818,6.047452999999999,6.307869999999999,53.530100000000004,1721.7722222213358
2025-08-20 09:12:00,76.5625,1.0995369999999998,1.3303671707349056,5.642358,6.134261,62.7894,1721.7722222213358
2025-08-20 09:15:00,78.125,1.0127309999999996,1.292839292642012,5.5844879999999995,6.192127000000001,63.36800000000002,1721.7722222213358
2025-08-20 09:18:00,55.2662,0.5787040000000001,1.0843733225933454,4.918982000000001,6.163190000000001,43.11349999999999,1721.7722222213358
2025-08-20 09:36:00,71.35417,2.4884250000000003,1.6613628263780744,7.089117000000001,5.642362,52.37270000000001,1721.7722222213358
2025-08-20 09:42:00,90.01736,1.3020830000000005,1.5608642060291749,6.221064000000001,6.770830999999999,76.9676,1721.7722222213358
2025-08-20 09:45:00,87.96296,1.1284720000000004,1.4105458683877017,5.700234000000001,6.307872000000001,77.25690000000003,1721.7722222213358
2025-08-20 09:48:00,79.13773,0.78125,1.20705816546177,5.063658,6.047454,70.0231,1721.7722222213358
2025-08-20 09:51:00,50.05787,0.3761570000000001,0.9707716235869344,4.456018,6.076386,39.641200000000026,1721.7722222213358
2025-08-20 10:09:00,69.21296,2.2858799999999997,1.6581284544934025,6.915513,5.787033000000001,55.2662,1721.7722222213358
2025-08-20 10:12:00,83.24653,1.3310180000000003,1.5510011795122136,6.249997,6.712959000000001,69.44449999999998,1721.7722222213358
2025-08-20 10:15:00,84.80903,1.1284719999999995,1.4604290016522605,5.902773,6.626161000000001,69.1551,1721.7722222213358
2025-08-20 10:18:00,80.12153,0.9837959999999999,1.3245355192963186,5.526618000000001,6.278932000000001,70.31259999999997,1721.7722222213358
2025-08-20 10:21:00,71.2963,0.78125,1.20705816546177,5.034722,6.018518,63.367999999999995,1721.7722222213358
2025-08-20 10:24:00,41.72454,0.2893509999999999,0.8921842163654962,4.369213,6.105321999999999,33.27550000000002,1721.7722222213358
2025-08-20 10:45:00,66.57986,1.6203700000000003,1.5319215855186301,6.5682920000000005,6.394672,48.321799999999996,1721.7722222213358
2025-08-20 10:48:00,79.60069,1.1863419999999998,1.4944817796943355,6.105327,6.770835000000001,63.36800000000002,1721.7722222213358
2025-08-20 10:51:00,78.03819,0.868055,1.3548579022515006,5.613427000000001,6.7419020000000005,66.84030000000001,1721.7722222213358
2025-08-20 10:54:00,80.12153,0.9837960000000008,1.2633572287120705,5.439812,6.0474559999999995,64.52539999999999,1721.7722222213358
2025-08-20 10:57:00,81.65509,0.4050929999999999,0.9703566225079804,4.1666669999999995,5.671296999999999,67.99770000000001,1721.7722222213358
2025-08-20 11:00:00,49.5081,-0.08680600000000016,,2.748841999999999,6.047452,39.64119999999997,1721.7722222213358
2025-08-20 11:21:00,67.15856,1.186343,1.4181022423834493,6.0185200000000005,6.5104169999999995,49.18980000000002,1721.7722222213358
2025-08-20 11:24:00,67.6794,1.0127319999999997,1.4141282962143435,6.047453,6.944441,50.636600000000016,1721.7722222213358
2025-08-20 11:27:00,77.02546,1.070602,1.3766505529859898,5.844912000000001,6.510420000000001,60.18520000000004,1721.7722222213358
2025-08-20 11:30:00,71.81713,0.7233790000000004,1.2220520932581636,5.2951369999999995,6.481477999999999,61.92120000000003,1721.7722222213358
2025-08-20 11:33:00,59.375,0.6365739999999995,1.0745464817214476,4.918982,5.960644,46.8749,1721.7722222213358
2025-08-20 11:51:00,51.0706,3.385416,1.2972714746491425,7.002318,3.9351819999999993,32.11800000000002,1721.7722222213358
2025-08-20 11:54:00,64.0625,1.0995370000000007,1.343166456955534,5.873842,6.394675,47.45369999999997,1721.7722222213358
2025-08-20 11:57:00,69.76273,0.8101859999999999,1.2149037393434283,5.237266000000001,6.163190000000001,55.266200000000026,1721.7722222213358
2025-08-20 12:00:00,62.5,0.8101849999999997,1.226275261072554,5.353007999999999,6.307873,51.21530000000001,1721.7722222213358
2025-08-20 12:03:00,54.22454,1.0127310000000005,1.2424953285535023,5.4976840000000005,5.9895830000000005,42.82409999999999,1721.7722222213358
2025-08-20 12:06:00,32.95718,0.5497680000000003,1.0008411872372984,4.774306,5.87384,26.909699999999987,1721.7722222213358
2025-08-20 12:21:00,57.84144,1.3020830000000005,1.3591361603597472,6.018514000000001,6.134261,41.37729999999999,1721.7722222213358
2025-08-20 12:24:00,58.8831,1.3020829999999997,1.330807822582322,5.931714,5.989581,40.509299999999996,1721.7722222213358
2025-08-20 12:27:00,56.27894,1.1284720000000004,1.2676479934552636,5.671298999999999,5.960647,40.7987,1721.7722222213358
2025-08-20 12:30:00,40.7118,0.7523140000000001,1.1427276039710734,5.266203999999999,6.163189999999999,32.98610000000002,1721.7722222213358
2025-08-20 12:33:00,42.24537,3.038194,1.3382805428647317,6.105319,3.501155,27.77770000000004,1721.7722222213358
2025-08-20 12:36:00,92.59259,1.8229160000000002,1.3424360209424135,5.584489,4.716432999999999,78.99300000000002,1721.7722222213358
2025-08-20 12:39:00,58.85417,-0.08680500000000002,,2.4016210000000004,6.0185189999999995,47.1644,1721.7722222213358
2025-08-20 13:06:00,44.87847,1.765047,1.585106416154349,7.002314,6.6550970000000005,31.25,1721.7722222213358
2025-08-20 13:09:00,56.8287,1.3020829999999997,1.4688637341963897,6.626153,6.973380000000001,38.19449999999995,1721.7722222213358
2025-08-20 13:12:00,59.375,1.0995369999999998,1.381153155787101,6.105323,6.712966,42.82400000000001,1721.7722222213358
2025-08-20 13:15:00,54.22454,0.9837959999999999,1.2757228184187213,5.787038000000001,6.423612,39.641200000000026,1721.7722222213358
2025-08-20 13:18:00,49.5081,0.868055,1.1934268612302248,5.5555579999999996,6.278933,35.59020000000004,1721.7722222213358
2025-08-20 13:21:00,49.53704,0.9548610000000002,1.183827664658872,5.410877999999999,5.902777,35.011600000000044,1721.7722222213358
2025-08-20 13:24:00,30.87384,0.7233799999999997,1.0202085428014134,5.150468,5.815968000000001,23.4375,1721.7722222213358
2025-08-20 13:45:00,53.15394,1.4756939999999998,1.4021142322718096,6.221067000000001,6.0763929999999995,35.30090000000001,1721.7722222213358
2025-08-20 13:48:00,50.05787,0.9548610000000002,1.2827354569201856,5.7580979999999995,6.481477,34.72219999999999,1721.7722222213358
2025-08-20 13:51:00,56.25,1.1284720000000004,1.213207454494561,5.584492000000001,5.758100000000001,36.74770000000001,1721.7722222213358
2025-08-20 13:54:00,42.24537,0.5208330000000005,0.9993061674561764,4.86111,6.047448999999999,28.93520000000001,1721.7722222213358
2025-08-20 14:06:00,46.44097,1.5046299999999997,1.2589904989976386,5.902783,5.439813000000001,28.356400000000008,1721.7722222213358
2025-08-20 14:09:00,51.62037,1.0127310000000005,1.2039395310146006,5.497687,5.902776,34.72220000000004,1721.7722222213358
2025-08-20 14:12:00,42.79514,0.6076389999999998,1.0325267968173368,4.976848,5.989579,31.82869999999997,1721.7722222213358
2025-08-20 14:30:00,55.7581,1.186343,1.5194415014762261,6.712968,7.436345,37.03709999999998,1721.7722222213358
2025-08-20 14:33:00,57.3206,0.983797,1.2509185941739855,5.700233,6.278936,37.32640000000001,1721.7722222213358
2025-08-20 14:36:00,57.3206,1.070602,1.2228510218893553,5.5555579999999996,5.8738459999999995,40.219900000000024,1721.7722222213358
2025-08-20 14:39:00,53.67477,0.983797,1.1876208084039486,5.526623,5.9606460000000006,37.3263,1721.7722222213358
2025-08-20 14:42:00,33.96991,0.31828699999999976,0.8795442242074716,4.571758,6.13426,25.462999999999965,1721.7722222213358
2025-08-20 14:51:00,41.23264,1.273148,1.2731499999373628,5.8159730000000005,5.815975,31.25,1721.7722222213358
2025-08-20 14:54:00,51.62037,1.273148,1.2875608243341345,5.844907999999999,5.8738399999999995,33.56479999999999,1721.7722222213358
2025-08-20 14:57:00,47.48264,0.8101849999999997,1.1098861609535553,5.295138000000001,5.960653000000001,31.828700000000026,1721.7722222213358
2025-08-20 15:21:00,43.28704,1.3020829999999997,1.3308127508863117,6.307868,6.3657449999999995,27.488499999999988,1721.7722222213358
2025-08-20 15:24:00,44.3287,1.1284719999999995,1.2676479934552627,5.931713,6.221061,27.77770000000004,1721.7722222213358
2025-08-20 15:27:00,51.09954,1.1284720000000004,1.2676479934552636,5.671298,5.9606460000000006,34.72220000000004,1721.7722222213358
2025-08-20 15:30:00,33.44907,0.6655089999999992,1.050969167946826,5.179392999999999,6.076384,27.488499999999988,1721.7722222213358
2025-08-20 15:36:00,49.53704,1.273148,1.273149999988405,5.9317079999999995,5.931710000000001,32.407399999999996,1721.7722222213358
2025-08-20 15:39:00,44.3287,0.8391200000000003,1.1276213119954273,5.295138000000001,5.931718,32.696799999999996,1721.7722222213358
2025-08-20 16:09:00,38.10764,1.186343,1.3257638286806568,6.249998,6.539355,24.305600000000027,1721.7722222213358
2025-08-20 16:12:00,37.06597,1.0127309999999996,1.2551929077300643,6.134258,6.655097,25.173699999999997,1721.7722222213358
2025-08-20 16:15:00,37.09491,1.0127309999999996,1.229721330851587,5.931713,6.394672000000001,26.620299999999986,1721.7722222213358
2025-08-20 16:18:00,33.99884,0.8969899999999997,1.150058107719665,5.642363,6.192132999999999,25.17360000000002,1721.7722222213358
2025-08-20 16:54:00,32.40741,1.3310189999999995,1.3165025262881267,6.249998,6.221069,22.858799999999974,1721.7722222213358
2025-08-20 16:57:00,36.57407,1.1863419999999998,1.2986502047781983,6.221062999999999,6.452551,24.01619999999997,1721.7722222213358
2025-08-20 17:00:00,37.06597,1.070602,1.236094898622835,5.9027780000000005,6.249995999999999,23.726800000000026,1721.7722222213358
2025-08-20 17:45:00,58.3044,1.6203700000000003,1.3759344333848695,6.250001999999999,5.787042,37.32640000000001,1721.7722222213358
2025-08-21 07:30:00,32.98611,1.0416670000000003,1.3097810531026421,6.365742,6.944444999999999,23.14820000000003,1721.7722222213358
2025-08-21 07:33:00,37.09491,1.0416669999999995,1.3223015851505209,6.307867999999999,6.9155109999999995,23.7269,1721.8222222213358
2025-08-21 07:36:00,39.20718,1.070602,1.2882472993810263,6.047458,6.510415999999999,25.752199999999988,1721.8722222213357
2025-08-21 07:39:00,54.25347,1.3020829999999997,1.3020825000220655,5.989588,5.989585000000001,34.14349999999999,1721.9222222213357
2025-08-21 07:42:00,63.5706,1.1574080000000002,1.4650541463368287,6.250003,6.9155050000000005,46.875,1721.9722222213356
2025-08-21 07:45:00,71.875,1.1284729999999996,1.472741406092593,6.192132999999999,6.944440000000001,54.39809999999997,1722.0222222213356
2025-08-21 07:48:00,80.70023,1.1284720000000004,1.5093555360816335,6.192127999999999,7.031246,67.41900000000001,1722.0722222213356
2025-08-21 07:51:00,87.41319,0.8969899999999997,1.2824258547318093,5.353007000000001,6.221067,72.04859999999996,1722.1222222213355
2025-08-21 07:54:00,71.875,1.070602,1.3138567059487882,5.613429999999999,6.134258,61.053200000000004,1722.1722222213355
2025-08-21 07:57:00,55.2662,0.7233799999999997,1.1009543965148596,5.092592,5.960644000000001,41.95599999999999,1722.2222222213354
2025-08-21 08:00:00,32.43634,0.4050919999999998,0.9239979861374537,4.74537,6.105326000000001,24.884299999999996,1722.2722222213354
2025-08-21 08:09:00,66.66667,2.6909729999999996,1.2940435278062379,6.539348,4.340275,47.4537,1722.2722222213354
2025-08-21 08:12:00,73.95833,1.244212,1.3429422052932611,5.671297,5.873844999999999,56.423599999999965,1722.2722222213354
2025-08-21 08:15:00,80.15046,1.0995369999999998,1.3045382672649144,5.497687,5.93171,61.9213,1722.2722222213354
2025-08-21 08:18:00,83.24653,0.8969909999999999,1.186966790168137,5.2083319999999995,5.844911000000001,59.60649999999998,1722.2722222213354
2025-08-21 08:21:00,72.91667,0.43402799999999964,1.0146267360955876,4.484953,6.018514000000001,62.2107,1722.2722222213354
2025-08-21 08:24:00,46.46991,0.17361100000000018,0.8194435572378757,3.993056,6.105321,35.30090000000001,1722.2722222213354
2025-08-21 08:39:00,52.1412,1.6203709999999996,1.3596232604110043,6.250000999999999,5.7581,31.82869999999997,1722.2722222213354
2025-08-21 08:42:00,80.64236,1.0995369999999998,1.3431664569555333,5.729169999999999,6.250003,63.07869999999997,1722.2722222213354
2025-08-21 08:45:00,92.62153,0.9259260000000005,1.324171753857632,5.4687470000000005,6.365741,78.4144,1722.2722222213354
2025-08-21 08:48:00,87.41319,1.0416659999999993,1.3839099293356478,5.584493,6.336807,81.30780000000001,1722.2722222213354
2025-08-21 08:51:00,83.24653,0.9548609999999993,1.3306135489725586,5.381943,6.221062,72.0486,1722.2722222213354
2025-08-21 08:54:00,72.3669,0.6365739999999995,1.1484913360305904,4.774306,6.018514000000001,65.97230000000002,1722.2722222213354
2025-08-21 08:57:00,40.7118,0.2025459999999999,0.8371812739997556,4.166666,6.163192,31.25,1722.2722222213354
2025-08-21 09:15:00,65.59606,2.2569440000000007,1.6094742355750582,6.9444420000000004,5.787037999999999,47.742999999999995,1722.2722222213354
2025-08-21 09:18:00,73.9294,1.3310179999999994,1.5378402833854297,6.510413,6.944445000000001,56.71290000000002,1722.2722222213354
2025-08-21 09:21:00,79.13773,1.1863419999999998,1.4819098010114669,6.0763929999999995,6.712961,64.5255,1722.2722222213354
2025-08-21 09:24:00,74.97106,0.9548610000000002,1.3542029467045824,5.642358000000001,6.539346999999999,63.3681,1722.2722222213354
2025-08-21 09:27:00,72.91667,0.8101850000000006,1.1804545514511071,5.150462000000001,5.989587,61.3425,1722.2722222213354
2025-08-21 09:30:00,56.30787,0.49189799999999995,0.9964698597234016,4.600694000000001,5.873844000000001,43.11340000000001,1722.2722222213354
2025-08-21 09:51:00,62.52894,2.1122689999999995,1.6050372405910929,6.828707999999999,5.902779000000001,43.40280000000001,1722.2722222213354
2025-08-21 09:54:00,74.47917,1.186343,1.4565875362622642,6.105322,6.684029000000001,56.712999999999965,1722.2722222213354
2025-08-21 09:57:00,76.53356,0.8680560000000002,1.3098120333252368,5.526617,6.539351000000001,61.921299999999974,1722.2722222213354
2025-08-21 10:00:00,83.7963,0.983797,1.2880257435549773,5.410877000000001,6.076390000000001,69.1551,1722.2722222213354
2025-08-21 10:03:00,83.24653,0.8391200000000003,1.1872098952388022,5.121532,5.902781999999999,69.4445,1722.2722222213354
2025-08-21 10:06:00,63.04977,0.3761570000000001,0.9796611278726721,4.427084000000001,6.076385000000001,51.50460000000004,1722.2722222213354
2025-08-21 10:21:00,65.10417,1.1284720000000004,1.2810335679054117,5.642362,5.960649999999999,47.742999999999995,1722.2722222213354
2025-08-21 10:24:00,86.37153,2.2280100000000003,1.4629507899814345,6.250003,4.918982999999999,68.28709999999998,1722.2722222213354
2025-08-21 10:27:00,100.0,2.141204,1.488238929378674,5.9895830000000005,4.832178999999999,82.46519999999998,1722.2722222213354
2025-08-21 10:30:00,82.20486,1.0416669999999995,1.2461081623765393,4.947915999999999,5.381941,72.62729999999999,1722.2722222213354
2025-08-21 10:54:00,69.27083,1.5625,,6.568283,6.568283,53.530099999999976,1722.2722222213354
2025-08-21 10:57:00,76.53356,1.1284729999999996,1.4604253281887578,6.134263,6.857640000000001,58.738399999999984,1722.2722222213354
2025-08-21 11:00:00,76.01273,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,61.921299999999974,1722.2722222213354
2025-08-21 11:03:00,77.57523,1.0127309999999996,1.2803585610641577,5.497687999999999,6.076387,61.921299999999974,1722.2722222213354
2025-08-21 11:06:00,62.52894,0.5208339999999998,1.0492777481864985,4.716436,6.047453999999999,52.08330000000001,1722.2722222213354
2025-08-21 11:09:00,50.60764,0.578703,1.0011188505037167,4.74537,5.7581039999999994,38.19449999999998,1722.2722222213354
2025-08-21 11:27:00,67.1875,2.1990739999999995,1.658833635352603,6.9444479999999995,5.960644,48.90040000000002,1722.2722222213354
2025-08-21 11:30:00,79.62963,1.3310189999999995,1.5510017332064074,6.481483,6.944444,65.10419999999999,1722.2722222213354
2025-08-21 11:33:00,85.3588,1.0416669999999995,1.4321142960793085,5.931718,6.799771000000001,71.1806,1722.2722222213354
2025-08-21 11:36:00,77.02546,0.868055,1.3436672420511386,5.526622999999999,6.626158,66.26160000000002,1722.2722222213354
2025-08-21 11:39:00,72.39583,0.7523140000000001,1.1652574850027289,5.0925970000000005,6.047453,60.76389999999998,1722.2722222213354
2025-08-21 11:42:00,54.22454,0.4340280000000005,0.9678096638594408,4.629630000000001,6.018514000000001,42.824100000000016,1722.2722222213354
2025-08-21 12:03:00,63.04977,1.938657,1.5489127650970913,6.684031999999999,5.9606449999999995,44.27089999999998,1722.2722222213354
2025-08-21 12:06:00,70.3125,1.2152779999999996,1.4858953686424212,6.336803000000001,6.9155050000000005,54.1088,1722.2722222213354
2025-08-21 12:09:00,72.88773,1.0995369999999998,1.443160114036881,6.047458,6.799771000000001,54.39809999999997,1722.2722222213354
2025-08-21 12:12:00,76.53356,1.0127319999999997,1.3298739208104444,5.700227999999999,6.3946760000000005,63.36809999999997,1722.2722222213354
2025-08-21 12:15:00,71.875,0.8391209999999996,1.1989317356677072,5.179403,5.989582,61.05329999999998,1722.2722222213354
2025-08-21 12:18:00,50.08681,0.4050929999999999,0.9886442809934101,4.513889,6.07639,38.7731,1722.2722222213354
2025-08-21 12:27:00,58.36227,2.170139,1.2504119597105243,6.018517999999999,4.484949,40.219899999999996,1722.2722222213354
2025-08-21 12:30:00,47.48264,1.2152779999999996,1.2296932357324057,5.642358000000001,5.6713,30.9606,1722.2722222213354
2025-08-21 12:33:00,49.53704,1.0416670000000003,1.193750587553696,5.555553000000001,5.8738459999999995,31.82869999999997,1722.2722222213354
2025-08-21 12:36:00,88.45486,1.9386579999999993,1.49720712451884,5.960647999999999,5.15046,77.2569,1722.2722222213354
2025-08-21 12:39:00,88.45486,1.070602,1.2492576367937454,5.295138,5.671295999999999,76.38899999999998,1722.2722222213354
2025-08-21 12:42:00,51.62037,0.14467599999999958,0.8238415030203035,3.8773139999999993,6.221062,39.641200000000026,1722.2722222213354
2025-08-21 13:03:00,34.49074,2.025462,1.2646268619788041,6.6840269999999995,5.381945,22.85880000000003,1722.2722222213354
2025-08-21 13:06:00,57.3206,1.7071759999999996,1.5425650698926432,6.539353,6.221067000000001,40.21999999999997,1722.2722222213354
2025-08-21 13:09:00,65.59606,1.273148,1.4128903096706118,6.105323,6.394675,48.611099999999965,1722.2722222213354
2025-08-21 13:12:00,63.54167,1.0416659999999993,1.334749613568428,5.787032999999999,6.4236070000000005,49.47910000000002,1722.2722222213354
2025-08-21 13:15:00,61.97917,1.0127309999999996,1.2678118436717563,5.642358000000001,6.192127000000001,50.05790000000002,1722.2722222213354
2025-08-21 13:18:00,60.96644,1.0127309999999996,1.2168731397419437,5.381943,5.8159719999999995,46.875,1722.2722222213354
2025-08-21 13:21:00,33.99884,0.43402799999999964,0.9583321691823123,4.62963,5.989580000000001,26.62039999999996,1722.2722222213354
2025-08-21 13:42:00,58.36227,1.7071759999999996,1.5269899488426966,6.655093,6.307867,41.37729999999999,1722.2722222213354
2025-08-21 13:45:00,67.1875,1.186343,1.41810224238345,6.134257999999999,6.626155,49.76849999999996,1722.2722222213354
2025-08-21 13:48:00,69.27083,1.0416670000000003,1.3594557414479487,5.8159730000000005,6.510416,53.24080000000001,1722.2722222213354
2025-08-21 13:51:00,70.3125,1.0127309999999996,1.3175928056783595,5.7580979999999995,6.4236070000000005,54.1088,1722.2722222213354
2025-08-21 13:54:00,67.1875,0.9548610000000002,1.2214527730830291,5.410877999999999,5.989587,54.6875,1722.2722222213354
2025-08-21 13:57:00,43.86574,0.46296299999999935,0.9436470060767584,4.774305999999999,5.989585000000001,32.98610000000002,1722.2722222213354
2025-08-21 14:00:00,34.49074,0.7233799999999997,1.0083999561792731,4.947915999999999,5.5844879999999995,26.620400000000018,1722.2722222213354
2025-08-21 14:12:00,55.7581,1.0995370000000007,1.1979571347820661,5.584492000000001,5.787035,37.03710000000001,1722.2722222213354
2025-08-21 14:15:00,62.52894,0.983797,1.2004373190078808,5.381943000000001,5.844906,46.00689999999997,1722.2722222213354
2025-08-21 14:18:00,52.66204,0.6655099999999994,1.08400816781384,5.063658,6.047458000000001,36.45840000000004,1722.2722222213354
2025-08-21 14:21:00,41.78241,0.7233799999999997,1.0896148660289444,5.237268,6.076388000000001,31.82869999999997,1722.2722222213354
2025-08-21 14:24:00,31.88657,0.7523149999999994,1.0619625139193187,5.237268,5.931713,23.72679999999997,1722.2722222213354
2025-08-21 14:45:00,55.7581,1.9965279999999996,1.503708141479228,6.568283,5.671295,36.74780000000001,1722.2722222213354
2025-08-21 14:48:00,67.1875,1.2442130000000002,1.3973210013037471,6.047452,6.365739,48.611099999999965,1722.2722222213354
2025-08-21 14:51:00,70.3125,0.9837959999999999,1.3245396931391509,5.758097,6.510421,55.844899999999996,1722.2722222213354
2025-08-21 14:54:00,71.35417,0.9259259999999996,1.3006861986404046,5.613423,6.452547000000001,54.9769,1722.2722222213354
2025-08-21 14:57:00,67.1875,0.8391209999999996,1.1872105256195775,5.237272999999999,6.018522000000001,53.530099999999976,1722.2722222213354
2025-08-21 15:00:00,47.48264,0.46296300000000024,0.9632263925930439,4.687501,5.96065,37.03699999999998,1722.2722222213354
2025-08-21 15:24:00,42.82407,1.5335640000000001,1.336673008363397,6.163196999999999,5.787033,26.620400000000018,1722.2722222213354
2025-08-21 15:27:00,62.5,1.186343,1.312243972252884,5.7870420000000005,6.047449,43.11340000000001,1722.2722222213354
2025-08-21 15:30:00,64.09144,0.9548610000000002,1.2706138235201836,5.526617000000001,6.221066,46.007000000000005,1722.2722222213354
2025-08-21 15:33:00,53.7037,0.6655090000000001,1.1486334024866218,5.237267,6.394678,40.50919999999999,1722.2722222213354
2025-08-21 15:36:00,51.62037,0.8969899999999997,1.1500581077196659,5.381946999999999,5.931717000000001,37.037000000000006,1722.2722222213354
2025-08-21 15:39:00,40.7118,0.5787040000000001,0.9797867598852432,4.918982,5.873838000000001,30.3819,1722.2722222213354
2025-08-21 16:00:00,54.74537,2.517361,1.2672032998982348,6.655092000000001,4.658561000000001,34.14359999999999,1722.2722222213354
2025-08-21 16:03:00,48.00347,0.8680560000000002,1.2289590095641902,5.7870420000000005,6.597225999999999,34.722200000000015,1722.2722222213354
2025-08-21 16:06:00,49.04514,0.8391200000000003,1.2105953033952024,5.642362,6.481482000000001,35.011600000000016,1722.2722222213354
2025-08-21 16:09:00,46.99074,0.8969909999999999,1.211216783848194,5.6712929999999995,6.365742,32.11800000000002,1722.2722222213354
2025-08-21 16:12:00,45.42824,0.9259259999999996,1.2165826868348617,5.729168,6.365742,34.14350000000002,1722.2722222213354
2025-08-21 16:15:00,36.60301,0.8101849999999997,1.0978863013082698,5.353007999999999,5.9895830000000005,28.64580000000001,1722.2722222213354
2025-08-21 16:45:00,49.04514,2.0254630000000002,1.4236963357848205,6.712962000000001,5.642359000000001,30.67130000000003,1722.2722222213354
2025-08-21 16:48:00,40.21991,1.070602,1.3138611058678014,6.1631920000000004,6.684030000000001,26.62039999999996,1722.2722222213354
2025-08-21 16:51:00,37.61574,1.0995369999999998,1.3045427559709992,6.076388000000001,6.510421,26.62039999999996,1722.2722222213354
2025-08-21 16:54:00,30.87384,0.8391200000000003,1.2566633712461766,6.134258,7.089117999999999,22.85880000000003,1722.2722222213354
2025-08-21 17:39:00,30.84491,1.0995369999999998,1.1842242172525237,5.7580979999999995,5.931711000000001,20.254599999999982,1722.2722222213354
2025-08-21 17:42:00,30.38194,0.9548610000000002,1.119511626749153,5.555558,5.902777,20.83330000000001,1722.2722222213354
2025-08-22 06:48:00,31.94444,1.359953,1.3454356511164365,6.828702000000001,6.7997689999999995,21.701300000000003,1722.2722222213354
2025-08-22 06:54:00,34.54861,0.7233799999999997,1.05521777700668,5.381940999999999,6.1342609999999995,24.594899999999996,1722.2722222213354
2025-08-22 07:21:00,50.63657,1.5046289999999996,1.5476297314021268,6.799764000000001,6.886575,37.61580000000001,1722.2722222213354
2025-08-22 07:24:00,58.36227,1.3310180000000003,1.590096273114055,7.002313999999999,7.552086,40.79860000000002,1722.2722222213354
2025-08-22 07:27:00,57.34954,1.157407,1.3629255227133064,6.1921289999999996,6.626162,40.798599999999965,1722.2722222213354
2025-08-22 07:30:00,57.87037,1.1863419999999998,1.2849574623659663,5.873839,6.076387,39.64119999999997,1722.2722222213354
2025-08-22 07:33:00,47.48264,0.868055,1.1694164509244407,5.381944,6.047448999999999,36.16899999999998,1722.2722222213354
2025-08-22 07:36:00,36.60301,1.3020829999999997,1.1355122157740836,5.700233999999999,5.381941,23.1481,1722.2722222213354
2025-08-22 07:51:00,44.38657,1.851851,1.4257288478817862,6.510418,5.729167,28.356499999999983,1722.2722222213354
2025-08-22 07:54:00,68.2581,1.2152780000000005,1.3816258288671766,5.844907000000001,6.192129,50.347200000000015,1722.2722222213354
2025-08-22 07:57:00,77.08333,1.4178240000000004,1.3591368452365398,5.873839,5.758105,60.76380000000003,1722.2722222213354
2025-08-22 08:00:00,88.45486,1.4756939999999998,1.475693000022582,6.076388,6.076384,73.20600000000002,1722.2722222213354
2025-08-22 08:03:00,100.0,1.4756939999999998,1.4611802548705508,5.902773,5.873838999999999,84.2014,1722.2722222213354
2025-08-22 08:06:00,61.48727,0.46296299999999935,1.0304391993770545,4.803241,6.278935,47.4538,1722.2722222213354
2025-08-22 08:09:00,40.21991,0.3472229999999996,0.889923642509314,4.456019,5.93171,32.1181,1722.2722222213354
2025-08-22 08:27:00,54.22454,1.4467590000000001,,6.539352,6.539352999999999,34.14350000000002,1722.2722222213354
2025-08-22 08:30:00,56.8287,0.868055,1.1934268612302248,5.555555999999999,6.278931,37.61579999999998,1722.2722222213354
2025-08-22 08:33:00,57.87037,0.6076389999999998,1.0217990789102778,4.7743009999999995,5.758102,40.50919999999999,1722.2722222213354
2025-08-22 08:36:00,40.76968,0.08680600000000016,0.6345777589523868,3.6747680000000003,5.700233999999999,31.25,1722.2722222213354
2025-08-22 08:45:00,40.21991,1.1284720000000004,1.1713409378030815,5.5844879999999995,5.671295999999999,27.777800000000013,1722.2722222213354
2025-08-22 08:54:00,38.16551,0.8101849999999997,1.0367618617555736,5.32407,5.815975,22.858799999999974,1722.2722222213354
2025-08-22 08:57:00,69.84954,1.3020839999999998,1.2729287363186415,5.729166,5.671292000000001,52.372600000000034,1722.2722222213354
2025-08-22 09:00:00,89.5544,1.4178239999999995,1.4322442835432607,5.9027780000000005,5.931714,74.65280000000001,1722.2722222213354
2025-08-22 09:03:00,100.0,1.273148,1.3719338439496236,5.497683,5.700235,87.96289999999999,1722.2722222213354
2025-08-22 09:06:00,100.0,1.2152779999999996,1.3682603262245092,5.468748000000001,5.78704,87.67369999999997,1722.2722222213354
2025-08-22 09:09:00,81.71296,0.46296299999999935,1.0398871991110923,4.427083,5.931715,75.52090000000001,1722.2722222213354
2025-08-22 09:12:00,39.17824,0.05787000000000031,0.6970137566921434,3.530093,6.221067999999999,31.8288,1722.2722222213354
2025-08-22 09:27:00,89.52546,1.765046,1.5537127427720088,6.365735999999999,5.96065,75.81020000000004,1722.2722222213354
2025-08-22 09:30:00,100.0,1.2442130000000002,1.4635132457643574,5.8159719999999995,6.278939,89.69909999999999,1722.2722222213354
2025-08-22 09:33:00,100.0,1.157407,1.4017346215135846,5.613428,6.134261,89.69909999999999,1722.2722222213354
2025-08-22 09:36:00,100.0,1.0416670000000003,1.2589944705418374,5.2083330000000005,5.671295999999999,88.25229999999999,1722.2722222213354
2025-08-22 09:39:00,93.63426,0.7523150000000003,1.17644078721567,4.658565,5.642358,86.2268,1722.2722222213354
2025-08-22 09:42:00,44.87847,0.0,0.19085297163520393,3.414351,6.2500029999999995,36.45830000000001,1722.2722222213354
2025-08-22 09:51:00,81.19213,2.459491,1.5068239943806983,6.394677999999999,4.774307,67.41899999999998,1722.2722222213354
2025-08-22 09:54:00,100.0,1.649305,1.6055124129719507,6.307868,6.221063,84.78009999999998,1722.3222222213353
2025-08-22 09:57:00,100.0,1.4467600000000003,,5.8159730000000005,5.815973,88.83099999999999,1722.3722222213353
2025-08-22 10:00:00,100.0,1.359954,1.374372232220918,5.497682000000001,5.526618000000001,87.6736,1722.4222222213352
2025-08-22 10:03:00,96.75926,0.8969909999999999,1.2112126167746315,4.918982000000001,5.613421,86.51630000000003,1722.4722222213352
2025-08-22 10:06:00,77.5463,0.3761580000000002,1.0149109356115107,4.2534719999999995,6.018514000000001,70.31250000000003,1722.5222222213351
2025-08-22 10:09:00,49.04514,0.2314810000000005,0.8739836304991708,4.253472,6.221061000000001,37.615700000000004,1722.572222221335
2025-08-22 10:12:00,80.70023,1.3310180000000003,1.3018706548994736,5.468747,5.410879,65.39349999999999,1722.622222221335
2025-08-22 10:15:00,91.05903,1.1284720000000004,1.2676479934552636,5.295142,5.584490000000001,74.65280000000001,1722.672222221335
2025-08-22 10:18:00,75.9838,0.46296300000000024,1.0865926628238642,4.513889,6.163194,69.1551,1722.722222221335
2025-08-22 10:21:00,53.7037,0.3472229999999996,0.9602897388955524,4.456019,6.163190000000001,43.11340000000001,1722.772222221335
2025-08-22 10:33:00,30.38194,1.2442130000000002,1.2296857314633245,6.076392,6.047449,20.254599999999982,1722.772222221335
2025-08-22 10:36:00,78.09606,2.025462,1.5511656482191636,6.452547,5.584495,62.21059999999997,1722.772222221335
2025-08-22 10:39:00,94.18403,1.5046299999999997,1.5190500864469538,6.047458,6.076388,79.57169999999999,1722.772222221335
2025-08-22 10:42:00,100.0,1.0995369999999998,1.3558945556905,5.439818,5.989581,89.12040000000002,1722.772222221335
2025-08-22 10:45:00,94.18403,0.8101849999999997,1.203479133662464,4.976848,5.873843,86.80559999999997,1722.772222221335
2025-08-22 10:48:00,60.96644,0.2314809999999996,0.9047819327953891,4.050924999999999,6.1342620000000005,50.92590000000001,1722.772222221335
2025-08-22 11:03:00,39.12037,1.7939819999999997,1.401310763108844,6.684028,5.9606460000000006,26.33099999999996,1722.772222221335
2025-08-22 11:06:00,83.7963,1.9386579999999993,1.6807246153413644,6.712968,6.2210600000000005,70.0232,1722.772222221335
2025-08-22 11:09:00,100.0,1.4467589999999992,1.559638523209947,6.163193,6.394674000000001,89.69910000000002,1722.772222221335
2025-08-22 11:12:00,100.0,1.273148,1.4397886984029435,5.758103,6.105325,88.54169999999999,1722.772222221335
2025-08-22 11:15:00,100.0,1.2442130000000002,1.342942731407688,5.410877999999999,5.613425,89.98839999999998,1722.772222221335
2025-08-22 11:18:00,73.9294,0.43402799999999964,1.0422890501113415,4.398148,6.01852,69.4445,1722.772222221335
2025-08-22 11:21:00,31.88657,0.0,0.1799331741234601,3.5590279999999996,6.221067999999999,24.016200000000026,1722.772222221335
2025-08-22 11:36:00,75.4919,2.0833329999999997,1.6451265860503341,6.741897999999999,5.9317150000000005,59.60649999999998,1722.772222221335
2025-08-22 11:39:00,100.0,2.0254629999999993,1.6540166158926835,6.597223,5.902780000000001,87.963,1722.772222221335
2025-08-22 11:42:00,62.9919,0.6655090000000001,1.1697833887310436,5.1215280000000005,6.336809,51.50459999999998,1722.772222221335
2025-08-22 11:45:00,48.00347,0.6655090000000001,1.0509676336322806,4.918982000000001,5.815969,37.03709999999995,1722.772222221335
2025-08-22 12:06:00,31.88657,2.719907,1.3304132844951826,7.233797,5.03472,20.543999999999983,1722.772222221335
2025-08-22 12:09:00,53.21181,1.5624989999999999,1.443668864084916,6.481478,6.249999000000001,34.43289999999996,1722.772222221335
2025-08-22 12:12:00,54.22454,1.157407,1.2967083386986455,5.815973,6.105325999999999,37.3263,1722.772222221335
2025-08-22 12:15:00,40.76968,0.578703,1.0011188505037167,4.890046,5.902779999999999,32.11809999999997,1722.772222221335
2025-08-22 12:33:00,34.20139,2.719907,1.357309912827501,7.349532999999999,5.179396,21.701300000000003,1722.772222221335
2025-08-22 12:36:00,54.71644,1.5335650000000003,1.4897420242484805,6.597218000000001,6.510413,35.59030000000001,1722.772222221335
2025-08-22 12:39:00,63.04977,1.273148,1.3441876893597555,5.844908,5.989580000000001,48.32170000000002,1722.772222221335
2025-08-22 12:42:00,46.99074,0.6365740000000004,1.0420938610928991,4.890046,5.8449040000000005,36.45830000000001,1722.772222221335
2025-08-22 12:51:00,32.40741,0.8391199999999994,1.151657106900605,4.6296289999999996,5.324073,25.17349999999999,1722.772222221335
2025-08-22 13:09:00,55.7581,1.4178239999999995,1.4322442835432607,6.336808,6.365744,36.74770000000001,1722.772222221335
2025-08-22 13:12:00,57.34954,1.0995369999999998,1.2385865052118692,5.642363,5.931716,39.930499999999995,1722.772222221335
2025-08-22 13:15:00,37.06597,0.5208329999999997,0.9584971340895491,4.687499,5.758105,27.777800000000013,1722.772222221335
2025-08-22 13:21:00,39.67014,2.170139,0.964715265796315,5.642358,3.7905089999999992,24.305600000000027,1722.772222221335
2025-08-22 13:39:00,53.15394,1.446758,1.3731499364662891,6.221067000000001,6.076389000000001,35.011600000000044,1722.772222221335
2025-08-22 13:42:00,60.4456,1.0995369999999998,1.2519436330720677,5.613427000000001,5.93171,41.377399999999994,1722.772222221335
2025-08-22 13:45:00,50.60764,0.6944440000000007,1.0816496329995766,5.121532,6.018518,34.722200000000015,1722.772222221335
2025-08-22 14:03:00,71.875,1.4467590000000001,1.5870417038113562,6.712962000000001,7.002313000000001,52.37270000000001,1722.772222221335
2025-08-22 14:06:00,76.53356,1.0416670000000003,1.3471372287339236,5.787033,6.452545999999999,57.87040000000002,1722.772222221335
2025-08-22 14:09:00,72.91667,0.8391209999999996,1.163574434519908,5.0636529999999995,5.787032,60.47459999999998,1722.772222221335
2025-08-22 14:12:00,45.3993,0.14467500000000033,0.7409295597703602,3.7615729999999994,5.758101999999999,35.011600000000044,1722.772222221335
2025-08-22 14:27:00,42.2743,1.3310190000000004,1.4573545826056957,6.278932,6.539353,30.67130000000003,1722.772222221335
2025-08-22 14:30:00,68.20023,1.5914339999999996,1.5769237592404373,6.626153,6.597219000000001,49.76849999999999,1722.772222221335
2025-08-22 14:33:00,71.32523,1.1863420000000007,1.3257586349747736,5.787038000000001,6.076386,53.530099999999976,1722.772222221335
2025-08-22 14:36:00,57.84144,0.6365739999999995,1.0420961214197584,4.74537,5.700234000000001,44.27079999999998,1722.772222221335
2025-08-22 15:09:00,32.43634,1.0416670000000003,1.139946834986173,5.6712929999999995,5.8738459999999995,21.41210000000001,1722.772222221335
2025-08-22 15:12:00,33.44907,0.9259260000000005,1.1162498799749643,5.439812,5.844906,23.1481,1722.772222221335
2025-08-22 15:15:00,31.39468,0.8101850000000006,1.0736701389356316,5.324072000000001,5.902777,22.569399999999973,1722.772222221335
2025-08-22 15:36:00,42.82407,1.3888889999999998,1.3301814022791763,6.076388000000001,5.960649,26.620400000000018,1722.772222221335
2025-08-22 15:39:00,53.21181,1.3020830000000005,1.287563320694113,5.844908,5.815974999999999,34.43290000000002,1722.772222221335
