Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-22 15:42:00,40.21991,0.6076389999999998,1.0110125659672489,4.918982,5.873843999999999,30.67130000000003,1722.772222221335
2025-08-22 15:57:00,56.8287,0.9548610000000002,1.2706138235201836,5.671292,6.365741,39.64119999999997,1722.772222221335
2025-08-22 16:00:00,54.22454,0.8391200000000003,1.1276213119954273,5.266202,5.902781999999999,39.930499999999995,1722.772222221335
2025-08-22 16:03:00,30.84491,0.2893509999999999,0.8246582594988016,4.224537000000001,5.729166,25.173599999999965,1722.772222221335
2025-08-22 16:12:00,46.93287,0.9548610000000002,1.2827354569201856,5.063657,5.7870360000000005,35.01159999999999,1722.772222221335
2025-08-22 16:15:00,48.00347,1.0995369999999998,1.2251352183410722,5.671297,5.93171,31.25,1722.772222221335
2025-08-22 16:18:00,45.3993,0.7523150000000003,1.06196251391932,5.0636529999999995,5.758098,32.696799999999996,1722.772222221335
2025-08-22 16:42:00,40.7118,1.273148,1.4128903096706118,6.510413,6.799765,27.199099999999987,1722.772222221335
2025-08-22 16:45:00,50.60764,1.070602,1.2623326733961624,5.844908,6.249996,35.30090000000001,1722.772222221335
2025-08-22 16:48:00,43.31597,0.7233799999999997,1.05521777700668,4.976848,5.7291680000000005,32.986099999999965,1722.772222221335
2025-08-22 17:15:00,43.8368,1.2442130000000002,1.3838542450218194,6.221062,6.510419000000001,30.9606,1722.772222221335
2025-08-22 17:18:00,44.87847,1.0127319999999997,1.2928398811179473,6.076388,6.684025999999999,30.092600000000004,1722.772222221335
2025-08-22 17:21:00,43.86574,0.983797,1.238408093984225,5.8159730000000005,6.365736,28.645899999999983,1722.772222221335
2025-08-22 17:24:00,42.82407,0.8391200000000003,1.1635738125715884,5.642357,6.365736999999999,29.513800000000003,1722.772222221335
2025-08-22 17:27:00,40.7118,0.8969909999999999,1.162432050909824,5.526623,6.105322,28.93520000000001,1722.772222221335
2025-08-22 17:30:00,30.84491,0.6076389999999998,1.0110121922590751,5.092593,6.047454,24.01619999999997,1722.772222221335
2025-08-23 07:45:00,35.04051,0.9548610000000002,1.3187355975339126,6.568288,7.378477,23.1481,1722.772222221335
2025-08-23 07:48:00,31.39468,0.9548610000000002,1.3187314817139122,6.423614000000001,7.2337929999999995,24.016200000000026,1722.8222222213349
2025-08-23 07:51:00,31.94444,1.1284720000000004,1.2943337889936113,6.365738,6.712966,23.1481,1722.8722222213348
2025-08-23 07:54:00,55.2662,1.5625,1.4739923805188901,6.423608,6.249998,37.61570000000003,1722.9222222213348
2025-08-23 07:57:00,59.92477,1.1863420000000007,1.4051382986513339,6.134258000000001,6.597226,41.66660000000002,1722.9722222213347
2025-08-23 08:00:00,63.0787,1.0995369999999998,1.3936783785158942,6.134258,6.770831,44.84960000000001,1723.0222222213347
2025-08-23 08:03:00,66.14583,1.0416669999999995,1.3594557414479482,5.931718,6.626161000000001,47.16439999999997,1723.0722222213346
2025-08-23 08:06:00,87.44213,1.3020829999999997,1.4283380514742818,5.9317079999999995,6.192125,62.2106,1723.1222222213346
2025-08-23 08:09:00,88.97569,1.0416659999999993,1.3347496135684274,5.497683,6.134257,74.07409999999999,1723.1722222213346
2025-08-23 08:12:00,89.52546,0.9837959999999999,1.26335722871207,5.208333,5.815977,74.65270000000001,1723.2222222213345
2025-08-23 08:15:00,60.9375,0.43402799999999964,0.9200109961669747,4.600694,5.84491,47.4537,1723.2722222213345
2025-08-23 08:30:00,63.0787,1.9097220000000004,1.5023026683875282,6.365737,5.613425,43.11349999999999,1723.2722222213345
2025-08-23 08:33:00,73.95833,1.1863419999999998,1.5069931229851024,6.336806999999999,7.031255000000001,60.47459999999998,1723.3222222213344
2025-08-23 08:36:00,81.19213,0.7523150000000003,1.2747973827043277,5.410875,6.6550899999999995,66.55089999999998,1723.3722222213344
2025-08-23 08:39:00,88.97569,0.6655090000000001,1.2424278678437488,5.06366,6.481481,73.78469999999999,1723.4222222213343
2025-08-23 08:42:00,76.53356,0.8680560000000002,1.3436679116071966,5.4976840000000005,6.597218,68.57639999999998,1723.4722222213343
2025-08-23 08:45:00,77.57523,0.983797,1.3124304496399,5.497682999999999,6.221066,65.97220000000002,1723.5222222213342
2025-08-23 08:48:00,88.42593,1.359954,1.3160759259443644,5.700227,5.613423000000001,72.33800000000002,1723.5722222213342
2025-08-23 08:51:00,100.0,1.4756939999999998,1.3257648046750716,5.410875999999999,5.121532,83.62270000000001,1723.6222222213341
2025-08-23 08:54:00,100.0,1.5625010000000001,1.3498409297801546,5.497686000000001,5.092594999999999,84.78010000000003,1723.672222221334
2025-08-23 08:57:00,100.0,1.070602,1.1825685839557527,4.918985,5.150463,85.06940000000003,1723.722222221334
2025-08-23 09:00:00,76.53356,0.3472219999999995,1.03714831316174,4.253473,6.2210659999999995,68.86569999999998,1723.772222221334
2025-08-23 09:03:00,48.5243,0.2893509999999999,0.9252400753732245,4.456019,6.307866,36.747600000000006,1723.822222221334
2025-08-23 09:06:00,33.99884,0.6076389999999998,1.0432005141830434,5.150467,6.192128,27.198999999999984,1723.872222221334
2025-08-23 09:09:00,45.92014,1.273148,1.3018706252622627,6.018517999999999,6.07639,30.671300000000002,1723.9222222213339
2025-08-23 09:12:00,84.83796,1.7361110000000002,1.5246075848579266,6.278937999999999,5.873847,66.26150000000001,1723.9722222213338
2025-08-23 09:15:00,96.23843,1.1574080000000002,1.4399246283225289,5.8159730000000005,6.423614999999999,75.23139999999998,1724.0222222213338
2025-08-23 09:18:00,100.0,1.0416670000000003,1.3594557414479487,5.497682999999999,6.192125999999999,78.4144,1724.0722222213337
2025-08-23 09:21:00,96.75926,0.8391200000000003,1.2680401792500495,5.150467,6.134257,83.91210000000001,1724.1222222213337
2025-08-23 09:24:00,92.12963,0.78125,1.2070597169633723,4.976852000000001,5.960652,79.86109999999996,1724.1722222213336
2025-08-23 09:27:00,78.58796,0.5497680000000003,1.111959469069613,4.629630000000001,6.047454,72.91659999999999,1724.2222222213336
2025-08-23 09:30:00,59.375,0.28935200000000005,0.9252431595134185,4.282407,6.134259999999999,49.18980000000002,1724.2722222213335
2025-08-23 09:33:00,32.40741,0.17361100000000018,0.7611690193015533,4.3402780000000005,6.221061000000001,24.884299999999996,1724.3222222213335
2025-08-23 09:39:00,32.66782,1.0416670000000003,1.1937505875536971,5.729162,6.047455,19.386600000000016,1724.3222222213335
2025-08-23 09:42:00,77.57523,1.5914359999999999,1.4726682717143444,6.1631920000000004,5.931716,61.053200000000004,1724.3722222213335
2025-08-23 09:45:00,85.85069,1.359954,1.553706708706973,6.250004000000001,6.6550899999999995,69.4444,1724.4222222213334
2025-08-23 09:48:00,85.90856,1.2442130000000002,1.4894863408525838,6.0185189999999995,6.539356,68.8657,1724.4722222213334
2025-08-23 09:51:00,83.76736,1.157407,1.4145285062914674,5.787039,6.336802,72.33799999999997,1724.5222222213333
2025-08-23 09:54:00,87.44213,1.186343,1.3525326277688083,5.642364000000001,5.989581,70.6019,1724.5722222213333
2025-08-23 09:57:00,88.97569,1.1284720000000004,1.3075465812747942,5.468748,5.844906,72.0486,1724.6222222213332
2025-08-23 10:00:00,89.52546,1.0127309999999996,1.3052472594802695,5.2951429999999995,5.931712,73.49539999999999,1724.6722222213332
2025-08-23 10:03:00,78.03819,0.9837959999999999,1.2880209055465774,5.2951429999999995,5.960647,70.8912,1724.7222222213331
2025-08-23 10:06:00,52.66204,1.4467590000000001,1.2967094919874596,5.671298,5.3819490000000005,42.824100000000016,1724.772222221333
2025-08-23 10:09:00,34.49074,1.5914350000000006,1.2633515407654903,5.787038000000001,5.179392999999999,26.909700000000015,1724.822222221333
2025-08-23 10:12:00,30.35301,2.0254630000000002,1.3462824698237537,6.163194000000001,4.976851,21.412000000000035,1724.872222221333
2025-08-23 10:15:00,42.79514,2.459491,1.5280943690917623,6.568284,4.976853,28.356499999999983,1724.922222221333
2025-08-23 10:18:00,61.48727,2.430555,1.57945678956617,6.712958,5.237273,42.823999999999984,1724.972222221333
2025-08-23 10:21:00,60.4456,2.0254630000000002,1.5686800505942708,6.597218000000001,5.758105,44.849500000000006,1725.0222222213329
2025-08-23 10:24:00,61.97917,1.967593,1.4917084892276522,6.365738,5.497685,46.5857,1725.0722222213328
2025-08-23 10:27:00,64.09144,1.967593,1.4917084892276538,6.307867999999999,5.439815,47.4537,1725.1222222213328
2025-08-23 10:30:00,80.15046,2.170139,1.5929412725354928,6.278938,5.237269,65.39350000000002,1725.1722222213327
2025-08-23 10:33:00,81.19213,2.0833329999999997,1.5211926868884282,6.163198,5.150465,65.97230000000002,1725.2222222213327
2025-08-23 10:36:00,80.15046,1.9965279999999996,1.4676936000680547,5.931713,4.9768550000000005,67.41899999999998,1725.2722222213326
2025-08-23 10:39:00,68.20023,1.765046,1.3717159434044583,5.787032999999999,5.063656999999999,56.42369999999997,1725.3222222213326
2025-08-23 10:42:00,56.30787,1.6203709999999996,1.2928391342343484,5.642358,5.034717,44.56020000000001,1725.3722222213325
2025-08-23 10:45:00,31.39468,1.4467600000000003,1.2004333221091925,5.6423630000000005,5.179392999999999,24.594899999999996,1725.4222222213325
2025-08-23 10:48:00,30.87384,1.9097220000000004,1.3018676285497488,6.0474570000000005,4.976855,21.412099999999953,1725.4722222213325
2025-08-23 10:51:00,54.71644,2.546296,1.4939040002626256,6.597217,4.832171,35.87969999999996,1725.5222222213324
2025-08-23 10:54:00,61.48727,2.083334,1.557426035232952,6.510413000000001,5.555559000000001,42.82409999999999,1725.5722222213324
2025-08-23 10:57:00,63.5706,2.0254629999999993,1.5511660666645555,6.510418,5.642365000000001,46.2963,1725.6222222213323
2025-08-23 11:00:00,62.52894,1.9965279999999996,1.539031921194876,6.452547999999999,5.61343,47.1643,1725.6722222213323
2025-08-23 11:03:00,59.375,1.9675919999999998,1.509355159681015,6.394672999999999,5.5555509999999995,44.27080000000004,1725.7222222213322
2025-08-23 11:06:00,57.3206,2.1122690000000004,1.495742373520319,6.423614000000001,5.324075,43.69209999999998,1725.7722222213322
2025-08-23 11:09:00,58.8831,2.1701390000000007,1.5374894302843927,6.481484000000001,5.3530050000000005,42.82400000000001,1725.8222222213321
2025-08-23 11:12:00,60.96644,2.141203,1.5072076993905021,6.394678000000001,5.266205,43.40280000000001,1725.872222221332
2025-08-23 11:15:00,58.36227,2.0254629999999993,1.4794424839210563,6.365743,5.381940000000001,44.27079999999998,1725.922222221332
2025-08-23 11:18:00,55.2662,1.9675919999999998,1.4558807120285495,6.192133,5.266201000000001,43.40270000000001,1725.972222221332
2025-08-23 11:21:00,53.7037,2.054398,1.472670486902755,6.249998,5.208330000000001,40.219899999999996,1726.022222221332
2025-08-23 11:24:00,53.7037,2.054398,1.4539880908632492,6.2500029999999995,5.179395,41.08790000000002,1726.072222221332
2025-08-23 11:27:00,55.2662,2.0833329999999997,1.4272559180946116,6.278937999999999,5.121525000000001,39.93060000000003,1726.1222222213319
2025-08-23 11:30:00,58.36227,2.0833329999999997,1.4654490782870206,6.221068,5.121525000000001,40.79859999999999,1726.1722222213318
2025-08-23 11:33:00,56.8287,1.967593,1.4193152210934337,6.163198,5.1793949999999995,39.93060000000003,1726.2222222213318
2025-08-23 11:36:00,52.66204,1.9965270000000004,1.4122399281874924,6.192128,5.150461,39.9306,1726.2722222213317
2025-08-23 11:39:00,50.60764,2.141204,1.430002490257065,6.307874000000001,5.06366,37.03709999999998,1726.3222222213317
2025-08-23 11:42:00,46.44097,2.054399,1.4160035331906953,6.221064,5.092594999999999,35.30090000000001,1726.3722222213316
2025-08-23 11:45:00,45.92014,2.0254630000000002,1.4046973614771856,6.192128,5.092594999999999,36.16899999999998,1726.4222222213316
2025-08-23 11:48:00,45.3993,2.054398,1.4160031432664832,6.192128,5.06366,36.74770000000001,1726.4722222213315
2025-08-23 11:51:00,45.92014,2.141203,1.4300021085090646,6.221068000000001,4.976855,33.85410000000002,1726.5222222213315
2025-08-23 11:54:00,48.49537,2.1701380000000006,1.4210342027281537,6.221068000000001,4.91898,32.98610000000002,1726.5722222213315
2025-08-23 11:57:00,46.93287,1.9965279999999996,1.41224032495049,6.076388000000001,5.034720000000001,34.43289999999999,1726.6222222213314
2025-08-23 12:00:00,46.93287,1.9965279999999996,1.3933442794823083,6.134258,5.06366,33.56480000000002,1726.6722222213314
2025-08-23 12:03:00,45.92014,2.054398,1.396667139564204,6.163193,5.005785,33.85410000000002,1726.7222222213313
2025-08-23 12:06:00,77.5463,2.7488420000000007,1.5172007721874028,6.3368079999999996,4.3113459999999995,58.159700000000015,1726.7722222213313
2025-08-23 12:09:00,89.00463,2.517361,1.5911651338514998,6.2789340000000005,4.6875029999999995,72.0486,1726.8222222213312
2025-08-23 12:12:00,52.1412,1.359954,1.3012251605526999,5.613424000000001,5.49768,40.79859999999999,1726.8722222213312
2025-08-23 12:27:00,44.38657,2.0254629999999993,1.5156554608671027,6.655092999999999,5.729170000000001,29.224599999999953,1726.8722222213312
2025-08-23 12:30:00,45.3993,1.9965279999999996,1.539031921194876,6.7129579999999995,5.87384,30.381899999999973,1726.8722222213312
2025-08-23 12:33:00,44.87847,2.054398,1.5275453153768408,6.712968,5.7581,29.224500000000035,1726.8722222213312
2025-08-23 12:36:00,48.49537,2.0833329999999997,1.5211990087363358,6.7129579999999995,5.700235,31.828699999999998,1726.8722222213312
2025-08-23 12:39:00,42.2743,1.8807869999999998,1.4378512501703518,6.481482999999999,5.671296,30.671400000000006,1726.8722222213312
2025-08-23 12:42:00,42.2743,2.1990740000000004,1.4914585835817253,6.597224000000001,5.35301,28.356499999999983,1726.8722222213312
2025-08-23 12:45:00,45.3993,2.1701390000000007,1.4995560462263597,6.597224,5.410875,28.935200000000037,1726.8722222213312
2025-08-23 12:48:00,31.88657,1.8807870000000007,1.4201508797297722,6.4525440000000005,5.613427,25.173599999999965,1726.8722222213312
2025-08-23 12:51:00,35.56134,2.228009,1.4629504125627057,6.5393539999999994,5.208335,26.04169999999999,1726.8722222213312
2025-08-23 13:00:00,31.88657,2.2858789999999996,1.3799147951338138,6.452543,4.918984,21.412000000000035,1726.8722222213312
2025-08-23 14:42:00,41.72454,2.5752310000000005,1.4814009543544253,7.031247,5.208336,24.594899999999996,1726.8722222213312
2025-08-23 14:51:00,39.12037,2.3148150000000003,1.4750340075416788,6.8576440000000005,5.410879,26.331000000000017,1726.8722222213312
2025-08-24 06:39:00,31.88657,3.211805,1.8605955502322278,9.317127000000001,7.060182000000001,19.675999999999988,1726.8722222213312
2025-08-25 06:27:00,42.82407,0.46296299999999935,1.801901457529894,2.4594899999999997,6.597220000000001,29.22460000000001,1726.8722222213312
2025-08-25 07:54:00,34.49074,0.7233789999999996,1.368209471994442,6.307872999999999,7.899304000000001,26.33099999999999,1726.8722222213312
2025-08-25 07:57:00,57.3206,0.8680560000000002,1.5490654773279378,6.655094000000001,8.304398,41.95599999999999,1726.8722222213312
2025-08-25 08:00:00,49.04514,0.8391200000000003,1.2105953033952024,5.700228,6.539348,35.87960000000001,1726.8722222213312
2025-08-25 08:03:00,49.04514,0.6365740000000004,1.0091319134669532,4.861111999999999,5.729168,34.432800000000015,1726.8722222213312
2025-08-25 08:27:00,75.0,1.7071760000000005,1.648626869013965,6.741902,6.626156,58.449100000000016,1726.8722222213312
2025-08-25 08:30:00,54.71644,0.49189799999999995,1.2674136618780367,5.844912,7.957174,41.37730000000002,1726.8722222213312
2025-08-25 08:33:00,56.8287,0.49189800000000083,1.140005067115107,5.4976840000000005,7.204866,41.37729999999999,1726.8722222213312
2025-08-25 08:36:00,63.0787,0.3761570000000001,1.0061450347144136,4.542824,6.278937000000001,43.402799999999985,1726.8722222213312
2025-08-25 08:39:00,49.59491,0.4918990000000001,0.9964699809395288,4.7453710000000004,6.018518,38.77309999999997,1726.8722222213312
2025-08-25 08:54:00,47.48264,0.868055,1.2639453341607947,5.758097,6.655092000000001,32.696799999999996,1726.8722222213312
2025-08-25 08:57:00,56.30787,1.070602,1.275331457685725,5.700232,6.13426,37.615700000000004,1726.8722222213312
2025-08-25 09:00:00,54.22454,0.8969909999999999,1.2352011912626626,5.613423,6.365742,36.45840000000001,1726.8722222213312
2025-08-25 09:03:00,48.49537,0.694445,1.0704464147264825,4.918981,5.787038,34.43289999999999,1726.8722222213312
2025-08-25 09:24:00,38.65741,1.4178230000000003,1.3441901738255708,6.192132000000001,6.047459,23.4375,1726.8722222213312
2025-08-25 09:27:00,55.7581,1.070602,1.275331457685725,5.729162,6.16319,36.74770000000001,1726.8722222213312
2025-08-25 09:30:00,55.7581,0.8680560000000002,1.1328807622536403,5.237272,5.815975999999999,35.59030000000001,1726.8722222213312
2025-08-25 09:33:00,40.21991,0.28935200000000005,0.8670962937860945,4.1377310000000005,5.78704,30.3819,1726.8722222213312
2025-08-25 09:45:00,30.87384,0.5497690000000004,0.9484090157171368,4.890046000000001,5.844906999999999,21.99079999999998,1726.8722222213312
2025-08-25 09:54:00,31.88657,1.0995369999999998,1.1282271253665335,5.410878,5.468750999999999,24.305500000000052,1726.8722222213312
2025-08-25 10:15:00,35.50347,1.6782409999999999,1.4017367693413183,6.741898,6.221067000000001,22.858800000000002,1726.8722222213312
2025-08-25 10:18:00,57.87037,1.2442130000000002,1.3703007633239381,6.134262,6.394679,40.219899999999996,1726.8722222213312
2025-08-25 10:21:00,56.30787,0.8969899999999997,1.2232386202746544,5.497687,6.221067,37.61579999999998,1726.8722222213312
2025-08-25 10:24:00,52.11227,0.6076389999999998,1.032525687191977,4.774306,5.787034,37.905100000000004,1726.8722222213312
2025-08-25 10:45:00,51.09954,1.5335649999999994,1.504442969924562,6.684028,6.626153,33.564899999999994,1726.8722222213312
2025-08-25 10:48:00,55.2662,1.157407,1.3888670081745338,6.163198,6.6550910000000005,35.879700000000014,1726.8722222213312
2025-08-25 10:51:00,54.25347,0.9837959999999999,1.2131689993004078,5.555558,6.047452000000001,35.30090000000001,1726.8722222213312
2025-08-25 11:15:00,52.66204,1.4467590000000001,1.517951505068202,6.655088000000001,6.7997689999999995,32.98610000000002,1726.8722222213312
2025-08-25 11:18:00,54.74537,1.157407,1.3759327499894818,6.047458000000001,6.510421,36.16900000000001,1726.8722222213312
2025-08-25 11:21:00,45.42824,0.6655090000000001,1.0730506201318442,4.890047,5.844909,32.98609999999999,1726.8722222213312
2025-08-25 11:36:00,49.59491,0.9837959999999999,1.2131689993004078,5.613427000000001,6.105321000000001,32.98600000000005,1726.8722222213312
2025-08-25 11:39:00,47.48264,0.9259259999999996,1.1795327940774583,5.497688,6.047452000000001,32.11809999999997,1726.8722222213312
2025-08-25 12:06:00,46.44097,1.273148,1.4128903096706118,6.336808,6.6261600000000005,29.803300000000036,1726.8722222213312
2025-08-25 12:09:00,48.00347,1.0416669999999995,1.2589944705418379,5.729168,6.192131000000001,30.092600000000004,1726.8722222213312
2025-08-25 12:12:00,36.57407,0.6365739999999995,1.0420938610928985,5.005786,5.960644000000001,29.803200000000004,1726.8722222213312
2025-08-25 12:36:00,34.49074,1.2442129999999993,1.342942731407687,6.510418,6.712965,21.99079999999998,1726.8722222213312
2025-08-25 12:39:00,44.38657,1.157407,1.3498388142386293,6.221068,6.626161,29.803200000000004,1726.8722222213312
2025-08-25 12:42:00,63.0787,1.2152779999999996,1.300153678757469,5.758102999999999,5.931715,43.40280000000001,1726.8722222213312
2025-08-25 12:45:00,65.65394,1.0416670000000003,1.0560714174079096,4.890047,4.918985999999999,48.61110000000002,1726.8722222213312
2025-08-25 13:15:00,42.82407,0.694445,1.1907109720328073,5.555553000000001,6.741898,31.25,1726.8722222213312
2025-08-25 13:18:00,42.2743,0.868055,1.2406764909433503,5.671297,6.510412,29.803200000000004,1726.8722222213312
2025-08-25 13:21:00,41.78241,0.7523149999999994,1.119970139402769,5.3819420000000004,6.221067,31.53929999999997,1726.8722222213312
2025-08-25 13:24:00,39.69907,0.2314809999999996,0.763055463974088,3.9641200000000003,5.526623000000001,30.381899999999973,1726.8722222213312
2025-08-25 14:30:00,61.48727,1.851852,1.5112885101009783,6.452541999999999,5.815969999999999,42.24539999999999,1726.8722222213312
2025-08-25 14:33:00,42.82407,1.070602,1.3517359623756335,6.076388000000001,6.684025999999999,30.671300000000002,1726.8722222213312
2025-08-25 14:36:00,33.44907,0.8391200000000003,1.1754260607181546,5.700228,6.452548,25.173599999999965,1726.8722222213312
2025-08-25 14:39:00,32.43634,0.8680560000000002,1.083098059500219,5.324072999999999,5.787037,23.7269,1726.8722222213312
2025-08-25 15:06:00,40.21991,1.4178230000000003,1.417822500034873,6.365742000000001,6.365739,25.173699999999997,1726.8722222213312
2025-08-25 15:09:00,41.23264,1.1574079999999993,1.3366801488604767,6.134257999999999,6.510420000000001,25.75229999999999,1726.8722222213312
2025-08-25 15:12:00,39.67014,0.8680560000000002,1.1573113554155492,5.613423,6.2499970000000005,25.752300000000048,1726.8722222213312
2025-08-25 15:48:00,32.43634,1.0127319999999997,1.203940092146049,5.729168,6.134256000000001,22.85889999999995,1726.8722222213312
2025-08-25 15:51:00,32.43634,0.8969909999999999,1.0997691203499378,5.3819479999999995,5.815977,23.4375,1726.8722222213312
2025-08-25 16:18:00,62.03704,1.3020829999999997,1.586556448945656,6.770833,7.37847,45.42829999999998,1726.8722222213312
2025-08-25 16:21:00,49.53704,0.5787040000000001,1.0638526555437873,5.005786,6.192134,35.87959999999998,1726.8722222213312
2025-08-25 18:03:00,41.23264,1.851852,1.4257292678101119,6.394677000000001,5.613424999999999,25.752399999999966,1726.8722222213312
2025-08-26 06:21:00,42.30324,2.748843,1.586885338142486,7.783568,5.844905000000001,25.173599999999993,1726.8722222213312
2025-08-26 06:36:00,35.50347,1.1863419999999998,2.054941242964235,7.6099570000000005,9.693285,24.884300000000025,1726.8722222213312
2025-08-26 08:00:00,51.64931,0.7523149999999994,1.4512928391335806,6.221068999999999,7.957174000000001,32.696799999999996,1726.8722222213312
2025-08-26 08:03:00,57.34954,0.8969909999999999,1.294084704085123,6.105321999999999,7.002311000000001,39.0625,1726.8722222213312
2025-08-26 08:06:00,71.35417,0.9259259999999996,1.3006861986404046,5.555555999999999,6.39468,52.37269999999998,1726.8722222213312
2025-08-26 08:09:00,72.3669,0.7523149999999994,1.1084962150803017,4.976855999999999,5.787040999999999,48.900499999999994,1726.8722222213312
2025-08-26 08:12:00,56.27894,0.05787100000000045,0.6290817689330372,3.385416,5.729164,43.402799999999985,1726.8722222213312
2025-08-26 08:24:00,31.39468,1.3888889999999998,1.3450186366205836,6.799767,6.712958,19.386599999999987,1726.8722222213312
2025-08-26 08:27:00,58.8831,1.273148,1.544472540719483,6.655092,7.2337940000000005,39.641200000000026,1726.8722222213312
2025-08-26 08:30:00,60.96644,0.983797,1.360501330225187,5.9895830000000005,6.828706,40.509299999999996,1726.8722222213312
2025-08-26 08:33:00,58.8831,0.9259259999999996,1.1919567064852,5.526617999999999,6.105322,40.219900000000024,1726.8722222213312
2025-08-26 08:36:00,48.03241,0.5208330000000005,0.9891781649092706,4.6875,5.844909,34.14359999999999,1726.8722222213312
2025-08-26 08:54:00,53.21181,1.3020829999999997,1.5087066959572555,6.684032,7.118059000000001,34.43290000000002,1726.8722222213312
2025-08-26 08:57:00,62.03704,0.9548610000000002,1.3659169642361575,6.018516,6.944444999999999,43.98150000000001,1726.8722222213312
2025-08-26 09:00:00,70.8044,0.5497689999999995,1.1413941819977496,4.947919,6.45255,49.76849999999999,1726.8722222213312
2025-08-26 09:03:00,61.48727,0.3472229999999996,0.9689425428981684,4.253473,5.989578,47.1644,1726.8722222213312
2025-08-26 09:21:00,49.59491,1.851852,1.5932718766033778,6.944443000000001,6.452551,30.3819,1726.8722222213312
2025-08-26 09:24:00,60.4456,1.2442129999999993,1.5279526026197636,6.597218,7.204865000000001,40.79859999999999,1726.8722222213312
2025-08-26 09:27:00,63.54167,1.0127319999999997,1.3298739208104444,5.931712999999999,6.626161000000001,43.98149999999998,1726.8722222213312
2025-08-26 09:30:00,58.8831,0.8680559999999993,1.1573113554155476,5.237268,5.873842,41.377399999999994,1726.8722222213312
2025-08-26 09:33:00,31.88657,0.31828699999999976,0.8533786914946027,4.340278,5.815970999999999,26.33099999999999,1726.8722222213312
2025-08-26 09:48:00,53.7037,1.765046,1.6006332068932543,6.886577,6.568290999999999,33.85410000000002,1726.8722222213312
2025-08-26 09:51:00,62.52894,1.1284720000000004,1.4727450559951591,6.452547,7.204864999999999,42.824100000000016,1726.8722222213312
2025-08-26 09:54:00,63.04977,0.8969899999999997,1.25892890219268,5.671297,6.481477,41.95600000000002,1726.8722222213312
2025-08-26 09:57:00,58.33333,0.7233790000000004,1.100952952733706,5.005787000000001,5.873837999999999,39.6412,1726.8722222213312
2025-08-26 10:00:00,36.05324,0.3761570000000001,0.8799631458044475,4.311342,5.642365000000001,28.64590000000001,1726.8722222213312
2025-08-26 10:15:00,53.15394,1.765046,1.6313762944348174,6.9444479999999995,6.684032,34.14349999999999,1726.8722222213312
2025-08-26 10:18:00,60.96644,1.2152779999999996,1.511290846441416,6.597218,7.2338000000000005,41.087999999999994,1726.8722222213312
2025-08-26 10:21:00,67.1875,1.0416660000000002,1.3097804705546898,5.758097,6.3368009999999995,44.27089999999998,1726.8722222213312
2025-08-26 10:24:00,65.65394,0.8101850000000006,1.157189680296678,5.005782,5.787037,47.7431,1726.8722222213312
2025-08-26 10:27:00,38.65741,0.2314810000000005,0.8270819684478236,4.0509260000000005,5.844911,28.93520000000001,1726.8722222213312
2025-08-26 10:42:00,100.0,1.8807869999999998,1.7625116168625274,6.7419020000000005,6.510415000000001,84.20129999999997,1726.8722222213312
2025-08-26 10:45:00,100.0,1.765046,1.7505391414090417,6.741897000000001,6.712961000000001,85.64810000000003,1726.9222222213311
2025-08-26 10:48:00,100.0,1.6493059999999993,1.6055129040812552,6.278938,6.192132000000001,83.04399999999998,1726.972222221331
2025-08-26 10:51:00,100.0,1.5335650000000003,1.5479884291770083,6.018517999999999,6.047452999999999,84.49079999999998,1727.022222221331
2025-08-26 10:54:00,100.0,1.4467589999999992,1.4897390622510094,5.815973,5.902774,83.91199999999998,1727.072222221331
2025-08-26 10:57:00,100.0,1.5914350000000006,1.4726625243124354,5.787038000000001,5.555553,84.20140000000004,1727.122222221331
2025-08-26 11:00:00,100.0,1.649305,1.4531232679141979,5.642358000000001,5.266203,87.09480000000002,1727.172222221331
2025-08-26 11:03:00,100.0,1.070602,1.3010913131341773,5.150468,5.642366,83.62269999999998,1727.2222222213309
2025-08-26 11:06:00,90.53819,0.78125,1.20705816546177,4.918982,5.902778,78.70370000000003,1727.2722222213308
2025-08-26 11:09:00,67.1875,0.43402799999999964,1.060560511589905,4.5428239999999995,6.22106,58.44900000000001,1727.3222222213308
2025-08-26 11:12:00,64.58333,0.9548609999999993,1.2706096224191026,5.439817999999999,6.134257,48.03239999999997,1727.3722222213307
2025-08-26 11:15:00,85.3588,1.5914349999999997,1.441922933196844,5.931718,5.6423630000000005,69.7338,1727.4222222213307
2025-08-26 11:18:00,100.0,1.6782399999999997,1.529005656432135,5.960647000000001,5.671297000000001,85.0695,1727.4722222213306
2025-08-26 11:21:00,100.0,1.5625,1.4889896795171775,5.787037000000001,5.642357,83.62270000000001,1727.5222222213306
2025-08-26 11:24:00,100.0,1.5335640000000001,1.4299029566997283,5.642357,5.439813,86.51619999999997,1727.5722222213305
2025-08-26 11:27:00,100.0,1.6203700000000003,1.4554353970550007,5.758097,5.439817,85.64810000000003,1727.6222222213305
2025-08-26 11:30:00,100.0,1.4178240000000004,1.403308285904576,5.497687,5.4687529999999995,86.80559999999997,1727.6722222213305
2025-08-26 11:33:00,100.0,1.4756939999999998,1.402114232271811,5.497682999999999,5.353009,86.51620000000003,1727.7222222213304
2025-08-26 11:36:00,100.0,0.983797,1.3124262544506062,5.121533,5.844906,83.04400000000001,1727.7722222213304
2025-08-26 11:39:00,85.32986,0.6365739999999995,1.1794953094562117,4.716436,6.047454,79.86120000000003,1727.8222222213303
2025-08-26 11:42:00,65.59606,0.43402799999999964,1.0422884163192292,4.51389,6.134259999999999,56.134299999999996,1727.8722222213303
2025-08-26 11:45:00,41.78241,0.3472219999999995,0.9516054543683355,4.6296289999999996,6.307866,32.98600000000005,1727.9222222213302
2025-08-26 11:48:00,42.2743,1.273148,1.2875608243341345,5.989588,6.0185200000000005,28.356400000000008,1727.9722222213302
2025-08-26 11:51:00,63.04977,1.6782409999999999,1.434330517555456,6.134258,5.671297,46.007000000000005,1728.0222222213301
2025-08-26 11:54:00,92.59259,1.4756939999999998,1.5186845461671807,5.960653,6.047459,76.38889999999998,1728.07222222133
2025-08-26 11:57:00,100.0,1.3888889999999998,1.4739918602965532,5.815968,5.989579,84.78009999999998,1728.12222222133
2025-08-26 12:00:00,100.0,1.2152779999999996,1.408126914417859,5.5555579999999996,5.960649999999999,85.35870000000003,1728.17222222133
2025-08-26 12:03:00,100.0,1.5046299999999997,1.416052708895121,5.613423,5.439813000000001,83.33329999999998,1728.22222222133
2025-08-26 12:06:00,100.0,1.6203709999999996,1.5168432062424544,5.8159730000000005,5.613422,81.88660000000002,1728.27222222133
2025-08-26 12:09:00,100.0,1.3310189999999995,1.3597502569463056,5.353007999999999,5.4108789999999996,85.93750000000003,1728.3222222213299
2025-08-26 12:12:00,87.93403,0.5787040000000001,1.144907671659153,4.513889,5.931709000000001,81.88649999999998,1728.3722222213298
2025-08-26 12:15:00,55.7581,0.2604160000000002,0.9324371473584129,4.311342000000001,6.3368009999999995,44.560100000000006,1728.4222222213298
2025-08-26 12:18:00,37.61574,0.46296300000000024,1.0018754558187692,4.918977000000001,6.307873999999999,29.513900000000035,1728.4722222213297
2025-08-26 12:21:00,43.8368,1.2152779999999996,1.2581858868507803,5.787033,5.873845,30.38190000000003,1728.5222222213297
2025-08-26 12:24:00,82.75463,1.9675919999999998,1.5613456822232679,6.249997,5.497685,65.39350000000002,1728.5722222213296
2025-08-26 12:27:00,100.0,1.6493059999999993,1.560890072797868,6.105328,5.931712000000001,87.0949,1728.6222222213296
2025-08-26 12:30:00,100.0,1.5335650000000003,1.5479884291770083,5.9317079999999995,5.960642999999999,86.80560000000003,1728.6722222213295
2025-08-26 12:33:00,100.0,1.3599539999999992,1.4310743595961335,5.642358,5.787034000000001,87.96299999999997,1728.7222222213295
2025-08-26 12:36:00,98.81366,1.0995369999999998,1.4553829960626015,5.063657999999999,5.844911000000001,87.38429999999997,1728.7722222213295
2025-08-26 12:39:00,61.48727,0.49189799999999995,1.0740523481736495,4.832177,6.336809999999999,50.926000000000016,1728.8222222213294
2025-08-26 12:42:00,46.44097,0.6365739999999995,1.0420957446987837,4.861111,5.815974,36.16899999999998,1728.8722222213294
2025-08-26 12:57:00,39.67014,2.6041669999999995,1.536459701978583,7.233798,5.439811,25.17360000000002,1728.8722222213294
2025-08-26 13:00:00,60.9375,1.3888889999999998,1.556049199634221,6.684028,7.031249,41.66669999999996,1728.8722222213294
2025-08-26 13:03:00,64.09144,1.0416669999999995,1.4081264140551424,5.960647999999999,6.770831,47.742999999999995,1728.8722222213294
2025-08-26 13:06:00,59.92477,0.8680559999999993,1.1814579187963665,5.237268,5.931712000000001,44.27079999999998,1728.8722222213294
2025-08-26 13:09:00,35.50347,0.3472219999999995,0.8809757157326504,4.369213,5.815976,28.356499999999983,1728.8722222213294
2025-08-26 13:24:00,43.28704,1.6782400000000006,1.4822197430930752,6.886572000000001,6.510422,25.462999999999965,1728.8722222213294
2025-08-26 13:27:00,64.0625,1.4467599999999994,1.5733806614422494,6.597218,6.857638,46.2963,1728.8722222213294
2025-08-26 13:30:00,67.1875,1.0416670000000003,1.3839105337213546,5.931712999999999,6.684026,49.18979999999999,1728.8722222213294
2025-08-26 13:33:00,61.48727,0.694445,1.12590468396904,4.832177000000001,5.844907999999999,48.611099999999965,1728.8722222213294
2025-08-26 13:36:00,30.35301,0.14467599999999958,0.7338983518331262,3.9351849999999997,5.902777,23.4375,1728.8722222213294
2025-08-26 13:54:00,30.35301,1.2152770000000004,1.2581804881847924,5.989582,6.076385,19.965300000000013,1728.8722222213294
2025-08-26 13:57:00,56.8287,1.359953,1.3454306150756552,5.9606520000000005,5.931709,36.16900000000001,1728.8722222213294
2025-08-26 14:00:00,61.48727,1.0416660000000002,1.2461111722646054,5.584487,6.018521,42.24539999999999,1728.8722222213294
2025-08-26 14:03:00,51.09954,0.5787040000000001,1.00111957206429,4.774306,5.787038999999999,37.90510000000003,1728.8722222213294
2025-08-26 14:18:00,42.2743,1.851852,1.4775325699048745,6.741897000000001,6.047454999999999,27.488399999999984,1728.8722222213294
2025-08-26 14:21:00,61.97917,1.5046290000000004,1.5617857864769782,6.626162000000001,6.741903,43.98150000000001,1728.8722222213294
2025-08-26 14:24:00,71.32523,1.0995369999999998,1.4308830040093656,6.018517,6.7419,52.66209999999998,1728.8722222213294
2025-08-26 14:27:00,69.27083,0.8680560000000002,1.1814579187963672,5.121533,5.815977,52.95140000000001,1728.8722222213294
2025-08-26 14:48:00,61.97917,1.4178230000000003,1.5580267863619015,6.597222,6.886578999999999,42.82409999999999,1728.8722222213294
2025-08-26 14:51:00,66.14583,1.0416660000000002,1.3717152304232774,5.9027769999999995,6.626161,46.007000000000005,1728.8722222213294
2025-08-26 14:54:00,61.95023,0.7233790000000004,1.1122355612183557,4.976852000000001,5.873843,46.5857,1728.8722222213294
2025-08-26 14:57:00,31.36574,0.14467500000000033,0.7338968327533038,3.8483790000000004,5.815972,25.17360000000002,1728.8722222213294
2025-08-26 15:12:00,42.24537,1.6493060000000002,1.5153714685932675,6.712967000000001,6.452551000000001,26.33099999999999,1728.8722222213294
2025-08-26 15:15:00,63.04977,1.273148,1.5187094190684194,6.4236130000000005,6.944445,43.40280000000001,1728.8722222213294
2025-08-26 15:18:00,64.58333,1.0127319999999997,1.2803591457377532,5.6423630000000005,6.221061,44.84959999999998,1728.8722222213294
2025-08-26 15:21:00,50.05787,0.46296300000000024,0.9534575502584697,4.600694,5.8449040000000005,36.74769999999998,1728.8722222213294
2025-08-26 15:39:00,50.08681,1.6203700000000003,1.5617862990605433,6.770836999999999,6.655097,31.828699999999998,1728.8722222213294
2025-08-26 15:42:00,56.27894,1.0416660000000002,1.4201496635334054,6.249997,7.0891210000000004,37.32639999999998,1728.8722222213294
2025-08-26 15:45:00,46.93287,0.6076389999999998,1.0958158191524574,5.179397000000001,6.365738,35.879699999999985,1728.8722222213294
2025-08-26 15:48:00,30.35301,0.5497689999999995,0.9695431109616865,4.832177000000001,5.8449040000000005,23.1481,1728.8722222213294
2025-08-26 16:09:00,31.88657,1.0995369999999998,1.381153155787102,6.394672999999999,7.002316,25.17360000000002,1728.8722222213294
2025-08-26 16:12:00,41.78241,1.1863419999999998,1.365799683496912,6.221062999999999,6.597220999999999,26.04169999999999,1728.8722222213294
2025-08-26 16:15:00,40.7118,0.9548610000000002,1.1454934328461042,5.439818,5.844906999999999,29.22459999999998,1728.8722222213294
2025-08-26 16:42:00,39.17824,1.070602,1.3517359623756335,6.192132000000001,6.79977,25.752300000000048,1728.8722222213294
2025-08-26 16:45:00,40.21991,0.9259260000000005,1.265018127742204,5.902782,6.655096,24.594899999999996,1728.8722222213294
2025-08-26 18:33:00,40.21991,1.9097229999999996,1.1802825305561635,5.902783,4.6585600000000005,24.01619999999997,1728.8722222213294
2025-08-27 06:39:00,42.79514,1.8807870000000007,1.670064436612907,7.9861070000000005,7.58102,26.04169999999999,1728.8722222213294
2025-08-27 07:51:00,39.69907,1.0995369999999998,1.3174903093930423,6.105321999999999,6.5682849999999995,26.620300000000015,1728.8722222213294
2025-08-27 07:54:00,59.43287,0.43402799999999964,1.0422890501113422,4.629626999999999,6.249999000000001,39.6412,1728.8722222213294
2025-08-27 07:57:00,53.15394,0.6655099999999994,1.0509698465651136,5.034722,5.931712000000001,35.87960000000001,1728.8722222213294
2025-08-27 08:00:00,58.36227,0.9548619999999994,1.2706144285522503,5.815972,6.510420000000001,36.16900000000001,1728.8722222213294
2025-08-27 08:03:00,46.93287,0.2604160000000002,0.8360001184091655,4.0509260000000005,5.729169999999999,34.43289999999999,1728.8722222213294
2025-08-27 08:21:00,51.09954,1.6782399999999997,1.5443732887588895,6.799773,6.539352999999999,32.407399999999996,1728.8722222213294
2025-08-27 08:24:00,57.87037,1.2152779999999996,1.3548090720199009,6.018517999999999,6.30787,37.905100000000004,1728.8722222213294
2025-08-27 08:27:00,58.36227,0.9259259999999996,1.1919567064852,5.497682999999999,6.076387,39.93050000000002,1728.8722222213294
2025-08-27 08:30:00,49.53704,0.3761580000000002,0.8892108735675396,4.1666680000000005,5.526618,33.85409999999999,1728.8722222213294
2025-08-27 08:45:00,52.1412,1.244212,1.410707437861006,6.221067000000001,6.5682849999999995,37.615700000000004,1728.8722222213294
2025-08-27 08:48:00,62.52894,1.0995370000000007,1.2784046264443232,5.758102000000001,6.1342550000000005,42.82409999999999,1728.8722222213294
2025-08-27 08:51:00,60.4456,0.6365740000000004,1.0529673507209676,4.803237000000001,5.787033,41.66660000000002,1728.8722222213294
2025-08-27 08:54:00,35.56134,0.14467599999999958,0.7338983518331262,3.7615739999999995,5.729166,28.067099999999982,1728.8722222213294
2025-08-27 09:06:00,64.0625,1.273149,1.3719296067311513,6.0474559999999995,6.249997,45.13880000000003,1728.8722222213294
2025-08-27 09:09:00,70.3125,1.070602,1.3265542922456257,5.787037999999999,6.336806,51.79400000000001,1728.8722222213294
2025-08-27 09:12:00,66.14583,0.8969899999999997,1.1747348811758507,5.179392999999999,5.787033,50.05790000000002,1728.8722222213294
2025-08-27 09:15:00,30.35301,0.14467599999999958,0.7549345735136958,3.7615739999999995,5.815967,23.148200000000003,1728.8722222213294
2025-08-27 09:30:00,41.26157,1.938657,1.5318326045479596,6.886577999999999,6.134261,26.04170000000002,1728.8722222213294
2025-08-27 09:33:00,62.52894,1.4467589999999992,1.4755063577685559,6.481482999999999,6.539354,42.824100000000016,1728.8722222213294
2025-08-27 09:36:00,61.97917,1.070602,1.3010913131341773,5.671294,6.163192,42.534700000000015,1728.8722222213294
2025-08-27 09:39:00,44.38657,0.6076380000000006,1.0001706445774865,4.803240000000001,5.729169999999999,31.828699999999998,1728.8722222213294
2025-08-27 09:57:00,45.3993,1.6782399999999997,1.4663822868204885,6.6840269999999995,6.278937000000001,28.067199999999985,1728.8722222213294
2025-08-27 10:00:00,66.14583,1.1284720000000004,1.3852218572978827,5.960647,6.510415,46.0069,1728.8722222213294
2025-08-27 10:03:00,65.65394,0.868055,1.1814573045633732,5.295142,5.989587,46.5857,1728.8722222213294
2025-08-27 10:06:00,40.21991,0.34722200000000036,0.9077144969295277,4.2534719999999995,5.787036,31.539299999999997,1728.8722222213294
2025-08-27 10:39:00,41.26157,1.3310180000000003,1.2722727354336099,5.960647000000001,5.844909,26.04170000000002,1728.8722222213294
2025-08-27 10:42:00,57.87037,1.3020839999999998,1.2729287363186415,5.758102999999999,5.700229,37.037000000000006,1728.8722222213294
2025-08-27 10:45:00,65.65394,0.9837959999999999,1.1876246842143723,5.237267,5.671301000000001,47.4537,1728.8722222213294
2025-08-27 10:48:00,38.10764,0.2314810000000005,0.8191747600896542,3.993056000000001,5.758101,31.539299999999997,1728.8722222213294
2025-08-27 11:03:00,42.79514,1.5914350000000006,1.410708657423001,6.712962000000001,6.365736999999999,26.331000000000017,1728.8722222213294
2025-08-27 11:06:00,64.0625,1.273148,1.4397886984029435,6.221063,6.5682849999999995,42.53469999999999,1728.8722222213294
2025-08-27 11:09:00,67.15856,0.9837959999999999,1.2384118464436091,5.353007000000001,5.902781,46.0069,1728.8722222213294
2025-08-27 11:12:00,49.0162,0.4050919999999998,0.923998633640284,4.3402769999999995,5.700235,35.30090000000001,1728.8722222213294
2025-08-27 11:30:00,56.27894,1.7071759999999996,1.558023307296948,6.655093,6.365737000000001,36.45830000000001,1728.8722222213294
2025-08-27 11:33:00,61.48727,1.1574079999999993,1.3498393682456193,5.960647999999999,6.36574,41.66669999999999,1728.8722222213294
2025-08-27 11:36:00,61.48727,0.868055,1.1451340896638735,5.179397000000001,5.7870420000000005,41.37729999999999,1728.8722222213294
2025-08-27 11:39:00,33.96991,0.20254600000000078,0.8069437370961311,3.90625,5.787036,28.64590000000001,1728.8722222213294
2025-08-27 12:00:00,51.09954,1.8807869999999998,1.5737404857578086,6.799767999999999,6.221061,32.69670000000002,1728.8722222213294
2025-08-27 12:03:00,57.3206,1.1574080000000002,1.3629260802990786,5.9895830000000005,6.423614999999999,38.483799999999974,1728.8722222213294
2025-08-27 12:06:00,55.7581,0.9259259999999996,1.167037869829888,5.381943000000001,5.902777,37.615699999999975,1728.8722222213294
2025-08-27 12:09:00,33.96991,0.31828699999999976,0.8533786914946027,4.311343,5.787036,25.462999999999965,1728.8722222213294
2025-08-27 12:27:00,57.87037,1.9386579999999993,1.582647060759517,6.828707999999999,6.163190000000001,37.615800000000036,1728.8722222213294
2025-08-27 12:30:00,59.43287,1.1284720000000004,1.3596239479717778,6.047458,6.539355999999999,41.37730000000002,1728.8722222213294
2025-08-27 12:33:00,53.67477,0.9259259999999996,1.1795370999543668,5.410877999999999,5.960652,40.50929999999997,1728.8722222213294
2025-08-27 12:36:00,34.49074,0.49189799999999995,0.9364796832283113,4.57176,5.6713000000000005,26.331000000000017,1728.8722222213294
2025-08-27 12:54:00,54.22454,1.649305,1.5458225550294475,6.626157999999999,6.4236130000000005,34.43289999999996,1728.8722222213294
2025-08-27 12:57:00,59.92477,1.070602,1.275331457685725,5.787037999999999,6.2210659999999995,40.50929999999997,1728.8722222213294
2025-08-27 13:00:00,49.53704,0.6365739999999995,1.0637849148784806,4.918982,5.9317139999999995,37.32639999999998,1728.8722222213294
2025-08-27 13:21:00,51.62037,1.7361110000000002,1.5560448101711624,6.6550970000000005,6.307866000000001,33.85419999999999,1728.8722222213294
2025-08-27 13:24:00,56.8287,1.2442130000000002,1.383854245021818,6.134258,6.423614999999999,38.483799999999974,1728.8722222213294
2025-08-27 13:27:00,52.11227,0.8969909999999999,1.1500586979020946,5.353007999999999,5.902777,36.16900000000001,1728.8722222213294
2025-08-27 13:45:00,55.7581,1.186343,1.3789852941106377,6.076391999999999,6.481479,37.32639999999998,1728.8722222213294
2025-08-27 13:48:00,60.4456,0.9837960000000008,1.3002574461681773,5.613422,6.307866,41.37730000000002,1728.8722222213294
2025-08-27 13:51:00,54.22454,0.6944440000000007,1.092803072881982,5.005782,5.931718,36.45840000000001,1728.8722222213294
2025-08-27 14:12:00,54.22454,1.6493060000000002,1.5153661694302398,6.5682920000000005,6.307866000000001,35.87960000000001,1728.8722222213294
2025-08-27 14:15:00,60.96644,1.0995370000000007,1.368557671531315,5.931712000000001,6.510414999999999,39.3519,1728.8722222213294
2025-08-27 14:18:00,60.47454,0.78125,1.1387090488357638,5.150462,5.9606520000000005,41.087999999999994,1728.8722222213294
2025-08-27 14:21:00,40.21991,0.3761570000000001,0.9075907452411011,4.282407,5.7002299999999995,30.960699999999974,1728.8722222213294
2025-08-27 14:39:00,49.53704,1.7361110000000002,1.5246075848579266,6.626157,6.221066,28.93520000000001,1728.8722222213294
2025-08-27 14:42:00,64.09144,1.1284720000000004,1.3852218572978827,5.902782,6.4525500000000005,46.5857,1728.8722222213294
2025-08-27 14:45:00,59.375,0.6944440000000007,1.092799230232239,4.890042000000001,5.815968,45.42830000000001,1728.8722222213294
2025-08-27 15:09:00,45.8912,1.7939810000000005,1.5187053671754578,6.741902,6.221061000000001,28.93520000000001,1728.8722222213294
2025-08-27 15:12:00,57.3206,1.1284720000000004,1.3852218572978827,6.0763869999999995,6.626155,39.06250000000003,1728.8722222213294
2025-08-27 15:15:00,53.7037,0.8969909999999999,1.1869625759536304,5.410882999999999,6.047452000000001,37.615700000000004,1728.8722222213294
2025-08-27 15:18:00,46.93287,0.6076389999999998,1.0217961047803061,4.687501,5.671294,35.59020000000001,1728.8722222213294
2025-08-27 15:33:00,62.5,1.3020829999999997,1.3020825000220655,5.439817000000001,5.439814000000001,46.0069,1728.8722222213294
2025-08-27 15:36:00,39.69907,0.8101849999999997,1.1098820268249927,5.3819479999999995,6.047453,29.51389999999998,1728.8722222213294
2025-08-27 15:51:00,64.5544,1.4756939999999998,1.3101155786565792,5.7291669999999995,5.410883,45.13890000000001,1728.8722222213294
2025-08-27 15:54:00,49.04514,0.9259259999999996,1.204303149316064,5.5555579999999996,6.163192,33.85410000000002,1728.8722222213294
2025-08-27 15:57:00,36.57407,0.6365739999999995,1.0637849148784806,4.918982000000001,5.931714,27.777799999999985,1728.8722222213294
2025-08-27 16:18:00,30.84491,1.9965270000000004,1.254049214142378,6.915507000000001,5.642359999999999,20.83330000000001,1728.8722222213294
2025-08-27 16:21:00,33.44907,1.0995369999999998,1.2915134463902065,6.163192,6.568285,22.56940000000003,1728.8722222213294
2025-08-27 17:36:00,45.3993,1.359954,1.4029104303921636,6.336803000000001,6.423609,30.9606,1728.8722222213294
2025-08-27 17:39:00,53.15394,1.1284729999999996,1.3337380800369585,5.9895830000000005,6.423610000000001,35.01159999999999,1728.8722222213294
2025-08-27 17:42:00,51.64931,0.8969899999999997,1.2112161728590716,5.584487,6.278937000000001,34.72229999999996,1728.8722222213294
2025-08-27 17:45:00,41.23264,0.7523149999999994,1.1427321779971313,5.353007999999999,6.2500029999999995,32.69670000000002,1728.8722222213294
2025-08-27 17:48:00,34.49074,0.78125,1.103711999164503,5.295138000000001,6.018517999999999,25.46289999999999,1728.8722222213294
2025-08-27 18:00:00,44.3287,2.256944,1.1839763457404429,6.105327,4.369213,27.199099999999987,1728.8722222213294
2025-08-27 18:03:00,41.23264,1.0416660000000002,1.2461111722646054,5.2951369999999995,5.729170999999999,30.092600000000004,1728.8722222213294
2025-08-27 18:45:00,39.67014,2.170139,1.3168984503461094,6.510413000000001,5.063654,23.4375,1728.8722222213294
2025-08-28 06:30:00,44.38657,0.8680560000000002,1.6009266251905376,5.324071999999999,7.118056,31.828799999999973,1728.8722222213294
2025-08-28 08:03:00,65.65394,1.8807870000000007,1.38419118635907,6.1342550000000005,5.237268,45.13889999999998,1728.8722222213294
2025-08-28 08:06:00,56.30787,0.8391209999999996,1.2337472425781228,5.613422,6.510421,40.219900000000024,1728.8722222213294
2025-08-28 08:09:00,46.99074,0.34722200000000036,0.9165611314481125,4.65856,6.221067999999999,32.9862,1728.8722222213294
2025-08-28 08:12:00,46.44097,0.28935200000000005,0.8502154865742663,4.1666669999999995,5.758096999999999,32.98610000000002,1728.8722222213294
2025-08-28 08:39:00,42.2743,0.9259260000000005,1.3124551960662059,6.192127000000001,7.060181,27.777799999999985,1728.8722222213294
2025-08-28 08:42:00,35.56134,0.8680559999999993,1.25234032307699,5.960647999999999,6.828702,25.462999999999965,1728.8722222213294
2025-08-28 08:45:00,35.04051,0.868055,1.1451298681534055,5.613427000000001,6.221062000000001,24.88420000000002,1728.8722222213294
2025-08-28 09:06:00,46.99074,1.0127319999999997,1.4022652137855505,6.278932999999999,7.146991000000001,35.01159999999999,1728.8722222213294
2025-08-28 09:09:00,48.00347,1.0127309999999996,1.3052515368152344,5.960642999999999,6.5972219999999995,32.98609999999999,1728.8722222213294
2025-08-28 09:12:00,48.5243,1.0416659999999993,1.1804392764135205,5.497683,5.787037,34.43290000000002,1728.8722222213294
2025-08-28 09:33:00,56.30787,1.4467600000000003,1.5458249493238023,6.568287,6.770836999999999,35.59030000000001,1728.8722222213294
2025-08-28 09:36:00,57.34954,1.2152780000000005,1.4212665965921545,6.221064000000001,6.655096,39.06250000000003,1728.8722222213294
2025-08-28 09:39:00,53.7037,1.070602,1.2228510218893553,5.555554,5.873842,39.06250000000003,1728.8722222213294
2025-08-28 09:42:00,56.27894,1.649305,1.1989331215921244,5.2951440000000005,4.484959,38.77320000000003,1728.8722222213294
2025-08-28 09:57:00,52.1412,1.0995369999999998,1.3045382672649144,5.9895879999999995,6.423610999999999,34.722200000000015,1728.8722222213294
2025-08-28 10:00:00,55.7581,1.0416669999999995,1.2461117357449794,5.700227999999999,6.1342609999999995,36.45840000000001,1728.8722222213294
2025-08-28 10:03:00,45.92014,0.5208339999999998,0.9790012506403271,4.803241,5.931714,32.1181,1728.8722222213294
2025-08-28 10:18:00,65.59606,1.5914349999999997,1.4726677969133055,6.221062000000001,5.989587,50.925899999999984,1728.8722222213294
2025-08-28 10:21:00,84.80903,1.3020829999999997,1.3870772472725865,5.8738470000000005,6.047454000000001,62.5,1728.8722222213294
