Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-28 10:24:00,54.71644,0.23148199999999974,0.8662293548640742,3.9641199999999994,5.902775999999999,41.95609999999999,1728.8722222213294
2025-08-28 10:45:00,49.04514,1.4467600000000003,1.4897395721050533,6.539352999999999,6.626153,31.828700000000026,1728.8722222213294
2025-08-28 10:48:00,51.09954,1.186343,1.378989838452963,6.221064,6.626161000000001,33.56480000000002,1728.8722222213294
2025-08-28 10:51:00,49.04514,1.070601,1.1960902470786874,5.526618000000001,5.787037,31.5394,1728.8722222213294
2025-08-28 11:12:00,38.10764,1.273148,1.1689517843367125,5.439812,5.237264000000001,25.462999999999994,1728.8722222213294
2025-08-28 11:21:00,64.09144,1.4178230000000003,1.2039403148974146,5.324078,4.918984999999999,44.84959999999998,1728.8722222213294
2025-08-28 11:24:00,61.45833,0.8680560000000002,1.1451325804437995,4.398149,5.005788,46.0069,1728.8722222213294
2025-08-28 11:45:00,33.99884,1.0416669999999995,1.3347502035140493,6.307867999999999,6.944441,23.7269,1728.8722222213294
2025-08-28 11:48:00,43.86574,1.157407,1.3366795984633093,6.192128,6.568290999999999,28.93520000000001,1728.8722222213294
2025-08-28 11:51:00,43.86574,1.0127309999999996,1.1909269811770749,5.526622999999999,5.902781999999999,27.777800000000013,1728.8722222213294
2025-08-28 12:18:00,40.7118,1.4756939999999998,1.4170403919006145,6.452543,6.336809,26.331000000000017,1728.8722222213294
2025-08-28 12:21:00,39.17824,1.0995369999999998,1.2251352183410735,5.873842999999999,6.134256000000001,24.884299999999968,1728.8722222213294
2025-08-28 12:39:00,49.53704,1.157407,1.36292101376888,6.163198,6.597220999999999,32.69669999999999,1728.8722222213294
2025-08-28 12:42:00,52.1412,0.9548609999999993,1.1711300610984208,5.439817999999999,5.902777,33.56479999999999,1728.8722222213294
2025-08-28 13:03:00,54.16667,1.359954,1.4999843396745536,6.655093,6.944449,35.87959999999998,1728.8722222213294
2025-08-28 13:06:00,55.2662,1.0416659999999993,1.359455144225172,5.931713,6.626157000000001,39.0625,1728.8722222213294
2025-08-28 13:09:00,49.53704,0.8391200000000003,1.1276171337779526,5.266208,5.902778,36.45830000000001,1728.8722222213294
2025-08-28 13:30:00,48.00347,1.5335649999999994,1.4749417912740317,6.539348,6.423613,31.5394,1728.8722222213294
2025-08-28 13:33:00,50.05787,1.157407,1.3101121020182989,5.931713,6.249996,31.5394,1728.8722222213294
2025-08-28 13:36:00,42.82407,0.7233799999999997,1.0896148660289444,5.063657999999999,5.902778,31.25,1728.8722222213294
2025-08-28 13:54:00,50.60764,1.446758,1.4322463105457628,6.365737,6.336809000000001,31.249900000000025,1728.8722222213294
2025-08-28 13:57:00,54.22454,1.0127319999999997,1.1778289974547596,5.497682999999999,5.844911000000001,35.011600000000016,1728.8722222213294
2025-08-28 14:00:00,31.39468,0.4050929999999999,0.9146093361858315,4.484955,5.81597,23.7269,1728.8722222213294
2025-08-28 14:15:00,42.2743,1.5914350000000006,1.4419229331968444,6.423612,6.134257,28.93519999999998,1728.8722222213294
2025-08-28 14:18:00,51.09954,1.3020839999999998,1.3870777688019658,6.192132999999999,6.365739,31.828699999999998,1728.8722222213294
2025-08-28 14:21:00,51.62037,0.9837959999999999,1.1747259118220323,5.353008,5.758102,34.43289999999999,1728.8722222213294
2025-08-28 14:42:00,32.95718,2.2858790000000004,1.313154865796971,6.944446999999999,5.324078,19.675900000000013,1728.8722222213294
2025-08-28 14:45:00,45.3993,1.3888889999999998,1.3888905000379281,6.278938,6.278939,27.777800000000013,1728.8722222213294
2025-08-28 14:48:00,44.87847,1.2442130000000002,1.2586270597893252,5.873844000000001,5.902781,28.067099999999982,1728.8722222213294
2025-08-28 15:09:00,42.82407,1.4467590000000001,1.4029130033889279,6.423608000000001,6.336809,27.199000000000012,1728.8722222213294
2025-08-28 15:12:00,45.92014,1.070602,1.209514182252838,5.758102999999999,6.047451000000001,30.382000000000005,1728.8722222213294
2025-08-28 15:33:00,44.3287,1.4178249999999997,1.3886925759202653,6.336803000000001,6.278938,27.488400000000013,1728.8722222213294
2025-08-28 15:36:00,50.05787,1.070602,1.2095141822528377,5.6423630000000005,5.931711,32.696799999999996,1728.8722222213294
2025-08-28 16:00:00,37.61574,1.5335650000000003,1.3045421927820506,6.192127999999999,5.758103,24.594899999999996,1728.8722222213294
2025-08-28 17:57:00,34.49074,1.2152779999999996,1.3139492511056645,6.1631979999999995,6.365740000000001,24.01610000000005,1728.8722222213294
2025-08-28 18:00:00,33.99884,1.0127309999999996,1.2168731397419437,5.873838,6.307867,23.72679999999997,1728.8722222213294
2025-08-28 18:24:00,37.06597,1.7071759999999996,1.3471313659169424,6.336808,5.671292000000001,25.46289999999999,1728.8722222213294
2025-08-28 19:57:00,33.99884,2.3148150000000003,1.176979324829205,6.597222,4.774306999999999,21.122600000000034,1728.8722222213294
2025-08-29 06:45:00,30.49768,0.9548610000000002,1.5902767419811557,6.886574,8.391203,23.7269,1728.8722222213294
2025-08-29 07:24:00,41.26157,0.9837959999999999,1.384189896551528,6.105323,7.002317,32.11809999999997,1728.8722222213294
2025-08-29 07:27:00,51.64931,1.2731480000000008,1.5444769706022177,6.741894000000001,7.320605999999999,34.72219999999999,1728.8722222213294
2025-08-29 07:30:00,53.7037,1.2152780000000005,1.4081269144178592,6.2789340000000005,6.684025999999999,36.16899999999998,1728.8722222213294
2025-08-29 07:33:00,53.7037,1.157407,1.323436608104077,5.989584,6.336807,35.30099999999999,1728.8722222213294
2025-08-29 07:36:00,50.08681,1.0995369999999998,1.2915134463902065,5.873839,6.278932000000001,34.72230000000002,1728.8722222213294
2025-08-29 07:39:00,49.04514,1.1284720000000004,1.2541791309458115,5.642364,5.902781999999999,33.85420000000002,1728.8722222213294
2025-08-29 07:42:00,30.84491,0.7523150000000003,1.0501561930036212,5.266204,5.931709000000001,23.4375,1728.8722222213294
2025-08-29 08:03:00,41.26157,1.475695,1.3257652702016243,6.221062,5.931716999999999,25.75229999999999,1728.8722222213294
2025-08-29 08:06:00,61.48727,1.3599539999999992,1.417040228491557,6.249998,6.365744,39.641200000000026,1728.8722222213294
2025-08-29 08:09:00,66.6956,0.8969909999999999,1.294088724189297,5.671291999999999,6.568291,48.032399999999996,1728.8722222213294
2025-08-29 08:12:00,69.27083,0.7523150000000003,1.1313789678231216,5.034720999999999,5.902776,50.926000000000016,1728.8722222213294
2025-08-29 08:15:00,63.5706,0.43402799999999964,0.9960120125880111,4.51389,5.989583,48.611099999999965,1728.8722222213294
2025-08-29 08:18:00,45.3993,0.17361100000000018,0.7904764844835677,3.935186,5.93171,35.590299999999985,1728.8722222213294
2025-08-29 08:27:00,61.48727,1.2442130000000002,1.2586270597893252,5.295140000000001,5.324077,47.4537,1728.8722222213294
2025-08-29 08:30:00,64.09144,0.9259260000000005,1.2530089463394896,5.439812,6.163195999999999,48.32170000000002,1728.8722222213294
2025-08-29 08:33:00,57.87037,0.9837959999999999,1.2258281047093742,5.381943,5.902777,44.560100000000034,1728.8722222213294
2025-08-29 08:36:00,36.05324,0.49189799999999995,0.9566629680646637,4.774305999999999,5.93171,26.909700000000015,1728.8722222213294
2025-08-29 08:51:00,31.94444,1.157407,1.1718149691294042,5.787037000000001,5.81597,20.543999999999983,1728.8722222213294
2025-08-29 08:54:00,51.64931,1.3020840000000007,1.2729338129563548,5.700227,5.642363,31.828699999999998,1728.8722222213294
2025-08-29 08:57:00,64.09144,0.5787040000000001,1.0117018538200107,4.745368999999999,5.787035,46.5856,1728.8722222213294
2025-08-29 09:00:00,56.30787,0.4629639999999995,1.011435476043232,4.629631,6.047458000000001,41.66670000000002,1728.8722222213294
2025-08-29 09:03:00,30.38194,0.23148199999999974,0.8112442310324652,4.3402780000000005,6.076390000000001,24.016199999999998,1728.8722222213294
2025-08-29 09:18:00,51.09954,1.8229170000000003,1.448047025765145,6.539352,5.844905,31.5394,1728.8722222213294
2025-08-29 09:21:00,57.87037,1.070602,1.3517359623756344,6.047457,6.655095,38.194500000000005,1728.8722222213294
2025-08-29 09:24:00,60.96644,0.78125,1.1617250015146827,5.353006,6.2210659999999995,43.113399999999984,1728.8722222213294
2025-08-29 09:27:00,70.3125,0.9259259999999996,1.2287887669969544,5.2083379999999995,5.873842000000001,57.870300000000015,1728.8722222213294
2025-08-29 09:30:00,39.67014,0.2604160000000002,0.9086721309771051,4.311342,6.250001999999999,31.25,1728.8722222213294
2025-08-29 09:39:00,56.30787,1.4467590000000001,1.3429406772815722,5.960648000000001,5.758099,37.905100000000004,1728.8722222213294
2025-08-29 09:42:00,63.5706,1.2152770000000004,1.4081263628141876,6.047458000000001,6.452551,44.27090000000001,1728.8722222213294
2025-08-29 09:45:00,64.58333,1.0416659999999993,1.2845336837478936,5.642363,6.163197,47.453700000000026,1728.8722222213294
2025-08-29 09:48:00,56.27894,0.7523149999999994,1.1427282650922264,5.150468,6.047453000000001,42.245300000000015,1728.8722222213294
2025-08-29 09:51:00,36.05324,0.46296300000000024,0.9337895964162523,4.774306,5.96065,28.64580000000001,1728.8722222213294
2025-08-29 10:09:00,56.8287,1.5335649999999994,1.5479884291770198,6.741896,6.770831,40.219900000000024,1728.8722222213294
2025-08-29 10:12:00,67.1875,1.157407,1.465057882817499,6.249997,6.915509999999999,50.057799999999986,1728.8722222213294
2025-08-29 10:15:00,66.66667,0.6365740000000004,1.2403967749989648,5.381947,6.886572999999999,52.95139999999998,1728.8722222213294
2025-08-29 10:18:00,61.48727,0.78125,1.1958076442936174,5.295142,6.250002,46.875,1728.8722222213294
2025-08-29 10:21:00,58.91204,0.8101849999999997,1.168850922387078,5.179397000000001,5.989582,44.560100000000006,1728.8722222213294
2025-08-29 10:24:00,42.2743,0.4918990000000001,0.9964682768713802,4.803242,6.076384,31.53940000000003,1728.8722222213294
2025-08-29 10:39:00,69.27083,2.141203,1.488231944169048,6.510418,5.3530050000000005,50.05789999999999,1728.8722222213294
2025-08-29 10:42:00,59.43287,1.157407,1.3498388142386293,6.047458,6.452551,39.930499999999995,1728.8722222213294
2025-08-29 10:45:00,64.09144,0.983797,1.2509185941739855,5.497682999999999,6.076385999999999,46.29630000000003,1728.8722222213294
2025-08-29 10:48:00,51.62037,0.5787040000000001,1.043140915885782,4.918982,6.047458000000001,37.905,1728.8722222213294
2025-08-29 10:51:00,34.49074,0.31828699999999976,0.8795427258769167,4.398148,5.960645,26.331000000000017,1728.8722222213294
2025-08-29 11:06:00,36.05324,1.5625,1.3337419927028997,6.3368020000000005,5.902782,22.56940000000003,1728.8722222213294
2025-08-29 11:09:00,55.7581,1.3888889999999998,1.417628636052859,6.192127999999999,6.249999000000001,37.32639999999998,1728.8722222213294
2025-08-29 11:12:00,58.36227,1.0995369999999998,1.3045427559709997,5.787032999999999,6.221066,40.509299999999996,1728.8722222213294
2025-08-29 11:15:00,52.1412,0.7523149999999994,1.1199701394027695,5.121528,5.960653000000001,37.037000000000006,1728.8722222213294
2025-08-29 11:18:00,36.05324,0.6076389999999998,1.0110121922590751,4.947913000000001,5.902774000000001,26.62039999999999,1728.8722222213294
2025-08-29 11:36:00,46.44097,1.8229160000000002,1.4135491351698428,6.452547999999999,5.700232,27.488400000000013,1728.8722222213294
2025-08-29 11:39:00,61.48727,1.3020829999999997,1.3591312993199165,5.960647999999999,6.076385,42.82409999999999,1728.8722222213294
2025-08-29 11:42:00,64.58333,0.9259260000000005,1.1795370999543673,5.266202000000001,5.815976,46.29630000000003,1728.8722222213294
2025-08-29 11:45:00,48.00347,0.4050929999999999,0.9519260438237349,4.542825000000001,5.989584,35.01159999999999,1728.8722222213294
2025-08-29 11:48:00,32.40741,0.3761580000000002,0.9075922821757418,4.62963,6.047453999999999,23.4375,1728.8722222213294
2025-08-29 12:06:00,30.35301,1.3310189999999995,1.2572934335170356,6.105328,5.960649,18.51849999999996,1728.8722222213294
2025-08-29 12:09:00,56.27894,1.4467599999999994,1.3731509022513024,6.105328,5.960648000000001,36.45830000000001,1728.8722222213294
2025-08-29 12:12:00,58.36227,1.1284719999999995,1.2943292076546855,5.758103,6.105321000000001,38.48389999999995,1728.8722222213294
2025-08-29 12:15:00,59.92477,0.9548610000000002,1.183827664658872,5.324077999999999,5.815977,43.402799999999985,1728.8722222213294
2025-08-29 12:18:00,45.3993,0.6365749999999997,1.0420975700942812,4.947913000000001,5.902778,34.14359999999999,1728.8722222213294
2025-08-29 12:21:00,41.78241,0.8391209999999996,1.1154938684853057,5.324072999999999,5.931712000000001,29.803200000000004,1728.8722222213294
2025-08-29 12:39:00,56.27894,2.054398,1.509447199773822,6.539347,5.555559000000001,36.16900000000004,1728.8722222213294
2025-08-29 12:42:00,67.15856,1.2152779999999996,1.4602471266833434,6.250003,6.770835000000001,49.76850000000002,1728.8722222213294
2025-08-29 12:45:00,67.70833,0.9259259999999996,1.2530089463394891,5.497682999999999,6.221067,52.08339999999998,1728.8722222213294
2025-08-29 12:48:00,70.28356,0.694445,1.222472869215018,4.803242,6.076388000000001,60.47460000000001,1728.8722222213294
2025-08-29 12:51:00,52.1412,0.5208339999999998,1.0393689943815625,4.832177,6.134253999999999,39.93060000000003,1728.8722222213294
2025-08-29 12:54:00,37.09491,0.46296299999999935,1.0018714827281647,4.774305,6.163190000000001,30.092600000000004,1728.8722222213294
2025-08-29 13:09:00,74.97106,1.4467600000000003,1.2810324796733974,5.410882999999999,5.092592999999999,56.71290000000002,1728.8722222213294
2025-08-29 13:12:00,39.12037,-0.05787099999999956,,2.719907,6.134257999999999,31.82860000000005,1728.8722222213294
2025-08-29 13:39:00,30.35301,3.9641210000000004,1.1537324762884213,7.2048570000000005,3.3854159999999993,17.93979999999999,1728.8722222213294
2025-08-29 13:42:00,41.26157,0.78125,1.3168113571990232,6.105322999999999,7.3784730000000005,29.513800000000003,1728.8722222213294
2025-08-29 13:45:00,39.69907,0.8969909999999999,1.3515739533522744,6.221067999999999,7.262727,30.092600000000004,1728.8722222213294
2025-08-29 13:48:00,37.61574,0.9259259999999996,1.2888552606043486,6.076393,6.886577000000001,26.331000000000017,1728.8722222213294
2025-08-29 13:51:00,38.65741,0.868055,1.2523396844033252,5.931712000000001,6.799767000000001,27.777799999999957,1728.8722222213294
2025-08-29 13:54:00,39.69907,0.78125,1.1502453369200896,5.555552,6.394672000000001,29.803200000000004,1728.8722222213294
2025-08-29 13:57:00,38.10764,0.868055,1.108148640943777,5.439817000000001,5.9606520000000005,27.488399999999984,1728.8722222213294
2025-08-29 14:24:00,35.56134,0.9548610000000002,1.2827354569201848,6.1342620000000005,6.857640999999999,27.488400000000013,1728.8722222213294
2025-08-29 14:27:00,41.23264,0.8969909999999999,1.3401816127398773,6.134257999999999,7.146986999999999,27.77770000000001,1728.8722222213294
2025-08-29 14:30:00,33.99884,0.9548609999999993,1.3067948272757441,6.221062999999999,7.002312,24.594899999999996,1728.8722222213294
2025-08-29 14:33:00,46.99074,1.3020829999999997,1.414672332801857,6.452543,6.68403,31.25,1728.8722222213294
2025-08-29 14:36:00,59.43287,1.2442130000000002,1.437260236114647,6.221064,6.626161,43.11340000000001,1728.8722222213294
2025-08-29 14:39:00,42.30324,0.7233799999999997,1.1896443993091836,5.700228,6.799768,32.98600000000005,1728.8722222213294
2025-08-29 14:42:00,42.30324,0.8391209999999996,1.1154938684853057,5.324072999999999,5.931712000000001,30.092499999999973,1728.8722222213294
2025-08-29 17:03:00,41.78241,0.5208329999999997,1.127106281207786,4.600694,6.163194,31.25,1728.8722222213294
2025-08-29 18:09:00,30.43982,2.864584,1.123311230672996,6.481483,3.9062490000000007,19.965300000000013,1728.8722222213294
2025-08-29 18:12:00,35.56134,1.3888889999999998,1.2541775908672597,6.018517999999999,5.758099,23.4375,1728.8722222213294
2025-08-30 08:18:00,31.94444,1.2152770000000004,1.171338449013649,5.642362,5.555555,20.254699999999985,1728.8722222213294
2025-08-30 08:30:00,65.65394,2.0254630000000002,1.5686800505942708,6.6261540000000005,5.787040999999999,48.32179999999997,1728.8722222213294
2025-08-30 08:33:00,83.3044,1.4178240000000004,1.4033032513566188,5.8738470000000005,5.844903,68.28710000000001,1728.8722222213294
2025-08-30 08:36:00,70.3125,0.49189799999999995,1.0161064563130786,4.62963,5.960647999999999,59.89580000000001,1728.8722222213294
2025-08-30 08:39:00,55.2662,0.28935200000000005,0.9170183054786994,4.166667,5.989579,41.95599999999996,1728.8722222213294
2025-08-30 09:03:00,45.92014,1.3599539999999992,1.472667007355201,6.655087999999999,6.886574,30.092600000000004,1728.8722222213294
2025-08-30 09:06:00,52.19907,1.0127310000000005,1.4259410914537824,6.365742000000001,7.291670999999999,33.275499999999965,1728.8722222213294
2025-08-30 09:09:00,55.2662,0.8391209999999996,1.3018675250369676,6.047452,7.118051,35.87960000000001,1728.8722222213294
2025-08-30 09:12:00,61.02431,0.9548619999999994,1.330614172978136,5.815972,6.65509,40.509299999999996,1728.8722222213294
2025-08-30 09:15:00,60.96644,0.7233799999999997,1.2004974786985771,5.381940999999999,6.510421,42.24539999999999,1728.8722222213294
2025-08-30 09:18:00,65.65394,0.6365740000000004,1.148490617227074,5.12153,6.365735999999999,46.296400000000006,1728.8722222213294
2025-08-30 09:21:00,64.58333,0.46296300000000024,1.011434301179449,4.658565,6.076391999999999,46.0069,1728.8722222213294
2025-08-30 09:24:00,62.52894,0.4340280000000005,0.9772498013904772,4.484953,5.902777,45.13890000000001,1728.8722222213294
2025-08-30 09:27:00,48.00347,0.14467599999999958,0.7479423932174156,3.9351849999999997,5.960644,36.16900000000004,1728.8722222213294
2025-08-30 09:51:00,42.82407,1.3020829999999997,1.3870820450338708,6.365737,6.539354,27.777799999999985,1728.8722222213294
2025-08-30 09:54:00,43.86574,1.1284720000000004,1.423111559897503,6.4525440000000005,7.089122000000001,30.092600000000004,1728.8722222213294
2025-08-30 09:57:00,41.78241,1.0995370000000007,1.3811531557871017,6.221064000000001,6.828707,29.513900000000035,1728.8722222213294
2025-08-30 10:00:00,41.26157,1.1574080000000002,1.336680148860476,6.163194000000001,6.539356,26.909699999999987,1728.8722222213294
2025-08-30 10:03:00,44.38657,1.157407,1.2559587434049277,5.902778,6.105321000000001,26.04159999999999,1728.8722222213294
2025-08-30 10:06:00,44.38657,1.070602,1.1825732730731122,5.5844879999999995,5.815975999999999,27.777799999999985,1728.8722222213294
2025-08-30 10:12:00,74.47917,1.4756939999999998,1.2297225326910084,5.353013,4.890048999999999,57.29160000000002,1728.8722222213294
2025-08-30 10:15:00,79.1088,1.0127319999999997,1.242496781746148,4.716436,5.208335999999999,63.657399999999996,1728.8722222213294
2025-08-30 10:48:00,39.17824,1.3020839999999998,1.44192273312821,6.655094,6.944440000000001,24.59499999999997,1728.8722222213294
2025-08-30 10:51:00,39.69907,1.2152769999999995,1.4343283919787184,6.568283999999999,7.0312470000000005,25.75230000000002,1728.8722222213294
2025-08-30 10:54:00,36.60301,1.1284719999999995,1.3852218572978818,6.2789340000000005,6.828702,26.04169999999999,1728.8722222213294
2025-08-30 10:57:00,53.21181,1.3888889999999998,1.3743697216007862,6.163194000000001,6.1342550000000005,34.14350000000002,1728.8722222213294
2025-08-30 11:00:00,57.87037,1.1863420000000007,1.271176543838165,5.700228000000001,5.8738459999999995,37.61580000000001,1728.8722222213294
2025-08-30 11:03:00,42.79514,0.4918990000000001,0.9865866383664765,4.803242,6.047453999999999,32.98610000000002,1728.8722222213294
2025-08-30 11:30:00,51.09954,1.0995369999999998,1.3045427559709992,5.642358,6.076390999999999,37.905100000000004,1728.8722222213294
2025-08-30 11:33:00,49.0162,1.070601,1.3010907436872607,5.844908,6.336807,37.03709999999995,1728.8722222213294
2025-08-30 11:36:00,52.66204,1.0995369999999998,1.2519436330720677,5.671298,5.989580999999999,37.32650000000001,1728.8722222213294
2025-08-30 11:39:00,50.08681,0.7523150000000003,1.1199701394027701,5.092593,5.931718,35.30099999999999,1728.8722222213294
2025-08-30 12:12:00,35.56134,1.186343,1.3525326277688083,6.481483,6.8286999999999995,24.016200000000026,1728.8722222213294
2025-08-30 12:15:00,40.21991,1.0127319999999997,1.3420868173949922,6.336803000000001,7.060181000000001,25.75229999999999,1728.8722222213294
2025-08-30 12:18:00,35.01157,0.9259259999999996,1.3006861986404046,6.134258,6.973382000000001,25.462999999999965,1728.8722222213294
2025-08-30 12:21:00,36.05324,1.0995369999999998,1.3174903093930423,6.192127999999999,6.655091,24.884299999999996,1728.8722222213294
2025-08-30 12:24:00,33.44907,0.9837959999999999,1.2258281047093742,5.902773,6.4236070000000005,24.01619999999997,1728.8722222213294
2025-08-30 12:27:00,32.95718,1.1574080000000002,1.2559592714019774,5.873844,6.076385999999999,23.148199999999974,1728.8722222213294
2025-08-30 12:30:00,34.49074,1.157407,1.2143603319797944,5.787034000000001,5.902777,21.990700000000004,1728.8722222213294
2025-08-31 00:15:00,31.94444,1.3888889999999998,1.8492672924802422,0.20254700000000003,1.2152780000000005,18.518400000000042,1728.8722222213294
2025-08-31 00:18:00,40.21991,1.3310190000000004,1.777779327380133,0.20254700000000003,1.1863419999999998,24.305499999999995,1728.8722222213294
2025-08-31 00:21:00,46.44097,1.2442130000000002,2.0422675256173517,0.20254700000000003,2.0833329999999997,28.356499999999983,1728.8722222213294
2025-08-31 00:24:00,50.08681,1.2442130000000002,2.0422675256173517,0.26041700000000034,2.141203,30.9606,1728.8722222213294
2025-08-31 00:27:00,50.60764,1.157407,2.012832627594432,0.26041700000000034,2.3148160000000004,32.98610000000002,1728.8722222213294
2025-08-31 00:30:00,50.60764,1.157407,2.0339450959720393,0.26041700000000034,2.3726850000000006,32.117999999999995,1728.8722222213294
2025-08-31 00:33:00,42.82407,0.9837960000000008,1.9233589062984882,0.26041700000000034,2.6041659999999993,29.513900000000007,1728.8722222213294
2025-08-31 00:36:00,36.60301,1.0127310000000005,1.9861134827791684,0.2314810000000005,2.662038,26.330900000000014,1728.8722222213294
2025-09-01 06:39:00,37.09491,1.3888889999999998,1.8126056998362345,8.333334,9.259255,25.463000000000022,1728.8722222213294
2025-09-01 06:42:00,54.22454,1.3888879999999997,1.9332837998093215,8.188653,9.403935,33.85419999999999,1728.8722222213294
2025-09-01 06:45:00,40.19097,0.4050919999999998,1.2904079775173245,6.221068,8.796296000000002,30.671299999999974,1728.8722222213294
2025-09-01 06:48:00,30.35301,0.7233799999999997,1.1122362277647662,5.7580979999999995,6.655088000000001,24.305499999999995,1728.8722222213294
2025-09-01 07:18:00,39.17824,1.9965279999999996,1.539031921194876,7.2337929999999995,6.394675,22.858799999999974,1728.8722222213294
2025-09-01 07:21:00,67.1875,1.4467600000000003,1.402908388494636,6.076393,5.989583,50.34730000000002,1728.8722222213294
2025-09-01 07:24:00,100.0,3.9351839999999996,2.1289725483594606,8.680558,5.729164000000001,79.57169999999999,1728.8722222213294
2025-09-01 07:27:00,69.27083,0.78125,1.5040098530590325,6.221068000000001,8.015048,62.2106,1728.8722222213294
2025-09-01 07:30:00,66.14583,1.0127309999999996,1.4494032044844591,6.192133,7.175922000000001,54.6875,1728.8722222213294
2025-09-01 07:33:00,60.96644,0.8391200000000003,1.151659584855532,5.092588000000001,5.787038,48.32170000000002,1728.8722222213294
2025-09-01 07:36:00,30.87384,0.4629620000000001,0.9436448403471949,4.803240000000001,6.018516000000001,22.569500000000005,1728.8722222213294
2025-09-01 07:48:00,63.54167,1.9097229999999996,1.7303099281030667,7.262727999999999,6.915505,44.27080000000001,1728.8722222213294
2025-09-01 07:51:00,79.13773,1.1574079999999993,1.5023048864541564,6.3368020000000005,7.089124000000001,58.73849999999999,1728.8722222213294
2025-09-01 07:54:00,97.25116,1.0127319999999997,1.36633698120756,5.526616,6.307874000000001,72.62730000000002,1728.8722222213294
2025-09-01 07:57:00,84.83796,0.78125,1.20705816546177,4.976852,5.960648,69.7338,1728.8722222213294
2025-09-01 08:00:00,57.87037,0.28935200000000005,0.8921870122212372,4.1666669999999995,5.902780999999999,46.58560000000003,1728.8722222213294
2025-09-01 08:06:00,76.01273,1.0127320000000006,1.1513536710892742,5.034725000000001,5.324073,53.240700000000004,1728.8722222213294
2025-09-01 08:09:00,80.64236,0.4340269999999995,0.9678088068841914,4.195602,5.584487000000001,59.02780000000001,1728.8722222213294
2025-09-01 08:12:00,45.3993,0.0,0.20896085542677453,3.096064,6.221062,35.01159999999999,1728.8722222213294
2025-09-01 08:15:00,61.97917,1.4467590000000001,1.3880863975411424,5.902778,5.787039,47.7431,1728.8722222213294
2025-09-01 08:18:00,71.875,1.3020829999999997,1.400913201056407,6.018523,6.22106,54.108799999999974,1728.8722222213294
2025-09-01 08:21:00,81.71296,1.070602,1.2095141822528377,5.2083330000000005,5.497681,62.7894,1728.8722222213294
2025-09-01 08:24:00,56.77083,0.14467599999999958,0.7479431192191438,3.703704,5.729166,45.71769999999998,1728.8722222213294
2025-09-01 08:36:00,92.62153,1.8229160000000002,1.8373460297935846,7.089117000000001,7.1180509999999995,72.62729999999996,1728.8722222213294
2025-09-01 08:39:00,90.53819,1.273148,1.531625297117971,6.221062,6.770834,69.44439999999997,1728.9222222213293
2025-09-01 08:42:00,100.0,1.273149,1.4263769845516598,5.8738459999999995,6.192127,70.6018,1728.9722222213293
2025-09-01 08:45:00,100.0,1.6203700000000003,1.4240202806481541,5.844912,5.468752,72.338,1729.0222222213292
2025-09-01 08:48:00,100.0,1.4467590000000001,1.3276536779546546,5.497687999999999,5.266198999999999,72.0486,1729.0722222213292
2025-09-01 08:51:00,100.0,0.9548610000000002,1.1583539939951144,4.861111,5.295135999999999,74.07399999999998,1729.1222222213291
2025-09-01 08:54:00,75.9838,0.46296300000000024,1.058672948273425,4.513889,6.076389999999999,66.26160000000002,1729.172222221329
2025-09-01 08:57:00,54.22454,0.4918990000000001,1.0548910355779704,4.832177000000001,6.2789340000000005,42.245299999999986,1729.222222221329
2025-09-01 09:00:00,55.81597,1.070602,1.2492576367937454,5.555558,5.931716,40.219899999999996,1729.272222221329
2025-09-01 09:03:00,67.1875,1.3310179999999994,1.3739630441114372,5.815973,5.902775000000001,51.50459999999998,1729.322222221329
2025-09-01 09:06:00,79.13773,1.4178230000000003,1.4178225000136793,5.844908,5.844905000000001,62.7894,1729.372222221329
2025-09-01 09:09:00,100.0,2.6620369999999998,1.6859453675884388,6.597224000000001,4.918977,74.36340000000001,1729.4222222213289
2025-09-01 09:12:00,100.0,2.459491,1.4633947200252224,6.076388,4.398147,74.94220000000001,1729.4722222213288
2025-09-01 09:15:00,95.22569,0.8680560000000002,1.095665277611627,4.57176,5.0636600000000005,77.54629999999997,1729.5222222213288
2025-09-01 09:18:00,54.22454,0.02893499999999971,0.6121598907341557,3.2696750000000003,6.076392,43.40280000000001,1729.5722222213287
2025-09-01 09:24:00,36.05324,1.359953,1.3454306150756552,6.221068000000001,6.192125,22.280100000000004,1729.5722222213287
2025-09-01 09:27:00,67.6794,1.6782399999999997,1.466376792755285,6.192133,5.787033,54.108799999999974,1729.5722222213287
2025-09-01 09:30:00,95.19676,1.4756939999999998,1.574797690759917,6.0763929999999995,6.278939,79.86119999999997,1729.5722222213287
2025-09-01 09:33:00,100.0,1.4756939999999998,1.3870828170845357,5.555553000000001,5.3819490000000005,82.46530000000001,1729.5722222213287
2025-09-01 09:36:00,95.19676,1.1863419999999998,1.3122481225021227,5.324069,5.584487000000001,80.43980000000002,1729.5722222213287
2025-09-01 09:39:00,57.3206,0.26041700000000034,0.9007030836932035,4.137732000000001,6.0474570000000005,45.717600000000004,1729.5722222213287
2025-09-01 09:45:00,78.09606,2.083334,1.5574198354203534,6.163194000000001,5.208330000000001,61.92130000000003,1729.5722222213287
2025-09-01 09:48:00,100.0,1.7939810000000005,1.4858969531032773,5.931712000000001,5.353011,74.36340000000001,1729.6222222213287
2025-09-01 09:51:00,100.0,1.5625,1.267811262832123,5.295139999999999,4.74537,73.20600000000002,1729.6722222213286
2025-09-01 09:54:00,100.0,1.273149,1.2586250520371034,5.150461999999999,5.121523,72.62730000000002,1729.7222222213286
2025-09-01 09:57:00,86.86343,0.578703,1.1248959955852038,4.513889,5.873844,74.65280000000001,1729.7722222213285
2025-09-01 10:00:00,71.81713,0.14467600000000047,0.7479436032201789,3.6458340000000007,5.671298,57.29169999999999,1729.8222222213285
2025-09-01 10:03:00,63.04977,0.05787000000000031,0.6914137828154854,3.29861,5.960648,49.76859999999999,1729.8722222213285
2025-09-01 10:06:00,100.0,1.7071759999999996,1.5580233072969476,6.047456,5.7581,78.41439999999997,1729.9222222213284
2025-09-01 10:09:00,100.0,1.5625,1.4128913815783641,5.6423630000000005,5.353013,82.17599999999999,1729.9722222213284
2025-09-01 10:12:00,100.0,1.4467600000000003,1.3581070891929123,5.410882999999999,5.237273,81.88660000000002,1730.0222222213283
2025-09-01 10:15:00,90.01736,0.694445,1.1477070857598621,4.600694,5.671297999999999,79.57170000000002,1730.0722222213283
2025-09-01 10:18:00,50.05787,0.14467599999999958,0.8102022540890034,3.9351839999999996,6.221067000000001,38.7731,1730.1222222213282
2025-09-01 10:24:00,35.56134,1.5335640000000001,1.3838498333786589,6.221069,5.9317150000000005,23.726800000000026,1730.1222222213282
2025-09-01 10:27:00,54.71644,1.7650449999999998,1.4730996167170416,6.365744,5.815969000000001,36.45830000000001,1730.1222222213282
2025-09-01 10:30:00,80.15046,1.8807869999999998,1.5572613335338423,6.2789340000000005,5.671297,61.053199999999975,1730.1222222213282
2025-09-01 10:33:00,97.80093,1.5335650000000003,1.5335685000033665,6.076384,6.076389000000001,67.12960000000001,1730.1222222213282
2025-09-01 10:36:00,100.0,1.5914350000000006,1.394915852274202,5.613428000000001,5.237273,69.4444,1730.1222222213282
2025-09-01 10:39:00,87.41319,0.6655089999999992,1.137987417062073,4.571759,5.700234000000001,73.78470000000002,1730.1222222213282
2025-09-01 10:42:00,78.58796,0.5497680000000003,1.082176118756176,4.456017999999999,5.78704,71.1806,1730.1222222213282
2025-09-01 10:45:00,36.57407,-0.05787000000000031,,2.8935189999999995,6.047458,27.488499999999988,1730.1222222213282
2025-09-01 10:54:00,84.25926,2.372686,1.922702089744304,7.3206039999999994,6.481478000000001,70.02320000000003,1730.1222222213282
2025-09-01 10:57:00,86.86343,1.7939809999999996,1.660374350393039,6.423609999999999,6.1631990000000005,69.15509999999998,1730.1222222213282
2025-09-01 11:00:00,88.97569,1.5335649999999994,1.5479884291770198,6.076384999999999,6.10532,71.75920000000002,1730.1222222213282
2025-09-01 11:03:00,88.94676,1.1863419999999998,1.3525320820894866,5.381944999999999,5.729163000000001,74.07399999999998,1730.1222222213282
2025-09-01 11:06:00,51.09954,0.4050929999999999,1.0067952784540273,4.427084000000001,6.0474570000000005,39.3519,1730.1222222213282
2025-09-01 11:15:00,44.84954,1.8807869999999998,1.5900960579620596,6.597219000000001,6.047452,31.53929999999997,1730.1222222213282
2025-09-01 11:18:00,71.81713,1.851851,1.6722377744404553,6.770834,6.4236130000000005,54.68749999999997,1730.1222222213282
2025-09-01 11:21:00,77.02546,1.2731480000000008,1.4531198781903072,5.873844000000001,6.249996,59.89580000000001,1730.1222222213282
2025-09-01 11:24:00,65.59606,0.78125,1.1958064750549622,5.005787000000001,5.960644000000001,53.24070000000003,1730.1222222213282
2025-09-01 11:39:00,36.57407,1.851851,1.527946923967188,7.1180579999999996,6.510417,21.70139999999998,1730.1222222213282
2025-09-01 11:42:00,58.33333,1.273148,1.531625297117971,6.5104180000000005,7.06019,39.3519,1730.1222222213282
2025-09-01 11:45:00,56.8287,1.1284720000000004,1.3467200011605098,5.8449040000000005,6.307872000000001,40.798599999999965,1730.1222222213282
2025-09-01 11:48:00,40.21991,0.8101859999999999,1.1218126260336867,5.237267999999999,5.931714,31.82869999999997,1730.1222222213282
2025-09-01 12:15:00,45.8912,1.6782409999999999,1.4822202033499967,6.510414000000001,6.134263000000001,30.092600000000004,1730.1222222213282
2025-09-01 12:18:00,50.60764,1.1284719999999995,1.2943292076546855,5.758103,6.105321000000001,33.56479999999999,1730.1222222213282
2025-09-01 12:21:00,34.4618,0.6076380000000006,1.000169893171976,5.034722,5.96065,28.64580000000001,1730.1222222213282
2025-09-01 12:39:00,39.67014,0.8969899999999997,1.2352005722028712,5.729163,6.481483,28.935199999999952,1730.1222222213282
2025-09-01 12:42:00,36.57407,0.9837959999999999,1.2131689993004078,5.613428000000001,6.105322000000001,27.777800000000013,1730.1222222213282
2025-09-01 13:09:00,43.31597,1.5046299999999997,1.5190500864469538,6.655094,6.684024,30.382000000000005,1730.1222222213282
2025-09-01 13:12:00,46.44097,1.1574080000000002,1.4017351896485908,6.163194000000001,6.684025999999999,29.803200000000004,1730.1222222213282
2025-09-01 13:15:00,36.60301,0.9548610000000002,1.1711344625295734,5.555554000000001,6.018522999999999,26.90980000000002,1730.1222222213282
2025-09-01 13:36:00,50.05787,1.7071759999999996,1.588624083365707,6.915512999999999,6.6840269999999995,31.25,1730.1222222213282
2025-09-01 13:39:00,59.43287,1.3310190000000004,1.537836272924718,6.5393539999999994,6.973375,41.95609999999999,1730.1222222213282
2025-09-01 13:42:00,58.36227,1.157407,1.3759327499894818,5.873844000000001,6.336807,41.08789999999999,1730.1222222213282
2025-09-01 13:45:00,48.49537,0.78125,1.068106754939075,4.976853,5.613424,35.59030000000001,1730.1222222213282
2025-09-01 13:57:00,51.09954,1.070602,1.2753314576857246,5.671298,6.105325999999999,35.011600000000016,1730.1222222213282
2025-09-01 14:00:00,49.04514,0.8680559999999993,1.1451346911986842,5.237268,5.844912000000001,35.87959999999998,1730.1222222213282
2025-09-01 14:18:00,41.78241,1.6203709999999996,1.5016591074411771,6.539352999999999,6.307872,26.909700000000043,1730.1222222213282
2025-09-01 14:21:00,52.66204,1.3020839999999998,1.4688642760378563,6.394674,6.7419,35.011600000000044,1730.1222222213282
2025-09-01 14:24:00,55.2662,1.2152780000000005,1.2862592873427465,5.700234000000001,5.844906,36.747600000000034,1730.1222222213282
2025-09-01 14:27:00,33.99884,0.7523150000000003,1.0736968876407464,5.150463,5.873843999999999,25.46289999999999,1730.1222222213282
2025-09-01 14:42:00,31.88657,2.3148150000000003,1.4332207594515984,7.146993999999999,5.642359,21.12270000000001,1730.1222222213282
2025-09-01 14:45:00,51.62037,1.4467589999999992,1.489743966534106,6.394672999999999,6.481484000000001,33.27550000000002,1730.1222222213282
2025-09-01 14:48:00,49.0162,0.9548609999999993,1.2461700768001465,5.613422999999999,6.250002,33.275499999999965,1730.1222222213282
2025-09-01 15:12:00,45.8912,1.3310180000000003,1.4573493364208177,6.394678000000001,6.6550899999999995,28.64580000000001,1730.1222222213282
2025-09-01 15:15:00,45.8912,1.0416660000000002,1.258993903178959,5.700228000000001,6.163192,30.9606,1730.1222222213282
2025-09-01 15:39:00,40.19097,1.273148,1.5316208453090305,6.278938,6.8287,31.25,1730.1222222213282
2025-09-01 15:42:00,34.49074,0.9837960000000008,1.3604965965614326,6.192134,7.031248,26.909699999999987,1730.1222222213282
2025-09-01 15:45:00,32.40741,1.0995370000000007,1.2115962178811182,5.700234000000001,5.931716999999999,24.595000000000027,1730.1222222213282
2025-09-01 16:51:00,31.39468,1.5914339999999996,1.378985453515031,6.481482999999999,6.076389000000001,22.280100000000004,1730.1222222213282
2025-09-01 16:54:00,45.3993,1.3310189999999995,1.4436688105690076,6.307867999999999,6.539349,30.382000000000005,1730.1222222213282
2025-09-01 16:57:00,50.60764,1.1863420000000007,1.4051338053756555,6.221068000000001,6.684026,32.696799999999996,1730.1222222213282
2025-09-01 17:00:00,50.60764,1.070602,1.326554292245625,5.960644,6.510412,32.69670000000002,1730.1222222213282
2025-09-01 17:03:00,37.61574,0.9259260000000005,1.2165826868348621,5.671294,6.307867999999999,27.488400000000013,1730.1222222213282
2025-09-01 17:06:00,31.88657,0.8969909999999999,1.162432050909824,5.410883999999999,5.989583,25.173599999999965,1730.1222222213282
2025-09-02 06:24:00,43.8368,0.3761570000000001,1.31429363449932,5.70023,8.506943,33.564700000000016,1730.1222222213282
2025-09-02 06:27:00,38.65741,0.34722200000000036,0.9947275450381199,5.0636540000000005,6.886572,27.488399999999956,1730.1222222213282
2025-09-02 06:30:00,30.87384,0.46296300000000024,1.0018721449104042,5.0925910000000005,6.481477999999999,23.7269,1730.1222222213282
2025-09-02 07:12:00,77.57523,2.6909720000000004,1.9132349115985108,7.754627999999999,6.365735999999999,61.053300000000036,1730.1222222213282
2025-09-02 07:15:00,86.9213,1.7071759999999996,1.8343041453501099,7.118053,7.378467,72.62729999999999,1730.1222222213282
2025-09-02 07:18:00,100.0,3.8483800000000006,2.2397292759612046,8.535884,5.844904,84.7801,1730.1222222213282
2025-09-02 07:21:00,100.0,2.8645830000000005,1.8838030354854634,7.320599,5.613426,82.46529999999998,1730.1222222213282
2025-09-02 07:24:00,100.0,2.546296000000001,1.6833770927767762,6.568284000000001,5.063658,81.88660000000002,1730.1222222213282
2025-09-02 07:27:00,83.24653,0.8391199999999994,1.3352460562303035,5.353012999999999,6.510413,78.12499999999997,1730.1222222213282
2025-09-02 07:30:00,64.09144,0.6365740000000004,1.1276021668635527,4.947917,6.134253999999999,55.55549999999997,1730.1222222213282
2025-09-02 07:33:00,33.96991,0.23148199999999974,0.8032853012727305,4.137732,5.844912000000001,26.90979999999999,1730.1222222213282
2025-09-02 07:39:00,84.31713,2.0254630000000002,1.586033189224861,6.510414,5.700231,55.844900000000024,1730.1222222213282
2025-09-02 07:42:00,100.0,1.9965270000000004,1.5214494880206153,6.134258000000001,5.266201000000001,63.3681,1730.1722222213282
2025-09-02 07:45:00,100.0,1.6203709999999996,1.3431628982497383,5.5555579999999996,5.034717,63.367999999999995,1730.2222222213281
2025-09-02 07:48:00,87.93403,0.5208339999999998,0.9993076398329237,4.398148,5.584488,53.530100000000004,1730.272222221328
2025-09-02 07:51:00,47.9456,-0.11573999999999973,,2.8935180000000003,6.307867000000001,37.905100000000004,1730.322222221328
2025-09-02 07:54:00,39.17824,-0.14467600000000047,,3.1539349999999997,6.047452000000001,28.64580000000001,1730.372222221328
2025-09-02 07:57:00,60.4456,0.7523150000000003,1.1199661853314524,5.237272000000001,6.0763869999999995,40.50919999999999,1730.422222221328
2025-09-02 08:00:00,100.0,1.9965279999999996,1.6413497535163077,6.626157999999999,5.96065,69.7338,1730.472222221328
2025-09-02 08:03:00,100.0,1.8807870000000007,1.472742587412275,5.931717000000001,5.1794,68.5764,1730.5222222213279
2025-09-02 08:06:00,100.0,1.7361110000000002,1.288858164589485,5.468746,4.658564999999999,61.9213,1730.5722222213278
2025-09-02 08:09:00,100.0,1.0127309999999996,1.110930746799627,4.74537,4.947919000000001,67.70829999999998,1730.6222222213278
2025-09-02 08:12:00,82.20486,-0.05787000000000031,,2.719908,5.815974,67.12960000000001,1730.6722222213277
2025-09-02 08:15:00,87.41319,-0.08680500000000002,,2.2858799999999997,5.6713,65.39350000000002,1730.7222222213277
2025-09-02 08:18:00,83.7963,-0.02893499999999971,,3.125001000000001,6.452542,72.62729999999999,1730.7722222213276
2025-09-02 08:21:00,100.0,1.4467590000000001,1.4322417733558497,5.642364,5.613425,79.57169999999999,1730.8222222213276
2025-09-02 08:24:00,100.0,1.3599539999999992,1.3012251605527,5.2662059999999995,5.150462000000001,80.15040000000002,1730.8722222213275
2025-09-02 08:27:00,96.75926,0.6655090000000001,1.0509699351036743,4.3402780000000005,5.237271000000001,75.81019999999998,1730.9222222213275
2025-09-02 08:30:00,59.375,0.0,0.1908526577608883,3.0960650000000003,5.931712,49.76850000000002,1730.9722222213275
2025-09-02 08:39:00,71.875,1.851852,1.5112885101009783,6.307872,5.6713,52.95139999999998,1730.9722222213275
2025-09-02 08:42:00,100.0,1.5914349999999997,1.4878612506136872,5.844912,5.6423570000000005,74.94209999999998,1730.9722222213275
2025-09-02 08:45:00,100.0,1.3310190000000004,1.180435553966334,4.976854,4.687495,72.338,1730.9722222213275
2025-09-02 08:48:00,82.20486,0.26041699999999945,0.9007028078040419,3.73264,5.642364,69.73379999999997,1730.9722222213275
2025-09-02 08:51:00,42.24537,-0.08680500000000002,,2.546297,6.249997,32.407399999999996,1730.9722222213275
2025-09-02 08:57:00,35.50347,1.5046290000000004,1.3702986938345172,6.192132000000001,5.931712999999999,23.148199999999974,1730.9722222213275
2025-09-02 09:00:00,86.37153,1.967593,1.6286255868770643,6.365738,5.729164999999999,71.46990000000002,1730.9722222213275
2025-09-02 09:03:00,97.28009,1.5335650000000003,1.474936657882475,5.758104,5.642359000000001,78.41439999999997,1730.9722222213275
2025-09-02 09:06:00,86.86343,0.8101850000000006,1.2034767584962411,4.74537,5.642359,77.2569,1730.9722222213275
2025-09-02 09:09:00,38.10764,0.08680600000000016,0.7218154167279708,3.703704000000001,6.134258000000001,31.539300000000026,1730.9722222213275
2025-09-02 09:18:00,74.4213,2.459491,1.7648832053432582,7.060188999999999,5.815968,56.712999999999965,1730.9722222213275
2025-09-02 09:21:00,74.47917,1.0127309999999996,1.4726719296218043,6.307872999999999,7.3495420000000005,60.474500000000006,1731.0222222213274
2025-09-02 09:24:00,93.63426,1.3888889999999998,1.5425664029081099,6.018514,6.336805000000001,76.38889999999998,1731.0722222213274
2025-09-02 09:27:00,100.0,1.3888890000000007,1.4739918602965532,5.758104,5.931715,81.30790000000002,1731.1222222213273
2025-09-02 09:30:00,100.0,1.5046290000000004,1.445988589459506,5.613424000000001,5.497685000000001,83.91209999999998,1731.1722222213273
2025-09-02 09:33:00,95.19676,0.8680559999999993,1.2053366269444894,4.774305999999999,5.526622,79.57169999999999,1731.2222222213272
2025-09-02 09:36:00,63.04977,0.11574000000000062,0.7863224780460033,3.616898000000001,6.047452,56.134299999999996,1731.2722222213272
2025-09-02 09:39:00,30.35301,0.11574000000000062,0.734069692370009,4.166667,6.365741999999999,23.4375,1731.3222222213271
2025-09-02 09:42:00,38.16551,1.157407,1.2696343991370598,5.787037000000001,6.0185200000000005,25.17360000000002,1731.372222221327
2025-09-02 09:45:00,65.1331,1.6493059999999993,1.4999856648823908,6.249998,5.960652,49.18979999999999,1731.422222221327
2025-09-02 09:48:00,91.55093,1.0127320000000006,1.5413377665952226,5.700227,6.9155050000000005,78.70370000000003,1731.472222221327
2025-09-02 09:51:00,100.0,1.5335649999999994,1.4146683784859173,5.642366,5.410881000000001,77.25700000000003,1731.522222221327
2025-09-02 09:54:00,100.0,1.4178239999999995,1.2200993184877187,5.063656999999999,4.6875029999999995,74.36339999999998,1731.572222221327
2025-09-02 09:57:00,100.0,1.186343,1.2150478476509003,4.91898,4.976846999999999,73.20599999999996,1731.6222222213269
2025-09-02 10:00:00,87.38426,0.6076389999999998,1.1165278954796047,4.600694,5.844908,71.75919999999999,1731.6722222213268
2025-09-02 10:03:00,43.8368,0.11573999999999973,0.799234571549505,3.993055,6.481483,33.56490000000002,1731.7222222213268
2025-09-02 10:06:00,31.39468,0.8969899999999997,1.199123181770745,5.671293,6.336803000000001,22.569500000000005,1731.7722222213267
2025-09-02 10:09:00,63.54167,1.8807869999999998,1.5238913696175467,6.249998,5.584491,46.875,1731.8222222213267
2025-09-02 10:12:00,100.0,1.5335640000000001,1.445025366066619,5.6423559999999995,5.468752,72.0486,1731.8722222213266
2025-09-02 10:15:00,95.65972,0.9548610000000002,1.2214527730830282,4.918977000000001,5.497686,74.65279999999998,1731.9222222213266
2025-09-02 10:18:00,78.58796,-0.11574099999999987,,2.835648000000001,5.410883,67.70829999999998,1731.9722222213265
2025-09-02 10:21:00,68.20023,-0.05787000000000031,,1.3888889999999998,5.584494,59.317199999999985,1732.0222222213265
2025-09-02 10:24:00,31.85764,-0.11573999999999973,,2.5173620000000003,6.973377,27.199100000000044,1732.0722222213265
2025-09-02 10:27:00,35.50347,1.3310180000000003,1.4160516667437892,6.452547,6.626159,22.569500000000005,1732.1222222213264
2025-09-02 10:30:00,94.15509,1.8807869999999998,1.7167296987734388,6.684028,6.365741,69.155,1732.1722222213264
2025-09-02 10:33:00,100.0,1.4756939999999998,1.475693000022582,5.787038000000001,5.787034000000001,80.43980000000002,1732.2222222213263
2025-09-02 10:36:00,96.20949,0.9548610000000002,1.2706121430806807,4.976852,5.671296999999999,83.33330000000001,1732.2722222213263
2025-09-02 10:39:00,58.33333,0.02893499999999971,0.6269685875075144,3.0960649999999994,5.9895830000000005,48.032399999999996,1732.3222222213262
2025-09-02 10:48:00,65.10417,2.256944,1.7006147511676564,6.8287070000000005,5.815973,48.032399999999996,1732.3222222213262
2025-09-02 10:51:00,79.13773,1.4178240000000004,1.5715999676852188,6.365744,6.68403,65.10420000000002,1732.3222222213262
2025-09-02 10:54:00,95.19676,1.475695,1.4465706145589414,5.729164000000001,5.671298999999999,77.83569999999997,1732.3222222213262
2025-09-02 10:57:00,100.0,0.9837959999999999,1.2131733868253398,4.918977000000001,5.410881000000001,78.993,1732.3222222213262
2025-09-02 11:00:00,67.6794,0.05787099999999956,0.6914174010334317,3.3564809999999996,6.018522000000001,57.29169999999999,1732.3222222213262
2025-09-02 11:06:00,69.7338,3.2696759999999996,1.6091332285271338,6.79977,4.166664000000001,50.636600000000016,1732.3222222213262
2025-09-02 11:09:00,94.09722,1.7361110000000002,1.6023760447466668,6.192134,5.931713,73.49539999999999,1732.3222222213262
2025-09-02 11:12:00,100.0,1.2152770000000004,1.3412738034709362,5.237268,5.497681,80.15039999999999,1732.3222222213262
2025-09-02 11:15:00,72.88773,0.4340270000000004,1.0331008103572061,4.340277,5.931711,66.55100000000002,1732.3222222213262
2025-09-02 11:18:00,31.39468,0.20254700000000003,0.8296582279642817,4.5428239999999995,6.5104169999999995,24.594899999999996,1732.3222222213262
2025-09-02 11:27:00,59.92477,2.083334,1.6105057835278704,6.684024000000001,5.815970000000001,41.08790000000005,1732.3222222213262
2025-09-02 11:30:00,74.4213,1.5335640000000001,1.5479879260470237,6.221069,6.250005,57.00230000000002,1732.3222222213262
2025-09-02 11:33:00,75.4919,1.070602,1.3010913131341773,5.381944000000001,5.873842000000001,59.317199999999985,1732.3222222213262
2025-09-02 11:36:00,47.9456,0.5208330000000005,1.0492779733035265,4.600694000000001,5.931715999999999,37.615700000000004,1732.3222222213262
2025-09-02 11:48:00,31.8287,1.649305,1.6055124129719507,6.684024,6.597219,23.7269,1732.3222222213262
2025-09-02 11:51:00,62.52894,1.6493059999999993,1.663732067560256,6.799768,6.828702,44.56020000000001,1732.3222222213262
2025-09-02 11:54:00,66.14583,1.2152780000000005,1.4986244996077986,6.163194000000001,6.770836,48.90050000000002,1732.3222222213262
2025-09-02 11:57:00,60.9375,1.1284719999999995,1.3206789108602928,5.526623999999999,5.931712000000001,48.03249999999997,1732.3222222213262
2025-09-02 12:00:00,37.61574,0.6365739999999995,1.0637856606932747,4.832176,5.84491,29.513900000000035,1732.3222222213262
2025-09-02 12:15:00,65.59606,1.5914350000000006,1.6344592500888115,6.770828,6.8576429999999995,47.453700000000026,1732.3222222213262
2025-09-02 12:18:00,68.72106,1.1863419999999998,1.4309994049870047,5.902773,6.423610999999999,52.08330000000004,1732.3222222213262
2025-09-02 12:21:00,64.5544,0.868055,1.1934309872535334,5.1504579999999995,5.873843,49.76849999999999,1732.3222222213262
2025-09-02 12:24:00,37.61574,0.3761570000000001,0.9348791752989444,4.340278,5.844905999999999,29.803200000000004,1732.3222222213262
2025-09-02 12:39:00,60.9375,1.7939810000000005,1.7206278135379187,7.060188,6.915507,41.95600000000002,1732.3222222213262
2025-09-02 12:42:00,65.59606,1.2442130000000002,1.5406457615639142,6.394674,7.031250999999999,48.61119999999997,1732.3222222213262
2025-09-02 12:45:00,58.36227,1.0416660000000002,1.2971948903992017,5.584489,6.134263,47.164300000000026,1732.3222222213262
2025-09-02 12:48:00,34.49074,0.6365739999999995,1.0529669759313478,4.890045,5.87384,27.199099999999987,1732.3222222213262
2025-09-02 13:03:00,63.51273,1.649305,1.706524349846239,6.915508000000001,7.0312529999999995,47.4538,1732.3222222213262
2025-09-02 13:06:00,66.14583,1.2731480000000008,1.557261512261098,6.510414,7.118056,50.05780000000004,1732.3222222213262
2025-09-02 13:09:00,65.65394,1.157407,1.362921013768881,5.787039,6.221062000000001,50.05790000000002,1732.3222222213262
2025-09-02 13:12:00,48.49537,0.7233800000000006,1.1009563509672715,5.005787000000001,5.873843999999999,38.773199999999974,1732.3222222213262
2025-09-02 13:27:00,61.48727,1.5914349999999997,1.6767408867390248,6.770838,6.944443,47.16429999999997,1732.3222222213262
