Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-02 13:30:00,65.1331,1.186343,1.5564509771654027,6.423614000000001,7.233801000000001,49.76850000000002,1732.3222222213262
2025-09-02 13:33:00,58.8831,1.0416660000000002,1.3097804705546898,5.642359000000001,6.221063,43.40270000000001,1732.3222222213262
2025-09-02 13:36:00,48.00347,0.8101850000000006,1.1218095386669291,5.1215280000000005,5.815969,34.72229999999996,1732.3222222213262
2025-09-02 13:51:00,64.5544,1.6493060000000002,1.6637320675602676,6.7708330000000005,6.799766999999999,46.5856,1732.3222222213262
2025-09-02 13:54:00,68.75,1.0416669999999995,1.4440279746388076,6.076388,6.973381000000001,49.76850000000002,1732.3222222213262
2025-09-02 13:57:00,58.8831,0.9548610000000002,1.2827354569201856,5.439814,6.163193000000001,46.87499999999997,1732.3222222213262
2025-09-02 14:00:00,39.17824,0.6076389999999998,1.0217964765467846,4.803241,5.787035,29.224500000000035,1732.3222222213262
2025-09-02 14:15:00,51.62037,1.851851,1.7030817783499703,6.944443,6.655092,33.85419999999999,1732.3222222213262
2025-09-02 14:18:00,60.4456,1.273148,1.5699847965289735,6.568288,7.20486,41.08789999999999,1732.3222222213262
2025-09-02 14:21:00,58.8831,0.9548609999999993,1.3187314817139124,5.642363,6.452542000000001,42.53469999999999,1732.3222222213262
2025-09-02 14:24:00,45.8912,0.6076389999999998,1.074918682766807,4.918982,6.047453999999999,34.72229999999996,1732.3222222213262
2025-09-02 14:45:00,56.27894,1.3888889999999998,1.5425664029081092,6.481478,6.7997689999999995,36.747600000000034,1732.3222222213262
2025-09-02 14:48:00,57.29167,1.070601,1.3138561327770606,5.787038000000001,6.307867,39.64110000000005,1732.3222222213262
2025-09-02 14:51:00,42.2743,0.6365740000000004,1.0529677255105214,4.947917,5.931714,31.5394,1732.3222222213262
2025-09-02 15:09:00,37.61574,3.0671289999999996,1.622463984495114,7.320598,4.976849,23.4375,1732.3222222213262
2025-09-02 15:12:00,52.66204,1.157407,1.4775299443400407,6.3657379999999995,7.060181,36.45839999999998,1732.3222222213262
2025-09-02 15:15:00,45.3993,0.868055,1.2171757498032465,5.613428000000001,6.394673000000001,32.696799999999996,1732.3222222213262
2025-09-02 15:18:00,30.35301,0.6944439999999998,1.0364540583848085,5.063656,5.8449040000000005,22.569500000000005,1732.3222222213262
2025-09-02 15:39:00,41.72454,1.5625,1.488989679517178,6.365742999999999,6.221063,28.64580000000001,1732.3222222213262
2025-09-02 15:42:00,33.99884,1.157407,1.388871466659957,6.365738,6.857641,24.595000000000027,1732.3222222213262
2025-09-02 15:45:00,32.95718,1.0416660000000002,1.2845336837478942,5.931708,6.452542,24.305499999999995,1732.3222222213262
2025-09-02 16:15:00,31.88657,1.157407,1.3759327499894818,6.365743,6.8287059999999995,20.25460000000004,1732.3222222213262
2025-09-02 17:54:00,32.95718,0.5787040000000001,1.0222338382152019,5.063655,6.1342609999999995,21.411999999999978,1732.3222222213262
2025-09-02 18:45:00,40.21991,1.5335650000000003,1.5044480346558455,6.192127999999999,6.134262999999999,28.935199999999952,1732.3222222213262
2025-09-02 19:03:00,40.21991,1.3310180000000003,1.2722727354336099,5.671297,5.555559,25.173599999999965,1732.3222222213262
2025-09-02 19:06:00,34.49074,0.8969909999999999,1.150058697902094,5.381943000000001,5.931712,24.594899999999996,1732.3222222213262
2025-09-03 08:24:00,67.1875,9.317129999999999,2.7856823416274272,15.769680000000001,6.8286999999999995,50.05789999999999,1732.3222222213262
2025-09-03 08:27:00,100.0,5.700233,3.5934051075535143,13.888893,10.271989999999999,65.97229999999999,1732.3722222213262
2025-09-03 08:30:00,60.4456,1.0127319999999997,2.361279013124664,9.895831999999999,13.45486,44.56020000000001,1732.4222222213261
2025-09-03 08:33:00,63.5706,0.8969910000000008,2.202135594616327,9.403937,12.905096,45.717599999999976,1732.472222221326
2025-09-03 08:36:00,71.875,0.6365739999999995,1.921045348469564,8.101849000000001,11.776625,52.95140000000001,1732.522222221326
2025-09-03 08:39:00,79.62963,0.5497680000000003,1.7448052400756344,7.349533999999999,10.821756,55.2663,1732.572222221326
2025-09-03 08:42:00,49.04514,0.0,0.26625530723815755,5.671292,9.722221999999999,35.879699999999985,1732.622222221326
2025-09-03 08:45:00,100.0,1.9965280000000005,1.5908317882150302,6.423615000000001,5.671296999999999,62.5,1732.672222221326
2025-09-03 08:48:00,100.0,1.5914349999999997,1.5328352399465428,6.25,6.1342550000000005,71.7593,1732.7222222213259
2025-09-03 08:51:00,100.0,1.2152779999999996,1.4731019484689887,5.989588,6.53935,74.36340000000001,1732.7722222213258
2025-09-03 08:54:00,100.0,1.6203700000000003,1.455430011744665,5.931717,5.613427,73.49539999999999,1732.8222222213258
2025-09-03 08:57:00,100.0,1.6782399999999997,1.401736325918083,5.671297,5.150467000000001,75.52089999999998,1732.8722222213257
2025-09-03 09:00:00,100.0,1.2442129999999993,1.2729282892775695,5.237268,5.295135000000001,75.52080000000001,1732.9222222213257
2025-09-03 09:03:00,100.0,1.0416670000000003,1.2461072690334778,5.208337,5.64236,73.20599999999999,1732.9722222213256
2025-09-03 09:06:00,100.0,0.46296300000000024,0.9632263925930439,4.195602,5.468751,70.8912,1733.0222222213256
2025-09-03 09:09:00,77.5463,0.14467599999999958,0.8170294159897638,3.6747680000000003,5.989580000000001,63.94669999999999,1733.0722222213255
2025-09-03 09:12:00,49.0162,0.2893509999999999,0.9416106279532076,4.571758,6.481485999999999,37.037000000000006,1733.1222222213255
2025-09-03 09:15:00,49.04514,1.157407,1.323436608104077,5.844908,6.192131000000001,35.87960000000004,1733.1722222213255
2025-09-03 09:18:00,69.27083,1.475695,1.4318498842757659,5.9895879999999995,5.902773,50.92590000000001,1733.2222222213254
2025-09-03 09:21:00,100.0,1.9675919999999998,1.5952593951773097,6.336806999999999,5.642365000000001,67.41899999999998,1733.2722222213254
2025-09-03 09:24:00,100.0,1.9675919999999998,1.437698041225037,5.960647000000001,5.005785,65.10420000000002,1733.3222222213253
2025-09-03 09:27:00,100.0,1.5914350000000006,1.330360977968832,5.468752,4.976846999999999,67.12960000000001,1733.3722222213253
2025-09-03 09:30:00,85.82176,0.7523140000000001,1.1540220001878714,4.803240000000001,5.729164000000001,64.81479999999999,1733.4222222213252
2025-09-03 09:33:00,45.34143,0.20254600000000078,0.8521660352473763,4.02199,6.076388,35.011499999999984,1733.4722222213252
2025-09-03 09:42:00,57.3206,1.9965270000000004,1.5390315009162283,6.626158,5.787041,35.59020000000001,1733.4722222213252
2025-09-03 09:45:00,100.0,2.1990730000000003,1.7288791269981445,6.684028,5.815975,66.55090000000001,1733.5222222213251
2025-09-03 09:48:00,100.0,1.7361109999999993,1.5246021109637062,6.192133,5.787032,66.84030000000001,1733.572222221325
2025-09-03 09:51:00,100.0,1.851852,1.4944814798624557,6.047458,5.381945999999999,67.99770000000001,1733.622222221325
2025-09-03 09:54:00,100.0,1.8807869999999998,1.3841911863590695,5.671297,4.774310000000001,70.6019,1733.672222221325
2025-09-03 09:57:00,100.0,1.2152779999999996,1.2296882747226392,5.179403,5.208335000000001,67.41900000000001,1733.722222221325
2025-09-03 10:00:00,66.1169,0.23148199999999974,0.8817194607779325,4.050927,6.047456,54.3982,1733.772222221325
2025-09-03 10:03:00,34.49074,0.31828699999999976,0.8881980828295664,4.774305999999999,6.365741,27.198999999999984,1733.8222222213249
2025-09-03 10:06:00,33.99884,1.1284720000000004,1.2269618638082318,5.844907999999999,6.0474559999999995,21.701300000000003,1733.8722222213248
2025-09-03 10:09:00,56.27894,1.649305,1.4531232679141979,6.307868,5.931712999999999,37.615800000000036,1733.9222222213248
2025-09-03 10:12:00,100.0,2.1990739999999995,1.6941501123831861,6.655092999999999,5.729169000000001,68.287,1733.9722222213247
2025-09-03 10:15:00,100.0,1.765046,1.5057316116336572,6.105323,5.613427,69.4444,1734.0222222213247
2025-09-03 10:18:00,100.0,1.8807869999999998,1.455383540650123,5.815973,5.034725999999999,66.84030000000001,1734.0722222213246
2025-09-03 10:21:00,100.0,2.054398,1.3770982840463113,5.671293,4.484955,65.10410000000002,1734.1222222213246
2025-09-03 10:24:00,81.71296,0.5497679999999994,1.0418739211086339,4.456018,5.671295,58.159700000000015,1734.1722222213245
2025-09-03 10:27:00,33.44907,-0.05787100000000045,,2.8935179999999994,6.0763940000000005,26.04159999999999,1734.2222222213245
2025-09-03 10:36:00,65.56713,1.851852,1.4944873126103382,6.365737,5.700234999999999,45.42830000000001,1734.2222222213245
2025-09-03 10:39:00,100.0,1.880788,1.6857210244867156,6.568283,6.192125000000001,67.99770000000001,1734.2222222213245
2025-09-03 10:42:00,100.0,1.7939819999999997,1.4356090729321058,5.960647999999999,5.295135999999999,68.28699999999998,1734.2222222213245
2025-09-03 10:45:00,100.0,1.3020829999999997,1.2875582830242684,5.237273,5.20833,68.5764,1734.2222222213245
2025-09-03 10:48:00,58.33333,0.02893499999999971,0.5723018465041383,3.1539339999999996,5.7291680000000005,46.0069,1734.2222222213245
2025-09-03 11:00:00,66.14583,1.938657,1.5993159324037636,6.539348,5.902781,45.428200000000004,1734.2222222213245
2025-09-03 11:03:00,100.0,1.9965279999999996,1.6743739915904434,6.539353,5.9317150000000005,70.6019,1734.2222222213245
2025-09-03 11:06:00,100.0,1.7071750000000003,1.4309960493711362,5.787038000000001,5.266203,70.3125,1734.2222222213245
2025-09-03 11:09:00,87.38426,0.7233789999999996,1.1009560798565892,4.658564999999999,5.526624,67.99769999999998,1734.2222222213245
2025-09-03 11:12:00,38.62847,-0.08680600000000016,,2.546297,5.9317139999999995,30.092600000000033,1734.2222222213245
2025-09-03 11:24:00,71.81713,1.7361109999999993,1.4926849039213972,6.249998,5.787037,52.37270000000001,1734.2222222213245
2025-09-03 11:27:00,97.77199,1.5335650000000003,1.5335684999807435,6.134258,6.134262999999999,70.3125,1734.2222222213245
2025-09-03 11:30:00,100.0,1.3020829999999997,1.3731524563498991,5.526622999999999,5.6713000000000005,70.6019,1734.2222222213245
2025-09-03 11:33:00,75.63657,0.3761570000000001,1.066910372911721,3.906248999999999,5.844905999999999,62.7893,1734.2222222213245
2025-09-03 11:45:00,37.06597,0.9548609999999993,1.377573466101385,6.221067999999999,7.175927,26.331000000000017,1734.2222222213245
2025-09-03 11:48:00,88.94676,1.5625,1.6617190765705103,6.510413000000001,6.712962999999999,67.70839999999998,1734.2222222213245
2025-09-03 11:51:00,100.0,1.5624989999999999,1.4889943612742516,5.9317079999999995,5.787039,72.338,1734.2222222213245
2025-09-03 11:54:00,91.55093,0.8969899999999997,1.1869623945978733,4.918982,5.555553000000001,71.4699,1734.2222222213245
2025-09-03 11:57:00,45.34143,-0.08680600000000016,,2.8067130000000002,6.134264000000001,34.43289999999996,1734.2222222213245
2025-09-03 12:06:00,84.80903,1.851852,1.6722382415583037,6.5104180000000005,6.163195999999999,63.657399999999996,1734.2222222213245
2025-09-03 12:09:00,100.0,1.3599539999999992,1.431069523910489,5.931718,6.076384,65.39350000000002,1734.2222222213245
2025-09-03 12:12:00,92.56366,0.868055,1.1934293368451465,4.976852,5.700233,63.657399999999996,1734.2222222213245
2025-09-03 12:15:00,51.0706,0.02893499999999971,0.587313589369905,3.327546,5.989588,39.930499999999995,1734.2222222213245
2025-09-03 12:27:00,72.82986,2.054398,1.7328602849108197,6.9444479999999995,6.336809999999999,54.97690000000003,1734.2222222213245
2025-09-03 12:30:00,92.04282,1.3888889999999998,1.5290051233414896,6.1631979999999995,6.452549,70.02309999999997,1734.2222222213245
2025-09-03 12:33:00,95.16782,1.1284720000000004,1.2943292076546862,5.324077999999999,5.671295999999999,71.18050000000002,1734.2222222213245
2025-09-03 12:36:00,62.5,0.2025459999999999,0.8670648368130967,3.819444,5.931712,50.926000000000016,1734.2222222213245
2025-09-03 12:48:00,61.95023,1.7939819999999997,1.6141525216565806,6.741897999999999,6.3946760000000005,43.40280000000001,1734.2222222213245
2025-09-03 12:51:00,85.32986,1.649305,1.6493085000069232,6.7129579999999995,6.712962999999999,65.97229999999996,1734.2222222213245
2025-09-03 12:54:00,100.0,1.4467589999999992,1.312246584432165,5.4687529999999995,5.208334,74.36349999999999,1734.2222222213245
2025-09-03 12:57:00,51.09954,0.0,0.17810858666808166,3.038194,5.671293,40.509300000000025,1734.2222222213245
2025-09-03 13:12:00,48.49537,1.5335650000000003,1.3682590915767174,6.076388000000001,5.758103,30.67130000000003,1734.2222222213245
2025-09-03 13:15:00,54.22454,1.1284720000000004,1.2269618638082307,5.555558,5.758105999999999,35.30090000000001,1734.2222222213245
2025-09-03 13:18:00,42.2743,0.7233799999999997,1.0782105106132427,5.1215280000000005,5.931708,31.5394,1734.2222222213245
2025-09-03 13:27:00,36.05324,1.5914349999999997,1.4263798478890528,6.5104180000000005,6.192133,22.858799999999974,1734.2222222213245
2025-09-03 13:30:00,86.86343,2.0254629999999993,1.7360935267545263,6.828707999999999,6.278935,66.55090000000001,1734.2222222213245
2025-09-03 13:33:00,95.19676,1.4178239999999995,1.4749362753693687,6.047458,6.163194,67.99770000000001,1734.2222222213245
2025-09-03 13:36:00,100.0,1.3310189999999995,,5.468753,5.468754,72.0487,1734.2222222213245
2025-09-03 13:39:00,92.07176,0.6655090000000001,1.0840048312847879,4.571759,5.555553,71.4699,1734.2222222213245
2025-09-03 13:42:00,53.64583,0.14467599999999958,0.8102006000635706,3.9930559999999993,6.278932,40.79860000000002,1734.2222222213245
2025-09-03 13:48:00,37.09491,1.3020829999999997,1.3450157646795173,6.047458,6.1342550000000005,25.752300000000048,1734.2222222213245
2025-09-03 13:51:00,87.41319,2.1990739999999995,1.6941501123831852,6.597218,5.671294,64.81479999999999,1734.2222222213245
2025-09-03 13:54:00,100.0,1.6493060000000002,1.49998032725488,5.9895830000000005,5.700227,72.0486,1734.2222222213245
2025-09-03 13:57:00,100.0,1.6203709999999996,1.3596289221251863,5.555553000000001,5.063662000000001,70.6018,1734.2222222213245
2025-09-03 14:00:00,91.49306,0.7233799999999997,1.145732429636797,4.62963,5.613423000000001,65.97219999999999,1734.2222222213245
2025-09-03 14:03:00,45.34143,-0.05787000000000031,,3.327546,6.3657379999999995,35.59020000000001,1734.2222222213245
2025-09-03 14:09:00,37.06597,1.3020839999999998,1.3450211697651844,6.134263,6.221069,23.4375,1734.2222222213245
2025-09-03 14:12:00,72.88773,1.5914359999999999,1.5476282777589003,6.365742999999999,6.278937,53.24079999999998,1734.2222222213245
2025-09-03 14:15:00,86.37153,1.244212,1.4240213748350359,5.9027769999999995,6.278935000000001,61.6319,1734.2222222213245
2025-09-03 14:18:00,100.0,1.4467600000000003,1.4029134932346567,5.613423,5.526622999999999,76.6782,1734.2222222213245
2025-09-03 14:21:00,88.94676,0.6655099999999994,1.0840074124878767,4.51389,5.497688,74.94210000000001,1734.2222222213245
2025-09-03 14:24:00,41.2037,-0.05787000000000031,,2.9803239999999995,6.221068000000001,33.27550000000002,1734.2222222213245
2025-09-03 14:33:00,70.28356,1.649305,1.5758618084192277,6.452546,6.3078710000000004,54.398199999999974,1734.2222222213245
2025-09-03 14:36:00,79.1088,1.273148,1.5572571037954768,6.221068,6.8286999999999995,60.763799999999975,1734.2722222213245
2025-09-03 14:39:00,85.85069,1.3888879999999997,1.4176281291790551,5.787032999999999,5.844905000000001,65.10409999999999,1734.3222222213244
2025-09-03 14:42:00,96.20949,1.0127309999999996,1.2551885331276593,5.063657999999999,5.584487000000001,76.6782,1734.3722222213244
2025-09-03 14:45:00,72.33796,0.3472219999999995,0.9602908427250185,4.224537,5.931716000000001,63.657399999999996,1734.4222222213243
2025-09-03 14:48:00,47.9456,0.4918990000000001,1.0161072698595297,4.832177000000001,6.163194,35.59030000000001,1734.4722222213243
2025-09-03 14:51:00,42.79514,0.8680559999999993,1.1694170609616121,5.266207999999999,5.931712000000001,31.539300000000026,1734.5222222213242
2025-09-03 14:54:00,42.79514,0.8969909999999999,1.1500586979020946,5.324072999999999,5.873842000000001,30.671299999999974,1734.5722222213242
2025-09-03 14:57:00,38.62847,0.8969909999999999,1.174735479793939,5.439817999999999,6.047457,28.356499999999983,1734.6222222213241
2025-09-03 15:00:00,46.44097,1.1574079999999993,1.2421936217257796,5.642358,5.815970000000001,31.82869999999997,1734.672222221324
2025-09-03 15:03:00,52.1412,1.157407,1.2696343991370598,5.613428,5.844911,35.01159999999999,1734.722222221324
2025-09-03 15:06:00,52.66204,1.0416659999999993,1.2331442792222276,5.497683,5.902777,35.87960000000001,1734.772222221324
2025-09-03 15:09:00,42.79514,0.7233799999999997,1.1009575236378577,5.121528,5.989588,32.117999999999995,1734.822222221324
2025-09-03 15:12:00,34.49074,0.6944439999999998,1.0591758965939544,5.150467,5.989583,26.620400000000018,1734.872222221324
2025-09-03 15:18:00,32.43634,1.0995369999999998,1.1979618645058574,5.700227999999999,5.902780999999999,21.990700000000004,1734.872222221324
2025-09-03 15:21:00,42.2743,1.1284729999999996,1.26765317409553,5.6712929999999995,5.96065,27.199099999999987,1734.872222221324
2025-09-03 15:24:00,47.48264,1.0416670000000003,1.2331448387818276,5.526623,5.931715999999999,31.53929999999997,1734.872222221324
2025-09-03 15:27:00,48.00347,0.9548609999999993,1.233844411506493,5.584488,6.192127000000001,33.85410000000002,1734.872222221324
2025-09-03 15:30:00,77.5463,1.5914349999999997,1.4878612506136872,5.9895879999999995,5.787033,60.76389999999998,1734.872222221324
2025-09-03 15:33:00,85.32986,1.1574080000000002,1.2967088780601443,5.237272999999999,5.526625,68.86580000000001,1734.872222221324
2025-09-03 15:36:00,59.375,0.2893509999999999,0.9087691144433457,4.079861,5.8738459999999995,48.032399999999996,1734.872222221324
2025-09-03 15:51:00,66.66667,1.765046,1.6160591615089555,6.655087999999999,6.365741999999999,47.74300000000002,1734.872222221324
2025-09-03 15:54:00,72.88773,1.2442129999999993,1.4240219219282464,5.787032999999999,6.163190000000001,55.844899999999996,1734.872222221324
2025-09-03 15:57:00,64.0625,0.6655089999999992,1.1165489890784397,4.745369999999999,5.815974,50.925899999999984,1734.872222221324
2025-09-03 16:12:00,41.72454,1.880788,1.4727430121243306,6.684033,5.9317150000000005,24.594899999999996,1734.872222221324
2025-09-03 16:15:00,52.66204,1.446758,1.5038877632996976,6.481477000000001,6.597219000000001,32.9862,1734.872222221324
2025-09-03 16:18:00,57.29167,1.0127319999999997,1.3420868173949922,5.758102999999999,6.481481,40.219899999999996,1734.872222221324
2025-09-03 16:21:00,52.66204,0.8680559999999993,1.1934316056459278,5.295138,6.018522000000001,36.747600000000034,1734.872222221324
2025-09-03 16:45:00,44.38657,1.4178239999999995,1.4749411471091487,6.481478,6.597224,27.77770000000004,1734.872222221324
2025-09-03 16:48:00,48.00347,1.0995369999999998,1.3303671707349056,5.9317079999999995,6.423611,31.25,1734.872222221324
2025-09-03 16:51:00,56.27894,1.157407,1.2967083386986455,5.642358000000001,5.931711,37.03710000000001,1734.872222221324
2025-09-03 16:54:00,31.85764,0.2314810000000005,0.7952949368937884,3.993056,5.671295999999999,24.884299999999996,1734.872222221324
2025-09-03 17:15:00,51.09954,1.3888889999999998,1.4459885627702496,6.365738,6.481478999999999,32.98610000000002,1734.872222221324
2025-09-03 17:18:00,51.09954,1.0416659999999993,1.2845336837478936,5.758103,6.278937000000001,35.59029999999996,1734.872222221324
2025-09-03 17:21:00,42.2743,0.7523149999999994,1.0969594632532012,5.150463,5.931708,30.38190000000003,1734.872222221324
2025-09-03 17:48:00,34.49074,0.9259259999999996,1.3124551960662052,6.076393,6.944447,25.173699999999997,1734.872222221324
2025-09-04 06:18:00,40.21991,3.4722219999999995,1.3930330475959798,8.391206,5.2951440000000005,24.016200000000026,1734.872222221324
2025-09-04 06:21:00,53.7037,1.5046299999999997,1.9431154209904602,8.535884,9.490744,34.14349999999999,1734.9222222213239
2025-09-04 06:24:00,46.44097,0.8101849999999997,1.626710750937488,6.684029000000001,8.738424000000002,33.56479999999999,1734.9722222213238
2025-09-04 06:27:00,32.95718,1.0127310000000005,1.414127671358874,6.7997689999999995,7.696757999999999,26.33099999999999,1735.0222222213238
2025-09-04 06:30:00,30.87384,1.157407,1.4775342450241278,6.828699,7.5231520000000005,23.726899999999972,1735.0722222213237
2025-09-04 06:33:00,31.39468,1.1863419999999998,1.5318307995073552,7.175929,7.928237000000001,20.54400000000004,1735.1222222213237
2025-09-04 06:36:00,30.35301,1.2152780000000005,1.5112864803556627,7.089124000000001,7.725695999999999,22.569500000000005,1735.1722222213236
2025-09-04 06:39:00,30.84491,1.1284720000000004,1.385221857297882,6.655094000000001,7.204861999999999,21.70139999999998,1735.2222222213236
2025-09-04 06:42:00,35.01157,1.2152780000000005,1.2722678229896716,6.250004000000001,6.365735999999999,23.1481,1735.2722222213235
2025-09-04 06:45:00,36.05324,1.1574080000000002,1.255959271401978,6.1053239999999995,6.307866000000001,22.569499999999948,1735.3222222213235
2025-09-04 07:06:00,70.8044,2.054398,1.8130795804793587,6.655087999999999,6.19213,58.159700000000015,1735.3222222213235
2025-09-04 07:09:00,77.57523,1.5046299999999997,1.5476302408834721,6.568283,6.655093000000001,62.21059999999997,1735.3222222213235
2025-09-04 07:12:00,93.08449,1.186343,1.4309955267929433,5.410882999999999,5.931710000000001,74.07400000000001,1735.3222222213235
2025-09-04 07:15:00,53.7037,0.4918990000000001,1.1677804960395348,5.410882999999999,7.204864,40.219900000000024,1735.3222222213235
2025-09-04 07:18:00,41.78241,0.5497689999999995,0.9904626538778702,4.803242,5.873844000000001,30.381999999999977,1735.3222222213235
2025-09-04 07:36:00,60.4456,2.7777779999999996,1.870574863378184,7.957173,6.3657449999999995,39.3518,1735.3222222213235
2025-09-04 07:39:00,89.52546,1.9675919999999998,1.8943363630201362,7.523149,7.378477,59.89579999999998,1735.3222222213235
2025-09-04 07:42:00,83.24653,1.157407,1.4775299443400407,6.105328,6.799771000000001,63.367999999999995,1735.3222222213235
2025-09-04 07:45:00,90.53819,1.3020829999999997,1.3164994968637396,5.5555579999999996,5.584495,64.5255,1735.3222222213235
2025-09-04 07:48:00,72.3669,0.31828699999999976,0.9139700771667926,4.079862,5.758101,52.95140000000001,1735.3222222213235
2025-09-04 07:51:00,41.72454,-0.14467599999999958,,2.4594899999999997,5.787039999999999,32.407399999999996,1735.3222222213235
2025-09-04 08:00:00,51.09954,1.967593,1.6120059852711839,6.915508,6.249995,31.82869999999997,1735.3222222213235
2025-09-04 08:03:00,94.15509,1.5914359999999999,1.5476282777589003,6.394672,6.307866000000001,62.7893,1735.3722222213235
2025-09-04 08:06:00,100.0,1.3888889999999998,1.2849559329530398,5.49769,5.295141,59.60650000000001,1735.4222222213234
2025-09-04 08:09:00,100.0,0.8101849999999997,1.0491446416034396,4.62963,5.1504650000000005,59.60649999999998,1735.4722222213234
2025-09-04 08:12:00,85.82176,0.02893499999999971,0.5470988899500746,3.2407399999999997,5.671294,58.738399999999984,1735.5222222213233
2025-09-04 08:15:00,66.14583,-0.14467599999999958,,1.8807869999999998,5.87384,52.37270000000001,1735.5722222213233
2025-09-04 08:18:00,50.05787,-0.14467600000000047,,2.054398,6.250004,39.9306,1735.6222222213232
2025-09-04 08:21:00,32.95718,0.14467599999999958,0.7896124409868968,4.89005,7.089124,24.594899999999996,1735.6722222213232
2025-09-04 08:24:00,92.59259,1.9097220000000004,1.6193180142658576,6.452542,5.902779999999999,68.28710000000001,1735.7222222213231
2025-09-04 08:27:00,100.0,1.5335650000000003,1.414668378485917,5.7870420000000005,5.555557,70.3125,1735.772222221323
2025-09-04 08:30:00,100.0,1.0127309999999996,1.151353126434424,4.861116,5.1504650000000005,73.20599999999999,1735.822222221323
2025-09-04 08:33:00,70.8044,0.0,0.17628318241119717,3.1828709999999996,5.787036,59.606599999999986,1735.872222221323
2025-09-04 08:36:00,43.31597,-0.11574099999999987,,1.3888889999999998,5.758101,33.564899999999966,1735.922222221323
2025-09-04 08:45:00,61.97917,1.9675919999999998,1.5268437395623176,6.510413,5.7002310000000005,43.40270000000004,1735.922222221323
2025-09-04 08:48:00,100.0,2.054398,1.5808466133108912,6.336803,5.468744999999999,66.26149999999998,1735.922222221323
2025-09-04 08:51:00,100.0,1.851851,1.4775262550724562,6.018523,5.324071999999999,67.99770000000001,1735.922222221323
2025-09-04 08:54:00,91.55093,0.8969899999999997,1.1250765363208268,4.861110999999999,5.353013,65.68279999999999,1735.922222221323
2025-09-04 08:57:00,38.10764,-0.11574100000000076,,2.3148149999999994,6.076384,30.3819,1735.922222221323
2025-09-04 09:06:00,53.67477,2.141203,1.6347713731050826,7.089118000000001,6.163195000000001,32.98609999999999,1735.922222221323
2025-09-04 09:09:00,85.82176,1.6203699999999994,1.5912606221143402,6.539353,6.481483000000001,64.81479999999999,1735.922222221323
2025-09-04 09:12:00,100.0,1.3310180000000003,1.3880858555462188,5.613428000000001,5.72917,72.338,1735.922222221323
2025-09-04 09:15:00,69.21296,0.3182860000000005,0.9479106196911912,4.07986,5.873842,59.027799999999985,1735.922222221323
2025-09-04 09:30:00,77.5463,2.0254630000000002,1.752164943118142,6.8865739999999995,6.365741,61.053200000000004,1735.922222221323
2025-09-04 09:33:00,87.93403,1.4467590000000001,1.503888276377261,6.018514,6.134255,69.73380000000003,1735.922222221323
2025-09-04 09:36:00,75.43403,0.6365740000000004,1.0745494503040791,4.629630000000001,5.6713,63.657399999999996,1735.922222221323
2025-09-04 09:54:00,63.54167,1.475695,1.3412724112768144,5.931717000000001,5.671292000000001,44.56019999999998,1735.922222221323
2025-09-04 09:57:00,86.86343,1.3888889999999998,1.3450186366205836,5.6134260000000005,5.526617000000001,62.5,1735.922222221323
2025-09-04 10:00:00,93.08449,0.8391209999999996,1.163574434519908,4.890041999999999,5.613421,67.12970000000001,1735.922222221323
2025-09-04 10:03:00,73.90046,0.31828699999999976,0.9309988580186591,4.050926,5.787035,57.58100000000002,1735.922222221323
2025-09-04 10:06:00,34.4618,0.0,0.18539840493335877,3.4722219999999995,6.221067000000001,27.488399999999984,1735.922222221323
2025-09-04 10:15:00,43.28704,1.5914359999999999,1.378986362382766,6.250003,5.844907,28.06710000000001,1735.922222221323
2025-09-04 10:18:00,72.88773,1.2442130000000002,1.3291331549228438,5.49768,5.671297,52.95140000000001,1735.922222221323
2025-09-04 10:21:00,86.86343,1.1863419999999998,1.2986502047781978,5.353007000000001,5.5844949999999995,63.367999999999995,1735.922222221323
2025-09-04 10:24:00,71.2963,0.7233790000000004,1.1457313666654685,4.8321760000000005,5.815969,57.29169999999999,1735.922222221323
2025-09-04 10:27:00,39.67014,0.28935200000000005,0.8838510843683794,4.311343,6.018516,29.224499999999978,1735.922222221323
2025-09-04 10:36:00,33.96991,1.4178249999999997,1.3591373313414388,6.221063,6.105328,20.254699999999985,1735.922222221323
2025-09-04 10:39:00,62.5,1.7939810000000005,1.5187109913217138,6.336804,5.8159730000000005,42.824100000000016,1735.922222221323
2025-09-04 10:42:00,100.0,2.083334,1.6791836463618623,6.5393539999999994,5.78704,67.99770000000001,1735.922222221323
2025-09-04 10:45:00,100.0,1.7361110000000002,1.4438293189942544,5.844904,5.295143,65.97219999999999,1735.922222221323
2025-09-04 10:48:00,82.20486,0.6365740000000004,1.0420949912566335,4.398149,5.35301,67.41899999999998,1735.922222221323
2025-09-04 11:00:00,32.8993,2.6041659999999993,1.3719151423017755,7.0312529999999995,5.034727,21.99079999999998,1735.922222221323
2025-09-04 11:03:00,65.10417,1.7071759999999996,1.4954958846868567,6.250003,5.844907000000001,46.0069,1735.922222221323
2025-09-04 11:06:00,100.0,1.8229159999999993,1.6431941384603803,6.365743,6.018517000000001,76.38879999999997,1735.922222221323
2025-09-04 11:09:00,100.0,1.5914350000000006,1.4263798478890541,5.729164,5.410879,77.2569,1735.922222221323
2025-09-04 11:12:00,72.33796,0.3761570000000001,0.9885209272357325,4.108796000000001,5.787037,62.7894,1735.922222221323
2025-09-04 11:27:00,78.55903,1.5625,1.7030860339658167,6.684023,6.973383,63.36810000000003,1735.922222221323
2025-09-04 11:30:00,93.08449,1.4467589999999992,1.4897390622510094,6.018523,6.105324,73.20609999999999,1735.922222221323
2025-09-04 11:33:00,79.1088,0.6655089999999992,1.148632668308865,4.658564999999999,5.815974,65.39349999999999,1735.922222221323
2025-09-04 11:36:00,33.96991,0.0,0.20354020467531286,3.009259,6.047458000000001,26.62039999999996,1735.922222221323
2025-09-04 11:48:00,52.6331,2.054398,1.6497492871574193,6.973378,6.2210600000000005,33.85419999999999,1735.922222221323
2025-09-04 11:51:00,84.25926,1.6782409999999999,1.6344522838575333,6.5393539999999994,6.452543,65.10410000000002,1735.922222221323
2025-09-04 11:54:00,91.03009,1.273148,1.3719338439496236,5.526618000000001,5.729170000000001,71.7593,1735.922222221323
2025-09-04 11:57:00,59.375,0.2604159999999993,0.8846847349769169,3.993055,5.844907000000001,47.7431,1735.922222221323
2025-09-04 12:09:00,44.84954,2.546297,1.5807801943032984,7.1469879999999995,5.497681,28.06710000000004,1735.922222221323
2025-09-04 12:12:00,81.65509,2.0254630000000002,1.78398171795304,7.031254,6.568290999999999,62.789300000000026,1735.922222221323
2025-09-04 12:15:00,93.05556,1.5046290000000004,1.547629731402131,6.076384,6.163195,67.99770000000001,1735.922222221323
2025-09-04 12:18:00,82.72569,0.8680560000000002,1.193428304826761,4.976852,5.700228000000001,65.97220000000002,1735.922222221323
2025-09-04 12:21:00,35.01157,0.05787000000000031,0.6914137828154854,3.327546000000001,5.989584000000001,26.620400000000018,1735.922222221323
2025-09-04 12:30:00,74.18981,2.1701390000000007,1.7165325900415362,6.712964,5.873845,59.31709999999998,1735.922222221323
2025-09-04 12:33:00,91.55093,1.5335649999999994,1.533568500044276,6.163193,6.1631979999999995,69.73369999999997,1735.922222221323
2025-09-04 12:36:00,95.10995,1.0416659999999993,1.2717992267119531,5.092592999999999,5.584487000000001,73.49540000000002,1735.922222221323
2025-09-04 12:39:00,48.49537,0.02893599999999985,0.5823212121215441,3.3564819999999997,5.989578,38.483799999999974,1735.922222221323
2025-09-04 12:48:00,32.40741,5.092592,1.1244930531421644,7.696764,2.6620419999999996,19.675899999999956,1735.922222221323
2025-09-04 12:51:00,72.33796,1.4756939999999998,1.5469055828740987,6.3368079999999996,6.481484000000001,53.8194,1735.922222221323
2025-09-04 12:54:00,74.4213,1.070602,1.3642279536898692,5.555554000000001,6.192132,58.44900000000001,1735.922222221323
2025-09-04 12:57:00,51.62037,0.578703,1.0327113924924662,4.716435000000001,5.815976,40.79860000000002,1735.922222221323
2025-09-04 13:15:00,60.9375,1.851851,1.6409815898288096,6.712958,6.307867,40.50929999999997,1735.922222221323
2025-09-04 13:18:00,67.6794,1.3020830000000005,1.4419268796121971,6.076388,6.3657449999999995,49.76849999999999,1735.922222221323
2025-09-04 13:21:00,68.20023,1.070601,1.2623321153303821,5.3819479999999995,5.787037,48.61109999999999,1735.922222221323
2025-09-04 13:24:00,44.3287,0.4050920000000007,0.9146078216073797,4.253472,5.584485999999999,33.85419999999999,1735.922222221323
2025-09-04 13:39:00,45.3993,1.5046299999999997,1.4009163935743738,6.134263,5.931713,28.06710000000004,1735.922222221323
2025-09-04 13:42:00,65.07523,1.3888889999999998,1.3743697216007862,5.787038,5.758099,47.453700000000026,1735.922222221323
2025-09-04 13:45:00,62.9919,0.8680559999999993,1.1814579187963665,5.121528,5.815972,49.76849999999999,1735.922222221323
2025-09-04 13:48:00,50.05787,0.6944439999999998,1.0927980774359791,4.890046,5.815969,37.905100000000004,1735.922222221323
2025-09-04 13:57:00,87.41319,2.1122689999999995,1.51441273393166,5.9895879999999995,4.918979,64.2361,1735.922222221323
2025-09-04 14:00:00,100.0,1.765046,1.505731611633658,5.960647999999999,5.468752,71.4699,1735.922222221323
2025-09-04 14:03:00,95.65972,1.070602,1.182571397427562,4.918982,5.150465999999999,67.99770000000001,1735.922222221323
2025-09-04 14:06:00,52.11227,-0.14467599999999958,,2.4594910000000008,5.6423630000000005,39.3519,1735.922222221323
2025-09-04 14:09:00,35.01157,-0.14467600000000047,,1.4756939999999998,5.555554,26.04170000000002,1735.922222221323
2025-09-04 14:15:00,36.05324,1.0995370000000007,1.1979571347820661,5.700234000000001,5.902777,22.569500000000005,1735.922222221323
2025-09-04 14:18:00,72.3669,1.5914349999999997,1.441922933196844,6.047456,5.758101000000001,48.90039999999999,1735.922222221323
2025-09-04 14:21:00,100.0,2.054398,1.5632477221608678,6.250001999999999,5.353014,64.2361,1735.922222221323
2025-09-04 14:24:00,100.0,1.9097220000000004,1.4675471809539096,5.9317139999999995,5.121532,64.2361,1735.922222221323
2025-09-04 14:27:00,94.15509,1.0127319999999997,1.190927989518407,4.976853,5.353012,62.2106,1735.922222221323
2025-09-04 14:30:00,43.8368,-0.05787100000000045,,2.5752319999999997,5.815974000000001,32.69669999999999,1735.922222221323
2025-09-04 14:39:00,100.0,2.256944,1.6827174002009408,6.597223,5.555559,63.367999999999995,1735.922222221323
2025-09-04 14:42:00,100.0,2.3726850000000006,1.577643255478117,6.365738,4.976853,60.76389999999998,1735.922222221323
2025-09-04 14:45:00,100.0,1.6203690000000002,1.3265527009850235,5.468748,4.918979,61.342599999999976,1735.922222221323
2025-09-04 14:48:00,54.71644,0.0289350000000006,0.5672801246462993,3.038194,5.584493,40.50919999999999,1735.922222221323
2025-09-04 14:57:00,30.84491,2.3148150000000003,1.3458506950211455,6.741898,5.121523,19.386599999999987,1735.922222221323
2025-09-04 15:00:00,48.49537,1.765046,1.4565897902493397,6.423608,5.844911999999999,30.960700000000003,1735.922222221323
2025-09-04 15:03:00,75.43403,1.7071759999999996,1.4954958846868567,6.047452999999999,5.642357,57.00229999999999,1735.922222221323
2025-09-04 15:06:00,88.94676,1.3888889999999998,1.3743747568737736,5.5844879999999995,5.555559000000001,65.97230000000002,1735.922222221323
2025-09-04 15:09:00,100.0,2.3148149999999994,1.5157771240547098,5.960642999999999,4.571758000000001,73.20609999999996,1735.922222221323
2025-09-04 15:12:00,77.51736,0.7523150000000003,1.0853621603708317,4.484954,5.237269,67.12959999999998,1735.922222221323
2025-09-04 15:27:00,45.34143,1.5914350000000006,1.4573527562560902,6.481478000000001,6.221062999999999,28.356499999999983,1735.922222221323
2025-09-04 15:30:00,76.50463,1.765047,1.5218458047589847,6.163194000000001,5.700227000000001,57.00230000000002,1735.922222221323
2025-09-04 15:33:00,87.38426,1.3020839999999998,1.3450211697651844,5.439814,5.52662,65.39349999999999,1735.922222221323
2025-09-04 15:36:00,57.29167,0.34722200000000036,0.9165599111930189,4.195602000000001,5.758106,42.245300000000015,1735.922222221323
2025-09-04 15:51:00,48.46643,1.6203710000000004,1.4081284729371002,6.221064,5.815973,30.671299999999974,1735.922222221323
2025-09-04 15:54:00,58.85417,1.3020830000000005,1.3020874999849423,5.758098,5.758105,39.641200000000026,1735.922222221323
2025-09-04 15:57:00,50.05787,0.8969909999999999,1.1376089828729894,5.237264,5.758103,36.45829999999998,1735.922222221323
2025-09-04 16:00:00,32.95718,0.8391200000000003,1.139673299907012,5.439814000000001,6.1053239999999995,24.594899999999996,1735.922222221323
2025-09-04 16:12:00,30.35301,1.1284719999999995,1.2132074544945592,5.758103,5.931711000000001,19.965299999999957,1735.922222221323
2025-09-04 16:18:00,35.01157,1.2152779999999996,1.3412790289861969,6.134258,6.39468,20.543900000000008,1735.922222221323
2025-09-04 16:21:00,58.36227,1.475695,1.4611807515864714,6.221064,6.1921289999999996,41.66660000000002,1735.922222221323
2025-09-04 16:24:00,65.10417,1.2442130000000002,1.342942731407688,5.671294,5.8738410000000005,47.45369999999997,1735.922222221323
2025-09-04 16:27:00,44.29977,0.4629620000000001,0.9632265855038011,4.484953000000001,5.758106000000001,33.85420000000002,1735.922222221323
2025-09-04 16:48:00,47.4537,1.3888889999999998,1.4739918602965532,6.452547999999999,6.6261589999999995,28.64590000000001,1735.922222221323
2025-09-04 16:51:00,48.00347,1.0416660000000002,1.309780470554691,5.902778,6.481482000000001,32.11800000000002,1735.922222221323
2025-09-04 16:54:00,45.92014,0.9548610000000002,1.1964465367851798,5.410877999999999,5.931716999999999,32.696800000000025,1735.922222221323
2025-09-04 17:21:00,30.84491,1.1284720000000004,1.3467200011605098,6.192127,6.655095,21.701400000000035,1735.922222221323
2025-09-04 17:24:00,39.69907,1.0416669999999995,1.3097810531026415,6.076388,6.655091,25.752399999999966,1735.922222221323
2025-09-04 17:27:00,35.01157,0.9259259999999996,1.1919567064852,5.700228,6.278932000000001,25.46289999999999,1735.922222221323
2025-09-04 17:54:00,79.1088,1.9386580000000002,1.6158428641689986,6.539352999999999,5.931715,62.2106,1735.922222221323
2025-09-04 17:57:00,74.94213,1.1863419999999998,1.4438287383629345,5.902773,6.452551,63.07869999999997,1735.922222221323
2025-09-04 18:00:00,74.4213,1.0127310000000005,1.3298733211186073,5.410878,6.105326999999999,58.738399999999984,1735.922222221323
2025-09-04 18:03:00,54.16667,0.6076380000000006,1.0749183130283775,4.890046,6.01852,40.219900000000024,1735.922222221323
2025-09-04 18:24:00,56.77083,1.2442130000000002,1.342942731407688,5.497687999999999,5.700235,40.509299999999996,1735.922222221323
2025-09-04 18:27:00,42.79514,0.5497690000000004,1.151129072047081,5.063657000000001,6.597218000000001,31.25,1735.922222221323
2025-09-04 18:30:00,32.40741,0.7523150000000003,1.1427282650922268,5.468753,6.365738,23.1481,1735.922222221323
2025-09-05 06:18:00,31.88657,3.906251,1.141321793617703,8.188656000000002,4.427085,19.097199999999987,1735.922222221323
2025-09-05 06:21:00,47.48264,1.7939810000000005,1.8370446682630543,8.188654,8.275462999999998,28.64580000000001,1735.922222221323
2025-09-05 06:24:00,49.04514,1.2442130000000002,1.7006190826572405,7.349534000000001,8.362271,33.85409999999999,1735.922222221323
2025-09-05 06:33:00,32.43634,1.2152780000000005,1.4986201120805294,7.031254000000001,7.638886,22.280100000000004,1735.922222221323
2025-09-05 06:36:00,31.39468,1.070601,1.413551424838025,6.915508000000001,7.667827000000001,22.569500000000005,1735.922222221323
2025-09-05 06:42:00,36.08218,1.1284720000000004,1.2943292076546862,6.221068000000001,6.5682860000000005,23.726800000000026,1735.922222221323
2025-09-05 06:45:00,36.60301,1.157407,1.2421930975947748,6.163193,6.336806,23.1481,1735.922222221323
2025-09-05 07:09:00,73.9294,1.7071760000000005,1.5886293353288077,6.712962000000001,6.481486,55.844900000000024,1735.922222221323
2025-09-05 07:12:00,92.59259,1.4178240000000004,1.664680937293141,6.770836999999999,7.291663,75.23159999999999,1735.922222221323
2025-09-05 07:15:00,100.0,1.3310180000000003,1.6540141495467855,6.5104169999999995,7.204859,84.49080000000001,1735.922222221323
2025-09-05 07:18:00,69.76273,0.2893509999999999,1.0924811298225459,4.861111,7.320606000000001,57.00229999999999,1735.922222221323
2025-09-05 07:21:00,55.2662,0.5787040000000001,1.114828848482506,5.179403,6.510419,43.40279999999996,1735.922222221323
2025-09-05 07:24:00,39.17824,0.49189799999999995,0.9465965978152335,4.774305999999999,5.902779999999999,30.671299999999974,1735.922222221323
2025-09-05 07:39:00,72.91667,1.7361110000000002,1.677576109600837,7.031248000000001,6.915507,50.63659999999999,1735.922222221323
2025-09-05 07:42:00,87.93403,1.5335649999999994,1.6740777907199478,6.944443,7.233798,58.449100000000016,1735.922222221323
2025-09-05 07:45:00,100.0,1.4467590000000001,1.4176286496612187,5.9317079999999995,5.873838999999999,65.39359999999999,1735.922222221323
2025-09-05 07:48:00,100.0,0.6655099999999994,1.0060801520988516,4.427084,5.208330000000001,67.12960000000001,1735.922222221323
2025-09-05 07:51:00,69.76273,0.05787099999999956,0.702606105068467,3.3564809999999996,6.076392,55.844900000000024,1735.922222221323
2025-09-05 08:00:00,36.05324,1.8229160000000002,1.4135551539803957,6.655088,5.902782,21.990800000000007,1735.922222221323
2025-09-05 08:03:00,83.24653,1.765046,1.537839560088919,6.365741,5.9317150000000005,63.36799999999997,1735.922222221323
2025-09-05 08:06:00,100.0,1.5046290000000004,1.3548043051461545,5.729170000000001,5.439811000000001,65.39359999999999,1735.922222221323
2025-09-05 08:09:00,94.15509,0.7523149999999994,1.0736944616167632,4.57176,5.295135000000001,72.33790000000002,1735.922222221323
2025-09-05 08:12:00,58.85417,0.11574099999999987,0.7798469899785384,3.6747679999999994,6.0763869999999995,47.164300000000026,1735.922222221323
2025-09-05 08:24:00,94.15509,1.1284729999999996,1.6280410294969843,6.22107,7.349537000000001,78.70379999999997,1735.922222221323
2025-09-05 08:27:00,100.0,1.2152779999999996,1.4212665965921536,5.844906,6.278938,81.59729999999999,1735.922222221323
2025-09-05 08:30:00,100.0,1.5335640000000001,1.4146679046777604,5.671297,5.439813,81.59720000000002,1735.922222221323
2025-09-05 08:33:00,98.78472,1.0127319999999997,1.2039409888230121,4.947915999999999,5.353006000000001,81.01859999999996,1735.922222221323
2025-09-05 08:36:00,56.77083,-0.02893599999999985,,2.8645829999999997,5.613423,45.138900000000035,1735.922222221323
2025-09-05 08:45:00,41.23264,1.475695,1.37193251365437,6.250000999999999,6.047456,28.067199999999957,1735.922222221323
2025-09-05 08:48:00,92.56366,2.1990739999999995,1.6588397896065479,6.655087999999999,5.671294,67.99769999999998,1735.922222221323
2025-09-05 08:51:00,93.63426,1.475695,1.4901166787803706,6.1053239999999995,6.134259,68.57639999999998,1735.922222221323
2025-09-05 08:54:00,100.0,1.3888889999999998,1.330176254045605,5.439818,5.324069,81.30790000000002,1735.922222221323
2025-09-05 08:57:00,85.27199,0.3761570000000001,0.9618496188549097,4.021990000000001,5.613425,72.91669999999999,1735.922222221323
2025-09-05 09:00:00,39.09143,-0.11574099999999987,,1.6203700000000003,5.7580979999999995,30.382000000000005,1735.922222221323
2025-09-05 09:09:00,58.36227,1.6782409999999999,1.434330517555456,6.307872000000001,5.844911000000001,37.03709999999995,1735.922222221323
2025-09-05 09:12:00,95.68866,1.851852,1.6877076253827112,6.5104180000000005,6.192126,76.38889999999998,1735.922222221323
2025-09-05 09:15:00,100.0,1.4756939999999998,1.402114232271811,5.6712929999999995,5.526619,79.57180000000002,1735.922222221323
2025-09-05 09:18:00,95.19676,0.8969909999999999,1.1624350357468702,4.774306,5.3530120000000005,75.23149999999998,1735.922222221323
2025-09-05 09:21:00,48.46643,-0.05787000000000031,,2.748843,5.758098,39.06250000000003,1735.922222221323
2025-09-05 09:30:00,62.5,3.906248999999999,1.430952853526525,7.089122999999999,3.5011540000000014,42.24539999999999,1735.922222221323
2025-09-05 09:33:00,79.62963,1.0995369999999998,1.4796501995766689,6.018523,6.857635999999999,67.70829999999998,1735.922222221323
2025-09-05 09:36:00,100.0,1.3310189999999995,1.2722732206105982,5.324072999999999,5.208334,72.62730000000002,1735.922222221323
2025-09-05 09:39:00,69.21296,0.11574099999999987,0.7340717036387375,3.327547,5.526622000000001,57.00229999999999,1735.922222221323
2025-09-05 09:51:00,89.46759,1.9965270000000004,1.607809063573099,6.394677000000001,5.6713,66.84029999999998,1735.922222221323
2025-09-05 09:54:00,100.0,1.3888889999999998,1.3743747568737692,5.671292,5.642363,76.9676,1735.922222221323
2025-09-05 09:57:00,94.64699,0.78125,1.1037128122679654,4.57176,5.295141999999999,74.07400000000001,1735.922222221323
2025-09-05 10:00:00,53.15394,-0.02893599999999985,,3.0671290000000004,5.931712999999999,42.245299999999986,1735.922222221323
2025-09-05 10:09:00,33.18866,1.3310180000000003,1.3454381189502371,6.249997,6.278939,23.4375,1735.922222221323
2025-09-05 10:12:00,74.94213,1.851852,1.527953098091952,6.278932999999999,5.671301,55.844900000000024,1735.922222221323
2025-09-05 10:15:00,97.22222,1.446758,1.5038877632996976,6.0763869999999995,6.1921289999999996,71.75920000000002,1735.922222221323
2025-09-05 10:18:00,100.0,1.4756939999999998,1.278402573809368,5.439817000000001,5.063653,71.7593,1735.922222221323
2025-09-05 10:21:00,74.94213,0.2604160000000002,0.8604643894607376,3.616898,5.381940999999999,63.65739999999997,1735.922222221323
2025-09-05 10:30:00,72.88773,1.157407,1.2421930975947748,5.295142,5.468755000000001,56.71300000000002,1735.922222221323
2025-09-05 10:33:00,67.6794,0.6365740000000004,1.0637834232481225,4.629630000000001,5.642358000000001,53.530099999999976,1735.922222221323
2025-09-05 10:36:00,33.42014,0.11574099999999987,0.7274677110985469,3.906251,6.076391999999999,26.04169999999999,1735.922222221323
2025-09-05 10:45:00,30.87384,1.4178239999999995,1.329128713888187,6.221068,6.047454000000001,18.807800000000043,1735.922222221323
2025-09-05 10:48:00,55.23727,1.5046299999999997,1.3548101471804108,5.9895830000000005,5.700233000000001,36.45840000000001,1735.922222221323
2025-09-05 10:51:00,69.76273,1.157407,1.2559634851189612,5.439812000000001,5.642365,44.56020000000001,1735.922222221323
2025-09-05 10:54:00,63.04977,0.7233790000000004,1.1009529527337067,4.9479169999999995,5.815968,46.0069,1735.922222221323
2025-09-05 10:57:00,45.3993,0.4918990000000001,0.9964686176851142,4.745371,6.018514000000001,33.275499999999994,1735.922222221323
2025-09-05 11:09:00,40.7118,1.3310190000000004,1.301866072650962,5.9606520000000005,5.902773,24.884199999999993,1735.922222221323
2025-09-05 11:12:00,59.92477,1.4178239999999995,1.3441906563599086,5.9317079999999995,5.787034000000001,40.798599999999965,1735.972222221323
2025-09-05 11:15:00,61.48727,1.157407,1.2696343991370598,5.526618000000001,5.758101000000001,43.11349999999999,1736.0222222213229
2025-09-05 11:18:00,43.31597,0.7233790000000004,1.13462290580828,5.121528,6.076389,31.539299999999997,1736.0722222213228
2025-09-05 11:21:00,32.95718,0.8101849999999997,1.0978863013082698,5.353012999999999,5.989588,23.7269,1736.1222222213228
2025-09-05 11:24:00,30.84491,0.7233799999999997,1.05521777700668,5.237265999999999,5.989585999999999,19.675900000000013,1736.1722222213227
2025-09-05 11:27:00,43.31597,0.7233790000000004,1.0436171406887673,5.150458,5.873838999999999,26.909699999999987,1736.2222222213227
2025-09-05 11:30:00,78.09606,1.5914359999999999,1.4263803126841281,5.931711999999999,5.6134260000000005,58.44900000000001,1736.2722222213226
2025-09-05 11:33:00,91.57986,1.273148,1.358106045184524,5.555553000000001,5.729165,71.1806,1736.3222222213226
2025-09-05 11:36:00,82.20486,0.3761579999999993,0.9348816606386819,4.050926,5.5555579999999996,71.18050000000002,1736.3722222213225
2025-09-05 11:39:00,45.8912,-0.08680600000000016,,1.938657,5.700232000000001,36.74770000000001,1736.4222222213225
2025-09-05 11:48:00,83.21759,1.6203690000000002,1.546903034267193,6.221068000000001,6.076389000000001,69.44440000000003,1736.4222222213225
2025-09-05 11:51:00,87.38426,1.2152780000000005,1.327658393091659,5.410883999999999,5.642366,73.78469999999999,1736.4222222213225
2025-09-05 11:54:00,51.0706,0.17361100000000018,0.7685304074519107,3.877314,5.787037000000001,39.641200000000026,1736.4222222213225
2025-09-05 12:06:00,51.0706,2.170139,1.6110647555928914,6.973383999999999,5.960645,34.14350000000002,1736.4222222213225
2025-09-05 12:09:00,87.41319,1.851852,1.672238241558305,6.568283,6.221061000000001,72.33789999999999,1736.4222222213225
2025-09-05 12:12:00,100.0,1.359954,1.330813345191667,5.381943000000001,5.324079,83.91200000000003,1736.4222222213225
2025-09-05 12:15:00,69.7338,0.1736109999999993,0.783183841648084,3.530092999999999,5.497687000000001,62.2106,1736.4222222213225
2025-09-05 12:27:00,30.29514,3.096064,1.3548823935538563,7.262728000000001,4.600694000000001,18.80789999999996,1736.4222222213225
2025-09-05 12:30:00,57.29167,1.7071750000000003,1.4635093182713246,6.336804,5.873839,37.615700000000004,1736.4222222213225
2025-09-05 12:33:00,70.28356,1.5046290000000004,1.400915916825216,5.873844000000001,5.671295000000001,52.66210000000001,1736.4222222213225
2025-09-05 12:36:00,61.95023,1.0127310000000005,1.2039440143940363,5.324069,5.729168,49.18979999999999,1736.4222222213225
2025-09-05 12:39:00,36.05324,0.5497680000000003,1.0214535493639068,4.774305,5.931711,26.331000000000017,1736.4222222213225
2025-09-05 12:51:00,51.62037,1.7361110000000002,1.4438236190574203,6.365743999999999,5.8159730000000005,32.696699999999964,1736.4222222213225
2025-09-05 12:54:00,60.4456,1.3020839999999998,1.3020829999794339,5.700234,5.70023,43.11340000000001,1736.4222222213225
2025-09-05 12:57:00,48.00347,0.9259260000000005,1.1544610590066384,5.208334,5.700228,37.03710000000001,1736.4222222213225
2025-09-05 13:09:00,76.99653,1.8229170000000003,1.4308835160570617,5.8449040000000005,5.1215269999999995,62.50000000000003,1736.4222222213225
