Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-05 13:12:00,78.03819,1.0995370000000007,1.2251380166121224,5.1215280000000005,5.381947,66.26159999999999,1736.4222222213225
2025-09-05 13:15:00,36.0243,0.17361100000000018,0.7904787498669016,3.90625,5.902783,28.356400000000008,1736.4222222213225
2025-09-05 13:27:00,53.67477,1.765046,1.505731611633658,6.481482999999999,5.989587,35.01150000000001,1736.4222222213225
2025-09-05 13:30:00,89.43866,1.9675919999999998,1.5783705084275204,6.2500029999999995,5.5266210000000004,72.33800000000002,1736.4222222213225
2025-09-05 13:33:00,96.20949,1.2442129999999993,1.476531667555068,5.787032999999999,6.27893,79.57169999999999,1736.4222222213225
2025-09-05 13:36:00,100.0,1.070602,1.2228510218893553,5.005787999999999,5.324075999999999,81.30789999999999,1736.4222222213225
2025-09-05 13:39:00,59.89583,0.02893499999999971,0.5723014997156566,3.240741,5.8159730000000005,52.08330000000001,1736.4222222213225
2025-09-05 13:51:00,78.03819,2.083334,1.627892446198166,6.6261529999999995,5.787039,60.18519999999998,1736.4222222213225
2025-09-05 13:54:00,87.93403,1.2442129999999993,1.4635132457643572,6.134257999999999,6.597225000000001,70.60179999999997,1736.4222222213225
2025-09-05 13:57:00,100.0,1.5625,1.4128913815783648,5.613422999999999,5.324073,80.15040000000002,1736.4222222213225
2025-09-05 14:00:00,88.94676,0.7233799999999997,1.1346251209469582,4.600694,5.5555579999999996,75.52090000000001,1736.4222222213225
2025-09-05 14:03:00,43.28704,-0.05787000000000031,,3.0671289999999996,5.9027780000000005,34.43289999999996,1736.4222222213225
2025-09-05 14:12:00,46.41204,1.765046,1.4731057445722862,6.539347,5.989581,30.382000000000005,1736.4222222213225
2025-09-05 14:15:00,97.22222,2.141203,1.7547315605775717,6.770838,6.047454999999999,72.338,1736.4222222213225
2025-09-05 14:18:00,100.0,1.4467590000000001,1.48973906225101,5.960648000000001,6.047449,72.62730000000002,1736.4222222213225
2025-09-05 14:21:00,100.0,1.4178230000000003,1.329128234965785,5.468748,5.295135,73.49539999999999,1736.4222222213225
2025-09-05 14:24:00,72.33796,0.34722200000000036,0.9775665244244195,4.0509260000000005,5.815972,60.18520000000001,1736.4222222213225
2025-09-05 14:36:00,57.29167,1.7939819999999997,1.5187114387471439,6.510413000000001,5.989581,36.16899999999998,1736.4222222213225
2025-09-05 14:39:00,100.0,1.9097229999999996,1.6833921695286438,6.539352999999999,6.10532,69.4444,1736.4222222213225
2025-09-05 14:42:00,100.0,1.765046,1.4565840567215744,6.018517,5.439811,72.33800000000002,1736.4222222213225
2025-09-05 14:45:00,100.0,1.3888889999999998,1.3152245037755053,5.353007000000001,5.208328,71.47,1736.4222222213225
2025-09-05 14:48:00,80.12153,0.3761579999999993,0.9707728784280734,4.079862,5.70023,65.68290000000002,1736.4222222213225
2025-09-05 15:00:00,53.125,1.851852,1.5112885101009783,6.597218000000001,5.9606460000000006,33.27539999999999,1736.4222222213225
2025-09-05 15:03:00,100.0,2.141203,1.737994516102816,6.684023,5.93171,68.5764,1736.4222222213225
2025-09-05 15:06:00,100.0,1.8807869999999998,1.4899468935853752,6.018517999999999,5.295141,67.99770000000001,1736.4222222213225
2025-09-05 15:09:00,100.0,1.4178239999999995,1.329128713888187,5.353012999999999,5.179399,72.0486,1736.4222222213225
2025-09-05 15:12:00,79.1088,0.3761570000000001,0.9439038064474393,4.108797,5.642360999999999,64.52540000000002,1736.4222222213225
2025-09-05 15:21:00,31.36574,1.7361110000000002,1.2149002006139806,6.4236130000000005,5.497681999999999,19.097200000000043,1736.4222222213225
2025-09-05 15:24:00,48.49537,1.765046,1.4731057445722862,6.539347,5.989581,32.11800000000002,1736.4222222213225
2025-09-05 15:27:00,100.0,1.9675919999999998,1.7728712700694291,6.741892999999999,6.365741,72.04860000000002,1736.4222222213225
2025-09-05 15:30:00,97.22222,1.3888889999999998,1.417628636052859,5.7580979999999995,5.815969000000001,71.1805,1736.4222222213225
2025-09-05 15:33:00,92.50579,0.8391200000000003,1.1872090827777633,4.74537,5.526617999999999,73.78469999999999,1736.4222222213225
2025-09-05 15:36:00,46.41204,-0.02893499999999971,,2.951389,5.873842999999999,38.194500000000005,1736.4222222213225
2025-09-05 15:48:00,73.90046,2.0833329999999997,1.7457467812261753,6.886577999999999,6.250005000000001,54.10880000000003,1736.4222222213225
2025-09-05 15:51:00,81.16319,1.273148,1.4663811880086521,6.018523,6.423614999999999,62.2107,1736.4222222213225
2025-09-05 15:54:00,72.82986,0.6655090000000001,1.1486304657742383,4.774306,5.931709000000001,59.89590000000001,1736.4222222213225
2025-09-05 15:57:00,34.49074,0.02893499999999971,0.547099415015505,3.3854159999999993,5.8159730000000005,27.777800000000013,1736.4222222213225
2025-09-05 16:12:00,37.5868,1.5624989999999999,1.473991899584526,6.7129579999999995,6.539349,23.14820000000003,1736.4222222213225
2025-09-05 16:15:00,55.23727,1.359953,1.4726664800943492,6.423608,6.655095,35.30099999999999,1736.4222222213225
2025-09-05 16:18:00,60.9375,1.2152770000000004,1.3139534770767762,5.700228000000001,5.902780999999999,41.37730000000002,1736.4222222213225
2025-09-05 16:21:00,59.375,0.9548609999999993,1.1711300610984208,5.092592999999999,5.5555520000000005,43.98140000000001,1736.4222222213225
2025-09-05 16:39:00,59.375,2.141203,1.6347713731050826,6.857638000000001,5.9317150000000005,37.615700000000004,1736.4222222213225
2025-09-05 16:42:00,65.59606,1.3310180000000003,1.484482195955466,6.134258000000001,6.4525500000000005,48.032399999999996,1736.4222222213225
2025-09-05 16:45:00,61.45833,0.8969900000000006,1.199123181770746,5.121528,5.787037999999999,48.32170000000002,1736.4222222213225
2025-09-05 17:03:00,39.12037,1.5335650000000003,1.474941791274034,6.307868,6.192133,27.488400000000013,1736.4222222213225
2025-09-05 17:06:00,80.15046,2.228009,1.7584141972092415,6.799767999999999,5.931709000000001,66.55090000000001,1736.4222222213225
2025-09-05 17:09:00,93.08449,1.4467590000000001,1.5870417038113562,6.221068000000001,6.510419000000001,80.15050000000002,1736.4222222213225
2025-09-05 17:12:00,91.49306,1.0416659999999993,1.4201455184746512,5.642363,6.481477,83.62269999999998,1736.4222222213225
2025-09-05 17:15:00,86.86343,0.9548609999999993,1.3067989636260837,5.179392999999999,5.960652,81.01849999999996,1736.4222222213225
2025-09-05 17:21:00,64.00463,0.7233799999999997,0.9603720784160552,4.6296289999999996,5.1504579999999995,50.925899999999956,1736.4222222213225
2025-09-05 17:54:00,56.27894,1.4467590000000001,1.503888276377261,6.452542000000001,6.568283000000001,35.01159999999999,1736.4222222213225
2025-09-05 17:57:00,59.89583,1.070602,1.3138567059487882,5.787037999999999,6.307866,42.53469999999999,1736.4222222213225
2025-09-05 18:00:00,45.3993,0.6076389999999998,1.0958158191524574,5.2083379999999995,6.394678999999999,33.56490000000002,1736.4222222213225
2025-09-05 18:18:00,32.43634,0.7233800000000006,1.0436177793627077,5.179395,5.902774999999999,21.990700000000004,1736.4222222213225
2025-09-05 18:21:00,36.57407,0.8680560000000002,1.120551600233909,5.410882,5.9606460000000006,24.016200000000026,1736.4222222213225
2025-09-06 07:45:00,30.84491,2.285881,1.193342535142069,7.031252,5.266201000000001,19.386600000000044,1736.4222222213225
2025-09-06 07:48:00,35.56134,1.157407,1.2832182201679068,6.307868,6.568291,26.909699999999987,1736.4222222213225
2025-09-06 07:51:00,41.26157,1.3020839999999998,1.44192273312821,6.655094,6.944440000000001,25.752400000000023,1736.4222222213225
2025-09-06 07:54:00,40.76968,1.0995369999999998,1.3303671707349056,6.481479,6.973382000000001,27.488499999999988,1736.4222222213225
2025-09-06 07:57:00,36.05324,1.2152769999999995,1.258180488184794,6.192134,6.278937000000001,26.04169999999999,1736.4222222213225
2025-09-06 08:00:00,41.78241,1.3020830000000005,1.2581834893749149,6.047449,5.960646,28.64580000000001,1736.4222222213225
2025-09-06 08:03:00,43.31597,1.157407,1.200291304787134,5.8449040000000005,5.931717000000001,27.777800000000013,1736.4222222213225
2025-09-06 08:06:00,31.39468,0.9837959999999999,1.1486756603561503,5.642359000000001,5.989583,24.01619999999997,1736.4222222213225
2025-09-06 08:27:00,46.44097,1.4467590000000001,1.4611777646894573,6.597222,6.626153,34.14350000000002,1736.4222222213225
2025-09-06 08:30:00,51.09954,1.2152780000000005,1.4602515816622188,6.741894,7.262735999999999,33.56479999999999,1736.4222222213225
2025-09-06 08:33:00,68.75,1.1863419999999998,1.4565869629085952,6.452547,7.031255000000001,50.63659999999999,1736.4222222213225
2025-09-06 08:36:00,72.3669,0.8680560000000002,1.3098081069346865,5.729172,6.741896,59.60659999999996,1736.4222222213225
2025-09-06 08:39:00,70.8044,0.7233800000000006,1.1787420414265044,5.179397,6.2499970000000005,57.58090000000004,1736.4222222213225
2025-09-06 08:42:00,65.07523,0.6076389999999998,1.043204194504273,4.861112,5.902783,53.819500000000005,1736.4222222213225
2025-09-06 08:45:00,36.57407,0.0,0.1762831193007224,3.4722220000000004,6.076385999999999,30.671299999999974,1736.4222222213225
2025-09-06 09:00:00,57.3206,1.070602,1.3138567059487882,6.018522,6.539350000000001,39.351800000000026,1736.4222222213225
2025-09-06 09:03:00,59.92477,0.8969909999999999,1.2707072245074427,5.8159719999999995,6.655091,41.37729999999999,1736.4722222213225
2025-09-06 09:06:00,63.04977,0.7523149999999994,1.1652581548468586,5.4398159999999995,6.394671,45.138900000000035,1736.5222222213224
2025-09-06 09:09:00,66.14583,0.6076389999999998,1.0538252623630184,4.976850000000001,6.047451,48.90039999999999,1736.5722222213224
2025-09-06 09:12:00,72.39583,0.5208339999999998,0.9891782316100258,4.484954,5.642360000000001,54.6875,1736.6222222213223
2025-09-06 09:15:00,66.6956,0.31828700000000065,0.9394695453075703,4.2534730000000005,6.018518,55.84500000000003,1736.6722222213223
2025-09-06 09:18:00,40.7118,0.23148199999999974,0.8270815180333573,4.2534719999999995,6.04745,30.092600000000004,1736.7222222213222
2025-09-06 09:21:00,42.2743,1.0127309999999996,1.1909269811770749,5.613428,5.989587,29.224499999999978,1736.7722222213222
2025-09-06 09:24:00,32.43634,0.9837959999999999,1.108912434686481,5.613428000000001,5.873842,24.305499999999995,1736.8222222213221
2025-09-06 09:27:00,31.39468,1.0127309999999996,1.137979567305165,5.671293,5.931712,23.14820000000003,1736.872222221322
2025-09-06 09:30:00,33.99884,1.0127319999999997,1.1245086828718889,5.642358,5.873846,22.569399999999973,1736.922222221322
2025-09-06 09:33:00,36.57407,0.9548610000000002,1.1195161475411088,5.584487,5.931716,23.7269,1736.972222221322
2025-09-06 09:36:00,37.61574,0.9548610000000002,1.119511626749153,5.613427000000001,5.9606460000000006,25.462999999999965,1737.022222221322
2025-09-06 09:39:00,75.52083,1.5046299999999997,1.3548101471804108,5.844907999999999,5.5555579999999996,62.2107,1737.072222221322
2025-09-06 09:42:00,85.85069,1.157407,1.2967083386986462,5.497687999999999,5.787041,72.91669999999999,1737.1222222213219
2025-09-06 09:45:00,70.3125,0.28935200000000005,0.9416108935907357,4.050926,5.960649999999999,60.474500000000006,1737.1722222213218
2025-09-06 09:48:00,30.35301,-0.11573999999999973,,2.0833340000000007,5.9027769999999995,23.4375,1737.2222222213218
2025-09-06 10:06:00,41.26157,1.3020829999999997,1.4419268796121962,6.3657379999999995,6.655095,30.67130000000003,1737.2222222213218
2025-09-06 10:09:00,64.0625,1.359953,1.513523750721975,6.568288,6.886575000000001,45.428200000000004,1737.2222222213218
2025-09-06 10:12:00,68.20023,1.0995369999999998,1.4308787500189795,6.1631979999999995,6.886571,50.34729999999996,1737.2222222213218
2025-09-06 10:15:00,66.14583,0.8969909999999999,1.2940847040851224,5.642358,6.539346999999999,51.79400000000001,1737.2222222213218
2025-09-06 10:18:00,63.04977,0.8969909999999999,1.1991237886719872,5.3819479999999995,6.047457,50.63650000000001,1737.2222222213218
2025-09-06 10:21:00,63.04977,0.7523150000000003,1.1427282650922268,4.976852999999999,5.873837999999999,50.34719999999999,1737.2222222213218
2025-09-06 10:24:00,42.2743,0.5208329999999997,1.0294203317538029,4.9479169999999995,6.221064000000001,31.82869999999997,1737.2222222213218
2025-09-06 10:45:00,42.2743,1.6203700000000003,1.3759344333848684,6.481477000000001,6.018516999999999,26.909699999999987,1737.2222222213218
2025-09-06 10:48:00,54.71644,1.3020829999999997,1.4283380514742818,6.394672999999999,6.6550899999999995,36.45839999999998,1737.2222222213218
2025-09-06 10:51:00,55.7581,1.157407,1.3759327499894818,6.192128,6.655091,37.32639999999998,1737.2222222213218
2025-09-06 10:54:00,54.71644,1.0416660000000002,1.2717992267119538,5.902778,6.394672000000001,36.74770000000001,1737.2222222213218
2025-09-06 10:57:00,54.22454,1.0127310000000005,1.2168731397419437,5.613428000000001,6.047457,37.326400000000035,1737.2222222213218
2025-09-06 11:00:00,39.67014,0.5787039999999992,1.0117018538200093,4.976848,6.018514000000001,29.22460000000001,1737.2222222213218
2025-09-06 11:27:00,47.4537,1.4178230000000003,1.2986458416293067,6.105328,5.873844999999999,29.803200000000004,1737.2222222213218
2025-09-06 11:30:00,53.21181,1.1863419999999998,1.2711765438381641,5.902773,6.076390999999999,33.56490000000002,1737.2222222213218
2025-09-06 11:33:00,51.09954,1.0416659999999993,1.2069662481315495,5.642363,5.989587,34.14350000000002,1737.2222222213218
2025-09-06 11:36:00,40.7118,0.6655090000000001,1.062036692164987,5.1215280000000005,6.047448999999999,32.407399999999996,1737.2222222213218
2025-09-06 11:39:00,34.49074,0.8391209999999996,1.041096948645648,5.121533,5.5555520000000005,24.594899999999996,1737.2222222213218
2025-09-06 11:51:00,49.5081,1.157407,1.2696296896419879,5.353012999999999,5.584485999999999,35.01150000000001,1737.2222222213218
2025-09-06 11:54:00,37.61574,1.1863419999999998,1.2007538837511706,5.873842999999999,5.902780999999999,24.016200000000026,1737.2222222213218
2025-09-06 11:57:00,51.09954,1.273148,1.2586245558472031,5.873842999999999,5.844905,34.14350000000002,1737.2222222213218
2025-09-06 12:00:00,53.7037,1.1284720000000004,1.2269618638082307,5.7291680000000005,5.931715999999999,35.01150000000001,1737.2222222213218
2025-09-06 12:03:00,46.93287,0.7233799999999997,1.1009575236378577,5.1504579999999995,6.018518,33.85419999999999,1737.2222222213218
2025-09-06 12:30:00,41.78241,1.273148,1.3993187921144523,6.568288,6.8286999999999995,27.488499999999988,1737.2222222213218
2025-09-06 12:33:00,40.7118,1.0416660000000002,1.3097804705546898,6.221068000000001,6.799772,28.06710000000004,1737.2222222213218
2025-09-06 12:36:00,31.88657,0.9837959999999999,1.2384075109983461,6.047458000000001,6.597222,24.305499999999995,1737.2222222213218
2025-09-06 12:39:00,30.84491,1.0416660000000002,1.246106705554452,6.076388,6.510412,23.1481,1737.2222222213218
2025-09-06 15:03:00,38.10764,1.3888879999999997,1.3888899998938273,6.597223,6.597225,24.305600000000027,1737.2222222213218
2025-09-06 15:06:00,65.59606,1.851851,1.5112880734919234,6.597223,5.960652,48.61110000000002,1737.2222222213218
2025-09-06 15:09:00,47.4537,0.49189799999999995,1.035577368168028,4.484953,5.8738399999999995,35.879700000000014,1737.2222222213218
2025-09-06 15:12:00,55.2662,1.157407,1.2967083386986455,6.134258,6.423610999999999,35.87959999999998,1737.2222222213218
2025-09-06 15:15:00,55.72917,1.0416670000000003,1.5028112679047612,6.510413000000001,7.552086,36.16900000000004,1737.2222222213218
2025-09-06 15:18:00,56.8287,0.8680560000000002,1.2289590095641902,5.555553000000001,6.365736999999999,41.08789999999999,1737.2222222213218
2025-09-06 15:21:00,47.4537,0.7523149999999994,1.0619625139193187,5.121528,5.815973,35.01159999999999,1737.2222222213218
2025-09-06 15:48:00,39.17824,1.2152779999999996,1.3412743374634442,6.365742999999999,6.626155,27.777800000000013,1737.2222222213218
2025-09-06 15:51:00,51.62037,1.1284720000000004,1.3724602350008737,6.249997,6.770834999999999,34.14350000000002,1737.2222222213218
2025-09-06 15:54:00,48.00347,0.7233790000000004,1.2327638902604632,5.9027769999999995,7.1180579999999996,34.72219999999999,1737.2222222213218
2025-09-06 15:57:00,37.61574,0.7523149999999994,1.1986480590231317,5.815968,6.8576429999999995,27.199099999999987,1737.2222222213218
2025-09-06 16:03:00,33.96991,2.2280099999999994,1.2234523996089404,5.9895879999999995,4.340278,21.122600000000034,1737.2222222213218
2025-09-06 16:39:00,59.92477,1.5046289999999996,1.6176110204457252,6.857638,7.089119,43.692199999999985,1737.2222222213218
2025-09-06 16:42:00,65.10417,1.0995369999999998,1.40614361619737,6.134258,6.799771000000001,48.03239999999997,1737.2222222213218
2025-09-06 16:45:00,58.36227,0.868055,1.228958378904773,5.468748000000001,6.278932999999999,45.138900000000035,1737.2222222213218
2025-09-06 16:48:00,42.2743,0.5208339999999998,1.0093909848133176,5.005787999999999,6.221063999999999,31.5394,1737.2222222213218
2025-09-06 16:51:00,32.40741,0.78125,1.0681104797373666,5.410878,6.047457999999999,21.990700000000004,1737.2222222213218
2025-09-07 06:36:00,45.8912,1.7939819999999997,1.705704689477316,7.725692,7.552080000000001,27.777799999999957,1737.2222222213218
2025-09-07 12:09:00,36.57407,2.1701390000000007,1.227450720581848,6.886572000000001,5.324073,22.569499999999948,1737.2222222213218
2025-09-07 13:51:00,35.12732,1.3888889999999998,1.3888905000379281,6.221068,6.221069,25.173599999999965,1737.2222222213218
2025-09-07 17:36:00,31.39468,1.7939810000000005,1.2566637654242574,7.0601840000000005,6.105322999999999,19.965299999999957,1737.2222222213218
2025-09-08 09:36:00,30.87384,1.5625,1.070442299659736,6.336806999999999,5.468747,19.097199999999987,1737.2222222213218
2025-09-08 13:54:00,58.91204,1.0127319999999997,1.781021493447807,6.278932,8.130790000000001,42.824100000000044,1737.2222222213218
2025-09-08 13:57:00,30.35301,0.6365740000000004,1.1897459367384724,6.250001999999999,7.609957999999999,22.569499999999948,1737.2222222213218
2025-09-08 14:03:00,38.19445,1.0416670000000003,1.2971911066380455,6.365742,6.9155050000000005,24.305499999999995,1737.2222222213218
2025-09-08 14:06:00,38.19445,0.9259260000000005,1.3006821206256596,6.134262,6.973376,25.173699999999997,1737.2222222213218
2025-09-08 14:09:00,33.99884,0.7523140000000001,1.1875704201955668,6.192127,7.2048630000000005,24.01619999999997,1737.2222222213218
2025-09-08 14:12:00,31.94444,0.8969899999999997,1.0741156337681539,5.642357,6.018517000000001,22.280100000000004,1737.2222222213218
2025-09-08 14:45:00,30.38194,0.7523150000000003,1.0021961373595463,5.410877000000001,5.9606520000000005,19.097199999999987,1737.2222222213218
2025-09-08 15:39:00,30.87384,1.0416660000000002,1.2331442792222278,6.307867000000001,6.712961,19.965300000000013,1737.2222222213218
2025-09-08 15:42:00,32.95718,0.983797,1.2509185941739855,6.250003,6.828706,22.85880000000003,1737.2222222213218
2025-09-09 06:45:00,49.53704,1.2442130000000002,1.5783714031951779,7.46528,8.188657,30.9606,1737.2222222213218
2025-09-09 06:48:00,40.94329,1.3310180000000003,1.6413450934484366,7.667828,8.33333,24.59499999999997,1737.2222222213218
2025-09-09 07:18:00,59.92477,3.4722220000000004,1.4276098208357344,7.696764,4.629631999999999,37.905100000000004,1737.2222222213218
2025-09-09 07:21:00,100.0,3.5879630000000002,2.0358630989561237,8.449078,5.873844999999999,86.2268,1737.2222222213218
2025-09-09 07:24:00,69.76273,0.8969909999999999,1.4629514834751574,6.336809000000001,7.667828,61.05329999999998,1737.2222222213218
2025-09-09 07:27:00,65.65394,1.0995369999999998,1.3558989432167232,6.047449,6.597222,50.92599999999999,1737.2222222213218
2025-09-09 07:30:00,57.3206,0.9837959999999999,1.1876202414967407,5.4976840000000005,5.9317079999999995,45.71749999999997,1737.2222222213218
2025-09-09 07:36:00,37.61574,1.765046,1.5057260196168236,6.9444490000000005,6.452543,22.280100000000004,1737.2222222213218
2025-09-09 07:39:00,65.65394,1.6203700000000003,1.5016586321724872,6.539349,6.307868999999999,45.13890000000001,1737.2222222213218
2025-09-09 07:42:00,83.33333,1.7361110000000002,1.4438236190574203,6.423614,5.873843000000001,59.89590000000001,1737.2222222213218
2025-09-09 07:45:00,89.52546,1.1863420000000007,1.186341999995927,5.324078,5.324075999999999,55.2662,1737.2222222213218
2025-09-09 07:48:00,89.00463,0.8391209999999996,1.115494709169738,4.687501,5.295142,63.0787,1737.2222222213218
2025-09-09 07:51:00,47.48264,-0.08680600000000016,,2.141203,5.873842000000001,36.16890000000001,1737.2222222213218
2025-09-09 08:00:00,77.02546,2.256945,1.718366261266214,7.175924,6.1921289999999996,60.474500000000006,1737.2222222213218
2025-09-09 08:03:00,100.0,1.4467590000000001,1.4467604999258252,6.163192,6.163193000000001,73.20599999999999,1737.2222222213218
2025-09-09 08:06:00,100.0,1.1574080000000002,1.2002918170626495,5.121525000000001,5.208336999999999,76.09960000000001,1737.2222222213218
2025-09-09 08:09:00,83.24653,0.4918990000000001,1.0161069319812925,4.398148,5.729164,73.49529999999999,1737.2222222213218
2025-09-09 08:12:00,38.10764,0.5208339999999998,0.9168568350740597,4.8321760000000005,5.78704,25.463000000000022,1737.2222222213218
2025-09-09 08:15:00,47.48264,0.8680560000000002,1.132880762253641,5.295134,5.873838000000001,35.01159999999999,1737.2222222213218
2025-09-09 08:21:00,65.59606,2.170139,1.5929412725354928,7.031248000000001,5.989579000000001,47.164300000000026,1737.2222222213218
2025-09-09 08:24:00,100.0,1.8229170000000003,1.6276014314077196,6.568284000000001,6.192127,74.65279999999998,1737.2222222213218
2025-09-09 08:27:00,100.0,1.5914349999999997,1.4107140941788439,5.9317079999999995,5.584493,74.07400000000001,1737.2222222213218
2025-09-09 08:30:00,100.0,1.5914359999999999,1.3138639312743385,5.613423,5.0925970000000005,71.1805,1737.2222222213218
2025-09-09 08:33:00,85.3588,0.5497689999999995,1.041874337242873,4.456019,5.6712940000000005,73.78470000000002,1737.2222222213218
2025-09-09 08:36:00,79.13773,0.7523150000000003,1.0263293667065982,4.513889,5.121527,65.97230000000002,1737.2222222213218
2025-09-09 08:39:00,45.42824,0.11574000000000062,0.7340703762252041,3.703704,5.902782,33.85419999999999,1737.2222222213218
2025-09-09 08:48:00,68.20023,1.9097220000000004,1.5022967178633209,6.539357000000001,5.7870349999999995,42.24539999999999,1737.2222222213218
2025-09-09 08:51:00,100.0,1.3888889999999998,1.4739918602965532,6.076389999999999,6.250000999999999,73.49539999999996,1737.2222222213218
2025-09-09 08:54:00,100.0,1.649305,1.3724568839114657,5.729170000000001,5.208335000000001,75.23149999999998,1737.2222222213218
2025-09-09 08:57:00,100.0,1.8229169999999995,1.3241730818999087,5.613422,4.716435,77.2569,1737.2222222213218
2025-09-09 09:00:00,92.07176,0.7233800000000006,1.089615652015537,4.542825000000001,5.381947,79.57170000000002,1737.2222222213218
2025-09-09 09:03:00,52.1412,0.0,0.18175601453623033,3.1539349999999997,5.844907999999999,41.95609999999999,1737.2222222213218
2025-09-09 09:12:00,37.61574,1.359954,1.4310743595961333,6.4525440000000005,6.597220000000001,28.93520000000001,1737.2222222213218
2025-09-09 09:15:00,95.22569,2.170139,1.7673740787582286,7.002313999999999,6.249995,73.20600000000002,1737.2222222213218
2025-09-09 09:18:00,89.46759,1.475695,1.560894595988718,6.30787,6.481485,70.89110000000002,1737.2222222213218
2025-09-09 09:21:00,100.0,1.5335649999999994,1.3838503002777613,5.729169999999999,5.439815,72.0486,1737.2222222213218
2025-09-09 09:24:00,76.53356,0.5787040000000001,1.094569117436012,4.57176,5.844905999999999,63.657400000000024,1737.2222222213218
2025-09-09 09:36:00,52.66204,1.967593,1.4917084892276538,6.799764,5.931711000000001,33.27540000000002,1737.2222222213218
2025-09-09 09:39:00,100.0,2.228009,1.6708019367170266,6.857638000000001,5.844909,66.55099999999999,1737.2722222213217
2025-09-09 09:42:00,100.0,1.8229169999999995,1.4819116893771307,6.221067999999999,5.584491000000001,67.12960000000001,1737.3222222213217
2025-09-09 09:45:00,100.0,1.273148,1.2143609118193446,5.1794,5.063662000000001,74.36340000000001,1737.3722222213216
2025-09-09 09:48:00,100.0,0.46296300000000024,0.9139315139453216,3.9641210000000004,5.092589,76.67819999999998,1737.4222222213216
2025-09-09 09:51:00,72.88773,-0.02893599999999985,,2.4594900000000006,6.0474559999999995,62.2107,1737.4722222213215
2025-09-09 09:54:00,37.06597,-0.0289350000000006,,3.5590279999999996,6.684027,29.803200000000004,1737.5222222213215
2025-09-09 09:57:00,32.95718,0.7233789999999996,1.1122355612183557,5.555555999999999,6.452547000000001,20.543999999999983,1737.5722222213215
2025-09-09 10:00:00,97.80093,1.9965280000000005,1.485793864402706,6.1342550000000005,5.208337,71.1806,1737.6222222213214
2025-09-09 10:03:00,100.0,1.967593,1.4558811209475053,5.9895879999999995,5.063655,73.49539999999999,1737.6722222213214
2025-09-09 10:06:00,92.04282,0.9548610000000002,1.1964452326790287,4.947917,5.468753,78.12499999999997,1737.7222222213213
2025-09-09 10:09:00,36.57407,-0.08680600000000016,,2.9513880000000006,6.018514000000001,28.356499999999983,1737.7722222213213
2025-09-09 10:18:00,44.87847,2.7777770000000004,1.5739149100360512,7.436338000000001,5.439811000000001,27.488400000000013,1737.7722222213213
2025-09-09 10:21:00,95.74653,2.1122680000000003,1.7085941060771834,7.002318,6.249999999999999,63.367999999999995,1737.7722222213213
2025-09-09 10:24:00,100.0,1.765046,1.4565840567215744,6.163193,5.584486999999999,65.39359999999999,1737.7722222213213
2025-09-09 10:27:00,93.14236,0.9548610000000002,1.1454965543074156,4.861111,5.266207,64.81479999999999,1737.7722222213213
2025-09-09 10:30:00,43.28704,-0.0289350000000006,,2.8935179999999994,5.989578,34.72229999999996,1737.7722222213213
2025-09-09 10:39:00,44.3287,1.7071750000000003,1.4635148899746515,6.597217,6.134262,29.224500000000006,1737.7722222213213
2025-09-09 10:42:00,90.53819,2.1122680000000003,1.569314578716149,6.481477000000001,5.497689,68.8657,1737.7722222213213
2025-09-09 10:45:00,100.0,1.765046,1.4565840567215744,6.105328,5.526622,71.1806,1737.7722222213213
2025-09-09 10:48:00,94.15509,1.1574080000000002,1.2283253741028324,5.208334000000001,5.353006000000001,69.7338,1737.7722222213213
2025-09-09 10:51:00,45.8912,0.02893599999999985,0.567283922038354,3.530092,6.076388,36.45830000000001,1737.7722222213213
2025-09-09 11:00:00,77.5463,3.009259,1.7451025134150793,7.581014000000001,5.468755000000001,56.42359999999999,1737.7722222213213
2025-09-09 11:03:00,68.20023,0.5497680000000003,1.4379513157472184,5.844908,8.27546,59.31709999999998,1737.7722222213213
2025-09-09 11:06:00,93.60532,1.4467590000000001,1.5319262604439343,6.249998,6.423609000000001,72.62729999999999,1737.7722222213213
2025-09-09 11:09:00,100.0,1.7071750000000003,1.4310017154454904,5.902774,5.3819490000000005,74.94210000000001,1737.7722222213213
2025-09-09 11:12:00,100.0,1.5335650000000003,1.3993222090162227,5.642364,5.3819490000000005,73.78470000000002,1737.7722222213213
2025-09-09 11:15:00,82.20486,0.6365740000000004,1.1276036170383457,4.629629,5.81597,67.99769999999998,1737.7722222213213
2025-09-09 11:18:00,100.0,2.1701380000000006,1.3802633014768935,5.671298,4.31134,71.7593,1737.7722222213213
2025-09-09 11:21:00,100.0,2.1701380000000006,1.380270443000898,5.700228000000001,4.340279999999999,76.67819999999998,1737.7722222213213
2025-09-09 11:24:00,58.91204,0.3182860000000005,0.8445858496455696,4.0509260000000005,5.497681999999999,44.560100000000006,1737.7722222213213
2025-09-09 11:33:00,44.87847,1.7361109999999993,1.5087110124917398,6.741892999999999,6.307872,31.25,1737.7722222213213
2025-09-09 11:36:00,97.80093,2.1701379999999997,1.8818900759594646,7.320603,6.770835,76.38880000000003,1737.7722222213213
2025-09-09 11:39:00,87.41319,1.359953,1.5403854061216162,6.249998,6.626155,72.338,1737.7722222213213
2025-09-09 11:42:00,96.70139,1.359954,1.472662259351127,5.989584,6.2210600000000005,74.65279999999998,1737.7722222213213
2025-09-09 11:45:00,100.0,1.6203699999999994,1.4240257515764378,5.902774,5.526624000000001,76.9676,1737.7722222213213
2025-09-09 11:48:00,100.0,1.359953,1.3454356511164365,5.4976840000000005,5.468750999999999,76.3889,1737.7722222213213
2025-09-09 11:51:00,69.76273,0.4050919999999998,1.0248132752225436,4.369213,6.047457,60.47460000000001,1737.7722222213213
2025-09-09 12:03:00,82.20486,2.4016200000000003,1.778100977113984,7.0601840000000005,5.9317139999999995,63.657400000000024,1737.7722222213213
2025-09-09 12:06:00,83.7963,1.3310190000000004,1.5510017332064088,6.5393539999999994,7.002315,64.81480000000002,1737.7722222213213
2025-09-09 12:09:00,100.0,1.5914359999999999,1.4878669635050448,6.018514,5.815968,75.23149999999998,1737.7722222213213
2025-09-09 12:12:00,100.0,1.7071750000000003,1.4473237464316362,5.8449040000000005,5.353009,72.33790000000002,1737.7722222213213
2025-09-09 12:15:00,92.62153,0.9259260000000005,1.2043035748447048,4.976853,5.584488,69.4445,1737.7722222213213
2025-09-09 12:18:00,45.8912,0.0289350000000006,0.5723020198983665,3.616898000000001,6.192133,35.011600000000016,1737.7722222213213
2025-09-09 12:27:00,78.58796,2.4594899999999997,1.8378747740285277,7.378473,6.250003,60.76390000000001,1737.7722222213213
2025-09-09 12:30:00,87.38426,1.649305,1.5907317410388941,6.5104180000000005,6.394673,66.55099999999999,1737.7722222213213
2025-09-09 12:33:00,100.0,1.5335649999999994,1.4600288704397573,5.9895879999999995,5.844903,74.36350000000002,1737.7722222213213
2025-09-09 12:36:00,100.0,1.5046299999999997,1.3548101471804108,5.555558,5.266208000000001,74.07410000000002,1737.7722222213213
2025-09-09 12:39:00,100.0,1.2442129999999993,1.2442125000033522,5.092592999999999,5.09259,75.23139999999998,1737.7722222213213
2025-09-09 12:42:00,58.33333,0.08680500000000002,0.7095271455460911,3.327546,5.700227999999999,48.90040000000002,1737.7722222213213
2025-09-09 12:51:00,38.10764,1.7071750000000003,1.4955009106948247,6.539348,6.134263,26.909699999999987,1737.7722222213213
2025-09-09 12:54:00,100.0,1.938657,1.6807296864235024,6.568288000000001,6.076391,74.36350000000002,1737.7722222213213
2025-09-09 12:57:00,100.0,1.5625,1.3816269181774845,5.642358,5.295138,77.54629999999997,1737.7722222213213
2025-09-09 13:00:00,73.37963,0.2604159999999993,0.8766384552043767,3.790509,5.613427,64.81480000000002,1737.7722222213213
2025-09-09 13:12:00,51.09954,1.6782399999999997,1.4343300672755857,6.452543,5.9895830000000005,31.539300000000026,1737.7722222213213
2025-09-09 13:15:00,72.88773,1.5625,1.428336456001417,5.960648000000001,5.700228000000001,55.2662,1737.7722222213213
2025-09-09 13:18:00,80.1794,1.1863419999999998,1.2711765438381646,5.439812999999999,5.613431,63.367999999999995,1737.7722222213213
2025-09-09 13:21:00,60.96644,0.578703,1.0535192364582386,4.6296289999999996,5.78704,49.18980000000002,1737.7722222213213
2025-09-09 13:27:00,53.7037,0.9837959999999999,1.1876202414967416,5.237268,5.671292000000001,41.377399999999994,1737.7722222213213
2025-09-09 13:30:00,42.82407,0.7233799999999997,1.100953614733393,5.266208,6.134258000000001,31.53929999999997,1737.7722222213213
2025-09-09 13:33:00,38.65741,0.9548610000000002,1.2214484774010386,5.613428,6.192126999999999,28.06710000000004,1737.7722222213213
2025-09-09 13:36:00,43.86574,1.2152779999999996,1.2581858868507803,5.7580979999999995,5.84491,29.80329999999998,1737.7722222213213
2025-09-09 13:39:00,62.5,1.4467589999999992,1.388086397541141,5.931713,5.815974,43.69209999999998,1737.7722222213213
2025-09-09 13:42:00,85.3588,1.5914350000000006,1.4263798478890533,5.844908,5.526622999999999,64.23609999999996,1737.7722222213213
2025-09-09 13:45:00,83.7963,0.9259250000000003,1.216582933118037,5.063656,5.700233,69.4445,1737.7722222213213
2025-09-09 13:48:00,41.78241,0.0,0.1781087758682563,3.501156,6.134258000000001,29.22459999999998,1737.7722222213213
2025-09-09 13:57:00,79.13773,2.517361,1.787992681955976,7.089118,5.787037,61.63190000000003,1737.7722222213213
2025-09-09 14:00:00,93.63426,1.5335650000000003,1.5623199043923193,6.278937999999999,6.336803,72.62730000000002,1737.7722222213213
2025-09-09 14:03:00,100.0,1.4467599999999994,1.3880868839292906,5.642358,5.526618000000001,75.81020000000001,1737.7722222213213
2025-09-09 14:06:00,97.25116,1.1574080000000002,1.214360848250884,5.0636529999999995,5.179395,72.338,1737.7722222213213
2025-09-09 14:09:00,49.0162,-0.02893499999999971,,2.9803239999999995,6.192133,38.77320000000003,1737.7722222213213
2025-09-09 14:18:00,78.58796,2.4016200000000003,1.7231411359293058,7.002318,5.787037999999999,59.317200000000014,1737.7722222213213
2025-09-09 14:21:00,100.0,1.7361109999999993,1.5403896709616383,6.249998,5.873847,72.33789999999999,1737.7722222213213
2025-09-09 14:24:00,100.0,1.5046299999999997,1.3856700501463672,5.5844879999999995,5.353008000000001,74.07399999999998,1737.7722222213213
2025-09-09 14:27:00,81.16319,0.49189799999999995,1.0452530284128256,4.398148,5.81597,66.84020000000001,1737.7722222213213
2025-09-09 14:30:00,33.44907,-0.05787000000000031,,3.298611,6.3368079999999996,27.488399999999984,1737.7722222213213
2025-09-09 14:39:00,84.31713,2.083334,1.6622205508837218,6.712962999999999,5.931709,62.7894,1737.7722222213213
2025-09-09 14:42:00,100.0,1.5914349999999997,1.4878664854420227,6.018518,5.8159730000000005,70.6019,1737.7722222213213
2025-09-09 14:45:00,100.0,1.1574079999999993,1.283214077528146,5.237268,5.49768,69.7338,1737.7722222213213
2025-09-09 14:48:00,69.27083,0.2025459999999999,0.8521670679768257,3.9641199999999994,6.018521999999999,57.00229999999999,1737.7722222213213
2025-09-09 14:54:00,53.15394,3.819444,1.1794833389001642,6.799772999999999,3.1539389999999994,34.14350000000002,1737.7722222213213
2025-09-09 14:57:00,92.07176,1.5046299999999997,1.4607961241000895,5.931712999999999,5.844903,70.3125,1737.7722222213213
2025-09-09 15:00:00,100.0,1.1574080000000002,1.2967088780601443,5.237272999999999,5.526625,72.91659999999999,1737.7722222213213
2025-09-09 15:03:00,69.27083,0.17361100000000018,0.8338087719163892,3.732639,5.902782,59.31710000000001,1737.7722222213213
2025-09-09 15:15:00,81.19213,1.967593,1.7098714861963593,6.857638000000001,6.365745,62.21059999999997,1737.7722222213213
2025-09-09 15:18:00,100.0,1.5914339999999996,1.5179491144218757,6.192133,6.047459,72.338,1737.7722222213213
2025-09-09 15:21:00,100.0,1.3888879999999997,1.3743692250916948,5.526622999999999,5.497685000000001,72.0486,1737.7722222213213
2025-09-09 15:24:00,74.4213,0.4340270000000004,1.02388251033894,4.340277,5.902780999999999,61.05330000000001,1737.7722222213213
2025-09-09 15:33:00,75.9838,1.9675919999999998,1.6120113129067093,6.510413,5.844911,57.29169999999999,1737.7722222213213
2025-09-09 15:36:00,89.46759,1.4178239999999995,1.460798164312439,5.9317079999999995,6.018514000000001,67.12960000000001,1737.7722222213213
2025-09-09 15:39:00,85.3588,0.8391199999999994,1.1989335256854812,5.005787,5.815973,70.31259999999997,1737.7722222213213
2025-09-09 15:42:00,46.93287,0.14467500000000033,0.789611792737453,3.877314,6.076393,36.16899999999998,1737.7722222213213
2025-09-09 15:51:00,32.40741,1.6782399999999997,1.401736325918083,6.510413,5.9895830000000005,21.412000000000035,1737.7722222213213
2025-09-09 15:54:00,64.58333,1.851852,1.7030822511965065,6.944448,6.655096,46.5856,1737.7722222213213
2025-09-09 15:57:00,78.6169,1.3888879999999997,1.5960813568324346,6.394672999999999,6.828704999999999,59.31709999999998,1737.7722222213213
2025-09-09 16:00:00,78.58796,1.1284720000000004,1.3467155280723297,5.613428000000001,6.076385999999999,62.21070000000003,1737.7722222213213
2025-09-09 16:03:00,65.10417,0.7233799999999997,1.1457320466301666,4.861112,5.8449040000000005,53.240700000000004,1737.7722222213213
2025-09-09 16:15:00,43.8368,1.7071759999999996,1.5733787673668085,6.741892999999999,6.481477000000001,31.25,1737.7722222213213
2025-09-09 16:18:00,74.4213,1.5914349999999997,1.6486313825667287,6.655088,6.770833,56.712999999999965,1737.7722222213213
2025-09-09 16:21:00,81.19213,1.1863419999999998,1.4051338053756548,5.873842999999999,6.3368009999999995,65.39349999999999,1737.7722222213213
2025-09-09 16:24:00,65.59606,0.6365740000000004,1.0959180858733697,4.803240000000001,5.902774,53.530100000000004,1737.7722222213213
2025-09-09 16:39:00,63.04977,2.054398,1.7328602849108197,7.118053,6.510414999999999,45.7175,1737.7722222213213
2025-09-09 16:42:00,71.32523,1.3888879999999997,1.5828047154632896,6.597223,7.002314999999999,53.81939999999997,1737.7722222213213
2025-09-09 16:45:00,68.75,1.0416660000000002,1.322300998887616,5.700228000000001,6.307872000000001,53.530100000000004,1737.7722222213213
2025-09-09 16:48:00,54.25347,0.6365740000000004,1.042096121419759,4.803240000000001,5.758104,40.21989999999997,1737.7722222213213
2025-09-09 17:03:00,70.3125,1.649305,1.7206298988306636,6.9444479999999995,7.089123000000001,54.68750000000003,1737.7722222213213
2025-09-09 17:06:00,79.13773,1.359954,1.5537113010739811,6.336804,6.7419,61.6319,1737.7722222213213
2025-09-09 17:09:00,71.875,0.9548610000000002,1.2461700768001471,5.237264,5.873843,59.89580000000001,1737.7722222213213
2025-09-09 17:12:00,36.05324,0.17361100000000018,0.790477491320859,3.993055,5.9895830000000005,29.513900000000035,1737.7722222213213
2025-09-09 17:24:00,48.00347,2.1701380000000006,1.6644771594623957,7.262728000000001,6.336809999999999,28.64580000000001,1737.7722222213213
2025-09-09 17:27:00,61.97917,1.273148,1.5572615122610969,6.568288,7.175929999999999,44.27080000000004,1737.7722222213213
2025-09-09 17:30:00,63.5706,1.1284719999999995,1.4480494931956551,6.105323,6.799771000000001,44.84949999999998,1737.7722222213213
2025-09-09 17:33:00,51.09954,0.78125,1.1617250015146827,5.353008000000001,6.221068000000001,38.19449999999998,1737.7722222213213
2025-09-09 17:45:00,49.04514,1.1574080000000002,1.2002918170626498,5.613423,5.700235,31.5394,1737.7722222213213
2025-09-09 17:48:00,35.56134,0.5208329999999997,0.9993082630872627,4.74537,5.931715,28.64580000000001,1737.7722222213213
2025-09-09 18:06:00,35.04051,1.2442129999999993,1.2442125000033522,5.873842999999999,5.87384,21.41210000000001,1737.7722222213213
2025-09-09 18:09:00,36.60301,1.070602,1.2228510218893553,5.729164000000001,6.047452000000001,23.148199999999974,1737.7722222213213
2025-09-09 19:21:00,33.99884,1.5914350000000006,1.0816555985504244,5.787032,4.890046999999999,19.965300000000013,1737.7722222213213
2025-09-10 06:21:00,32.95718,0.3761570000000001,1.1179606149934347,6.22106,8.333333,23.1481,1737.7722222213213
2025-09-10 06:24:00,51.64931,0.2893509999999999,1.2216452235419162,5.439813999999999,8.391203,37.03699999999998,1737.7722222213213
2025-09-10 06:27:00,36.08218,0.3472229999999996,1.0202594079412728,5.237271,7.146988,26.909700000000043,1737.7722222213213
2025-09-10 06:45:00,32.95718,1.273148,1.2143609118193446,6.047449,5.931711000000001,21.41210000000001,1737.7722222213213
2025-09-10 07:18:00,54.25347,5.613428,2.1794029624200713,9.201388000000001,4.1377299999999995,32.98610000000002,1737.7722222213213
2025-09-10 07:21:00,100.0,2.2569440000000007,1.9533263353502242,7.523144000000001,6.944439999999999,86.80559999999997,1737.8222222213212
2025-09-10 07:24:00,69.76273,1.070602,1.5907167964553823,6.712964,7.8993020000000005,53.8194,1737.8722222213212
2025-09-10 07:27:00,75.52083,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,60.76380000000003,1737.9222222213211
2025-09-10 07:30:00,83.3044,1.157407,1.2421930975947741,5.324073,5.497685999999999,69.15510000000003,1737.972222221321
2025-09-10 07:33:00,62.52894,0.5497680000000003,1.0418732185936805,4.716435,5.93171,45.71770000000001,1738.022222221321
2025-09-10 07:36:00,85.3588,1.765046,1.6006332068932543,6.626153,6.307867,61.342600000000004,1738.072222221321
2025-09-10 07:39:00,100.0,1.8807869999999998,1.4727425874122748,6.076388000000001,5.324071000000001,78.4143,1738.122222221321
2025-09-10 07:42:00,100.0,1.765046,1.4399240391613466,5.931708,5.324072000000001,76.9676,1738.172222221321
2025-09-10 07:45:00,100.0,1.4756939999999998,1.3566631352107819,5.526623999999999,5.29514,80.43980000000002,1738.2222222213209
2025-09-10 07:48:00,67.1875,0.2604160000000002,0.9166184629527839,4.050926,6.018521999999999,57.29169999999999,1738.2722222213208
2025-09-10 07:51:00,31.94444,0.02893499999999971,0.5267625310232891,3.9641200000000003,6.278937000000001,25.75229999999999,1738.3222222213208
2025-09-10 07:57:00,57.3206,1.3310190000000004,1.3165025262881263,5.960646,5.931716999999999,40.219899999999996,1738.3222222213208
2025-09-10 08:00:00,92.62153,1.765047,1.5378400161904355,6.221062000000001,5.7870349999999995,77.2569,1738.3222222213208
2025-09-10 08:03:00,100.0,1.157407,1.3366750362608166,5.497686000000001,5.873839,87.0949,1738.3222222213208
2025-09-10 08:06:00,100.0,1.3888889999999998,1.3152296922621753,5.353006,5.208337,80.72909999999999,1738.3222222213208
2025-09-10 08:09:00,100.0,0.868055,1.0956620963411599,4.62963,5.121525000000001,78.9931,1738.3222222213208
2025-09-10 08:12:00,67.15856,0.0289350000000006,0.5922994270765115,3.327547000000001,6.018521999999999,56.134299999999996,1738.3222222213208
2025-09-10 08:18:00,31.42361,1.5914349999999997,1.3629249409971782,6.452545,6.0185200000000005,20.254699999999957,1738.3222222213208
2025-09-10 08:21:00,77.57523,2.4884259999999996,1.79501904957165,7.17593,5.9317139999999995,59.02780000000001,1738.3222222213208
2025-09-10 08:24:00,74.4213,1.1574080000000002,1.5511635954767888,6.5393539999999994,7.407406,57.87040000000002,1738.3222222213208
2025-09-10 08:27:00,91.05903,1.3888879999999997,1.4739913400740887,6.047452999999999,6.221064999999999,73.49540000000002,1738.3222222213208
2025-09-10 08:30:00,100.0,1.7071759999999996,1.4473241942907644,5.873838,5.3819420000000004,74.94219999999999,1738.3222222213208
2025-09-10 08:33:00,100.0,1.186343,1.2150478476509003,5.0057920000000005,5.0636589999999995,74.65279999999998,1738.3222222213208
2025-09-10 08:36:00,84.34606,0.0289350000000006,0.5521593309004565,2.922454000000001,5.381949,66.55090000000001,1738.3222222213208
2025-09-10 08:39:00,49.53704,-0.05787000000000031,,1.3020829999999997,5.931712,37.615700000000004,1738.3222222213208
2025-09-10 08:45:00,41.26157,1.7361109999999993,1.4765360396810767,6.684023,6.192132000000001,26.04170000000002,1738.3222222213208
2025-09-10 08:48:00,95.19676,2.2858790000000004,1.6581344078160098,6.741897000000001,5.613427999999999,70.8912,1738.3222222213208
2025-09-10 08:51:00,100.0,1.4756939999999998,1.504447464067473,5.9895830000000005,6.047459,72.6274,1738.3222222213208
2025-09-10 08:54:00,100.0,1.5335649999999994,1.3366789685523672,5.5555579999999996,5.179403000000001,74.65269999999998,1738.3222222213208
2025-09-10 08:57:00,87.78935,0.6076389999999998,1.07492013386029,4.427083,5.555559,72.33790000000002,1738.3222222213208
2025-09-10 09:00:00,40.7118,0.0,0.18903581168100458,3.0960639999999993,5.9027780000000005,30.671299999999974,1738.3222222213208
2025-09-10 09:06:00,69.76273,1.4178240000000004,1.344190656359909,5.642364,5.49769,54.97689999999997,1738.3222222213208
2025-09-10 09:09:00,64.58333,1.0416660000000002,1.2200998101496707,5.237264000000001,5.613427999999999,49.76860000000002,1738.3222222213208
2025-09-10 09:21:00,33.99884,1.7939809999999996,1.485896953103277,6.79977,6.221069,24.016200000000026,1738.3222222213208
2025-09-10 09:24:00,79.62963,2.314814,1.6697882958952202,6.770829000000001,5.613424999999999,58.73849999999999,1738.3222222213208
2025-09-10 09:27:00,100.0,1.5046299999999997,,6.1053239999999995,6.105324,70.6018,1738.3222222213208
2025-09-10 09:30:00,100.0,1.3020830000000005,1.287558283024269,5.266208000000001,5.237265,72.0487,1738.3222222213208
2025-09-10 09:33:00,59.92477,0.11574000000000062,0.7472274421785752,3.327546,5.584488,48.032400000000024,1738.3222222213208
2025-09-10 09:45:00,43.31597,1.6493060000000002,1.388871377211558,6.365742999999999,5.873847,27.199099999999987,1738.3222222213208
2025-09-10 09:48:00,68.72106,1.4756939999999998,1.3719320373781208,5.931712999999999,5.729169000000001,50.925899999999984,1738.3222222213208
2025-09-10 09:51:00,75.52083,1.0416670000000003,1.233144838781828,5.237272999999999,5.642366,57.58100000000002,1738.3222222213208
2025-09-10 09:54:00,58.8831,0.6076389999999998,1.0643957386960137,4.716436,5.815969,44.27080000000001,1738.3222222213208
2025-09-10 09:57:00,36.05324,0.3761579999999993,0.9258213323726199,4.658564999999999,6.13426,26.620400000000018,1738.3222222213208
2025-09-10 10:09:00,40.7118,1.3310189999999995,1.2871276416738011,5.9895879999999995,5.902779000000001,25.75230000000002,1738.3222222213208
2025-09-10 10:12:00,56.30787,1.244212,1.2586265559353087,5.671297,5.700234999999999,37.615699999999975,1738.3222222213208
2025-09-10 10:15:00,56.30787,0.8969899999999997,1.1500581077196659,5.2951369999999995,5.844907000000001,39.0626,1738.3222222213208
2025-09-10 10:18:00,48.00347,0.7233799999999997,1.0782105106132427,5.0347230000000005,5.844903,35.011499999999984,1738.3222222213208
2025-09-10 10:27:00,30.87384,2.4016200000000003,1.4209086674972924,6.105322,4.456021999999999,17.361199999999997,1738.3222222213208
2025-09-10 10:30:00,95.22569,1.8229159999999993,1.4986238946429586,5.960642999999999,5.353007,72.33800000000002,1738.3222222213208
2025-09-10 10:33:00,97.28009,1.2152780000000005,1.2581858868507827,5.237264,5.324075999999999,74.94210000000001,1738.3222222213208
2025-09-10 10:36:00,48.49537,0.0,0.18903549760550542,3.038195,5.844904,38.194500000000005,1738.3222222213208
2025-09-10 10:48:00,40.7118,1.5914339999999996,1.3949153943441783,6.626153,6.249999000000001,26.04169999999999,1738.3222222213208
2025-09-10 10:51:00,79.62963,1.851851,1.4775262550724562,6.221068000000001,5.526617,60.474500000000006,1738.3222222213208
2025-09-10 10:54:00,100.0,2.4594900000000006,1.5698068734906028,6.365738,4.832177999999999,73.20609999999999,1738.3222222213208
2025-09-10 10:57:00,100.0,2.1701379999999997,1.338335302866214,5.642363,4.2245349999999995,72.91669999999999,1738.3222222213208
2025-09-10 11:00:00,48.00347,0.0,0.17993285900590517,2.7777779999999996,5.439812999999999,38.483900000000006,1738.3222222213208
2025-09-10 11:15:00,72.3669,2.0254629999999993,1.7199166107033783,6.944443,6.36574,52.95140000000001,1738.3222222213208
2025-09-10 11:18:00,80.64236,1.3310180000000003,1.470954845753934,6.105328,6.394679999999999,63.6575,1738.3222222213208
2025-09-10 11:21:00,70.3125,0.78125,1.1845015501507739,4.918982000000001,5.8449040000000005,59.31710000000001,1738.3222222213208
2025-09-10 11:24:00,38.10764,0.17361100000000018,0.7463815922933825,3.3564819999999997,5.179403,30.6712,1738.3222222213208
2025-09-10 11:36:00,37.61574,2.922453,1.4738449014417028,7.204858,4.890045,24.016200000000026,1738.3222222213208
2025-09-10 11:39:00,63.54167,1.6203690000000002,1.424019821913404,6.192128,5.815969000000001,45.42820000000003,1738.3222222213208
2025-09-10 11:42:00,80.1794,1.475695,1.3870832968615603,5.787034,5.613429,63.36810000000003,1738.3222222213208
2025-09-10 11:45:00,72.3669,0.9548610000000002,1.2338452657205374,5.150462,5.758103,59.317199999999985,1738.3222222213208
2025-09-10 11:48:00,37.09491,0.23148199999999974,0.8112434071806602,4.195603,5.931712000000001,28.356400000000008,1738.3222222213208
2025-09-10 11:54:00,62.52894,1.5335650000000003,1.320680063119247,5.584494,5.179399,48.90050000000002,1738.3222222213208
2025-09-10 11:57:00,64.09144,0.9837959999999999,1.16174229066865,5.1215280000000005,5.497682,48.032400000000024,1738.3222222213208
2025-09-10 12:00:00,35.50347,0.28935200000000005,0.8754891549240986,4.311343,5.989585999999999,26.331099999999992,1738.3222222213208
2025-09-10 12:09:00,90.53819,1.9097220000000004,1.536434301734939,6.134258000000001,5.439816,69.44449999999998,1738.3222222213208
2025-09-10 12:12:00,100.0,1.5335649999999994,1.3525332898511502,5.584493,5.237268,75.81020000000001,1738.3222222213208
2025-09-10 12:15:00,69.76273,0.2314809999999996,0.8506443600305345,3.703702999999999,5.584492,61.34260000000003,1738.3222222213208
2025-09-10 12:27:00,42.2743,2.6041670000000003,1.4448349960540852,6.973383999999999,5.063656999999999,25.46290000000002,1738.3222222213208
2025-09-10 12:30:00,59.375,1.6203699999999994,1.4397897838799825,6.221062999999999,5.873843000000001,37.905100000000004,1738.3222222213208
2025-09-10 12:33:00,75.52083,1.4756939999999998,1.387077601787974,5.844908,5.6712940000000005,55.555499999999995,1738.3222222213208
2025-09-10 12:36:00,67.70833,0.868055,1.1573115889357404,5.063656,5.700233000000001,53.530100000000004,1738.3222222213208
