Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-10 12:39:00,41.72454,0.4050919999999998,0.9519245161391579,4.484952999999999,5.931711,31.828699999999998,1738.3222222213208
2025-09-10 12:51:00,46.93287,1.4467600000000003,1.3731509022513029,6.105322999999999,5.960642999999999,28.93520000000001,1738.3222222213208
2025-09-10 12:54:00,71.875,1.5625,1.5038887894547042,6.192132999999999,6.076393,54.1088,1738.3222222213208
2025-09-10 12:57:00,72.88773,1.0995369999999998,1.3558945556905,5.7291680000000005,6.278931000000001,58.159700000000015,1738.3222222213208
2025-09-10 13:00:00,59.92477,0.6944439999999998,1.0816504055502987,4.832176,5.729164000000001,47.45360000000002,1738.3222222213208
2025-09-10 13:15:00,48.00347,2.0833329999999997,1.5028103698516124,6.857638000000001,5.815975000000001,29.224599999999953,1738.3222222213208
2025-09-10 13:18:00,69.21296,1.851852,1.6566658847491358,6.857634,6.481482,49.76850000000002,1738.3222222213208
2025-09-10 13:21:00,79.13773,1.359954,1.417035361886857,5.989584000000001,6.105320000000001,60.18520000000001,1738.3222222213208
2025-09-10 13:24:00,72.88773,0.8101859999999999,1.109885951039519,4.8321760000000005,5.497688,57.58099999999999,1738.3222222213208
2025-09-10 13:39:00,57.3206,1.8229160000000002,1.5479224922146644,6.770836999999999,6.250000999999999,35.301000000000016,1738.3222222213208
2025-09-10 13:42:00,95.68866,1.765046,1.6313762944348165,6.452548,6.192131999999999,68.5764,1738.3222222213208
2025-09-10 13:45:00,100.0,1.5335649999999994,1.3366789685523668,5.584488,5.208333,71.1806,1738.3222222213208
2025-09-10 13:48:00,76.50463,0.31828699999999976,0.9310003242124106,4.050927,5.787041,61.9213,1738.3222222213208
2025-09-10 13:51:00,30.84491,-0.11573999999999973,,2.372686,5.902773,25.462999999999965,1738.3222222213208
2025-09-10 13:57:00,33.44907,1.9965270000000004,1.2952337619658008,6.597217,5.381939999999999,20.543999999999983,1738.3222222213208
2025-09-10 14:00:00,59.92477,1.9097220000000004,1.5532832648846573,6.539347,5.873845,39.3518,1738.3222222213208
2025-09-10 14:03:00,94.15509,1.3888889999999998,1.5960819054117301,6.249997,6.684028,74.94210000000001,1738.3222222213208
2025-09-10 14:06:00,100.0,1.7361110000000002,1.4272556537262981,5.902783,5.324071999999999,74.07409999999999,1738.3222222213208
2025-09-10 14:09:00,100.0,1.3020829999999997,1.3020825000220655,5.324077999999999,5.324075,72.91669999999999,1738.3222222213208
2025-09-10 14:12:00,60.9375,0.08680500000000002,0.7279349501786319,3.414351,5.873837999999999,50.347200000000015,1738.3222222213208
2025-09-10 14:24:00,55.7581,1.851852,1.5112885101009783,6.568288,5.931716,35.590299999999985,1738.3222222213208
2025-09-10 14:27:00,100.0,1.9386580000000002,1.615842864168998,6.336803000000001,5.729164999999999,72.91659999999999,1738.3222222213208
2025-09-10 14:30:00,100.0,1.6493059999999993,1.4051353818383123,5.787037999999999,5.324072000000001,72.62730000000002,1738.3222222213208
2025-09-10 14:33:00,85.82176,0.6365739999999995,1.0852608104526604,4.456017999999999,5.526624000000001,68.5764,1738.3222222213208
2025-09-10 14:36:00,35.50347,-0.08680600000000016,,2.459491,5.9317139999999995,28.067200000000014,1738.3222222213208
2025-09-10 14:48:00,67.15856,1.6782399999999997,1.4181005528010817,6.163196999999999,5.671297000000001,46.87500000000003,1738.3222222213208
2025-09-10 14:51:00,83.76736,1.3310180000000003,1.3310199999637409,5.613427000000001,5.613428999999999,62.4999,1738.3222222213208
2025-09-10 14:54:00,80.15046,0.694445,1.1368297718847582,4.774306,5.815968000000001,65.68280000000001,1738.3222222213208
2025-09-10 14:57:00,48.00347,0.23148199999999974,0.866228549460759,4.253473,6.192126,36.45839999999998,1738.3222222213208
2025-09-10 15:06:00,77.5463,1.5335649999999994,1.429903433904428,5.873842999999999,5.671298,63.36800000000002,1738.3222222213208
2025-09-10 15:09:00,92.59259,1.1863419999999998,1.2711717639016717,5.237273,5.410881,72.33789999999999,1738.3222222213208
2025-09-10 15:12:00,56.77083,0.11574099999999987,0.7142064565006766,3.4722219999999995,5.584487,46.0069,1738.3222222213208
2025-09-10 15:21:00,72.3669,1.5335649999999994,1.4146683784859173,5.960647999999999,5.729163,54.3982,1738.3222222213208
2025-09-10 15:24:00,95.68866,1.5335649999999994,1.4146683784859173,5.758103,5.526618000000001,70.31240000000003,1738.3222222213208
2025-09-10 15:27:00,88.97569,0.8101849999999997,1.097885469524282,4.600695,5.237267999999999,70.3125,1738.3222222213208
2025-09-10 15:30:00,31.36574,-0.11573999999999973,,2.054399,5.931714,24.305499999999995,1738.3222222213208
2025-09-10 15:39:00,39.17824,1.765046,1.4399240391613466,6.597223,5.989587,24.01619999999997,1738.3222222213208
2025-09-10 15:42:00,67.1875,1.5914359999999999,1.4419234013640472,6.047453,5.758097,46.29630000000003,1738.3222222213208
2025-09-10 15:45:00,88.94676,1.4467600000000003,1.3581070891929115,5.6423630000000005,5.4687529999999995,65.68289999999999,1738.3222222213208
2025-09-10 15:48:00,81.71296,0.8101849999999997,1.1218099496714682,4.861111,5.555553,64.52540000000002,1738.3222222213208
2025-09-10 15:51:00,100.0,2.3148150000000003,1.3902161019903223,5.787034,4.224538999999999,63.657399999999996,1738.3222222213208
2025-09-10 16:09:00,30.84491,1.273148,1.0741147409585243,6.13426,5.758102000000001,16.782399999999996,1738.3222222213208
2025-09-10 16:12:00,55.23727,1.070601,1.209518263909068,5.584488,5.873847,34.43289999999999,1738.3222222213208
2025-09-10 16:15:00,82.20486,1.475695,1.5469060988331076,6.221067999999999,6.365743,61.921299999999974,1738.3222222213208
2025-09-10 16:18:00,100.0,1.3599539999999992,1.402910430392164,5.787037999999999,5.873844000000001,73.49539999999999,1738.3222222213208
2025-09-10 16:21:00,80.64236,0.43402799999999964,1.0422874656307641,4.311343,5.93171,65.97229999999999,1738.3222222213208
2025-09-10 16:24:00,31.88657,-0.08680600000000016,,2.141203,5.815974000000001,24.88420000000002,1738.3222222213208
2025-09-10 16:42:00,85.3588,1.5625,1.5038887894547042,6.249997,6.134257000000001,65.10419999999999,1738.3222222213208
2025-09-10 16:45:00,74.4213,0.8391200000000003,1.2566633712461766,5.353008,6.307867999999999,63.657400000000024,1738.3222222213208
2025-09-10 16:48:00,37.06597,0.14467600000000047,0.747944571221962,3.90625,5.931718,28.93520000000001,1738.3222222213208
2025-09-10 16:57:00,43.8368,1.273148,1.2143609118193446,5.410878,5.295140000000001,31.828700000000026,1738.3222222213208
2025-09-10 17:00:00,51.09954,1.0416670000000003,1.1937505875536971,5.497682999999999,5.815976,36.16899999999998,1738.3222222213208
2025-09-10 17:03:00,45.3993,0.7233799999999997,1.0552137804108808,5.0347230000000005,5.787033000000001,34.43289999999996,1738.3222222213208
2025-09-10 17:24:00,30.35301,1.0127309999999996,1.3052472594802695,6.452547999999999,7.089117,22.280100000000004,1738.3222222213208
2025-09-10 17:27:00,48.00347,1.2152780000000005,1.3548090720199013,6.307874,6.597226,31.25,1738.3222222213208
2025-09-10 17:30:00,53.7037,0.9259250000000003,1.1795322064308558,5.3819479999999995,5.931712999999999,39.64119999999997,1738.3222222213208
2025-09-10 18:39:00,38.16551,0.6076389999999998,1.116530389761575,5.497681999999999,6.741903,25.462999999999965,1738.3222222213208
2025-09-11 06:24:00,43.86574,1.4467590000000001,1.771350998465565,7.957179,8.65162,30.092599999999976,1738.3222222213208
2025-09-11 06:27:00,30.38194,0.8680560000000002,1.3098120333252368,6.597224,7.609958000000001,23.148100000000028,1738.3222222213208
2025-09-11 06:36:00,30.38194,1.2152780000000005,1.3412743374634446,6.5393539999999994,6.799765999999999,19.097199999999987,1738.3222222213208
2025-09-11 07:15:00,70.3125,2.1990749999999997,1.7115823804610661,6.857643,5.960648000000001,52.37269999999998,1738.3222222213208
2025-09-11 07:18:00,100.0,2.662038,1.882989180402673,7.5520830000000005,6.163195,81.88660000000002,1738.3222222213208
2025-09-11 07:21:00,86.86343,1.0995369999999998,1.443160114036881,5.526617999999999,6.278931,69.1551,1738.3222222213208
2025-09-11 07:24:00,69.79167,1.0416659999999993,1.297194890399201,5.729163,6.278937000000001,57.58099999999999,1738.3222222213208
2025-09-11 07:27:00,59.43287,0.6944439999999998,1.0816523369258728,4.861111,5.7581039999999994,44.27080000000001,1738.3222222213208
2025-09-11 07:39:00,44.3287,2.6041669999999995,1.4913659410091715,7.291668,5.439811,27.199000000000012,1738.3222222213208
2025-09-11 07:42:00,96.23843,2.0254629999999993,1.6872102676479441,7.089117999999999,6.452545,59.60650000000001,1738.3222222213208
2025-09-11 07:45:00,100.0,1.765047,1.4565844965914827,6.250003,5.671296,65.39350000000002,1738.3222222213208
2025-09-11 07:48:00,100.0,1.186343,1.229231808878937,5.266207999999999,5.3530050000000005,70.6019,1738.3222222213208
2025-09-11 07:51:00,74.47917,0.05787000000000031,0.6575865566349515,3.0960650000000003,5.584490000000001,62.2107,1738.3222222213208
2025-09-11 07:54:00,32.43634,-0.05787000000000031,,1.765046,6.163198,24.594899999999996,1738.3222222213208
2025-09-11 08:03:00,82.75463,2.0833329999999997,1.6622201208153955,6.886578,6.105325000000001,61.05330000000001,1738.3222222213208
2025-09-11 08:06:00,100.0,1.8229160000000002,1.4308771298385465,6.047456,5.32407,66.55090000000001,1738.3722222213207
2025-09-11 08:09:00,100.0,1.5625,1.199123181770746,5.324071,4.658561000000001,56.712999999999994,1738.4222222213207
2025-09-11 08:12:00,88.94676,0.43402799999999964,0.9678103176017172,4.2534719999999995,5.642358000000001,62.2107,1738.4722222213206
2025-09-11 08:15:00,49.53704,-0.08680500000000002,,2.633102,6.192132000000001,39.351800000000026,1738.5222222213206
2025-09-11 08:18:00,59.43287,1.1284720000000004,1.2541791309458115,5.497682000000001,5.758100000000001,41.37719999999999,1738.5722222213205
2025-09-11 08:21:00,79.62963,1.2442130000000002,1.3566675607007124,5.7291620000000005,5.960649,59.317199999999985,1738.6222222213205
2025-09-11 08:24:00,100.0,1.359953,1.1937435459841197,5.1794,4.8611070000000005,68.86579999999998,1738.6722222213205
2025-09-11 08:27:00,93.14236,0.11574099999999987,0.6672251005807568,3.1828699999999994,5.092597,71.4699,1738.7222222213204
2025-09-11 08:30:00,86.86343,0.05787100000000045,0.6348079795703152,2.951389,5.324074,73.20600000000002,1738.7722222213204
2025-09-11 08:33:00,40.7118,-0.11573999999999973,,1.6493060000000002,6.221062999999999,31.25,1738.8222222213203
2025-09-11 08:42:00,77.5463,2.170139,1.5929412725354928,6.712968,5.671299,56.4237,1738.8222222213203
2025-09-11 08:45:00,100.0,1.446758,1.4897385523968476,6.163196999999999,6.249999000000001,72.0486,1738.8222222213203
2025-09-11 08:48:00,100.0,1.6493060000000002,1.3558989132751547,5.700233,5.150466999999999,73.20610000000002,1738.8222222213203
2025-09-11 08:51:00,95.19676,1.0127309999999996,1.2039422210434567,4.947917,5.3530120000000005,69.7338,1738.8222222213203
2025-09-11 08:54:00,46.44097,-0.02893499999999971,,3.1828700000000003,5.960642999999999,35.30090000000001,1738.8222222213203
2025-09-11 09:03:00,36.57407,1.1284729999999996,1.3467205637393336,6.105322999999999,6.56829,27.488500000000016,1738.8222222213203
2025-09-11 09:06:00,86.34259,2.1701379999999997,1.6110705811770192,6.655092999999999,5.642365,59.027799999999985,1738.8222222213203
2025-09-11 09:09:00,100.0,1.7361110000000002,1.5403842378575268,6.307874,5.931712999999999,69.4444,1738.8222222213203
2025-09-11 09:12:00,100.0,1.6782410000000008,1.3517352268544165,5.729164,5.121523,67.12959999999998,1738.8222222213203
2025-09-11 09:15:00,66.66667,0.28935200000000005,0.9416103297106435,4.050924999999999,5.960647000000001,57.00230000000002,1738.8222222213203
2025-09-11 09:18:00,60.9375,1.7939809999999996,1.1787424190138998,5.468754,4.398153000000001,41.95599999999999,1738.8222222213203
2025-09-11 09:30:00,31.88657,1.6782409999999999,1.3685598437277904,6.655088,6.0763869999999995,20.543999999999983,1738.8222222213203
2025-09-11 09:33:00,72.91667,2.054399,1.563248138811094,6.597224000000001,5.700234999999999,53.530100000000004,1738.8222222213203
2025-09-11 09:36:00,94.67593,1.5625,1.533384002894385,6.249999000000001,6.1921289999999996,68.5764,1738.8222222213203
2025-09-11 09:39:00,100.0,1.5046290000000004,1.3548043051461545,5.5555579999999996,5.266198999999999,71.7593,1738.8222222213203
2025-09-11 09:42:00,67.15856,0.20254700000000003,0.874486014742785,3.790509,5.931717,58.159700000000015,1738.8222222213203
2025-09-11 09:54:00,38.16551,1.1284720000000004,1.423107228982713,6.394678000000001,7.031245999999999,28.64579999999998,1738.8222222213203
2025-09-11 09:57:00,90.53819,1.5914359999999999,1.6344548464168487,6.539352999999999,6.626157,68.57639999999998,1738.8222222213203
2025-09-11 10:00:00,100.0,1.7071759999999996,1.4635153411716977,5.960642999999999,5.497687,67.70830000000001,1738.8222222213203
2025-09-11 10:03:00,95.19676,1.0127310000000005,1.2168713577489947,5.034722,5.4687470000000005,67.41900000000001,1738.8222222213203
2025-09-11 10:06:00,49.53704,-0.0289350000000006,,2.8645829999999997,5.700228000000001,36.45839999999998,1738.8222222213203
2025-09-11 10:15:00,89.52546,2.054398,1.6155881925290896,6.5104169999999995,5.700229,65.39359999999996,1738.8222222213203
2025-09-11 10:18:00,99.4213,1.3888889999999998,1.4176237033958137,5.8738470000000005,5.931708,75.23150000000001,1738.8222222213203
2025-09-11 10:21:00,100.0,1.0416670000000003,1.1670361236171034,4.861111999999999,5.121524999999999,75.23140000000001,1738.8222222213203
2025-09-11 10:24:00,69.76273,-0.08680600000000016,,2.4884259999999996,5.468746,57.58100000000002,1738.8222222213203
2025-09-11 10:27:00,37.5868,-0.05787100000000045,,1.5046289999999996,5.815977,29.224599999999953,1738.8222222213203
2025-09-11 10:33:00,38.10764,2.459491,1.4411938321733133,7.060188999999999,5.353008000000001,23.148199999999974,1738.8222222213203
2025-09-11 10:36:00,62.52894,1.9097220000000004,1.5532774672562217,6.626158,5.9606460000000006,42.53469999999999,1738.8222222213203
2025-09-11 10:39:00,97.25116,1.5914339999999996,1.5623193487701978,6.365743,6.307869,72.0486,1738.8222222213203
2025-09-11 10:42:00,100.0,1.5914350000000006,1.3629249409971782,5.671298,5.237273,72.91659999999999,1738.8222222213203
2025-09-11 10:45:00,75.9838,0.4050920000000007,0.9519238766434006,4.07986,5.526616,61.632000000000005,1738.8222222213203
2025-09-11 10:48:00,49.53704,0.43402799999999964,0.8611728431508657,3.993056,5.06366,37.615699999999975,1738.8222222213203
2025-09-11 10:57:00,35.50347,1.851852,1.2984266912761706,6.481477000000001,5.497685000000001,19.965300000000013,1738.8222222213203
2025-09-11 11:00:00,49.0162,1.7361109999999993,1.427261403959059,6.423608,5.844907000000001,32.117999999999995,1738.8222222213203
2025-09-11 11:03:00,81.19213,1.7361110000000002,1.4438236190574192,6.076393,5.526622,59.31709999999998,1738.8222222213203
2025-09-11 11:06:00,100.0,1.7071759999999996,1.4635153411716977,5.8449029999999995,5.381947,71.75919999999999,1738.8222222213203
2025-09-11 11:09:00,95.68866,1.0995369999999998,1.211596217881117,5.063658,5.295140999999999,73.49530000000001,1738.8222222213203
2025-09-11 11:24:00,58.36227,1.6782399999999997,1.4343244829470383,6.307872999999999,5.8449029999999995,39.0625,1738.8222222213203
2025-09-11 11:27:00,80.64236,1.4178230000000003,1.3591312141316962,5.758102000000001,5.642359000000001,58.738399999999984,1738.8222222213203
2025-09-11 11:30:00,88.97569,1.0995369999999998,1.2784091700956621,5.353007999999999,5.729170999999999,66.26160000000002,1738.8222222213203
2025-09-11 11:33:00,65.59606,0.49189799999999995,1.0835782249444463,4.74537,6.27894,53.81949999999998,1738.8222222213203
2025-09-11 11:36:00,42.79514,0.4050919999999998,0.9611575785385191,4.571759,6.047451000000001,31.828700000000026,1738.8222222213203
2025-09-11 11:48:00,54.74537,2.0254630000000002,1.5511660666645561,6.712962999999999,5.84491,34.43289999999999,1738.8222222213203
2025-09-11 11:51:00,83.7963,1.5624989999999999,1.5186871135411195,6.307868,6.221069,65.10409999999999,1738.8222222213203
2025-09-11 11:54:00,93.63426,1.2442130000000002,1.3012247640359178,5.439818,5.555554999999999,69.44449999999998,1738.8222222213203
2025-09-11 11:57:00,60.9375,0.2314809999999996,0.8817174196805214,3.8773149999999994,5.873842000000001,49.76859999999999,1738.8222222213203
2025-09-11 12:09:00,85.32986,1.7361110000000002,1.6176120221533703,6.481483,6.250002,65.97229999999999,1738.8222222213203
2025-09-11 12:12:00,100.0,1.475695,1.4318549868723385,5.844908,5.758103,74.36340000000001,1738.8222222213203
2025-09-11 12:15:00,93.08449,0.9548609999999993,1.1454943246927078,4.803241,5.208332,75.23149999999998,1738.8222222213203
2025-09-11 12:18:00,34.4618,-0.11574099999999987,,1.5046290000000004,5.671298999999999,26.620400000000018,1738.8222222213203
2025-09-11 12:30:00,53.15394,1.6782409999999999,1.434330517555456,6.3657379999999995,5.9027769999999995,35.011499999999984,1738.8222222213203
2025-09-11 12:33:00,77.02546,1.5914349999999997,1.4107086574229997,5.989588,5.642363,59.89579999999998,1738.8222222213203
2025-09-11 12:36:00,86.37153,1.1863419999999998,1.2986502047781983,5.381943,5.613431,67.41900000000001,1738.8222222213203
2025-09-11 12:39:00,79.62963,0.9259250000000003,1.1033392242485243,4.658564,5.0347230000000005,65.68280000000001,1738.8222222213203
2025-09-11 12:42:00,39.67014,0.11573999999999973,0.727465253781686,3.7615739999999995,5.931712999999999,31.25000000000003,1738.8222222213203
2025-09-11 12:54:00,67.1875,2.083334,1.6451210804710086,6.857643,6.047449,49.47920000000002,1738.8222222213203
2025-09-11 12:57:00,76.99653,1.2152779999999996,1.447320383528258,6.076393,6.568285,58.44900000000001,1738.8222222213203
2025-09-11 13:00:00,79.62963,1.0127319999999997,1.2551891100974661,5.237272999999999,5.758101000000001,60.474500000000035,1738.8222222213203
2025-09-11 13:03:00,48.00347,0.11574099999999987,0.7208469030838699,3.645834,5.7870420000000005,36.16899999999998,1738.8222222213203
2025-09-11 13:18:00,57.87037,2.1990739999999995,1.6229057369658437,7.060183,6.0185189999999995,38.7731,1738.8222222213203
2025-09-11 13:21:00,80.15046,1.5625,1.5479909448253732,6.394672999999999,6.365743,58.159700000000015,1738.8222222213203
2025-09-11 13:24:00,86.9213,1.2442129999999993,1.3012247640359158,5.4687529999999995,5.58449,64.81489999999997,1738.8222222213203
2025-09-11 13:27:00,53.7037,0.2025459999999999,0.8296564015387803,3.8483799999999997,5.8159719999999995,42.82400000000001,1738.8222222213203
2025-09-11 13:33:00,43.8368,0.49189799999999995,1.0452540295644845,4.716435,6.134259999999999,32.117999999999995,1738.8222222213203
2025-09-11 13:36:00,44.3287,1.0995369999999998,1.1703846088042151,5.5555579999999996,5.7002310000000005,30.960700000000003,1738.8222222213203
2025-09-11 13:39:00,41.72454,0.7523150000000003,1.0619584465993266,5.179403,5.873837999999999,30.671300000000002,1738.8222222213203
2025-09-11 13:42:00,62.5,1.6203709999999996,1.2928391342343484,5.613423,5.005782,46.875,1738.8222222213203
2025-09-11 13:45:00,64.0625,0.8969899999999997,1.125075667427069,5.063657,5.555557,46.0069,1738.8222222213203
2025-09-11 13:48:00,39.69907,0.31828699999999976,0.8795445238734647,4.3402769999999995,5.902780000000001,31.539399999999972,1738.8222222213203
2025-09-11 13:57:00,30.35301,1.5335640000000001,1.3838552008662401,6.365737,6.076393,18.807799999999986,1738.8222222213203
2025-09-11 14:00:00,80.15046,2.170139,1.6993178188079616,6.857638,5.989579,61.921299999999974,1738.8222222213203
2025-09-11 14:03:00,100.0,1.7071759999999996,1.4954958846868567,6.163198,5.758102000000001,70.6019,1738.8222222213203
2025-09-11 14:06:00,100.0,1.4467590000000001,1.3276536779546546,5.497688,5.266199,71.7593,1738.8222222213203
2025-09-11 14:09:00,78.55903,0.4340270000000004,1.005336817677198,4.311342,5.815970999999999,65.97219999999999,1738.8222222213203
2025-09-11 14:12:00,31.88657,-0.11574100000000076,,2.34375,5.931714,23.4375,1738.8222222213203
2025-09-11 14:18:00,37.09491,1.7361109999999993,1.3245322779368736,6.452548,5.700227,22.858799999999974,1738.8222222213203
2025-09-11 14:21:00,57.87037,1.851852,1.5279473637848253,6.539352999999999,5.931711,39.0625,1738.8222222213203
2025-09-11 14:24:00,100.0,1.8807869999999998,1.7012782493482215,6.655088,6.307871,71.7593,1738.8222222213203
2025-09-11 14:27:00,100.0,1.851851,1.4775321398358714,6.105323,5.410881999999999,68.86580000000001,1738.8222222213203
2025-09-11 14:30:00,100.0,1.5046290000000004,1.3234323218339588,5.5555579999999996,5.208329,66.26150000000001,1738.8222222213203
2025-09-11 14:33:00,70.28356,0.2893509999999999,0.8921847914340212,4.021991,5.758101999999999,54.3981,1738.8222222213203
2025-09-11 14:39:00,60.67708,1.0416670000000003,1.1399421184227825,5.092593,5.295136,46.585699999999974,1738.8222222213203
2025-09-11 14:42:00,56.27894,0.7523140000000001,1.0853615216968908,5.005787000000001,5.758102999999999,41.37729999999999,1738.8222222213203
2025-09-11 14:45:00,33.96991,0.4050919999999998,0.9519238766433997,4.629629,6.076385000000001,28.067099999999982,1738.8222222213203
2025-09-11 14:51:00,42.79514,1.186343,1.2849579897063943,5.8159730000000005,6.0185200000000005,27.488499999999988,1738.8222222213203
2025-09-11 14:54:00,57.40741,1.4178239999999995,1.3441906563599086,6.018517999999999,5.873844000000001,38.1944,1738.8222222213203
2025-09-11 14:57:00,66.66667,1.273148,1.3018706252622663,5.7291680000000005,5.787039999999999,47.74310000000003,1738.8222222213203
2025-09-11 15:00:00,70.3125,1.070601,1.2492570825923466,5.410878,5.787037,52.66199999999998,1738.8222222213203
2025-09-11 15:03:00,57.3206,0.8680560000000002,1.1694212334040766,5.121524000000001,5.787038,45.13889999999998,1738.8222222213203
2025-09-11 15:06:00,31.88657,0.49189799999999995,0.976656616533049,4.861112,6.076386,24.30559999999997,1738.8222222213203
2025-09-11 15:15:00,40.7118,1.5335649999999994,1.3682536802305074,6.307872999999999,5.989578,24.88420000000002,1738.8222222213203
2025-09-11 15:18:00,67.1875,1.6782409999999999,1.450419143981147,6.221064,5.787033000000001,49.189899999999994,1738.8222222213203
2025-09-11 15:21:00,100.0,1.9097220000000004,1.5364284549874174,6.250004000000001,5.5555520000000005,70.60180000000003,1738.8222222213203
2025-09-11 15:24:00,100.0,1.5335650000000003,1.3838503002777618,5.642364,5.353009,68.287,1738.8222222213203
2025-09-11 15:27:00,57.84144,0.17361100000000018,0.8194455482319276,3.8483800000000006,5.960653,45.13890000000001,1738.8222222213203
2025-09-11 15:39:00,53.15394,1.938657,1.5826466240552435,6.944448,6.278931,34.72219999999999,1738.8222222213203
2025-09-11 15:42:00,91.05903,1.6203709999999996,1.5912611161077679,6.423608,6.365737,70.3125,1738.8222222213203
2025-09-11 15:45:00,95.19676,1.2442130000000002,1.3012247640359178,5.526624,5.642360999999999,72.91659999999999,1738.8222222213203
2025-09-11 15:48:00,56.27894,0.17361100000000018,0.8194443038608223,3.819445,5.931712999999999,46.007000000000005,1738.8222222213203
2025-09-11 16:03:00,38.10764,1.3310179999999994,1.4299047709879398,6.684023,6.886575,25.462999999999965,1738.8222222213203
2025-09-11 16:06:00,85.3588,1.7361110000000002,1.6627276682953924,6.655088000000001,6.5104169999999995,65.39349999999999,1738.8222222213203
2025-09-11 16:09:00,94.18403,1.3310180000000003,1.3454331546042082,5.613428000000001,5.64236,73.20609999999996,1738.8222222213203
2025-09-11 16:12:00,67.70833,0.5497680000000003,1.0111726280861502,4.542824,5.671296000000001,58.159700000000015,1738.8222222213203
2025-09-11 16:27:00,40.19097,1.4178230000000003,1.329128234965785,6.192128,6.018515000000001,25.463000000000022,1738.8222222213203
2025-09-11 16:30:00,54.71644,1.3310180000000003,1.301870654899473,5.844908,5.787039999999999,36.74770000000001,1738.8222222213203
2025-09-11 16:33:00,45.3993,0.8391200000000003,1.151655454929031,5.266208000000001,5.960648,32.696799999999996,1738.8222222213203
2025-09-11 16:45:00,36.05324,1.938657,1.2532697791615066,6.336808,5.150461,23.7269,1738.8222222213203
2025-09-11 16:54:00,32.95718,1.2442130000000002,1.2442175000066256,5.902774,5.902781,21.122699999999952,1738.8222222213203
2025-09-11 17:30:00,34.4618,1.1574080000000002,1.3759333111214485,6.510414000000001,6.973376,26.620299999999986,1738.8222222213203
2025-09-11 17:33:00,41.78241,1.0416660000000002,1.2200952867045427,5.787038000000001,6.163192,29.224499999999978,1738.8222222213203
2025-09-11 17:57:00,35.01157,4.600694,,7.146992999999999,2.517359000000001,21.412000000000035,1738.8222222213203
2025-09-11 18:00:00,73.9294,1.851852,1.0945744188443138,5.034718000000001,3.761576,56.134299999999996,1738.8222222213203
2025-09-11 18:03:00,78.03819,3.0092589999999992,,4.745369999999999,1.3020830000000005,59.31709999999998,1738.8222222213203
2025-09-11 18:06:00,53.15394,0.6944439999999998,1.0704457470491218,4.803241,5.671299,39.930499999999995,1738.8222222213203
2025-09-11 18:09:00,33.99884,0.46296299999999935,1.0018754558187686,5.063653,6.45255,25.173699999999997,1738.8222222213203
2025-09-12 06:30:00,31.94444,1.0995369999999998,1.4675445233866915,7.031247,7.84143,19.097199999999987,1738.8222222213203
2025-09-12 06:33:00,50.60764,1.273148,1.7183671237167397,7.783563,8.767365,30.9606,1738.8222222213203
2025-09-12 06:36:00,34.49074,0.6076389999999998,1.2763921992537919,6.394673,8.101854,25.17360000000002,1738.8222222213203
2025-09-12 06:45:00,30.38194,0.9548610000000002,1.0798429303091504,5.584487,5.844906,18.518500000000017,1738.8222222213203
2025-09-12 07:12:00,89.52546,2.748842,1.819995521029502,7.465275999999999,5.844904,75.23150000000001,1738.8222222213203
2025-09-12 07:15:00,100.0,2.1990740000000004,1.7630662430453565,7.002314,6.19213,83.33330000000001,1738.8222222213203
2025-09-12 07:18:00,100.0,2.083334,1.502804385119756,6.250004000000001,5.208330000000001,78.125,1738.8222222213203
2025-09-12 07:21:00,66.66667,0.6076389999999998,1.1776215289521854,5.353014,6.770835000000001,53.240700000000004,1738.8222222213203
2025-09-12 07:24:00,45.3993,0.49189799999999995,0.9865851562663612,4.774305,6.018516000000001,35.59029999999996,1738.8222222213203
2025-09-12 07:39:00,69.29977,1.9097219999999995,1.6833917098676858,7.089122999999999,6.655091,45.13890000000001,1738.8222222213203
2025-09-12 07:42:00,86.37153,1.5914350000000006,1.6627246083739458,7.089118000000001,7.233793,52.66199999999998,1738.8222222213203
2025-09-12 07:45:00,97.28009,1.157407,1.3101167205518587,5.758097,6.07639,55.2662,1738.8222222213203
2025-09-12 07:48:00,96.78819,0.8391210000000004,1.078663289324288,4.7453710000000004,5.266206,58.15969999999999,1738.8222222213203
2025-09-12 07:51:00,63.04977,-0.05787000000000031,,2.4016209999999996,5.758106,51.50460000000004,1738.8222222213203
2025-09-12 07:54:00,61.45833,2.4594899999999997,1.3724314596186988,6.105324,4.311344,43.402799999999985,1738.8222222213203
2025-09-12 07:57:00,53.67477,0.5497680000000003,0.9904629912185198,4.600694000000001,5.6713000000000005,43.11349999999999,1738.8222222213203
2025-09-12 08:06:00,74.4213,1.1574079999999993,1.2559640131173402,5.526616,5.729168,56.42359999999999,1738.8222222213203
2025-09-12 08:09:00,91.57986,1.0416669999999995,1.2069667997353994,5.121530999999999,5.468754,75.23150000000001,1738.8222222213203
2025-09-12 08:12:00,75.52083,0.08680500000000002,0.6909954463550092,3.1828700000000003,5.468755000000001,65.97220000000002,1738.8222222213203
2025-09-12 08:15:00,40.21991,0.02893499999999971,0.5922982218534539,3.0960649999999994,5.787033,30.092600000000004,1738.8222222213203
2025-09-12 08:27:00,46.93287,1.880788,1.5069910873415355,6.655093,5.9606449999999995,30.381899999999973,1738.8222222213203
2025-09-12 08:30:00,97.25116,1.6203709999999996,1.5016591074411771,6.249999999999999,6.0185189999999995,74.94209999999998,1738.8222222213203
2025-09-12 08:33:00,100.0,1.3888889999999998,1.2849559329530398,5.410884,5.208335,75.23149999999998,1738.8222222213203
2025-09-12 08:36:00,89.98843,0.6076389999999998,1.0325264269422816,4.427083,5.439813,72.0486,1738.8222222213203
2025-09-12 08:39:00,37.5868,-0.02893499999999971,,3.009259,6.0185189999999995,29.80329999999998,1738.8222222213203
2025-09-12 08:51:00,58.33333,1.7361110000000002,1.4272614039590594,6.3368020000000005,5.758101000000001,38.7731,1738.8222222213203
2025-09-12 08:54:00,87.96296,1.5914349999999997,1.378985907948944,5.8738470000000005,5.468752,61.9213,1738.8222222213203
2025-09-12 08:57:00,95.19676,0.8391210000000004,1.1516560726055027,4.832177,5.526616000000001,70.6019,1738.8222222213203
2025-09-12 09:00:00,67.15856,0.0,0.176283308632142,3.009259,5.6134260000000005,57.87040000000002,1738.8222222213203
2025-09-12 09:12:00,58.36227,1.8229160000000002,1.448046596961688,6.394677000000001,5.7002310000000005,37.905099999999976,1738.8222222213203
2025-09-12 09:15:00,91.57986,1.3888880000000006,1.3450181472060296,5.642360000000001,5.5555520000000005,69.44449999999998,1738.8222222213203
2025-09-12 09:18:00,100.0,1.5335650000000003,1.4146736627306806,5.787034,5.555559,79.28240000000002,1738.8222222213203
2025-09-12 09:21:00,77.02546,0.4340270000000004,0.948814268357572,4.195602000000001,5.5266210000000004,67.12960000000001,1738.8222222213203
2025-09-12 09:36:00,59.92477,1.7361109999999993,1.443829318994253,6.452543,5.902782,39.930499999999995,1738.8222222213203
2025-09-12 09:39:00,79.1088,1.4467590000000001,1.3581066098344108,5.873838,5.700228999999999,58.448999999999984,1738.8222222213203
2025-09-12 09:42:00,70.8044,0.6944439999999998,1.1259021005527405,4.890047,5.902774000000001,60.474500000000006,1738.8222222213203
2025-09-12 09:45:00,51.62037,0.5208329999999997,1.0294203317538022,5.005787000000001,6.2789340000000005,40.219899999999996,1738.8222222213203
2025-09-12 09:54:00,33.47801,0.983797,1.2258286837324306,5.787037,6.30787,20.83330000000001,1738.8222222213203
2025-09-12 09:57:00,72.88773,1.7361110000000002,1.4602487024777386,6.221062,5.700231,53.530099999999976,1738.8222222213203
2025-09-12 10:00:00,90.53819,1.273148,1.3441925146989746,5.642357,5.787039,74.65279999999998,1738.8222222213203
2025-09-12 10:03:00,83.76736,0.6655099999999994,1.0840074124878767,4.571759999999999,5.5555579999999996,70.02320000000003,1738.8222222213203
2025-09-12 10:06:00,60.4456,0.17361100000000018,0.7758667653650081,3.6747690000000004,5.613422,51.215299999999985,1738.8222222213203
2025-09-12 10:15:00,76.53356,1.273149,1.2439911749636596,5.4398159999999995,5.381946999999999,59.02770000000001,1738.8222222213203
2025-09-12 10:18:00,81.71296,1.0995369999999998,1.2385818728480587,5.2951429999999995,5.584486,65.97219999999999,1738.8222222213203
2025-09-12 10:21:00,43.28704,0.17361100000000018,0.7758680313963267,3.819445,5.758102999999999,32.696799999999996,1738.8222222213203
2025-09-12 10:36:00,59.89583,1.7361109999999993,1.427261403959059,6.307867999999999,5.729167,39.9306,1738.8222222213203
2025-09-12 10:39:00,70.8044,1.3310180000000003,1.3165020299303942,5.700228000000001,5.6713000000000005,52.66209999999998,1738.8222222213203
2025-09-12 10:42:00,61.48727,0.9837959999999999,1.1876202414967416,5.2372689999999995,5.671293,45.717600000000004,1738.8222222213203
2025-09-12 10:57:00,60.9375,1.9097229999999996,1.5194410199687924,6.684028,5.9606449999999995,44.27079999999998,1738.8222222213203
2025-09-12 11:00:00,88.97569,1.4178240000000004,1.4889917458985333,6.105327,6.2500029999999995,70.02320000000003,1738.8222222213203
2025-09-12 11:03:00,91.05903,0.983797,1.238408093984225,5.121533,5.671296,70.02310000000003,1738.8222222213203
2025-09-12 11:06:00,51.62037,0.02893599999999985,0.5723048058271589,3.1828709999999996,5.758097,41.95599999999996,1738.8222222213203
2025-09-12 11:18:00,53.15394,2.34375,1.5063166139970006,7.031247,5.584487,31.82869999999997,1738.8222222213203
2025-09-12 11:21:00,62.52894,1.5046299999999997,1.3856700501463672,6.018514,5.787034000000001,41.95599999999996,1738.8222222213203
2025-09-12 11:24:00,67.70833,1.186343,1.2849579897063943,5.642364000000001,5.844911000000001,53.81949999999998,1738.8222222213203
2025-09-12 11:27:00,57.3206,0.8101859999999999,1.0978877455318297,5.092592,5.729168,43.69210000000001,1738.8222222213203
2025-09-12 11:30:00,34.49074,0.6655090000000001,1.039840764037961,5.1215280000000005,5.989585000000001,26.620300000000043,1738.8222222213203
2025-09-12 11:36:00,35.56134,1.3020839999999998,1.2729287363186415,5.989584000000001,5.93171,22.858799999999974,1738.8222222213203
2025-09-12 11:39:00,44.87847,1.3020830000000005,1.3020874999849423,5.989578,5.989584999999999,27.777799999999985,1738.8222222213203
2025-09-12 11:42:00,55.2662,1.3020830000000005,1.3020874999849423,5.815968,5.815974999999999,35.590299999999985,1738.8222222213203
2025-09-12 11:45:00,56.27894,1.1574080000000002,1.2421936217257799,5.700234,5.873846,37.615700000000004,1738.8222222213203
2025-09-12 11:48:00,57.3206,0.9259259999999996,1.167037869829888,5.295138,5.8159719999999995,39.93060000000003,1738.8222222213203
2025-09-12 11:51:00,51.12847,0.8680559999999993,1.145130469686733,5.2083379999999995,5.815972,38.483799999999974,1738.8222222213203
2025-09-12 11:54:00,42.30324,0.7233799999999997,1.0896148660289444,5.092587999999999,5.9317079999999995,33.27539999999999,1738.8222222213203
2025-09-12 12:03:00,33.99884,1.3310190000000004,1.2871327559946353,6.018514,5.931715,21.701300000000003,1738.8222222213203
2025-09-12 12:06:00,42.2743,1.3888889999999998,1.3001490161370581,6.0763940000000005,5.902775000000001,27.488400000000013,1738.8222222213203
2025-09-12 12:09:00,54.74537,1.3310190000000004,1.3165025262881263,5.844904,5.815974999999999,35.01159999999999,1738.8222222213203
2025-09-12 12:12:00,67.15856,1.9965270000000004,1.3933373164416971,6.047458000000001,4.976851,47.74310000000003,1738.8222222213203
2025-09-12 12:15:00,100.0,1.8229170000000003,1.4480529308569559,5.960644,5.266207,68.287,1738.8222222213203
2025-09-12 12:18:00,82.75463,0.6076380000000006,1.0643961044786718,4.484953000000001,5.58449,62.7893,1738.8222222213203
2025-09-12 12:21:00,40.19097,-0.11574099999999987,,1.7361110000000002,5.700233,31.25000000000003,1738.8222222213203
2025-09-12 12:30:00,35.50347,2.256945,1.369570618111396,6.857641999999999,5.353007000000001,21.70150000000001,1738.8222222213203
2025-09-12 12:33:00,70.77546,1.8229160000000002,1.4650579096189777,6.249997,5.584491,52.66209999999998,1738.8222222213203
2025-09-12 12:36:00,100.0,1.649305,1.4531178070436028,5.902782,5.526617,76.96759999999998,1738.8222222213203
2025-09-12 12:39:00,100.0,1.2152770000000004,1.2296877707780822,5.121532,5.1504650000000005,77.54629999999997,1738.8222222213203
2025-09-12 12:42:00,63.04977,0.0,0.1781089020016985,2.8645829999999997,5.497687,52.37269999999998,1738.8222222213203
2025-09-12 12:54:00,76.50463,1.6493059999999993,1.5306529936216573,6.249998,6.018522000000001,61.053199999999975,1738.8222222213203
2025-09-12 12:57:00,79.62963,1.186343,1.3525326277688097,5.787037999999999,6.1342550000000005,62.5,1738.8222222213203
2025-09-12 13:00:00,68.72106,0.6365739999999995,1.0959199235613577,4.716435,5.815974,56.42359999999999,1738.8222222213203
2025-09-12 13:18:00,42.79514,1.359954,1.417035361886857,6.684033,6.799769,28.067099999999982,1738.8222222213203
2025-09-12 13:21:00,74.47917,1.5335649999999994,1.533563500021655,6.568287999999999,6.568283000000001,57.00230000000002,1738.8222222213203
2025-09-12 13:24:00,90.01736,1.3888889999999998,1.3597502711340195,5.700228,5.642359000000001,68.28709999999998,1738.8222222213203
2025-09-12 13:27:00,71.2963,0.46296299999999935,0.9922737797909578,4.340278,5.700235,59.89580000000001,1738.8222222213203
2025-09-12 13:42:00,84.25926,1.9097229999999996,1.6833921695286438,6.799772999999999,6.36574,63.657399999999996,1738.8222222213203
2025-09-12 13:45:00,100.0,1.1863419999999998,1.4051338053756548,5.671297,6.1342550000000005,75.8101,1738.8222222213203
2025-09-12 13:48:00,88.94676,0.6076389999999998,1.0538248961274586,4.571758,5.642358,71.75930000000002,1738.8222222213203
2025-09-12 13:51:00,49.04514,-0.08680500000000002,,2.6620369999999998,5.815967,38.483799999999974,1738.8222222213203
2025-09-12 14:03:00,74.4213,2.083334,1.6791836463618612,6.944443000000001,6.1921289999999996,54.97689999999997,1738.8222222213203
2025-09-12 14:06:00,100.0,1.3020829999999997,1.4009179685562034,5.873846,6.0763929999999995,73.20599999999999,1738.8222222213203
2025-09-12 14:09:00,100.0,1.070602,1.2623371788458908,5.324072999999999,5.729170999999999,73.20600000000002,1738.8222222213203
2025-09-12 14:12:00,75.4919,0.5208329999999997,1.009390205703197,4.3402780000000005,5.555555000000001,63.078700000000026,1738.8222222213203
2025-09-12 14:27:00,72.33796,2.0833329999999997,1.6622201208153955,6.886578,6.105325000000001,52.08329999999998,1738.8222222213203
2025-09-12 14:30:00,92.59259,1.5046289999999996,1.4755063708430358,6.105328,6.047459,65.10409999999999,1738.8222222213203
2025-09-12 14:33:00,100.0,1.0416669999999995,1.2331403441187971,5.150468,5.555551,70.8912,1738.8222222213203
2025-09-12 14:36:00,59.375,0.02893599999999985,0.5723065397794314,3.3564809999999996,5.931717,48.321799999999996,1738.8222222213203
2025-09-12 14:48:00,41.72454,1.3020829999999997,1.4822159272399063,6.249997,6.6261540000000005,30.960600000000028,1738.8222222213203
2025-09-12 14:51:00,81.71296,1.7939809999999996,1.660374350393039,6.7129579999999995,6.452547000000001,61.342599999999976,1738.8222222213203
2025-09-12 14:54:00,94.64699,1.359953,1.4029099199179722,5.7580979999999995,5.844905000000001,68.86579999999998,1738.8222222213203
2025-09-12 14:57:00,75.9838,0.43402799999999964,0.9866492181187914,4.253473,5.7002299999999995,59.60649999999998,1738.8222222213203
2025-09-12 15:06:00,41.23264,4.108797,0.823222346490668,6.973382999999999,2.893516,25.17360000000002,1738.8222222213203
2025-09-12 15:09:00,84.80903,1.5335650000000003,1.4897420242484805,6.134258,6.047452999999999,65.68280000000001,1738.8222222213203
2025-09-12 15:12:00,83.76736,0.9548609999999993,1.2214527730830276,5.063653,5.642362,69.44450000000003,1738.8222222213203
2025-09-12 15:15:00,38.10764,0.02893599999999985,0.5773185206787358,3.240741,5.844908,30.092600000000004,1738.8222222213203
2025-09-12 15:27:00,43.8368,1.3020830000000005,1.4554316273392665,6.655088000000001,6.973375,31.25,1738.8222222213203
2025-09-12 15:30:00,71.875,1.070601,1.413551424838025,6.192128,6.944447,59.02780000000001,1738.8222222213203
2025-09-12 15:33:00,100.0,1.5335650000000003,1.3993222090162223,5.700234,5.439818999999999,79.5718,1738.8222222213203
2025-09-12 15:36:00,72.33796,0.3182860000000005,0.9309995851453152,4.0509260000000005,5.787042,62.5,1738.8222222213203
2025-09-12 15:51:00,78.55903,1.967593,1.6777213603713037,6.8576440000000005,6.307871,62.78929999999997,1738.8222222213203
2025-09-12 15:54:00,86.37153,1.4178240000000004,1.446565107157981,5.873844000000001,5.931710000000001,70.02319999999997,1738.8222222213203
2025-09-12 15:57:00,65.59606,0.578703,1.053517804929426,4.542824,5.7002310000000005,55.84489999999997,1738.8222222213203
2025-09-12 16:12:00,59.89583,2.256944,1.6464302488241689,7.0312529999999995,5.931709000000001,40.219900000000024,1738.8222222213203
2025-09-12 16:15:00,85.32986,1.6493060000000002,1.5907322291292523,6.365744,6.249998,66.55090000000001,1738.8222222213203
2025-09-12 16:18:00,81.19213,1.0995369999999998,1.2652185418713802,5.324069,5.671292000000001,61.05329999999998,1738.8222222213203
2025-09-12 16:21:00,53.7037,0.34722200000000036,0.9165574706809132,3.993056,5.555552,40.509299999999996,1738.8222222213203
2025-09-12 16:39:00,66.1169,1.6493060000000002,1.4999856648823915,6.510413000000001,6.221067,47.74309999999997,1738.8222222213203
2025-09-12 16:42:00,74.94213,1.2152779999999996,1.381625828867176,5.7291680000000005,6.076390000000001,57.29159999999999,1738.8222222213203
2025-09-12 16:45:00,59.375,0.5497680000000003,1.0418739211086345,4.484953000000001,5.7002299999999995,45.13889999999998,1738.8222222213203
2025-09-12 17:03:00,38.10764,1.2442129999999993,1.476531667555068,6.1631979999999995,6.655095,27.77770000000004,1738.8222222213203
2025-09-12 17:06:00,61.48727,1.3310189999999995,1.457349867581618,6.278938,6.539349,41.95609999999999,1738.8222222213203
2025-09-12 17:09:00,52.11227,0.7233799999999997,1.1567886119083162,5.353007999999999,6.3657379999999995,37.905099999999976,1738.8222222213203
2025-09-12 17:12:00,41.23264,0.43402799999999964,0.9392555733981818,4.456017999999999,5.7581,31.539300000000026,1738.8222222213203
2025-09-12 17:42:00,42.2743,1.7361110000000002,1.4602487024777386,6.539347,6.018516,25.75229999999999,1738.8222222213203
2025-09-12 17:45:00,69.27083,1.5625,1.5479909448253732,6.423608,6.394678000000001,53.530100000000004,1738.8222222213203
2025-09-12 17:48:00,70.8044,1.1284719999999995,1.3596239479717782,5.787032999999999,6.278931000000001,55.55550000000005,1738.8222222213203
2025-09-12 17:51:00,68.72106,1.070602,1.3138567059487876,5.642364000000001,6.163192,56.134299999999996,1738.8222222213203
2025-09-12 17:54:00,57.87037,0.8969900000000006,1.211216172859072,5.410878,6.105328,44.84960000000001,1738.8222222213203
2025-09-12 18:54:00,45.8912,1.4467590000000001,1.2967040983697327,5.989588,5.700228999999999,29.513900000000035,1738.8222222213203
2025-09-12 18:57:00,50.08681,1.0127319999999997,1.1909275382531888,5.497688,5.873846,33.56479999999999,1738.8222222213203
2025-09-13 06:33:00,30.35301,1.359953,1.7085967208301795,8.072914,8.825231,19.386500000000012,1738.8222222213203
2025-09-13 07:24:00,62.52894,1.2152779999999996,1.4602471266833434,5.960653,6.481485,45.42820000000003,1738.8222222213203
2025-09-13 07:27:00,45.42824,0.9548610000000002,1.2214527730830282,5.700228,6.278936999999999,32.69670000000002,1738.8222222213203
2025-09-13 07:30:00,62.03704,1.2442129999999993,1.3152265424827434,5.787032999999999,5.93171,42.245299999999986,1738.8222222213203
2025-09-13 07:33:00,69.27083,1.9097219999999995,1.2220535452292949,5.729163,4.542821000000001,48.032399999999996,1738.8222222213203
2025-09-13 07:36:00,78.6169,1.273148,1.1379813415425573,5.005787,4.745375,59.02780000000001,1738.8222222213203
2025-09-13 07:39:00,54.74537,-0.02893599999999985,,2.1701380000000006,5.729164000000001,39.3519,1738.8222222213203
2025-09-13 07:54:00,31.88657,4.484952999999999,0.2928233921813039,7.262732999999999,2.77778,18.807900000000018,1738.8222222213203
2025-09-13 07:57:00,56.30787,1.157407,1.2283248538808873,5.584493,5.729166,39.0625,1738.8222222213203
2025-09-13 08:00:00,57.3206,1.0995369999999998,1.3174903093930423,5.9027780000000005,6.365741000000001,38.773199999999974,1738.8222222213203
2025-09-13 08:03:00,57.87037,1.0127309999999996,1.2039395310146004,5.439818,5.844907000000001,39.93060000000003,1738.8222222213203
2025-09-13 08:06:00,36.57407,0.5208339999999998,0.9687744215368098,4.947915999999999,6.047453999999999,25.75229999999999,1738.8222222213203
2025-09-13 08:18:00,60.4456,1.186343,1.298646020159884,5.526622000000001,5.758099,46.58560000000003,1738.8222222213203
2025-09-13 08:21:00,82.2338,1.3020839999999998,1.3308083299088287,5.613431,5.671297,65.97219999999999,1738.8722222213203
2025-09-13 08:24:00,95.68866,1.4467590000000001,1.6006298613804775,6.221068000000001,6.539349,85.0695,1738.9222222213202
2025-09-13 08:27:00,96.75926,1.3020839999999998,1.4954999092048733,5.87384,6.278936,89.40970000000002,1738.9722222213202
2025-09-13 08:30:00,100.0,1.2152780000000005,1.4473248621176338,5.729164000000001,6.2210659999999995,89.12039999999996,1739.0222222213201
2025-09-13 08:33:00,100.0,1.186343,1.3525326277688097,5.410882999999999,5.758100000000001,86.2269,1739.07222222132
2025-09-13 08:36:00,100.0,1.0127310000000005,1.2678118436717571,5.150462000000001,5.7002310000000005,95.1968,1739.12222222132
2025-09-13 08:39:00,90.56713,0.5497690000000004,1.1119589068564812,4.513889000000001,5.9317079999999995,87.38419999999996,1739.17222222132
2025-09-13 08:42:00,69.76273,0.3761570000000001,1.0236484703208995,4.3402769999999995,6.134259999999999,63.36809999999997,1739.22222222132
2025-09-13 08:45:00,49.5081,0.4918990000000001,1.0161072698595297,4.890047,6.221063999999999,39.64119999999997,1739.27222222132
2025-09-13 08:48:00,44.87847,0.8969909999999999,1.1747354797939382,5.468753,6.076391999999999,35.30090000000001,1739.3222222213199
2025-09-13 08:51:00,66.14583,1.4178230000000003,1.3591312141316962,5.902782,5.787039,49.18980000000005,1739.3722222213198
2025-09-13 08:54:00,100.0,1.5046299999999997,1.5333840028943824,6.105322,6.1631920000000004,87.0949,1739.4222222213198
2025-09-13 08:57:00,100.0,1.273149,1.4795659162876715,5.787042,6.221062999999999,86.8056,1739.4722222213197
2025-09-13 09:00:00,100.0,1.3310189999999995,1.345438622554741,5.497681,5.526622,83.04399999999998,1739.5222222213197
2025-09-13 09:03:00,100.0,1.157407,1.2559634851189634,5.15046,5.353013000000001,87.963,1739.5722222213196
2025-09-13 09:06:00,100.0,1.273148,1.3719338439496236,5.468748000000001,5.6713000000000005,92.0139,1739.6222222213196
2025-09-13 09:09:00,95.74653,1.0416670000000003,1.3222972705546194,5.2951440000000005,5.902777,88.2524,1739.6722222213195
2025-09-13 09:12:00,91.57986,0.9548610000000002,1.3067948272757444,5.179398,5.960647,87.0949,1739.7222222213195
2025-09-13 09:15:00,82.2338,0.868055,1.228958378904773,5.034718000000001,5.8449029999999995,73.78469999999999,1739.7722222213195
2025-09-13 09:18:00,63.5706,0.5787040000000001,1.114832334767587,4.947913000000001,6.278939,53.240700000000004,1739.8222222213194
2025-09-13 09:21:00,73.40856,1.0416669999999995,1.2589944705418379,5.3819479999999995,5.844911000000001,61.342599999999976,1739.8722222213194
2025-09-13 09:24:00,86.9213,1.273149,1.3581065671887893,5.526617,5.700228000000001,73.49539999999999,1739.9222222213193
2025-09-13 09:27:00,100.0,1.4756939999999998,1.4170352529471006,5.671295999999999,5.5555520000000005,88.54169999999999,1739.9722222213193
2025-09-13 09:30:00,100.0,1.5914349999999997,1.4878664854420227,5.787038,5.584493,87.09489999999997,1740.0222222213192
2025-09-13 09:33:00,100.0,1.8229170000000003,1.515189996034168,6.047454000000001,5.468747,86.8055,1740.0722222213192
2025-09-13 09:36:00,93.08449,1.1284719999999995,1.3075465812747935,5.324074,5.700232,83.04389999999998,1740.1222222213191
2025-09-13 09:39:00,67.15856,0.6365739999999995,1.1588707134976715,4.9479169999999995,6.2210659999999995,58.738399999999984,1740.172222221319
2025-09-13 09:42:00,38.10764,0.6655090000000001,1.1379844670811354,5.208334000000001,6.3368009999999995,30.38190000000003,1740.222222221319
2025-09-13 09:45:00,32.8993,1.1863419999999998,1.2572949543641982,5.902774,6.047452000000001,22.85880000000003,1740.272222221319
2025-09-13 09:48:00,51.64931,1.5914350000000006,1.4107086574230019,6.2789340000000005,5.931709000000001,32.1181,1740.322222221319
2025-09-13 09:51:00,100.0,2.0254630000000002,1.6706791770953906,6.423608,5.7581050000000005,84.78000000000003,1740.372222221319
2025-09-13 09:54:00,100.0,1.9097219999999995,1.586555621294265,6.307872999999999,5.700231,80.43980000000002,1740.4222222213189
2025-09-13 09:57:00,100.0,1.765046,1.505731611633658,5.960642999999999,5.4687470000000005,82.17589999999998,1740.4722222213188
2025-09-13 10:00:00,100.0,1.7939819999999997,1.469285623745096,5.844904,5.237272000000001,80.72909999999999,1740.5222222213188
2025-09-13 10:03:00,100.0,1.7071750000000003,1.4309960493711362,5.758104,5.2372689999999995,84.4907,1740.5722222213187
2025-09-13 10:06:00,94.15509,1.070602,1.3138567059487882,5.208334,5.7291620000000005,83.91199999999998,1740.6222222213187
2025-09-13 10:09:00,62.5,0.4340280000000005,1.0605623994892568,4.600694,6.278936,52.66199999999998,1740.6722222213186
2025-09-13 10:12:00,33.96991,0.46296300000000024,0.9729485196079342,4.976853,6.278931,26.620400000000018,1740.7222222213186
2025-09-13 10:15:00,34.4618,1.157407,1.2283248538808873,5.815973,5.960646,22.56940000000003,1740.7722222213185
2025-09-13 10:18:00,59.43287,1.7361110000000002,1.4438236190574192,6.336808,5.787037,40.79859999999999,1740.8222222213185
2025-09-13 10:21:00,100.0,2.0254630000000002,1.7036252758583634,6.481478,5.873845,87.96290000000002,1740.8722222213185
2025-09-13 10:24:00,100.0,1.938657,1.5993101973877295,6.278937999999999,5.642360999999999,87.38430000000002,1740.9222222213184
2025-09-13 10:27:00,100.0,1.8807869999999998,1.5069906560531292,5.989588,5.295141,86.22690000000003,1740.9722222213184
2025-09-13 10:30:00,100.0,2.054398,1.4726769075979016,5.873837999999999,4.83218,87.67360000000002,1741.0222222213183
