Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-13 10:33:00,100.0,1.7361110000000002,1.4105451432083715,5.5844879999999995,4.976846999999999,88.83110000000002,1741.0722222213183
2025-09-13 10:36:00,77.5463,0.43402799999999964,1.0605623994892561,4.398148,6.076390000000001,73.20599999999999,1741.1222222213182
2025-09-13 10:39:00,42.2743,0.2025459999999999,0.8446840085875419,4.2534719999999995,6.278932,32.11810000000003,1741.1722222213182
2025-09-13 10:45:00,37.61574,1.186343,1.271172287462696,5.960647999999999,6.1342550000000005,25.17349999999999,1741.1722222213182
2025-09-13 10:48:00,87.93403,2.0254630000000002,1.6372240946420875,6.4236130000000005,5.70023,73.78470000000002,1741.1722222213182
2025-09-13 10:51:00,100.0,1.851852,1.6409820511043698,6.423608000000001,6.018516,87.67359999999996,1741.1722222213182
2025-09-13 10:54:00,100.0,1.7071759999999996,1.526989948842697,6.018517999999999,5.671292000000001,85.6481,1741.1722222213182
2025-09-13 10:57:00,100.0,1.359953,1.4310738423121159,5.700228000000001,5.844905,84.7801,1741.1722222213182
2025-09-13 11:00:00,96.20949,1.0416660000000002,1.322300998887616,5.353008000000001,5.9606520000000005,88.25229999999996,1741.1722222213182
2025-09-13 11:03:00,80.70023,0.6076389999999998,1.1370607708842426,4.745369999999999,6.047453999999999,77.257,1741.1722222213182
2025-09-13 11:06:00,54.71644,0.4050919999999998,0.9977350025378653,4.600695,6.192131,43.69210000000004,1741.1722222213182
2025-09-13 11:12:00,31.88657,1.157407,1.2002864231765322,5.873842999999999,5.960646,21.122699999999952,1741.1722222213182
2025-09-13 11:15:00,57.3206,1.7361109999999993,1.4272556537262977,6.278938,5.700227,38.483799999999974,1741.1722222213182
2025-09-13 11:18:00,95.68866,1.6782409999999999,1.5898569663556146,6.249998,6.076387,81.01850000000002,1741.1722222213182
2025-09-13 11:21:00,100.0,1.3888889999999998,1.5290098223090776,6.018514,6.307875,86.80559999999997,1741.1722222213182
2025-09-13 11:24:00,100.0,1.3310190000000004,1.4436688105690088,5.700234,5.931715,87.09489999999997,1741.1722222213182
2025-09-13 11:27:00,100.0,1.1574080000000002,1.3759333111214485,5.381944000000001,5.844906,91.14580000000001,1741.1722222213182
2025-09-13 11:30:00,81.71296,0.6655100000000003,1.1592312083647707,4.861112,6.047453999999999,74.94209999999998,1741.1722222213182
2025-09-13 11:33:00,48.00347,0.2604160000000002,0.9086721309771051,4.311342,6.250001999999999,37.32639999999998,1741.1722222213182
2025-09-13 11:45:00,75.4919,2.5752319999999997,1.8297383818144668,7.0312529999999995,5.7002310000000005,58.15969999999999,1741.1722222213182
2025-09-13 11:48:00,100.0,1.9965280000000005,1.8173952864594785,6.886574,6.539356,84.78009999999998,1741.1722222213182
2025-09-13 11:51:00,73.90046,0.6655090000000001,1.4971929572456568,5.815969000000001,7.98611,66.55089999999998,1741.1722222213182
2025-09-13 11:54:00,72.3669,1.2152769999999995,1.5489181714056288,6.2789340000000005,7.002317,60.47460000000001,1741.1722222213182
2025-09-13 11:57:00,58.8831,0.9259259999999996,1.300686198640404,5.6712940000000005,6.510418,48.61110000000002,1741.1722222213182
2025-09-13 12:00:00,43.98148,0.7523150000000003,1.0969618617466248,5.150463,5.931714,35.01159999999999,1741.1722222213182
2025-09-13 12:15:00,35.50347,2.1701380000000006,1.460772175914959,7.089118000000001,5.84491,22.280100000000004,1741.1722222213182
2025-09-13 12:18:00,45.92014,1.475695,1.560894595988718,6.944444000000001,7.118059000000001,31.25,1741.1722222213182
2025-09-13 12:21:00,51.62037,1.1574080000000002,1.4650584679691663,6.452544,7.118055999999999,34.72229999999996,1741.1722222213182
2025-09-13 12:24:00,41.78241,0.9548610000000002,1.2461700768001471,5.729164,6.365743,30.671299999999974,1741.1722222213182
2025-09-13 12:27:00,30.35301,0.8101859999999999,1.0491452357219937,5.237264,5.758098,23.726800000000026,1741.1722222213182
2025-09-13 12:54:00,36.05324,1.070601,1.3138605326947925,6.192128,6.712967000000001,26.04159999999996,1741.1722222213182
2025-09-13 12:57:00,31.88657,1.0127319999999997,1.2168737048903189,5.700234,6.134262,24.0163,1741.1722222213182
2025-09-13 13:27:00,48.00347,1.9386579999999993,1.5318330318325704,6.684028,5.93171,31.82869999999997,1741.1722222213182
2025-09-13 14:48:00,32.40741,0.6655090000000001,1.4209755139938456,4.861111,6.799769,24.884299999999996,1741.1722222213182
2025-09-13 16:12:00,66.66667,2.6909720000000004,1.6965874204421447,6.944448,5.237265999999999,47.453700000000026,1741.1722222213182
2025-09-13 16:15:00,67.70833,1.4467590000000001,1.5733801326758146,6.4525440000000005,6.712965,50.63659999999999,1741.1722222213182
2025-09-13 16:18:00,71.32523,1.157407,1.4272636276607582,5.902773,6.481485999999999,56.712999999999965,1741.1722222213182
2025-09-13 16:21:00,70.28356,0.9837959999999999,1.2757228184187213,5.4687529999999995,6.105326999999999,54.976800000000026,1741.1722222213182
2025-09-14 16:48:00,52.1412,1.2152779999999996,1.5112864803556625,6.684028,7.320600000000001,33.27550000000002,1741.1722222213182
2025-09-14 16:51:00,48.00347,0.9259260000000005,1.415997367332586,6.307874000000001,7.436338,35.01159999999999,1741.1722222213182
2025-09-14 16:54:00,40.7118,1.0995369999999998,1.3431664569555328,6.1631990000000005,6.684032,31.25,1741.1722222213182
2025-09-14 16:57:00,38.65741,1.1284720000000004,1.2810335679054126,5.902774,6.221062000000001,26.62039999999996,1741.1722222213182
2025-09-14 17:00:00,38.65741,1.0416659999999993,1.1937500399873424,5.671293,5.989587,27.488400000000013,1741.1722222213182
2025-09-15 06:42:00,37.06597,1.6782409999999999,1.9795012815556836,8.33333,8.969909000000001,24.88420000000002,1741.1722222213182
2025-09-15 06:48:00,31.36574,1.4178239999999995,1.359131700235479,7.0601840000000005,6.944440000000001,20.25460000000004,1741.1722222213182
2025-09-15 06:51:00,36.05324,1.359953,1.6193176654148265,7.4074040000000005,7.957181,23.4375,1741.1722222213182
2025-09-15 06:54:00,34.49074,1.157407,1.388871466659957,6.539349,7.031251999999999,24.594899999999996,1741.1722222213182
2025-09-15 07:03:00,33.96991,1.3020830000000005,1.1979548478132345,5.729169000000001,5.526616,23.4375,1741.1722222213182
2025-09-15 07:18:00,69.27083,2.1990749999999997,1.7967447317184848,7.26273,6.510415,54.6875,1741.1722222213182
2025-09-15 07:21:00,87.87616,1.6203700000000003,1.7057085571477697,6.886569,7.060189,74.36339999999998,1741.2222222213181
2025-09-15 07:24:00,93.08449,1.4178239999999995,1.5580273188074438,6.221063999999999,6.510420000000001,79.57170000000002,1741.272222221318
2025-09-15 07:27:00,100.0,1.3310189999999995,1.4299005234119153,5.729169999999999,5.931711000000001,82.46519999999998,1741.322222221318
2025-09-15 07:30:00,100.0,1.4467599999999994,,5.815969999999999,5.815970000000001,84.78009999999998,1741.372222221318
2025-09-15 07:33:00,96.75926,1.359954,1.3454311115094542,5.555559999999999,5.526616,77.8357,1741.422222221318
2025-09-15 07:36:00,100.0,2.1122680000000003,1.7913061887225852,6.684029000000001,6.076390999999999,78.9931,1741.472222221318
2025-09-15 07:39:00,100.0,1.5335650000000003,1.4600340397699518,6.134258,5.989583,65.10419999999999,1741.5222222213179
2025-09-15 07:42:00,100.0,1.9386579999999993,1.514601622591644,6.249998,5.468750000000001,70.3125,1741.5722222213178
2025-09-15 07:45:00,100.0,1.4178240000000004,1.2986463131990413,5.353007000000001,5.121523,73.49539999999999,1741.6222222213178
2025-09-15 07:48:00,66.6088,0.02893499999999971,0.5972765174139978,3.1828700000000003,5.902777,58.449100000000016,1741.6722222213177
2025-09-15 07:57:00,38.65741,1.1284719999999995,1.2810335679054117,5.844909,6.163197,24.01619999999997,1741.6722222213177
2025-09-15 08:00:00,91.55093,1.5625,1.5479909448253732,6.27893,6.250000000000001,73.49530000000001,1741.6722222213177
2025-09-15 08:03:00,100.0,1.157407,1.2967083386986462,5.353003999999999,5.6423570000000005,78.4143,1741.6722222213177
2025-09-15 08:06:00,100.0,1.0995370000000007,1.1842242172525226,4.861110000000001,5.034723,74.94219999999999,1741.6722222213177
2025-09-15 08:09:00,61.95023,0.14467599999999958,0.823842913818587,3.703702999999999,6.0474570000000005,50.636499999999984,1741.6722222213177
2025-09-15 08:18:00,46.93287,2.430555,1.5794497885293088,7.146994,5.671299,27.488400000000013,1741.6722222213177
2025-09-15 08:21:00,91.03009,1.9965270000000004,1.8632874510185893,7.291668,7.031250999999999,69.44449999999998,1741.6722222213177
2025-09-15 08:24:00,88.94676,1.3599539999999992,1.5269939661081626,6.134257999999999,6.481484000000001,69.73379999999997,1741.6722222213177
2025-09-15 08:27:00,100.0,1.6203700000000003,1.4397897838799816,5.787037000000001,5.439817,75.52080000000001,1741.6722222213177
2025-09-15 08:30:00,100.0,1.3020839999999998,1.2729287363186415,5.237272999999999,5.179399,72.338,1741.6722222213177
2025-09-15 08:33:00,65.59606,0.14467599999999958,0.7688615165137396,3.5590279999999996,5.671292,55.5556,1741.6722222213177
2025-09-15 08:42:00,33.96991,1.5914349999999997,1.2461673560164206,6.452545999999999,5.815970999999999,19.675899999999956,1741.6722222213177
2025-09-15 08:45:00,71.875,1.9097220000000004,1.536434301734939,6.452547,5.758105,52.66210000000001,1741.6722222213177
2025-09-15 08:48:00,100.0,0.868055,1.309811375141809,5.295138,6.307873000000001,76.9676,1741.6722222213177
2025-09-15 08:51:00,100.0,1.4178249999999997,1.2519475696449707,5.23727,4.918984999999999,77.5463,1741.6722222213177
2025-09-15 08:54:00,95.16782,0.868055,1.1451302903048446,4.774306,5.381942,78.99300000000002,1741.6722222213177
2025-09-15 08:57:00,55.23727,-0.08680500000000002,,2.7777779999999996,5.7291669999999995,43.981400000000036,1741.6722222213177
2025-09-15 09:06:00,97.80093,2.0254630000000002,1.7036252758583623,6.684024000000001,6.076390999999999,72.0486,1741.6722222213177
2025-09-15 09:09:00,100.0,1.7939810000000005,1.4858969531032773,5.989584,5.410882999999999,71.1805,1741.6722222213177
2025-09-15 09:12:00,91.03009,0.9259260000000005,1.1795358081922394,4.947917,5.497688,70.3125,1741.6722222213177
2025-09-15 09:15:00,38.10764,-0.08680500000000002,,2.546297,5.815969000000001,29.803300000000036,1741.6722222213177
2025-09-15 09:24:00,34.40393,1.5914349999999997,1.3629249409971773,6.597218000000001,6.163193,21.701400000000035,1741.6722222213177
2025-09-15 09:27:00,84.80903,2.083334,1.627892446198166,6.568283,5.729169000000001,63.657399999999996,1741.6722222213177
2025-09-15 09:30:00,100.0,1.7071759999999996,1.5269899488426966,6.134263,5.787037,69.7337,1741.6722222213177
2025-09-15 09:33:00,100.0,1.9965270000000004,1.4122399281874924,5.787037000000001,4.74537,68.86580000000001,1741.6722222213177
2025-09-15 09:36:00,90.85648,0.868055,1.1205539988150608,4.716435000000001,5.266207,67.99770000000001,1741.6722222213177
2025-09-15 09:39:00,47.9456,-0.05787099999999956,,2.835648,5.787033,36.45830000000001,1741.6722222213177
2025-09-15 09:48:00,36.0243,1.359953,1.330812852360212,6.163192,6.105328999999999,20.83330000000001,1741.6722222213177
2025-09-15 09:51:00,69.21296,1.4756939999999998,1.4021090557647096,5.931717,5.787033000000001,51.215299999999985,1741.6722222213177
2025-09-15 09:54:00,100.0,1.851852,1.4944814798624557,6.0474570000000005,5.381945,70.6018,1741.6722222213177
2025-09-15 09:57:00,100.0,1.765047,1.4231090932348527,5.8159730000000005,5.1793960000000006,69.7337,1741.6722222213177
2025-09-15 10:00:00,94.64699,0.9259259999999996,1.1418095798849524,4.774305999999999,5.237272,68.8657,1741.6722222213177
2025-09-15 10:03:00,48.00347,-0.08680500000000002,,2.6909729999999996,5.815973,35.87960000000001,1741.6722222213177
2025-09-15 10:12:00,33.96991,0.9548609999999993,1.2089846293216346,5.8738459999999995,6.423615000000001,24.305499999999995,1741.6722222213177
2025-09-15 10:15:00,88.94676,1.851851,1.4775321398358727,6.163195999999999,5.468755,60.76390000000001,1741.6722222213177
2025-09-15 10:18:00,100.0,2.1122680000000003,1.569314578716149,6.3368020000000005,5.353014,63.0787,1741.6722222213177
2025-09-15 10:21:00,100.0,1.8807869999999998,1.4022627380915438,5.815973,4.947915999999999,65.10419999999999,1741.6722222213177
2025-09-15 10:24:00,85.85069,0.578703,1.0431383762551383,4.369212,5.497684,63.94669999999999,1741.6722222213177
2025-09-15 10:27:00,62.9919,-0.0289350000000006,,1.1574079999999993,5.208335000000001,52.08340000000001,1741.6722222213177
2025-09-15 10:30:00,31.88657,-0.11573999999999973,,1.5914359999999999,6.047456,23.7269,1741.6722222213177
2025-09-15 10:36:00,43.80787,1.4178240000000004,1.329133938884159,6.076386,5.902782,24.884299999999996,1741.6722222213177
2025-09-15 10:39:00,74.4213,1.6493060000000002,1.4372567600453248,6.047453,5.6423570000000005,56.71290000000002,1741.6722222213177
2025-09-15 10:42:00,100.0,1.6493060000000002,1.4999803272548813,6.192132999999999,5.902777,70.6019,1741.6722222213177
2025-09-15 10:45:00,100.0,1.5335650000000003,1.3838503002777618,5.4976840000000005,5.208329000000001,72.33790000000002,1741.6722222213177
2025-09-15 10:48:00,68.20023,0.14467500000000033,0.7619064209593043,3.3564809999999996,5.439812,56.134300000000025,1741.6722222213177
2025-09-15 10:51:00,67.1875,0.49189799999999995,0.8851060100466129,3.8773149999999994,4.832173,52.372600000000034,1741.6722222213177
2025-09-15 10:54:00,30.35301,0.02893499999999971,0.5267620017739536,3.616898,5.931712000000001,22.569500000000005,1741.6722222213177
2025-09-15 11:03:00,41.78241,1.6782409999999999,1.434330517555456,6.452548,5.989587,26.331000000000017,1741.6722222213177
2025-09-15 11:06:00,84.31713,1.9965279999999996,1.6078094963160825,6.481478,5.7581,65.10409999999999,1741.6722222213177
2025-09-15 11:09:00,96.20949,1.4467589999999992,1.446760500035138,5.931713,5.931714,72.91659999999999,1741.6722222213177
2025-09-15 11:12:00,94.09722,1.0416660000000002,1.2069644268830484,5.034722,5.381942,75.23150000000001,1741.6722222213177
2025-09-15 11:15:00,45.86227,-0.05787000000000031,,3.038195,5.758104,34.72219999999999,1741.6722222213177
2025-09-15 11:27:00,52.11227,1.9097219999999995,1.5023026683875267,6.6261540000000005,5.873842,33.275499999999965,1741.6722222213177
2025-09-15 11:30:00,91.55093,2.1990740000000004,1.7460414763530518,6.770829000000001,5.931715,69.1551,1741.6722222213177
2025-09-15 11:33:00,93.08449,1.6782409999999999,1.4979303319727186,6.221064,5.873843000000001,74.07410000000002,1741.6722222213177
2025-09-15 11:36:00,100.0,1.5914339999999996,1.4419278169519305,5.729163,5.439819,78.7037,1741.6722222213177
2025-09-15 11:39:00,96.20949,1.070601,1.2095164142980628,5.034722,5.324077000000001,76.38889999999998,1741.6722222213177
2025-09-15 11:42:00,45.8912,0.0,0.1781085866680816,3.038195,5.671294,36.45830000000001,1741.6722222213177
2025-09-15 11:54:00,74.4213,2.228009,1.652832487008242,6.799764000000001,5.758105,56.13420000000002,1741.6722222213177
2025-09-15 11:57:00,70.8044,0.9259260000000005,1.404697459980082,5.902774,7.002318,62.50000000000003,1741.6722222213177
2025-09-15 12:00:00,100.0,1.5046290000000004,1.400915916825216,5.555554,5.353005,78.99300000000002,1741.6722222213177
2025-09-15 12:03:00,79.05093,0.578703,1.104719514008097,4.484954,5.787036,67.99769999999998,1741.6722222213177
2025-09-15 12:15:00,47.4537,1.938657,1.5489186435479423,6.857634,6.134257,30.67130000000003,1741.6722222213177
2025-09-15 12:18:00,94.09722,2.228009,1.7755194519643285,6.915514000000001,6.076385000000001,70.02319999999997,1741.6722222213177
2025-09-15 12:21:00,100.0,1.8229170000000003,1.515189996034169,6.134264,5.555557,72.62729999999999,1741.6722222213177
2025-09-15 12:24:00,100.0,1.2442130000000002,1.1089159900484378,4.658562000000001,4.398148999999999,67.70840000000001,1741.6722222213177
2025-09-15 12:27:00,90.53819,0.3761579999999993,0.916726089701127,3.7905100000000003,5.237272000000001,72.04869999999997,1741.6722222213177
2025-09-15 12:30:00,49.0162,-0.08680500000000002,,2.1122690000000004,5.931717,38.19450000000003,1741.6722222213177
2025-09-15 12:39:00,53.7037,1.851852,1.4944873126103382,6.510413000000001,5.844911,34.72219999999999,1741.6722222213177
2025-09-15 12:42:00,97.77199,2.0254630000000002,1.6872102676479452,6.626157999999999,5.989584999999999,72.91660000000002,1741.6722222213177
2025-09-15 12:45:00,100.0,1.4756939999999998,1.4318544968250118,5.787032999999999,5.700228999999999,78.70369999999997,1741.6722222213177
2025-09-15 12:48:00,93.60532,1.070602,1.2492558232852506,5.063658,5.439812000000001,76.9676,1741.6722222213177
2025-09-15 12:51:00,43.31597,0.0,0.18175607751705405,3.2407399999999997,5.931714,31.82869999999997,1741.6722222213177
2025-09-15 13:03:00,33.96991,0.9548609999999993,1.3659169642361575,6.221062999999999,7.146992000000001,25.462999999999994,1741.6722222213177
2025-09-15 13:06:00,74.94213,1.7071750000000003,1.6188171413613535,6.655094000000001,6.481479,54.1088,1741.6722222213177
2025-09-15 13:09:00,91.03009,1.359953,1.3743717286933188,5.700228,5.729165,66.84030000000001,1741.6722222213177
2025-09-15 13:12:00,71.81713,0.26041700000000034,0.8846858801824348,3.8773150000000003,5.729166,65.10409999999999,1741.6722222213177
2025-09-15 13:27:00,56.42361,2.0833329999999997,1.6278860398003434,6.915508,6.076385000000001,36.16900000000004,1741.6722222213177
2025-09-15 13:30:00,77.5463,1.6493059999999993,1.590737352633312,6.65509,6.539354,59.60650000000001,1741.6722222213177
2025-09-15 13:33:00,92.04282,1.5046289999999996,1.400915916825215,5.758104,5.555555000000001,72.62729999999999,1741.6722222213177
2025-09-15 13:36:00,56.27894,0.31828699999999976,0.9224996230810777,4.166667,5.873842,43.69210000000001,1741.6722222213177
2025-09-15 13:48:00,45.34143,1.5335650000000003,1.5190525706502245,6.857634,6.828699,28.64580000000001,1741.6722222213177
2025-09-15 13:51:00,83.24653,1.4178239999999995,1.598533593403496,6.394672999999999,6.770829000000001,66.55090000000001,1741.6722222213177
2025-09-15 13:54:00,100.0,1.6203690000000002,1.4554295462845146,5.902778,5.584489,72.0487,1741.6722222213177
2025-09-15 13:57:00,100.0,1.1284719999999995,1.2132122242849899,5.063653,5.237271000000001,72.62729999999999,1741.6722222213177
2025-09-15 14:00:00,48.49537,-0.05787000000000031,,2.6909720000000004,5.815968,36.74769999999998,1741.6722222213177
2025-09-15 14:09:00,56.25,2.141203,1.6170565317138907,6.915512999999999,5.96065,37.037000000000006,1741.6722222213177
2025-09-15 14:12:00,95.16782,1.5335649999999994,1.6603712395495613,6.510418,6.770833,69.7338,1741.6722222213177
2025-09-15 14:15:00,100.0,1.6782409999999999,1.529000795415922,6.047458,5.758097,70.0231,1741.6722222213177
2025-09-15 14:18:00,100.0,2.314814,1.5357700805977739,6.221069,4.861115,67.70829999999998,1741.6722222213177
2025-09-15 14:21:00,93.08449,1.2152769999999995,1.2581814655788144,5.2083319999999995,5.295137,69.44439999999997,1741.6722222213177
2025-09-15 14:24:00,41.23264,0.05787000000000031,0.657587144673562,3.327546000000001,5.815974000000001,31.539399999999972,1741.6722222213177
2025-09-15 14:30:00,62.5,1.1863420000000007,1.2433143086203287,5.468748,5.584485999999999,43.69210000000001,1741.6722222213177
2025-09-15 14:33:00,52.11227,0.78125,1.127106541378955,5.121528,5.902778,38.77310000000003,1741.6722222213177
2025-09-15 14:36:00,34.98264,0.6365739999999995,1.0529681003000082,5.005786,5.989584,27.488399999999984,1741.6722222213177
2025-09-15 14:42:00,33.96991,1.273148,1.273149999988405,5.960642999999999,5.960645,21.12270000000001,1741.6722222213177
2025-09-15 14:45:00,53.15394,1.5914359999999999,1.4107091188053607,6.221064,5.873838000000001,34.432799999999986,1741.6722222213177
2025-09-15 14:48:00,72.3669,1.3888889999999998,1.3743697216007862,5.729168,5.700228999999999,54.68749999999997,1741.6722222213177
2025-09-15 14:51:00,100.0,1.6493059999999993,1.4688656757841425,5.873837999999999,5.526622,75.81010000000003,1741.6722222213177
2025-09-15 14:54:00,96.67245,1.1284719999999995,1.2269618638082305,5.063653,5.266201,74.07400000000001,1741.6722222213177
2025-09-15 14:57:00,45.3993,-0.02893599999999985,,2.9513880000000006,5.815974000000001,34.72219999999999,1741.6722222213177
2025-09-15 15:09:00,57.29167,1.9965270000000004,1.5564539021153532,6.655089,5.844911999999999,39.062599999999975,1741.6722222213177
2025-09-15 15:12:00,89.95949,2.0833330000000005,1.6105053624515961,6.4525440000000005,5.584491,65.68289999999999,1741.6722222213177
2025-09-15 15:15:00,100.0,1.7071760000000005,1.479569195950074,5.931709,5.497683,73.78479999999999,1741.6722222213177
2025-09-15 15:18:00,83.76736,0.8101850000000006,1.0978879648752007,4.74537,5.381949,69.73379999999997,1741.6722222213177
2025-09-15 15:21:00,36.57407,-0.05787000000000031,,2.8935190000000004,5.787034000000001,29.224499999999978,1741.6722222213177
2025-09-15 15:30:00,41.23264,1.8807869999999998,1.506996521377482,6.7129579999999995,6.018521000000001,26.04169999999999,1741.6722222213177
2025-09-15 15:33:00,90.01736,2.3148150000000003,1.7601565088254754,6.8865739999999995,5.873838999999999,70.31259999999997,1741.6722222213177
2025-09-15 15:36:00,92.04282,1.6203700000000003,1.5765676877158046,6.221069,6.134258999999999,70.8912,1741.6722222213177
2025-09-15 15:39:00,100.0,1.765047,1.4231090932348527,5.700234,5.063657,73.78469999999999,1741.6722222213177
2025-09-15 15:42:00,81.65509,0.6944439999999998,1.158530752087903,4.658564,5.758105,68.86570000000003,1741.6722222213177
2025-09-15 15:54:00,50.54977,2.228009,1.4629573474852733,6.799764,5.468755,31.25,1741.6722222213177
2025-09-15 15:57:00,62.5,1.6203690000000002,1.4554295462845146,6.192128,5.873839,44.56020000000001,1741.6722222213177
2025-09-15 16:00:00,78.55903,1.5046290000000004,1.4310769797287464,5.8449040000000005,5.700234999999999,57.58099999999999,1741.6722222213177
2025-09-15 16:03:00,72.88773,0.9837959999999999,1.2258289769321586,5.179397,5.700233000000001,59.02780000000001,1741.6722222213177
2025-09-15 16:06:00,65.07523,0.8680560000000002,1.0830954449082861,4.74537,5.208328,54.68750000000003,1741.6722222213177
2025-09-15 16:18:00,73.90046,2.1122689999999995,1.640132200445349,6.712968,5.8449089999999995,55.845,1741.6722222213177
2025-09-15 16:21:00,75.95486,0.6655099999999994,1.342941005248245,5.815968,7.523148000000001,65.39349999999999,1741.6722222213177
2025-09-15 16:24:00,100.0,1.5046299999999997,1.4310774632975365,5.787034,5.642364,77.8356,1741.6722222213177
2025-09-15 16:27:00,100.0,1.359954,1.3308082719235457,5.324074,5.2662,73.49540000000002,1741.6722222213177
2025-09-15 16:30:00,51.0706,0.02893599999999985,0.5773190399301101,3.501158,6.105328,41.66669999999999,1741.6722222213177
2025-09-15 16:39:00,67.88194,1.8807870000000007,1.573740485757809,6.655094000000001,6.076387,52.37270000000004,1741.6722222213177
2025-09-15 16:42:00,87.87616,1.4756939999999998,1.4901112077305732,6.047458000000001,6.076384,69.1551,1741.6722222213177
2025-09-15 16:45:00,83.76736,0.8969899999999997,1.1869645017050385,5.005787,5.6423630000000005,67.41899999999998,1741.6722222213177
2025-09-15 16:48:00,43.8368,0.11574000000000062,0.7603228576403388,3.6747680000000003,5.9895879999999995,32.117999999999995,1741.6722222213177
2025-09-15 16:57:00,84.80903,1.8229159999999993,1.4986238946429586,6.047452999999999,5.439817,64.2361,1741.6722222213177
2025-09-15 17:00:00,82.20486,1.0995369999999998,1.40614361619737,5.729163,6.3946760000000005,62.7893,1741.6722222213177
2025-09-15 17:03:00,73.37963,0.8391200000000003,1.1989335256854818,5.034722,5.844907999999999,63.078700000000026,1741.6722222213177
2025-09-15 17:06:00,34.4618,0.11573999999999973,0.7208439973845799,3.8483789999999996,5.9895830000000005,27.488400000000013,1741.6722222213177
2025-09-15 17:18:00,37.5868,1.6203709999999996,1.470956383445494,6.9444479999999995,6.6550970000000005,21.70139999999998,1741.6722222213177
2025-09-15 17:21:00,54.16667,1.273148,1.531625297117971,6.539348,7.08912,38.194500000000005,1741.6722222213177
2025-09-15 17:24:00,54.16667,1.0416670000000003,1.3717116055120049,6.0763940000000005,6.799766999999999,37.32639999999998,1741.6722222213177
2025-09-15 17:27:00,47.9456,1.2152780000000005,1.243990651610949,5.815974000000001,5.8738459999999995,32.69669999999999,1741.6722222213177
2025-09-15 17:30:00,31.88657,0.5497680000000003,1.0008411872372984,4.890046,5.98958,24.594899999999996,1741.6722222213177
2025-09-15 17:57:00,46.93287,1.4467589999999992,1.5319310767904992,6.741892999999999,6.915514000000001,30.96070000000003,1741.6722222213177
2025-09-15 18:00:00,49.0162,1.0995369999999998,1.4431601140368802,6.365743,7.118055999999999,32.407399999999996,1741.6722222213177
2025-09-15 18:03:00,45.92014,0.9259259999999996,1.3358331051974701,5.9317079999999995,6.857642,30.671299999999974,1741.6722222213177
2025-09-15 18:06:00,38.65741,0.9259259999999996,1.2888552606043486,5.9027780000000005,6.712962000000001,28.356499999999983,1741.6722222213177
2025-09-15 18:09:00,33.96991,1.070601,1.2095136398782882,5.787038000000001,6.076387,22.280100000000004,1741.6722222213177
2025-09-16 06:21:00,42.2743,1.5625,1.7303085236000508,7.928244,8.275464,27.488400000000013,1741.6722222213177
2025-09-16 06:24:00,36.34259,0.578703,1.4921250345819463,6.365738,8.854165000000002,28.93520000000001,1741.6722222213177
2025-09-16 06:33:00,30.87384,1.070602,1.413552026720277,6.626157999999999,7.378475999999999,20.54400000000004,1741.6722222213177
2025-09-16 06:36:00,34.54861,1.0127319999999997,1.4141282962143435,6.684028,7.581016,22.858799999999974,1741.6722222213177
2025-09-16 06:39:00,30.35301,0.8391209999999996,1.2680447614402535,6.336803000000001,7.320602000000001,22.28019999999998,1741.6722222213177
2025-09-16 06:42:00,31.39468,0.9548610000000002,1.2461700768001471,6.0763869999999995,6.712966,22.569500000000005,1741.6722222213177
2025-09-16 07:12:00,79.62963,3.616898000000001,1.7978456702507466,7.754632000000001,4.861113999999999,63.07869999999997,1741.6722222213177
2025-09-16 07:15:00,79.62963,0.8680560000000002,1.6823181963430425,6.828703,8.854167,71.18049999999997,1741.6722222213177
2025-09-16 07:18:00,64.6412,0.8101849999999997,1.3044102333786647,5.613428,6.770833,50.63659999999999,1741.6722222213177
2025-09-16 07:21:00,58.8831,0.9259250000000003,1.2287923704830002,5.526618000000001,6.192132999999999,44.84959999999998,1741.6722222213177
2025-09-16 07:24:00,32.95718,0.3761570000000001,0.9258210430642296,4.484954,5.9606520000000005,23.7269,1741.6722222213177
2025-09-16 07:39:00,71.875,1.7939819999999997,1.7939819999402862,7.262734,7.262732,52.66209999999998,1741.6722222213177
2025-09-16 07:42:00,79.13773,1.3020830000000005,1.5865608673428473,6.481478000000001,7.089125,59.60649999999998,1741.6722222213177
2025-09-16 07:45:00,90.48032,1.4467590000000001,1.4176286496612187,6.076388000000001,6.018519,64.23610000000002,1741.6722222213177
2025-09-16 07:48:00,94.15509,0.7523150000000003,1.073697291977792,4.658565,5.381947,64.52539999999999,1741.6722222213177
2025-09-16 07:51:00,57.84144,-0.08680600000000016,,2.5173609999999993,5.902782,46.296299999999974,1741.6722222213177
2025-09-16 08:00:00,86.37153,1.5046299999999997,,6.047451000000001,6.047451,70.6018,1741.6722222213177
2025-09-16 08:03:00,92.62153,1.1284720000000004,1.3337375210839846,5.497682000000001,5.931710000000001,73.78470000000002,1741.6722222213177
2025-09-16 08:06:00,92.59259,0.5208339999999998,0.9993090369208243,4.224538,5.410882000000001,75.23149999999998,1741.6722222213177
2025-09-16 08:09:00,59.375,-0.08680600000000016,,2.0254629999999993,5.758101999999999,44.849500000000006,1741.6722222213177
2025-09-16 08:15:00,60.9375,1.4467590000000001,1.3581066098344114,5.815968,5.642359000000001,42.823999999999984,1741.6722222213177
2025-09-16 08:18:00,72.88773,1.5914349999999997,1.394915852274202,5.96065,5.584495,53.240699999999975,1741.6722222213177
2025-09-16 08:21:00,52.11227,0.8391200000000003,1.139673299907012,5.295139000000001,5.960648999999999,39.06250000000003,1741.6722222213177
2025-09-16 08:24:00,55.7581,1.475695,1.2461111928283726,5.381944000000001,4.947919000000001,40.50919999999999,1741.6722222213177
2025-09-16 08:27:00,45.8912,0.9837959999999999,1.1747259118220323,5.439812999999999,5.844906999999999,31.53940000000003,1741.6722222213177
2025-09-16 08:30:00,33.47801,0.6365739999999995,1.0420938610928985,5.005786,5.960644000000001,26.331000000000017,1741.6722222213177
2025-09-16 08:36:00,31.39468,1.3310180000000003,1.257292952156337,6.076388,5.931710000000001,20.543999999999983,1741.6722222213177
2025-09-16 08:39:00,48.00347,1.4178249999999997,1.3441859545717236,6.076393,5.931708,28.35650000000001,1741.6722222213177
2025-09-16 08:42:00,88.42593,2.0254630000000002,1.6032430719211241,6.481478,5.700235,59.89579999999998,1741.6722222213177
2025-09-16 08:45:00,100.0,1.3310190000000004,1.2115973485289593,5.150464,4.918984999999999,72.62729999999999,1741.6722222213177
2025-09-16 08:48:00,93.14236,0.5787040000000001,1.022231297024216,4.340278,5.410876999999999,71.46979999999999,1741.6722222213177
2025-09-16 08:51:00,53.67477,-0.08680500000000002,,2.633102,6.105327,40.79859999999999,1741.6722222213177
2025-09-16 09:00:00,43.8368,1.475695,1.3412777512119134,6.3368020000000005,6.076387,26.620400000000018,1741.6722222213177
2025-09-16 09:03:00,80.15046,1.7071750000000003,1.5733782938477228,6.3368079999999996,6.076393,61.342600000000004,1741.6722222213177
2025-09-16 09:06:00,89.46759,1.4467590000000001,1.4322468071963588,5.815969000000001,5.787039999999999,68.28700000000003,1741.6722222213177
2025-09-16 09:09:00,63.54167,0.43402799999999964,0.9960123355167901,4.398148,5.873842000000001,52.662000000000006,1741.6722222213177
2025-09-16 09:24:00,80.70023,1.967593,1.7098714861963593,6.944444000000001,6.452551000000001,57.58099999999999,1741.6722222213177
2025-09-16 09:27:00,95.19676,1.475695,1.4611807515864714,5.989584000000001,5.960649,65.97220000000002,1741.6722222213177
2025-09-16 09:30:00,83.76736,0.7233800000000006,1.1234595618295224,4.774306,5.700233999999999,62.2107,1741.6722222213177
2025-09-16 09:42:00,45.3993,2.835648,1.6621375913547987,7.378473,5.410875,27.199099999999987,1741.6722222213177
2025-09-16 09:45:00,88.97569,1.7939819999999997,1.705704689477315,6.799768,6.626156,68.8657,1741.6722222213177
2025-09-16 09:48:00,97.25116,1.4756939999999998,1.4611752216977054,5.960653,5.931709,73.78470000000002,1741.6722222213177
2025-09-16 09:51:00,100.0,1.4467599999999994,1.3731509022513024,5.497688,5.353008000000001,78.41430000000003,1741.6722222213177
2025-09-16 09:54:00,71.32523,0.2314809999999996,0.8584472665388847,3.616898,5.526617,63.36810000000003,1741.6722222213177
2025-09-16 10:06:00,58.33333,1.765046,1.4565840567215755,6.394677999999999,5.815972,38.7732,1741.6722222213177
2025-09-16 10:09:00,96.75926,2.0254629999999993,1.5686800505942702,6.365738,5.526625,68.8657,1741.6722222213177
2025-09-16 10:12:00,100.0,1.765047,1.4565844965914827,5.902783,5.324076,68.5763,1741.6722222213177
2025-09-16 10:15:00,100.0,1.244212,1.244212000019113,5.063657,5.063655000000001,70.8913,1741.6722222213177
2025-09-16 10:18:00,59.375,0.0,0.1762833717426121,3.0960650000000003,5.700233,47.7431,1741.6722222213177
2025-09-16 10:27:00,84.25926,2.2280100000000003,1.6346943771281481,6.510413000000001,5.439812999999999,58.738500000000016,1741.6722222213177
2025-09-16 10:30:00,100.0,1.880788,1.5238859893166008,6.192132999999999,5.526615,69.4445,1741.6722222213177
2025-09-16 10:33:00,100.0,1.4467600000000003,1.296704563163643,5.353013,5.063653,68.57639999999998,1741.6722222213177
2025-09-16 10:36:00,71.78819,0.3472229999999996,0.8899227165543523,4.021992,5.49768,59.89580000000001,1741.6722222213177
2025-09-16 10:48:00,50.05787,1.5625,1.3973247828974802,6.249997,5.931717,30.3819,1741.6722222213177
2025-09-16 10:51:00,76.50463,1.6493059999999993,1.4212658956054876,6.076388,5.642362,55.5556,1741.6722222213177
2025-09-16 10:54:00,94.09722,1.4756939999999998,1.3870828170845357,5.671293,5.497689,67.70830000000001,1741.6722222213177
2025-09-16 10:57:00,83.21759,0.78125,1.1154433292448704,4.803240000000001,5.5555579999999996,65.39359999999999,1741.6722222213177
2025-09-16 11:00:00,35.50347,0.0,0.18175588857457864,3.414353,6.1053239999999995,27.488400000000013,1741.6722222213177
2025-09-16 11:09:00,37.06597,1.765046,1.4399240391613453,6.539353,5.931716999999999,22.858799999999974,1741.6722222213177
2025-09-16 11:12:00,64.5544,1.6203709999999996,1.4240207393828137,6.076388,5.700227000000001,44.56020000000001,1741.6722222213177
2025-09-16 11:15:00,70.3125,1.0127319999999997,1.292839881117948,5.353007999999999,5.9606460000000006,53.530099999999976,1741.6722222213177
2025-09-16 11:18:00,84.83796,1.5046299999999997,1.4607961241000904,5.9027780000000005,5.815968,62.7894,1741.6722222213177
2025-09-16 11:21:00,86.34259,1.070601,1.2623321153303821,5.237268,5.6423570000000005,63.94669999999999,1741.6722222213177
2025-09-16 11:24:00,48.95834,0.11574000000000062,0.7406571456468446,3.7326379999999997,5.960647999999999,36.16899999999998,1741.6722222213177
2025-09-16 11:33:00,66.14583,1.5335649999999994,1.519052570650226,6.365738,6.336803,48.611099999999965,1741.6722222213177
2025-09-16 11:36:00,100.0,1.8229159999999993,1.6118994120975432,6.336803,5.931717000000001,66.55089999999998,1741.6722222213177
2025-09-16 11:39:00,100.0,1.2442129999999993,1.2442125000033522,5.092592999999999,5.09259,68.8657,1741.6722222213177
2025-09-16 11:42:00,44.84954,-0.11574100000000076,,2.546296,5.787034000000001,34.432799999999986,1741.6722222213177
2025-09-16 11:51:00,51.62037,1.9097219999999995,1.602999841535383,6.886573,6.307871,31.25000000000003,1741.6722222213177
2025-09-16 11:54:00,85.27199,1.0416669999999995,1.6502986893383644,6.278938,7.6967609999999995,68.5764,1741.7222222213177
2025-09-16 11:57:00,100.0,1.7361110000000002,1.5403842378575268,6.163198,5.787037,69.4444,1741.7722222213176
2025-09-16 12:00:00,100.0,1.5625,1.4889948454668633,5.960642999999999,5.815973,73.78469999999999,1741.8222222213176
2025-09-16 12:03:00,100.0,1.6203699999999994,1.4240202806481532,5.642363,5.266203000000001,72.62730000000002,1741.8722222213175
2025-09-16 12:06:00,95.16782,1.0416659999999993,1.233145178153385,5.034720999999999,5.439817,72.33790000000002,1741.9222222213175
2025-09-16 12:09:00,60.38773,0.2314809999999996,0.8662297404494119,3.8773139999999993,5.815977,47.164300000000026,1741.9722222213175
2025-09-16 12:12:00,78.03819,1.4756939999999998,1.3719267819576872,5.497688,5.295134,63.367999999999995,1742.0222222213174
2025-09-16 12:15:00,100.0,1.938657,1.5489127650970913,6.221068000000001,5.497681000000001,71.7593,1742.0722222213174
2025-09-16 12:18:00,100.0,1.967593,1.455887373399517,5.9317139999999995,5.005790999999999,72.0487,1742.1222222213173
2025-09-16 12:21:00,100.0,1.5914350000000006,1.3789859079489442,5.584494,5.179398999999999,70.8913,1742.1722222213173
2025-09-16 12:24:00,74.94213,0.49189799999999995,1.0548915306177833,4.484954,5.931716000000001,61.053200000000004,1742.2222222213172
2025-09-16 12:27:00,31.97338,0.08680600000000016,0.6785686573940479,4.0509260000000005,6.278937999999999,24.884299999999996,1742.2722222213172
2025-09-16 12:33:00,36.60301,1.5625,1.428336456001417,6.394678000000001,6.134258000000001,23.726800000000026,1742.2722222213172
2025-09-16 12:36:00,89.46759,2.34375,1.7543346154466954,6.799773,5.729163,66.55100000000002,1742.2722222213172
2025-09-16 12:39:00,91.57986,1.3310179999999994,1.5378357223712011,6.192133,6.626155,65.68289999999999,1742.2722222213172
2025-09-16 12:42:00,100.0,1.6203699999999994,1.5168427277745995,6.047452999999999,5.844903,73.20599999999999,1742.2722222213172
2025-09-16 12:45:00,100.0,1.765046,1.4399240391613466,5.815968,5.208332,72.62730000000002,1742.2722222213172
2025-09-16 12:48:00,100.0,1.3020839999999998,1.3164950369731605,5.353014,5.381940000000001,74.36349999999999,1742.2722222213172
2025-09-16 12:51:00,69.21296,0.28935200000000005,0.9497547639940359,4.137732000000001,6.076385999999999,59.606599999999986,1742.2722222213172
2025-09-16 13:00:00,85.32986,2.4016200000000003,1.628063051416896,6.423608000000001,5.063658,66.26160000000002,1742.2722222213172
2025-09-16 13:03:00,96.70139,1.5046290000000004,1.5617857864769782,6.134264000000001,6.250005,75.52090000000001,1742.2722222213172
2025-09-16 13:06:00,96.70139,1.186343,1.2986507358594732,5.237264,5.468751,73.20600000000002,1742.2722222213172
2025-09-16 13:09:00,54.16667,0.11574100000000076,0.7798481105976461,3.6747690000000004,6.0763929999999995,42.534700000000015,1742.2722222213172
2025-09-16 13:18:00,77.5463,1.9675919999999998,1.6614787798950126,6.539353,5.960651,56.42360000000002,1742.2722222213172
2025-09-16 13:21:00,92.07176,1.4178239999999995,1.4749362753693687,6.018523,6.134259,67.12960000000001,1742.2722222213172
2025-09-16 13:24:00,95.68866,1.0127309999999996,1.229721330851587,5.1215280000000005,5.584487000000001,72.33789999999999,1742.2722222213172
2025-09-16 13:27:00,88.94676,0.78125,1.1617242102307725,4.62963,5.497687999999999,67.99769999999998,1742.2722222213172
2025-09-16 13:30:00,38.10764,-0.02893599999999985,,3.1539339999999996,6.1053239999999995,29.803300000000036,1742.2722222213172
2025-09-16 13:39:00,57.3206,1.5335649999999994,1.504442969924562,6.568287999999999,6.510413,35.01159999999999,1742.2722222213172
2025-09-16 13:42:00,96.20949,1.5625,1.675576944781325,6.481483,6.712962999999999,70.8912,1742.2722222213172
2025-09-16 13:45:00,100.0,1.765047,1.4731061877676455,6.047453,5.497686,69.4445,1742.2722222213172
2025-09-16 13:48:00,100.0,1.7361109999999993,1.4926849039213972,5.844908,5.381947,70.3125,1742.2722222213172
2025-09-16 13:51:00,100.0,1.3310189999999995,1.2871276416738011,5.295138,5.208329000000001,71.18050000000002,1742.2722222213172
2025-09-16 13:54:00,83.24653,0.49189799999999995,1.045254696998692,4.369213,5.78704,66.55090000000001,1742.2722222213172
2025-09-16 13:57:00,46.41204,0.02893599999999985,0.5672834009047855,3.645834,6.192127,33.27540000000002,1742.2722222213172
2025-09-16 14:03:00,42.2743,1.4467600000000003,1.3731560825752303,6.278932999999999,6.134262999999999,27.199099999999987,1742.2722222213172
2025-09-16 14:06:00,95.68866,2.256945,1.7534197982542126,6.828707999999999,5.902773,68.287,1742.2722222213172
2025-09-16 14:09:00,100.0,1.5625,,6.278932999999999,6.278932999999999,67.9976,1742.2722222213172
2025-09-16 14:12:00,100.0,1.8807869999999998,1.5238855548035337,6.105327,5.4398100000000005,72.33789999999999,1742.2722222213172
2025-09-16 14:15:00,100.0,1.851852,1.4604303388035544,5.8449029999999995,5.121530999999999,69.4444,1742.2722222213172
2025-09-16 14:18:00,100.0,1.6782409999999999,1.3685598437277904,5.642358,5.063656999999999,69.4445,1742.2722222213172
2025-09-16 14:21:00,99.27662,1.0995369999999998,1.2251398821239492,5.092587999999999,5.353011,67.41900000000001,1742.2722222213172
2025-09-16 14:24:00,69.76273,0.28935200000000005,0.9004911858180514,4.1666669999999995,5.931711,56.712999999999994,1742.2722222213172
2025-09-16 14:33:00,55.23727,1.8229169999999995,1.5151899960341686,6.510418,5.931711000000001,35.59030000000001,1742.2722222213172
2025-09-16 14:36:00,98.78472,1.765046,1.7212842904234151,6.597218,6.510422,70.3125,1742.2722222213172
2025-09-16 14:39:00,92.59259,0.9259259999999996,1.3704903512335544,5.613423,6.626157000000001,67.70830000000001,1742.2722222213172
2025-09-16 14:42:00,100.0,1.8807869999999998,1.5238913696175467,6.018518,5.353011,69.1551,1742.2722222213172
2025-09-16 14:45:00,100.0,1.7071759999999996,1.4145328674217286,5.671293,5.1215269999999995,68.8657,1742.2722222213172
2025-09-16 14:48:00,79.60069,0.5208329999999997,1.0787504067522724,4.456018,5.8738399999999995,62.2106,1742.2722222213172
2025-09-16 14:51:00,38.10764,0.08680500000000002,0.7218140915795308,3.819444,6.250003,28.93520000000001,1742.2722222213172
2025-09-16 15:00:00,69.27083,2.2858799999999997,1.6764405217147715,6.857638000000001,5.758098,50.636499999999984,1742.2722222213172
2025-09-16 15:03:00,100.0,1.6782409999999999,1.559639525046994,6.278938,6.047457,70.0231,1742.2722222213172
2025-09-16 15:06:00,100.0,1.6203709999999996,1.3921033706278265,5.6712929999999995,5.237272000000001,68.8657,1742.2722222213172
2025-09-16 15:09:00,96.70139,1.0127319999999997,1.203940092146049,5.005787999999999,5.410876,65.68290000000002,1742.2722222213172
2025-09-16 15:12:00,52.6331,-0.02893499999999971,,3.327547,6.336803,37.90520000000001,1742.2722222213172
2025-09-16 15:21:00,73.90046,2.3148149999999994,1.6881803542743317,6.799768,5.671293,54.1087,1742.2722222213172
2025-09-16 15:24:00,100.0,1.5914349999999997,1.5623198426529616,6.1631979999999995,6.105322999999999,67.9976,1742.2722222213172
2025-09-16 15:27:00,100.0,1.851852,1.477526685140314,5.902783,5.208330999999999,68.5764,1742.2722222213172
2025-09-16 15:30:00,100.0,1.8229169999999995,1.430883516057062,5.787037999999999,5.063661000000001,68.8657,1742.2722222213172
2025-09-16 15:33:00,100.0,1.3888879999999997,1.3301757682384239,5.353012999999999,5.237265000000001,69.15509999999998,1742.2722222213172
2025-09-16 15:36:00,72.3669,0.4050919999999998,0.9977359434466054,4.311342,5.902780999999999,56.71289999999999,1742.2722222213172
2025-09-16 15:45:00,41.78241,1.765046,1.5057316116336572,6.539348,6.047452,25.75230000000002,1742.2722222213172
2025-09-16 15:48:00,98.26389,2.3148150000000003,1.8298274312725085,7.031248000000001,6.134262999999999,69.1551,1742.2722222213172
2025-09-16 15:51:00,100.0,1.5335649999999994,1.533563499992055,6.1631979999999995,6.163193,69.1551,1742.2722222213172
2025-09-16 15:54:00,100.0,1.7939819999999997,1.4858973940508535,5.873837999999999,5.295135999999999,72.0486,1742.2722222213172
2025-09-16 15:57:00,100.0,1.5335649999999994,1.3525332898511502,5.497683,5.150458,70.3125,1742.2722222213172
2025-09-16 16:00:00,74.94213,0.4050920000000007,0.9611569415938804,4.0509260000000005,5.526616,60.76390000000001,1742.2722222213172
2025-09-16 16:12:00,45.8912,1.649305,1.4999798579133345,6.568288,6.278932999999999,28.64580000000001,1742.2722222213172
2025-09-16 16:15:00,77.5463,1.475695,1.6296615049359622,6.510418,6.828702999999999,59.31710000000001,1742.2722222213172
2025-09-16 16:18:00,83.76736,1.2152779999999996,1.4602515816622181,5.873838,6.39468,65.10410000000002,1742.2722222213172
2025-09-16 16:21:00,86.34259,1.2152780000000005,1.313949251105665,5.381944000000001,5.584485999999999,66.55090000000001,1742.2722222213172
2025-09-16 16:24:00,60.4456,0.28935200000000005,0.9170205827314761,4.137732,5.9606520000000005,48.32170000000002,1742.2722222213172
2025-09-16 16:36:00,33.44907,3.0092589999999992,1.5274713469770471,7.465273,5.092594000000001,21.12270000000001,1742.2722222213172
2025-09-16 16:39:00,66.66667,1.5624989999999999,1.661713752727536,6.770838,6.9733789999999996,48.321799999999996,1742.2722222213172
2025-09-16 16:42:00,69.76273,1.157407,1.4650535611863145,6.0763929999999995,6.741896,52.08330000000004,1742.2722222213172
2025-09-16 16:45:00,60.9375,0.8969909999999999,1.223239235315367,5.266204,5.989583,46.87500000000003,1742.2722222213172
2025-09-16 16:48:00,30.35301,0.4050920000000007,0.9239970148828505,4.571759000000001,5.931711999999999,22.56940000000003,1742.2722222213172
2025-09-16 17:00:00,41.23264,2.170139,1.556160964130163,7.089124,5.989585000000001,24.305600000000027,1742.2722222213172
2025-09-16 17:03:00,60.9375,1.5335650000000003,1.6603712395495618,6.857638000000001,7.118053,42.24539999999996,1742.2722222213172
2025-09-16 17:06:00,63.54167,1.157407,1.4399196848672506,6.192133,6.799765999999999,46.2963,1742.2722222213172
2025-09-16 17:09:00,53.67477,0.868055,1.2053351836825197,5.468748,6.221063000000001,41.08789999999999,1742.2722222213172
2025-09-16 17:30:00,50.54977,2.4016200000000003,1.5886304442746064,7.060187999999999,5.642358,32.986099999999965,1742.2722222213172
2025-09-16 17:33:00,41.26157,1.0416670000000003,1.3960455431992536,6.307874,7.089117,27.488400000000013,1742.2722222213172
2025-09-16 17:36:00,54.22454,1.2152780000000005,1.3412743374634446,5.758104,6.018516,39.351800000000026,1742.2722222213172
2025-09-16 17:39:00,50.54977,1.0127319999999997,1.0972493908218888,4.976853,5.150462000000001,37.615700000000004,1742.2722222213172
2025-09-16 17:51:00,33.44907,0.7233799999999997,1.0782105106132427,5.208334000000001,6.018514000000001,26.62039999999996,1742.2722222213172
2025-09-17 06:18:00,33.99884,3.3564809999999996,1.1233320271197498,8.535875,5.381944000000001,16.493100000000027,1742.2722222213172
2025-09-17 06:21:00,38.65741,1.0416659999999993,1.5944119962512886,7.609952999999999,8.883107,25.173500000000047,1742.2722222213172
2025-09-17 06:24:00,37.61574,0.78125,1.5837861718524289,6.79977,8.825230000000001,29.224500000000006,1742.2722222213172
2025-09-17 06:48:00,32.95718,1.157407,1.1718149691294042,5.7291680000000005,5.758101,20.254599999999982,1742.2722222213172
2025-09-17 07:15:00,56.33681,2.2280100000000003,1.579243055762546,6.857643,5.700232999999999,36.45830000000004,1742.2722222213172
2025-09-17 07:18:00,77.57523,1.5046289999999996,1.6722367708424704,6.712968,7.060188999999999,59.60649999999998,1742.3222222213171
2025-09-17 07:21:00,86.40046,1.3020830000000005,1.5218442986568574,6.221068000000001,6.684024999999999,65.68289999999999,1742.372222221317
2025-09-17 07:24:00,95.74653,1.2731480000000008,1.5444769706022181,5.902774,6.481485999999999,86.51619999999997,1742.422222221317
2025-09-17 07:27:00,90.01736,1.0416660000000002,1.3594551442251726,5.439819,6.134263,88.25229999999999,1742.472222221317
2025-09-17 07:30:00,81.71296,0.8101850000000006,1.226274085043294,5.005787000000001,5.960648999999999,77.25700000000003,1742.522222221317
2025-09-17 07:33:00,64.09144,0.9837960000000008,1.2131733868253403,5.295134,5.787037999999999,49.76849999999996,1742.572222221317
2025-09-17 07:36:00,80.64236,1.9675920000000007,1.6451110529784028,6.655094000000001,6.047452,67.70830000000001,1742.6222222213169
2025-09-17 07:39:00,100.0,2.141204,1.771353333117723,6.770834,6.076390000000001,89.12039999999999,1742.6722222213168
2025-09-17 07:42:00,87.41319,1.2442130000000002,1.502369964962245,6.0763940000000005,6.626161,78.7037,1742.7222222213168
2025-09-17 07:45:00,100.0,1.3020829999999997,1.4146675947172491,5.844907999999999,6.076385000000001,74.36340000000001,1742.7722222213167
2025-09-17 07:48:00,100.0,1.0127319999999997,1.2039400921460481,5.0057920000000005,5.41088,73.49540000000002,1742.8222222213167
2025-09-17 07:51:00,83.76736,-0.08680500000000002,,2.6041670000000003,5.295138,79.57169999999999,1742.8722222213166
2025-09-17 07:54:00,65.10417,-0.11574000000000062,,1.765047,5.902780000000001,58.15969999999999,1742.9222222213166
2025-09-17 08:00:00,38.10764,1.3310190000000004,1.331020500127229,6.278932,6.278933,25.752399999999966,1742.9222222213166
2025-09-17 08:03:00,92.07176,1.8229160000000002,1.5960806235962945,6.336805999999999,5.902779999999999,73.78469999999999,1742.9222222213166
2025-09-17 08:06:00,100.0,1.4467600000000003,1.3429464142046244,5.526616,5.324076,76.67830000000004,1742.9222222213166
2025-09-17 08:09:00,100.0,0.868055,1.0956620963411599,4.62963,5.121525000000001,75.52080000000001,1742.9222222213166
2025-09-17 08:12:00,74.94213,-0.0289350000000006,,2.7199079999999993,5.613425,66.55090000000001,1742.9222222213166
2025-09-17 08:15:00,38.10764,-0.05787000000000031,,1.8807869999999998,6.336808,28.35639999999998,1742.9222222213166
2025-09-17 08:21:00,61.45833,2.4594900000000006,1.8016838852093398,7.291670000000001,6.10532,41.37729999999999,1742.9222222213166
2025-09-17 08:24:00,69.79167,0.7523149999999994,1.3592005198594161,5.960647999999999,7.436343000000001,57.58100000000002,1742.9222222213166
2025-09-17 08:27:00,100.0,1.5914359999999999,1.4419234013640472,5.8159730000000005,5.526617000000001,74.94210000000001,1742.9222222213166
2025-09-17 08:30:00,100.0,1.446758,1.2810315575953166,5.353007000000001,5.034719000000001,71.18060000000003,1742.9222222213166
2025-09-17 08:33:00,75.9838,0.2314810000000005,0.8506438197501413,3.8194440000000007,5.7002310000000005,62.2106,1742.9222222213166
2025-09-17 08:36:00,46.93287,-0.08680500000000002,,2.2858799999999997,5.902775999999999,35.879699999999985,1742.9222222213166
2025-09-17 08:45:00,66.1169,2.0254630000000002,1.586033189224861,6.684024000000001,5.8738410000000005,46.29630000000003,1742.9222222213166
2025-09-17 08:48:00,87.93403,1.0127319999999997,1.4610628667911139,5.844908,6.857635999999999,68.28709999999998,1742.9222222213166
2025-09-17 08:51:00,100.0,1.6203709999999996,1.3921033706278265,5.700227999999999,5.2662070000000005,75.81020000000001,1742.9222222213166
