Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-17 08:54:00,94.64699,0.8680560000000002,1.1573100964262262,4.774306,5.410876999999999,79.8611,1742.9222222213166
2025-09-17 08:57:00,47.4537,0.02893599999999985,0.5521619928071196,3.4722220000000004,5.931708,38.19439999999997,1742.9222222213166
2025-09-17 09:03:00,38.10764,1.9965269999999995,1.467693192930149,6.770834,5.815977,24.884299999999996,1742.9222222213166
2025-09-17 09:06:00,70.3125,2.1990730000000003,1.6409500980501592,6.799768,5.7870349999999995,52.66199999999998,1742.9222222213166
2025-09-17 09:09:00,70.77546,0.8101849999999997,1.454143878617872,6.0185189999999995,7.581014000000001,61.9213,1742.9222222213166
2025-09-17 09:12:00,94.64699,1.765046,1.5218453518284238,6.163194999999999,5.700228999999999,71.1805,1742.9222222213166
2025-09-17 09:15:00,97.25116,1.4467590000000001,1.4029130033889285,5.729164999999999,5.642366,81.01859999999996,1742.9222222213166
2025-09-17 09:18:00,71.81713,0.578703,1.1047216145158896,4.600694,5.902782,65.10419999999996,1742.9222222213166
2025-09-17 09:30:00,57.3206,2.228009,1.6346876740256713,6.915514000000001,5.844905,39.93059999999997,1742.9222222213166
2025-09-17 09:33:00,79.1088,1.3310189999999995,1.6540147275296035,6.510419999999999,7.204861,67.70839999999998,1742.9222222213166
2025-09-17 09:36:00,92.04282,1.649305,1.4999798579133345,5.989584,5.700228999999999,70.8912,1742.9222222213166
2025-09-17 09:39:00,100.0,1.8229170000000003,1.4308775552366486,5.758104,5.034717,77.83570000000003,1742.9222222213166
2025-09-17 09:42:00,80.12153,0.4629620000000001,1.0114337857952662,4.166667,5.584496000000001,70.60180000000003,1742.9222222213166
2025-09-17 09:54:00,38.65741,1.157407,1.3759327499894825,6.307872999999999,6.770836,28.067199999999957,1742.9222222213166
2025-09-17 09:57:00,96.70139,2.228009,1.826094751268748,7.060187999999999,6.307868999999999,73.78470000000002,1742.9222222213166
2025-09-17 10:00:00,92.59259,1.4178239999999995,1.4889917458985333,6.105323,6.249999000000001,69.7338,1742.9222222213166
2025-09-17 10:03:00,100.0,1.7361110000000002,1.4765304349395487,5.844908,5.353007000000001,73.78469999999999,1742.9222222213166
2025-09-17 10:06:00,95.19676,1.0995369999999998,1.2251361510985306,5.034720999999999,5.295135999999999,78.41440000000003,1742.9222222213166
2025-09-17 10:09:00,51.0706,0.0,0.1762834348530807,3.038194,5.642363,40.79860000000002,1742.9222222213166
2025-09-17 10:21:00,67.15856,2.2858799999999997,1.583114725130612,6.741898,5.497688,46.87500000000003,1742.9222222213166
2025-09-17 10:24:00,76.99653,0.8101859999999999,1.3909353622966818,5.815974000000001,7.204858,65.10419999999996,1742.9222222213166
2025-09-17 10:27:00,100.0,1.7071750000000003,1.4145324263629466,5.758104,5.2083390000000005,73.20600000000002,1742.9222222213166
2025-09-17 10:30:00,83.76736,0.6944440000000007,1.1259036147018349,4.629629,5.642359999999999,67.12970000000001,1742.9222222213166
2025-09-17 10:42:00,32.95718,1.3888879999999997,1.4176281291790551,6.307872999999999,6.365745,24.01619999999997,1742.9222222213166
2025-09-17 10:45:00,75.95486,1.9097229999999996,1.5532837005138698,6.365738,5.700234999999999,57.00230000000002,1742.9222222213166
2025-09-17 10:48:00,97.25116,1.4756939999999998,1.504447464067473,6.192128,6.250004,70.6019,1742.9222222213166
2025-09-17 10:51:00,100.0,1.6203710000000004,1.3759348817232726,5.671294,5.208333,69.7338,1742.9222222213166
2025-09-17 10:54:00,70.77546,0.28935200000000005,0.9004917589305298,3.935186,5.700232000000001,59.31710000000001,1742.9222222213166
2025-09-17 11:06:00,41.72454,1.6203709999999996,1.4081284729370998,6.4236130000000005,6.018522000000001,22.569500000000005,1742.9222222213166
2025-09-17 11:09:00,80.12153,1.9097219999999995,1.536434301734939,6.336803,5.642361,60.76389999999998,1742.9222222213166
2025-09-17 11:12:00,100.0,1.4467590000000001,1.5179515050682013,6.018514,6.163195,69.1551,1742.9222222213166
2025-09-17 11:15:00,100.0,1.3888889999999998,1.3152245037755068,5.410883999999999,5.266205,67.99769999999998,1742.9222222213166
2025-09-17 11:18:00,57.29167,0.08680600000000016,0.7218145694383775,3.501158,5.9317079999999995,46.00690000000003,1742.9222222213166
2025-09-17 11:30:00,44.3287,1.273148,1.4397886984029435,6.568288,6.915509999999999,30.960600000000028,1742.9222222213166
2025-09-17 11:33:00,85.32986,1.157407,1.5511629875507988,6.278937999999999,7.146991,64.81480000000002,1742.9222222213166
2025-09-17 11:36:00,100.0,1.7361110000000002,1.4438236190574192,5.960648000000001,5.410877,67.99769999999998,1742.9222222213166
2025-09-17 11:39:00,100.0,1.186343,1.2433148245028574,5.208334000000001,5.324071000000001,72.338,1742.9222222213166
2025-09-17 11:42:00,42.79514,-0.08680500000000002,,2.6041670000000003,5.815969000000001,33.27539999999999,1742.9222222213166
2025-09-17 11:54:00,67.15856,1.765047,1.5057320613578535,6.278932999999999,5.7870360000000005,47.45369999999997,1742.9222222213166
2025-09-17 11:57:00,100.0,1.8807869999999998,1.6384227842047994,6.394672999999999,5.931716,73.49540000000002,1742.9222222213166
2025-09-17 12:00:00,100.0,1.7071750000000003,1.479568741456054,6.018514000000001,5.584489,71.47,1742.9222222213166
2025-09-17 12:03:00,100.0,1.967593,1.455887373399517,5.844904,4.918981,73.78470000000002,1742.9222222213166
2025-09-17 12:06:00,86.37153,0.7233790000000004,1.1346221360027282,4.6875,5.642359,73.20600000000002,1742.9222222213166
2025-09-17 12:09:00,37.06597,0.0,0.18357743863828885,3.211805,5.931708,28.935100000000034,1742.9222222213166
2025-09-17 12:15:00,84.80903,2.0833329999999997,1.6451265860503335,6.423608,5.613424999999999,64.5255,1742.9222222213166
2025-09-17 12:18:00,96.70139,1.4756939999999998,1.5186845461671807,6.192133,6.278939,70.6019,1742.9222222213166
2025-09-17 12:21:00,100.0,1.6203690000000002,1.3920969041396232,5.671298,5.2372689999999995,70.3125,1742.9222222213166
2025-09-17 12:24:00,91.55093,0.8391200000000003,1.1635729912166901,4.803240000000001,5.526618,72.33790000000002,1742.9222222213166
2025-09-17 12:27:00,41.2037,-0.02893599999999985,,3.009259,6.018514,32.117999999999995,1742.9222222213166
2025-09-17 12:36:00,84.25926,2.256944,1.7707435932714455,6.799767999999999,5.902774000000001,65.10409999999999,1742.9222222213166
2025-09-17 12:39:00,83.21759,1.2152779999999996,1.4858953686424217,6.278937999999999,6.857640000000001,65.39359999999999,1742.9222222213166
2025-09-17 12:42:00,100.0,1.649305,1.4372563038889874,5.902778,5.497683,71.75920000000002,1742.9222222213166
2025-09-17 12:45:00,100.0,1.4178230000000003,1.3441849895056432,5.3819479999999995,5.237265000000001,73.20599999999999,1742.9222222213166
2025-09-17 12:48:00,68.72106,0.3182860000000005,0.9394685065229548,4.108796,5.873842,57.870299999999986,1742.9222222213166
2025-09-17 12:51:00,68.1713,0.578703,1.0222316543190144,4.224537,5.295139999999999,57.00230000000002,1742.9222222213166
2025-09-17 13:03:00,41.23264,2.9803239999999995,1.6894024973586188,7.407403,5.266199,24.88420000000002,1742.9222222213166
2025-09-17 13:06:00,80.64236,1.7071759999999996,1.7216034770986173,6.799767999999999,6.828702,61.632000000000005,1742.9222222213166
2025-09-17 13:09:00,90.48032,1.4178230000000003,1.488991229303381,5.989578,6.134255,65.10419999999999,1742.9222222213166
2025-09-17 13:12:00,100.0,1.5625,1.3498404762590992,5.468748,5.063658,74.36339999999998,1742.9222222213166
2025-09-17 13:15:00,57.84144,0.05787000000000031,0.6689060254701686,3.3854170000000003,5.9317079999999995,46.00690000000003,1742.9222222213166
2025-09-17 13:27:00,82.17593,2.951389,1.9164586626042208,7.523148,5.729169000000001,61.342600000000004,1742.9222222213166
2025-09-17 13:30:00,82.20486,1.3020829999999997,1.599313237204825,6.452548,7.089124999999999,63.94669999999999,1742.9222222213166
2025-09-17 13:33:00,100.0,1.4178239999999995,1.4749362753693687,5.989588,6.105324,72.62730000000002,1742.9222222213166
2025-09-17 13:36:00,100.0,1.6203699999999994,1.4081280176247268,5.671293,5.266203000000001,70.8912,1742.9222222213166
2025-09-17 13:39:00,82.20486,0.5208329999999997,1.039369572097457,4.340278,5.64236,65.97219999999999,1742.9222222213166
2025-09-17 13:42:00,32.8993,-0.05787000000000031,,2.8935180000000003,6.076388,25.752399999999966,1742.9222222213166
2025-09-17 13:48:00,60.38773,4.021992,1.6462595133025877,7.2048630000000005,3.6458309999999994,41.37729999999999,1742.9222222213166
2025-09-17 13:51:00,97.71412,1.851852,1.7636230250737872,6.741897000000001,6.5682849999999995,76.6782,1742.9222222213166
2025-09-17 13:54:00,100.0,1.4756939999999998,1.4901161755282015,6.047453,6.076389000000001,72.33789999999999,1742.9222222213166
2025-09-17 13:57:00,100.0,1.851852,1.5112885101009783,5.9317079999999995,5.295135999999999,71.4699,1742.9222222213166
2025-09-17 14:00:00,100.0,1.6782399999999997,1.3517347940594384,5.584493,4.976852999999999,68.8657,1742.9222222213166
2025-09-17 14:03:00,76.50463,0.4340269999999995,1.0146280941353463,4.282406999999999,5.815976,60.76390000000001,1742.9222222213166
2025-09-17 14:06:00,32.40741,0.0,0.1762834979635478,3.616897999999999,6.221067999999999,25.173699999999968,1742.9222222213166
2025-09-17 14:15:00,70.28356,2.0254630000000002,1.620303064845655,6.568283,5.815969999999999,49.47920000000002,1742.9222222213166
2025-09-17 14:18:00,84.78009,1.0127319999999997,1.4494038397381488,5.9895879999999995,6.973376,66.84029999999998,1742.9222222213166
2025-09-17 14:21:00,100.0,1.851851,1.5112880734919234,6.047452999999999,5.410881999999999,71.4699,1742.9222222213166
2025-09-17 14:24:00,100.0,1.649305,1.3888709313626955,5.671294,5.179399,69.7338,1742.9222222213166
2025-09-17 14:27:00,83.24653,0.6076380000000006,1.0853919986285099,4.513888,5.6713,66.26160000000002,1742.9222222213166
2025-09-17 14:30:00,36.57407,0.0,0.1799329220294192,3.501156999999999,6.163193,29.22459999999998,1742.9222222213166
2025-09-17 14:39:00,91.55093,2.604166,1.841233776242292,7.060187999999999,5.700232,67.99769999999998,1742.9222222213166
2025-09-17 14:42:00,100.0,1.5624989999999999,1.5479904479256135,6.076388000000001,6.047459,74.65279999999998,1742.9222222213166
2025-09-17 14:45:00,100.0,1.4178239999999995,1.313952205607001,5.353008,5.150464,71.4699,1742.9222222213166
2025-09-17 14:48:00,70.77546,0.28935200000000005,0.908768485264529,3.703704,5.497682,61.9213,1742.9222222213166
2025-09-17 15:00:00,45.3993,1.8807869999999998,1.4899468935853752,6.597223,5.873846,28.935099999999977,1742.9222222213166
2025-09-17 15:03:00,81.13426,1.8807869999999998,1.5900960579620607,6.221067999999999,5.671301,64.2362,1742.9222222213166
2025-09-17 15:06:00,100.0,1.3888889999999998,1.4878635716437494,5.844907999999999,6.047449,74.94219999999999,1742.9222222213166
2025-09-17 15:09:00,100.0,1.2442129999999993,1.258627059789328,5.208333,5.23727,72.91670000000002,1742.9222222213166
2025-09-17 15:12:00,56.27894,0.05787100000000045,0.6405208372936909,3.2696760000000005,5.671293,43.69210000000004,1742.9222222213166
2025-09-17 15:21:00,35.50347,1.649305,1.4531232679141979,6.394674,6.0185189999999995,23.14820000000003,1742.9222222213166
2025-09-17 15:24:00,58.33333,1.9675919999999998,1.5613456822232679,6.597223,5.844911,38.19449999999998,1742.9222222213166
2025-09-17 15:27:00,100.0,1.765046,1.7212792053061923,6.597223,6.510417,74.94209999999998,1742.9222222213166
2025-09-17 15:30:00,100.0,1.6782399999999997,1.5135275095240182,5.902773,5.584492999999999,74.07399999999998,1742.9222222213166
2025-09-17 15:33:00,100.0,1.3310190000000004,1.3164974894560255,5.381944000000001,5.3530050000000005,72.33789999999999,1742.9222222213166
2025-09-17 15:36:00,74.91319,0.4050920000000007,0.9703541364823336,4.108796000000001,5.613422,61.3425,1742.9222222213166
2025-09-17 15:39:00,52.66204,0.6655100000000003,0.9484593279946888,4.282408,4.918983999999999,40.219899999999996,1742.9222222213166
2025-09-17 15:51:00,57.3206,1.851852,1.5444745642282858,6.481478,5.902775999999999,37.3263,1742.9222222213166
2025-09-17 15:54:00,100.0,1.967593,1.7098659701598968,6.568288,6.076385,78.70379999999997,1742.9222222213166
2025-09-17 15:57:00,100.0,1.6203690000000002,1.4554349315937023,5.815968,5.497688999999999,77.8356,1742.9222222213166
2025-09-17 16:00:00,93.08449,1.0127319999999997,1.2297249991666253,4.947917,5.410882000000001,72.91659999999999,1742.9222222213166
2025-09-17 16:03:00,43.8368,0.0,0.17628305619024623,3.240741,5.844904,32.11800000000005,1742.9222222213166
2025-09-17 16:15:00,63.54167,1.765046,1.4894828636805493,6.307872999999999,5.787037,45.138799999999975,1742.9222222213166
2025-09-17 16:18:00,94.64699,1.8229159999999993,1.5479224922146637,6.163193,5.6423570000000005,70.60180000000003,1742.9222222213166
2025-09-17 16:21:00,100.0,1.4756939999999998,1.3719267819576872,5.497688,5.295134,76.67819999999998,1742.9222222213166
2025-09-17 16:24:00,55.72917,0.11574100000000076,0.753785165945663,3.587962,5.873842999999999,43.40280000000001,1742.9222222213166
2025-09-17 16:36:00,41.78241,1.765046,1.537839560088919,6.684028,6.250002,27.488499999999988,1742.9222222213166
2025-09-17 16:39:00,87.38426,2.0254629999999993,1.6872102676479441,6.655092999999999,6.01852,68.5764,1742.9222222213166
2025-09-17 16:42:00,100.0,1.6203699999999994,1.4081280176247268,5.729163,5.324073,76.0995,1742.9222222213166
2025-09-17 16:45:00,67.6794,0.11574000000000062,0.766844204554393,3.3564810000000005,5.700227999999999,58.449100000000016,1742.9222222213166
2025-09-17 16:57:00,46.90393,1.649305,1.405134932511026,6.221068000000001,5.758103,32.98610000000002,1742.9222222213166
2025-09-17 17:00:00,45.86227,1.3310179999999994,1.3454381189502378,5.960642999999999,5.989585000000001,29.803300000000007,1742.9222222213166
2025-09-17 17:03:00,57.84144,1.5335649999999994,1.4600340397699518,6.2500029999999995,6.105328,38.4838,1742.9222222213166
2025-09-17 17:06:00,75.9838,1.3310179999999994,1.4436682827387184,5.960642999999999,6.192125,57.58099999999999,1742.9222222213166
2025-09-17 17:09:00,67.15856,0.7233789999999996,1.1567867840711594,4.890046,5.902774000000001,55.844899999999996,1742.9222222213166
2025-09-17 17:12:00,30.84491,0.17361100000000018,0.7685314233559295,4.021990000000001,5.931717,24.305500000000052,1742.9222222213166
2025-09-17 17:24:00,66.14583,1.3888889999999998,1.4318520263760839,6.047458,6.134259,48.61119999999997,1742.9222222213166
2025-09-17 17:27:00,64.0625,0.9548610000000002,1.2214484774010386,5.208338,5.787037,48.90039999999999,1742.9222222213166
2025-09-17 17:30:00,43.8368,0.4340269999999995,0.8908051703415233,4.513888,5.671296000000001,31.828699999999998,1742.9222222213166
2025-09-17 17:54:00,33.44907,1.1284719999999995,1.3852218572978825,6.394672999999999,6.944441,21.70139999999998,1742.9222222213166
2025-09-17 17:57:00,31.39468,1.070601,1.249257082592347,5.989578,6.365737000000001,20.54400000000004,1742.9222222213166
2025-09-17 18:24:00,57.3206,1.359953,1.4726664800943492,6.307868,6.5393550000000005,40.50929999999997,1742.9222222213166
2025-09-17 18:27:00,55.2662,0.9259259999999996,1.3474365085742208,5.7580979999999995,6.712962000000001,39.351800000000026,1742.9222222213166
2025-09-17 18:30:00,46.44097,0.8101849999999997,1.168850922387078,5.439818,6.2500029999999995,32.1181,1742.9222222213166
2025-09-17 18:33:00,31.39468,0.6365740000000004,1.0745479660132649,5.121528,6.163194,24.016200000000026,1742.9222222213166
2025-09-17 18:54:00,45.8912,0.49189799999999995,1.0930635031490046,5.034725999999999,6.597218000000001,33.85419999999999,1742.9222222213166
2025-09-17 18:57:00,41.78241,0.8101850000000006,1.2262752610725545,5.5555520000000005,6.510417,31.25,1742.9222222213166
2025-09-17 20:33:00,31.36574,1.5914349999999997,1.1934320161986258,6.307867999999999,5.584492999999999,17.650499999999994,1742.9222222213166
2025-09-18 06:18:00,61.5162,1.7361119999999994,1.524608043366161,7.031252,6.62616,40.50920000000002,1742.9222222213166
2025-09-18 06:21:00,53.7037,2.1122680000000003,2.0390746296555644,8.622689,8.478011,33.85420000000002,1742.9222222213166
2025-09-18 06:24:00,31.88657,0.7233790000000004,1.3682129877298728,6.770829000000001,8.362269999999999,24.30559999999997,1742.9222222213166
2025-09-18 06:36:00,33.47801,1.2152780000000005,1.4473248621176338,6.741894000000001,7.233796,21.701400000000035,1742.9222222213166
2025-09-18 07:18:00,84.25926,1.273148,1.894448757601723,6.3657379999999995,7.78356,74.94219999999999,1742.9222222213166
2025-09-18 07:21:00,58.8831,1.070602,1.3766505529859898,6.018517999999999,6.684025999999999,42.82409999999999,1742.9222222213166
2025-09-18 07:24:00,54.22454,0.9548609999999993,1.2214484774010388,5.353012999999999,5.931712000000001,41.66669999999999,1742.9222222213166
2025-09-18 07:39:00,58.8831,1.8807869999999998,1.7167296987734388,7.175924,6.857637,44.56020000000001,1742.9222222213166
2025-09-18 07:42:00,74.47917,1.4178239999999995,1.5851045807785933,6.510413,6.857639000000001,57.00219999999999,1742.9722222213165
2025-09-18 07:45:00,89.46759,1.273148,1.4263764451908982,5.787038,6.105320000000001,72.338,1743.0222222213165
2025-09-18 07:48:00,80.70023,0.5497690000000004,1.0520153350369346,4.456018,5.700228,69.73370000000003,1743.0722222213165
2025-09-18 07:51:00,66.66667,-0.08680500000000002,,1.5914350000000006,5.266208000000001,54.97690000000003,1743.1222222213164
2025-09-18 07:54:00,44.3287,1.0995369999999998,1.0703387115331606,5.4687529999999995,5.410876,28.356499999999983,1743.1722222213164
2025-09-18 07:57:00,64.58333,1.2152779999999996,1.2862592873427476,5.584492,5.729164,46.296299999999974,1743.2222222213163
2025-09-18 08:00:00,83.24653,1.0416669999999995,1.1804398198989385,5.063661,5.353014000000001,68.86579999999998,1743.2722222213163
2025-09-18 08:03:00,60.9375,0.11574099999999987,0.7208457574318927,3.414352,5.555555000000001,50.92599999999999,1743.3222222213162
2025-09-18 08:06:00,50.60764,0.9548610000000002,0.9835127697449731,4.803246000000001,4.861115,33.27539999999999,1743.3722222213162
2025-09-18 08:09:00,45.3993,0.4050919999999998,0.8861962158588981,4.398148,5.642361999999999,32.11810000000003,1743.4222222213161
2025-09-18 08:12:00,43.86574,0.5497690000000004,0.9590029300000688,4.658565,5.6423559999999995,30.671400000000006,1743.472222221316
2025-09-18 08:15:00,68.20023,1.7939819999999997,1.3124522207275853,5.584492,4.71643,50.92599999999999,1743.522222221316
2025-09-18 08:18:00,53.7037,1.5046299999999997,1.3234382483620757,5.989582,5.642361999999999,39.3519,1743.572222221316
2025-09-18 08:21:00,58.36227,1.1284720000000004,1.2132122242849903,5.324070000000001,5.497688,44.84960000000001,1743.622222221316
2025-09-18 08:24:00,32.95718,0.6655090000000001,1.039839221406438,5.005787,5.8738399999999995,26.331000000000017,1743.672222221316
2025-09-18 08:33:00,55.2662,1.5914349999999997,1.3629193651413676,6.105328,5.6712929999999995,34.43289999999999,1743.672222221316
2025-09-18 08:36:00,69.27083,1.4178230000000003,1.3591363591315295,5.815968,5.700234999999999,48.321799999999996,1743.672222221316
2025-09-18 08:39:00,72.91667,1.1574080000000002,1.2559640131173413,5.497684,5.700236,51.50460000000001,1743.672222221316
2025-09-18 08:42:00,55.2662,0.7233799999999997,1.1009540056241618,4.976853,5.8449040000000005,40.509300000000025,1743.672222221316
2025-09-18 08:54:00,45.92014,1.4178240000000004,1.3139469384711098,6.047457,5.8449029999999995,29.22460000000001,1743.672222221316
2025-09-18 08:57:00,76.01273,1.2152769999999995,1.258180488184794,5.468754,5.555557,57.00230000000002,1743.672222221316
2025-09-18 09:00:00,100.0,1.186343,1.2572954741072633,5.208334000000001,5.3530109999999995,78.125,1743.672222221316
2025-09-18 09:03:00,96.20949,0.8101849999999997,1.1336675138416175,4.716435999999999,5.439811000000001,78.4144,1743.672222221316
2025-09-18 09:06:00,56.27894,0.0,0.2197752919168792,2.7777779999999996,6.076388,44.27080000000001,1743.672222221316
2025-09-18 09:15:00,32.40741,1.9386579999999993,1.3324284482927053,6.712968,5.642360000000001,21.701400000000035,1743.672222221316
2025-09-18 09:18:00,68.20023,2.517361,1.7501937250993753,7.2338,5.873839,48.0325,1743.672222221316
2025-09-18 09:21:00,98.26389,2.4016209999999996,1.6280634370165477,6.65509,5.295139000000001,72.91669999999999,1743.672222221316
2025-09-18 09:24:00,89.98843,1.0416669999999995,1.2331457377132569,5.063657999999999,5.4687529999999995,69.7337,1743.672222221316
2025-09-18 09:36:00,77.5463,2.1122680000000003,1.67464362112637,6.828699,6.018521,57.87040000000002,1743.672222221316
2025-09-18 09:39:00,100.0,1.5624989999999999,1.4739866973565532,6.047458,5.873839,67.12959999999998,1743.672222221316
2025-09-18 09:42:00,93.08449,0.868055,1.1694189543900353,4.976852,5.6423630000000005,65.39359999999999,1743.672222221316
2025-09-18 09:45:00,55.72917,0.11573999999999973,0.7668448800748053,3.6458329999999997,5.9895830000000005,41.37729999999999,1743.672222221316
2025-09-18 09:57:00,88.42593,2.633102,1.756107177572056,6.973382999999999,5.439811000000001,68.5763,1743.672222221316
2025-09-18 10:00:00,86.37153,1.3020829999999997,1.5349183659571435,6.221067999999999,6.7129650000000005,69.73379999999997,1743.672222221316
2025-09-18 10:03:00,100.0,1.6203709999999996,1.4081284729370998,5.729168,5.324077,73.78469999999999,1743.672222221316
2025-09-18 10:06:00,100.0,1.3888889999999998,1.3152245037755068,5.353008,5.208329000000001,73.20609999999999,1743.672222221316
2025-09-18 10:09:00,76.50463,0.34722200000000036,0.9253675775433163,4.0509260000000005,5.6423559999999995,64.2361,1743.672222221316
2025-09-18 10:21:00,46.41204,1.6782409999999999,1.4181066316102202,6.423608,5.931716999999999,28.356499999999983,1743.672222221316
2025-09-18 10:24:00,83.76736,1.7361110000000002,1.4765304349395487,6.163196999999999,5.671296,63.36809999999997,1743.672222221316
2025-09-18 10:27:00,100.0,1.765047,1.4731005031055548,6.076393,5.526616000000001,71.47,1743.672222221316
2025-09-18 10:30:00,100.0,1.186343,1.2007543877920557,5.092587999999999,5.121524999999999,70.6019,1743.672222221316
2025-09-18 10:33:00,55.1794,0.02893499999999971,0.5922983940282065,3.0671289999999996,5.7580979999999995,42.534700000000015,1743.672222221316
2025-09-18 10:42:00,33.96991,1.9386579999999993,1.273478854687484,6.539348,5.381940000000001,19.386599999999987,1743.672222221316
2025-09-18 10:45:00,45.8912,1.7361110000000002,1.4272614039590594,6.452547999999999,5.873847,29.513900000000007,1743.672222221316
2025-09-18 10:48:00,69.21296,1.5046289999999996,1.400915916825215,5.931718,5.729169000000001,49.18979999999999,1743.672222221316
2025-09-18 10:51:00,78.03819,1.0995369999999998,1.2519436330720686,5.3819479999999995,5.7002310000000005,56.42360000000002,1743.672222221316
2025-09-18 10:54:00,59.375,0.5497680000000003,1.0214549673188678,4.57176,5.729169999999999,46.296299999999974,1743.672222221316
2025-09-18 11:06:00,39.12037,1.649305,1.3888709313626955,6.452547999999999,5.960653,24.594899999999996,1743.672222221316
2025-09-18 11:09:00,63.51273,1.5046299999999997,1.431077463297538,5.9317079999999995,5.787038000000001,43.40280000000001,1743.672222221316
2025-09-18 11:12:00,73.9294,1.2152779999999996,1.300153678757469,5.468748000000001,5.642360000000001,55.5556,1743.672222221316
2025-09-18 11:15:00,55.23727,0.5787040000000001,1.0327103229855217,4.687499,5.787033999999999,41.37729999999999,1743.672222221316
2025-09-18 11:27:00,45.3993,1.851852,1.494481479862457,6.626157999999999,5.9606460000000006,28.06710000000004,1743.672222221316
2025-09-18 11:30:00,71.875,1.6203710000000004,1.5319272615146726,6.365743999999999,6.192133,53.8194,1743.672222221316
2025-09-18 11:33:00,83.24653,1.359954,1.374372232220918,5.700234,5.72917,65.10410000000002,1743.672222221316
2025-09-18 11:36:00,69.27083,0.7233790000000004,1.1122351723758324,4.745369,5.642359,60.18520000000001,1743.672222221316
2025-09-18 11:51:00,73.40856,2.083334,1.7457472256118962,7.002314,6.36574,54.9769,1743.672222221316
2025-09-18 11:54:00,86.37153,1.5046290000000004,1.5476297314021281,6.221064000000001,6.307874999999999,67.12969999999999,1743.672222221316
2025-09-18 11:57:00,80.64236,0.8680560000000002,1.1934278922240134,4.976853,5.700228,66.26160000000002,1743.672222221316
2025-09-18 12:00:00,39.12037,0.05787000000000031,0.6348053123214085,3.530092,5.9027780000000005,27.488400000000013,1743.672222221316
2025-09-18 12:12:00,67.70833,2.2858789999999996,1.748083104870594,7.204863,6.221064,46.0069,1743.672222221316
2025-09-18 12:15:00,85.27199,1.5625,1.6196818416240484,6.481478000000001,6.597218,65.10419999999999,1743.672222221316
2025-09-18 12:18:00,92.56366,1.3020839999999998,1.3731529743824937,5.642364000000001,5.78704,70.89119999999997,1743.672222221316
2025-09-18 12:21:00,100.0,1.9386580000000002,1.313042897336646,5.410883999999999,4.311346,76.3889,1743.672222221316
2025-09-18 12:24:00,98.26389,1.070602,1.1552346252539216,4.166666,4.340275999999999,75.81019999999998,1743.672222221316
2025-09-18 12:39:00,56.27894,2.141203,1.6347713731050826,7.031248000000001,6.105325000000001,36.168900000000036,1743.672222221316
2025-09-18 12:42:00,87.87616,1.5625,1.6196818416240484,6.365743,6.481482999999999,67.9976,1743.672222221316
2025-09-18 12:45:00,100.0,1.359954,1.3308082719235457,5.381944000000001,5.324070000000001,74.65279999999998,1743.672222221316
2025-09-18 12:48:00,52.11227,0.0,0.17810858666808166,3.0960650000000003,5.729164000000001,41.66669999999999,1743.672222221316
2025-09-18 12:51:00,43.28704,2.8935180000000003,,5.121528,2.141204,26.331000000000017,1743.672222221316
2025-09-18 13:00:00,69.7338,2.141204,1.4101201917804256,6.278932999999999,5.005788999999999,50.34719999999999,1743.672222221316
2025-09-18 13:03:00,61.45833,1.157407,1.362921013768881,5.873842999999999,6.307866,42.82400000000001,1743.672222221316
2025-09-18 13:06:00,59.89583,0.9837959999999999,1.2004323333055695,5.2951429999999995,5.758096999999999,43.113500000000016,1743.672222221316
2025-09-18 13:09:00,31.88657,0.4340270000000004,0.9296550366232081,4.513888,5.787041,23.7269,1743.672222221316
2025-09-18 13:24:00,61.97917,1.5914349999999997,1.5623198426529623,6.5104169999999995,6.452542000000001,43.11340000000001,1743.672222221316
2025-09-18 13:27:00,87.41319,1.4756939999999998,1.532839729496455,6.278932999999999,6.394679,62.5,1743.672222221316
2025-09-18 13:30:00,100.0,1.3888889999999998,1.3888905000379281,5.642358000000001,5.642359000000001,71.46990000000002,1743.672222221316
2025-09-18 13:33:00,65.10417,0.08680500000000002,0.7218123970043498,3.414352,5.8449029999999995,54.6875,1743.672222221316
2025-09-18 13:36:00,100.0,1.8807869999999998,1.231563394886643,5.150463,4.021986,73.49540000000002,1743.672222221316
2025-09-18 13:39:00,100.0,1.7071759999999996,1.1457342586212484,4.803242,3.8194470000000003,71.75920000000002,1743.672222221316
2025-09-18 13:42:00,44.29977,-0.14467599999999958,,0.9837960000000008,5.1215280000000005,34.72219999999999,1743.672222221316
2025-09-18 13:54:00,37.5868,1.157407,1.4017346215135846,6.423611999999999,6.944445,26.331000000000017,1743.672222221316
2025-09-18 13:57:00,83.24653,1.3599539999999992,1.5932721607488185,6.423608,6.915514000000001,64.81479999999999,1743.672222221316
2025-09-18 14:00:00,100.0,1.3310179999999994,1.4436682827387184,5.815973,6.047455,72.338,1743.672222221316
2025-09-18 14:03:00,85.85069,0.7233789999999996,1.1457336647033616,4.774305,5.7581039999999994,69.7338,1743.672222221316
2025-09-18 14:06:00,71.81713,0.8101849999999997,1.0858157153249148,4.484953,5.092593000000001,60.18519999999998,1743.672222221316
2025-09-18 14:18:00,38.10764,2.430556,1.4749295323986635,6.973377,5.353011,22.858799999999974,1743.672222221316
2025-09-18 14:21:00,81.16319,2.0254630000000002,1.7199166107033785,6.857638000000001,6.278935,60.76389999999998,1743.672222221316
2025-09-18 14:24:00,96.70139,1.4467589999999992,1.489743966534106,5.960642999999999,6.047454000000001,70.8912,1743.672222221316
2025-09-18 14:27:00,85.27199,0.6365739999999995,1.0959180858733688,4.57176,5.6712940000000005,69.44449999999998,1743.672222221316
2025-09-18 14:30:00,40.19097,-0.08680500000000002,,2.633102,5.873842999999999,31.25,1743.672222221316
2025-09-18 14:42:00,76.50463,2.170139,1.7505564466414305,6.915508,6.134259,57.29159999999999,1743.672222221316
2025-09-18 14:45:00,91.00116,1.3888879999999997,1.5153722989512832,6.047452999999999,6.307874999999999,67.70839999999998,1743.672222221316
2025-09-18 14:48:00,84.78009,0.7523149999999994,1.1427290476737617,4.861110999999999,5.758098,67.12969999999999,1743.672222221316
2025-09-18 14:51:00,37.61574,0.02893599999999985,0.5723056728034306,3.3854170000000003,5.960648000000001,31.5394,1743.672222221316
2025-09-18 15:03:00,59.34606,2.0254630000000002,1.620303064845655,6.828703,6.076389999999999,37.905,1743.672222221316
2025-09-18 15:06:00,88.42593,1.649305,1.6201962243447217,6.452547999999999,6.394673,66.84030000000001,1743.672222221316
2025-09-18 15:09:00,95.19676,1.2152770000000004,1.3001483710522777,5.3819479999999995,5.5555509999999995,70.6019,1743.672222221316
2025-09-18 15:12:00,51.0706,0.08680600000000016,0.6971875567962577,3.616899,5.9317079999999995,37.61580000000001,1743.672222221316
2025-09-18 15:18:00,33.42014,4.079862,0.2680315458008347,6.684024000000001,2.6041620000000005,19.96520000000004,1743.672222221316
2025-09-18 15:21:00,92.56366,1.6203699999999994,1.4554300117446648,5.873842999999999,5.555553,70.60189999999997,1743.672222221316
2025-09-18 15:24:00,89.69907,0.78125,1.1037132188195757,4.658564999999999,5.3819479999999995,73.78469999999999,1743.672222221316
2025-09-18 15:27:00,41.6956,-0.14467500000000033,,1.7071759999999996,5.5555579999999996,32.69670000000002,1743.672222221316
2025-09-18 15:33:00,73.9294,1.7939809999999996,1.4525223651086852,5.9027780000000005,5.266207,57.87039999999996,1743.672222221316
2025-09-18 15:36:00,100.0,1.6203699999999994,1.4863606715884212,6.018523,5.758103,73.78470000000002,1743.672222221316
2025-09-18 15:39:00,92.56366,0.9837959999999999,1.1747268061383354,4.861110999999999,5.266207,74.36340000000001,1743.672222221316
2025-09-18 15:42:00,39.6412,-0.08680600000000016,,2.1990730000000003,5.700234000000001,30.671299999999974,1743.672222221316
2025-09-18 15:54:00,61.97917,1.8229169999999995,1.5151956983245802,6.365738,5.787040999999999,43.40270000000004,1743.672222221316
2025-09-18 15:57:00,96.18056,1.8807869999999998,1.5737404857578086,6.221067999999999,5.642360999999999,72.33800000000002,1743.672222221316
2025-09-18 16:00:00,100.0,1.4756939999999998,1.3870828170845357,5.613422999999999,5.439818999999999,76.67820000000003,1743.672222221316
2025-09-18 16:03:00,83.21759,0.8969909999999999,1.0083092803074913,4.398149,4.629633,65.39360000000002,1743.672222221316
2025-09-18 16:15:00,32.87037,3.0671290000000004,1.3772547957071315,7.262728000000001,4.658568999999999,18.807900000000018,1743.672222221316
2025-09-18 16:18:00,61.95023,1.6782409999999999,1.4663827437904418,6.307868,5.9027769999999995,43.69210000000004,1743.672222221316
2025-09-18 16:21:00,87.87616,1.4467599999999994,1.5179520213395548,6.076388,6.221068000000001,69.4444,1743.672222221316
2025-09-18 16:24:00,91.00116,1.070602,1.275331457685725,5.266208,5.700236,71.75920000000002,1743.672222221316
2025-09-18 16:27:00,53.67477,0.08680500000000002,0.6971854390117881,3.530093,5.8449029999999995,43.40280000000001,1743.672222221316
2025-09-18 16:39:00,42.79514,1.359953,1.5269934259531708,6.307868,6.655094999999999,30.092600000000004,1743.672222221316
2025-09-18 16:42:00,76.99653,1.7071759999999996,1.6486319881040374,6.655088,6.539352000000001,57.870300000000015,1743.672222221316
2025-09-18 16:45:00,87.93403,1.2152779999999996,1.394917045632419,5.642358000000001,6.01852,71.7593,1743.672222221316
2025-09-18 16:48:00,65.07523,0.46296299999999935,1.0114346309196296,4.311342,5.729170000000001,54.6875,1743.672222221316
2025-09-18 17:06:00,61.97917,1.7361109999999993,1.587042706584503,6.684023,6.394672,42.824100000000044,1743.672222221316
2025-09-18 17:09:00,67.70833,1.1863420000000007,1.3789847413334126,5.902778,6.307866,49.18979999999999,1743.672222221316
2025-09-18 17:12:00,49.0162,0.578703,1.043137297589396,4.8321760000000005,5.960645,39.0625,1743.672222221316
2025-09-18 17:33:00,31.85764,1.0995369999999998,1.3303671707349052,6.452543,6.944445999999999,24.30559999999997,1743.672222221316
2025-09-18 17:36:00,33.99884,1.157407,1.3498388142386293,6.336804,6.741897,24.016200000000026,1743.672222221316
2025-09-18 19:18:00,35.64815,1.7361110000000002,1.3936805673778998,6.799764000000001,6.163193,22.280100000000004,1743.672222221316
2025-09-19 06:18:00,30.87384,4.57176,,9.259262,4.629631999999999,15.625,1743.672222221316
2025-09-19 06:21:00,48.5243,1.6203700000000003,1.7747616405159905,7.841432,8.159722,30.381899999999973,1743.672222221316
2025-09-19 06:24:00,46.93287,0.78125,1.6132413719209575,6.365742000000001,8.478012,33.85410000000002,1743.672222221316
2025-09-19 06:27:00,30.87384,0.6365740000000004,1.1692051720400174,5.931712,7.233798,23.4375,1743.672222221316
2025-09-19 06:33:00,31.42361,0.8391200000000003,1.2221999773562529,5.902775999999999,6.770836,21.411999999999978,1743.672222221316
2025-09-19 06:36:00,35.56134,0.6944440000000007,1.201341078187235,5.87384,7.089116,22.569399999999973,1743.672222221316
2025-09-19 06:39:00,36.60301,0.46296300000000024,1.0773218533395383,5.3530050000000005,6.973382,25.752400000000023,1743.672222221316
2025-09-19 07:15:00,77.57523,1.851851,1.5608629593731362,6.394678000000001,5.844907000000001,61.9213,1743.672222221316
2025-09-19 07:18:00,89.52546,1.5335640000000001,1.7944337892963373,6.9733789999999996,7.5231449999999995,76.09949999999998,1743.672222221316
2025-09-19 07:21:00,85.3588,1.157407,1.5023000311892667,5.931714,6.684027,79.57170000000002,1743.672222221316
2025-09-19 07:24:00,82.2338,1.1284719999999995,1.4105458683877015,5.6712940000000005,6.278932000000001,74.07400000000001,1743.672222221316
2025-09-19 07:27:00,70.3125,0.6655089999999992,1.1592304834516627,4.803241,5.989584,62.2106,1743.672222221316
2025-09-19 07:30:00,46.44097,0.28935200000000005,0.9170185901354094,4.224538,6.047451000000001,37.03709999999995,1743.672222221316
2025-09-19 07:36:00,50.05787,4.282407,2.0578405761040313,7.378468000000001,3.8773110000000006,29.803200000000004,1743.672222221316
2025-09-19 07:39:00,100.0,2.7777779999999996,1.8508564270968264,7.089122999999999,5.468745,76.6782,1743.672222221316
2025-09-19 07:42:00,100.0,2.6041670000000003,1.7840766016446512,6.915508000000001,5.468750999999999,85.6481,1743.672222221316
2025-09-19 07:48:00,100.0,2.9803239999999995,1.642459131369659,6.481482999999999,4.2824089999999995,87.96299999999997,1743.672222221316
2025-09-19 07:51:00,100.0,2.8067130000000002,1.536569794307721,6.221063,4.13773,87.67370000000003,1743.672222221316
2025-09-19 07:54:00,100.0,2.5752310000000005,1.5262910931302445,5.931712000000001,4.166670999999999,94.0394,1743.672222221316
2025-09-19 07:57:00,100.0,2.34375,1.4222498963182817,5.758107000000001,4.195607000000001,94.6181,1743.672222221316
2025-09-19 08:00:00,70.8044,0.6076380000000006,1.1472603306455003,4.774305,6.10532,65.68280000000001,1743.672222221316
2025-09-19 08:03:00,45.8912,0.6076389999999998,1.0749172316723903,5.034722,6.163190000000001,33.85410000000002,1743.672222221316
2025-09-19 08:15:00,38.10764,1.7071760000000005,1.431002159926522,6.597219000000001,6.0763929999999995,24.016200000000026,1743.672222221316
2025-09-19 08:18:00,87.93403,1.5335649999999994,1.533563500021655,6.076389999999999,6.076385000000001,69.44449999999998,1743.672222221316
2025-09-19 08:21:00,100.0,1.5914349999999997,1.394915852274202,5.58449,5.208335,72.91669999999999,1743.672222221316
2025-09-19 08:24:00,71.32523,0.5787040000000001,1.1349218369260377,4.629630000000001,6.018516,59.317200000000014,1743.672222221316
2025-09-19 08:36:00,40.68287,1.2442129999999993,1.4372602361146467,6.047452999999999,6.45255,29.513900000000007,1743.672222221316
2025-09-19 08:39:00,73.9294,1.851851,1.527946923967188,6.3368079999999996,5.729167,54.976800000000026,1743.672222221316
2025-09-19 08:42:00,100.0,1.649305,1.5306472560264983,6.134264,5.902779000000001,73.20599999999999,1743.672222221316
2025-09-19 08:45:00,96.20949,1.2731480000000008,1.287560824334132,5.324074,5.353006,72.33790000000002,1743.672222221316
2025-09-19 08:48:00,50.54977,0.02893599999999985,0.5622524402150119,3.1828699999999994,5.700228000000001,39.641200000000026,1743.672222221316
2025-09-19 08:57:00,38.10764,1.6782400000000006,1.3347460738904127,6.192132000000001,5.5555520000000005,24.30559999999997,1743.672222221316
2025-09-19 09:00:00,57.3206,1.8229169999999995,1.465058341782332,6.452541999999999,5.787035,38.194500000000005,1743.672222221316
2025-09-19 09:03:00,93.14236,2.0254630000000002,1.7199166107033785,6.684029000000001,6.105326,70.31250000000003,1743.672222221316
2025-09-19 09:06:00,100.0,1.649305,1.4531232679141992,5.844904,5.468749000000001,75.23150000000001,1743.672222221316
2025-09-19 09:09:00,93.14236,1.0127309999999996,1.22972575826262,5.063653,5.526622000000001,75.81020000000001,1743.672222221316
2025-09-19 09:12:00,65.10417,0.4050920000000007,0.9333462289806294,3.8194440000000007,5.208336,55.84489999999997,1743.672222221316
2025-09-19 09:24:00,30.84491,1.070602,1.3138611058678002,6.076388000000001,6.597225999999999,22.56940000000003,1743.672222221316
2025-09-19 09:27:00,100.0,2.228009,1.7925026180047579,6.8865739999999995,6.076385,72.91660000000002,1743.672222221316
2025-09-19 09:30:00,100.0,1.6782409999999999,1.434330517555456,5.902779000000001,5.439818000000001,72.62730000000002,1743.672222221316
2025-09-19 09:33:00,79.54282,0.6365739999999995,1.0852608104526604,4.658563999999999,5.729170000000001,65.10419999999999,1743.672222221316
2025-09-19 09:48:00,97.77199,2.141203,1.6697393455511143,6.597218000000001,5.729165,68.287,1743.672222221316
2025-09-19 09:51:00,100.0,1.7361109999999993,1.427261403959058,5.844908,5.266207,69.73379999999997,1743.672222221316
2025-09-19 09:54:00,91.55093,0.78125,1.0440045807836382,4.484955,5.0636529999999995,67.99769999999998,1743.672222221316
2025-09-19 09:57:00,45.3993,-0.11574099999999987,,2.054398,5.787038,32.407399999999996,1743.672222221316
2025-09-19 10:09:00,65.59606,1.5335650000000003,1.414668378485917,6.018522000000001,5.787037000000001,46.58560000000003,1743.672222221316
2025-09-19 10:12:00,92.04282,1.5625,1.428336456001417,5.787037000000001,5.526617000000001,70.02319999999997,1743.672222221316
2025-09-19 10:15:00,100.0,1.273148,1.3160729468467725,5.237267,5.324069,76.67819999999998,1743.672222221316
2025-09-19 10:18:00,70.77546,0.14467500000000033,0.7549344714051879,3.414352,5.468752,60.474500000000035,1743.672222221316
2025-09-19 10:21:00,39.67014,-0.1736109999999993,,1.3020830000000005,5.4398159999999995,30.092600000000004,1743.672222221316
2025-09-19 10:27:00,32.40741,1.3020839999999998,1.243315216211682,5.758101,5.642357,21.122600000000034,1743.672222221316
2025-09-19 10:30:00,47.4537,1.6782409999999999,1.4181009996736726,6.365742,5.873841,27.777800000000013,1743.672222221316
2025-09-19 10:33:00,78.58796,1.851851,1.5112822908483416,6.2500029999999995,5.613422,58.15979999999999,1743.672222221316
2025-09-19 10:36:00,100.0,1.6782399999999997,1.5443785820529516,6.221062999999999,5.960653,72.0486,1743.672222221316
2025-09-19 10:39:00,100.0,1.3310179999999994,1.3018706548994734,5.324073,5.266205,71.18060000000003,1743.672222221316
2025-09-19 10:42:00,59.92477,0.08680500000000002,0.7095286349449853,3.124998999999999,5.497688,49.76859999999999,1743.672222221316
2025-09-19 10:57:00,65.59606,1.5335649999999994,1.429903433904428,6.076388,5.873843000000001,46.29620000000003,1743.672222221316
2025-09-19 11:00:00,83.24653,1.3599539999999992,1.3308133451916646,5.642358,5.584494,61.9213,1743.672222221316
2025-09-19 11:03:00,70.8044,0.6944439999999998,1.103891025614103,4.687499,5.642364000000001,55.844900000000024,1743.672222221316
2025-09-19 11:06:00,31.39468,0.08680500000000002,0.7156784428802491,3.5590280000000005,5.960653,23.4375,1743.672222221316
2025-09-19 11:09:00,38.62847,0.49189799999999995,0.9364786316708215,4.427083,5.52662,29.513900000000007,1743.672222221316
2025-09-19 11:21:00,40.21991,1.6493059999999993,1.3888713772115568,6.365738,5.873842,25.173599999999965,1743.672222221316
2025-09-19 11:24:00,65.10417,1.5914349999999997,1.4726625243124347,6.076388000000001,5.844903,44.84960000000001,1743.672222221316
2025-09-19 11:27:00,97.77199,1.9097220000000004,1.5865556212942655,6.278934,5.671291999999999,69.7338,1743.672222221316
2025-09-19 11:30:00,100.0,1.6493060000000002,1.4531237274243551,5.902774,5.526618000000001,76.3889,1743.672222221316
2025-09-19 11:33:00,100.0,1.273148,1.3160778387042196,5.324069,5.410881000000001,74.65269999999998,1743.672222221316
2025-09-19 11:36:00,58.33333,0.14467600000000047,0.7896124409868982,3.703704000000001,5.9027780000000005,47.4537,1743.672222221316
2025-09-19 11:45:00,36.05324,3.0671299999999997,1.4921221952473138,7.3206039999999994,4.832174000000001,21.411999999999978,1743.672222221316
2025-09-19 11:48:00,83.24653,2.3148150000000003,1.7423946820576153,6.828704,5.787038999999999,64.81479999999999,1743.672222221316
2025-09-19 11:51:00,88.94676,1.649305,1.5458225550294475,6.365743999999999,6.1631990000000005,69.7338,1743.672222221316
2025-09-19 11:54:00,100.0,1.5914350000000006,1.4263798478890533,5.700228000000001,5.381943,76.38890000000004,1743.672222221316
2025-09-19 11:57:00,91.57986,0.8969900000000006,1.1991223437063268,4.803240000000001,5.468748,76.67830000000001,1743.672222221316
2025-09-19 12:00:00,40.7118,-0.05787000000000031,,2.922454,5.873844000000001,30.67130000000003,1743.672222221316
2025-09-19 12:12:00,72.3669,1.9097220000000004,1.5699868240796815,6.423614000000001,5.787042,53.819500000000005,1743.672222221316
2025-09-19 12:15:00,94.15509,1.4467590000000001,1.545824426750811,6.018514,6.221064999999999,73.49539999999999,1743.672222221316
2025-09-19 12:18:00,96.75926,1.3020830000000005,1.316499496863738,5.324069,5.353006,75.8101,1743.672222221316
2025-09-19 12:21:00,60.38773,0.28935200000000005,0.9334381642307555,3.9351850000000006,5.815967,50.34729999999999,1743.672222221316
2025-09-19 12:30:00,31.36574,2.4016200000000003,1.4209010111285412,7.031254,5.381944000000001,18.807900000000018,1743.672222221316
2025-09-19 12:33:00,64.0625,2.1701390000000007,1.6644775783310997,6.799764000000001,5.873845,44.27090000000001,1743.672222221316
2025-09-19 12:36:00,77.5463,0.8969900000000006,1.5490789835688343,5.787038000000001,7.349537999999999,69.44450000000003,1743.672222221316
2025-09-19 12:39:00,100.0,1.5914350000000006,1.4263798478890533,5.671298,5.353012999999999,78.7037,1743.672222221316
2025-09-19 12:42:00,100.0,1.2442130000000002,1.3152265424827425,5.266204,5.410881,76.09960000000001,1743.672222221316
2025-09-19 12:45:00,53.15394,0.14467599999999958,0.7827148607721577,3.385416,5.5555579999999996,41.95600000000002,1743.672222221316
2025-09-19 12:57:00,57.29167,1.9097220000000004,1.5699868240796815,6.539348,5.902775999999999,37.037000000000006,1743.672222221316
2025-09-19 13:00:00,92.04282,1.9097219999999995,1.586555621294265,6.2500029999999995,5.642361,69.73379999999997,1743.672222221316
2025-09-19 13:03:00,100.0,1.359953,1.4170348479917845,5.671298,5.787035,76.9675,1743.672222221316
2025-09-19 13:06:00,83.24653,0.6076389999999998,1.1061940958055871,4.513888,5.729164,73.20600000000002,1743.672222221316
2025-09-19 13:09:00,35.50347,-0.02893599999999985,,2.9513880000000006,5.9317139999999995,26.04169999999999,1743.672222221316
2025-09-19 13:21:00,74.4213,2.054398,1.7328602849108197,6.886578,6.2789399999999995,56.42360000000002,1743.672222221316
2025-09-19 13:24:00,88.97569,1.3888879999999997,1.6355111043133859,6.452543,6.973385,66.84019999999998,1743.672222221316
2025-09-19 13:27:00,96.75926,1.359954,1.374372232220918,5.555554000000001,5.584490000000001,73.49530000000001,1743.672222221316
2025-09-19 13:30:00,75.95486,0.6076389999999998,1.126815036202923,4.658564,5.93171,64.52550000000002,1743.672222221316
2025-09-19 13:42:00,46.44097,1.6203690000000002,1.5912601281208107,6.828708000000001,6.7708390000000005,33.56480000000002,1743.672222221316
2025-09-19 13:45:00,77.02546,0.9837959999999999,1.522076783084381,6.076388000000001,7.320602,64.5255,1743.672222221316
2025-09-19 13:48:00,100.0,1.7071759999999996,1.4954958846868567,5.989588,5.584492000000001,72.33789999999999,1743.672222221316
2025-09-19 13:51:00,100.0,1.6782409999999999,1.434330517555456,5.642358000000001,5.179397000000001,73.49529999999999,1743.672222221316
2025-09-19 13:54:00,89.46759,0.7233799999999997,1.145732429636797,4.658564999999999,5.642358000000001,69.73379999999997,1743.672222221316
2025-09-19 13:57:00,44.87847,0.0,0.1908524694362824,2.9803239999999995,5.815968,35.879699999999985,1743.672222221316
2025-09-19 14:00:00,49.53704,0.694445,0.9784614261522933,4.484955,5.1215280000000005,37.32640000000001,1743.672222221316
2025-09-19 14:12:00,54.71644,1.6203709999999996,1.4397902459974912,6.134257999999999,5.787037000000001,36.45830000000001,1743.672222221316
2025-09-19 14:15:00,88.97569,1.938657,1.6158424213685592,6.278937999999999,5.671301,66.55089999999998,1743.672222221316
2025-09-19 14:18:00,100.0,1.3888889999999998,1.460031103406191,5.844907999999999,5.989579000000001,74.07409999999999,1743.672222221316
2025-09-19 14:21:00,95.19676,0.9548610000000002,1.171130941385426,4.774306,5.237266999999999,69.4444,1743.672222221316
2025-09-19 14:24:00,46.93287,0.02893499999999971,0.5922989105524032,3.327546,6.018517999999999,36.45829999999998,1743.672222221316
2025-09-19 14:30:00,54.16667,4.02199,1.2780284687574,6.741898,2.9224580000000007,32.696799999999996,1743.672222221316
2025-09-19 14:33:00,100.0,1.7071759999999996,1.5886293353288075,6.221062999999999,5.989586999999999,71.7593,1743.672222221316
2025-09-19 14:36:00,100.0,1.5046299999999997,1.3548101471804108,5.410877999999999,5.121528,72.04860000000002,1743.672222221316
2025-09-19 14:39:00,67.70833,0.11574099999999987,0.76684694584393,3.240742,5.584492,55.5556,1743.672222221316
2025-09-19 14:51:00,50.05787,1.7939809999999996,1.485896953103277,6.452547999999999,5.873847,30.671300000000002,1743.672222221316
2025-09-19 14:54:00,93.60532,1.3888889999999998,1.6743743144507592,6.278938,6.886579,72.33790000000002,1743.672222221316
2025-09-19 14:57:00,100.0,1.6782409999999999,1.482214752127873,5.9027780000000005,5.526617000000001,72.0487,1743.672222221316
2025-09-19 15:00:00,100.0,1.359953,1.3308077790933406,5.324077999999999,5.266204999999999,72.91670000000002,1743.672222221316
2025-09-19 15:03:00,61.45833,0.05787000000000031,0.6689075872411882,3.124999,5.671298,48.61100000000002,1743.672222221316
2025-09-19 15:15:00,49.5081,1.851851,1.5279526582732124,6.510413,5.902782,30.67130000000003,1743.672222221316
2025-09-19 15:18:00,78.03819,1.7071759999999996,1.51129966172862,6.0763929999999995,5.700227000000001,60.18519999999998,1743.672222221316
2025-09-19 15:21:00,100.0,1.5046299999999997,1.4901141625184582,5.9027780000000005,5.873838000000001,75.52079999999998,1743.672222221316
2025-09-19 15:24:00,88.97569,0.8101849999999997,1.1804517520942723,4.745369999999999,5.5844879999999995,77.5463,1743.672222221316
2025-09-19 15:27:00,39.17824,-0.02893599999999985,,2.719907,5.9317139999999995,30.381899999999973,1743.672222221316
2025-09-19 15:36:00,59.89583,3.8194440000000007,1.4855552177284908,7.436338000000001,3.993053999999999,39.930499999999995,1743.672222221316
2025-09-19 15:39:00,79.13773,1.5625,1.6337734526102206,6.423608,6.568288000000001,61.921299999999974,1743.672222221316
2025-09-19 15:42:00,80.15046,1.0995369999999998,1.3431664569555333,5.497684,6.018517000000001,66.84030000000001,1743.672222221316
2025-09-19 15:45:00,51.62037,0.4340280000000005,0.9583331539180523,4.4270830000000005,5.7870360000000005,39.64119999999997,1743.672222221316
2025-09-19 16:00:00,82.2338,1.9675919999999998,1.7728658968632856,6.799773,6.423610999999999,67.41889999999998,1743.672222221316
2025-09-19 16:03:00,85.32986,1.3310180000000003,1.5113058592167967,5.989578,6.365740000000001,68.57639999999998,1743.672222221316
2025-09-19 16:06:00,78.03819,0.868055,1.169417285413302,4.890046,5.555553,68.28709999999998,1743.672222221316
2025-09-19 16:27:00,58.33333,2.314814,1.6697819091527288,6.9444479999999995,5.787034,37.03710000000001,1743.672222221316
