Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-19 16:30:00,79.1088,1.6493060000000002,1.6055129040812541,6.4525440000000005,6.365738,62.50000000000003,1743.672222221316
2025-09-19 16:33:00,66.14583,0.868055,1.1694189543900344,5.092593000000001,5.7581039999999994,55.55560000000003,1743.672222221316
2025-09-19 16:45:00,31.39468,0.868055,1.1205510073638694,5.353009,5.902774000000001,22.569500000000005,1743.672222221316
2025-09-19 16:48:00,37.06597,0.9548610000000002,1.1711300610984205,5.381944000000001,5.8449029999999995,26.909700000000043,1743.672222221316
2025-09-19 17:09:00,48.5243,1.157407,1.3629255227133064,5.960642999999999,6.394676,35.30090000000001,1743.672222221316
2025-09-19 17:12:00,45.3993,1.0127310000000005,1.3298690887217768,5.931714,6.6261529999999995,34.14340000000004,1743.672222221316
2025-09-19 17:15:00,39.17824,1.0127310000000005,1.2168731397419443,5.497688999999999,5.931718,28.93520000000001,1743.672222221316
2025-09-19 17:33:00,48.00347,0.78125,1.2294007808519105,5.121524000000001,6.163194000000001,35.87959999999998,1743.672222221316
2025-09-19 17:36:00,46.93287,1.273148,1.3160729468467725,5.902779000000001,5.989581,32.11810000000003,1743.672222221316
2025-09-19 17:39:00,56.30787,1.273148,1.3441876893597555,5.787039,5.931711000000001,38.7731,1743.672222221316
2025-09-19 17:42:00,43.31597,0.8391200000000003,1.151655454929032,5.2372689999999995,5.931709000000001,32.407399999999996,1743.672222221316
2025-09-19 18:03:00,52.1412,1.765047,1.4731061877676455,6.452541999999999,5.902774999999999,34.14349999999996,1743.672222221316
2025-09-19 18:06:00,66.14583,1.0995369999999998,1.4308830040093656,5.960647000000001,6.684030000000001,49.47910000000002,1743.672222221316
2025-09-19 18:09:00,57.87037,0.78125,1.2625306053177316,5.410878,6.539348,45.71769999999998,1743.672222221316
2025-09-19 18:12:00,55.2662,0.9548610000000002,1.2461700768001471,5.410877999999999,6.047457,40.21999999999997,1743.672222221316
2025-09-19 18:15:00,33.44907,0.46296299999999935,0.9922711200132243,4.803241,6.163190000000001,24.30559999999997,1743.672222221316
2025-09-19 18:24:00,71.875,1.5335649999999994,1.3206800631192468,5.381943,4.976848,58.738399999999956,1743.672222221316
2025-09-19 18:27:00,81.22106,1.273148,1.1842253658046793,4.947917,4.774310000000001,67.70830000000001,1743.672222221316
2025-09-19 19:09:00,42.2743,1.8807869999999998,1.4378512501703518,6.307867999999999,5.497681,30.092499999999973,1743.672222221316
2025-09-20 00:30:00,31.94444,1.2152780000000005,2.107649801939763,0.26041700000000034,2.4016199999999994,18.518500000000017,1743.672222221316
2025-09-20 00:33:00,33.47801,1.2442130000000002,2.1603543500834244,0.26041700000000034,2.4594910000000008,19.097199999999987,1743.672222221316
2025-09-20 00:36:00,37.09491,1.2442130000000002,2.1603543500834244,0.26041700000000034,2.4594910000000008,21.412099999999953,1743.672222221316
2025-09-20 00:39:00,40.24884,1.2442130000000002,2.181486880005511,0.26041700000000034,2.517361,24.01619999999997,1743.672222221316
2025-09-20 07:48:00,35.01157,2.34375,1.2860801239629125,6.886573,5.150463,21.70139999999998,1743.672222221316
2025-09-20 08:18:00,41.26157,1.070602,1.1552384321824867,5.5555520000000005,5.729170000000001,25.173599999999993,1743.672222221316
2025-09-20 08:21:00,50.60764,1.2442139999999995,1.2586226017343876,5.787042,5.815968,30.671300000000002,1743.672222221316
2025-09-20 08:24:00,51.64931,1.2152780000000005,1.30015367875747,5.758104,5.931716,33.27540000000002,1743.672222221316
2025-09-20 08:27:00,39.69907,0.78125,1.127106541378955,5.266204,6.047454,28.356499999999983,1743.672222221316
2025-09-20 08:51:00,56.30787,1.4178249999999997,1.4749416604489338,6.278932999999999,6.394678000000001,34.722200000000015,1743.672222221316
2025-09-20 08:54:00,57.34954,1.0995369999999998,1.3936783785158942,6.105323,6.7418960000000006,36.45829999999998,1743.672222221316
2025-09-20 08:57:00,56.30787,1.2152780000000005,1.3949124663350472,6.134264000000001,6.510415999999999,37.32640000000001,1743.672222221316
2025-09-20 09:00:00,54.22454,1.157407,1.2967083386986462,5.787033999999999,6.076387,35.87959999999998,1743.672222221316
2025-09-20 09:03:00,44.38657,0.9548610000000002,1.2214484774010386,5.46875,6.047448999999999,30.960700000000003,1743.672222221316
2025-09-20 09:06:00,35.56134,1.2152779999999996,1.2581858868507803,5.8738399999999995,5.960652,24.594899999999996,1743.672222221316
2025-09-20 09:30:00,62.52894,2.546297,1.4713983348900868,7.002314,5.208336999999999,42.82409999999999,1743.672222221316
2025-09-20 09:33:00,59.43287,0.983797,1.3002580484586324,5.671296000000001,6.365739,40.509299999999996,1743.672222221316
2025-09-20 09:36:00,53.21181,0.9837960000000008,1.3365802177631172,5.873844000000001,6.655087999999999,37.61570000000003,1743.672222221316
2025-09-20 09:39:00,49.53704,1.273148,1.358106045184524,6.047455,6.221067,33.564899999999966,1743.672222221316
2025-09-20 09:42:00,46.46991,1.1863419999999998,1.2433143086203273,5.613423999999999,5.729162,34.14359999999999,1743.672222221316
2025-09-20 10:06:00,45.42824,1.157407,1.3498388142386293,6.105328,6.510421,30.960700000000003,1743.672222221316
2025-09-20 10:09:00,58.42014,1.0995369999999998,1.3558989432167232,5.873837999999999,6.423610999999999,39.0625,1743.672222221316
2025-09-20 10:12:00,61.97917,1.2152779999999996,1.3682603262245105,5.9317079999999995,6.250000000000001,41.37730000000002,1743.672222221316
2025-09-20 10:15:00,67.24537,1.2152780000000005,1.3682603262245105,5.787034000000001,6.105326,48.32169999999999,1743.672222221316
2025-09-20 10:18:00,62.55787,1.1284719999999995,1.3467200011605094,5.787033999999999,6.250002,47.742999999999995,1743.672222221316
2025-09-20 10:21:00,58.42014,1.0995369999999998,1.2784046264443225,5.613429,5.989582,41.95599999999999,1743.672222221316
2025-09-20 10:24:00,36.57407,0.5208339999999998,0.9789998402996343,4.803241,5.93171,26.04169999999999,1743.672222221316
2025-09-20 10:48:00,46.99074,1.4178239999999995,1.4889917458985333,6.481482999999999,6.6261589999999995,30.671300000000002,1743.672222221316
2025-09-20 10:51:00,56.30787,1.2442130000000002,1.4504203518566194,6.336808,6.770834999999999,36.45840000000001,1743.672222221316
2025-09-20 10:54:00,59.9537,1.2152780000000005,1.5238915101977608,6.5393539999999994,7.204866,39.641200000000026,1743.672222221316
2025-09-20 10:57:00,55.2662,1.0416660000000002,1.3717152304232774,6.0185189999999995,6.741903,39.3519,1743.672222221316
2025-09-20 11:00:00,54.22454,1.157407,1.323436608104076,5.787034000000001,6.134257,37.615699999999975,1743.672222221316
2025-09-20 11:03:00,51.12847,0.868055,1.1814573045633732,5.266208000000001,5.960653000000001,36.74770000000001,1743.672222221316
2025-09-20 11:27:00,34.49074,1.3310189999999995,1.388086369737821,6.423608,6.539349,22.28019999999998,1743.672222221316
2025-09-20 11:30:00,63.54167,1.4467589999999992,1.5458196381608105,6.481482999999999,6.684024,43.402799999999985,1743.672222221316
2025-09-20 11:33:00,67.1875,1.1863420000000007,1.469280134964785,6.192128,6.799765999999999,47.7431,1743.672222221316
2025-09-20 11:36:00,65.1331,1.0127319999999997,1.3420868173949922,5.700234,6.423612,50.92590000000001,1743.672222221316
2025-09-20 11:39:00,65.65394,0.7523150000000003,1.0969594632532016,4.890051,5.671295999999999,49.18979999999999,1743.672222221316
2025-09-20 11:42:00,64.09144,0.14467599999999958,0.7619079812065763,3.4722219999999995,5.5555520000000005,49.47919999999999,1743.672222221316
2025-09-20 11:45:00,32.40741,-0.05787000000000031,,2.459491,5.989585999999999,24.884299999999996,1743.672222221316
2025-09-20 12:06:00,63.5706,1.4178240000000004,1.446565107157981,6.13426,6.192126,43.113399999999984,1743.672222221316
2025-09-20 12:09:00,63.5706,1.070601,1.4619290503413176,6.134258000000001,7.002317,48.61110000000002,1743.672222221316
2025-09-20 12:12:00,53.7037,1.0416660000000002,1.3594551442251726,6.076389000000001,6.7708330000000005,40.50920000000002,1743.672222221316
2025-09-20 12:15:00,53.7037,1.157407,1.2967083386986455,5.758104,6.047457,37.61579999999998,1743.672222221316
2025-09-20 12:18:00,39.69907,0.6365740000000004,1.0529673507209676,5.092588000000001,6.076384,28.64580000000001,1743.672222221316
2025-09-20 12:57:00,33.47801,1.1284719999999995,1.3467155280723293,6.192133,6.655091,22.8587,1743.672222221316
2025-09-20 16:06:00,59.43287,0.6655090000000001,1.0060814543616947,4.166666,4.9479180000000005,46.875,1743.672222221316
2025-09-20 16:24:00,37.64468,1.1574080000000002,1.3629215713534226,6.250003,6.684024999999999,23.7269,1743.672222221316
2025-09-20 16:27:00,57.34954,1.5914349999999997,1.5476277869775055,6.365738,6.278932999999999,44.27080000000001,1743.672222221316
2025-09-20 16:30:00,67.73727,1.2152779999999996,1.4731063804214741,6.249998,6.7997700000000005,49.47919999999999,1743.672222221316
2025-09-20 16:33:00,53.21181,0.5497680000000003,1.160830534927722,5.353007000000001,6.915508999999999,39.35179999999997,1743.672222221316
2025-09-20 16:36:00,45.97801,0.578703,1.094570460498564,4.803241000000001,6.0763940000000005,32.696799999999996,1743.672222221316
2025-09-20 17:12:00,38.65741,1.3310180000000003,1.4298999989437824,6.278937000000001,6.481479,23.1481,1743.672222221316
2025-09-20 17:15:00,32.43634,0.9548610000000002,1.2461700768001471,5.9027769999999995,6.539356,21.122699999999952,1743.672222221316
2025-09-20 17:18:00,35.59028,0.9837959999999999,1.2004367480229725,5.671297,6.1342609999999995,22.85889999999995,1743.672222221316
2025-09-20 17:21:00,34.54861,0.8680560000000002,1.1694212334040766,5.555553000000001,6.221067,21.990700000000004,1743.672222221316
2025-09-20 17:24:00,31.94444,0.9548609999999993,1.1711344625295736,5.700227999999999,6.163197,21.122600000000034,1743.672222221316
2025-09-20 17:27:00,31.42361,0.9259259999999996,1.1290739937664434,5.526617999999999,5.9606520000000005,23.14820000000003,1743.672222221316
2025-09-20 18:27:00,31.39468,1.7071750000000003,1.1457331956498626,6.394677000000001,5.410881999999999,17.939800000000048,1743.672222221316
2025-09-21 09:36:00,32.43634,1.7071759999999996,1.4954958846868567,7.03125,6.6261540000000005,19.965299999999985,1743.672222221316
2025-09-21 10:00:00,35.56134,0.8101849999999997,0.8667680027453345,4.571759,4.687498000000001,23.148100000000028,1743.672222221316
2025-09-21 10:48:00,30.87384,1.186343,1.2433148245028574,5.266207999999999,5.381944999999999,21.701400000000007,1743.672222221316
2025-09-22 00:33:00,31.97338,1.2152779999999996,1.5112869169645673,0.23148199999999974,0.868055,17.93979999999999,1743.672222221316
2025-09-22 00:36:00,42.30324,1.273148,1.5699861127868062,0.2604160000000002,0.8969909999999999,25.75229999999999,1743.7222222213159
2025-09-22 00:39:00,52.19907,1.3020829999999997,1.59931235766447,0.2604159999999993,0.8969909999999999,32.407399999999996,1743.7722222213158
2025-09-22 00:42:00,65.16204,1.3888889999999998,1.674372980567165,0.23148199999999974,0.8391200000000003,46.0069,1743.8222222213158
2025-09-22 00:45:00,76.0706,1.4467590000000001,1.732859720963346,0.26041700000000034,0.8680560000000002,55.55560000000003,1743.8722222213157
2025-09-22 00:48:00,89.03356,1.5046290000000004,1.7652693421388368,0.26041700000000034,0.8101859999999999,71.1806,1743.9222222213157
2025-09-22 00:51:00,100.0,1.4467590000000001,1.7199160495713712,0.23148199999999974,0.8101859999999999,81.59719999999999,1743.9722222213156
2025-09-22 00:54:00,100.0,1.5335650000000003,1.7813101189872633,0.26041700000000034,0.78125,83.62270000000001,1744.0222222213156
2025-09-22 00:57:00,100.0,1.5335650000000003,1.7813101189872633,0.26041700000000034,0.78125,83.91199999999998,1744.0722222213155
2025-09-22 01:00:00,100.0,1.4756939999999998,1.7098681765760502,0.2604160000000002,0.7523150000000003,86.5162,1744.1222222213155
2025-09-22 01:03:00,100.0,1.4756939999999998,1.7098681765760502,0.2604160000000002,0.7523150000000003,78.993,1744.1722222213155
2025-09-22 01:06:00,100.0,1.5335650000000003,1.7415754329813575,0.28935200000000005,0.7233799999999997,81.01850000000002,1744.2222222213154
2025-09-22 01:09:00,100.0,1.5335650000000003,1.768125722425189,0.23148199999999974,0.7233799999999997,89.98840000000001,1744.2722222213154
2025-09-22 01:12:00,100.0,1.5914359999999999,1.7997363955869927,0.23148199999999974,0.6655090000000001,84.7801,1744.3222222213153
2025-09-22 01:15:00,100.0,1.5914359999999999,1.7997363955869927,0.23148199999999974,0.6655090000000001,87.095,1744.3722222213153
2025-09-22 01:18:00,100.0,1.5335650000000003,1.768125722425189,0.23148199999999974,0.7233799999999997,85.64810000000003,1744.4222222213152
2025-09-22 01:21:00,100.0,1.5335650000000003,1.7548808011884125,0.23148199999999974,0.6944439999999998,85.6481,1744.4722222213152
2025-09-22 01:24:00,100.0,1.5046299999999997,1.739000019045292,0.23148199999999974,0.7233790000000004,87.67350000000002,1744.5222222213151
2025-09-22 01:27:00,100.0,1.5046299999999997,1.7783165811608732,0.23148199999999974,0.8101850000000006,85.06949999999998,1744.572222221315
2025-09-22 01:30:00,100.0,1.5335650000000003,1.8075036816690084,0.23148199999999974,0.8101849999999997,87.38420000000002,1744.622222221315
2025-09-22 01:33:00,100.0,1.5914359999999999,1.8527464568911025,0.23148199999999974,0.78125,88.54159999999999,1744.672222221315
2025-09-22 01:36:00,100.0,1.6203710000000004,1.8687072219908212,0.23148199999999974,0.7523149999999994,88.25230000000002,1744.722222221315
2025-09-22 01:39:00,100.0,1.7361110000000002,1.9315839879041248,0.28935200000000005,0.694445,88.25229999999999,1744.772222221315
2025-09-22 01:42:00,100.0,1.7939810000000005,1.9624766256696589,0.28935200000000005,0.6365749999999997,89.69910000000002,1744.8222222213149
2025-09-22 01:45:00,100.0,1.8229170000000003,1.9777948410343626,0.28935200000000005,0.6076389999999998,88.25230000000002,1744.8722222213148
2025-09-22 01:48:00,100.0,1.765047,1.9470744221808964,0.23148199999999974,0.6076389999999998,90.85650000000001,1744.9222222213148
2025-09-22 01:51:00,100.0,1.7939819999999997,1.9487959345369206,0.23148199999999974,0.5497680000000003,88.25229999999999,1744.9722222213147
2025-09-22 01:54:00,100.0,1.8229170000000003,1.9363530192623775,0.28935200000000005,0.5208329999999997,91.14589999999998,1745.0222222213147
2025-09-22 01:57:00,100.0,1.8229170000000003,1.9224129700529227,0.28935200000000005,0.49189799999999995,90.85650000000001,1745.0722222213146
2025-09-22 02:00:00,100.0,1.9097220000000004,1.9670260102092014,0.28935200000000005,0.4050929999999999,91.7245,1745.1222222213146
2025-09-22 02:03:00,94.18403,1.9097220000000004,1.9670260102092014,0.23148199999999974,0.3472229999999996,87.67360000000002,1745.1722222213145
2025-09-22 06:30:00,33.99884,2.1990740000000004,1.5300040648447686,7.436344,6.249999999999999,22.28000000000003,1745.1722222213145
2025-09-22 06:45:00,35.01157,2.1701380000000006,1.4802759321102728,7.783568000000001,6.56829,22.28000000000003,1745.1722222213145
2025-09-22 06:57:00,31.88657,3.2407399999999997,1.259343049634193,7.725698,4.803238,19.386600000000044,1745.1722222213145
2025-09-22 07:09:00,43.8368,2.2858799999999997,1.3799076454131713,6.770838,5.237268,27.488400000000013,1745.1722222213145
2025-09-22 07:12:00,46.99074,2.170139,1.2504119597105228,5.989588,4.4560189999999995,30.67130000000003,1745.1722222213145
2025-09-22 07:18:00,62.03704,2.7777779999999996,1.7283302685170165,7.581018,5.787039999999999,43.40280000000001,1745.1722222213145
2025-09-22 07:21:00,66.6956,2.228009,1.5792491409934475,6.655088,5.497689,46.007000000000005,1745.2222222213145
2025-09-22 07:24:00,65.65394,2.0254629999999993,1.4424794579905744,6.2500029999999995,5.208330000000001,48.032399999999996,1745.2722222213145
2025-09-22 07:27:00,67.1875,2.1990740000000004,1.4914585835817253,6.278934,5.034719999999999,51.21519999999998,1745.3222222213144
2025-09-22 07:30:00,50.08681,0.8391200000000003,1.1276213119954273,5.295134,5.9317139999999995,37.037000000000006,1745.3722222213144
2025-09-22 07:33:00,65.65394,1.5046290000000004,1.3548043051461545,6.047458000000001,5.7580990000000005,47.4537,1745.4222222213143
2025-09-22 07:36:00,79.62963,1.3888879999999997,1.7253800016606924,6.828702999999999,7.552085,61.6319,1745.4722222213143
2025-09-22 07:39:00,77.57523,0.9837959999999999,1.2384118464436091,5.353008,5.902781999999999,60.47459999999998,1745.5222222213142
2025-09-22 07:42:00,90.56713,1.5046299999999997,1.3234382483620761,5.613428,5.266208000000001,65.97220000000002,1745.5722222213142
2025-09-22 07:45:00,56.30787,0.08680500000000002,0.6785670117558952,3.5590269999999995,5.7870420000000005,41.95600000000002,1745.6222222213141
2025-09-22 07:57:00,84.34606,2.228009,1.7755253422471418,7.060182000000001,6.221063000000001,65.68279999999999,1745.6222222213141
2025-09-22 08:00:00,92.12963,1.5335650000000003,1.5479884291770083,6.192127999999999,6.221062999999999,70.3125,1745.6222222213141
2025-09-22 08:03:00,100.0,1.4178239999999995,1.2676541721164094,5.381940999999999,5.092597,70.8913,1745.6222222213141
2025-09-22 08:06:00,91.03009,0.6944440000000007,1.092800383027882,4.571759,5.497688,64.52539999999999,1745.6222222213141
2025-09-22 08:09:00,42.2743,-0.02893599999999985,,2.8067130000000002,6.250004000000001,32.117999999999995,1745.6222222213141
2025-09-22 08:15:00,34.54861,1.851852,1.2984266912761706,6.6261540000000005,5.642362,21.99079999999998,1745.6222222213141
2025-09-22 08:18:00,65.59606,2.141204,1.6697397690902056,7.089119,6.221064999999999,45.42830000000001,1745.6222222213141
2025-09-22 08:21:00,88.45486,1.4756939999999998,1.4901161755282015,6.278938,6.307874000000001,65.10420000000002,1745.6222222213141
2025-09-22 08:24:00,100.0,1.765046,1.4894828636805493,6.105327,5.584491000000001,73.20600000000002,1745.6222222213141
2025-09-22 08:27:00,100.0,1.5046289999999996,1.2089836119703228,5.266206,4.716437000000001,71.4699,1745.6222222213141
2025-09-22 08:30:00,81.71296,0.2025459999999999,0.8221084586616604,3.5590280000000005,5.4976840000000005,65.97220000000002,1745.6222222213141
2025-09-22 08:33:00,46.93287,-0.11574100000000076,,1.3310189999999995,5.758107000000001,37.037000000000006,1745.6222222213141
2025-09-22 08:42:00,70.8044,1.475695,1.371932513654369,5.960645,5.7581,49.18980000000002,1745.6222222213141
2025-09-22 08:45:00,100.0,1.7361110000000002,1.5715982934336477,6.394677000000001,6.076385999999999,67.99770000000001,1745.6222222213141
2025-09-22 08:48:00,100.0,1.5914349999999997,1.378985907948944,5.7291680000000005,5.324073,77.25699999999998,1745.6222222213141
2025-09-22 08:51:00,89.98843,0.7233799999999997,1.1234595618295218,4.62963,5.5555579999999996,75.23150000000001,1745.6222222213141
2025-09-22 08:54:00,60.96644,0.4050929999999999,0.8379436573520463,3.7615749999999997,4.86111,50.63659999999999,1745.6222222213141
2025-09-22 09:03:00,86.40046,2.256945,1.609468185367212,6.4525500000000005,5.295135,67.99769999999998,1745.6222222213141
2025-09-22 09:06:00,85.3588,1.0127310000000005,1.5072071651170282,5.960648000000001,7.089117,70.60180000000003,1745.6222222213141
2025-09-22 09:09:00,100.0,1.7071759999999996,1.4473241942907644,5.931714,5.439818000000001,73.49529999999999,1745.6222222213141
2025-09-22 09:12:00,86.37153,0.8101849999999997,1.1804537516352265,4.803241,5.642364,68.8657,1745.6222222213141
2025-09-22 09:15:00,33.47801,-0.08680600000000016,,1.7939810000000005,5.758104,27.488500000000016,1745.6222222213141
2025-09-22 09:21:00,77.08333,1.9965279999999996,1.4494057990913978,6.047452999999999,5.063655000000001,61.921299999999974,1745.6222222213141
2025-09-22 09:24:00,100.0,1.5914349999999997,1.4419282851203872,5.873838,5.584493,77.2569,1745.6222222213141
2025-09-22 09:27:00,86.9213,0.6365739999999995,1.0745498213766262,4.427083,5.468754000000001,74.65280000000001,1745.6222222213141
2025-09-22 09:30:00,37.61574,-0.05787000000000031,,2.170139,5.700228000000001,29.513800000000003,1745.6222222213141
2025-09-22 09:42:00,60.96644,2.0833330000000005,1.5574256234940012,6.741894000000001,5.787041,41.956099999999964,1745.6222222213141
2025-09-22 09:45:00,91.57986,1.9675920000000007,1.578370508427521,6.423614,5.700232,69.4444,1745.6222222213141
2025-09-22 09:48:00,89.46759,1.2152780000000005,1.4212665965921545,5.787034000000001,6.221066,74.65279999999998,1745.6222222213141
2025-09-22 09:51:00,89.52546,0.8391199999999994,1.1635746339261708,4.803241,5.526623000000001,73.49540000000002,1745.6222222213141
2025-09-22 09:54:00,46.93287,-0.08680500000000002,,2.372686,5.989588,36.45830000000004,1745.6222222213141
2025-09-22 10:03:00,59.92477,1.6782399999999997,1.5748008236192006,6.799767,6.597227,39.641200000000026,1745.6222222213141
2025-09-22 10:06:00,83.3044,1.0995369999999998,1.4675445233866915,6.249998,7.060181,64.81479999999999,1745.6222222213141
2025-09-22 10:09:00,100.0,1.6493060000000002,1.3558989132751558,5.758102999999999,5.208337,72.33789999999999,1745.6222222213141
2025-09-22 10:12:00,100.0,1.273148,1.2586245558472031,5.266208,5.2372700000000005,74.07409999999999,1745.6222222213141
2025-09-22 10:15:00,59.375,0.05787099999999956,0.6462221160110819,3.0960649999999994,5.526617000000001,47.45369999999997,1745.6222222213141
2025-09-22 10:21:00,42.2743,3.8773150000000003,0.9083790305693372,6.510413000000001,2.690968,26.620300000000043,1745.6222222213141
2025-09-22 10:24:00,94.67593,1.6203700000000003,1.4240202806481541,5.844912,5.468752,73.49540000000002,1745.6222222213141
2025-09-22 10:27:00,100.0,1.4178240000000004,1.2832116639334818,5.266207,5.005783,73.20600000000002,1745.6222222213141
2025-09-22 10:30:00,63.04977,0.14467500000000033,0.7827132701642363,3.29861,5.468753,53.819500000000005,1745.6222222213141
2025-09-22 10:42:00,38.65741,1.359954,1.374372232220918,6.423614,6.45255,26.909699999999987,1745.6222222213141
2025-09-22 10:45:00,66.6956,1.5046299999999997,1.4009216435089917,6.018514,5.815974,48.61110000000002,1745.6222222213141
2025-09-22 10:48:00,69.29977,1.1284720000000004,1.2810335679054117,5.4976840000000005,5.8159719999999995,54.3982,1745.6222222213141
2025-09-22 10:51:00,50.08681,0.6944439999999998,1.0704461353878052,4.890046,5.758105,36.45829999999998,1745.6222222213141
2025-09-22 11:00:00,33.99884,1.4467589999999992,1.3880863975411417,6.047452999999999,5.931714,23.1481,1745.6222222213141
2025-09-22 11:03:00,43.37384,1.6203699999999994,1.3759344333848682,6.452543,5.989583,27.488400000000013,1745.6222222213141
2025-09-22 11:06:00,66.14583,1.6203699999999994,1.4240202806481517,6.105323,5.729163,46.00689999999997,1745.6222222213141
2025-09-22 11:09:00,76.01273,1.2442129999999993,1.3012247640359178,5.526622999999999,5.642360000000001,59.89579999999998,1745.6222222213141
2025-09-22 11:12:00,59.92477,0.6655089999999992,1.062037455274659,4.803241,5.729164,46.875,1745.6222222213141
2025-09-22 11:24:00,44.38657,1.9097220000000004,1.5532832648846573,6.741894,6.076392,26.62039999999996,1745.6222222213141
2025-09-22 11:27:00,83.3044,1.7361109999999993,1.5715982934336474,6.365743,6.047452,64.81479999999999,1745.6222222213141
2025-09-22 11:30:00,100.0,1.4467590000000001,1.4322468071963588,5.787034000000001,5.758105,78.9931,1745.6222222213141
2025-09-22 11:33:00,78.125,0.5497680000000003,1.0721644979138851,4.4270830000000005,5.729166,69.44449999999998,1745.6222222213141
2025-09-22 11:36:00,40.7118,0.11574099999999987,0.7142069159709626,3.414351,5.526618000000001,31.8288,1745.6222222213141
2025-09-22 11:48:00,56.8287,1.7361110000000002,1.5087054964575868,6.510418,6.0763869999999995,36.74759999999998,1745.6222222213141
2025-09-22 11:51:00,93.14236,1.9097219999999995,1.6355086123309368,6.452543,5.931711000000001,74.65280000000001,1745.6222222213141
2025-09-22 11:54:00,100.0,1.5625,1.428341774239388,5.729163,5.4687529999999995,78.12500000000003,1745.6222222213141
2025-09-22 11:57:00,82.20486,0.5497679999999994,1.031687638357538,4.311342,5.497685,73.20590000000001,1745.6222222213141
2025-09-22 12:12:00,61.48727,1.7939819999999997,1.502374822392072,6.510414000000001,5.960652,43.40280000000001,1745.6222222213141
2025-09-22 12:15:00,94.15509,1.8229170000000003,1.6431999766271723,6.4525440000000005,6.105327,75.81020000000001,1745.6222222213141
2025-09-22 12:18:00,97.28009,1.5914349999999997,1.394915852274202,5.758099,5.381944,75.52080000000001,1745.6222222213141
2025-09-22 12:21:00,70.3125,0.46296300000000024,1.0114329822182635,4.369213,5.7870360000000005,59.31709999999998,1745.6222222213141
2025-09-22 12:24:00,33.99884,0.02893599999999985,0.5318660824406868,3.2696760000000005,5.613428000000001,26.909699999999987,1745.6222222213141
2025-09-22 12:36:00,55.23727,1.8229170000000003,1.4986243333957987,6.5393539999999994,5.931716999999999,33.85419999999999,1745.6222222213141
2025-09-22 12:39:00,93.63426,1.9965270000000004,1.657920976927916,6.568288000000001,5.931711,73.49530000000001,1745.6222222213141
2025-09-22 12:42:00,100.0,1.5046299999999997,1.4310774632975365,5.787034,5.642364,78.12499999999997,1745.6222222213141
2025-09-22 12:45:00,83.21759,0.6655100000000003,1.0949082705884856,4.629630000000001,5.642364,74.07410000000002,1745.6222222213141
2025-09-22 12:48:00,35.50347,0.0,0.19266834653530318,2.9803240000000004,5.844904,27.199099999999987,1745.6222222213141
2025-09-22 13:00:00,50.05787,1.475695,1.3566636079456433,6.221067999999999,5.989583,31.5394,1745.6222222213141
2025-09-22 13:03:00,60.4456,1.3020839999999998,1.330813258214069,5.729164000000001,5.78704,41.66670000000005,1745.6222222213141
2025-09-22 13:06:00,57.3206,1.0127310000000005,1.2168686847566692,5.410884,5.8449029999999995,41.95600000000002,1745.6222222213141
2025-09-22 13:09:00,37.64468,0.6944439999999998,1.0816504055502987,5.0347219999999995,5.931710000000001,29.224499999999978,1745.6222222213141
2025-09-22 13:24:00,56.30787,1.6782410000000008,1.4017310879857001,6.192134,5.671293,35.30090000000001,1745.6222222213141
2025-09-22 13:27:00,64.09144,1.3020830000000005,1.316499496863738,5.758098,5.787035,46.00690000000003,1745.6222222213141
2025-09-22 13:30:00,65.1331,1.0995369999999998,1.2519436330720686,5.4687529999999995,5.7870360000000005,49.189899999999966,1745.6222222213141
2025-09-22 13:33:00,52.1412,0.8101859999999999,1.1336722262004642,5.121524000000001,5.844908,40.509299999999996,1745.6222222213141
2025-09-22 13:45:00,51.64931,1.9965279999999996,1.539031921194876,6.684023,5.844905000000001,32.696799999999996,1745.6222222213141
2025-09-22 13:48:00,90.53819,2.141203,1.6870090623603857,6.626153,5.78704,72.33789999999999,1745.6222222213141
2025-09-22 13:51:00,96.75926,1.5624989999999999,1.4283359850526256,5.9027780000000005,5.642359000000001,75.23149999999998,1745.6222222213141
2025-09-22 13:54:00,100.0,1.157407,1.2421930975947741,5.1215280000000005,5.295140999999999,82.46529999999998,1745.6222222213141
2025-09-22 13:57:00,58.91204,0.11573999999999973,0.7863242669310611,3.4722209999999993,5.902783,48.32170000000002,1745.6222222213141
2025-09-22 14:09:00,95.68866,2.054398,1.7652698983515795,6.828702999999999,6.278935,74.94209999999998,1745.6222222213141
2025-09-22 14:12:00,94.15509,1.4756939999999998,1.4901161755282015,5.960642999999999,5.989579,77.54630000000003,1745.6222222213141
2025-09-22 14:15:00,100.0,1.3888889999999998,1.3450186366205836,5.439818,5.353009,81.30790000000002,1745.6222222213141
2025-09-22 14:18:00,78.58796,0.4340269999999995,1.0146280941353463,4.224537,5.758106000000001,67.41899999999998,1745.6222222213141
2025-09-22 14:30:00,50.60764,1.8807869999999998,1.5406484847235602,6.655088,6.018521000000001,29.803300000000036,1745.6222222213141
2025-09-22 14:33:00,97.80093,1.9965279999999996,1.7069145431180415,6.655088,6.10532,75.81019999999998,1745.6222222213141
2025-09-22 14:36:00,100.0,1.4756939999999998,1.402114232271811,5.758102999999999,5.613429,76.67830000000001,1745.6222222213141
2025-09-22 14:39:00,100.0,1.186343,1.2433148245028574,5.2083379999999995,5.324075,77.2569,1745.6222222213141
2025-09-22 14:42:00,62.9919,0.11573999999999973,0.766846005941793,3.5590279999999996,5.902783,54.9768,1745.6222222213141
2025-09-22 14:54:00,65.10417,2.0833329999999997,1.5929671927900535,6.741898,5.844905,46.2963,1745.6222222213141
2025-09-22 14:57:00,84.31713,0.9837959999999999,1.522076783084381,5.758103,7.002317,72.0486,1745.6222222213141
2025-09-22 15:00:00,100.0,1.5625,1.428336456001417,5.758103,5.497683,77.54630000000003,1745.6222222213141
2025-09-22 15:03:00,94.64699,0.9548609999999993,1.196445232679028,4.890046,5.410882000000001,78.41430000000003,1745.6222222213141
2025-09-22 15:06:00,61.45833,0.08680500000000002,0.7340450291671301,3.2986109999999993,5.787037999999999,53.240699999999975,1745.6222222213141
2025-09-22 15:18:00,51.09954,1.938657,1.51460119852635,6.655088,5.8738410000000005,33.56479999999999,1745.6222222213141
2025-09-22 15:21:00,94.15509,2.0254629999999993,1.6872102676479441,6.655092999999999,6.01852,73.49539999999999,1745.6222222213141
2025-09-22 15:24:00,100.0,1.5624989999999999,1.4283359850526256,5.787038,5.526619,75.23150000000001,1745.6222222213141
2025-09-22 15:27:00,100.0,1.2442129999999993,1.3152265424827434,5.208333,5.35301,73.78469999999999,1745.6222222213141
2025-09-22 15:30:00,64.5544,0.11573999999999973,0.786322925267372,3.501156999999999,5.931712999999999,55.2662,1745.6222222213141
2025-09-22 15:42:00,53.15394,1.8807869999999998,1.4899468935853746,6.539348,5.815970999999999,33.275499999999965,1745.6222222213141
2025-09-22 15:45:00,88.45486,1.851852,1.5444745642282858,6.221063,5.642360999999999,67.12959999999998,1745.6222222213141
2025-09-22 15:48:00,100.0,1.6203709999999996,1.4081284729370998,5.815968,5.410877,72.91669999999996,1745.6222222213141
2025-09-22 15:51:00,91.03009,0.8391200000000003,1.1396745460257829,4.716435,5.3819479999999995,74.07410000000002,1745.6222222213141
2025-09-22 15:54:00,41.78241,-0.05787100000000045,,2.430555,5.671294,32.696799999999996,1745.6222222213141
2025-09-22 16:09:00,30.84491,1.3020829999999997,1.2875582830242684,6.163198,6.1342550000000005,19.675900000000013,1745.6222222213141
2025-09-22 16:12:00,53.21181,1.5624989999999999,1.4436688640849153,6.336808,6.105328999999999,33.85419999999999,1745.6222222213141
2025-09-22 16:15:00,77.5463,1.4467589999999992,1.461177764689454,6.0763929999999995,6.105324,59.60650000000001,1745.6222222213141
2025-09-22 16:18:00,79.62963,0.9837959999999999,1.2258281047093735,5.150463,5.671296999999999,64.81480000000002,1745.6222222213141
2025-09-22 16:21:00,39.67014,0.11573999999999973,0.7340696923700079,3.616897999999999,5.8159730000000005,32.986099999999965,1745.6222222213141
2025-09-22 16:36:00,51.62037,1.938657,1.5826466240552446,6.886577999999999,6.221061000000001,31.828700000000026,1745.6222222213141
2025-09-22 16:39:00,72.3669,1.4467589999999992,1.5179466602045102,6.307872999999999,6.4525440000000005,53.81940000000003,1745.6222222213141
2025-09-22 16:42:00,72.39583,1.2152780000000005,1.30015367875747,5.584493999999999,5.758105999999999,53.81949999999998,1745.6222222213141
2025-09-22 16:45:00,38.10764,0.28935200000000005,0.8754900235770494,4.166666,5.844912000000001,30.67130000000003,1745.6222222213141
2025-09-22 17:00:00,66.14583,1.8229170000000003,1.6431946050263195,6.5393539999999994,6.192126999999999,54.398199999999974,1745.6222222213141
2025-09-22 17:03:00,82.2338,1.6203699999999994,1.5319267798794676,6.105323,5.931713,65.68290000000002,1745.6222222213141
2025-09-22 17:06:00,80.15046,1.186343,1.3257638286806568,5.497684,5.787040999999999,63.0787,1745.6222222213141
2025-09-22 17:09:00,32.95718,0.02893499999999971,0.5723009795328527,3.2696749999999994,5.8449040000000005,26.620300000000043,1745.6222222213141
2025-09-22 17:21:00,43.8368,1.1284720000000004,1.240614926242046,5.787038000000001,6.018516,27.199099999999987,1745.6222222213141
2025-09-22 17:24:00,44.38657,0.9548609999999993,1.1711344625295736,5.381943,5.844912000000001,30.960699999999974,1745.6222222213141
2025-09-22 17:48:00,42.30324,1.273148,1.3993187921144523,6.336808,6.59722,26.909700000000015,1745.6222222213141
2025-09-22 17:51:00,42.2743,1.1284720000000004,1.2269618638082307,5.787038000000001,5.989585999999999,27.199000000000012,1745.6222222213141
2025-09-23 00:33:00,34.02778,1.3020829999999997,1.59931235766447,0.2604159999999993,0.8969909999999999,19.675999999999988,1745.6222222213141
2025-09-23 00:36:00,43.86574,1.3310180000000003,1.6540154599265897,0.2604160000000002,0.9548610000000002,26.62039999999999,1745.6222222213141
2025-09-23 06:33:00,32.98611,0.78125,1.4735981971874232,6.944442,8.651622,22.280100000000004,1745.6222222213141
2025-09-23 06:36:00,30.38194,0.7233799999999997,1.4584269790148476,6.828702000000001,8.680552,20.83330000000001,1745.6222222213141
2025-09-23 07:42:00,31.39468,0.8969909999999999,1.174735479793939,5.902780999999999,6.51042,20.25460000000004,1745.6222222213141
2025-09-23 07:45:00,30.87384,1.0416659999999993,1.2717992267119531,6.307872999999999,6.799767000000001,19.675900000000013,1745.6222222213141
2025-09-23 08:12:00,50.63657,0.78125,1.1958076442936174,4.9189810000000005,5.8738410000000005,35.01159999999999,1745.6222222213141
2025-09-23 08:15:00,38.16551,0.578703,1.0431365784786086,5.208335999999999,6.336803000000001,27.488499999999988,1745.6222222213141
2025-09-23 08:18:00,37.09491,0.5787040000000001,1.0011170053004308,4.947920999999999,5.960647,28.067099999999982,1745.6222222213141
2025-09-23 08:45:00,37.64468,0.9837959999999999,1.1747259118220323,5.266201000000001,5.671295000000001,25.17360000000002,1745.6222222213141
2025-09-23 09:57:00,31.88657,2.256944,1.2331130403976382,6.770836999999999,5.092593000000001,18.229100000000017,1745.6222222213141
2025-09-23 10:03:00,31.39468,1.4178230000000003,1.4178225000136793,6.278938,6.278935000000001,23.1481,1745.6222222213141
2025-09-23 10:09:00,30.87384,0.983797,1.161742849299663,5.758102999999999,6.134256000000001,20.833399999999983,1745.6222222213141
2025-09-24 08:03:00,68.2581,0.26041699999999945,1.6845451486291974,0.26041699999999945,5.35301,48.61109999999999,1745.6222222213141
2025-09-25 06:36:00,33.47801,1.1284720000000004,1.7084286322295177,7.8993020000000005,9.23032,19.386599999999987,1745.6222222213141
2025-09-25 06:42:00,49.59491,1.157407,1.8398147080526885,8.188662,9.780095000000001,31.25,1745.6222222213141
2025-09-25 06:45:00,39.69907,0.6076389999999998,1.0853891249031964,5.526622000000001,6.684023,30.67130000000003,1745.6222222213141
2025-09-25 07:06:00,41.29051,0.9548610000000002,1.3187355975339126,6.365742,7.175931,25.462999999999965,1745.6222222213141
2025-09-25 07:09:00,44.38657,0.9837960000000008,1.23841184644361,5.931712000000001,6.481485999999999,29.224500000000006,1745.6222222213141
2025-09-25 07:12:00,44.38657,0.868055,1.1205510073638694,5.468752,6.018517000000001,27.488400000000013,1745.6222222213141
2025-09-25 07:15:00,35.56134,0.5208330000000005,0.9584960658792702,4.774306000000001,5.844909,25.75229999999999,1745.6222222213141
2025-09-25 07:30:00,36.34259,1.273149,1.4128908456245604,6.134257,6.423608,26.331000000000017,1745.6222222213141
2025-09-25 07:33:00,67.1875,1.7071750000000003,1.5269894846813108,6.626157,6.278931999999999,46.875,1745.6222222213141
2025-09-25 07:36:00,84.83796,1.3888889999999998,1.635507152956696,6.6550970000000005,7.175928000000001,57.29160000000002,1745.6222222213141
2025-09-25 07:39:00,100.0,1.7939819999999997,1.5187114387471439,6.394672000000001,5.87384,55.2662,1745.6222222213141
2025-09-25 07:42:00,100.0,2.4016209999999996,1.3758875301793416,6.047452,4.340281,55.844899999999996,1745.6222222213141
2025-09-25 07:45:00,100.0,1.649305,1.1804493373273282,5.266206,4.427080999999999,51.79399999999998,1745.6222222213141
2025-09-25 07:48:00,93.14236,0.5787040000000001,0.9473590222538726,4.3402780000000005,5.2083319999999995,50.636600000000016,1745.6222222213141
2025-09-25 07:51:00,67.70833,0.02893499999999971,0.6318887764812646,3.153936,6.076386,46.875,1745.6222222213141
2025-09-25 07:57:00,32.95718,1.0127310000000005,1.2039440143940363,5.815967,6.2210659999999995,21.41209999999998,1745.6222222213141
2025-09-25 08:00:00,79.13773,3.009259,1.5532890399898054,6.684027,4.340278,52.08330000000001,1745.6222222213141
2025-09-25 08:03:00,100.0,1.9965269999999995,1.4857872309863807,6.163194,5.237267000000001,62.7893,1745.6222222213141
2025-09-25 08:06:00,100.0,1.765047,1.300687484702688,5.555555000000001,4.716438,64.81479999999999,1745.6222222213141
2025-09-25 08:09:00,100.0,1.4178240000000004,1.2676487689511626,5.381946999999999,5.092592999999999,64.2361,1745.6222222213141
2025-09-25 08:12:00,77.57523,0.2604160000000002,0.8359995517507036,3.732639,5.410881,58.44909999999999,1745.6222222213141
2025-09-25 08:15:00,30.35301,-0.11573999999999973,,1.6493060000000002,6.047452999999999,23.4375,1745.6222222213141
2025-09-25 08:21:00,60.96644,1.851852,1.609288491328186,6.770832,6.30787,43.981599999999986,1745.6222222213141
2025-09-25 08:24:00,94.67593,1.4467590000000001,1.6807304976313264,6.597222,7.089123000000001,72.91669999999999,1745.6222222213141
2025-09-25 08:27:00,100.0,1.359954,1.472662259351127,6.076392,6.307868000000001,70.8912,1745.6222222213141
2025-09-25 08:30:00,100.0,1.851852,1.494481479862457,6.134262,5.468750000000001,69.1551,1745.6222222213141
2025-09-25 08:33:00,100.0,1.7071759999999996,1.2948018982842637,5.381939999999999,4.629633999999999,69.1551,1745.6222222213141
2025-09-25 08:36:00,100.0,1.359953,1.2406152719357106,5.1793960000000006,4.947913000000001,68.287,1745.6222222213141
2025-09-25 08:39:00,78.6169,0.4050919999999998,1.0067924806248982,4.282407,5.902775000000001,61.6319,1745.6222222213141
2025-09-25 08:42:00,39.17824,0.02893499999999971,0.5922985662029493,3.530092999999999,6.221063,29.513900000000007,1745.6222222213141
2025-09-25 08:48:00,30.38194,1.3020839999999998,1.30208800002747,6.278932999999999,6.278938999999999,18.51849999999999,1745.6222222213141
2025-09-25 08:51:00,100.0,2.430556,1.753277861933215,7.060182999999999,5.844906999999999,66.26159999999999,1745.6222222213141
2025-09-25 08:54:00,100.0,1.4756939999999998,1.5186845461671807,6.105327,6.192133,72.0486,1745.6222222213141
2025-09-25 08:57:00,100.0,1.9097220000000004,1.4850029261340918,6.0474570000000005,5.266205,69.4444,1745.6222222213141
2025-09-25 09:00:00,100.0,1.765046,1.3542391957343511,5.671297,4.918981,69.73379999999997,1745.6222222213141
2025-09-25 09:03:00,100.0,1.4178249999999997,1.2986467847686676,5.468753,5.237268,66.84029999999998,1745.6222222213141
2025-09-25 09:06:00,72.39583,0.26041700000000034,0.9166196368231649,3.9641209999999996,5.931715999999999,60.76390000000001,1745.6222222213141
2025-09-25 09:18:00,83.3044,2.3148149999999994,1.7064121640211753,6.828702999999999,5.729168,65.10420000000002,1745.6222222213141
2025-09-25 09:21:00,93.63426,1.4756939999999998,1.475693000022582,6.192132999999999,6.1921289999999996,69.4444,1745.6222222213141
2025-09-25 09:24:00,100.0,1.851852,1.4257292678101128,5.873842,5.09259,70.8912,1745.6222222213141
2025-09-25 09:27:00,100.0,1.5335640000000001,1.3045361400295499,5.381946999999999,4.947913000000001,69.7338,1745.6222222213141
2025-09-25 09:30:00,72.91667,0.49189799999999995,1.0548918630076713,4.484953,5.931716,60.18519999999998,1745.6222222213141
2025-09-25 09:42:00,65.10417,1.7939809999999996,1.5510027406532594,6.481478,6.018517000000001,45.13880000000003,1745.6222222213141
2025-09-25 09:45:00,91.05903,1.2152770000000004,1.561343052235973,6.134258000000001,6.886571,70.6019,1745.6222222213141
2025-09-25 09:48:00,100.0,2.1990739999999995,1.491458583581725,6.0763929999999995,4.832179,70.8912,1745.6222222213141
2025-09-25 09:51:00,96.23843,1.1863419999999998,1.215047339617863,5.150463,5.208330999999999,70.3125,1745.6222222213141
2025-09-25 09:54:00,46.93287,-0.02893499999999971,,3.038194,5.873842999999999,36.16900000000004,1745.6222222213141
2025-09-25 10:03:00,100.0,2.430556,1.753277861933215,6.944443000000001,5.729167,70.8911,1745.6222222213141
2025-09-25 10:06:00,100.0,1.7071759999999996,1.4473241942907644,5.931712999999999,5.439817,70.6018,1745.6222222213141
2025-09-25 10:09:00,100.0,1.5335649999999994,1.3206800631192468,5.526617999999999,5.121523,72.33800000000002,1745.6222222213141
2025-09-25 10:12:00,94.18403,1.0127319999999997,1.1379787158945527,4.803241,5.063656,67.41900000000001,1745.6222222213141
2025-09-25 10:15:00,49.0162,-0.08680500000000002,,2.748843,5.700228,39.3519,1745.6222222213141
2025-09-25 10:24:00,37.06597,1.3310180000000003,1.3880858555462194,6.249997,6.3657390000000005,25.752300000000048,1745.6222222213141
2025-09-25 10:27:00,90.56713,2.256945,1.7006151650931935,6.741897999999999,5.729163,67.12960000000001,1745.6222222213141
2025-09-25 10:30:00,100.0,1.5335650000000003,1.4897420242484805,6.134258,6.047452999999999,73.78470000000002,1745.6222222213141
2025-09-25 10:33:00,100.0,1.649305,1.3888709313626941,5.642358000000001,5.150462999999999,69.7338,1745.6222222213141
2025-09-25 10:36:00,88.45486,0.6944439999999998,1.0928007672929583,4.600694,5.526624,65.68289999999999,1745.6222222213141
2025-09-25 10:39:00,39.67014,-0.0289350000000006,,2.633101,5.902778,30.671300000000002,1745.6222222213141
2025-09-25 10:48:00,92.62153,2.8935189999999995,1.704711092490844,6.915513,4.918984000000001,68.8657,1745.6222222213141
2025-09-25 10:51:00,86.37153,1.186343,1.4692807116506352,6.192132999999999,6.7997700000000005,63.94669999999999,1745.6222222213141
2025-09-25 10:54:00,100.0,1.7361109999999993,1.3936805673779005,5.700227999999999,5.063657000000001,70.8912,1745.6222222213141
2025-09-25 10:57:00,100.0,1.2152779999999996,1.2152799999922121,5.092587999999999,5.0925899999999995,70.8912,1745.6222222213141
2025-09-25 11:00:00,52.1412,0.05787000000000031,0.6689064159130044,3.1539349999999997,5.700227999999999,40.79860000000002,1745.6222222213141
2025-09-25 11:09:00,36.57407,2.719907,1.459297963212256,7.089118,5.034720999999999,23.726799999999997,1745.6222222213141
2025-09-25 11:12:00,75.4919,1.9386580000000002,1.531833031832572,6.539352999999999,5.787035,53.819500000000005,1745.6222222213141
2025-09-25 11:15:00,96.23843,1.475695,1.5186850558312706,6.249998,6.336803,66.55089999999998,1745.6222222213141
2025-09-25 11:18:00,100.0,1.2442130000000002,1.2150478000177418,5.1215280000000005,5.063655,70.3125,1745.6222222213141
2025-09-25 11:21:00,53.67477,0.0,0.19810891204796102,2.922453999999999,5.873837999999999,41.087999999999994,1745.6222222213141
2025-09-25 11:24:00,58.8831,1.2442129999999993,1.077245572445892,4.803241,4.484955,43.69210000000001,1745.6222222213141
2025-09-25 11:27:00,59.375,3.125,1.3631556396865778,6.018518,3.327548,40.50919999999999,1745.6222222213141
2025-09-25 11:30:00,72.88773,0.6944439999999998,1.0816507918255542,4.716435,5.613424,53.530099999999976,1745.6222222213141
2025-09-25 11:33:00,36.57407,-0.02893499999999971,,3.240741,5.960646,27.488399999999984,1745.6222222213141
2025-09-25 11:45:00,82.2338,1.5914349999999997,1.502957601966812,6.19213,6.018515000000001,57.58100000000002,1745.6222222213141
2025-09-25 11:48:00,100.0,1.7071759999999996,1.430996493850994,5.902780999999999,5.381945000000001,70.0232,1745.6222222213141
2025-09-25 11:51:00,94.15509,1.070602,1.236099461565386,5.034718000000001,5.381945999999999,70.8911,1745.6222222213141
2025-09-25 11:54:00,40.21991,-0.05787000000000031,,2.4884260000000005,5.931714,32.1181,1745.6222222213141
2025-09-25 12:06:00,56.30787,2.0254630000000002,1.5860272169909535,7.060188,6.249995,35.01159999999999,1745.6222222213141
2025-09-25 12:09:00,91.6088,1.851851,1.6409815898288096,6.655088000000001,6.2499970000000005,65.10419999999999,1745.6222222213141
2025-09-25 12:12:00,100.0,1.7361109999999993,1.4105451432083713,5.815973,5.208332,66.55099999999999,1745.6222222213141
2025-09-25 12:15:00,63.54167,0.14467500000000033,0.7688601860963225,3.3854170000000003,5.497682999999999,52.08329999999998,1745.6222222213141
2025-09-25 12:27:00,30.87384,0.8969899999999997,1.235196449814692,6.018523,6.7708330000000005,23.4375,1745.6222222213141
2025-09-25 12:30:00,65.1331,1.5335649999999994,1.4450206402298138,6.047452999999999,5.873838000000001,47.1643,1745.6222222213141
2025-09-25 12:33:00,76.01273,1.2442129999999993,1.3152265424827434,5.526622999999999,5.6713,57.00229999999999,1745.6222222213141
2025-09-25 12:36:00,60.96644,0.78125,1.1271069433895433,4.947917,5.729168,46.5857,1745.6222222213141
2025-09-25 12:45:00,65.65394,1.3888889999999998,1.3001542463257565,5.58449,5.410881,52.08340000000001,1745.6222222213141
2025-09-25 12:48:00,50.08681,0.78125,1.1271069433895433,5.092593,5.873843999999999,38.1944,1745.6222222213141
2025-09-25 13:00:00,45.3993,2.604166,1.6645694874259567,7.262729,5.6423630000000005,27.488400000000013,1745.6222222213141
2025-09-25 13:03:00,65.65394,1.5046299999999997,1.5758642336364486,6.510414000000001,6.655094000000001,49.189899999999994,1745.6222222213141
2025-09-25 13:06:00,74.47917,1.4178240000000004,1.432244283543263,6.018514000000001,6.0474499999999995,56.42360000000002,1745.6222222213141
2025-09-25 13:09:00,65.1331,0.8391200000000003,1.1635742232489188,5.0347230000000005,5.7581039999999994,51.79400000000001,1745.6222222213141
2025-09-25 13:24:00,44.15509,1.4467590000000001,1.5319262604439319,6.510414000000001,6.684025,32.117999999999995,1745.6222222213141
2025-09-25 13:27:00,93.72106,2.141203,1.7713528925249875,6.915512999999999,6.22107,73.49530000000001,1745.6222222213141
2025-09-25 13:30:00,84.83796,1.2442130000000002,1.3703007633239381,5.700234000000001,5.9606509999999995,67.70829999999998,1745.6222222213141
2025-09-25 13:33:00,59.43287,0.4340280000000005,1.0053376971757468,4.3402780000000005,5.844906,46.585699999999974,1745.6222222213141
2025-09-25 13:39:00,66.66667,3.530092,1.0597467351065686,6.365738,2.980326,46.87499999999997,1745.6222222213141
2025-09-25 13:42:00,100.0,2.228009,1.4828901240003118,5.989588,4.687499,78.4144,1745.6222222213141
2025-09-25 13:45:00,70.3125,0.46296299999999935,1.0018741314559894,4.166667,5.555560000000001,59.60649999999998,1745.6222222213141
2025-09-25 13:57:00,30.35301,3.1539349999999997,1.4024525575590343,7.4652780000000005,4.774303,17.65039999999999,1745.6222222213141
2025-09-25 14:00:00,85.38773,2.141203,1.787856381515468,7.089118000000001,6.423615000000001,65.68290000000002,1745.6222222213141
2025-09-25 14:03:00,93.14236,1.5625,1.5038887894547035,6.163193,6.047452999999999,70.89120000000003,1745.6222222213141
2025-09-25 14:06:00,100.0,1.5914339999999996,1.4263793830938842,5.758103,5.439819,76.38889999999998,1745.6222222213141
2025-09-25 14:09:00,91.05903,0.7233799999999997,1.1009567418575386,4.542825,5.410883,71.7593,1745.6222222213141
2025-09-25 14:12:00,83.7963,0.2604160000000002,0.8277853274329288,3.414352,5.063654,68.86570000000003,1745.6222222213141
2025-09-25 14:15:00,39.17824,-0.08680500000000002,,1.4756939999999998,5.9027780000000005,30.67139999999995,1745.6222222213141
2025-09-25 14:24:00,56.85764,1.967593,1.5093555785922266,6.626157999999999,5.7870349999999995,35.300899999999984,1745.6222222213141
2025-09-25 14:27:00,100.0,1.9675919999999998,1.6120055475256074,6.452546,5.787034,68.5764,1745.6222222213141
2025-09-25 14:30:00,100.0,1.6493060000000002,1.4051353818383119,5.844912,5.381945999999999,74.07400000000001,1745.6222222213141
2025-09-25 14:33:00,100.0,1.2442130000000002,1.2150478000177418,5.092592000000001,5.034719,75.23150000000001,1745.6222222213141
2025-09-25 14:36:00,80.64236,0.0,0.16713653752100016,2.7199079999999993,5.1794,69.1551,1745.6222222213141
2025-09-25 14:39:00,69.27083,0.17361199999999943,0.7014236743902814,3.327545999999999,4.976848,55.844900000000024,1745.6222222213141
2025-09-25 14:42:00,45.3993,-0.02893599999999985,,2.806712,5.960646,35.300899999999984,1745.6222222213141
2025-09-25 14:48:00,31.39468,1.5046299999999997,1.3234382483620761,6.365742999999999,6.018523,19.675999999999988,1745.6222222213141
2025-09-25 14:51:00,60.47454,1.7939810000000005,1.5187109913217125,6.394678000000001,5.873847,37.905,1745.672222221314
2025-09-25 14:54:00,100.0,2.1701379999999997,1.629027304181212,6.655092999999999,5.671295000000001,63.0788,1745.722222221314
2025-09-25 14:57:00,100.0,1.967593,1.4376984467163532,6.018517999999999,5.063655000000001,64.81479999999999,1745.772222221314
2025-09-25 15:00:00,94.18403,0.9259259999999996,1.1544614949559804,4.832177,5.324072,66.26160000000002,1745.822222221314
2025-09-25 15:03:00,80.1794,-0.17361100000000018,,1.851852,4.9768479999999995,59.317199999999985,1745.872222221314
