Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-25 15:06:00,97.33796,-0.14467599999999958,,0.8680560000000002,4.716439,64.81480000000002,1745.9222222213139
2025-09-25 15:09:00,95.74653,-0.08680600000000016,,1.3310180000000003,6.047457,65.39349999999999,1745.9722222213138
2025-09-25 15:12:00,81.7419,0.0,0.22337214383227097,3.703704,7.060184,59.60649999999998,1746.0222222213138
2025-09-25 15:15:00,100.0,1.273148,1.3581060451845253,5.7581,5.931712000000001,65.68290000000002,1746.0722222213137
2025-09-25 15:18:00,100.0,1.9386579999999993,1.49720712451884,6.163196,5.353008000000001,65.68289999999999,1746.1222222213137
2025-09-25 15:21:00,100.0,1.765046,1.3717159434044583,5.700227999999999,4.976851999999999,68.287,1746.1722222213136
2025-09-25 15:24:00,81.19213,0.6655090000000001,1.1379877858094296,4.629629,5.758105,62.2107,1746.2222222213136
2025-09-25 15:30:00,62.52894,2.083334,1.1511312365995272,5.729164000000001,4.1956,42.82409999999999,1746.2222222213136
2025-09-25 15:33:00,36.05324,0.8101850000000006,1.1336675138416175,5.324074,6.047448999999999,26.620400000000018,1746.2222222213136
2025-09-25 15:45:00,43.86574,1.765046,1.4565840567215744,6.510419000000001,5.931713,27.199000000000012,1746.2222222213136
2025-09-25 15:48:00,74.47917,1.7939810000000005,1.4858969531032773,6.2789340000000005,5.700233,51.79400000000001,1746.2222222213136
2025-09-25 15:51:00,80.1794,1.1863420000000007,1.2572949543641965,5.353008000000001,5.497685999999999,57.29170000000002,1746.2222222213136
2025-09-25 15:54:00,43.37384,0.1736109999999993,0.7904772396115728,3.8773149999999994,5.873842,35.01159999999999,1746.2222222213136
2025-09-25 16:09:00,66.14583,1.9097220000000004,1.6355086123309375,6.944444000000001,6.423612,47.16440000000003,1746.2222222213136
2025-09-25 16:12:00,71.875,1.3310180000000003,1.470954845753934,6.1631990000000005,6.452551,56.71289999999999,1746.2222222213136
2025-09-25 16:15:00,69.27083,0.9259259999999996,1.1795332246655539,5.092593,5.642358,58.738399999999984,1746.2222222213136
2025-09-25 16:30:00,58.36227,3.7615740000000004,1.4330180324715989,7.812504,4.398149999999999,37.3263,1746.2222222213136
2025-09-25 16:33:00,67.73727,1.359953,1.4999791124918929,6.278938,6.568285,52.66199999999998,1746.2222222213136
2025-09-25 16:36:00,65.65394,1.0995369999999998,1.265218541871379,5.526619,5.873842,51.50460000000001,1746.2222222213136
2025-09-25 16:54:00,33.99884,2.0254630000000002,1.442485914419408,7.146988,6.105325000000001,21.99079999999998,1746.2222222213136
2025-09-25 16:57:00,59.43287,1.3599539999999992,1.4726622593511272,6.394677999999999,6.6261540000000005,41.37729999999999,1746.2222222213136
2025-09-25 17:00:00,63.5706,1.2442129999999993,1.3566628333489277,5.873842999999999,6.10532,43.11340000000001,1746.2222222213136
2025-09-25 17:03:00,44.87847,0.5787040000000001,1.011701124159314,4.658566,5.7002299999999995,34.72220000000004,1746.2222222213136
2025-09-25 17:21:00,31.94444,1.3020830000000005,1.3870820450338726,6.481478000000001,6.655095,23.14820000000003,1746.2222222213136
2025-09-25 17:24:00,79.6875,1.7071759999999996,1.6337715103624166,6.626153,6.481477000000001,64.23609999999996,1746.2222222213136
2025-09-25 17:27:00,80.1794,1.070601,1.44991658726776,5.960648000000001,6.799767000000001,69.44449999999998,1746.2222222213136
2025-09-25 17:30:00,57.3206,0.6365740000000004,1.2101235857307266,5.381944000000001,6.79977,45.717599999999976,1746.2222222213136
2025-09-25 17:33:00,48.49537,0.6655100000000003,1.1592341321099873,5.121524000000001,6.307873999999999,37.32639999999998,1746.2222222213136
2025-09-25 17:54:00,47.48264,2.604166,1.60174542443986,7.204858000000001,5.497681999999999,28.935100000000034,1746.2222222213136
2025-09-25 17:57:00,54.25347,1.0127309999999996,1.3420862140257996,6.047456,6.770835000000001,35.011600000000016,1746.2222222213136
2025-09-25 18:00:00,46.46991,0.7523140000000001,1.1540227788085944,5.439817000000001,6.365742999999999,34.43289999999999,1746.2222222213136
2025-09-25 18:03:00,44.90741,0.8391209999999996,1.127621921015894,5.324072999999999,5.960652,32.407399999999996,1746.2222222213136
2025-09-25 18:21:00,31.39468,0.7233799999999997,1.1457312806167117,5.5555579999999996,6.5393479999999995,22.280100000000004,1746.2222222213136
2025-09-25 18:48:00,44.38657,1.9097229999999996,1.2013465075839076,6.134257999999999,4.918984999999999,26.62039999999999,1746.2222222213136
2025-09-26 06:54:00,31.39468,2.3148149999999994,1.2026769892643825,7.581018,5.787033000000001,17.361000000000047,1746.2222222213136
2025-09-26 07:21:00,43.37384,1.1284720000000004,1.2541791309458115,6.3657379999999995,6.626155999999999,26.04170000000002,1746.2222222213136
2025-09-26 07:24:00,48.03241,1.0995369999999998,1.3685576715313152,6.221062999999999,6.799766,31.5394,1746.2722222213135
2025-09-26 07:27:00,58.91204,1.2152770000000004,1.3139534770767765,5.815968,6.018521,41.087999999999994,1746.3222222213135
2025-09-26 07:30:00,63.5706,1.2731480000000008,1.3856689920563654,5.931714,6.163196,45.13890000000001,1746.3722222213135
2025-09-26 07:33:00,56.30787,0.9837959999999999,1.1876202414967416,5.353009,5.787033000000001,39.0625,1746.4222222213134
2025-09-26 07:36:00,66.52199,1.73611,1.5560497389954422,6.510419000000001,6.1631990000000005,45.428199999999975,1746.4722222213134
2025-09-26 07:39:00,76.0706,1.4467590000000001,1.4755063577685572,6.076384,6.1342550000000005,52.37270000000001,1746.5222222213133
2025-09-26 07:42:00,100.0,1.938657,1.4796549508290828,6.249998,5.410881000000001,58.449100000000016,1746.5722222213133
2025-09-26 07:45:00,100.0,1.4467599999999994,1.2652201890449821,5.410878,5.063658,55.2663,1746.6222222213132
2025-09-26 07:48:00,84.83796,0.43402799999999964,1.0238811662440621,4.340278,5.902774000000001,65.10409999999999,1746.6722222213132
2025-09-26 07:51:00,72.39583,0.05787099999999956,0.6689101657277329,3.3564809999999996,5.902778,58.73840000000001,1746.7222222213131
2025-09-26 07:54:00,38.16551,0.4340280000000005,1.0605611408898417,5.063658000000001,6.7418960000000006,28.35650000000001,1746.772222221313
2025-09-26 07:57:00,44.87847,1.2442130000000002,1.301224764035917,6.1053239999999995,6.221061000000001,28.64579999999998,1746.822222221313
2025-09-26 08:00:00,90.53819,1.9097220000000004,1.4675471809539096,6.163192,5.35301,58.738399999999984,1746.872222221313
2025-09-26 08:03:00,100.0,1.649305,1.3558984745222022,5.6423559999999995,5.0925910000000005,63.657400000000024,1746.922222221313
2025-09-26 08:06:00,100.0,1.0706019999999992,1.1414142080787013,5.005786,5.150464,58.73840000000001,1746.972222221313
2025-09-26 08:09:00,78.09606,0.11574099999999987,0.7537842609142164,3.616898,5.902775000000001,52.95140000000001,1747.0222222213129
2025-09-26 08:12:00,52.1412,0.02893599999999985,0.5972808304880791,3.645834,6.36574,36.45829999999998,1747.0722222213128
2025-09-26 08:15:00,40.24884,0.43402799999999964,0.9960116896591883,4.9189810000000005,6.394673000000001,28.067099999999982,1747.1222222213128
2025-09-26 08:18:00,63.0787,1.1574080000000002,1.2832140775281469,5.642360999999999,5.902773,42.24539999999999,1747.1722222213127
2025-09-26 08:21:00,93.66319,1.157407,1.2967083386986462,5.353003999999999,5.6423570000000005,70.02319999999997,1747.2222222213127
2025-09-26 08:24:00,100.0,1.157407,1.2832135419171298,5.237272,5.497685000000001,74.94210000000001,1747.2722222213126
2025-09-26 08:27:00,82.29167,0.5787040000000001,1.0945684142883019,4.658565,5.931709000000001,67.99770000000001,1747.3222222213126
2025-09-26 08:30:00,53.7037,0.17361100000000018,0.8194450504835568,3.9351849999999997,6.047456,43.11349999999999,1747.3722222213125
2025-09-26 08:39:00,42.30324,1.5625,1.4128913815783641,6.452542000000001,6.1631920000000004,25.173599999999993,1747.3722222213125
2025-09-26 08:42:00,88.97569,1.9965270000000004,1.6743735469624086,6.684028,6.076390999999999,65.39349999999999,1747.3722222213125
2025-09-26 08:45:00,100.0,1.5046299999999997,1.4310722904592865,5.787038,5.642358,70.6018,1747.3722222213125
2025-09-26 08:48:00,91.57986,0.7523150000000003,1.119968953182141,4.774306,5.613427999999999,68.287,1747.3722222213125
2025-09-26 08:51:00,47.48264,-0.05787000000000031,,2.835648,6.047458,36.16900000000001,1747.3722222213125
2025-09-26 09:00:00,60.47454,2.517361,1.652422175863467,7.2916680000000005,5.787037,41.66660000000002,1747.3722222213125
2025-09-26 09:03:00,81.77083,1.6203710000000004,1.4397848186052222,5.931717000000001,5.584486,64.5255,1747.3722222213125
2025-09-26 09:06:00,100.0,1.5335649999999994,1.3838503002777607,5.642362,5.353007,78.4144,1747.3722222213125
2025-09-26 09:09:00,100.0,1.4467590000000001,1.3276589816683646,5.381944000000001,5.1504650000000005,78.70370000000003,1747.3722222213125
2025-09-26 09:12:00,43.8368,-0.02893499999999971,,2.633102,5.555554,33.275499999999965,1747.3722222213125
2025-09-26 09:24:00,36.05324,2.546296,1.4016467213703578,7.031249000000001,5.150463,21.701400000000035,1747.3722222213125
2025-09-26 09:27:00,53.7037,1.6203699999999994,1.4240202806481532,6.2500029999999995,5.873843000000001,32.98610000000002,1747.3722222213125
2025-09-26 09:30:00,63.5706,1.3020830000000005,1.3020824999683565,5.671298,5.671295,44.56020000000001,1747.3722222213125
2025-09-26 09:33:00,54.25347,0.9548610000000002,1.1838276646588708,5.324074,5.815973,39.3518,1747.3722222213125
2025-09-26 09:45:00,43.31597,1.4178230000000003,1.5168442968308011,6.365738,6.5682849999999995,32.40749999999997,1747.3722222213125
2025-09-26 09:48:00,71.90394,1.5914349999999997,1.5914385000343791,6.539348,6.539352999999999,53.53010000000003,1747.3722222213125
2025-09-26 09:51:00,76.53356,1.0127319999999997,1.3175934016618973,5.497688,6.163195999999999,60.474500000000035,1747.3722222213125
2025-09-26 09:54:00,72.91667,0.8680559999999993,1.1328790634034913,4.918982,5.497682000000001,60.474500000000006,1747.3722222213125
2025-09-26 09:57:00,39.17824,0.2314809999999996,0.8584478051309513,3.993056,5.902777,30.9606,1747.3722222213125
2025-09-26 10:09:00,41.23264,1.7361109999999993,1.5087054964575861,6.799768,6.365737000000001,25.752400000000023,1747.3722222213125
2025-09-26 10:12:00,83.24653,1.6493059999999993,1.56089526344508,6.423608,6.250002,65.39350000000002,1747.3722222213125
2025-09-26 10:15:00,97.80093,1.273148,1.3301808584416286,5.410882999999999,5.526624999999999,69.7338,1747.3722222213125
2025-09-26 10:18:00,64.58333,0.2025459999999999,0.7608612579679696,3.935186,5.642362,52.662000000000006,1747.3722222213125
2025-09-26 10:21:00,48.5243,-0.14467599999999958,,1.8518530000000002,5.1794,36.74770000000001,1747.3722222213125
2025-09-26 10:33:00,55.2662,2.025462,1.5860267922794145,6.8287070000000005,6.018515000000001,33.564899999999966,1747.3722222213125
2025-09-26 10:36:00,87.41319,1.6203690000000002,1.6633930550512561,6.510418,6.597219000000001,69.1551,1747.3722222213125
2025-09-26 10:39:00,88.97569,1.3310180000000003,1.3454331546042082,5.526619,5.5555509999999995,70.0232,1747.3722222213125
2025-09-26 10:42:00,51.62037,0.14467600000000047,0.7409306038335516,3.530092,5.526617999999999,39.93050000000005,1747.3722222213125
2025-09-26 10:54:00,39.69907,1.5914359999999999,1.3949163102041329,6.5393539999999994,6.1631979999999995,24.305600000000027,1747.3722222213125
2025-09-26 10:57:00,68.77894,1.6203690000000002,1.4863601995539406,6.134258000000001,5.873839,51.50460000000001,1747.3722222213125
2025-09-26 11:00:00,85.3588,1.3310179999999994,1.38808585554622,5.613422999999999,5.729165000000001,70.31249999999997,1747.3722222213125
2025-09-26 11:03:00,75.4919,0.6944439999999998,1.0927988459668871,4.687499,5.613424,66.55090000000001,1747.3722222213125
2025-09-26 11:06:00,31.94444,-0.05787000000000031,,2.835648,5.844907999999999,26.90980000000002,1747.3722222213125
2025-09-26 11:15:00,34.49074,1.6782400000000006,1.3347519733496873,6.452542000000001,5.815972,22.280100000000004,1747.3722222213125
2025-09-26 11:18:00,79.13773,1.4178239999999995,1.5851045807785933,6.221063999999999,6.56829,68.287,1747.3722222213125
2025-09-26 11:21:00,91.57986,1.4756939999999998,1.402114232271811,5.642364,5.49769,77.8356,1747.3722222213125
2025-09-26 11:24:00,51.09954,0.2604160000000002,0.8846836244107618,4.02199,5.873837999999999,40.219899999999996,1747.3722222213125
2025-09-26 11:36:00,50.08681,1.649305,1.4531232679141992,6.510418,6.134263000000001,30.96070000000003,1747.3722222213125
2025-09-26 11:39:00,81.7419,1.7939810000000005,1.5349171426210726,6.249998,5.758096999999999,65.10410000000002,1747.3722222213125
2025-09-26 11:42:00,96.26736,1.4467590000000001,1.4467604999258252,5.844904,5.844905000000001,74.65270000000001,1747.3722222213125
2025-09-26 11:45:00,88.97569,0.7523149999999994,1.119967766960855,4.6296289999999996,5.468748,73.49530000000001,1747.3722222213125
2025-09-26 11:48:00,38.10764,-0.11574100000000076,,2.054398,5.787034000000001,30.96070000000003,1747.3722222213125
2025-09-26 11:57:00,83.3044,2.517361,1.652422175863467,6.568288,5.063656999999999,70.89120000000003,1747.3722222213125
2025-09-26 12:00:00,85.3588,1.186343,1.4438293083580933,5.815968,6.3657449999999995,70.60180000000003,1747.3722222213125
2025-09-26 12:03:00,87.41319,0.8391200000000003,1.1396745460257829,4.716435,5.3819479999999995,76.9676,1747.3722222213125
2025-09-26 12:06:00,35.01157,-0.05787000000000031,,2.3148150000000003,5.787034000000001,27.77770000000004,1747.3722222213125
2025-09-26 12:18:00,68.1713,2.0254630000000002,1.6540166158926837,6.770828,6.076385,50.92590000000001,1747.3722222213125
2025-09-26 12:21:00,74.97106,1.0416670000000003,1.3960455431992536,6.0763940000000005,6.857637,60.763900000000035,1747.3722222213125
2025-09-26 12:24:00,81.71296,1.0416670000000003,1.271799797921544,5.208334000000001,5.700227,68.8657,1747.3722222213125
2025-09-26 12:27:00,43.28704,0.14467500000000033,0.7827137476011558,3.7326379999999997,5.902783,33.27550000000002,1747.3722222213125
2025-09-26 12:39:00,48.00347,1.9675919999999998,1.6120055475256074,6.944443,6.278931,29.80329999999998,1747.3722222213125
2025-09-26 12:42:00,77.02546,1.3020829999999997,1.5737390801496343,6.365743,6.94444,62.50000000000003,1747.3722222213125
2025-09-26 12:45:00,95.19676,1.4756939999999998,1.387077601787974,5.5555579999999996,5.381944,78.99299999999997,1747.3722222213125
2025-09-26 12:48:00,56.77083,0.11574000000000062,0.7340690085146341,3.327546,5.526617999999999,45.1388,1747.3722222213125
2025-09-26 13:00:00,43.8368,1.5046299999999997,1.5476253330689935,6.568288,6.655088000000001,30.67130000000003,1747.3722222213125
2025-09-26 13:03:00,65.65394,1.5335649999999994,1.6327451973139868,6.770833,6.973378,46.29630000000003,1747.3722222213125
2025-09-26 13:06:00,70.3125,1.1863420000000007,1.4181016791894947,5.960648000000001,6.452545999999999,52.08340000000001,1747.3722222213125
2025-09-26 13:09:00,58.36227,0.6944439999999998,1.1149245855438445,4.890046,5.873844000000001,45.717600000000004,1747.3722222213125
2025-09-26 13:27:00,78.6169,1.9675919999999998,1.7572719573967137,6.973383,6.568291,58.449100000000016,1747.3722222213125
2025-09-26 13:30:00,86.37153,1.3310180000000003,1.4573493364208185,5.844908,6.105320000000001,68.57639999999998,1747.3722222213125
2025-09-26 13:33:00,76.53356,0.6944439999999998,1.1259028576274148,4.745369999999999,5.7580990000000005,62.49999999999997,1747.3722222213125
2025-09-26 13:48:00,78.09606,1.8229169999999995,1.7045607833615881,6.741897999999999,6.510421,61.6319,1747.3722222213125
2025-09-26 13:51:00,91.03009,1.3020829999999997,1.4822205297972812,5.873837999999999,6.250005,72.0486,1747.3722222213125
2025-09-26 13:54:00,87.96296,0.8391200000000003,1.18721030146921,4.890047,5.671298,72.33800000000002,1747.3722222213125
2025-09-26 13:57:00,69.76273,0.78125,1.1154441377438578,4.456017999999999,5.208338,58.73840000000001,1747.3722222213125
2025-09-26 14:12:00,35.04051,1.5624989999999999,1.4128909140321495,6.452547999999999,6.1631990000000005,24.01619999999997,1747.3722222213125
2025-09-26 14:15:00,82.20486,1.9965279999999996,1.6743739915904434,6.5104180000000005,5.902780000000001,62.7894,1747.3722222213125
2025-09-26 14:18:00,97.77199,1.3599539999999992,1.3886919994413909,5.584488,5.642364,75.81019999999998,1747.3722222213125
2025-09-26 14:21:00,78.09606,0.46296299999999935,1.039887524971544,4.224537,5.729170000000001,68.5764,1747.3722222213125
2025-09-26 14:36:00,80.70023,1.9965279999999996,1.7230098625795611,6.770838,6.250000000000001,61.63189999999997,1747.3722222213125
2025-09-26 14:39:00,95.68866,1.4467599999999994,1.4467559999934176,5.931718,5.931708,73.78470000000002,1747.3722222213125
2025-09-26 14:42:00,86.37153,0.6944439999999998,1.1038891140785843,4.542824,5.497684,73.20609999999999,1747.3722222213125
2025-09-26 14:45:00,37.5868,-0.14467500000000033,,1.851852,5.758098,31.25,1747.3722222213125
2025-09-26 14:57:00,69.76273,2.170139,1.6993178188079616,6.886578,6.018519,50.92590000000001,1747.3722222213125
2025-09-26 15:00:00,89.98843,1.4756939999999998,1.5328348530024416,6.192133,6.307868999999999,70.3125,1747.3722222213125
2025-09-26 15:03:00,89.52546,0.9837959999999999,1.2509188693556568,5.034720999999999,5.613427,71.18059999999997,1747.3722222213125
2025-09-26 15:06:00,45.3993,0.02893499999999971,0.5873120371112637,3.211805,5.873838,34.72219999999999,1747.3722222213125
2025-09-26 15:12:00,42.2743,3.4722219999999995,1.047029500829366,6.568288,3.240736,24.884199999999964,1747.3722222213125
2025-09-26 15:15:00,73.37963,1.5914349999999997,1.378985907948944,5.844908,5.439813,53.81949999999998,1747.3722222213125
2025-09-26 15:18:00,83.7963,1.0416669999999995,1.2331448387818276,5.092587999999999,5.497681000000001,69.44439999999997,1747.3722222213125
2025-09-26 15:21:00,43.8368,0.02893499999999971,0.572300806138563,3.0960649999999994,5.6712929999999995,33.85419999999999,1747.3722222213125
2025-09-26 15:33:00,60.4456,2.0254630000000002,1.5511660666645561,6.626157999999999,5.758105,40.79860000000002,1747.3722222213125
2025-09-26 15:36:00,96.20949,1.8807869999999998,1.6384172780207462,6.452547999999999,5.989581,74.65269999999998,1747.3722222213125
2025-09-26 15:39:00,100.0,1.5624989999999999,1.4283359850526256,5.7291680000000005,5.468749000000001,77.8356,1747.3722222213125
2025-09-26 15:42:00,84.80903,0.5787040000000001,1.063850161798871,4.4270830000000005,5.613423999999999,73.49540000000002,1747.3722222213125
2025-09-26 15:45:00,36.05324,-0.11574000000000062,,1.6493059999999993,5.700228000000001,29.803200000000004,1747.3722222213125
2025-09-26 15:54:00,82.2338,2.170139,1.6468300530032975,6.481483,5.526624,67.41900000000001,1747.3722222213125
2025-09-26 15:57:00,91.03009,1.4467589999999992,1.461177764689454,6.018523,6.047454000000001,73.49529999999999,1747.3722222213125
2025-09-26 16:00:00,85.32986,0.6944439999999998,1.1149257267386965,4.513888,5.497689,71.18049999999997,1747.3722222213125
2025-09-26 16:03:00,35.01157,-0.05787100000000045,,2.4016199999999994,5.815974000000001,26.909700000000043,1747.3722222213125
2025-09-26 16:12:00,33.44907,1.7071759999999996,1.347137301909858,6.568288,5.902782,20.254699999999957,1747.3722222213125
2025-09-26 16:15:00,62.9919,1.6782409999999999,1.4343249332257384,6.221067999999999,5.758096999999999,46.00699999999995,1747.3722222213125
2025-09-26 16:18:00,85.32986,1.5335649999999994,1.4299034339044279,5.844908,5.642363,67.70840000000001,1747.3722222213125
2025-09-26 16:21:00,91.57986,1.0416669999999995,1.2589900309715225,5.150468,5.613421,72.62740000000002,1747.3722222213125
2025-09-26 16:24:00,56.27894,0.14467599999999958,0.7964940577899956,3.616897999999999,5.844912,44.849500000000006,1747.3722222213125
2025-09-26 16:36:00,40.19097,1.6782409999999999,1.51352797624333,6.597218,6.278936999999999,27.488499999999988,1747.3722222213125
2025-09-26 16:39:00,73.40856,1.6493059999999993,1.6055129040812552,6.568287999999999,6.481482,54.68749999999997,1747.3722222213125
2025-09-26 16:42:00,78.6169,1.157407,1.3498388142386293,5.642358000000001,6.047451000000001,60.18520000000001,1747.3722222213125
2025-09-26 16:45:00,59.375,0.5497679999999994,1.021453903852732,4.513888,5.671295,47.742999999999995,1747.3722222213125
2025-09-26 17:00:00,31.39468,1.3020829999999997,1.4009179685562043,6.394677999999999,6.597225,23.4375,1747.3722222213125
2025-09-26 17:03:00,95.22569,1.9965279999999996,1.7706580325334706,6.799773,6.365745,81.59729999999996,1747.3722222213125
2025-09-26 17:06:00,100.0,1.7361110000000002,1.7070130083495203,6.510414000000001,6.4525429999999995,88.54160000000002,1747.3722222213125
2025-09-26 17:09:00,67.70833,0.2604160000000002,1.063467827589002,4.716435,7.233791999999999,59.02780000000001,1747.3722222213125
2025-09-26 17:12:00,52.66204,0.6655089999999992,1.1592297525151134,5.208333,6.394674000000001,41.377200000000016,1747.3722222213125
2025-09-26 17:15:00,36.57407,0.6076389999999998,1.0432027223765354,4.947917,5.989584,27.777800000000013,1747.3722222213125
2025-09-26 17:39:00,35.56134,2.170139,1.4007894580012132,6.857643,5.526624,21.701400000000035,1747.3722222213125
2025-09-26 17:42:00,37.61574,1.1284729999999996,1.3206794661547823,6.192132999999999,6.597220000000001,23.14820000000003,1747.3722222213125
2025-09-26 17:45:00,36.60301,0.8680559999999993,1.1814579187963665,5.584488,6.278932000000001,26.04169999999999,1747.3722222213125
2025-09-26 17:48:00,30.84491,0.6655099999999994,1.0060801520988516,4.918982,5.700228000000001,23.1481,1747.3722222213125
2025-09-26 18:18:00,70.8044,2.170139,1.6819697425016942,6.655093,5.7581039999999994,57.002399999999994,1747.3722222213125
2025-09-26 18:21:00,57.84144,0.8391200000000003,1.3352498773064925,5.7291680000000005,6.886578,43.69209999999998,1747.3722222213125
2025-09-26 18:24:00,53.7037,0.9259259999999996,1.2287929744251578,5.410877999999999,6.076392,41.95600000000002,1747.3722222213125
2025-09-27 06:33:00,30.38194,1.3310189999999995,1.6666233211008055,7.8414399999999995,8.564810999999999,19.675900000000013,1747.3722222213125
2025-09-27 07:39:00,45.92014,1.7361110000000002,1.3936805673778998,6.539347,5.902775999999999,26.62039999999999,1747.3722222213125
2025-09-27 08:30:00,38.65741,0.8680560000000002,1.2754914826309403,5.931714,6.857638,29.80329999999998,1747.3722222213125
2025-09-27 08:33:00,34.49074,1.157407,1.3629255227133064,6.394673999999999,6.828707,24.594899999999996,1747.3722222213125
2025-09-27 08:36:00,38.16551,1.1574080000000002,1.336680148860476,6.221064,6.597225999999999,25.75229999999999,1747.3722222213125
2025-09-27 08:39:00,50.60764,1.4178230000000003,1.3739655344115165,5.960648000000001,5.873844999999999,36.74770000000001,1747.3722222213125
2025-09-27 08:42:00,60.47454,0.9548609999999993,1.1583557659495516,5.208336,5.642365000000001,41.08800000000002,1747.3722222213125
2025-09-27 08:45:00,56.30787,0.8969899999999997,1.1747348811758507,5.179392999999999,5.787033,43.11340000000001,1747.3722222213125
2025-09-27 09:09:00,42.79514,1.5625,1.5769217714159567,6.6261589999999995,6.655089,28.93520000000001,1747.3722222213125
2025-09-27 09:12:00,51.09954,1.4178240000000004,1.5580273188074454,6.770834,7.06019,31.82869999999997,1747.3722222213125
2025-09-27 09:15:00,54.74537,1.273148,1.5187094190684203,6.6261589999999995,7.146991000000001,36.74770000000001,1747.3722222213125
2025-09-27 09:18:00,53.7037,1.0995369999999998,1.3936783785158942,6.221064,6.857637,34.43280000000004,1747.3722222213125
2025-09-27 09:21:00,58.42014,1.186343,1.3658002327417789,5.960644,6.336801,39.641200000000026,1747.3722222213125
2025-09-27 09:24:00,59.92477,1.2442130000000002,1.437260236114647,6.1921289999999996,6.597225999999999,41.087999999999965,1747.3722222213125
2025-09-27 09:27:00,55.29514,1.1284720000000004,1.2810335679054117,5.729169000000001,6.047457,39.641200000000026,1747.3722222213125
2025-09-27 09:30:00,47.4537,0.8680560000000002,1.1694170609616117,5.353014000000001,6.018518,35.30090000000001,1747.3722222213125
2025-09-27 09:54:00,53.7037,1.765046,1.5537072783628205,6.770833,6.365736999999999,33.275499999999965,1747.3722222213125
2025-09-27 09:57:00,81.19213,1.3020840000000007,1.5608647702881138,6.221067,6.770833,64.52539999999999,1747.3722222213125
2025-09-27 10:00:00,90.01736,0.8969909999999999,1.3742184586756876,5.5555509999999995,6.6550899999999995,75.81020000000001,1747.3722222213125
2025-09-27 10:03:00,96.78819,0.6655090000000001,1.1592297525151134,4.803240000000001,5.989580999999999,83.04399999999998,1747.3722222213125
2025-09-27 10:06:00,87.96296,0.20254700000000003,0.8670654133535667,3.7615740000000004,5.873838000000001,79.8611,1747.3722222213125
2025-09-27 10:09:00,66.14583,-0.11574099999999987,,1.6203709999999996,5.6713,55.2662,1747.3722222213125
2025-09-27 10:12:00,45.8912,-0.08680500000000002,,2.0833330000000005,5.468750000000001,34.43290000000002,1747.3722222213125
2025-09-27 10:27:00,58.42014,1.359954,1.4310743595961326,6.250004000000001,6.394679999999999,37.90500000000003,1747.3722222213125
2025-09-27 10:30:00,63.54167,1.1284720000000004,1.4105458683877017,6.076388000000001,6.684026,45.42829999999998,1747.3722222213125
2025-09-27 10:33:00,64.09144,0.9548609999999993,1.294798046845654,5.700227999999999,6.452547000000001,46.5857,1747.3722222213125
2025-09-27 10:36:00,59.43287,0.9548609999999993,1.2214527730830285,5.439812999999999,6.018522000000001,45.13889999999998,1747.3722222213125
2025-09-27 10:39:00,44.38657,0.6365740000000004,1.0637834232481225,5.063656,6.076384,32.69679999999997,1747.3722222213125
2025-09-27 11:03:00,54.25347,1.5914349999999997,1.4878664854420227,6.510412,6.307867,35.59030000000001,1747.3722222213125
2025-09-27 11:06:00,62.03704,1.1574079999999993,1.465058467969166,6.365738,7.031250000000001,43.98150000000004,1747.3722222213125
2025-09-27 11:09:00,62.52894,1.0416659999999993,1.432113677687826,6.0763929999999995,6.944447,48.61110000000002,1747.3722222213125
2025-09-27 11:12:00,59.43287,1.1284720000000004,1.3852218572978827,5.931709,6.481477,45.428200000000004,1747.3722222213125
2025-09-27 11:15:00,57.34954,1.2442129999999993,1.342942731407687,5.873845,6.076392,43.113399999999956,1747.3722222213125
2025-09-27 11:18:00,49.04514,0.9259260000000005,1.2165835330404653,5.381944,6.01852,37.03710000000001,1747.3722222213125
2025-09-27 11:42:00,57.34954,1.475695,1.5469060988331054,6.684024000000001,6.828699,37.037000000000035,1747.3722222213125
2025-09-27 11:45:00,59.43287,1.273148,1.5316208453090305,6.510419000000001,7.060181000000001,40.509199999999964,1747.3722222213125
2025-09-27 11:48:00,57.3206,1.2152769999999995,1.421266041558983,6.221063999999999,6.655097,39.641200000000026,1747.3722222213125
2025-09-27 11:51:00,57.87037,1.1863419999999998,1.3257586349747723,5.902779000000001,6.192127000000001,40.509299999999996,1747.3722222213125
2025-09-27 11:54:00,58.42014,1.0127319999999997,1.2297218999769584,5.410883999999999,5.873842,42.53469999999999,1747.3722222213125
2025-09-27 11:57:00,39.69907,0.43402799999999964,0.9583338104083045,4.716435,6.076390000000001,30.67130000000003,1747.3722222213125
2025-09-27 12:21:00,36.60301,1.1863419999999998,1.3920984685464388,6.307872999999999,6.741901,26.909699999999987,1747.3722222213125
2025-09-27 12:24:00,39.69907,1.157407,1.4145285062914674,6.481484000000001,7.0312470000000005,28.35650000000004,1747.3722222213125
2025-09-27 12:30:00,31.39468,1.070601,1.2882511849008935,6.134258000000001,6.597227,21.411999999999978,1747.3722222213125
2025-09-27 12:36:00,33.99884,1.0416669999999995,1.1399468349861732,5.642358,5.844911000000001,20.543999999999983,1747.3722222213125
2025-09-27 13:03:00,39.69907,1.070602,1.3138611058678014,6.105322999999999,6.626161,26.909699999999987,1747.3722222213125
2025-09-27 13:06:00,38.65741,0.983797,1.3002580484586324,5.9895830000000005,6.684025999999999,24.59480000000002,1747.3722222213125
2025-09-27 13:09:00,40.21991,0.9548609999999993,1.270613823520183,5.960647999999999,6.655097,26.33099999999996,1747.3722222213125
2025-09-27 13:12:00,35.04051,0.9548609999999993,1.2461658296766245,5.931713,6.568282,24.884299999999996,1747.3722222213125
2025-09-27 13:15:00,32.43634,0.9548609999999993,1.1838276646588706,5.642363,6.134262,22.569500000000005,1747.3722222213125
2025-09-27 13:45:00,48.49537,1.880788,1.4727430121243306,6.539352999999999,5.7870349999999995,29.224499999999978,1747.3722222213125
2025-09-27 13:48:00,54.74537,1.359953,1.4863622631667022,6.452547999999999,6.7129650000000005,37.61579999999998,1747.3722222213125
2025-09-27 13:51:00,55.2662,1.186343,1.4819103810038377,6.423614000000001,7.060181000000001,37.61579999999998,1747.3722222213125
2025-09-27 13:54:00,51.64931,1.070601,1.3766499616545613,6.192128,6.857637,37.03699999999998,1747.3722222213125
2025-09-27 13:57:00,55.2662,1.0127319999999997,1.2424959016198804,5.584488,6.076385999999999,37.615700000000004,1747.3722222213125
2025-09-27 14:36:00,43.31597,1.5046290000000004,1.6037742771369476,7.146988,7.349538999999999,26.04169999999999,1747.3722222213125
2025-09-27 14:39:00,44.87847,1.186343,1.3789852941106377,6.307874,6.712961000000001,27.199099999999987,1747.3722222213125
2025-09-27 14:42:00,41.26157,1.0995370000000007,1.330362733981695,6.047454000000001,6.539346999999999,28.356599999999958,1747.3722222213125
2025-09-27 14:45:00,35.56134,1.0127310000000005,1.2678118436717571,5.931714,6.481483,25.17360000000002,1747.3722222213125
2025-09-27 14:48:00,32.95718,1.0127319999999997,1.1909275382531888,5.787034,6.1631920000000004,23.4375,1747.3722222213125
2025-09-27 15:06:00,37.09491,0.868055,1.1694206233654492,5.526618000000001,6.192133,27.777800000000013,1747.3722222213125
2025-09-27 15:33:00,42.2743,1.4467589999999992,1.3581066098344114,6.221062999999999,6.047454000000001,26.620400000000018,1747.3722222213125
2025-09-27 15:36:00,44.3287,1.2442130000000002,1.3291283656967012,6.047454000000001,6.221061,26.620300000000043,1747.3722222213125
2025-09-27 15:39:00,39.17824,1.0127319999999997,1.1909275382531888,5.642364000000001,6.018522000000001,28.356499999999983,1747.3722222213125
2025-09-27 15:42:00,36.60301,1.0416670000000003,1.19374600382618,5.584493999999999,5.902777,26.620400000000018,1747.3722222213125
2025-09-27 16:24:00,39.17824,1.3310180000000003,1.3164969930995514,6.134258000000001,6.105320000000001,24.305500000000052,1747.3722222213125
2025-09-27 16:27:00,48.00347,1.3310180000000003,1.3164969930995514,6.0185189999999995,5.989580999999999,28.93520000000001,1747.3722222213125
2025-09-27 16:30:00,51.09954,1.1284719999999995,1.2810335679054117,5.671293,5.989581,32.117999999999995,1747.3722222213125
2025-09-27 16:33:00,40.21991,0.7233799999999997,1.1122362277647655,5.468748000000001,6.365738,30.381899999999973,1747.3722222213125
2025-09-27 16:36:00,56.8287,1.3310189999999995,1.164635610340976,5.439817999999999,5.121529000000001,36.45830000000001,1747.3722222213125
2025-09-27 16:57:00,40.76968,1.273148,1.3856689920563643,6.307872999999999,6.539355,26.041600000000017,1747.3722222213125
2025-09-27 17:00:00,35.04051,0.9548610000000002,1.3775734661013854,6.336804,7.291663,24.884199999999964,1747.3722222213125
2025-09-27 17:06:00,33.44907,1.157407,1.2421930975947741,5.960648000000001,6.1342609999999995,22.280100000000004,1747.3722222213125
2025-09-27 17:42:00,52.66204,1.4756939999999998,1.6700625643313705,6.828702999999999,7.233799,39.3519,1747.3722222213125
2025-09-27 17:45:00,52.1412,1.070601,1.4378531128221639,6.249998,7.060187000000001,35.30099999999999,1747.3722222213125
2025-09-27 17:48:00,46.44097,1.0995370000000007,1.343166456955533,6.018514000000001,6.539346999999999,33.27550000000002,1747.3722222213125
2025-09-27 17:51:00,39.67014,0.9548610000000002,1.183827664658872,5.497688999999999,5.989588,28.64580000000001,1747.3722222213125
2025-09-28 14:51:00,42.30324,1.8807869999999998,1.4378573379987583,6.7129579999999995,5.902781,25.752200000000016,1747.3722222213125
2025-09-28 20:00:00,32.43634,1.5625,1.2509203549161632,6.365737,5.787037000000001,18.51849999999996,1747.3722222213125
2025-09-29 00:06:00,34.49074,1.2442130000000002,1.6765688993109285,0.20254700000000003,1.1574080000000002,15.9144,1747.3722222213125
2025-09-29 00:09:00,41.78241,1.273148,1.7183646228480092,0.2025459999999999,1.1863420000000007,18.807800000000043,1747.4222222213125
2025-09-29 00:12:00,49.59491,1.2442129999999993,1.6644733280228026,0.2314809999999996,1.157407,22.280100000000004,1747.4722222213124
2025-09-29 00:15:00,58.36227,1.2442130000000002,1.6278882585983094,0.2314809999999996,1.070602,30.96070000000003,1747.5222222213124
2025-09-29 00:18:00,72.39583,1.3888879999999997,1.6999885847959806,0.2604159999999993,0.9259269999999997,51.79400000000001,1747.5722222213124
2025-09-29 00:21:00,89.00463,1.4467589999999992,1.7457466588679307,0.2604159999999993,0.8969910000000008,68.28699999999998,1747.6222222213123
2025-09-29 00:24:00,100.0,1.4756939999999998,1.8006541743350397,0.2314809999999996,0.9259259999999996,79.5718,1747.6722222213123
2025-09-29 00:27:00,100.0,1.5046290000000004,1.8299437987929181,0.2604160000000002,0.9548610000000002,83.33330000000001,1747.7222222213122
2025-09-29 00:30:00,100.0,1.5046290000000004,1.8299437987929181,0.2604160000000002,0.9548610000000002,79.2825,1747.7722222213122
2025-09-29 00:33:00,100.0,1.5625,1.862694143120857,0.2604160000000002,0.8969900000000006,81.01860000000002,1747.8222222213121
2025-09-29 00:36:00,86.4294,1.5625,1.862694143120857,0.2604160000000002,0.8969900000000006,74.94219999999999,1747.872222221312
2025-09-29 00:39:00,68.05556,1.5914350000000006,1.9048537660560814,0.2025459999999999,0.868055,56.42359999999999,1747.922222221312
2025-09-29 00:42:00,44.87847,1.5046290000000004,1.8299437987929181,0.2604160000000002,0.9548610000000002,30.960700000000003,1747.972222221312
2025-09-29 06:24:00,30.35301,1.5046300000000006,1.4459890763819405,6.336807,6.221067,22.56940000000003,1747.972222221312
2025-09-29 07:09:00,43.31597,0.2025459999999999,1.1370140384441112,4.629630000000001,7.841434,32.407399999999996,1747.972222221312
2025-09-29 07:12:00,42.2743,0.8969909999999999,1.4847125822601217,6.770829000000001,8.159718,30.9606,1747.972222221312
2025-09-29 07:15:00,40.7118,1.157407,1.2832182201679068,6.047449,6.307872000000001,27.488399999999984,1747.972222221312
2025-09-29 07:18:00,47.48264,1.157407,1.1861042765855576,5.584494,5.6423570000000005,31.5394,1747.972222221312
2025-09-29 07:21:00,64.6412,1.3888890000000007,1.4739918602965532,6.365744,6.539355,40.79860000000002,1747.972222221312
2025-09-29 07:24:00,37.61574,0.28935200000000005,0.8586712779519593,4.195603,5.8159719999999995,28.935100000000006,1747.972222221312
2025-09-29 07:39:00,60.4456,0.8101859999999999,1.5364653619414246,6.741894,8.535878,44.849500000000006,1747.972222221312
2025-09-29 07:42:00,100.0,1.8229160000000002,1.7045550710136412,7.002318,6.770832,56.712999999999994,1747.972222221312
2025-09-29 07:45:00,100.0,2.4016209999999996,1.4859101957867018,6.394677999999999,4.832177000000001,50.92590000000001,1747.972222221312
2025-09-29 07:48:00,100.0,1.9965270000000004,1.3933438862884278,5.9027769999999995,4.83218,62.2107,1747.972222221312
2025-09-29 07:51:00,100.0,1.7071760000000005,1.3124305897294772,5.497682000000001,4.774305999999999,65.10419999999999,1747.972222221312
2025-09-29 07:54:00,91.05903,0.6365739999999995,1.0637849148784806,4.57176,5.584492,60.474500000000006,1747.972222221312
2025-09-29 07:57:00,62.5,0.0,0.21977547847946335,3.038194,6.336806999999999,47.1643,1747.972222221312
2025-09-29 08:03:00,31.39468,0.9259260000000005,1.1670378698298893,5.8159719999999995,6.336806,19.097200000000015,1747.972222221312
2025-09-29 08:06:00,93.66319,1.9965280000000005,1.5037081414792284,6.1342550000000005,5.237266999999999,63.367999999999995,1747.972222221312
2025-09-29 08:09:00,100.0,1.7939809999999996,1.366332007793341,5.729166,4.947915,66.55090000000001,1747.972222221312
2025-09-29 08:12:00,100.0,1.3310189999999995,1.2572934335170365,5.237272999999999,5.092594000000001,66.84029999999998,1747.972222221312
2025-09-29 08:15:00,65.1331,0.08680500000000002,0.7279366410435902,3.501157,5.9606520000000005,52.662000000000006,1747.972222221312
2025-09-29 08:24:00,93.1713,2.3148150000000003,1.742394682057616,6.857640999999999,5.815976,63.94670000000002,1747.972222221312
2025-09-29 08:27:00,100.0,1.6493059999999993,1.4999856648823913,6.018515999999999,5.729170000000001,71.75919999999999,1747.972222221312
2025-09-29 08:30:00,100.0,1.7939819999999997,1.469279856888639,5.9317139999999995,5.324072000000001,74.94209999999998,1747.972222221312
2025-09-29 08:33:00,100.0,1.2152770000000004,1.2581804881847924,5.179398000000001,5.266201000000001,74.94209999999998,1747.972222221312
2025-09-29 08:36:00,57.3206,0.05787100000000045,0.6801858978099526,3.414353,6.018523,44.849500000000006,1747.972222221312
2025-09-29 08:45:00,43.8368,1.649305,1.4844809409214141,6.655088000000001,6.336803,29.513900000000007,1747.972222221312
2025-09-29 08:48:00,100.0,2.054398,1.7652698983515795,6.828702999999999,6.278935,70.8911,1747.972222221312
2025-09-29 08:51:00,100.0,1.5914339999999996,1.4573469731361413,6.018523,5.758099,73.49539999999999,1747.972222221312
2025-09-29 08:54:00,100.0,1.851852,1.4604303388035544,5.902774,5.179402,71.1806,1747.972222221312
2025-09-29 08:57:00,87.41319,0.7523150000000003,1.1199677669608556,4.6875,5.526618999999999,66.84029999999998,1747.972222221312
2025-09-29 09:00:00,46.41204,0.14467500000000033,0.7757965731547372,4.0509260000000005,6.192132999999999,34.43290000000002,1747.972222221312
2025-09-29 09:06:00,30.84491,1.7361109999999993,1.2707069995390228,6.365743,5.526622,18.518500000000017,1747.972222221312
2025-09-29 09:09:00,46.41204,1.8229160000000002,1.4819170538248132,6.481477000000001,5.844911,27.777799999999957,1747.972222221312
2025-09-29 09:12:00,94.67593,2.228009,1.8093559150345822,6.915514000000001,6.1342550000000005,74.36339999999998,1747.972222221312
2025-09-29 09:15:00,90.53819,1.5914349999999997,1.5029628001774316,6.047449,5.873844000000001,73.49539999999999,1747.972222221312
2025-09-29 09:18:00,100.0,1.5624989999999999,1.4283359850526256,5.642364,5.381945,75.81010000000003,1747.972222221312
2025-09-29 09:21:00,80.15046,0.9259259999999996,1.1418082636276292,4.976851,5.439814000000001,65.68289999999996,1747.972222221312
2025-09-29 09:24:00,35.01157,0.14467599999999958,0.7688619965077351,3.7326379999999997,5.8449040000000005,28.356499999999983,1747.972222221312
2025-09-29 09:33:00,37.61574,2.6620369999999998,1.5341455881177948,7.2337940000000005,5.353007000000001,22.280100000000004,1747.972222221312
2025-09-29 09:36:00,91.05903,2.430555,1.7899165777295973,6.944443,5.787037999999999,62.2107,1747.972222221312
2025-09-29 09:39:00,94.64699,1.4756939999999998,1.4901161755282015,6.163193,6.192129,68.5764,1747.972222221312
2025-09-29 09:42:00,100.0,1.7361110000000002,1.4272614039590594,5.7580979999999995,5.179397,70.6019,1747.972222221312
2025-09-29 09:45:00,97.77199,1.157407,1.228329663220229,5.034718000000001,5.179401,72.91659999999999,1747.972222221312
2025-09-29 09:48:00,49.04514,-0.02893499999999971,,2.719908,5.671298,37.905,1747.972222221312
2025-09-29 09:57:00,38.10764,1.5914349999999997,1.4107086574230014,6.452547,6.105322000000001,23.4375,1747.972222221312
2025-09-29 10:00:00,82.20486,2.170139,1.6644775783310992,6.655088,5.729169000000001,60.474500000000006,1747.972222221312
2025-09-29 10:03:00,89.43866,1.5046290000000004,,6.221068000000001,6.221068999999999,69.1551,1747.972222221312
2025-09-29 10:06:00,100.0,1.5914359999999999,1.378986362382766,5.642364000000001,5.237268,72.91660000000002,1747.972222221312
2025-09-29 10:09:00,86.86343,0.7233800000000006,1.1457331956498638,4.629629,5.613423999999999,65.97220000000002,1747.972222221312
2025-09-29 10:12:00,30.35301,-0.11573999999999973,,1.7939819999999997,5.815974,23.14820000000003,1747.972222221312
2025-09-29 10:21:00,42.2743,1.8807860000000005,1.5238909351033014,6.712958,6.047452,25.173599999999993,1747.972222221312
2025-09-29 10:24:00,94.64699,2.3148149999999994,1.6881803542743317,6.712968,5.584493,63.078599999999994,1747.972222221312
2025-09-29 10:27:00,100.0,1.7939819999999997,1.5187114387471448,6.134257999999999,5.6134260000000005,68.287,1747.972222221312
2025-09-29 10:30:00,100.0,1.4178239999999995,1.313952205607001,5.410877999999999,5.208334,70.3125,1747.972222221312
2025-09-29 10:33:00,71.32523,0.2893509999999999,0.9087699712336172,3.9351839999999996,5.729172,60.474500000000006,1747.972222221312
2025-09-29 10:45:00,52.1412,1.851852,1.4944873126103382,6.597218000000001,5.931716,34.43289999999999,1747.972222221312
2025-09-29 10:48:00,97.77199,1.7071759999999996,1.6926677786792135,6.510413,6.481477000000001,72.0486,1747.972222221312
2025-09-29 10:51:00,100.0,1.8807860000000005,1.472748134922488,5.931708,5.179402,69.7338,1747.972222221312
2025-09-29 10:54:00,98.26389,1.1574080000000002,1.2421936217257792,5.208334000000001,5.381945999999999,66.55089999999998,1747.972222221312
2025-09-29 10:57:00,49.5081,0.0,0.18721741774024409,2.951389,5.729164000000001,39.06249999999997,1747.972222221312
2025-09-29 11:09:00,80.12153,2.8645829999999997,1.6722468601135176,6.857638000000001,4.861115000000001,59.31710000000001,1747.972222221312
2025-09-29 11:12:00,85.85069,1.157407,1.4775299443400407,6.105328,6.799771000000001,66.55090000000001,1747.972222221312
2025-09-29 11:15:00,100.0,1.6782409999999999,1.4017367693413176,5.729164000000001,5.208333,68.8657,1747.972222221312
2025-09-29 11:18:00,81.19213,0.49189799999999995,0.9865841292657779,4.224538000000001,5.468746,62.2106,1747.972222221312
2025-09-29 11:30:00,58.33333,2.0254629999999993,1.6202971921412992,6.799773,6.04745,39.641200000000026,1747.972222221312
2025-09-29 11:33:00,90.48032,1.359953,1.6706738429506613,6.510418,7.175925,68.5764,1747.972222221312
2025-09-29 11:36:00,100.0,1.6203710000000004,1.501659107441178,5.989584000000001,5.758103,67.99770000000001,1747.972222221312
2025-09-29 11:39:00,100.0,1.851852,1.4431627592370546,5.902774,5.150462000000001,69.4444,1747.972222221312
2025-09-29 11:42:00,83.21759,0.6076389999999998,1.085392735948951,4.484954,5.642365000000001,67.41900000000001,1747.972222221312
2025-09-29 11:54:00,43.31597,1.851851,1.5112880734919234,6.655088000000001,6.018517000000001,26.620299999999986,1747.972222221312
2025-09-29 11:57:00,93.63426,2.228009,1.7411768351579637,6.770828,5.873839,66.84020000000001,1747.972222221312
2025-09-29 12:00:00,94.09722,1.4467590000000001,1.4611777646894573,5.989584000000001,6.018515000000001,69.1551,1747.972222221312
2025-09-29 12:03:00,100.0,1.4178240000000004,1.35913170023548,5.4976840000000005,5.38194,71.46990000000002,1747.972222221312
2025-09-29 12:06:00,70.28356,0.34722200000000036,0.9428913565190518,4.02199,5.671292,58.159700000000015,1747.972222221312
2025-09-29 12:18:00,62.52894,1.7939810000000005,1.5349227224262936,6.481478000000001,5.989587,43.98149999999998,1747.972222221312
2025-09-29 12:21:00,100.0,1.8807860000000005,1.6542955036387152,6.510418,6.076392,71.75919999999999,1747.972222221312
2025-09-29 12:24:00,100.0,1.765047,1.439924475664529,5.844904,5.237267,68.8657,1747.972222221312
2025-09-29 12:27:00,89.98843,0.8680560000000002,1.1694203989162428,4.8321760000000005,5.497687999999999,65.10419999999999,1747.972222221312
2025-09-29 12:30:00,37.06597,-0.08680500000000002,,2.3148150000000003,5.873839,29.513900000000007,1747.972222221312
2025-09-29 12:39:00,33.44907,1.5625,1.4128913815783641,6.510413,6.221062999999999,19.965299999999985,1747.972222221312
2025-09-29 12:42:00,80.70023,2.054398,1.598295578102347,6.481482999999999,5.642364999999999,58.44909999999999,1747.972222221312
2025-09-29 12:45:00,100.0,1.649305,1.5458225550294475,6.278937999999999,6.076393,66.84029999999998,1747.972222221312
2025-09-29 12:48:00,100.0,1.5914339999999996,1.3629189142477425,5.584493,5.150459,69.4445,1747.972222221312
2025-09-29 12:51:00,76.50463,0.4050920000000007,0.9703541364823336,4.021990000000001,5.526616,62.2107,1747.972222221312
2025-09-29 13:06:00,60.4456,1.7361110000000002,1.5403842378575274,6.452547999999999,6.076387,40.79860000000002,1747.972222221312
2025-09-29 13:09:00,83.24653,1.4467589999999992,1.5179515050682009,6.221062999999999,6.365744,61.632000000000005,1747.972222221312
2025-09-29 13:12:00,86.37153,1.186343,1.3122486572856547,5.410883999999999,5.671301000000001,62.7893,1747.972222221312
2025-09-29 13:15:00,47.48264,0.17361100000000018,0.8050009041109265,3.7615730000000003,5.815967,37.03709999999998,1747.972222221312
2025-09-29 13:27:00,43.8368,1.2442129999999993,1.4635087338015011,6.452548,6.9155050000000005,29.80329999999998,1747.972222221312
2025-09-29 13:30:00,83.76736,1.0127319999999997,1.530003812757709,6.105328,7.291665999999999,63.0787,1747.972222221312
2025-09-29 13:33:00,100.0,1.9097229999999996,1.4675476003593468,5.9895830000000005,5.1794,63.946799999999996,1747.972222221312
2025-09-29 13:36:00,100.0,1.6493060000000002,1.3391786462648163,5.555553000000001,4.976846999999999,64.52540000000002,1747.972222221312
2025-09-29 13:39:00,80.15046,0.43402799999999964,1.0053393055309097,4.224537,5.72917,63.0787,1747.972222221312
2025-09-29 13:42:00,33.96991,-0.11574000000000062,,2.4884269999999997,6.076388,26.04169999999999,1747.972222221312
2025-09-29 13:48:00,36.05324,1.9097229999999996,1.3589909929746595,6.568283,5.58449,22.858800000000002,1747.972222221312
2025-09-29 13:51:00,65.59606,2.0254629999999993,1.6032430719211237,6.655087999999999,5.873845,45.717600000000004,1747.972222221312
2025-09-29 13:54:00,89.98843,1.3310189999999995,1.5641000175685336,6.307867999999999,6.7997689999999995,61.9213,1747.972222221312
2025-09-29 13:57:00,100.0,1.967593,1.4917084892276538,6.134257999999999,5.266205,64.52539999999999,1747.972222221312
2025-09-29 14:00:00,100.0,2.170139,1.4607725596865233,5.9317079999999995,4.687499000000001,65.68279999999999,1747.972222221312
2025-09-29 14:03:00,85.32986,0.7233799999999997,1.1009567418575386,4.62963,5.497688,62.2107,1747.972222221312
2025-09-29 14:06:00,37.61574,-0.08680500000000002,,3.038193999999999,5.931713,28.935100000000006,1747.972222221312
2025-09-29 14:15:00,62.9919,2.141203,1.6523264562613935,6.799767999999999,5.902775,41.95599999999999,1747.972222221312
2025-09-29 14:18:00,84.80903,1.0995369999999998,1.5746429926314,6.163193,7.233796,62.210699999999974,1747.972222221312
2025-09-29 14:21:00,100.0,2.1122679999999994,1.5693083472589564,6.221062999999999,5.237265,65.10419999999999,1747.972222221312
2025-09-29 14:24:00,100.0,1.9097220000000004,1.4141278647547133,5.844908,4.947915999999999,65.68289999999999,1747.972222221312
2025-09-29 14:27:00,88.94676,0.7233799999999997,1.1009567418575386,4.62963,5.497688,65.10420000000002,1747.972222221312
2025-09-29 14:30:00,41.78241,-0.08680500000000002,,2.7777779999999996,5.873842999999999,31.5394,1747.972222221312
2025-09-29 14:39:00,47.9456,1.7939819999999997,1.5023748223920732,6.568283,6.018521000000001,27.199099999999987,1747.972222221312
2025-09-29 14:42:00,100.0,2.2858789999999996,1.7656200843970349,6.915512999999999,5.960644,67.12960000000001,1747.972222221312
2025-09-29 14:45:00,100.0,1.7361109999999993,1.5087054964575861,6.105328,5.671297000000001,66.84019999999998,1747.972222221312
2025-09-29 14:48:00,100.0,1.6782409999999999,1.4017367693413176,5.642358000000001,5.1215269999999995,69.4444,1747.972222221312
2025-09-29 14:51:00,83.24653,0.578703,1.0741343205015055,4.427083,5.642359999999999,65.97219999999999,1747.972222221312
2025-09-29 14:54:00,32.40741,-0.11574100000000076,,2.835648,6.192134,26.62039999999999,1747.972222221312
2025-09-29 15:03:00,40.21991,1.3599539999999992,1.3599529999823847,6.394677999999999,6.394674000000001,25.46289999999999,1747.972222221312
2025-09-29 15:06:00,96.70139,2.2280099999999994,1.6886210577767897,6.597218,5.613428000000001,67.41900000000001,1747.972222221312
2025-09-29 15:09:00,100.0,1.7361110000000002,1.4926849039213979,6.076388000000001,5.613427,68.28710000000001,1747.972222221312
2025-09-29 15:12:00,100.0,1.4178230000000003,1.329128234965785,5.3819479999999995,5.208335,67.12960000000001,1747.972222221312
2025-09-29 15:15:00,65.59606,0.1736109999999993,0.8480945210177451,3.6458329999999997,5.873842,54.3981,1747.972222221312
2025-09-29 15:27:00,61.45833,1.967593,1.5952598298799354,6.684028,5.989584999999999,40.50929999999997,1747.972222221312
2025-09-29 15:30:00,84.31713,1.3020830000000005,1.5479259689632008,6.423608,6.944444999999999,62.7894,1747.972222221312
