Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-29 15:33:00,100.0,1.6782409999999999,1.5443737618005782,6.163198,5.9027769999999995,67.41899999999998,1747.972222221312
2025-09-29 15:36:00,100.0,1.938657,1.479654950829082,5.9027780000000005,5.063661,69.1551,1747.972222221312
2025-09-29 15:39:00,100.0,1.5046299999999997,1.339187824952916,5.324077999999999,5.005788000000001,70.6018,1747.972222221312
2025-09-29 15:42:00,69.7338,0.23148199999999974,0.8817197276337619,3.935186,5.931716,57.870299999999986,1747.972222221312
2025-09-29 15:45:00,62.9919,0.43402799999999964,0.9772511035005174,4.195602,5.61343,51.79399999999998,1747.972222221312
2025-09-29 15:57:00,55.23727,1.8807869999999998,1.5069906560531292,6.568288,5.873841,34.432800000000015,1747.972222221312
2025-09-29 16:00:00,91.03009,1.186343,1.5069893966291221,5.9895879999999995,6.684024999999999,68.86569999999998,1747.972222221312
2025-09-29 16:03:00,100.0,1.7071759999999996,1.3979165196479255,5.7291680000000005,5.150462000000001,69.15509999999998,1747.972222221312
2025-09-29 16:06:00,86.83449,0.6655090000000001,1.0949075730205435,4.542824,5.555559,66.55089999999998,1747.972222221312
2025-09-29 16:09:00,36.05324,-0.08680600000000016,,1.5046299999999997,5.729164000000001,28.35650000000001,1747.972222221312
2025-09-29 16:18:00,59.89583,3.9641200000000003,1.7283143657392397,7.349538,3.935188,38.7731,1747.972222221312
2025-09-29 16:21:00,92.59259,1.5335649999999994,1.5765702342386168,6.221062999999999,6.307868000000001,68.28699999999998,1747.972222221312
2025-09-29 16:24:00,100.0,1.157407,1.3366795984633102,5.410877999999999,5.787041,69.4445,1747.972222221312
2025-09-29 16:27:00,66.1169,0.1736109999999993,0.8122331743620597,3.7615739999999995,5.844907000000001,55.55549999999997,1747.972222221312
2025-09-29 16:42:00,64.0625,2.1122679999999994,1.6746377070239424,6.915512999999999,6.105325,45.42820000000003,1747.972222221312
2025-09-29 16:45:00,81.71296,1.6203699999999994,1.5319267798794676,6.2500029999999995,6.0763929999999995,59.89580000000001,1747.972222221312
2025-09-29 16:48:00,53.67477,0.14467500000000033,0.7126749098331134,3.4722220000000004,5.353013,39.641200000000026,1747.972222221312
2025-09-29 17:03:00,95.19676,2.141203,1.704134537001742,6.7129579999999995,5.902775,69.4444,1747.972222221312
2025-09-29 17:06:00,100.0,1.3888879999999997,1.3888899998938273,5.584493,5.584495,76.09960000000001,1747.972222221312
2025-09-29 17:09:00,54.6875,0.0,0.18539827913940113,3.1828699999999994,5.931713,43.40270000000001,1747.972222221312
2025-09-29 17:30:00,42.2743,1.5625,1.4739923805188901,6.568288000000001,6.394678000000001,26.04169999999999,1747.972222221312
2025-09-29 17:33:00,44.87847,1.070602,1.2492576367937454,5.787038,6.163195999999999,28.93520000000001,1747.972222221312
2025-09-29 17:36:00,40.21991,0.868055,1.108148640943777,5.208333,5.729168,28.067199999999985,1747.972222221312
2025-09-29 18:18:00,51.12847,1.7361109999999993,1.4602487024777382,6.365738,5.844907000000001,31.25,1747.972222221312
2025-09-29 18:21:00,32.43634,1.070602,1.275331457685725,6.018517999999999,6.452546,22.569399999999973,1747.972222221312
2025-09-30 06:18:00,56.30787,2.256945,1.5526255411438235,7.638885999999999,6.394671000000001,35.59030000000001,1747.972222221312
2025-09-30 06:21:00,63.0787,1.4178249999999997,1.9152778492037998,8.130792,9.230326999999999,42.534700000000015,1747.972222221312
2025-09-30 06:24:00,67.24537,0.9548610000000002,1.601064984168111,6.857641999999999,8.391201,44.27080000000001,1747.972222221312
2025-09-30 06:27:00,46.99074,0.5497680000000003,1.366364617486616,6.221062,8.420144,33.275499999999994,1747.972222221312
2025-09-30 06:30:00,37.61574,0.6944440000000007,1.3053350217322783,6.1631920000000004,7.667828,27.488399999999956,1747.972222221312
2025-09-30 06:33:00,35.04051,0.8101850000000006,1.3802676110626946,6.423612,7.783567,26.04169999999999,1747.972222221312
2025-09-30 06:36:00,39.20718,0.9548610000000002,1.3775734661013854,6.307872,7.262731,26.909699999999987,1747.972222221312
2025-09-30 06:39:00,36.60301,0.8101850000000006,1.2262752610725545,5.7291620000000005,6.684027,26.909699999999987,1747.972222221312
2025-09-30 06:42:00,35.01157,0.9259260000000005,1.1670378698298887,5.5555520000000005,6.076385999999999,26.909700000000043,1747.972222221312
2025-09-30 07:09:00,37.61574,0.8680560000000002,1.2984232850709767,6.221067,7.204861,23.1481,1747.972222221312
2025-09-30 07:12:00,37.61574,0.7523150000000003,1.1313789678231208,5.497687000000001,6.365742,24.88420000000002,1747.972222221312
2025-09-30 07:15:00,54.25347,1.070602,1.3766505529859898,6.192127000000001,6.857635000000001,35.30090000000001,1747.972222221312
2025-09-30 07:18:00,62.55787,0.983797,1.2384124294308516,5.3819420000000004,5.931715,39.3519,1747.972222221312
2025-09-30 07:21:00,57.3206,0.49189799999999995,0.9666838515522003,4.398147,5.5844879999999995,38.7731,1747.972222221312
2025-09-30 07:24:00,38.65741,-0.0289350000000006,,2.835648,5.497685,26.04159999999999,1747.972222221312
2025-09-30 07:30:00,34.49074,1.6493059999999993,1.4531182665526068,6.712968,6.3368020000000005,19.965299999999957,1747.972222221312
2025-09-30 07:33:00,68.75,1.851852,1.7030822511965065,6.9444490000000005,6.6550970000000005,46.87500000000003,1748.022222221312
2025-09-30 07:36:00,71.875,0.6365740000000004,1.3679795034821967,5.815974000000001,7.69676,56.134299999999996,1748.072222221312
2025-09-30 07:39:00,100.0,1.967593,1.6286255868770654,6.568284,5.931711000000001,62.7894,1748.1222222213119
2025-09-30 07:42:00,100.0,1.9386580000000002,1.49720712451884,5.989584000000001,5.1793960000000006,68.287,1748.1722222213118
2025-09-30 07:45:00,100.0,1.7071759999999996,1.3642309336883256,5.613423,4.976857000000001,68.5764,1748.2222222213118
2025-09-30 07:48:00,100.0,1.475695,1.3101160405103691,5.353007999999999,5.034723,65.10409999999999,1748.2722222213117
2025-09-30 07:51:00,79.1088,0.4050920000000007,1.0067940430714617,4.282407000000001,5.902779999999999,61.9213,1748.3222222213117
2025-09-30 07:54:00,45.92014,0.08680600000000016,0.6847899038132882,3.906251,6.163195999999999,36.16900000000001,1748.3722222213116
2025-09-30 07:57:00,31.88657,0.31828699999999976,0.9225008001037265,4.57176,6.278939,24.016200000000026,1748.4222222213116
2025-09-30 08:00:00,43.8368,1.5625,1.443669338399163,6.423614,6.192134,28.64580000000001,1748.4722222213115
2025-09-30 08:03:00,88.97569,2.0254630000000002,1.620303064845655,6.4236130000000005,5.6713,63.94670000000002,1748.5222222213115
2025-09-30 08:06:00,100.0,1.851852,1.5444745642282858,6.192132000000001,5.61343,57.870299999999986,1748.5722222213114
2025-09-30 08:09:00,100.0,2.0254630000000002,1.4424794579905746,5.815977,4.774304000000001,61.632000000000005,1748.6222222213114
2025-09-30 08:12:00,100.0,1.7071769999999997,1.3124249486915183,5.468752,4.745365,62.7893,1748.6722222213114
2025-09-30 08:15:00,94.18403,0.8969910000000008,1.1624329037208523,4.774305,5.353006,63.946799999999996,1748.7222222213113
2025-09-30 08:18:00,57.3206,0.2604159999999993,0.900701648189921,4.137732,6.047457,44.560100000000006,1748.7722222213113
2025-09-30 08:27:00,39.69907,1.157407,1.2421930975947748,5.787036,5.960649,25.173599999999965,1748.7722222213113
2025-09-30 08:30:00,74.97106,1.273148,1.3301808584416286,5.613425,5.729167,55.5556,1748.7722222213113
2025-09-30 08:33:00,100.0,1.7361110000000002,1.524602110963706,6.018522000000001,5.613421,75.52089999999998,1748.7722222213113
2025-09-30 08:36:00,100.0,1.3888889999999998,1.2849559329530398,5.208332,5.005783,72.91669999999996,1748.7722222213113
2025-09-30 08:39:00,77.02546,0.17361100000000018,0.8338065441478467,3.3854169999999995,5.5555509999999995,61.05329999999998,1748.7722222213113
2025-09-30 08:48:00,95.74653,1.9965279999999996,1.5908317882150307,6.192127999999999,5.4398100000000005,67.99770000000001,1748.7722222213113
2025-09-30 08:51:00,100.0,1.7361109999999993,1.3766557119272198,5.642358,4.976857000000001,67.99770000000001,1748.7722222213113
2025-09-30 08:54:00,75.9838,0.2893509999999999,0.9087668296678453,3.732639,5.526616,62.2106,1748.7722222213113
2025-09-30 08:57:00,31.88657,-0.11574099999999987,,1.4756939999999998,5.700228,24.305499999999995,1748.7722222213113
2025-09-30 09:06:00,34.49074,1.4178249999999997,1.344191138894135,6.278932999999999,6.134258000000001,19.965299999999957,1748.7722222213113
2025-09-30 09:09:00,80.15046,1.359953,1.3308077790933406,5.468748,5.410875,59.89590000000001,1748.7722222213113
2025-09-30 09:12:00,100.0,1.649305,1.4372563038889863,5.642360000000001,5.237265,74.94210000000001,1748.7722222213113
2025-09-30 09:15:00,100.0,1.2442129999999993,1.2871247754460564,5.2083379999999995,5.295135000000001,78.125,1748.7722222213113
2025-09-30 09:18:00,58.8831,0.08680500000000002,0.7095284221737646,3.1828699999999994,5.5555579999999996,45.71760000000003,1748.7722222213113
2025-09-30 09:30:00,35.50347,1.4178239999999995,1.3886920827932432,6.394672999999999,6.336809000000001,21.122799999999984,1748.7722222213113
2025-09-30 09:33:00,69.79167,1.851851,1.5444684335759995,6.365744,5.787033,49.47919999999999,1748.7722222213113
2025-09-30 09:36:00,100.0,1.9965270000000004,1.556447908811349,6.221069,5.410881999999999,65.10419999999999,1748.7722222213113
2025-09-30 09:39:00,100.0,1.3888889999999998,1.3152245037755068,5.353014,5.208335000000001,64.5255,1748.7722222213113
2025-09-30 09:42:00,69.79167,0.1736109999999993,0.7904764844835666,3.5590279999999996,5.5555520000000005,51.21530000000001,1748.7722222213113
2025-09-30 09:51:00,42.2743,1.5046300000000006,1.400921643508993,6.365737000000001,6.163197,25.75229999999999,1748.7722222213113
2025-09-30 09:54:00,100.0,2.083334,1.7620912923418282,6.712962,6.105328,71.75929999999997,1748.7722222213113
2025-09-30 09:57:00,100.0,1.3310190000000004,1.4979293274870655,5.844912,6.192133,73.78469999999999,1748.7722222213113
2025-09-30 10:00:00,100.0,1.7939819999999997,1.4356090729321058,5.8159719999999995,5.15046,70.3125,1748.7722222213113
2025-09-30 10:03:00,100.0,1.5625,1.3174863607224423,5.353012,4.890042000000001,65.10419999999999,1748.7722222213113
2025-09-30 10:06:00,83.24653,0.4340280000000005,0.9583344668983653,4.195602000000001,5.555559,59.027799999999985,1748.7722222213113
2025-09-30 10:09:00,56.27894,-0.11573999999999973,,2.1990740000000004,5.7870360000000005,41.66669999999999,1748.7722222213113
2025-09-30 10:18:00,69.79167,2.025462,1.5860327645122534,6.597217,5.7870349999999995,48.61109999999999,1748.7722222213113
2025-09-30 10:21:00,96.20949,1.5046299999999997,1.5758593831995924,6.365742999999999,6.510413,70.8912,1748.7722222213113
2025-09-30 10:24:00,100.0,1.967593,1.5093555785922266,5.9895879999999995,5.150465,65.10419999999999,1748.7722222213113
2025-09-30 10:27:00,100.0,1.5914349999999997,1.3138577595644458,5.439817000000001,4.918982,65.39349999999999,1748.7722222213113
2025-09-30 10:30:00,78.58796,0.3761570000000001,0.9707719313891883,4.021991000000001,5.64236,59.31709999999998,1748.7722222213113
2025-09-30 10:33:00,33.44907,-0.11573999999999973,,1.7361110000000002,5.931713,25.46290000000002,1748.7722222213113
2025-09-30 10:39:00,30.84491,1.2442129999999993,1.424021921928246,5.931718,6.307875,21.701300000000032,1748.7722222213113
2025-09-30 10:42:00,61.48727,1.8807869999999998,1.5406484847235602,6.423608,5.787041,41.95599999999999,1748.7722222213113
2025-09-30 10:45:00,100.0,2.430555,1.7532774599223948,6.857638000000001,5.6423630000000005,60.18520000000001,1748.7722222213113
2025-09-30 10:48:00,100.0,2.228009,1.6163862885215943,6.307868,5.208329,63.0787,1748.7722222213113
2025-09-30 10:51:00,100.0,1.9965279999999996,1.503708141479228,5.931713,5.034725,63.94669999999999,1748.7722222213113
2025-09-30 10:54:00,100.0,1.5046289999999996,1.3234377893651141,5.410878,5.0636589999999995,67.99770000000001,1748.7722222213113
2025-09-30 10:57:00,85.3588,0.5497680000000003,1.0621109686972598,4.4270830000000005,5.700228999999999,67.41899999999998,1748.7722222213113
2025-09-30 11:00:00,46.93287,0.02893599999999985,0.5923040566881819,3.3564809999999996,6.0474570000000005,33.564899999999994,1748.7722222213113
2025-09-30 11:09:00,70.3125,2.170139,1.6819697425016957,6.7129639999999995,5.815975000000001,49.76849999999999,1748.7722222213113
2025-09-30 11:12:00,73.9294,0.8680560000000002,1.4643169319549094,6.018514000000001,7.436338000000001,58.738399999999984,1748.7722222213113
2025-09-30 11:15:00,100.0,1.7071750000000003,1.5580281613129645,6.018514000000001,5.729169000000001,71.46990000000002,1748.7722222213113
2025-09-30 11:18:00,100.0,1.7939819999999997,1.4185444376654883,5.787034,5.092592,68.5764,1748.7722222213113
2025-09-30 11:21:00,89.43866,0.78125,1.1617222320197629,4.774305,5.642358,66.26150000000001,1748.7722222213113
2025-09-30 11:24:00,45.3993,0.0,0.1781087758682563,3.2696759999999996,5.9027780000000005,35.87959999999998,1748.7722222213113
2025-09-30 11:33:00,65.1331,2.1122680000000003,1.6916852368807342,6.741898,5.96065,46.58560000000003,1748.7722222213113
2025-09-30 11:36:00,75.9838,0.9548610000000002,1.56858745843894,6.336804,7.783563000000001,60.76390000000001,1748.7722222213113
2025-09-30 11:39:00,100.0,1.6782410000000008,1.5747960814198956,6.192134,5.989583,71.46990000000002,1748.7722222213113
2025-09-30 11:42:00,100.0,1.7939810000000005,1.5349171426210726,5.931714,5.439813,70.3125,1748.7722222213113
2025-09-30 11:45:00,100.0,1.3310180000000003,1.3310149999861103,5.324078,5.324070000000001,72.6274,1748.7722222213113
2025-09-30 11:48:00,70.28356,0.2893509999999999,0.9416086543746084,4.021991,5.931711999999999,60.76390000000001,1748.7722222213113
2025-09-30 12:00:00,92.07176,2.3726850000000006,1.8717073851798827,7.1180579999999996,6.192133,68.8657,1748.7722222213113
2025-09-30 12:03:00,87.41319,1.4756939999999998,1.6023776836635877,6.3368079999999996,6.597224,68.5764,1748.7722222213113
2025-09-30 12:06:00,100.0,1.7361110000000002,1.5403842378575274,6.163194,5.787033000000001,74.36339999999998,1748.7722222213113
2025-09-30 12:09:00,100.0,1.6782410000000008,1.4343305175554568,5.700234000000001,5.237273,71.75919999999999,1748.7722222213113
2025-09-30 12:12:00,88.94676,0.78125,1.1502469277572938,4.6875,5.526624,67.99769999999998,1748.7722222213113
2025-09-30 12:15:00,36.57407,-0.08680600000000016,,2.34375,5.8449040000000005,29.51389999999998,1748.7722222213113
2025-09-30 12:21:00,72.91667,1.4756939999999998,1.3870828170845357,5.758098,5.584494,56.42369999999997,1748.7722222213113
2025-09-30 12:24:00,79.60069,1.157407,1.3101121020182989,5.353012999999999,5.671295999999999,64.5255,1748.7722222213113
2025-09-30 12:27:00,62.52894,0.6076389999999998,1.0749197710870069,4.6296289999999996,5.758104,52.08340000000001,1748.7722222213113
2025-09-30 12:36:00,30.84491,1.6203710000000004,1.4240262103122727,6.510414000000001,6.134262999999999,18.518400000000042,1748.7722222213113
2025-09-30 12:39:00,74.4213,2.228009,1.7237969310243335,6.684028,5.758099,54.6875,1748.7722222213113
2025-09-30 12:42:00,79.05093,1.1284720000000004,1.4972049657753495,6.221068000000001,7.031245999999999,62.7894,1748.7722222213113
2025-09-30 12:45:00,100.0,1.649305,1.5153709960454216,5.844908,5.584493,73.78470000000002,1748.7722222213113
2025-09-30 12:48:00,100.0,1.359954,1.3308082719235457,5.381944000000001,5.324070000000001,71.1806,1748.7722222213113
2025-09-30 12:51:00,61.48727,0.14467500000000033,0.810199914780469,3.4722220000000004,5.758102999999999,50.636600000000016,1748.7722222213113
2025-09-30 13:03:00,70.8044,2.1701379999999997,1.784074734884048,7.060183,6.336805,51.79400000000001,1748.7722222213113
2025-09-30 13:06:00,86.86343,1.5625,1.6893669598116843,6.568288000000001,6.828708000000001,67.41899999999998,1748.7722222213113
2025-09-30 13:09:00,90.48032,1.1284720000000004,1.3467200011605098,5.468748,5.931716,70.0231,1748.7722222213113
2025-09-30 13:12:00,65.65394,0.4629620000000001,1.0398847085637035,4.398148000000001,5.902776,52.66209999999998,1748.7722222213113
2025-09-30 13:24:00,57.84144,2.6620369999999998,1.7065774300173737,7.233798,5.584491,36.45840000000001,1748.7722222213113
2025-09-30 13:27:00,79.13773,0.8391209999999996,1.5891590034195853,5.960653,7.812502,64.23610000000002,1748.7722222213113
2025-09-30 13:30:00,100.0,1.8807869999999998,1.5238913696175467,5.960647999999999,5.295140999999999,70.89120000000003,1748.7722222213113
2025-09-30 13:33:00,100.0,1.765046,1.4399240391613466,5.787037999999999,5.179402,71.1805,1748.7722222213113
2025-09-30 13:36:00,95.94907,1.0995369999999998,1.2519445534516156,5.005786,5.324071000000001,68.8657,1748.7722222213113
2025-09-30 13:39:00,55.72917,0.05787099999999956,0.6462219191817777,3.3854159999999993,5.815967,42.82400000000001,1748.7722222213113
2025-09-30 13:48:00,63.54167,2.1990740000000004,1.694150112383186,6.915507000000001,5.989583,43.40270000000001,1748.7722222213113
2025-09-30 13:51:00,78.03819,0.7233790000000004,1.5074759912786793,5.960647000000001,7.957177999999999,60.76390000000001,1748.8222222213112
2025-09-30 13:54:00,100.0,1.8229160000000002,1.5960806235962945,6.307867000000001,5.8738410000000005,68.28710000000001,1748.8722222213112
2025-09-30 13:57:00,100.0,2.025462,1.6032426441332273,6.249997,5.468755,65.39350000000002,1748.9222222213111
2025-09-30 14:00:00,100.0,2.025462,1.5156488540515758,5.931717,5.0057849999999995,67.12960000000001,1748.972222221311
2025-09-30 14:03:00,100.0,1.9386580000000002,1.4440290186469074,5.758102999999999,4.861114999999999,66.84019999999998,1749.022222221311
2025-09-30 14:06:00,100.0,1.8807869999999998,1.4022627380915438,5.671297,4.80324,66.55090000000001,1749.072222221311
2025-09-30 14:09:00,100.0,1.4756939999999998,1.3101101479053638,5.381946999999999,5.063653,65.10409999999999,1749.122222221311
2025-09-30 14:12:00,89.95949,0.7233799999999997,1.1567893742208784,4.745371,5.758103,61.342599999999976,1749.172222221311
2025-09-30 14:15:00,100.0,1.5914359999999999,1.362925391891945,5.497682999999999,5.063657,61.9213,1749.2222222213109
2025-09-30 14:18:00,100.0,1.244212,1.2871242640147942,5.208336999999999,5.295135,65.68280000000001,1749.2722222213108
2025-09-30 14:21:00,81.71296,0.5787040000000001,1.1248971234752914,4.600694,5.960648999999999,60.76389999999998,1749.3222222213108
2025-09-30 14:24:00,52.66204,0.2314810000000005,0.8739838981534264,4.166666,6.134256,39.0625,1749.3722222213107
2025-09-30 14:27:00,31.88657,0.46296300000000024,1.0018721449104049,4.9479169999999995,6.336804,22.858799999999974,1749.4222222213107
2025-09-30 14:30:00,100.0,3.0960650000000003,1.752092018071752,6.7708330000000005,4.542828,63.3681,1749.4722222213106
2025-09-30 14:33:00,100.0,3.0960639999999993,1.7050907508078308,6.7129579999999995,4.427084000000001,66.55090000000001,1749.5222222213106
2025-09-30 14:36:00,100.0,2.228009,1.4427533935159453,5.844907999999999,4.484948999999999,65.10419999999999,1749.5722222213105
2025-09-30 14:39:00,92.07176,0.9548610000000002,1.2089829009256523,4.918982000000001,5.4687470000000005,63.657399999999996,1749.6222222213105
2025-09-30 14:42:00,51.0706,0.11573999999999973,0.7798462474276229,3.5590279999999996,5.960653,39.6412,1749.6722222213104
2025-09-30 14:51:00,56.77083,1.9965279999999996,1.5908317882150307,6.626157999999999,5.87384,35.87960000000001,1749.6722222213104
2025-09-30 14:54:00,100.0,1.7939819999999997,1.7206334429488253,6.655093,6.510421,65.68290000000002,1749.6722222213104
2025-09-30 14:57:00,100.0,1.9097229999999996,1.5532779028843493,6.105322999999999,5.4398100000000005,65.68279999999999,1749.6722222213104
2025-09-30 15:00:00,100.0,1.9097229999999996,1.4675476003593484,5.8449029999999995,5.034720000000001,66.84029999999998,1749.6722222213104
2025-09-30 15:03:00,100.0,1.2442129999999993,1.2442125000033522,5.2083379999999995,5.208335000000001,66.55090000000001,1749.6722222213104
2025-09-30 15:06:00,74.94213,0.3761570000000001,1.0149105641141034,4.050926,5.815970999999999,59.02769999999998,1749.6722222213104
2025-09-30 15:18:00,61.97917,1.967593,1.5952598298799354,6.481478,5.7870349999999995,41.37729999999999,1749.6722222213104
2025-09-30 15:21:00,95.16782,1.5914349999999997,1.704559600588765,6.481478,6.712963,69.1551,1749.6722222213104
2025-09-30 15:24:00,100.0,1.7071759999999996,1.5112996617286194,5.989588,5.613422,70.8912,1749.6722222213104
2025-09-30 15:27:00,100.0,1.8229159999999993,1.4650579096189773,5.787032999999999,5.121527,72.0486,1749.6722222213104
2025-09-30 15:30:00,100.0,1.6203690000000002,1.3920969041396232,5.526618000000001,5.092589,70.0231,1749.6722222213104
2025-09-30 15:33:00,82.75463,0.6365740000000004,1.1276032544947305,4.600694000000001,5.787033999999999,65.68279999999999,1749.6722222213104
2025-09-30 15:36:00,47.42477,0.17361100000000018,0.8194455482319282,3.9351839999999996,6.0474570000000005,35.59019999999998,1749.6722222213104
2025-09-30 15:42:00,65.07523,3.8483800000000006,1.564570744993456,6.8865739999999995,3.472223999999999,44.27080000000001,1749.6722222213104
2025-09-30 15:45:00,89.46759,1.2442129999999993,1.5908301180144118,6.192133,6.944440000000001,64.5255,1749.6722222213104
2025-09-30 15:48:00,100.0,1.8229160000000002,1.4986181444103672,5.989588,5.3819420000000004,70.8912,1749.6722222213104
2025-09-30 15:51:00,100.0,1.5914339999999996,1.4107081960405485,5.526622999999999,5.179399,69.4444,1749.6722222213104
2025-09-30 15:54:00,79.60069,0.46296299999999935,1.039887524971544,4.224537,5.729170000000001,64.81479999999999,1749.6722222213104
2025-09-30 15:57:00,31.85764,-0.08680600000000016,,1.7071759999999996,5.844904,26.04169999999999,1749.6722222213104
2025-09-30 16:03:00,39.17824,1.765046,1.4061436651795909,6.365738,5.700232,23.4375,1749.6722222213104
2025-09-30 16:06:00,87.38426,2.3726850000000006,1.819587407512536,6.799768,5.787032999999999,69.73380000000003,1749.6722222213104
2025-09-30 16:09:00,88.39699,1.5046290000000004,1.547629731402131,6.249998,6.336809,66.84029999999998,1749.6722222213104
2025-09-30 16:12:00,92.59259,1.070601,1.3138605326947925,5.237268,5.758107000000001,73.49529999999999,1749.6722222213104
2025-09-30 16:15:00,53.67477,0.14467600000000047,0.8033557300993871,3.7615739999999995,6.018518,41.66659999999999,1749.6722222213104
2025-09-30 16:27:00,50.54977,2.1122690000000004,1.587258276816024,6.944444000000001,5.989584999999999,31.24999999999997,1749.6722222213104
2025-09-30 16:30:00,77.02546,1.9097220000000004,1.7303094599354738,6.828704,6.481482,57.00229999999999,1749.6722222213104
2025-09-30 16:33:00,83.21759,1.3020839999999998,1.4554321658705154,5.844904,6.163190000000001,59.31710000000001,1749.6722222213104
2025-09-30 16:36:00,59.375,0.5208330000000005,1.049277973303527,4.629629,5.960651,46.875,1749.6722222213104
2025-09-30 16:57:00,50.60764,1.4467599999999994,1.4322473038468426,6.134257999999999,6.105328,29.803200000000004,1749.6722222213104
2025-09-30 17:00:00,69.76273,1.359953,1.445024604965828,5.9317079999999995,6.105325000000001,50.05789999999999,1749.6722222213104
2025-09-30 17:03:00,68.72106,0.9837959999999999,1.2384075109983461,5.150463,5.700227,51.50459999999998,1749.6722222213104
2025-09-30 17:18:00,48.00347,0.8969909999999999,1.2707072245074427,5.497688,6.336807,34.72219999999999,1749.6722222213104
2025-09-30 17:21:00,44.87847,0.9548609999999993,1.3067948272757441,5.671293,6.452542000000001,33.56480000000005,1749.6722222213104
2025-09-30 17:24:00,35.01157,0.8391200000000003,1.1276213119954273,5.208328,5.844907999999999,26.909699999999987,1749.6722222213104
2025-09-30 17:48:00,52.66204,1.2442129999999993,1.4894863408525836,6.336803,6.857640000000001,34.14359999999999,1749.6722222213104
2025-09-30 17:51:00,51.62037,0.8969909999999999,1.174735479793939,5.2083379999999995,5.815977,35.01159999999999,1749.6722222213104
2025-09-30 17:54:00,41.98495,0.6655099999999994,1.0620381386880957,4.716436,5.642358,32.40750000000003,1749.6722222213104
2025-09-30 18:15:00,35.50347,1.7939810000000005,1.3663320077933416,6.626158,5.844906999999999,22.280100000000004,1749.6722222213104
2025-10-01 00:15:00,30.38194,1.1574080000000002,1.6229048919607476,0.26041700000000034,1.3020839999999998,17.071799999999996,1749.6722222213104
2025-10-01 00:18:00,37.09491,1.157407,1.68139751826095,0.2314809999999996,1.4178239999999995,21.701300000000003,1749.6722222213104
2025-10-01 00:21:00,41.78241,1.157407,1.7501987312828502,0.2314809999999996,1.5914359999999999,24.305600000000027,1749.6722222213104
2025-10-01 00:24:00,45.42824,1.1284720000000004,1.753489875770483,0.2314809999999996,1.6782409999999999,27.488400000000013,1749.6722222213104
2025-10-01 00:27:00,49.59491,1.070602,1.7142522359391572,0.2025459999999999,1.7071759999999996,30.09250000000003,1749.6722222213104
2025-10-01 00:30:00,55.81597,1.157407,1.7952931242666588,0.2314809999999996,1.7071759999999996,34.722200000000015,1749.6722222213104
2025-10-01 00:33:00,60.96644,1.157407,1.8064759167726834,0.2314809999999996,1.7361110000000002,40.509300000000025,1749.6722222213104
2025-10-01 00:36:00,66.6956,1.1284719999999995,1.808998799991861,0.2604159999999993,1.851852,47.1644,1749.6722222213104
2025-10-01 00:39:00,46.99074,0.4050919999999998,2.0591354542062277,0.2893509999999999,5.815970999999999,32.69669999999999,1749.6722222213104
2025-10-02 00:06:00,35.04051,1.273148,1.7780997272436339,0.2604160000000002,1.3888880000000006,17.939700000000016,1749.6722222213104
2025-10-02 00:09:00,45.42824,1.3310180000000003,1.8616114333492582,0.2025459999999999,1.3888889999999998,24.0163,1749.6722222213104
2025-10-02 00:12:00,55.81597,1.359954,1.8557481703174075,0.23148199999999974,1.3310180000000003,34.43290000000002,1749.6722222213104
2025-10-02 00:15:00,64.09144,1.3020839999999998,1.9016992533856956,0.23148199999999974,1.5914350000000006,41.66670000000002,1749.6722222213104
2025-10-02 00:18:00,68.2581,1.3020830000000005,2.1042179973812765,0.26041700000000034,2.141204,47.164300000000026,1749.6722222213104
2025-10-02 00:21:00,70.86227,1.2442130000000002,2.213003373691242,0.26041700000000034,2.604166,50.347200000000015,1749.6722222213104
2025-10-02 00:24:00,68.2581,1.0995370000000007,2.549334359901974,0.26041700000000034,4.0798570000000005,50.925899999999984,1749.6722222213104
2025-10-02 06:18:00,57.34954,1.938657,1.5489127650970913,7.465281999999999,6.7418949999999995,34.432799999999986,1749.6722222213104
2025-10-02 06:21:00,54.25347,1.5914349999999997,2.0440264273921867,8.564812,9.548607,32.117999999999995,1749.6722222213104
2025-10-02 06:24:00,52.1412,0.9259260000000005,1.6017870002743484,6.799772000000001,8.420136,34.43289999999999,1749.6722222213104
2025-10-02 06:27:00,33.99884,0.6365740000000004,1.2504154502521225,5.989582,7.523148,23.4375,1749.6722222213104
2025-10-02 06:33:00,34.54861,0.9259260000000005,1.3704903512335551,6.307872,7.320606,23.14820000000003,1749.6722222213104
2025-10-02 07:06:00,38.10764,0.8969909999999999,1.211216783848194,5.931712,6.626161000000001,24.0163,1749.6722222213104
2025-10-02 07:09:00,42.30324,0.8680560000000002,1.1328807622536403,5.497682,6.076385999999999,25.462999999999965,1749.6722222213104
2025-10-02 07:21:00,48.00347,1.4178240000000004,1.3139522056070014,5.902777,5.700233,30.3819,1749.6722222213104
2025-10-02 07:24:00,59.92477,1.0706019999999992,1.1414142080787013,5.353006,5.4976840000000005,38.194500000000005,1749.6722222213104
2025-10-02 07:27:00,66.14583,0.6076389999999998,1.0217975918458218,4.600695,5.584492,46.875,1749.6722222213104
2025-10-02 07:30:00,38.65741,0.4050919999999998,0.9611575785385191,4.571759,6.047451000000001,27.488499999999988,1749.6722222213104
2025-10-02 07:39:00,58.8831,2.34375,1.7181927268442518,7.378469999999999,6.249999999999999,36.16900000000001,1749.6722222213104
2025-10-02 07:42:00,89.46759,2.170139,1.8171192072241704,7.262729,6.597220000000001,56.71290000000002,1749.6722222213104
2025-10-02 07:45:00,100.0,1.6203690000000002,1.4554295462845146,5.960648000000001,5.642359000000001,70.0231,1749.6722222213104
2025-10-02 07:48:00,95.19676,0.9837959999999999,1.238407510998347,5.063657999999999,5.613422000000001,73.78469999999999,1749.6722222213104
2025-10-02 07:51:00,58.33333,0.0,0.18903568605080912,3.2118059999999993,6.018518,48.032399999999996,1749.6722222213104
2025-10-02 08:00:00,35.01157,1.649305,1.4688652129590485,6.481478,6.134263,23.7269,1749.6722222213104
2025-10-02 08:03:00,80.15046,2.1122680000000003,1.6916852368807336,6.857638000000001,6.076389999999999,57.58099999999999,1749.6722222213104
2025-10-02 08:06:00,100.0,1.6782399999999997,1.4822142918720793,6.163196999999999,5.787037,64.81479999999999,1749.6722222213104
2025-10-02 08:09:00,100.0,1.157407,1.171814969129404,4.97685,5.005783000000001,65.39350000000002,1749.6722222213104
2025-10-02 08:12:00,67.1875,0.2604159999999993,0.932437965075872,4.050924999999999,6.076387,53.530100000000004,1749.6722222213104
2025-10-02 08:24:00,94.18403,2.0254630000000002,1.6872102676479452,6.712966,6.0763929999999995,67.12960000000001,1749.6722222213104
2025-10-02 08:27:00,100.0,1.7939810000000005,1.469285186095949,6.04745,5.439818999999999,69.1551,1749.6722222213104
2025-10-02 08:30:00,100.0,1.8807869999999998,1.309813488137966,5.43981,4.427083,67.12959999999998,1749.6722222213104
2025-10-02 08:33:00,90.01736,0.6076389999999998,1.04320345844053,4.253473,5.295141999999999,69.7338,1749.6722222213104
2025-10-02 08:36:00,51.62037,-0.08680600000000016,,2.256944,5.787042,39.93059999999997,1749.6722222213104
2025-10-02 08:42:00,80.70023,1.1284729999999996,1.3206839918531585,5.52662,5.931717,59.60650000000001,1749.6722222213104
2025-10-02 08:45:00,100.0,1.7071750000000003,1.3298706052297244,5.613428000000001,4.918983,63.946799999999996,1749.6722222213104
2025-10-02 08:48:00,96.23843,0.694445,1.0249976038564257,4.224538,4.976855,70.8912,1749.6722222213104
2025-10-02 08:51:00,63.54167,0.0,0.2179757169524486,2.604166,5.873846,53.240699999999975,1749.6722222213104
2025-10-02 09:00:00,95.19676,2.0254630000000002,1.586033189224861,6.365741,5.5555579999999996,65.97220000000002,1749.6722222213104
2025-10-02 09:03:00,100.0,1.9965280000000005,1.4857876414786295,6.105326000000001,5.179397999999999,61.6319,1749.6722222213104
2025-10-02 09:06:00,100.0,1.6782399999999997,1.3347460738904122,5.642363,5.005783,62.2107,1749.6722222213104
2025-10-02 09:09:00,72.88773,0.4050920000000007,1.0067931056036417,4.311342000000001,5.931711999999999,54.3982,1749.6722222213104
2025-10-02 09:18:00,88.94676,2.141203,1.5991884076405272,6.452547999999999,5.468755,54.1088,1749.6722222213104
2025-10-02 09:21:00,100.0,2.0254630000000002,1.4610627954755036,6.047458,5.034724999999999,57.29169999999999,1749.6722222213104
2025-10-02 09:24:00,90.01736,0.8391200000000003,1.1154941045384912,4.774306,5.3819479999999995,58.15969999999999,1749.6722222213104
2025-10-02 09:27:00,41.23264,-0.11573999999999973,,2.430556,6.047452999999999,29.51389999999998,1749.6722222213104
2025-10-02 09:39:00,86.86343,2.170139,1.7336067499613559,6.9444479999999995,6.134258999999999,58.15969999999999,1749.6722222213104
2025-10-02 09:42:00,100.0,1.4178239999999995,1.502962087707525,6.047452999999999,6.221069,65.39349999999999,1749.6722222213104
2025-10-02 09:45:00,93.14236,0.8391199999999994,1.1872103014692093,4.918982,5.700233000000001,65.97220000000002,1749.6722222213104
2025-10-02 09:48:00,48.00347,0.0,0.19629649238656557,3.0671290000000004,5.989578,36.16890000000001,1749.6722222213104
2025-10-02 10:00:00,92.07176,1.5046290000000004,1.7124881847247087,6.568288000000001,7.002318999999999,65.39349999999999,1749.6722222213104
2025-10-02 10:03:00,100.0,1.9965279999999996,1.5390258737788765,6.192133,5.353005,67.99769999999998,1749.6722222213104
2025-10-02 10:06:00,100.0,1.5625,1.3498349361849957,5.526622999999999,5.121523,65.97220000000002,1749.6722222213104
2025-10-02 10:09:00,71.875,0.31828699999999976,0.913969486579945,3.8483800000000006,5.526617,58.15969999999999,1749.6722222213104
2025-10-02 10:21:00,47.71412,1.8229160000000002,1.4819170538248132,6.481478,5.844911999999999,30.092599999999976,1749.6722222213104
2025-10-02 10:24:00,84.31713,1.9675919999999998,1.5952593951773089,6.365743,5.671301,60.474500000000006,1749.6722222213104
2025-10-02 10:27:00,100.0,1.5624989999999999,1.4283413032894274,5.873838,5.613429,72.62730000000002,1749.6722222213104
2025-10-02 10:30:00,94.64699,0.9548610000000002,1.1583566519261714,4.832176,5.266207,73.20600000000002,1749.6722222213104
2025-10-02 10:33:00,45.8912,-0.05787000000000031,,2.546297,5.787038000000001,35.01159999999999,1749.6722222213104
2025-10-02 10:42:00,70.77546,4.0509260000000005,1.6880033457419814,7.407404,3.8483780000000003,51.79400000000001,1749.6722222213104
2025-10-02 10:45:00,76.99653,0.9259250000000003,1.4496416924867805,6.105328,7.320602999999999,61.63190000000003,1749.6722222213104
2025-10-02 10:48:00,100.0,1.649305,1.4212654428421392,5.758098,5.324073,71.1805,1749.6722222213104
2025-10-02 10:51:00,92.04282,0.9548610000000002,1.2089854935190933,4.861112,5.410882999999999,73.20600000000002,1749.6722222213104
2025-10-02 10:54:00,59.375,0.20254700000000003,0.8145385678360467,3.6747689999999995,5.584487,48.032400000000024,1749.6722222213104
2025-10-02 11:06:00,56.27894,1.851852,1.4944814798624557,6.481483,5.815970999999999,36.45830000000001,1749.6722222213104
2025-10-02 11:09:00,95.68866,1.9386579999999993,1.6322480571501619,6.365738,5.78704,71.4699,1749.6722222213104
2025-10-02 11:12:00,100.0,1.649305,1.4688597945522492,5.844907999999999,5.497682999999999,71.46999999999997,1749.6722222213104
2025-10-02 11:15:00,96.20949,1.0127309999999996,1.216871357748994,4.976852,5.410877000000001,73.78470000000002,1749.6722222213104
2025-10-02 11:18:00,56.27894,0.05787000000000031,0.680181339059682,3.2696759999999996,5.873837999999999,43.40280000000001,1749.6722222213104
2025-10-02 11:27:00,62.03704,1.938657,1.565852962937422,6.5104180000000005,5.815970999999999,41.37729999999999,1749.6722222213104
2025-10-02 11:30:00,100.0,2.6909729999999996,1.8754990531573479,7.175927999999999,5.729165,75.23150000000001,1749.6722222213104
2025-10-02 11:33:00,100.0,2.633101,1.6334717285338392,6.626153,4.918982,71.75920000000002,1749.6722222213104
2025-10-02 11:36:00,100.0,1.8229159999999993,1.378365895347771,5.613422999999999,4.803237000000001,69.7338,1749.6722222213104
2025-10-02 11:39:00,68.72106,0.2893509999999999,0.9170183528832506,3.993055,5.815972,55.844900000000024,1749.6722222213104
2025-10-02 11:51:00,89.46759,2.4016209999999996,1.7781013861978086,6.857638,5.7291669999999995,67.41890000000004,1749.6722222213104
2025-10-02 11:54:00,89.43866,1.3020829999999997,1.5349183659571428,6.134258,6.626155,66.55099999999999,1749.7222222213104
2025-10-02 11:57:00,100.0,1.7361109999999993,1.4602430509904367,5.931718,5.410877000000001,73.78470000000002,1749.7722222213104
2025-10-02 12:00:00,100.0,1.5914349999999997,1.3629249409971782,5.5555579999999996,5.121533,73.20609999999996,1749.8222222213103
2025-10-02 12:03:00,83.76736,0.4918990000000001,1.0548923651386914,4.2534730000000005,5.700233999999999,67.70830000000001,1749.8722222213103
2025-10-02 12:06:00,43.80787,-0.02893499999999971,,2.922454,5.873837999999999,34.722200000000015,1749.9222222213102
2025-10-02 12:09:00,61.97917,1.1574080000000002,1.1574049999937255,5.121533,5.121524999999999,44.84949999999998,1749.9722222213102
2025-10-02 12:12:00,66.14583,1.070602,1.2492576367937454,5.3819479999999995,5.758105999999999,44.849500000000006,1750.0222222213101
2025-10-02 12:15:00,59.43287,0.78125,1.1387090488357638,5.092587999999999,5.902778,45.428199999999975,1750.07222222131
2025-10-02 12:18:00,88.42593,2.3148149999999994,1.3682119962413624,5.815968,4.224533000000001,65.39359999999999,1750.12222222131
2025-10-02 12:21:00,100.0,1.8807869999999998,1.5406427186390275,6.047458,5.410881000000001,70.0231,1750.17222222131
2025-10-02 12:24:00,100.0,1.3599539999999992,1.2862622529911716,5.353007999999999,5.208334,71.1806,1750.22222222131
2025-10-02 12:27:00,93.63426,0.868055,1.1081495010805948,4.716435,5.237272,69.4444,1750.27222222131
2025-10-02 12:30:00,53.67477,-0.02893499999999971,,2.662038,5.642358,41.66669999999996,1750.3222222213099
2025-10-02 12:39:00,47.4537,1.7361110000000002,1.5087110124917404,6.539347,6.105326,29.51399999999998,1750.3222222213099
2025-10-02 12:42:00,100.0,1.9097229999999996,1.7610874699070895,6.857638,6.5682849999999995,71.4699,1750.3222222213099
2025-10-02 12:45:00,100.0,1.5625,1.5038887894547035,6.047453,5.931712999999999,70.6018,1750.3222222213099
2025-10-02 12:48:00,100.0,1.7939819999999997,1.469279856888639,5.960647999999999,5.353006000000001,68.86569999999998,1750.3222222213099
2025-10-02 12:51:00,100.0,1.273148,1.2875608243341345,5.208338,5.2372700000000005,72.0486,1750.3222222213099
2025-10-02 12:54:00,57.84144,-0.02893499999999971,,2.662038,5.584488,44.84959999999998,1750.3222222213099
2025-10-02 13:03:00,37.61574,1.9097220000000004,1.3589905946076346,6.597217,5.613425,22.569499999999948,1750.3222222213099
2025-10-02 13:06:00,65.10417,1.7071750000000003,1.479568741456054,6.221067000000001,5.787042,43.98149999999998,1750.3222222213099
2025-10-02 13:09:00,100.0,1.7361110000000002,1.6176120221533703,6.134263,5.902782,70.6018,1750.3222222213099
2025-10-02 13:12:00,100.0,1.649305,1.4051405300220927,5.700228,5.237272999999999,72.0486,1750.3222222213099
2025-10-02 13:15:00,77.5463,0.49189799999999995,1.0161051048005663,4.050926,5.38194,64.23610000000002,1750.3222222213099
2025-10-02 13:18:00,30.84491,-0.08680500000000002,,2.4884269999999997,5.960642999999999,22.858800000000002,1750.3222222213099
2025-10-02 13:24:00,87.93403,2.430556,1.6195030240370996,6.365737,4.9479109999999995,63.657399999999996,1750.3222222213099
2025-10-02 13:27:00,97.77199,1.3310189999999995,1.5510017332064074,6.134263,6.597224,69.1551,1750.3222222213099
2025-10-02 13:30:00,100.0,1.7071759999999996,1.4473241942907644,5.700233,5.208337,72.62729999999999,1750.3222222213099
2025-10-02 13:33:00,100.0,1.3888889999999998,1.2849559329530416,5.353007999999999,5.150459000000001,70.6018,1750.3222222213099
2025-10-02 13:36:00,100.0,1.7939819999999997,1.2566641596022747,5.237272999999999,4.282411000000001,69.1551,1750.3222222213099
2025-10-02 13:39:00,63.54167,0.11574000000000062,0.7406560087589074,3.3854170000000003,5.613422,51.21530000000001,1750.3222222213099
2025-10-02 13:48:00,49.0162,1.851852,1.5444688765636634,6.6550970000000005,6.076385,30.960700000000003,1750.3222222213099
2025-10-02 13:51:00,94.64699,1.6203709999999996,1.7473483647710972,6.741897999999999,7.002317000000001,65.39360000000002,1750.3222222213099
2025-10-02 13:54:00,100.0,1.5625,1.5479859135259126,6.134263,6.105322999999999,68.86580000000001,1750.3222222213099
2025-10-02 13:57:00,100.0,1.9097229999999996,1.5364288874527887,6.192132999999999,5.49768,67.41899999999998,1750.3222222213099
2025-10-02 14:00:00,100.0,1.765046,1.4231086601437248,5.729168,5.092592,70.60180000000003,1750.3222222213099
2025-10-02 14:03:00,100.0,1.070602,1.2095141822528377,5.0347230000000005,5.324071,73.78470000000002,1750.3222222213099
2025-10-02 14:06:00,74.97106,0.4050919999999998,1.0158196029675222,4.282407,5.931715,62.7894,1750.3222222213099
2025-10-02 14:09:00,38.65741,0.05787099999999956,0.6519116068231074,3.819444,6.278932000000001,30.960700000000003,1750.3222222213099
2025-10-02 14:15:00,38.10764,1.3599539999999992,1.3599530000216589,6.1631979999999995,6.163194,23.4375,1750.3222222213099
2025-10-02 14:18:00,81.19213,2.0833329999999997,1.6451265860503335,6.481478,5.671295,61.05330000000001,1750.3222222213099
2025-10-02 14:21:00,100.0,1.5625,,6.221063,6.221063,66.84030000000001,1750.3222222213099
2025-10-02 14:24:00,100.0,1.9965279999999996,1.5214499050812917,5.9895830000000005,5.121525000000001,67.70839999999998,1750.3222222213099
2025-10-02 14:27:00,100.0,1.880788,1.3841915938087481,5.700233,4.803245,65.68280000000001,1750.3222222213099
2025-10-02 14:30:00,95.19676,0.9837959999999999,1.2004376309653089,4.890045,5.3530109999999995,67.70840000000001,1750.3222222213099
2025-10-02 14:33:00,61.48727,0.2025459999999999,0.844685562150169,3.935186,5.960652,47.453599999999994,1750.3222222213099
2025-10-02 14:42:00,50.54977,1.880788,1.5238918041317215,6.6261529999999995,5.9606449999999995,32.407399999999996,1750.3222222213099
2025-10-02 14:45:00,100.0,1.967593,1.772871736506374,6.741898,6.365745,68.5764,1750.3222222213099
2025-10-02 14:48:00,100.0,1.6203709999999996,1.5319272615146706,6.105328,5.931717,69.4444,1750.3222222213099
2025-10-02 14:51:00,100.0,1.967593,1.5093555785922266,5.960647999999999,5.121524999999999,67.12970000000001,1750.3222222213099
2025-10-02 14:54:00,100.0,1.475695,1.3101160405103691,5.353007999999999,5.034723,70.0231,1750.3222222213099
2025-10-02 14:57:00,73.9294,0.34722200000000036,0.9861618691531714,4.137732000000001,5.931715999999999,59.89580000000001,1750.3222222213099
2025-10-02 15:09:00,92.04282,2.459492,1.7648836059454127,6.915513,5.671291,65.10419999999999,1750.3222222213099
2025-10-02 15:12:00,96.20949,1.4467599999999994,1.6006303962369044,6.278938,6.597218,66.55090000000001,1750.3222222213099
2025-10-02 15:15:00,100.0,1.9965279999999996,1.5564483322647285,6.163198,5.35301,68.5763,1750.3222222213099
2025-10-02 15:18:00,100.0,1.9097229999999996,1.414134522430725,5.815968,4.918984999999999,66.26160000000002,1750.3222222213099
2025-10-02 15:21:00,96.20949,1.0416670000000003,1.2069667997354006,4.947913000000001,5.295136,68.5764,1750.3222222213099
2025-10-02 15:24:00,60.9375,0.14467599999999958,0.7896124409868968,3.5879629999999993,5.787037,49.18979999999999,1750.3222222213099
2025-10-02 15:33:00,64.58333,2.0254629999999993,1.6032430719211237,6.655087999999999,5.873845,45.13890000000001,1750.3222222213099
2025-10-02 15:36:00,82.17593,0.8101849999999997,1.5262869193592281,5.844908,7.609953,65.39350000000002,1750.3222222213099
2025-10-02 15:39:00,100.0,1.5914349999999997,1.5179495989084062,6.018518,5.873843,67.12969999999999,1750.3222222213099
2025-10-02 15:42:00,100.0,1.8807869999999998,1.5572556144691356,6.163198,5.555551,68.287,1750.3222222213099
2025-10-02 15:45:00,100.0,1.5046299999999997,1.3391878249529154,5.439818,5.121528,69.4444,1750.3222222213099
2025-10-02 15:48:00,82.20486,0.49189799999999995,1.0548915306177828,4.3402780000000005,5.787039999999999,63.657399999999996,1750.3222222213099
2025-10-02 15:51:00,34.49074,-0.05787000000000031,,2.604166,5.989578,27.199100000000016,1750.3222222213099
2025-10-02 15:57:00,39.67014,1.6782409999999999,1.4181066316102202,6.365738,5.873847,25.173599999999993,1750.3222222213099
2025-10-02 16:00:00,67.1875,1.9965279999999996,1.5908376791299113,6.6261529999999995,5.873845,47.74299999999997,1750.3222222213099
2025-10-02 16:03:00,100.0,1.6493060000000002,1.692337984472427,6.481483,6.568287,73.49539999999999,1750.3222222213099
2025-10-02 16:06:00,100.0,1.6493059999999993,1.4688656757841425,5.873837999999999,5.526622,74.36339999999998,1750.3222222213099
2025-10-02 16:09:00,100.0,1.7071759999999996,1.4145328674217286,5.642358000000001,5.092592,70.0232,1750.3222222213099
2025-10-02 16:12:00,87.38426,0.6655099999999994,1.1057533890782296,4.5428239999999995,5.584488,69.7338,1750.3222222213099
2025-10-02 16:15:00,43.8368,-0.02893499999999971,,3.038194,6.047452999999999,33.27540000000002,1750.3222222213099
2025-10-02 16:24:00,55.7581,1.9386579999999993,1.565853396540552,6.568287999999999,5.87384,35.011600000000044,1750.3222222213099
2025-10-02 16:27:00,97.25116,1.9097229999999996,1.7147769398893995,6.655087999999999,6.278935000000001,73.78469999999999,1750.3222222213099
2025-10-02 16:30:00,100.0,1.5914349999999997,1.4878664854420227,5.873837999999999,5.6712929999999995,73.49530000000001,1750.3222222213099
2025-10-02 16:33:00,100.0,1.3310189999999995,1.3310154999904114,5.266207999999999,5.266199,75.52090000000001,1750.3222222213099
2025-10-02 16:36:00,59.89583,0.11573999999999973,0.7733519244255003,3.4722209999999993,5.8449029999999995,49.76849999999999,1750.3222222213099
2025-10-02 16:48:00,71.32523,2.2858799999999997,1.7125690873476687,6.944448,5.902778,51.50459999999998,1750.3222222213099
2025-10-02 16:51:00,95.19676,1.5046299999999997,1.5333840028943824,6.076388000000001,6.134258000000001,67.99770000000001,1750.3222222213099
2025-10-02 16:54:00,100.0,1.157407,1.2967083386986455,5.179398,5.468750999999999,72.62729999999999,1750.3222222213099
2025-10-02 16:57:00,53.15394,0.02893499999999971,0.5773141463264152,3.2986109999999993,5.9027780000000005,41.087999999999965,1750.3222222213099
2025-10-02 17:09:00,56.77083,2.0254630000000002,1.6540166158926837,6.973382999999999,6.2789399999999995,36.16899999999998,1750.3222222213099
2025-10-02 17:12:00,68.75,1.359953,1.5932670822399222,6.5104180000000005,7.002314999999999,52.662000000000035,1750.3222222213099
2025-10-02 17:15:00,62.5,0.8101849999999997,1.2712247876910783,5.353008,6.423613,49.189899999999994,1750.3222222213099
2025-10-02 17:18:00,41.78241,0.43402799999999964,0.9392555733981818,4.456017999999999,5.7581,31.539399999999972,1750.3222222213099
2025-10-02 17:39:00,77.5463,1.6203709999999996,1.6058630655040749,6.394673,6.365742000000001,61.9213,1750.3222222213099
2025-10-02 17:42:00,74.97106,1.070602,1.4619296659274066,5.787038,6.655096,60.47459999999998,1750.3222222213099
2025-10-02 17:45:00,76.53356,1.0995369999999998,1.3811488149962778,5.642363,6.249995999999999,63.07869999999997,1750.3222222213099
2025-10-02 17:48:00,78.58796,0.8101859999999999,1.168851561060724,4.918982,5.729165999999999,65.68280000000001,1750.3222222213099
2025-10-02 17:51:00,59.375,0.4340280000000005,0.9960113667303225,4.456018,5.931709000000001,46.2963,1750.3222222213099
2025-10-02 18:00:00,30.35301,0.5497680000000003,1.0111726280861502,4.918982,6.047454,22.858799999999974,1750.3222222213099
2025-10-02 18:24:00,42.2743,1.3020829999999997,1.3020825000220655,5.960647999999999,5.9606449999999995,26.620299999999986,1750.3222222213099
2025-10-02 18:27:00,35.01157,0.9548609999999993,1.2089846293216346,5.526622999999999,6.076392,24.30559999999997,1750.3222222213099
2025-10-02 19:12:00,35.50347,1.3888879999999997,1.3597497781522248,6.163193,6.105325000000001,23.4375,1750.3222222213099
2025-10-03 06:18:00,31.94444,3.414351999999999,1.2661555203966253,8.478012,5.353010000000001,18.51849999999999,1750.3222222213099
2025-10-03 06:36:00,31.39468,0.9259260000000005,1.6752580158743855,7.754632000000001,9.577546,19.675900000000013,1750.3222222213099
2025-10-03 07:09:00,37.64468,0.983797,0.8307397782144188,4.369213,4.079860000000001,22.858799999999974,1750.3222222213099
2025-10-03 07:18:00,38.65741,1.0127320000000006,1.4022652137855502,5.555557,6.423614999999999,28.35650000000001,1750.3222222213099
2025-10-03 07:21:00,46.93287,1.273149,1.3018662060188655,5.931717000000001,5.989578,29.513900000000007,1750.3222222213099
2025-10-03 07:24:00,66.66667,1.157407,1.2832135419171298,5.497686,5.7580990000000005,48.32170000000002,1750.3222222213099
2025-10-03 07:27:00,72.91667,0.49189799999999995,0.9865868679329359,4.108796000000001,5.353012,52.95140000000001,1750.3222222213099
2025-10-03 07:39:00,60.4456,2.34375,1.789888100044902,7.378469000000001,6.365739,39.0625,1750.3222222213099
2025-10-03 07:42:00,87.44213,2.0254630000000002,1.8309468881628477,7.320604,6.944441,65.10410000000002,1750.3222222213099
2025-10-03 07:45:00,93.14236,1.5046290000000004,1.4160522287173842,5.815968,5.642359,69.155,1750.3222222213099
2025-10-03 07:48:00,93.66319,0.8680559999999993,1.1694174782062292,4.832177,5.497682000000001,67.12970000000001,1750.3222222213099
2025-10-03 07:51:00,53.15394,-0.05787099999999956,,2.604166,6.018518,40.50919999999999,1750.3222222213099
2025-10-03 07:57:00,71.35417,1.4178249999999997,1.3591321863391503,5.729172,5.613427000000001,49.76850000000002,1750.3222222213099
2025-10-03 08:00:00,93.63426,1.5046289999999996,1.416052228717384,5.815968,5.642359000000001,66.84029999999998,1750.3222222213099
2025-10-03 08:03:00,100.0,0.28935200000000005,0.8160734052469935,3.5590280000000005,5.034720999999999,70.6018,1750.3222222213099
2025-10-03 08:06:00,73.40856,-0.02893599999999985,,1.5046290000000004,5.584496000000001,58.738500000000016,1750.3222222213099
2025-10-03 08:09:00,31.36574,-0.08680500000000002,,1.1284729999999996,6.307868,24.594899999999996,1750.3222222213099
2025-10-03 08:15:00,71.875,2.430555,1.7532774599223948,7.175928,5.960653,52.9513,1750.3222222213099
2025-10-03 08:18:00,94.67593,1.5914350000000006,1.562319842652966,6.423612,6.365736999999999,64.2361,1750.3722222213098
