Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-03 08:21:00,100.0,2.1122680000000003,1.5144123335617101,6.163196999999999,5.092588999999999,65.10419999999999,1750.4222222213098
2025-10-03 08:24:00,100.0,1.5914350000000006,1.3629249409971782,5.468752,5.034727,75.23150000000001,1750.4722222213097
2025-10-03 08:27:00,88.94676,0.5787040000000001,1.0327121293335482,4.282408,5.3819479999999995,70.8912,1750.5222222213097
2025-10-03 08:30:00,56.27894,0.0,0.18357769039291247,3.009259,5.729165999999999,43.40280000000001,1750.5722222213096
2025-10-03 08:33:00,70.3125,0.9837959999999999,1.0819119381286497,4.6296289999999996,4.832174999999999,51.504700000000014,1750.6222222213096
2025-10-03 08:36:00,100.0,0.46296299999999935,0.8837769983369997,3.993056,5.034723,61.9213,1750.6722222213095
2025-10-03 08:39:00,93.08449,0.08680500000000002,0.709528209402527,3.385416,5.758102999999999,61.632000000000005,1750.7222222213095
2025-10-03 08:42:00,100.0,2.2280100000000003,1.2703463215269295,5.613425,4.021995,64.8149,1750.7722222213094
2025-10-03 08:45:00,100.0,2.054399,1.4351047630402238,5.902777,4.803238,67.12960000000001,1750.8222222213094
2025-10-03 08:48:00,100.0,1.3310190000000004,1.2269603328475647,5.0057920000000005,4.803243,70.0231,1750.8722222213094
2025-10-03 08:51:00,64.58333,0.0,0.1872172920286342,2.8067129999999993,5.584485999999999,51.79390000000001,1750.9222222213093
2025-10-03 08:54:00,32.95718,-0.14467599999999958,,1.5335650000000003,5.787042,25.173599999999965,1750.9722222213093
2025-10-03 09:00:00,42.2743,1.4467599999999994,1.3581070891929112,6.19213,6.01852,26.04169999999999,1750.9722222213093
2025-10-03 09:03:00,100.0,2.2858789999999996,1.6209955945555719,6.423613,5.237274000000001,57.87039999999999,1751.0222222213092
2025-10-03 09:06:00,100.0,2.141204000000001,1.3065238714295433,5.6712940000000005,4.25347,55.2662,1751.0722222213092
2025-10-03 09:09:00,100.0,2.256944,1.3910212474158088,5.787033,4.311339,54.3982,1751.1222222213091
2025-10-03 09:12:00,100.0,2.3726850000000006,1.4325876155624644,5.93171,4.340274999999999,53.240700000000004,1751.172222221309
2025-10-03 09:15:00,100.0,2.4016200000000003,1.3528017024816017,5.84491,4.1088000000000005,52.662000000000006,1751.222222221309
2025-10-03 09:18:00,100.0,2.141203,1.3899728585712414,5.787038,4.484954999999999,54.6875,1751.272222221309
2025-10-03 09:21:00,84.31713,0.7523149999999994,1.119967371553614,4.745369999999999,5.584488,53.819500000000005,1751.322222221309
2025-10-03 09:24:00,36.16898,-0.08680600000000016,,2.7488420000000007,6.076384,26.33099999999999,1751.372222221309
2025-10-03 09:27:00,59.43287,1.157407,1.1718149691294042,5.237268,5.266201,39.641099999999994,1751.4222222213089
2025-10-03 09:30:00,51.09954,0.8101859999999999,1.1218118040250393,5.208334000000001,5.902778,33.85409999999999,1751.4722222213088
2025-10-03 09:39:00,35.04051,1.2152779999999996,1.2722678229896731,5.902783,6.018515,23.148199999999974,1751.4722222213088
2025-10-03 09:42:00,56.77083,1.5624989999999999,1.3657981279148435,6.134258,5.758099,34.43290000000002,1751.4722222213088
2025-10-03 09:45:00,74.97106,1.5914350000000006,1.4107140941788443,5.989578,5.642363,45.13890000000001,1751.4722222213088
2025-10-03 09:48:00,76.53356,1.070601,1.2882467336935566,5.3819479999999995,5.844907000000001,53.530100000000004,1751.4722222213088
2025-10-03 09:51:00,67.70833,0.7523149999999994,1.1313797544668691,4.947915999999999,5.815973,53.24080000000001,1751.4722222213088
2025-10-03 09:54:00,48.03241,0.46296299999999935,0.982631334700647,4.6296289999999996,5.960645,35.87960000000001,1751.4722222213088
2025-10-03 10:00:00,31.39468,1.2152770000000004,1.2439901437663134,5.931708,5.989580999999999,19.386599999999987,1751.4722222213088
2025-10-03 10:03:00,45.3993,1.5625,1.428336456001417,6.2789340000000005,6.018514000000001,27.77770000000004,1751.4722222213088
2025-10-03 10:06:00,68.75,1.7071760000000005,1.4954958846868576,6.1921289999999996,5.787032999999999,49.18980000000002,1751.4722222213088
2025-10-03 10:09:00,100.0,1.9965270000000004,1.624642956080601,6.365739,5.671291999999999,66.84029999999998,1751.4722222213088
2025-10-03 10:12:00,100.0,1.8229160000000002,1.430883090657775,5.873839,5.150462999999999,70.3125,1751.4722222213088
2025-10-03 10:15:00,78.09606,0.6365739999999995,1.1065305978236626,4.600694,5.729170000000001,61.342600000000004,1751.4722222213088
2025-10-03 10:24:00,90.01736,2.141204,1.6523268768415849,6.394679,5.497685000000001,63.0787,1751.4722222213088
2025-10-03 10:27:00,100.0,1.765046,1.4399240391613466,5.844908,5.237272000000001,69.4444,1751.4722222213088
2025-10-03 10:30:00,81.65509,0.578703,1.0741343205015055,4.398148000000001,5.613425,65.68280000000001,1751.4722222213088
2025-10-03 10:42:00,35.56134,1.7361110000000002,1.4926849039213985,6.655093999999999,6.192133,21.70139999999998,1751.4722222213088
2025-10-03 10:45:00,75.43403,2.054398,1.615594144563377,6.539349,5.729171,56.13419999999999,1751.4722222213088
2025-10-03 10:48:00,84.25926,1.2442130000000002,1.47653615563745,6.105319,6.597225999999999,67.70829999999998,1751.4722222213088
2025-10-03 10:51:00,96.75926,1.2442130000000002,1.3152265424827425,5.179394000000001,5.324071000000001,77.25690000000003,1751.4722222213088
2025-10-03 10:54:00,66.1169,0.49189800000000083,0.956663662306926,3.9641200000000003,5.121526,57.58109999999999,1751.4722222213088
2025-10-03 11:06:00,35.56134,1.070602,1.3642279536898692,6.163194000000001,6.799772,26.620400000000018,1751.4722222213088
2025-10-03 11:09:00,78.03819,1.9675920000000007,1.6286251461225054,6.4525440000000005,5.815972,58.15969999999999,1751.4722222213088
2025-10-03 11:12:00,93.14236,1.359954,1.4726622593511263,5.989584000000001,6.22106,70.31259999999997,1751.4722222213088
2025-10-03 11:15:00,100.0,1.3020839999999998,1.3020829999794339,5.266204,5.2662,70.6019,1751.4722222213088
2025-10-03 11:18:00,53.67477,0.0,0.1853980275514686,3.009259,5.758098,42.24540000000002,1751.4722222213088
2025-10-03 11:24:00,31.88657,0.5497680000000003,1.0214549673188684,4.774306,5.931716000000001,24.30559999999997,1751.4722222213088
2025-10-03 11:30:00,77.02546,1.9097220000000004,1.4141278647547142,5.902778,5.0057860000000005,57.58099999999999,1751.4722222213088
2025-10-03 11:33:00,78.09606,1.0127309999999996,1.2168731397419443,5.092592999999999,5.526622000000001,60.76390000000001,1751.4722222213088
2025-10-03 11:36:00,36.57407,0.17361100000000018,0.8194435572378757,4.253472,6.365737,28.93520000000001,1751.4722222213088
2025-10-03 11:45:00,32.95718,1.4756939999999998,1.3719320373781196,6.336803,6.134258999999999,19.675900000000013,1751.4722222213088
2025-10-03 11:48:00,75.4919,1.967593,1.5268381463687786,6.278937999999999,5.468745,54.3982,1751.4722222213088
2025-10-03 11:51:00,100.0,1.8229160000000002,1.4308830906577756,5.844907999999999,5.121532,67.41899999999998,1751.4722222213088
2025-10-03 11:54:00,93.14236,0.8969899999999997,1.1500589657322082,4.803241,5.353013,66.55100000000002,1751.4722222213088
2025-10-03 11:57:00,67.70833,1.1284719999999995,0.9766653311301876,4.745369999999999,4.456021000000001,48.32169999999999,1751.4722222213088
2025-10-03 12:09:00,32.40741,1.0416659999999993,1.3347496135684274,6.018523,6.655097,23.14809999999997,1751.4722222213088
2025-10-03 12:12:00,65.59606,1.5624989999999999,1.4588827870567993,6.134258,5.931709,46.87500000000003,1751.4722222213088
2025-10-03 12:15:00,96.23843,1.765046,1.5537072783628205,6.105323,5.700227,66.84030000000001,1751.4722222213088
2025-10-03 12:18:00,100.0,1.6782399999999997,1.4017363259180824,5.671293,5.150462999999999,70.6018,1751.4722222213088
2025-10-03 12:21:00,64.5544,0.2025459999999999,0.8670663772042455,3.7326379999999997,5.844912000000001,51.50459999999998,1751.4722222213088
2025-10-03 12:33:00,41.23264,1.3888889999999998,1.5016581054594167,6.597218000000001,6.828699,30.381899999999973,1751.4722222213088
2025-10-03 12:36:00,89.98843,1.7939809999999996,1.6755774225301199,6.626157999999999,6.394677,64.81480000000002,1751.4722222213088
2025-10-03 12:39:00,100.0,1.5335650000000003,1.3993222090162223,5.7291680000000005,5.4687529999999995,69.7338,1751.4722222213088
2025-10-03 12:42:00,79.1088,0.4340269999999995,0.9678088068841914,4.079860999999999,5.468746,63.657399999999996,1751.4722222213088
2025-10-03 12:57:00,47.9456,1.5914339999999996,1.4107081960405485,6.221062999999999,5.873839,29.513900000000007,1751.4722222213088
2025-10-03 13:00:00,59.89583,1.1284729999999996,1.294334336871832,5.613423,5.96065,41.66669999999999,1751.4722222213088
2025-10-03 13:03:00,62.5,1.0127309999999996,1.2678118436717563,5.353008,5.902777,44.27080000000004,1751.4722222213088
2025-10-03 13:06:00,45.3993,0.6655100000000003,1.1272928455528455,5.063658,6.163194,32.407400000000024,1751.4722222213088
2025-10-03 13:09:00,31.39468,0.7233790000000004,1.0896142086126492,5.208328,6.047448999999999,23.43750000000003,1751.4722222213088
2025-10-03 13:15:00,59.92477,1.6782409999999999,1.3347524025034299,5.844904,5.208333,42.82400000000001,1751.4722222213088
2025-10-03 13:18:00,57.84144,0.9837959999999999,1.2131733868253398,5.208328,5.700232,40.509299999999996,1751.4722222213088
2025-10-03 13:21:00,31.39468,0.49189800000000083,0.9766576482041582,4.571759000000001,5.787036,24.016199999999998,1751.4722222213088
2025-10-03 13:24:00,40.7118,1.0416670000000003,1.126245149439557,5.1504639999999995,5.324076999999999,29.224500000000006,1751.4722222213088
2025-10-03 13:27:00,37.06597,0.868055,1.1328801650306521,5.237268,5.815973,26.620299999999986,1751.4722222213088
2025-10-03 13:33:00,96.20949,1.9965279999999996,1.4494057990913978,5.873842999999999,4.890045000000001,60.47459999999998,1751.4722222213088
2025-10-03 13:36:00,87.93403,0.8101849999999997,1.109883267064448,4.716435,5.381943,60.7638,1751.4722222213088
2025-10-03 13:39:00,34.4618,-0.08680600000000016,,1.6782409999999999,5.787034,26.33099999999999,1751.4722222213088
2025-10-03 13:48:00,39.67014,1.4756939999999998,1.402114232271811,6.510418,6.365744,24.01619999999997,1751.4722222213088
2025-10-03 13:51:00,89.43866,2.141203,1.6697393455511143,6.481478,5.613424999999999,63.657399999999996,1751.4722222213088
2025-10-03 13:54:00,100.0,1.649305,1.5306472560264968,6.134258000000001,5.902773,68.287,1751.4722222213088
2025-10-03 13:57:00,100.0,1.6203710000000004,1.408122956895224,5.584493999999999,5.179392999999999,67.70830000000001,1751.4722222213088
2025-10-03 14:00:00,73.90046,0.3761580000000002,0.979665147759805,4.108796,5.758106,60.185100000000006,1751.4722222213088
2025-10-03 14:12:00,62.52894,1.851851,1.544474121239532,6.539353,5.960652,42.53469999999999,1751.4722222213088
2025-10-03 14:15:00,95.16782,1.5625,1.6477819888620677,6.365738,6.539348,67.12960000000001,1751.4722222213088
2025-10-03 14:18:00,100.0,1.765046,1.4565840567215755,5.902778,5.324072000000001,73.20600000000002,1751.4722222213088
2025-10-03 14:21:00,92.04282,0.9548610000000002,1.1964430591669506,4.918982,5.439813,68.86580000000001,1751.4722222213088
2025-10-03 14:24:00,40.7118,-0.02893599999999985,,2.7777770000000004,5.815974000000001,32.40730000000002,1751.4722222213088
2025-10-03 14:33:00,96.70139,2.170139,1.716532590041535,6.684024000000001,5.844905,67.12959999999998,1751.4722222213088
2025-10-03 14:36:00,100.0,1.6203710000000004,1.4709563834454933,5.989584000000001,5.700232999999999,63.657399999999996,1751.4722222213088
2025-10-03 14:39:00,100.0,1.2442130000000002,1.2296907709164848,5.208334000000001,5.179401,63.657399999999996,1751.4722222213088
2025-10-03 14:42:00,52.11227,-0.02893499999999971,,2.951389,5.758103,38.4838,1751.4722222213088
2025-10-03 14:51:00,42.79514,2.5752309999999996,1.5262834500228009,6.944448,5.179397,24.0163,1751.4722222213088
2025-10-03 14:54:00,84.80903,1.7939809999999996,1.5187109913217123,6.134256,5.613424999999999,58.15980000000002,1751.4722222213088
2025-10-03 14:57:00,100.0,1.9675920000000007,1.578370508427521,6.423612,5.70023,64.8149,1751.4722222213088
2025-10-03 15:00:00,100.0,1.8807869999999998,1.402268951488546,5.815968,4.947920999999999,63.6575,1751.4722222213088
2025-10-03 15:03:00,87.38426,0.6944439999999998,1.1149253463404771,4.600694,5.584493999999999,64.81479999999999,1751.4722222213088
2025-10-03 15:06:00,38.62847,-0.08680600000000016,,2.141203,5.815974000000001,30.38190000000003,1751.4722222213088
2025-10-03 15:15:00,31.27893,1.3310189999999995,,6.365738,6.365739,18.807900000000018,1751.4722222213088
2025-10-03 15:18:00,76.50463,1.9675919999999998,1.5783763684653407,6.394672999999999,5.671301,54.9769,1751.5222222213088
2025-10-03 15:21:00,100.0,2.054398,1.598295578102347,6.481478000000001,5.642360000000001,66.26159999999999,1751.5722222213087
2025-10-03 15:24:00,100.0,1.5914349999999997,1.378985907948944,5.642364,5.2372689999999995,70.0232,1751.6222222213087
2025-10-03 15:27:00,85.82176,0.8680560000000002,1.083098059500219,4.5428239999999995,5.005788,66.84030000000001,1751.6722222213086
2025-10-03 15:30:00,37.06597,-0.02893499999999971,,3.0960639999999993,5.960642999999999,28.356499999999983,1751.7222222213086
2025-10-03 15:33:00,56.77083,1.070602,1.1274869481266971,4.976848,5.0925959999999995,41.95600000000002,1751.7722222213085
2025-10-03 15:36:00,83.21759,1.7939819999999997,1.348566660103682,5.439817999999999,4.629626,64.2361,1751.8222222213085
2025-10-03 15:39:00,86.83449,0.78125,1.1037103729566107,4.57176,5.295136,67.99769999999998,1751.8722222213084
2025-10-03 15:42:00,47.9456,0.05787099999999956,0.6689109466153986,3.3854159999999993,5.931717,35.01159999999999,1751.9222222213084
2025-10-03 15:51:00,40.19097,1.5335640000000001,1.3838552008662401,6.365737,6.076393,24.594899999999996,1751.9222222213084
2025-10-03 15:54:00,90.48032,1.8807869999999998,1.5238913696175467,6.105325999999999,5.439818999999999,59.60650000000001,1751.9222222213084
2025-10-03 15:57:00,100.0,1.851852,1.5112885101009783,5.989580999999999,5.353008999999999,69.4444,1751.9222222213084
2025-10-03 16:00:00,100.0,1.5625,1.2845302336064273,5.353012,4.832172,65.68280000000001,1751.9222222213084
2025-10-03 16:03:00,93.08449,0.4050929999999999,0.9146116122310898,3.906250000000001,5.237272000000001,63.657399999999996,1751.9222222213084
2025-10-03 16:06:00,72.3669,0.05786999999999942,0.6405189411187265,2.922453999999999,5.324076000000001,56.42359999999999,1751.9222222213084
2025-10-03 16:09:00,32.40741,-0.08680500000000002,,1.6203700000000003,5.960647000000001,23.4375,1751.9222222213084
2025-10-03 16:18:00,46.93287,1.6203709999999996,1.4397902459974912,6.307867999999999,5.960647000000001,27.198999999999984,1751.9222222213084
2025-10-03 16:21:00,73.9294,1.5335649999999994,1.4146683784859173,5.960647999999999,5.729163,52.662000000000006,1751.9222222213084
2025-10-03 16:24:00,88.45486,1.3888879999999997,1.359749778152222,5.584493,5.526624999999999,61.9213,1751.9222222213084
2025-10-03 16:27:00,65.10417,0.4340269999999995,0.9960124303790074,4.340278,5.815976,51.50459999999998,1751.9222222213084
2025-10-03 16:39:00,34.4618,1.1863420000000007,1.4181016791894947,6.047458000000001,6.539355999999999,25.75230000000002,1751.9222222213084
2025-10-03 16:42:00,62.9919,1.6203699999999994,1.4554300117446648,6.163193,5.844903,43.69209999999998,1751.9222222213084
2025-10-03 16:45:00,77.5463,1.3020829999999997,1.3164994968637396,5.5844879999999995,5.613425,56.42359999999999,1751.9222222213084
2025-10-03 16:48:00,59.43287,0.6365739999999995,1.085259333319425,4.861112,5.9317139999999995,45.13889999999998,1751.9222222213084
2025-10-03 16:51:00,32.40741,0.34722200000000036,0.9253681853820775,4.542824,6.134256,24.016200000000026,1751.9222222213084
2025-10-03 17:06:00,60.9375,1.8229170000000003,1.5801469203448957,6.5393539999999994,6.076387,43.692200000000014,1751.9222222213084
2025-10-03 17:09:00,65.10417,1.186343,1.3391894511996758,5.787034,6.105321000000001,49.18980000000002,1751.9222222213084
2025-10-03 17:12:00,45.8912,0.6365740000000004,1.042096121419759,4.774306,5.72917,35.87960000000004,1751.9222222213084
2025-10-03 17:21:00,71.81713,1.475695,1.3101106097578763,5.410883999999999,5.092589,56.134300000000025,1751.9222222213084
2025-10-03 17:24:00,60.38773,0.3761580000000002,1.006146612292719,4.137732,5.873846,49.47920000000005,1751.9222222213084
2025-10-03 17:48:00,58.36227,2.141203,1.6347713731050826,6.828702999999999,5.902779999999999,38.48389999999995,1751.9222222213084
2025-10-03 17:51:00,69.27083,1.359953,1.5403854061216162,6.365738,6.741895,53.24079999999998,1751.9222222213084
2025-10-03 17:54:00,62.5,0.78125,1.3382162983730064,5.613428000000001,6.9444479999999995,52.37270000000001,1751.9222222213084
2025-10-03 17:57:00,56.77083,0.9259250000000003,1.2530041723917997,5.613428000000001,6.336803000000001,44.56019999999995,1751.9222222213084
2025-10-03 18:00:00,48.00347,0.8969900000000006,1.1869619731761898,5.3819479999999995,6.018518,37.03699999999998,1751.9222222213084
2025-10-03 18:30:00,53.7037,1.2442130000000002,1.4240219219282464,6.134258,6.510414999999999,35.59030000000001,1751.9222222213084
2025-10-03 18:33:00,44.87847,0.6076389999999998,1.137059710933554,5.2083330000000005,6.510414000000001,35.30090000000001,1751.9222222213084
2025-10-03 23:09:00,31.39468,0.8391200000000003,1.3791153075668316,0.2604160000000002,1.5335649999999994,14.467600000000004,1751.9222222213084
2025-10-03 23:12:00,40.24884,0.983797,1.348570980314563,0.26041699999999945,1.070602,22.85880000000003,1751.9222222213084
2025-10-03 23:15:00,50.60764,1.0416670000000003,1.44402674241628,0.26041700000000034,1.157407,30.67130000000003,1751.9222222213084
2025-10-03 23:18:00,60.96644,1.1284720000000004,1.5454823844609493,0.2604160000000002,1.186343,39.64129999999997,1751.9222222213084
2025-10-03 23:21:00,71.875,1.2442129999999993,1.6886163507771157,0.23148199999999974,1.2152780000000005,51.79400000000001,1751.9222222213084
2025-10-03 23:24:00,56.30787,1.3020829999999997,1.7480857668507936,0.2604160000000002,1.2442140000000004,41.087999999999965,1751.9222222213084
2025-10-04 06:27:00,32.40741,1.967593,1.2640540567923002,6.539352,5.324069,19.96520000000001,1751.9222222213084
2025-10-04 06:42:00,33.44907,1.7361110000000002,1.6627225200661535,7.349537000000001,7.2048559999999995,22.280100000000004,1751.9222222213084
2025-10-04 07:57:00,31.88657,2.0254629999999993,1.199958611418364,6.249996,4.861113,19.386599999999987,1751.9222222213084
2025-10-04 08:09:00,40.7118,2.604166,1.5802731521732165,7.060188999999999,5.324072999999999,23.726800000000026,1751.9222222213084
2025-10-04 08:12:00,35.01157,2.2569440000000007,1.432995854337516,6.365744,4.947919999999999,22.5694,1751.9222222213084
2025-10-04 08:15:00,39.17824,2.1701390000000007,1.4410270161067378,6.6261540000000005,5.3530050000000005,24.594799999999992,1751.9222222213084
2025-10-04 08:18:00,34.49074,2.054399,1.3371846650519095,6.221064,4.9768550000000005,24.594900000000024,1751.9222222213084
2025-10-04 08:39:00,74.4213,2.835648,1.7062839174661406,6.828702999999999,4.918985,58.449100000000016,1751.9222222213084
2025-10-04 08:42:00,88.94676,2.083334,1.5929676107935455,6.365742,5.468748,76.09950000000003,1751.9222222213084
2025-10-04 08:45:00,61.48727,1.4178230000000003,1.4033077893232806,6.047452,6.0185189999999995,50.92590000000001,1751.9222222213084
2025-10-04 08:48:00,30.84491,1.070602,1.085002728328287,5.266208,5.295135999999999,24.01619999999997,1751.9222222213084
2025-10-04 09:09:00,77.5463,1.3888889999999998,1.6872083704725493,6.626156,7.262727000000001,62.210699999999974,1751.9222222213084
2025-10-04 09:12:00,82.2338,0.8969909999999999,1.4520123515288248,5.931711999999999,7.233801,68.8657,1751.9222222213084
2025-10-04 09:15:00,85.3588,0.7523149999999994,1.296144572662894,5.353006,6.655091,72.33790000000002,1751.9222222213084
2025-10-04 09:18:00,85.85069,0.4340280000000005,1.105700036215065,4.513885000000001,6.336807,72.338,1751.9222222213084
2025-10-04 09:21:00,88.97569,0.4340280000000005,1.0331032966394444,4.3402780000000005,5.931716,74.07399999999998,1751.9222222213084
2025-10-04 09:24:00,87.41319,0.14467599999999958,0.7896124409868968,3.5590279999999996,5.758102,74.94209999999998,1751.9222222213084
2025-10-04 09:27:00,78.58796,0.0,0.2125696030944104,2.5752310000000005,5.758098,63.36809999999997,1751.9222222213084
2025-10-04 09:45:00,45.3993,5.468749000000001,1.3884263640487207,7.986109000000001,2.633099999999999,27.777800000000013,1751.9222222213084
2025-10-04 09:48:00,100.0,2.083334,1.778317031064041,6.712962999999999,6.134259,87.96289999999999,1751.9222222213084
2025-10-04 09:51:00,85.85069,1.1863420000000007,1.5069931229851028,5.989578,6.684026,74.36350000000002,1751.9222222213084
2025-10-04 09:54:00,81.7419,0.9837959999999999,1.2880209055465774,5.324078,5.989582,72.33790000000002,1751.9222222213084
2025-10-04 09:57:00,40.68287,0.0,0.1926684720054918,3.2696759999999996,6.134258,30.960600000000028,1751.9222222213084
2025-10-04 10:09:00,69.76273,1.4467590000000001,1.4322468071963594,5.9317079999999995,5.902779,54.39820000000003,1751.9222222213084
2025-10-04 10:12:00,76.53356,1.0995369999999998,1.3045427559709992,5.353007000000001,5.78704,59.027799999999985,1751.9222222213084
2025-10-04 10:15:00,64.0625,0.3472230000000005,0.9861625841553611,4.253472,6.047453999999999,53.81940000000003,1751.9222222213084
2025-10-04 10:36:00,37.09491,1.649305,1.3223011866391636,6.5682860000000005,5.960651,22.569500000000005,1751.9222222213084
2025-10-04 10:39:00,62.5,1.4756939999999998,1.5469055828741,6.626158,6.770834,45.138900000000035,1751.9222222213084
2025-10-04 10:42:00,65.10417,1.3020830000000005,1.508706695957256,6.452548999999999,6.886575999999999,47.1644,1751.9222222213084
2025-10-04 10:45:00,67.1875,1.0995369999999998,1.381153155787101,5.931713,6.539356,49.47919999999999,1751.9222222213084
2025-10-04 10:48:00,66.14583,0.9837959999999999,1.2509180072594972,5.439818,6.018522,51.21530000000001,1751.9222222213084
2025-10-04 10:51:00,53.67477,0.6655089999999992,1.1165463837897518,5.005787,6.076384,40.50920000000002,1751.9222222213084
2025-10-04 11:15:00,59.43287,1.5335650000000003,1.5190525706502245,6.568288,6.539353,39.35179999999997,1751.9222222213084
2025-10-04 11:18:00,63.5706,1.0995369999999998,1.4308830040093656,6.134257999999999,6.857640999999999,46.00689999999997,1751.9222222213084
2025-10-04 11:21:00,65.10417,0.8969899999999997,1.3287378408762247,5.758097,6.741897,48.032399999999996,1751.9222222213084
2025-10-04 11:24:00,62.52894,0.868055,1.2171757498032465,5.439817000000001,6.221062000000001,47.45360000000005,1751.9222222213084
2025-10-04 11:27:00,55.23727,0.7233799999999997,1.1346235813360361,5.063657999999999,6.018518,42.53469999999999,1751.9222222213084
2025-10-04 11:51:00,50.08681,2.228009,1.579242658448585,7.031254,5.873845,30.38190000000003,1751.9222222213084
2025-10-04 11:54:00,61.97917,1.3888879999999997,1.5153722989512832,6.452543,6.7129650000000005,42.82400000000001,1751.9222222213084
2025-10-04 11:57:00,59.92477,1.0127309999999996,1.402260482400966,6.0763929999999995,6.944442,43.69209999999998,1751.9222222213084
2025-10-04 12:00:00,57.3206,1.0416660000000002,1.3347496135684285,5.902778,6.539352,42.53470000000004,1751.9222222213084
2025-10-04 12:03:00,54.74537,1.0995370000000007,1.2784091700956628,5.613424000000001,5.989587,40.509199999999964,1751.9222222213084
2025-10-04 12:06:00,34.49074,0.6076389999999998,1.0958143812530716,5.092593000000001,6.27893,27.488499999999988,1751.9222222213084
2025-10-04 12:36:00,37.09491,0.9837959999999999,1.3604965965614322,6.2500029999999995,7.089117,26.620300000000043,1751.9222222213084
2025-10-04 12:39:00,51.09954,1.3020829999999997,1.455431627339266,6.481478,6.799765,32.69670000000002,1751.9222222213084
2025-10-04 12:42:00,60.9375,1.3020830000000005,1.4554316273392665,6.307874000000001,6.626161,43.69209999999998,1751.9222222213084
2025-10-04 12:45:00,63.54167,1.273148,1.6203005978319593,6.7997689999999995,7.552081,44.56019999999995,1751.9222222213084
2025-10-04 12:48:00,59.43287,1.0127310000000005,1.31759280567836,5.758098,6.4236070000000005,47.1644,1751.9222222213084
2025-10-04 12:51:00,57.34954,0.9837959999999999,1.2258281047093742,5.381943,5.902777,42.82409999999999,1751.9222222213084
2025-10-04 12:54:00,36.57407,0.6655089999999992,1.0620374552746596,5.034720999999999,5.960644000000001,27.77770000000004,1751.9222222213084
2025-10-04 13:18:00,37.06597,2.0833329999999997,1.4272559180946103,6.9444479999999995,5.7870349999999995,21.70139999999998,1751.9222222213084
2025-10-04 13:21:00,55.2662,1.6203699999999994,1.5765727807586365,6.684023,6.597223,33.56479999999999,1751.9222222213084
2025-10-04 13:24:00,54.71644,0.9259259999999996,1.393338505997646,6.076393,7.146987000000001,38.483799999999974,1751.9222222213084
2025-10-04 13:27:00,47.48264,0.8680559999999993,1.3211456906646906,5.931718,6.973382000000001,35.01159999999999,1751.9222222213084
2025-10-04 13:30:00,43.8368,0.8969899999999997,1.2470954219548156,5.729163,6.510413000000001,32.9862,1751.9222222213084
2025-10-04 13:33:00,50.08681,1.070602,1.1825685839557527,5.439814,5.671292,31.82869999999997,1751.9222222213084
2025-10-04 14:03:00,45.3993,1.273148,1.4663811880086524,6.481478,6.886570000000001,29.513900000000035,1751.9222222213084
2025-10-04 14:06:00,48.00347,1.157407,1.4399240498967172,6.481478000000001,7.089121,31.5394,1751.9222222213084
2025-10-04 14:09:00,47.48264,1.1284720000000004,1.423111559897503,6.336804,6.973382,29.803200000000004,1751.9222222213084
2025-10-04 14:12:00,45.8912,0.9837959999999999,1.26335722871207,5.787032999999999,6.394677,31.539300000000026,1751.9222222213084
2025-10-04 14:15:00,41.23264,0.868055,1.1451340896638735,5.410877999999999,6.018522999999999,30.67130000000003,1751.9222222213084
2025-10-04 14:42:00,42.2743,1.5335650000000003,1.4146736627306806,6.452544,6.221068999999999,27.488400000000013,1751.9222222213084
2025-10-04 14:45:00,45.3993,1.359954,1.374372232220918,6.13426,6.163196,28.356499999999983,1751.9222222213084
2025-10-04 14:48:00,43.28704,1.0995369999999998,1.2251398821239492,5.758099,6.018522000000001,29.513800000000003,1751.9222222213084
2025-10-04 14:51:00,48.00347,1.273148,1.2439906826273968,5.642358,5.58449,30.092599999999948,1751.9222222213084
2025-10-04 14:54:00,51.62037,1.1574079999999993,1.2143608482508825,5.5555579999999996,5.6713,32.11800000000005,1751.9222222213084
2025-10-04 15:09:00,33.44907,0.6076389999999998,1.1776208336011076,4.658564999999999,6.076384,26.041600000000017,1751.9222222213084
2025-10-04 15:33:00,44.3287,1.3310180000000003,1.3739630441114368,6.076388,6.16319,33.564899999999966,1751.9222222213084
2025-10-04 15:36:00,53.15394,1.3310180000000003,1.3597497497767856,6.0185189999999995,6.076390999999999,34.14359999999999,1751.9222222213084
2025-10-04 15:39:00,40.19097,0.8101849999999997,1.1571856386089776,5.2372689999999995,6.018514000000001,30.381899999999973,1751.9222222213084
2025-10-05 16:39:00,32.95718,1.0127310000000005,1.2803628857262235,6.134258000000001,6.712966999999999,25.173699999999997,1751.9222222213084
2025-10-05 16:42:00,31.39468,1.070601,1.3010907436872607,6.076388,6.568287,23.7269,1751.9222222213084
2025-10-05 17:39:00,71.32523,1.9965270000000004,2.2199696174505705,8.535878,8.998841,55.2662,1751.9222222213084
2025-10-05 17:42:00,40.76968,0.8101859999999999,1.3802683252151797,6.307874,7.667828,28.93519999999998,1751.9222222213084
2025-10-05 17:45:00,30.38194,0.9259260000000005,1.129073993766444,5.671294,6.105328,21.990700000000004,1751.9222222213084
2025-10-05 18:51:00,30.35301,1.5914350000000006,1.1934320161986267,6.5104120000000005,5.787037,17.939800000000048,1751.9222222213084
2025-10-06 13:12:00,31.39468,0.9259250000000003,1.1670372863501932,5.700228000000001,6.221063,21.70139999999998,1751.9222222213084
2025-10-06 13:48:00,37.61574,1.3310189999999995,1.4299005234119144,6.510418,6.712959,24.594899999999996,1751.9222222213084
2025-10-06 13:51:00,40.21991,1.2442130000000002,1.4240219219282464,6.597218000000001,6.973375,24.305600000000027,1751.9222222213084
2025-10-06 13:54:00,53.21181,1.2442130000000002,1.476531667555068,6.5104180000000005,7.002315,32.407399999999996,1751.9222222213084
2025-10-06 13:57:00,53.21181,0.9837959999999999,1.3959504962044866,6.336808,7.262732000000001,34.432799999999986,1751.9222222213084
2025-10-06 14:00:00,50.60764,0.9837959999999999,1.336584370785202,5.931708,6.712962000000001,35.01159999999999,1751.9222222213084
2025-10-06 14:03:00,46.44097,0.9837959999999999,1.26335722871207,5.729163,6.336807,32.98610000000002,1751.9222222213084
2025-10-06 14:06:00,46.44097,1.070601,1.2228504755322958,5.613428000000001,5.931717000000001,33.56480000000005,1751.9222222213084
2025-10-06 14:09:00,32.95718,0.6944439999999998,1.0816496329995753,5.179398000000001,6.076384,25.463000000000022,1751.9222222213084
2025-10-06 14:15:00,46.44097,2.5752319999999997,1.202531085657825,5.931713,3.7905110000000004,25.17349999999999,1751.9222222213084
2025-10-06 14:36:00,49.04514,1.765046,1.4731057445722862,6.510418,5.960652,29.513999999999953,1751.9222222213084
2025-10-06 14:39:00,53.21181,1.1574079999999993,1.38886757282223,6.221067999999999,6.71296,34.432799999999986,1751.9222222213084
2025-10-06 14:42:00,53.21181,1.0127319999999997,1.3298739208104444,5.873837999999999,6.5682860000000005,34.14349999999996,1751.9222222213084
2025-10-06 14:45:00,52.1412,0.9259259999999996,1.2287929744251573,5.584488,6.250001999999999,32.696799999999996,1751.9222222213084
2025-10-06 14:48:00,50.60764,0.8969909999999999,1.162432050909824,5.3819479999999995,5.960647,34.43290000000002,1751.9222222213084
2025-10-06 15:06:00,81.71296,1.5914349999999997,1.4107086574230014,5.787037999999999,5.439813,65.97219999999999,1751.9222222213084
2025-10-06 15:09:00,70.86227,0.6076389999999998,1.1776215289521854,5.092592999999999,6.510414,58.738399999999984,1751.9222222213084
2025-10-06 15:12:00,42.82407,0.2025459999999999,0.8818806292899252,3.993056,6.163192,32.11810000000003,1751.9222222213084
2025-10-06 15:42:00,43.8368,1.6203709999999996,1.3759348817232715,6.336803000000001,5.873842,27.777800000000013,1751.9222222213084
2025-10-06 15:45:00,53.15394,1.273148,1.6451241181929412,7.175928,7.98611,34.72219999999999,1751.9222222213084
2025-10-06 15:48:00,56.8287,1.070602,1.4619296659274066,6.3657379999999995,7.233796,39.3519,1751.9222222213084
2025-10-06 15:51:00,51.09954,0.9548609999999993,1.2827354569201852,5.873842999999999,6.597222,35.87959999999998,1751.9222222213084
2025-10-06 15:54:00,50.60764,0.9548609999999993,1.2461700768001465,5.613422999999999,6.250002,35.87960000000004,1751.9222222213084
2025-10-06 15:57:00,41.23264,0.7233799999999997,1.0896148660289444,5.179398,6.018518,29.803200000000004,1751.9222222213084
2025-10-06 16:24:00,39.67014,1.4467600000000003,1.4897395721050548,6.134263,6.221062999999999,28.93520000000001,1751.9222222213084
2025-10-06 16:27:00,31.39468,1.0127309999999996,1.280358561064157,6.163198,6.741897,20.254599999999982,1751.9222222213084
2025-10-06 16:30:00,32.43634,1.0127309999999996,1.229721330851587,5.989588,6.452547000000001,21.41210000000001,1751.9222222213084
2025-10-06 17:15:00,35.56134,2.4884269999999997,1.0872134027829083,6.076388,3.935181,20.833399999999983,1751.9222222213084
2025-10-06 23:42:00,31.42361,1.273148,1.789915322303305,0.2025459999999999,1.359953,17.939899999999966,1751.9222222213084
2025-10-06 23:45:00,39.17824,1.2152770000000004,1.7416231092440728,0.2025459999999999,1.38889,22.85880000000003,1751.9722222213084
2025-10-06 23:48:00,42.85301,1.2442130000000002,1.6886163507771164,0.23148199999999974,1.2152779999999996,24.884299999999996,1752.0222222213083
2025-10-06 23:51:00,48.5243,1.2442130000000002,1.7125705316273743,0.20254700000000003,1.2442130000000002,29.803200000000004,1752.0722222213083
2025-10-06 23:54:00,56.30787,1.3888889999999998,1.824873518739832,0.2604160000000002,1.2152770000000004,34.72220000000004,1752.1222222213082
2025-10-06 23:57:00,65.65394,1.4467590000000001,1.884034180628504,0.2604160000000002,1.2152779999999996,45.138799999999975,1752.1722222213082
2025-10-07 00:00:00,75.4919,1.4467590000000001,1.8717072182517058,0.2604160000000002,1.186343,54.3982,1752.2222222213081
2025-10-07 00:03:00,86.40046,1.4467590000000001,1.8717072182517058,0.2314810000000005,1.1574080000000002,67.99780000000001,1752.272222221308
2025-10-07 00:06:00,97.82986,1.4178240000000004,1.8667150233182923,0.26041700000000034,1.2442130000000002,80.72920000000002,1752.322222221308
2025-10-07 00:09:00,100.0,1.4178240000000004,1.8049934185938474,0.26041700000000034,1.0995369999999998,84.20139999999998,1752.372222221308
2025-10-07 00:12:00,93.72106,1.0416660000000002,2.2060875654515675,0.28935200000000005,3.2696770000000006,82.75470000000001,1752.422222221308
2025-10-07 00:15:00,57.34954,0.2604160000000002,1.6582491137947686,0.2604160000000002,5.237272999999999,30.67130000000003,1752.472222221308
2025-10-08 06:18:00,44.38657,2.430556,1.7899169853495545,8.391207,7.233801000000001,26.620299999999986,1752.472222221308
2025-10-08 06:57:00,37.61574,1.0127310000000005,1.17782390163257,5.844912000000001,6.192131,23.1481,1752.472222221308
2025-10-08 07:15:00,79.13773,2.922454,1.8020116812056164,7.436347,5.526623000000001,67.12959999999998,1752.472222221308
2025-10-08 07:18:00,100.0,2.835648,1.8927169777403743,7.581022,5.9317139999999995,81.88659999999999,1752.472222221308
2025-10-08 07:21:00,72.39583,0.7523150000000003,1.348791010930281,5.555552,7.002317,56.712999999999994,1752.472222221308
2025-10-08 07:24:00,76.01273,0.7523150000000003,1.285494335904507,5.497682,6.770837,64.52540000000002,1752.472222221308
2025-10-08 07:27:00,79.13773,0.6365740000000004,1.009130382121377,4.427084000000001,5.295136,64.5255,1752.472222221308
2025-10-08 07:30:00,53.15394,-0.05787000000000031,,2.8067130000000002,5.78704,39.3519,1752.472222221308
2025-10-08 07:36:00,84.80903,3.4722219999999995,2.2936943287915286,8.709494,6.655092,61.05330000000001,1752.472222221308
2025-10-08 07:39:00,72.91667,1.4467590000000001,1.7840750373663712,7.407404,8.130785,54.1088,1752.5222222213079
2025-10-08 07:42:00,84.25926,1.4178230000000003,1.6384202980353146,6.799768,7.262734999999999,59.60650000000001,1752.5722222213078
2025-10-08 07:45:00,100.0,1.5046289999999996,1.5617857864769795,6.394677999999999,6.510419000000001,65.68290000000002,1752.6222222213078
2025-10-08 07:48:00,100.0,1.967593,1.4917084892276522,6.163196,5.2951429999999995,62.210699999999974,1752.6722222213077
2025-10-08 07:51:00,100.0,2.3148160000000004,1.5157705484499684,6.221067,4.832171000000001,59.027799999999985,1752.7222222213077
2025-10-08 07:54:00,100.0,2.2858789999999996,1.5247532840991458,6.307872999999999,4.9768539999999994,61.6319,1752.7722222213076
2025-10-08 07:57:00,100.0,2.170139,1.4995560462263582,6.105328,4.918978999999999,62.2106,1752.8222222213076
2025-10-08 08:00:00,100.0,1.9097220000000004,1.3959538338311037,5.700227,4.774305,63.6575,1752.8722222213075
2025-10-08 08:03:00,100.0,1.9965270000000004,1.3548533781610115,5.7291669999999995,4.600689999999999,57.58100000000002,1752.9222222213075
2025-10-08 08:06:00,100.0,1.4756939999999998,1.3101101479053638,5.613429,5.295135000000001,47.74310000000001,1752.9722222213074
2025-10-08 08:09:00,78.09606,0.7233800000000006,1.1346220417240525,5.1215280000000005,6.076384,41.66669999999999,1753.0222222213074
2025-10-08 08:12:00,66.66667,0.78125,1.1845046834521136,5.121524000000001,6.047454,43.11340000000001,1753.0722222213074
2025-10-08 08:15:00,45.92014,0.78125,1.1845046834521142,5.295134,6.221064000000001,34.43290000000002,1753.1222222213073
2025-10-08 08:18:00,46.93287,1.273148,1.3301808584416286,5.844908,5.96065,31.828699999999998,1753.1722222213073
2025-10-08 08:21:00,76.53356,1.5335650000000003,1.4450206402298134,6.018522,5.844906999999999,55.555499999999995,1753.2222222213072
2025-10-08 08:24:00,79.1088,0.78125,1.5640145528325038,6.076393,8.043983,62.7894,1753.2722222213072
2025-10-08 08:27:00,100.0,1.8229169999999995,1.5801524466248515,6.307867999999999,5.844911000000001,67.70829999999998,1753.3222222213071
2025-10-08 08:30:00,100.0,1.9965270000000004,1.4309282014747993,5.93171,4.918983,64.81480000000002,1753.372222221307
2025-10-08 08:33:00,100.0,1.9675920000000007,1.304414430563895,5.439814000000001,4.282411999999999,60.474500000000006,1753.422222221307
2025-10-08 08:36:00,100.0,2.3148149999999994,1.3682043324353315,5.729172,4.137727,59.027799999999985,1753.472222221307
2025-10-08 08:39:00,100.0,1.6782409999999999,1.351735226854416,5.584493999999999,4.976853,57.87039999999999,1753.522222221307
2025-10-08 08:42:00,67.70833,0.4050919999999998,1.0337735255041371,4.369213,6.076387,51.79399999999998,1753.572222221307
2025-10-08 08:51:00,33.99884,1.5914339999999996,1.3949153943441783,6.481482999999999,6.105328999999999,19.386600000000016,1753.572222221307
2025-10-08 08:54:00,94.15509,2.546297,1.836767025960248,7.031248000000001,5.758101,65.39349999999999,1753.572222221307
2025-10-08 08:57:00,100.0,1.5914349999999997,1.5476277869775061,6.221068,6.134263000000001,67.70830000000001,1753.572222221307
2025-10-08 09:00:00,100.0,1.9965279999999996,1.5037019794008366,6.047458,5.15046,66.55100000000002,1753.572222221307
2025-10-08 09:03:00,100.0,1.7939810000000005,1.4013103390963348,5.729164,5.005783,65.39349999999999,1753.572222221307
2025-10-08 09:06:00,79.1088,0.6365739999999995,1.095920658636136,4.687499,5.78704,57.87040000000002,1753.572222221307
2025-10-08 09:18:00,66.66667,2.083334,1.6451210804710086,6.8576440000000005,6.04745,46.0069,1753.572222221307
2025-10-08 09:21:00,86.86343,1.273148,1.557257103795477,6.3368079999999996,6.944440000000001,62.210699999999974,1753.572222221307
2025-10-08 09:24:00,100.0,2.0254630000000002,1.5156492660608931,6.047458000000001,5.121525,67.99770000000001,1753.572222221307
2025-10-08 09:27:00,100.0,1.6782409999999999,1.3685540576863537,5.642364000000001,5.063653,67.99769999999998,1753.572222221307
2025-10-08 09:30:00,71.35417,0.4340270000000004,1.014626491936968,4.282408,5.815972,59.027799999999985,1753.572222221307
2025-10-08 09:42:00,62.5,1.8807869999999998,1.5572613335338423,6.5104180000000005,5.902781,43.113399999999984,1753.572222221307
2025-10-08 09:45:00,99.30556,1.8229159999999993,1.6893650587378257,6.539353,6.278937000000001,65.10410000000002,1753.572222221307
2025-10-08 09:48:00,100.0,1.8807860000000005,1.4727421627001502,5.960648000000001,5.208332,66.55090000000001,1753.572222221307
2025-10-08 09:51:00,100.0,1.4467589999999992,1.2967040983697335,5.2951429999999995,5.005784000000001,66.55090000000001,1753.572222221307
2025-10-08 09:54:00,54.22454,0.0,0.1799327959823898,3.0960639999999993,5.7580979999999995,40.50920000000002,1753.572222221307
2025-10-08 10:03:00,57.3206,2.3726850000000006,1.6361911944414484,7.002318000000001,5.700232999999999,35.30099999999999,1753.572222221307
2025-10-08 10:06:00,100.0,2.430555,1.7899103005908226,6.799773,5.642358,63.657399999999996,1753.572222221307
2025-10-08 10:09:00,100.0,2.1990739999999995,1.567724237589226,6.452543,5.324069,62.2107,1753.572222221307
2025-10-08 10:12:00,100.0,2.0254629999999993,1.4424859144194064,5.931713,4.89005,61.632000000000005,1753.572222221307
2025-10-08 10:15:00,100.0,1.3310180000000003,1.2722675802988173,5.266208000000001,5.150460000000001,65.10410000000002,1753.572222221307
2025-10-08 10:18:00,59.89583,0.23148199999999974,0.8739859340103427,3.9641199999999994,5.931712000000001,46.5857,1753.572222221307
2025-10-08 10:27:00,48.49537,2.141203,1.5629427496702915,6.828702999999999,5.78704,29.224500000000006,1753.572222221307
2025-10-08 10:30:00,100.0,2.3148149999999994,1.6512180622513102,6.48148,5.295135000000001,59.31709999999998,1753.572222221307
2025-10-08 10:33:00,100.0,2.170139,1.5374959154772265,6.278935999999999,5.150466999999999,65.68290000000002,1753.572222221307
2025-10-08 10:36:00,100.0,1.9965270000000004,1.4676931929301493,5.931708,4.976851,67.41899999999998,1753.572222221307
2025-10-08 10:39:00,100.0,1.4467589999999992,1.2810320186344077,5.324073,5.005784000000001,68.5764,1753.572222221307
2025-10-08 10:42:00,58.33333,0.14467599999999958,0.7896124409868968,3.6747679999999994,5.873842,45.13890000000001,1753.572222221307
2025-10-08 10:51:00,42.2743,2.546296,1.559505486947491,7.060183,5.381947,25.173599999999993,1753.572222221307
2025-10-08 10:54:00,93.14236,2.4884260000000005,1.7950190495716503,7.031254000000001,5.787037999999999,63.946799999999996,1753.572222221307
2025-10-08 10:57:00,100.0,1.8229170000000003,1.5960810811950628,6.365744,5.931717,68.8657,1753.572222221307
2025-10-08 11:00:00,100.0,2.054398,1.5275515426920663,5.989584,5.034725999999999,63.657399999999996,1753.572222221307
2025-10-08 11:03:00,94.15509,1.1863419999999998,1.243315278299535,5.179397,5.295137,58.15969999999999,1753.572222221307
2025-10-08 11:06:00,45.8912,0.08680600000000016,0.7401420957088294,3.414352,5.931708,35.30090000000001,1753.572222221307
2025-10-08 11:15:00,36.57407,1.1284719999999995,1.3724558117589625,6.192133,6.712961000000001,26.909700000000015,1753.572222221307
2025-10-08 11:18:00,100.0,2.4016199999999994,1.8492678977536177,7.175922999999999,6.163193,66.26160000000002,1753.572222221307
2025-10-08 11:21:00,100.0,1.7939810000000005,1.55100274065326,6.249998,5.787037,69.4444,1753.572222221307
2025-10-08 11:24:00,100.0,1.8229170000000003,1.4480529308569559,5.844904,5.150466999999999,69.7338,1753.572222221307
2025-10-08 11:27:00,95.65972,1.1574080000000002,1.2421917117331336,5.063658,5.237266,67.41899999999998,1753.572222221307
2025-10-08 11:30:00,47.4537,0.02893599999999985,0.5923026792828257,3.0671299999999997,5.758098,36.45830000000001,1753.572222221307
2025-10-08 11:42:00,78.55903,2.2858790000000004,1.694587056940909,6.712958,5.642359,52.08340000000001,1753.572222221307
2025-10-08 11:45:00,100.0,1.649305,1.6055124129719507,6.278938,6.192133,66.26159999999999,1753.572222221307
2025-10-08 11:48:00,100.0,1.8229170000000003,1.4308835160570617,5.8449040000000005,5.1215269999999995,69.15509999999998,1753.572222221307
2025-10-08 11:51:00,87.87616,0.8101850000000006,1.1571888719597427,4.774306,5.555559,63.946799999999996,1753.572222221307
2025-10-08 11:54:00,33.96991,-0.08680500000000002,,2.1990740000000004,5.873839,26.62039999999999,1753.572222221307
2025-10-08 12:03:00,39.69907,1.765046,1.4565897902493397,6.626153,6.047457,24.884299999999996,1753.572222221307
2025-10-08 12:06:00,84.25926,2.1990740000000004,1.6765670689025403,6.655094,5.70023,64.52550000000002,1753.572222221307
2025-10-08 12:09:00,100.0,1.5625,1.5186825075096642,6.076388,5.989578,71.46990000000002,1753.572222221307
2025-10-08 12:12:00,100.0,1.4467590000000001,1.3581066098344108,5.439814,5.266204999999999,70.8912,1753.572222221307
2025-10-08 12:15:00,70.28356,0.4340270000000004,0.9960114615935151,4.166667,5.642362,58.44909999999999,1753.572222221307
2025-10-08 12:18:00,59.89583,2.1990740000000004,1.0604745666308928,5.2372689999999995,3.4432850000000004,40.79859999999999,1753.572222221307
2025-10-08 12:30:00,40.7118,1.7071759999999996,1.4473241942907644,6.452547999999999,5.960652,23.4375,1753.572222221307
2025-10-08 12:33:00,91.03009,2.34375,1.6813994432013784,6.597223,5.410883,65.97219999999999,1753.572222221307
2025-10-08 12:36:00,100.0,1.649305,1.4999798579133345,6.047458000000001,5.758103,71.7593,1753.572222221307
2025-10-08 12:39:00,100.0,1.3888889999999998,1.3001542463257565,5.381944000000001,5.208335000000001,71.4699,1753.572222221307
2025-10-08 12:42:00,62.9919,0.2025459999999999,0.8446837496603462,3.7615730000000003,5.787032,52.37259999999998,1753.572222221307
2025-10-08 12:54:00,56.77083,1.9675919999999998,1.5441679690197272,6.597223,5.815970999999999,36.74770000000004,1753.572222221307
2025-10-08 12:57:00,83.7963,1.7361109999999993,1.5087054964575861,6.0763929999999995,5.642362,60.47449999999998,1753.572222221307
2025-10-08 13:00:00,97.25116,1.359953,1.4029099199179718,5.613428000000001,5.700235,70.3125,1753.572222221307
2025-10-08 13:03:00,75.4919,0.46296300000000024,1.049298629371411,4.253472,5.787041,59.89589999999998,1753.572222221307
2025-10-08 13:18:00,65.56713,2.256944,1.718359736415333,6.915512999999999,5.931709000000001,44.84960000000001,1753.572222221307
2025-10-08 13:21:00,89.98843,1.6782399999999997,1.5443732887588895,6.192133,5.931712999999999,65.10420000000002,1753.572222221307
2025-10-08 13:24:00,100.0,1.4178230000000003,1.329128234965785,5.468748,5.295135,72.338,1753.572222221307
2025-10-08 13:27:00,59.92477,0.14467600000000047,0.8102015452210842,3.5590279999999996,5.844908,48.321800000000025,1753.572222221307
2025-10-08 13:33:00,32.8993,5.353014,,7.118054000000001,1.6203699999999994,20.254699999999957,1753.572222221307
2025-10-08 13:36:00,100.0,2.719907,1.6432927651830127,6.539348,4.716431000000001,70.3125,1753.572222221307
2025-10-08 13:39:00,100.0,1.6203699999999994,1.3265531385145704,5.381943,4.832173000000001,70.3125,1753.572222221307
2025-10-08 13:42:00,46.41204,-0.0289350000000006,,2.748842,5.787038000000001,36.16900000000001,1753.572222221307
2025-10-08 13:54:00,98.26389,2.459491,1.8016905961550473,6.973378,5.787037,64.52550000000002,1753.572222221307
2025-10-08 13:57:00,100.0,1.9965279999999996,1.5564483322647293,6.221062999999999,5.410875000000001,67.41900000000001,1753.572222221307
2025-10-08 14:00:00,100.0,1.4178230000000003,1.329128234965785,5.3819479999999995,5.208335,70.3125,1753.572222221307
2025-10-08 14:03:00,64.0625,0.2314809999999996,0.9047808746192593,3.790509,5.873842000000001,54.398199999999974,1753.572222221307
2025-10-08 14:12:00,100.0,2.054398,1.6155941445633755,6.365738,5.555559999999999,67.99769999999998,1753.572222221307
2025-10-08 14:15:00,100.0,1.851851,1.4257288478817853,5.758103,4.976851999999999,68.287,1753.572222221307
2025-10-08 14:18:00,84.25926,0.6365740000000004,1.0852589640359644,4.542823,5.613423999999999,67.12970000000001,1753.572222221307
2025-10-08 14:21:00,33.96991,-0.02893599999999985,,3.096064,6.018514,26.620400000000018,1753.572222221307
2025-10-08 14:30:00,50.05787,1.7939809999999996,1.5349171426210726,6.626157999999999,6.134257,31.24999999999997,1753.572222221307
2025-10-08 14:33:00,100.0,2.256944,1.7707435932714455,6.828702999999999,5.931709000000001,68.5764,1753.572222221307
2025-10-08 14:36:00,100.0,1.938657,1.5145952154775943,6.047458,5.266201000000001,69.1551,1753.572222221307
2025-10-08 14:39:00,100.0,1.4178239999999995,1.2986463131990411,5.295138000000001,5.0636540000000005,69.1551,1753.572222221307
2025-10-08 14:42:00,83.76736,0.8969899999999997,1.1376058068549857,4.6296289999999996,5.150462999999999,64.2361,1753.572222221307
2025-10-08 14:45:00,36.0243,-0.0289350000000006,,2.8645829999999997,5.815968,26.041699999999963,1753.572222221307
2025-10-08 14:54:00,44.29977,1.6782409999999999,1.450419143981147,6.568288,6.134257000000001,27.199100000000016,1753.572222221307
2025-10-08 14:57:00,91.49306,2.256944,1.6827174002009408,6.626153,5.5844890000000005,65.68289999999999,1753.572222221307
2025-10-08 15:00:00,100.0,1.6782399999999997,1.54437328875889,6.047452999999999,5.787033,65.39359999999999,1753.572222221307
2025-10-08 15:03:00,100.0,1.5625,1.3498349361849957,5.4687529999999995,5.063653,69.4445,1753.572222221307
2025-10-08 15:06:00,72.82986,0.3182860000000005,0.9479106196911912,4.021990000000001,5.815972,58.738399999999984,1753.572222221307
2025-10-08 15:18:00,56.27894,1.851851,1.544474121239532,6.510413,5.931711999999999,36.16900000000001,1753.572222221307
2025-10-08 15:21:00,100.0,2.141203,1.737994516102816,6.684028,5.931715,66.55099999999999,1753.572222221307
2025-10-08 15:24:00,100.0,2.0254629999999993,1.5334912547678479,6.192133,5.295140000000001,68.28710000000001,1753.572222221307
2025-10-08 15:27:00,100.0,1.8807860000000005,1.4727421627001502,5.787038000000001,5.034722,65.68290000000002,1753.572222221307
2025-10-08 15:30:00,95.65972,1.1284720000000004,1.2810335679054117,5.092588000000001,5.410876,66.55089999999998,1753.572222221307
2025-10-08 15:33:00,55.72917,0.2025459999999999,0.844684526441855,3.90625,5.931712000000001,43.40280000000001,1753.572222221307
2025-10-08 15:42:00,42.24537,1.649305,1.4999851955397308,6.423608000000001,6.134263,28.93519999999998,1753.572222221307
2025-10-08 15:45:00,82.20486,2.1122679999999994,1.640137790459467,6.510413,5.642365000000001,59.89580000000001,1753.572222221307
2025-10-08 15:48:00,100.0,1.8807869999999998,1.5737404857578086,6.192133,5.6134260000000005,68.86569999999998,1753.572222221307
