Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-08 15:51:00,100.0,1.6782399999999997,1.401736325918083,5.642363,5.121533,68.57639999999998,1753.572222221307
2025-10-08 15:54:00,77.5463,0.4340269999999995,0.9488129497523077,4.195601,5.526616,59.89580000000001,1753.572222221307
2025-10-08 16:06:00,44.84954,1.765046,1.5057316116336572,6.539348,6.047452,27.77769999999998,1753.572222221307
2025-10-08 16:09:00,79.57176,1.9097220000000004,1.5532774672562217,6.3368079999999996,5.671296,57.58109999999999,1753.572222221307
2025-10-08 16:12:00,100.0,1.765047,1.5378345106425957,6.0763940000000005,5.642357,67.70829999999998,1753.572222221307
2025-10-08 16:15:00,86.34259,0.7523150000000003,1.1540250015505285,4.6875,5.613428999999999,63.946799999999996,1753.572222221307
2025-10-08 16:18:00,34.4618,-0.08680600000000016,,2.7488420000000007,5.989584,27.488400000000013,1753.572222221307
2025-10-08 16:27:00,30.29514,1.273148,1.4397886984029447,5.787032999999999,6.1342550000000005,21.122599999999977,1753.572222221307
2025-10-08 16:30:00,43.28704,1.649305,1.4372618086939248,6.423608,6.018523,26.62039999999999,1753.572222221307
2025-10-08 16:33:00,64.00463,1.4756939999999998,1.402114232271811,5.902773,5.7580990000000005,46.2963,1753.572222221307
2025-10-08 16:36:00,67.6794,1.070601,1.2492570825923466,5.353008000000001,5.729167,51.21520000000001,1753.572222221307
2025-10-08 16:39:00,48.49537,0.6076380000000006,1.0432031086044176,4.745369,5.78704,34.14349999999999,1753.572222221307
2025-10-08 16:51:00,40.21991,1.2731469999999998,1.2875603205678738,5.931716,5.960649,24.305499999999995,1753.572222221307
2025-10-08 16:54:00,59.375,1.5335650000000003,1.414668378485917,6.1053239999999995,5.873838999999999,39.0626,1753.572222221307
2025-10-08 16:57:00,61.48727,1.0416660000000002,1.2331442792222278,5.353008000000001,5.758102,44.27090000000001,1753.572222221307
2025-10-08 17:00:00,53.67477,0.49189799999999995,0.9865865255997275,4.427083,5.671297999999999,41.66669999999999,1753.572222221307
2025-10-08 17:03:00,30.29514,0.0,0.17262834709553146,3.327546,5.8738399999999995,22.280100000000033,1753.572222221307
2025-10-08 17:06:00,32.8993,4.195602,,5.960646,1.3310139999999997,18.22920000000002,1753.572222221307
2025-10-08 17:09:00,53.7037,0.6365739999999995,1.0420942378142106,4.658564999999999,5.613424,39.35179999999997,1753.572222221307
2025-10-08 17:18:00,53.15394,1.5335650000000003,1.3525387466465673,5.787034,5.439818999999999,36.16899999999998,1753.572222221307
2025-10-08 17:21:00,56.8287,1.070602,1.196090785430545,5.266204,5.526622000000001,39.3518,1753.572222221307
2025-10-08 17:42:00,37.06597,1.4467600000000003,1.4029134932346567,6.336803000000001,6.2500029999999995,23.7269,1753.572222221307
2025-10-08 17:45:00,31.39468,0.9259250000000003,1.228792370483001,5.815968,6.481483,23.14820000000003,1753.572222221307
2025-10-08 17:48:00,33.44907,1.0416660000000002,1.1535405539501482,5.526618000000001,5.758102,23.148199999999974,1753.572222221307
2025-10-08 18:03:00,31.88657,1.0416660000000002,1.2331442792222278,5.787039,6.192132999999999,19.675900000000013,1753.572222221307
2025-10-08 18:21:00,47.4537,0.7233789999999996,1.4584278864548939,4.456018,6.307874,34.72219999999999,1753.572222221307
2025-10-09 06:18:00,59.43287,1.7071760000000005,1.6926728072878967,7.262727,7.233801,38.1944,1753.572222221307
2025-10-09 06:21:00,59.43287,1.5914349999999997,2.0316018994334506,8.535882,9.490737,37.905,1753.572222221307
2025-10-09 06:24:00,46.99074,0.5208330000000005,1.4792394809188671,6.018522000000001,8.709489000000001,31.828699999999998,1753.572222221307
2025-10-09 06:27:00,33.99884,0.6944439999999998,1.232969911252793,5.931717,7.233793,24.884299999999996,1753.572222221307
2025-10-09 06:36:00,32.95718,0.9837960000000008,1.372370994425434,6.481482,7.349536,20.543999999999983,1753.572222221307
2025-10-09 06:39:00,30.87384,0.78125,1.2404922667251075,6.1342620000000005,7.204861999999999,20.254700000000014,1753.572222221307
2025-10-09 06:42:00,31.39468,0.9259260000000005,1.253004784268927,6.018522000000001,6.7418960000000006,21.412000000000035,1753.572222221307
2025-10-09 06:45:00,30.38194,0.8391200000000003,1.1872098952388022,5.758102000000001,6.539352,20.543999999999983,1753.572222221307
2025-10-09 06:48:00,33.47801,1.070602,1.1825685839557527,5.700232,5.93171,20.543999999999983,1753.572222221307
2025-10-09 07:15:00,85.3588,1.765047,1.6465986612510592,6.655092,6.423614999999999,70.3126,1753.572222221307
2025-10-09 07:18:00,100.0,2.4016200000000003,1.9012250367310028,7.320606,6.394676,80.72910000000002,1753.572222221307
2025-10-09 07:21:00,100.0,2.256945,1.5907239867710772,6.4236059999999995,5.237271,75.23150000000001,1753.572222221307
2025-10-09 07:24:00,100.0,2.2858800000000006,1.4436534431129469,5.960646,4.513886,72.338,1753.572222221307
2025-10-09 07:27:00,100.0,1.7071750000000003,1.2589309421689598,5.32407,4.513885,67.99770000000001,1753.572222221307
2025-10-09 07:30:00,87.96296,0.8969900000000006,1.2589297181834065,5.063656,5.873837999999999,82.17589999999998,1753.572222221307
2025-10-09 07:33:00,35.56134,0.31828699999999976,0.9225002115924731,4.832176,6.539352999999999,27.488400000000013,1753.572222221307
2025-10-09 07:39:00,53.15394,1.765046,1.4731000599113373,6.394679,5.844903,33.27550000000002,1753.572222221307
2025-10-09 07:42:00,69.79167,1.5625,1.5479859135259126,6.481484000000001,6.4525440000000005,50.05789999999999,1753.572222221307
2025-10-09 07:45:00,89.46759,1.7071750000000003,1.4635148899746515,5.989578,5.526623,67.12969999999999,1753.572222221307
2025-10-09 07:48:00,87.93403,0.78125,1.1154433292448704,4.658565,5.410882999999999,66.55090000000001,1753.572222221307
2025-10-09 07:51:00,44.3287,-0.05787099999999956,,2.8067130000000002,6.076393,32.69670000000002,1753.572222221307
2025-10-09 08:00:00,73.40856,2.2858790000000004,1.676440115220132,6.915507000000001,5.815968,56.71290000000002,1753.572222221307
2025-10-09 08:03:00,90.01736,1.359954,1.5135242876941035,5.9895830000000005,6.307868999999999,70.89119999999997,1753.572222221307
2025-10-09 08:06:00,100.0,1.4756939999999998,1.341277282059337,5.584493,5.324079,70.8912,1753.572222221307
2025-10-09 08:09:00,91.03009,0.8680560000000002,1.1573121947413403,4.976852,5.613428000000001,57.58100000000002,1753.572222221307
2025-10-09 08:12:00,61.48727,-0.05787000000000031,,2.6620369999999998,5.7581,48.321799999999996,1753.572222221307
2025-10-09 08:21:00,68.20023,2.054398,1.598295578102347,6.626153,5.787035,48.032399999999996,1753.572222221307
2025-10-09 08:24:00,81.16319,0.7233799999999997,1.5074768097000453,5.729168,7.725698,65.39350000000002,1753.572222221307
2025-10-09 08:27:00,100.0,1.6782399999999997,1.4822142918720793,5.960647000000001,5.584487000000001,70.8912,1753.572222221307
2025-10-09 08:30:00,100.0,1.765047,1.4061440948138462,5.700232000000001,5.034725,70.8911,1753.572222221307
2025-10-09 08:33:00,100.0,1.4178249999999997,1.2832121317577005,5.353013,5.092588000000001,67.99769999999998,1753.572222221307
2025-10-09 08:36:00,72.3669,0.34722200000000036,0.9689439318772675,4.137732000000001,5.8738459999999995,55.844899999999996,1753.572222221307
2025-10-09 08:48:00,83.24653,2.054399,1.5808470330932582,6.481482,5.613422999999999,57.870300000000015,1753.572222221307
2025-10-09 08:51:00,100.0,1.5335649999999994,1.5623248432247698,6.249998,6.307873000000001,66.55090000000001,1753.572222221307
2025-10-09 08:54:00,100.0,1.851851,1.4775321398358727,5.902773,5.208332,67.70830000000001,1753.572222221307
2025-10-09 08:57:00,97.25116,1.186343,1.271172287462696,5.1504639999999995,5.324071000000001,68.5763,1753.572222221307
2025-10-09 09:00:00,54.16667,0.14467500000000033,0.7896096498749657,3.6458329999999997,5.8449029999999995,41.08789999999999,1753.572222221307
2025-10-09 09:09:00,35.01157,1.5335650000000003,1.4146736627306806,6.481478,6.2500029999999995,22.280100000000004,1753.572222221307
2025-10-09 09:12:00,89.46759,2.2858790000000004,1.71257486373328,6.712958,5.671299,65.39360000000002,1753.572222221307
2025-10-09 09:15:00,96.20949,1.5914350000000006,1.5328403682034368,6.192128,6.0763929999999995,67.9976,1753.572222221307
2025-10-09 09:18:00,100.0,1.6782399999999997,1.3852207107627754,5.613422999999999,5.0636529999999995,70.6018,1753.572222221307
2025-10-09 09:21:00,88.94676,0.7233799999999997,1.0896140800420577,4.571759999999999,5.410877999999999,64.81479999999999,1753.572222221307
2025-10-09 09:24:00,39.17824,-0.05787000000000031,,2.1122680000000003,5.931708,29.224499999999978,1753.572222221307
2025-10-09 09:33:00,53.21181,2.0254629999999993,1.5511660666645555,6.684023,5.815970000000001,31.5394,1753.572222221307
2025-10-09 09:36:00,100.0,2.256945,1.7359640971670245,6.799768,5.844903,63.6575,1753.572222221307
2025-10-09 09:39:00,100.0,2.1122680000000003,1.5693083472589568,6.249997,5.266198999999999,63.367999999999995,1753.572222221307
2025-10-09 09:42:00,100.0,1.765046,1.406143665179592,5.700227999999999,5.034722,64.5255,1753.572222221307
2025-10-09 09:45:00,83.73843,0.6076389999999998,1.1165286081318624,4.513888,5.758104,62.2106,1753.572222221307
2025-10-09 09:48:00,32.40741,-0.05787100000000045,,2.835648,6.163194000000001,22.569499999999977,1753.572222221307
2025-10-09 09:57:00,61.95023,2.141204,1.6170569462664053,6.915512,5.960648000000001,39.0625,1753.572222221307
2025-10-09 10:00:00,100.0,1.6782409999999999,1.5898569663556128,6.539348,6.365736999999999,62.2107,1753.572222221307
2025-10-09 10:03:00,100.0,1.967593,1.437704764830978,5.873837999999999,4.918985,61.632000000000005,1753.572222221307
2025-10-09 10:06:00,100.0,1.2442129999999993,1.2442125000033522,5.2083379999999995,5.208335000000001,69.1551,1753.572222221307
2025-10-09 10:09:00,61.97917,0.05787099999999956,0.6348069912170372,3.2696769999999997,5.642357,50.057800000000015,1753.572222221307
2025-10-09 10:21:00,70.77546,1.8229169999999995,1.4986243333957983,6.3368020000000005,5.729165000000001,49.76850000000002,1753.572222221307
2025-10-09 10:33:00,40.19097,-0.02893499999999971,,2.9513890000000007,5.931709,31.539300000000026,1753.572222221307
2025-10-09 10:42:00,40.7118,1.3310190000000004,1.3880863697378214,6.452544,6.568285,25.75230000000002,1753.572222221307
2025-10-09 10:45:00,83.24653,2.0254630000000002,1.620303064845656,6.452544,5.7002310000000005,59.02780000000001,1753.572222221307
2025-10-09 10:48:00,100.0,1.9097220000000004,1.5532774672562208,6.249999000000001,5.584486999999999,66.55089999999998,1753.572222221307
2025-10-09 10:51:00,97.25116,1.359953,1.3160703249880916,5.410884,5.324071,68.86569999999998,1753.572222221307
2025-10-09 10:54:00,50.54977,0.05786999999999942,0.6519098681336881,3.298609999999999,5.758104,37.32640000000001,1753.572222221307
2025-10-09 11:03:00,91.03009,2.1122679999999994,1.6574587757557706,6.539353,5.700235,67.41899999999998,1753.572222221307
2025-10-09 11:06:00,100.0,1.475695,1.4318549868723385,5.9317139999999995,5.8449089999999995,73.78469999999999,1753.572222221307
2025-10-09 11:09:00,93.08449,0.9548610000000002,1.1838285394236832,4.918982,5.410882999999999,71.75920000000002,1753.572222221307
2025-10-09 11:12:00,40.68287,-0.02893499999999971,,2.7488420000000007,5.787039,31.8288,1753.572222221307
2025-10-09 11:18:00,47.9456,1.0127319999999997,1.2039445755268796,5.381939999999999,5.787038,34.72219999999999,1753.572222221307
2025-10-09 11:30:00,32.40741,1.5046290000000004,1.3856695768634595,6.336804,6.105325000000001,19.097199999999987,1753.572222221307
2025-10-09 11:33:00,58.8831,1.765046,1.4894828636805484,6.249999000000001,5.729163,37.3263,1753.572222221307
2025-10-09 11:36:00,69.79167,1.3310190000000004,1.3597502569463051,5.700234,5.758105,50.925899999999984,1753.572222221307
2025-10-09 11:39:00,60.4456,0.8969909999999999,1.1869667901681362,5.208329000000001,5.844908,46.87499999999997,1753.572222221307
2025-10-09 11:42:00,35.50347,0.5497680000000003,1.0214549673188678,4.890046000000001,6.0474559999999995,25.462999999999965,1753.572222221307
2025-10-09 11:54:00,49.59491,1.5625,1.3816269181774845,6.163193,5.815973,31.828699999999998,1753.572222221307
2025-10-09 11:57:00,69.27083,1.4756939999999998,1.3870828170845357,5.931708,5.758104,49.18979999999996,1753.572222221307
2025-10-09 12:00:00,70.3125,1.1284720000000004,1.2810335679054117,5.468749000000001,5.787037,53.530099999999976,1753.572222221307
2025-10-09 12:03:00,51.09954,0.7233790000000004,1.112236338903193,5.005787,5.902779999999999,38.19449999999998,1753.572222221307
2025-10-09 12:15:00,36.08218,1.5046299999999997,1.3856700501463672,6.278934,6.047454000000001,20.54400000000001,1753.572222221307
2025-10-09 12:18:00,63.04977,1.6782409999999999,1.4343249332257384,6.250004000000001,5.787033000000001,42.53480000000002,1753.572222221307
2025-10-09 12:21:00,76.01273,1.3888889999999998,1.3597502711340195,5.700234,5.642365000000001,56.42359999999999,1753.572222221307
2025-10-09 12:24:00,70.3125,0.8969899999999997,1.1624323093013809,5.034720999999999,5.613423,52.08330000000001,1753.572222221307
2025-10-09 12:27:00,38.10764,0.2893509999999999,0.9004901082723438,4.311342,6.076387,27.777800000000013,1753.572222221307
2025-10-09 12:33:00,33.44907,4.398149,1.4638168257285087,6.973383999999999,2.8356449999999995,19.675900000000013,1753.572222221307
2025-10-09 12:36:00,97.28009,1.9386580000000002,1.6322424099226172,6.5393539999999994,5.9606460000000006,70.0232,1753.572222221307
2025-10-09 12:39:00,100.0,1.6203699999999994,1.3759344333848693,5.613422999999999,5.150463,70.8912,1753.572222221307
2025-10-09 12:42:00,100.0,2.141203,1.3065235122121146,5.381943,3.9641200000000003,68.287,1753.572222221307
2025-10-09 12:45:00,100.0,2.054398,1.2101274982169412,5.208328,3.7905100000000003,69.1551,1753.572222221307
2025-10-09 12:48:00,49.5081,-0.08680500000000002,,1.8229170000000003,5.3819490000000005,37.32639999999998,1753.572222221307
2025-10-09 13:03:00,67.15856,2.1122679999999994,1.6916852368807345,6.944443,6.163195000000001,47.742999999999995,1753.572222221307
2025-10-09 13:06:00,79.60069,1.4178239999999995,1.5168448198492825,6.307872999999999,6.510419000000001,57.87039999999999,1753.572222221307
2025-10-09 13:09:00,79.62963,0.9548609999999993,1.233844411506493,5.092592999999999,5.700232,58.73849999999999,1753.572222221307
2025-10-09 13:12:00,39.67014,0.11574000000000062,0.7340685526109507,3.6747680000000003,5.873837999999999,29.513900000000007,1753.572222221307
2025-10-09 13:30:00,76.53356,2.2858789999999996,1.6581344078160105,6.684023,5.555554000000001,53.530100000000004,1753.572222221307
2025-10-09 13:33:00,100.0,1.7939809999999996,1.485891235529443,6.163198,5.584487000000001,63.946800000000025,1753.572222221307
2025-10-09 13:36:00,96.23843,1.273148,1.2439856041802333,5.208338,5.150460000000001,59.31709999999998,1753.572222221307
2025-10-09 13:39:00,67.6794,0.2025459999999999,0.8371817933704273,3.819444,5.8159719999999995,50.63659999999999,1753.572222221307
2025-10-09 13:48:00,79.60069,3.0960649999999994,1.606674187905004,6.684028,4.282403,61.053200000000004,1753.572222221307
2025-10-09 13:51:00,89.43866,1.070602,1.5445516288073993,5.960647999999999,7.031246,68.5764,1753.572222221307
2025-10-09 13:54:00,100.0,1.6782399999999997,1.401736325918083,5.7291669999999995,5.208337,70.6018,1753.572222221307
2025-10-09 13:57:00,100.0,1.3020829999999997,1.2875633206941128,5.324073,5.29514,71.1806,1753.572222221307
2025-10-09 14:00:00,56.25,0.08680600000000016,0.7156795402723418,3.616899,6.018517999999999,43.40280000000001,1753.572222221307
2025-10-09 14:06:00,66.14583,1.4756939999999998,1.3257648046750703,5.758098,5.468754,48.03239999999997,1753.572222221307
2025-10-09 14:09:00,78.03819,1.3310180000000003,1.331019999965794,5.671298,5.6713000000000005,56.71290000000002,1753.572222221307
2025-10-09 14:12:00,71.81713,0.868055,1.1814581343464334,5.034720999999999,5.729168,56.712999999999994,1753.572222221307
2025-10-09 14:15:00,47.48264,0.4340270000000004,0.9772499153095886,4.542823,5.960651,35.590299999999985,1753.572222221307
2025-10-09 14:24:00,34.49074,1.5914350000000006,1.4107140941788443,6.423608,6.0763929999999995,20.83330000000001,1753.572222221307
2025-10-09 14:27:00,77.02546,2.0254630000000002,1.586033189224861,6.5104180000000005,5.700235,54.3981,1753.572222221307
2025-10-09 14:30:00,95.68866,1.5046299999999997,1.5190550548507977,6.221064,6.250004,68.86569999999998,1753.572222221307
2025-10-09 14:33:00,100.0,1.6782410000000008,1.4017310879856992,5.700234000000001,5.179392999999999,69.1551,1753.572222221307
2025-10-09 14:36:00,82.72569,0.5787040000000001,1.0741350771762908,4.484954,5.7002299999999995,67.12969999999999,1753.572222221307
2025-10-09 14:48:00,49.0162,1.9097219999999995,1.5699868240796806,6.684023,6.047451,28.93519999999998,1753.572222221307
2025-10-09 14:51:00,95.16782,1.7071759999999996,1.721608449200456,6.655088,6.684032,68.8657,1753.572222221307
2025-10-09 14:54:00,100.0,1.8229159999999993,1.5316246475993385,6.105323,5.555557,66.55090000000001,1753.572222221307
2025-10-09 14:57:00,100.0,1.851852,1.4257292678101119,5.873844000000001,5.092592,65.39350000000002,1753.572222221307
2025-10-09 15:00:00,81.13426,0.5787040000000001,1.0535185517606704,4.484954,5.64236,61.9213,1753.572222221307
2025-10-09 15:12:00,42.24537,1.9097220000000004,1.5194405907046733,6.7129639999999995,5.989582,26.909700000000015,1753.572222221307
2025-10-09 15:15:00,94.15509,2.256944,1.7534193757740304,6.799773,5.873838999999999,68.287,1753.572222221307
2025-10-09 15:18:00,100.0,1.5625,1.4739871782897849,6.018523,5.844903,70.8912,1753.572222221307
2025-10-09 15:21:00,100.0,1.73611,1.4272609652061263,5.787039,5.2083390000000005,68.57639999999998,1753.572222221307
2025-10-09 15:24:00,78.03819,0.5208330000000005,1.0591434045478343,4.4270830000000005,5.787041,60.76390000000001,1753.572222221307
2025-10-09 15:33:00,64.0625,3.877314,1.5372077341431087,6.857638,3.385414000000001,43.40280000000001,1753.572222221307
2025-10-09 15:36:00,88.88889,1.3310180000000003,1.6029978197191732,6.221068000000001,6.7997700000000005,64.5255,1753.572222221307
2025-10-09 15:39:00,100.0,1.765046,1.406143665179592,5.787032999999999,5.121527,67.70840000000001,1753.572222221307
2025-10-09 15:42:00,71.81713,0.2893509999999999,0.8838500206556061,3.7326379999999997,5.439812,58.15969999999999,1753.572222221307
2025-10-09 15:54:00,51.0706,1.9097219999999995,1.4675471809539082,6.510413,5.700231,33.275499999999965,1753.572222221307
2025-10-09 15:57:00,61.95023,1.6203699999999994,1.4397897838799825,6.221062999999999,5.873843000000001,40.50919999999999,1753.572222221307
2025-10-09 16:00:00,74.39236,1.4178230000000003,1.3591312141316962,5.787038000000001,5.671295000000001,55.844899999999996,1753.572222221307
2025-10-09 16:03:00,66.6088,0.8101849999999997,1.1571860427780876,4.918982,5.700228,53.8194,1753.572222221307
2025-10-09 16:06:00,30.84491,0.2314809999999996,0.8428157156314942,4.166667,6.018522,23.148200000000003,1753.572222221307
2025-10-09 16:15:00,33.96991,1.2152770000000004,1.4343283919787178,6.134258000000001,6.597220999999999,22.85880000000003,1753.572222221307
2025-10-09 16:18:00,89.98843,2.1990740000000004,1.694150112383186,6.684024000000001,5.7581,65.10420000000002,1753.572222221307
2025-10-09 16:21:00,100.0,1.6782399999999997,1.466382286820488,5.931713,5.526623,69.4444,1753.572222221307
2025-10-09 16:24:00,87.93403,0.7233789999999996,1.0667440861311352,4.456018,5.237264,70.8912,1753.572222221307
2025-10-09 16:27:00,31.85764,-0.08680500000000002,,1.7361110000000002,5.873839,24.016199999999998,1753.572222221307
2025-10-09 16:39:00,42.79514,1.4467589999999992,1.373150419358851,6.192133,6.047454000000001,27.199099999999987,1753.572222221307
2025-10-09 16:42:00,57.3206,1.3310180000000003,1.3454331546042082,5.844908,5.8738399999999995,36.74769999999998,1753.572222221307
2025-10-09 16:45:00,54.71644,0.9548610000000002,1.1838232908291726,5.353014,5.8449029999999995,38.77309999999997,1753.572222221307
2025-10-09 16:48:00,35.01157,0.6365740000000004,1.0420934843715184,4.976853,5.93171,26.331000000000017,1753.572222221307
2025-10-09 16:54:00,32.40741,1.8807870000000007,1.2906434836370493,6.4525440000000005,5.410876999999999,19.386599999999987,1753.572222221307
2025-10-09 16:57:00,30.35301,1.5914350000000006,1.3949103708213033,6.423614,6.047448999999999,19.675900000000013,1753.572222221307
2025-10-09 17:00:00,57.84144,1.8229170000000003,1.4819116893771298,6.394674,5.758096999999999,39.0625,1753.572222221307
2025-10-09 17:03:00,71.35417,1.4178240000000004,1.403308285904576,5.787034000000001,5.758100000000001,52.95139999999998,1753.572222221307
2025-10-09 17:06:00,57.29167,0.7523150000000003,1.061961700455993,4.716436,5.410879,42.824100000000016,1753.572222221307
2025-10-09 17:24:00,43.28704,2.34375,1.5467477735499577,7.0312529999999995,5.642363,24.595000000000027,1753.572222221307
2025-10-09 17:27:00,60.96644,1.5625,,6.568288000000001,6.568288000000001,41.087999999999994,1753.572222221307
2025-10-09 17:30:00,60.4456,1.1284720000000004,1.2810335679054126,5.642364,5.9606520000000005,44.27079999999998,1753.572222221307
2025-10-09 17:33:00,34.98264,0.5208330000000005,0.9789994297261979,4.687500000000001,5.815970999999999,28.93520000000001,1753.572222221307
2025-10-09 17:51:00,34.49074,1.1863419999999998,1.4692801349647844,6.105327,6.712965,23.1481,1753.572222221307
2025-10-09 17:54:00,36.05324,1.070601,1.3138605326947925,6.192128,6.712967000000001,23.7269,1753.572222221307
2025-10-09 17:57:00,32.95718,1.0127310000000005,1.177823901632571,5.5555579999999996,5.902777,23.4375,1753.572222221307
2025-10-10 06:18:00,62.03704,1.9097220000000004,1.4850089315555348,7.118052,6.336809999999999,41.08789999999999,1753.572222221307
2025-10-10 06:21:00,65.65394,1.5335650000000003,1.947760416338523,8.072912,8.969907,48.900499999999965,1753.572222221307
2025-10-10 06:24:00,46.99074,0.34722200000000036,1.27205676855862,5.931712000000001,8.73843,36.45839999999998,1753.572222221307
2025-10-10 06:27:00,41.78241,0.7233790000000004,1.3375331610407504,6.307872,7.812503,30.381899999999973,1753.572222221307
2025-10-10 06:30:00,36.60301,0.8101850000000006,1.3153803931307906,6.1631920000000004,7.349537,26.909699999999987,1753.572222221307
2025-10-10 06:33:00,36.60301,0.868055,1.3770956459312294,6.452542000000001,7.638887,25.17360000000002,1753.572222221307
2025-10-10 06:36:00,39.69907,0.9548610000000002,1.3067948272757444,6.192132000000001,6.973381000000001,27.488399999999956,1753.572222221307
2025-10-10 06:39:00,35.56134,0.8101849999999997,1.168850922387078,5.613427000000001,6.423612,26.909699999999987,1753.572222221307
2025-10-10 06:42:00,34.54861,0.868055,1.1328801650306521,5.439817000000001,6.018522,25.462999999999965,1753.572222221307
2025-10-10 07:09:00,52.1412,1.7071760000000005,1.4309964938509947,6.394677,5.8738410000000005,30.38190000000003,1753.572222221307
2025-10-10 07:12:00,69.27083,1.1574080000000002,1.4399202632918906,5.931717000000001,6.539349,52.08329999999998,1753.572222221307
2025-10-10 07:15:00,87.93403,1.273149,1.4663817374146462,5.931711999999999,6.336803,70.89120000000003,1753.572222221307
2025-10-10 07:18:00,100.0,2.7777779999999996,1.8705680842504604,7.349542,5.7581039999999994,82.17599999999999,1753.572222221307
2025-10-10 07:21:00,100.0,2.430555,1.5590676665755516,6.278936,4.7743009999999995,75.23160000000001,1753.572222221307
2025-10-10 07:24:00,100.0,2.054398,1.4160031432664832,5.787036,4.658567999999999,84.78,1753.572222221307
2025-10-10 07:27:00,100.0,2.1701380000000006,1.4210411550508837,5.989580000000001,4.687502,87.67360000000002,1753.572222221307
2025-10-10 07:30:00,79.1088,0.0,0.1799327959823898,3.0381940000000007,5.700228000000001,72.338,1753.572222221307
2025-10-10 07:33:00,55.2662,0.0,0.21797553028811809,2.951389,6.2210659999999995,42.82400000000001,1753.572222221307
2025-10-10 07:39:00,56.8287,1.9097219999999995,1.5194464883672978,6.6261540000000005,5.902782,37.61580000000001,1753.572222221307
2025-10-10 07:42:00,82.2338,1.7650449999999998,1.5218448988977817,6.192134,5.729169000000001,65.10420000000002,1753.572222221307
2025-10-10 07:45:00,92.62153,1.3888889999999998,1.3450186366205836,5.497688999999999,5.41088,65.10419999999999,1753.572222221307
2025-10-10 07:48:00,55.2662,0.11573999999999973,0.740657145646843,3.5879630000000002,5.8159730000000005,38.7732,1753.572222221307
2025-10-10 08:00:00,79.62963,2.1990739999999995,1.7799639477841642,6.973383,6.1921289999999996,62.2106,1753.572222221307
2025-10-10 08:03:00,93.14236,1.6782409999999999,1.4979249221640176,6.163198,5.815967,72.338,1753.572222221307
2025-10-10 08:06:00,100.0,1.0416669999999995,1.1937460038261782,4.947922,5.266205,76.9676,1753.572222221307
2025-10-10 08:09:00,57.29167,0.02893499999999971,0.5972775486958936,3.2696749999999994,5.989588,46.296299999999974,1753.572222221307
2025-10-10 08:18:00,32.40741,2.314814,1.4542723725807787,7.060188999999999,5.584495,19.386500000000012,1753.572222221307
2025-10-10 08:21:00,83.24653,2.2858799999999997,1.7830251091332632,7.002318,6.076388,67.41900000000001,1753.572222221307
2025-10-10 08:24:00,87.41319,1.4178240000000004,1.5580226144816047,6.0474570000000005,6.336803,72.04860000000002,1753.572222221307
2025-10-10 08:27:00,100.0,1.5914359999999999,1.3629253918919442,5.6423630000000005,5.208336999999999,72.6274,1753.572222221307
2025-10-10 08:30:00,96.20949,1.157407,1.2143613009517336,5.005786,5.121530999999999,73.78469999999999,1753.572222221307
2025-10-10 08:33:00,49.0162,0.0,0.17810890200169854,3.0960639999999993,5.7291680000000005,37.61579999999998,1753.572222221307
2025-10-10 08:42:00,42.2743,1.7939819999999997,1.4525227994160883,6.481483,5.844911000000001,27.199100000000016,1753.572222221307
2025-10-10 08:45:00,68.75,1.9097229999999996,1.5532779028843493,6.481483,5.815970000000001,50.92590000000001,1753.572222221307
2025-10-10 08:48:00,87.41319,1.1574080000000002,1.4899427138770969,5.758107000000001,6.481479,69.44449999999998,1753.572222221307
2025-10-10 08:51:00,100.0,1.6203709999999996,1.3596232604110043,5.5555579999999996,5.063657,76.0995,1753.572222221307
2025-10-10 08:54:00,74.4213,0.4050920000000007,0.9886424251015882,4.166667,5.729166,61.05330000000001,1753.572222221307
2025-10-10 08:57:00,54.71644,2.054398,1.0422812046548644,5.3819479999999995,3.76157,35.59030000000001,1753.572222221307
2025-10-10 09:03:00,57.3206,1.2152780000000005,1.1713389368875322,5.1504639999999995,5.063655999999999,41.66669999999999,1753.572222221307
2025-10-10 09:06:00,30.35301,0.6076379999999997,1.0217976274666212,4.947916,5.931716000000001,24.01619999999997,1753.572222221307
2025-10-10 09:18:00,64.09144,1.8229159999999993,1.5151952563377056,6.394672999999999,5.815977,43.69210000000001,1753.572222221307
2025-10-10 09:21:00,100.0,1.9965279999999996,1.6246491873792395,6.336803,5.642365,67.12959999999998,1753.572222221307
2025-10-10 09:24:00,100.0,1.7071750000000003,1.3979160820561347,5.758104,5.179399,72.0486,1753.572222221307
2025-10-10 09:27:00,62.5,0.2893509999999999,0.9004912544962155,3.7615740000000004,5.526623,51.79399999999998,1753.572222221307
2025-10-10 09:42:00,64.0625,1.4756939999999998,1.387077601787974,6.018517,5.844903,44.27080000000001,1753.572222221307
2025-10-10 09:45:00,72.88773,1.273148,1.3301808584416286,5.5555579999999996,5.6713,54.108799999999974,1753.572222221307
2025-10-10 09:48:00,58.8831,0.8680560000000002,1.1451330025949507,5.063658,5.671297999999999,44.27090000000001,1753.572222221307
2025-10-10 09:51:00,35.06945,0.4050919999999998,0.9519257951301386,4.600694,6.0474559999999995,26.909700000000015,1753.572222221307
2025-10-10 09:57:00,88.42593,2.1122680000000003,1.4957419764665716,6.047452,4.947914000000001,63.94669999999999,1753.572222221307
2025-10-10 10:00:00,100.0,1.880788,1.4899473216077244,6.047453,5.324075000000001,68.57639999999998,1753.572222221307
2025-10-10 10:03:00,95.68866,0.9837959999999999,1.1617454416169304,4.74537,5.121531,71.1806,1753.572222221307
2025-10-10 10:06:00,52.6331,-0.05787099999999956,,2.633102,5.671298,39.351800000000026,1753.572222221307
2025-10-10 10:15:00,48.00347,1.7361109999999993,1.4926849039213972,6.539348,6.076387,27.777800000000013,1753.572222221307
2025-10-10 10:18:00,100.0,2.1122679999999994,1.807506471272749,6.944443,6.3657449999999995,76.67830000000001,1753.572222221307
2025-10-10 10:21:00,94.64699,1.4467590000000001,1.4467604999258252,5.902778,5.902779000000001,73.49530000000001,1753.572222221307
2025-10-10 10:24:00,100.0,1.5914339999999996,1.3789854535150303,5.642363,5.2372689999999995,73.78469999999999,1753.572222221307
2025-10-10 10:27:00,86.9213,0.5787039999999992,1.0535185517606698,4.398147999999999,5.555554,67.99770000000001,1753.572222221307
2025-10-10 10:30:00,68.72106,0.5208339999999998,0.8742884064089586,3.906251,4.745368000000001,56.42359999999999,1753.572222221307
2025-10-10 10:39:00,43.8368,2.083334,1.5574198354203534,6.828704,5.87384,29.22459999999998,1753.572222221307
2025-10-10 10:42:00,87.41319,2.4594900000000006,1.7648892198043054,6.915508000000001,5.671298,64.2361,1753.572222221307
2025-10-10 10:45:00,90.53819,1.3888879999999997,1.5153722989512832,6.163193,6.423615,66.84029999999998,1753.572222221307
2025-10-10 10:48:00,100.0,1.7939819999999997,1.4525227994160872,5.844908,5.208335999999999,71.75919999999999,1753.572222221307
2025-10-10 10:51:00,100.0,1.4178239999999995,1.2986463131990418,5.324077999999999,5.092594000000001,72.62729999999999,1753.572222221307
2025-10-10 10:54:00,83.76736,0.6655089999999992,1.084005586611081,4.456018,5.439814000000001,69.4444,1753.572222221307
2025-10-10 10:57:00,33.44907,-0.05787000000000031,,2.8935190000000004,5.931714,25.75229999999999,1753.572222221307
2025-10-10 11:06:00,51.62037,1.7939819999999997,1.5349175932277421,6.7129639999999995,6.221062,31.25000000000003,1753.572222221307
2025-10-10 11:09:00,94.15509,1.7361110000000002,1.7361115000421867,6.626158,6.626157,72.338,1753.572222221307
2025-10-10 11:12:00,100.0,1.7361110000000002,1.5087054964575868,5.989584000000001,5.555553000000001,72.33800000000002,1753.572222221307
2025-10-10 11:15:00,100.0,1.6493060000000002,1.4212658956054884,5.700234000000001,5.266208000000001,74.07410000000002,1753.572222221307
2025-10-10 11:18:00,75.4919,0.4340280000000005,0.9960136272314671,4.224538000000001,5.700235999999999,62.2106,1753.572222221307
2025-10-10 11:30:00,57.29167,2.170139,1.6644715064594304,6.8865739999999995,5.960645,36.747600000000006,1753.572222221307
2025-10-10 11:33:00,85.32986,1.359954,1.683371966991571,6.423614,7.118060000000001,70.31249999999997,1753.572222221307
2025-10-10 11:36:00,93.05556,1.4756939999999998,1.4901161755282015,6.0185189999999995,6.047455,69.1551,1753.572222221307
2025-10-10 11:39:00,100.0,1.6782410000000008,1.4504246823763092,5.787034000000001,5.353012999999999,75.81019999999998,1753.572222221307
2025-10-10 11:42:00,85.32986,0.6655100000000003,1.0949082705884856,4.629630000000001,5.642364,71.18060000000003,1753.572222221307
2025-10-10 11:45:00,34.98264,-0.08680600000000016,,2.4594900000000006,5.873844000000001,27.199099999999987,1753.572222221307
2025-10-10 11:48:00,60.9375,1.5625,1.2338438182383156,5.3819479999999995,4.7743079999999996,42.823999999999984,1753.572222221307
2025-10-10 11:51:00,72.88773,1.3020839999999998,1.316500000547274,5.497684,5.52662,54.1088,1753.572222221307
2025-10-10 11:54:00,51.62037,0.6365740000000004,1.0745494503040791,4.74537,5.787039999999999,39.3518,1753.572222221307
2025-10-10 12:06:00,64.58333,1.9965270000000004,1.6078090635731002,6.6261589999999995,5.902782,45.428199999999975,1753.572222221307
2025-10-10 12:09:00,87.41319,1.2442130000000002,1.5406413845687446,6.134264000000001,6.770831,65.39339999999999,1753.572222221307
2025-10-10 12:12:00,100.0,1.8229160000000002,1.4650579096189764,5.902779000000001,5.237272999999999,69.1551,1753.572222221307
2025-10-10 12:15:00,99.30556,1.3888890000000007,1.2696355236596573,5.208334,4.976855,69.7338,1753.572222221307
2025-10-10 12:18:00,70.28356,0.7233799999999997,0.972504346065271,4.253472,4.803244,53.819500000000005,1753.572222221307
2025-10-10 12:30:00,38.65741,1.5335649999999994,1.4146736627306797,6.452543,6.221068000000001,23.14809999999997,1753.572222221307
2025-10-10 12:33:00,88.42593,2.256945,1.718366261266215,6.7129639999999995,5.729169000000001,63.0787,1753.572222221307
2025-10-10 12:36:00,92.04282,1.359953,1.472661732091407,6.047458000000001,6.278935,67.9976,1753.572222221307
2025-10-10 12:39:00,100.0,1.5625,1.3498349361849957,5.526622999999999,5.121523,67.99770000000001,1753.572222221307
2025-10-10 12:42:00,78.09606,0.4050919999999998,0.9426547759326861,3.993055,5.410881,61.6319,1753.572222221307
2025-10-10 12:45:00,56.77083,1.9097219999999995,0.9960140833607903,5.324073,3.8483810000000007,38.1944,1753.572222221307
2025-10-10 12:48:00,32.40741,0.49189799999999995,0.956665397911578,4.745369,5.902780000000001,23.148200000000003,1753.572222221307
2025-10-10 13:00:00,48.00347,1.6782409999999999,1.482214752127873,6.452547999999999,6.0763869999999995,30.671299999999974,1753.572222221307
2025-10-10 13:03:00,75.9838,1.5914359999999999,1.5476282777589003,6.394674,6.307868000000001,55.844899999999996,1753.572222221307
2025-10-10 13:06:00,79.62963,1.157407,1.2967083386986455,5.497688,5.787040999999999,59.317199999999985,1753.572222221307
2025-10-10 13:09:00,52.11227,0.31828699999999976,0.9054107901805132,4.195601,5.844906,39.3519,1753.572222221307
2025-10-10 13:18:00,54.71644,3.8773139999999993,0.9976927101114282,7.002318,3.2118040000000008,34.43289999999999,1753.572222221307
2025-10-10 13:21:00,93.63426,1.8229159999999993,1.4819112538986474,6.0763929999999995,5.439817,62.5,1753.572222221307
2025-10-10 13:24:00,100.0,1.3310179999999994,1.287127152727402,5.353012999999999,5.266205,65.68289999999999,1753.572222221307
2025-10-10 13:27:00,48.00347,-0.0289350000000006,,2.8935179999999994,5.902778,34.72230000000002,1753.572222221307
2025-10-10 13:39:00,67.6794,2.256944,1.7183658444544212,7.060187999999999,6.0763940000000005,46.2962,1753.572222221307
2025-10-10 13:42:00,100.0,1.8229160000000002,1.6276009677997367,6.481478,6.105321999999999,65.10410000000002,1753.572222221307
2025-10-10 13:45:00,100.0,1.7361109999999993,1.3936805673779005,5.700227999999999,5.063657000000001,65.10419999999999,1753.572222221307
2025-10-10 13:48:00,81.13426,0.5497679999999994,1.0621130577486622,4.484952999999999,5.758105,61.05329999999998,1753.572222221307
2025-10-10 13:51:00,54.22454,0.6365740000000004,1.0420946145354557,4.629630000000001,5.58449,40.79860000000002,1753.572222221307
2025-10-10 14:03:00,49.53704,1.6782409999999999,1.4663827437904422,6.3657379999999995,5.960647000000001,32.98619999999997,1753.572222221307
2025-10-10 14:06:00,96.23843,2.054398,1.5808466133108912,6.365743,5.497685,65.10419999999999,1753.572222221307
2025-10-10 14:09:00,100.0,1.7361110000000002,1.4105509456677157,5.700228000000001,5.0925970000000005,63.3681,1753.572222221307
2025-10-10 14:12:00,100.0,2.34375,1.3097777649825093,5.526622999999999,3.8194429999999997,67.41900000000001,1753.572222221307
2025-10-10 14:15:00,100.0,2.34375,1.3783674586623598,5.584493,3.964122999999999,65.10420000000002,1753.572222221307
2025-10-10 14:18:00,73.37963,0.2604160000000002,0.8604646698608633,3.616898000000001,5.381942,58.449100000000016,1753.572222221307
2025-10-10 14:36:00,66.1169,1.8807860000000005,1.540648047023386,6.423608,5.787042,46.875,1753.572222221307
2025-10-10 14:39:00,100.0,2.054399,1.632742144275004,6.423614000000001,5.642365,66.84030000000001,1753.572222221307
2025-10-10 14:42:00,100.0,1.765046,1.3890110496548354,5.787038000000001,5.092592,67.70840000000001,1753.572222221307
2025-10-10 14:45:00,80.15046,0.5497680000000003,1.0214542583415012,4.195602000000001,5.353009999999999,62.5,1753.572222221307
2025-10-10 14:57:00,86.86343,2.2858799999999997,1.7480835229131872,6.770838,5.787038000000001,63.367999999999995,1753.572222221307
2025-10-10 15:00:00,100.0,1.5624989999999999,1.5038883020383604,6.134258,6.0185189999999995,67.99770000000001,1753.572222221307
2025-10-10 15:03:00,100.0,1.4467589999999992,1.3276589816683644,5.381943,5.150464,69.7338,1753.572222221307
2025-10-10 15:06:00,65.07523,0.14467600000000047,0.7964921579192191,3.3564819999999997,5.584488,52.08340000000001,1753.572222221307
2025-10-10 15:18:00,54.71644,1.9965279999999996,1.5214499050812917,6.655092999999999,5.7870349999999995,33.85420000000002,1753.572222221307
2025-10-10 15:21:00,93.08449,2.1122679999999994,1.622663615338738,6.481482999999999,5.5844949999999995,65.39349999999999,1753.572222221307
2025-10-10 15:24:00,100.0,1.6782409999999999,1.497930331972718,5.989584000000001,5.642363,73.20609999999999,1753.572222221307
2025-10-10 15:27:00,100.0,2.054399,1.4160035331906953,5.787034,4.658564999999999,74.36349999999999,1753.572222221307
2025-10-10 15:30:00,75.43403,0.34722200000000036,0.9516081599938785,4.07986,5.758106,62.7894,1753.572222221307
2025-10-10 15:36:00,59.92477,1.2152770000000004,1.215274499998559,5.324078,5.324071,44.84959999999998,1753.572222221307
2025-10-10 15:39:00,94.64699,1.649305,1.4212654428421392,5.787038000000001,5.353013000000001,67.70830000000001,1753.572222221307
2025-10-10 15:42:00,79.05093,0.6076389999999998,1.07492013386029,4.513889000000001,5.642365000000001,63.657400000000024,1753.572222221307
2025-10-10 15:54:00,34.49074,1.5914359999999999,1.4263803126841281,6.5393539999999994,6.221068000000001,21.990700000000004,1753.572222221307
2025-10-10 15:57:00,74.4213,1.938657,1.5318326045479587,6.394678000000001,5.642361,54.6875,1753.572222221307
2025-10-10 16:00:00,100.0,1.5914359999999999,1.5328357275954592,6.1053239999999995,5.989578,72.338,1753.572222221307
2025-10-10 16:03:00,96.23843,1.2442130000000002,1.272933214358375,5.237264,5.295140999999999,72.0486,1753.572222221307
2025-10-10 16:06:00,51.62037,0.02893599999999985,0.5723051526177,3.0671299999999997,5.642358,38.1944,1753.572222221307
2025-10-10 16:15:00,37.06597,1.8229159999999993,1.342436020942413,6.394672999999999,5.526617,22.56940000000003,1753.572222221307
2025-10-10 16:18:00,41.72454,1.6203690000000002,1.4081275623122649,6.510418,6.105328999999999,23.7269,1753.572222221307
2025-10-10 16:21:00,69.27083,1.649305,1.4999798579133345,6.163194000000001,5.873839,50.636600000000016,1753.572222221307
2025-10-10 16:24:00,95.16782,1.475695,1.4901166787803706,5.960644,5.989579000000001,74.36339999999998,1753.572222221307
2025-10-10 16:27:00,87.93403,0.7233799999999997,1.1677907618818202,4.629630000000001,5.6712940000000005,72.33790000000002,1753.572222221307
2025-10-10 16:30:00,30.84491,-0.08680599999999927,,2.0833330000000005,5.96065,23.7269,1753.572222221307
2025-10-10 16:42:00,44.3287,2.1122690000000004,1.5693087572944502,6.973383999999999,5.989584999999999,24.88420000000002,1753.572222221307
2025-10-10 16:45:00,80.12153,1.938657,1.6646818731573307,6.655094000000001,6.134257,60.18519999999998,1753.572222221307
2025-10-10 16:48:00,89.98843,1.4178240000000004,1.3739660240461886,5.700234000000001,5.613429999999999,67.99770000000001,1753.572222221307
2025-10-10 16:51:00,51.09954,0.20254600000000078,0.8446850442960654,3.819444,5.844908,39.0625,1753.572222221307
2025-10-10 17:09:00,68.72106,1.6782410000000008,1.5898569663556152,6.597224,6.423613,50.636600000000016,1753.572222221307
2025-10-10 17:12:00,72.3669,1.2442130000000002,1.3152265424827425,5.642364000000001,5.787041,54.97679999999997,1753.572222221307
2025-10-10 17:15:00,48.49537,0.31828699999999976,0.8881992769809635,4.079862,5.671301,36.16900000000001,1753.572222221307
2025-10-10 17:30:00,49.53704,1.0416670000000003,1.3097810531026433,5.844904,6.4236070000000005,35.59030000000001,1753.572222221307
2025-10-10 17:33:00,39.67014,0.9548610000000002,1.2089846293216349,5.584494,6.134263000000001,28.64590000000001,1753.572222221307
2025-10-10 18:06:00,33.47801,1.0127319999999997,1.1646371654199306,5.642358,5.9606460000000006,21.12270000000001,1753.572222221307
2025-10-11 08:06:00,30.87384,1.3020829999999997,1.2581834893749149,6.105323,6.0185200000000005,19.675900000000013,1753.572222221307
2025-10-11 08:12:00,30.87384,0.9837959999999999,1.1222592535096585,5.439818,5.729162,20.254700000000014,1753.572222221307
2025-10-11 08:24:00,33.47801,0.8101850000000006,1.0491446416034393,5.295140000000001,5.815974999999999,18.807800000000043,1753.572222221307
2025-10-11 08:27:00,32.43634,1.0995369999999998,1.1979571347820661,5.815974000000001,6.018517000000001,19.965300000000013,1753.572222221307
2025-10-11 08:30:00,32.43634,1.2152780000000005,1.215279999944427,5.873844000000001,5.873846,19.675999999999988,1753.572222221307
2025-10-11 08:57:00,62.52894,1.359953,1.4170397145953064,5.902775999999999,6.018522999999999,42.823999999999984,1753.572222221307
2025-10-11 09:00:00,46.99074,1.157407,1.3759327499894818,6.221069,6.684031999999999,31.828700000000026,1753.572222221307
2025-10-11 09:03:00,44.87847,1.157407,1.3366750362608173,6.047453999999999,6.4236070000000005,33.275499999999994,1753.572222221307
2025-10-11 09:06:00,45.42824,1.273148,1.3018706252622627,5.931709,5.989581,30.960700000000003,1753.572222221307
2025-10-11 09:09:00,33.44907,0.6076389999999998,1.0325275365672544,5.034720999999999,6.047453999999999,24.305500000000023,1753.572222221307
2025-10-11 09:27:00,51.09954,1.5914339999999996,1.5179491144218757,6.597223,6.452548999999999,34.14350000000002,1753.572222221307
2025-10-11 09:30:00,56.30787,1.157407,1.439924049896718,6.336803,6.944446,37.905100000000004,1753.572222221307
2025-10-11 09:33:00,57.3206,1.070602,1.3642236485148955,6.134264,6.7708319999999995,39.0625,1753.572222221307
2025-10-11 09:36:00,51.64931,1.0995370000000007,1.3045382672649148,5.931714,6.365736999999999,37.037000000000006,1753.572222221307
2025-10-11 09:39:00,57.34954,1.1574080000000002,1.2967088780601437,5.700234,5.989585999999999,39.3519,1753.572222221307
2025-10-11 09:42:00,52.66204,0.8101849999999997,1.1218111826845973,5.2083379999999995,5.902783,40.219899999999996,1753.572222221307
2025-10-11 10:06:00,49.04514,2.141203,1.4882385372576967,6.799767,5.642364000000001,30.092600000000004,1753.572222221307
2025-10-11 10:09:00,54.74537,1.6493059999999993,1.560890072797868,6.857639999999999,6.684024,35.590299999999985,1753.572222221307
2025-10-11 10:12:00,59.43287,1.2442130000000002,1.5279482044426758,6.5393539999999994,7.146991,37.61570000000003,1753.572222221307
2025-10-11 10:15:00,59.92477,1.0416659999999993,1.3717110046944767,6.0763929999999995,6.799767000000001,40.509300000000025,1753.572222221307
2025-10-11 10:18:00,60.96644,1.0995369999999998,1.3174903093930423,5.758103,6.221066,42.24539999999996,1753.572222221307
2025-10-11 10:21:00,58.36227,0.9837959999999999,1.2509180072594972,5.497688,6.076392,39.64119999999997,1753.572222221307
2025-10-11 10:24:00,42.30324,0.7233790000000004,1.1122355612183557,5.208329000000001,6.10532,28.645899999999983,1753.572222221307
2025-10-11 10:39:00,62.52894,1.4467590000000001,1.3880863975411424,5.873838,5.7580990000000005,47.1644,1753.572222221307
2025-10-11 10:42:00,64.58333,1.2152779999999996,1.381625828867176,5.9317079999999995,6.27893,45.42830000000001,1753.572222221307
2025-10-11 10:45:00,65.1331,1.0127309999999996,1.3542414786119488,5.873838,6.626157000000001,48.321799999999996,1753.572222221307
2025-10-11 10:48:00,76.53356,1.2152779999999996,1.313954003790757,5.468748000000001,5.6713,58.73840000000001,1753.572222221307
2025-10-11 10:51:00,59.375,0.5497680000000003,1.072165191286977,4.716435,6.01852,46.5856,1753.572222221307
2025-10-11 11:09:00,51.62037,1.4178239999999995,1.417823000002949,6.221068,6.221064000000001,36.16900000000004,1753.572222221307
2025-10-11 11:12:00,61.97917,1.359953,1.526988784335584,6.423614,6.770830999999999,46.296299999999974,1753.572222221307
2025-10-11 11:15:00,62.52894,1.157407,1.4017390557386118,6.076384,6.597227,44.849500000000006,1753.572222221307
2025-10-11 11:18:00,64.09144,1.2442130000000002,1.3012247640359178,5.700234000000001,5.815971,42.534700000000015,1753.572222221307
2025-10-11 11:21:00,43.8368,0.5497679999999994,1.0418746236233702,4.890046,6.105325,31.82869999999997,1753.572222221307
2025-10-11 11:36:00,55.81597,1.3020829999999997,1.3731524563498978,5.989584,6.1342609999999995,39.0625,1753.572222221307
2025-10-11 11:39:00,55.29514,1.2152780000000005,1.3412790289861973,5.902774,6.163195999999999,38.483799999999974,1753.572222221307
2025-10-11 11:42:00,54.74537,1.1284720000000004,1.2541791309458115,5.5555579999999996,5.815975999999999,37.615700000000004,1753.572222221307
2025-10-11 11:45:00,31.88657,0.3761570000000001,0.9348788628095006,4.571759,6.076386,23.72679999999997,1753.572222221307
2025-10-11 12:09:00,47.48264,1.7361110000000002,1.5403896709616385,6.799764000000001,6.423613,26.620299999999986,1753.572222221307
2025-10-11 12:12:00,54.74537,1.3310180000000003,1.5113012494643352,6.510418,6.886570000000001,33.85410000000002,1753.572222221307
2025-10-11 12:15:00,53.7037,1.0416660000000002,1.3960491197248905,6.134258000000001,6.9155120000000005,35.300899999999984,1753.572222221307
2025-10-11 12:18:00,46.46991,1.0127310000000005,1.3052472594802702,5.931714,6.568283,32.696800000000025,1753.572222221307
2025-10-11 12:21:00,40.21991,1.0995370000000007,1.238586505211869,5.758104,6.047457,27.199099999999987,1753.572222221307
2025-10-11 12:57:00,41.78241,1.3020829999999997,1.441922197936222,6.539353,6.8286999999999995,25.75230000000002,1753.572222221307
2025-10-11 13:00:00,47.48264,1.157407,1.3888670081745338,6.307872999999999,6.799765999999999,29.51389999999998,1753.572222221307
2025-10-11 13:03:00,42.30324,0.8969899999999997,1.3401809588998512,6.192133,7.2048630000000005,28.93520000000001,1753.572222221307
2025-10-11 13:06:00,40.21991,0.9548609999999993,1.3424342029356713,6.0763929999999995,6.9444420000000004,30.092600000000004,1753.572222221307
2025-10-11 13:09:00,39.69907,1.157407,1.2696343991370598,5.902778,6.1342609999999995,24.884199999999993,1753.572222221307
2025-10-11 13:12:00,40.7118,1.0416660000000002,1.193750039987344,5.642358,5.9606520000000005,25.75229999999999,1753.572222221307
2025-10-11 13:42:00,36.60301,0.43402799999999964,1.0787082712905864,5.353013,7.089125,25.752399999999966,1753.572222221307
2025-10-11 13:45:00,31.39468,0.8969899999999997,1.2589329821434505,6.047452999999999,6.857643,23.1481,1753.572222221307
2025-10-11 13:51:00,30.38194,1.2152780000000005,1.327653671438523,6.134264000000001,6.365736,19.09729999999996,1753.572222221307
2025-10-11 13:54:00,36.05324,1.1863420000000007,1.2849574623659668,5.960648000000001,6.163196,23.148100000000028,1753.572222221307
2025-10-11 13:57:00,33.99884,1.0995369999999998,1.1979571347820661,5.642363,5.844906,21.701400000000007,1753.572222221307
2025-10-11 14:00:00,37.61574,1.2152779999999996,1.2722726747611328,5.9027780000000005,6.01852,22.569399999999973,1753.572222221307
2025-10-11 14:03:00,30.35301,0.7523149999999994,1.0969594632532012,5.237273,6.018518,23.1481,1753.572222221307
2025-10-11 14:33:00,33.47801,1.186343,1.4051388584034525,6.452544,6.9155109999999995,20.25460000000004,1753.572222221307
2025-10-11 14:36:00,42.2743,1.273148,1.4663811880086524,6.394679,6.799771000000001,27.199000000000012,1753.572222221307
2025-10-11 14:39:00,61.48727,1.3888890000000007,1.4600359422662217,6.2789340000000005,6.423614999999999,43.40269999999998,1753.572222221307
2025-10-11 14:42:00,60.4456,1.359954,1.374372232220918,5.931714,5.96065,42.245299999999986,1753.572222221307
2025-10-11 14:45:00,65.65394,1.273148,1.344192514698973,5.815969000000001,5.9606509999999995,46.875,1753.572222221307
2025-10-11 14:48:00,85.3588,1.475695,1.2943304025697286,5.381944000000001,5.034719000000001,69.7339,1753.572222221307
2025-10-11 14:51:00,81.71296,1.0127319999999997,1.0972508147431046,4.6875,4.861112,70.60189999999997,1753.572222221307
2025-10-11 15:03:00,39.17824,4.108796,,6.278938,2.025462000000001,22.569499999999948,1753.572222221307
2025-10-11 15:06:00,77.57523,1.4467590000000001,1.216872129095417,5.179398000000001,4.745369,60.47460000000001,1753.572222221307
2025-10-11 15:09:00,33.44907,-0.11574000000000062,,1.5335649999999994,5.787038000000001,26.04169999999999,1753.572222221307
2025-10-11 15:27:00,63.54167,1.5046290000000004,1.4607956338590375,6.163194,6.076385,44.56020000000001,1753.572222221307
2025-10-11 15:30:00,64.09144,1.0995369999999998,1.2784091700956621,5.497684,5.873847,47.74300000000002,1753.572222221307
