Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-11 15:57:00,43.8368,1.3888890000000007,1.374369721600784,6.2789340000000005,6.249994999999999,27.488400000000013,1753.572222221307
2025-10-11 16:00:00,43.31597,1.1574080000000002,1.2421936217257792,5.815974000000001,5.989585999999999,28.64590000000004,1753.572222221307
2025-10-11 16:03:00,38.16551,0.9837960000000008,1.2004367480229736,5.555554,6.018518,27.777800000000013,1753.572222221307
2025-10-11 16:21:00,36.05324,1.0127310000000005,1.1909269811770757,5.613428000000001,5.989587,23.4375,1753.572222221307
2025-10-11 16:45:00,42.79514,1.070602,1.2753314576857246,5.815974000000001,6.250001999999999,29.22460000000001,1753.572222221307
2025-10-11 16:48:00,42.82407,1.0995369999999998,1.2251398821239492,5.671294,5.931717000000001,28.93520000000001,1753.572222221307
2025-10-11 17:27:00,47.48264,1.3020839999999998,1.5608647702881127,6.973383999999999,7.52315,30.092499999999973,1753.572222221307
2025-10-11 17:30:00,47.48264,1.1574080000000002,1.4775348335010419,6.568284,7.262736,31.25,1753.572222221307
2025-10-11 17:33:00,40.7118,0.9837959999999999,1.4539927792467107,6.597219000000001,7.667823,30.382000000000005,1753.572222221307
2025-10-11 17:36:00,38.10764,1.0995369999999998,1.3558989432167232,6.307869,6.857642,27.488399999999956,1753.572222221307
2025-10-12 06:18:00,35.04051,3.6458329999999997,1.5745441216718623,8.854172,5.700229,21.701400000000035,1753.572222221307
2025-10-12 09:03:00,64.09144,-0.6076389999999998,,0.11574099999999987,6.394673,41.66660000000002,1753.572222221307
2025-10-12 09:51:00,34.49074,1.5335649999999994,1.2214500359647162,6.134257999999999,5.555553,20.543999999999983,1753.572222221307
2025-10-12 16:48:00,51.62037,3.038194,2.4642537389608083,9.259257999999999,8.188654000000001,31.82869999999997,1753.572222221307
2025-10-12 16:51:00,39.69907,0.7523149999999994,1.2640564786790187,6.134257999999999,7.349533000000001,28.35650000000004,1753.572222221307
2025-10-12 16:54:00,32.43634,0.78125,1.091912283109979,5.497688,6.192128,22.569500000000005,1753.572222221307
2025-10-12 18:00:00,31.39468,1.6782409999999999,1.2289619382860586,6.915508,6.105327,18.807799999999986,1753.572222221307
2025-10-13 06:51:00,32.95718,1.6493060000000002,1.3391844515294686,7.2337929999999995,6.655097,18.80789999999999,1753.572222221307
2025-10-13 07:03:00,37.61574,1.186343,1.171812927868089,5.9606520000000005,5.931709,22.858799999999974,1753.572222221307
2025-10-13 07:15:00,64.6412,1.6493060000000002,1.53064773174575,6.5972219999999995,6.365736,43.69209999999998,1753.572222221307
2025-10-13 07:18:00,85.85069,1.3888889999999998,1.4459885627702496,5.729162,5.844903,68.57649999999998,1753.6222222213069
2025-10-13 07:21:00,100.0,2.4884260000000005,1.8316717983442432,7.233792,6.0474559999999995,83.62260000000003,1753.6722222213068
2025-10-13 07:24:00,100.0,2.1990740000000004,1.5677306883921505,6.394672000000001,5.266207999999999,76.9676,1753.7222222213068
2025-10-13 07:27:00,100.0,2.1990740000000004,1.431921342815449,5.902777,4.571763,72.62729999999999,1753.7722222213067
2025-10-13 07:30:00,100.0,1.4178249999999997,1.2519421175562282,5.237271999999999,4.918977000000001,66.26159999999999,1753.8222222213067
2025-10-13 07:33:00,85.3588,0.5497680000000003,1.0821750830634616,4.571759,5.902778,71.4699,1753.8722222213066
2025-10-13 07:36:00,100.0,1.765046,1.6006332068932554,6.22106,5.902774000000001,69.7338,1753.9222222213066
2025-10-13 07:39:00,100.0,1.9965279999999996,1.521456008695065,5.989579,5.121531,86.80560000000003,1753.9722222213065
2025-10-13 07:42:00,100.0,3.038195,2.1070358033436487,7.957179999999999,6.307865,92.30329999999998,1754.0222222213065
2025-10-13 07:45:00,100.0,1.765046,1.6916780417156676,6.741895,6.597219,74.36350000000002,1754.0722222213064
2025-10-13 07:48:00,100.0,1.8807870000000007,1.5069906560531294,6.307874000000001,5.613427,60.18520000000001,1754.1222222213064
2025-10-13 07:51:00,100.0,1.3020829999999997,1.2875633206941128,5.295138,5.266204999999999,73.78469999999999,1754.1722222213064
2025-10-13 07:54:00,73.9294,0.14467599999999958,0.8710788554348464,3.443288,5.989587,57.29169999999999,1754.2222222213063
2025-10-13 07:57:00,43.31597,-0.14467600000000047,,2.4594899999999997,5.93171,32.696799999999996,1754.2722222213063
2025-10-13 08:03:00,54.22454,1.9386580000000002,1.531833031832571,6.7708330000000005,6.018515,34.14350000000002,1754.2722222213063
2025-10-13 08:06:00,100.0,1.7361119999999994,1.5403846995257156,6.307872,5.93171,69.44439999999997,1754.3222222213062
2025-10-13 08:09:00,100.0,1.6493060000000002,1.3724630235769344,5.700227,5.1794009999999995,65.68290000000002,1754.3722222213062
2025-10-13 08:12:00,100.0,1.0127310000000005,1.0695580080132778,4.687504,4.803242999999999,65.68289999999999,1754.4222222213061
2025-10-13 08:15:00,73.95833,0.0,0.2053478942869525,2.835648,5.902776,61.342599999999976,1754.472222221306
2025-10-13 08:18:00,36.60301,0.14467599999999958,0.8170310659355948,4.427083,6.7419020000000005,28.356499999999983,1754.522222221306
2025-10-13 08:21:00,57.84144,1.967593,1.6286255868770654,6.915508,6.278935000000001,38.773199999999974,1754.572222221306
2025-10-13 08:24:00,83.82523,0.983797,1.4193184857829713,5.758102999999999,6.7418960000000006,69.15510000000003,1754.622222221306
2025-10-13 08:27:00,100.0,1.6493059999999993,1.4212658956054876,5.729168,5.295142,78.7037,1754.672222221306
2025-10-13 08:30:00,100.0,1.273148,1.2439906826273968,5.179397000000001,5.121529000000001,71.4699,1754.7222222213059
2025-10-13 08:33:00,72.91667,0.14467600000000047,0.7896122028907206,3.501158,5.7002310000000005,56.42360000000002,1754.7722222213058
2025-10-13 08:36:00,32.40741,-0.08680500000000002,,2.1990749999999997,6.134258,24.305600000000027,1754.8222222213058
2025-10-13 08:42:00,30.87384,1.2152780000000005,1.4212665965921545,6.2789340000000005,6.712966,22.85869999999997,1754.8222222213058
2025-10-13 08:45:00,100.0,2.633101,1.7952880437114593,7.1180579999999996,5.6423570000000005,58.738500000000016,1754.8222222213058
2025-10-13 08:48:00,100.0,1.7939819999999997,1.5349175932277421,6.365742999999999,5.873841,64.2361,1754.8222222213058
2025-10-13 08:51:00,100.0,1.8807869999999998,1.4553835406501239,5.873837999999999,5.0925910000000005,67.12959999999998,1754.8222222213058
2025-10-13 08:54:00,100.0,1.244212,1.2296852353631025,5.150467,5.121525,73.78469999999999,1754.8222222213058
2025-10-13 08:57:00,60.96644,0.1736109999999993,0.8194455482319264,3.790509,5.902782,51.21530000000001,1754.8222222213058
2025-10-13 09:06:00,52.66204,2.228009,1.5025983011515096,6.915508000000001,5.642359000000001,32.11810000000003,1754.8222222213058
2025-10-13 09:09:00,88.45486,2.4016200000000003,1.7599384099451185,7.031249000000001,5.873838999999999,67.41889999999998,1754.8222222213058
2025-10-13 09:12:00,82.20486,1.5335649999999994,1.519052570650226,6.30787,6.278935,62.78939999999997,1754.8222222213058
2025-10-13 09:15:00,100.0,1.6493059999999993,1.4212658956054876,5.78704,5.353014000000001,72.33790000000002,1754.8222222213058
2025-10-13 09:18:00,80.64236,0.6655099999999994,1.105753763043761,4.716435,5.7581,66.55090000000001,1754.8222222213058
2025-10-13 09:30:00,67.6794,1.9965270000000004,1.6246487516134487,6.770828,6.076390999999999,48.032400000000024,1754.8222222213058
2025-10-13 09:33:00,76.53356,0.6365740000000004,1.4345552424439678,5.815968,7.899304,62.78940000000003,1754.8222222213058
2025-10-13 09:36:00,100.0,1.8229159999999993,1.4986238946429586,6.047452999999999,5.439817,70.3125,1754.8222222213058
2025-10-13 09:39:00,100.0,1.7361110000000002,1.4105451432083715,5.787038,5.179397,69.7337,1754.8222222213058
2025-10-13 09:42:00,86.86343,0.6655090000000001,1.1057541827287616,4.57176,5.613428999999999,67.70829999999998,1754.8222222213058
2025-10-13 09:45:00,40.7118,-0.02893499999999971,,2.9803239999999995,5.902773,32.696799999999996,1754.8222222213058
2025-10-13 09:54:00,92.59259,1.5046289999999996,1.6176110204457252,6.394677999999999,6.6261589999999995,70.3125,1754.8222222213058
2025-10-13 09:57:00,100.0,1.6782409999999999,1.4343249332257384,5.931718,5.4687470000000005,71.7593,1754.8222222213058
2025-10-13 10:00:00,100.0,1.765046,1.4231144970801628,5.815968,5.179402,67.99770000000001,1754.8222222213058
2025-10-13 10:03:00,87.41319,0.8391200000000003,1.1754252438703063,4.803241,5.555559,65.68280000000001,1754.8222222213058
2025-10-13 10:06:00,31.88657,-0.02893599999999985,,2.922453,5.96065,24.884199999999993,1754.8222222213058
2025-10-13 10:15:00,46.44097,1.9097220000000004,1.536434301734939,6.741894,6.047452,28.645800000000037,1754.8222222213058
2025-10-13 10:18:00,96.23843,2.1990739999999995,1.7460355691003275,6.828702999999999,5.989579000000001,66.55100000000002,1754.8222222213058
2025-10-13 10:21:00,100.0,1.6782399999999997,1.4822142918720793,6.105323,5.729163000000001,69.1551,1754.8222222213058
2025-10-13 10:24:00,100.0,1.765046,1.4231144970801628,5.787032999999999,5.150466999999999,66.55089999999998,1754.8222222213058
2025-10-13 10:27:00,87.41319,0.7233790000000004,1.1234573433846147,4.600694000000001,5.526618999999999,66.26159999999999,1754.8222222213058
2025-10-13 10:30:00,35.56134,-0.08680500000000002,,2.34375,5.902779000000001,26.33099999999999,1754.8222222213058
2025-10-13 10:39:00,51.09954,1.649305,1.4844809409214155,6.626157999999999,6.307873,30.671299999999974,1754.8222222213058
2025-10-13 10:42:00,100.0,1.938657,1.7438230575631464,6.770838,6.394681,68.86569999999998,1754.8222222213058
2025-10-13 10:45:00,100.0,1.765046,1.4399240391613466,5.960642999999999,5.353007,70.8912,1754.8222222213058
2025-10-13 10:48:00,100.0,1.5625,1.3816269181774845,5.642358,5.295138,71.1806,1754.8222222213058
2025-10-13 10:51:00,80.64236,0.5787040000000001,1.0741350771762908,4.484954000000001,5.70023,65.97220000000002,1754.8222222213058
2025-10-13 11:00:00,100.0,2.141203,1.6523264562613922,6.5104180000000005,5.613424999999999,70.0232,1754.8222222213058
2025-10-13 11:03:00,100.0,1.7361110000000002,1.4438236190574203,5.902778,5.353007000000001,71.1805,1754.8222222213058
2025-10-13 11:06:00,90.53819,0.8969909999999999,1.1869634187972007,4.918982,5.555553,67.12960000000001,1754.8222222213058
2025-10-13 11:09:00,40.7118,-0.05787000000000031,,2.7777780000000005,5.787034000000001,30.960600000000028,1754.8222222213058
2025-10-13 11:18:00,30.87384,1.0995370000000007,1.3558945556905004,6.307874000000001,6.857637,22.858799999999974,1754.8222222213058
2025-10-13 11:21:00,85.32986,2.1990740000000004,1.6588397896065477,6.684024000000001,5.70023,62.5,1754.8222222213058
2025-10-13 11:24:00,92.07176,1.3888890000000007,1.48786835227334,6.163194,6.3657449999999995,66.55099999999999,1754.8222222213058
2025-10-13 11:27:00,100.0,1.5335640000000001,1.3682586281930227,5.584489,5.266204999999999,72.62729999999999,1754.8222222213058
2025-10-13 11:30:00,82.2338,0.6076380000000006,1.0853898320027344,4.600694000000001,5.7581,65.97220000000002,1754.8222222213058
2025-10-13 11:33:00,33.96991,0.0,0.192668534740584,3.240741,6.1053239999999995,25.46290000000002,1754.8222222213058
2025-10-13 11:39:00,31.39468,1.2442130000000002,1.4240219219282464,5.960644,6.3368009999999995,21.99079999999998,1754.8222222213058
2025-10-13 11:42:00,63.04977,2.1122690000000004,1.6226640346521894,6.857634,5.9606449999999995,43.40269999999998,1754.8222222213058
2025-10-13 11:45:00,82.75463,1.0995370000000007,1.6094707051111286,6.134264000000001,7.291667,67.41899999999998,1754.8222222213058
2025-10-13 11:48:00,100.0,1.6203710000000004,1.4709563834454933,5.960644,5.671293,72.62729999999999,1754.8222222213058
2025-10-13 11:51:00,100.0,1.5046290000000004,1.385669576863459,5.613424000000001,5.381945,76.3889,1754.8222222213058
2025-10-13 11:54:00,67.15856,0.31828699999999976,0.947911956183545,4.07986,5.873842,58.159700000000015,1754.8222222213058
2025-10-13 11:57:00,39.67014,0.20254700000000003,0.7763245294408192,3.819445,5.584487,30.381899999999973,1754.8222222213058
2025-10-13 12:03:00,70.3125,1.649305,1.3888709313626955,5.844908,5.353013000000001,54.39810000000003,1754.8222222213058
2025-10-13 12:06:00,96.23843,1.765047,1.4731005031055548,6.0763940000000005,5.526617000000001,72.6274,1754.8222222213058
2025-10-13 12:09:00,96.23843,1.1863419999999998,1.2711717639016717,5.295139000000001,5.4687470000000005,74.94210000000001,1754.8222222213058
2025-10-13 12:12:00,68.20023,0.4050919999999998,0.9703554053794672,4.166667,5.671297000000001,57.29169999999999,1754.8222222213058
2025-10-13 12:24:00,56.30787,2.0254630000000002,1.586033189224861,6.741894,5.931711,34.72219999999999,1754.8222222213058
2025-10-13 12:27:00,89.98843,1.649305,1.692337475812895,6.5393539999999994,6.6261589999999995,71.75929999999997,1754.8222222213058
2025-10-13 12:30:00,100.0,1.6782409999999999,1.434330517555456,5.815974000000001,5.353013000000001,75.8101,1754.8222222213058
2025-10-13 12:33:00,95.68866,1.157407,1.2696343991370598,5.208334,5.439817,72.91660000000002,1754.8222222213058
2025-10-13 12:36:00,46.93287,0.0,0.17993279598238984,3.1539349999999997,5.815969000000001,37.32640000000001,1754.8222222213058
2025-10-13 12:48:00,61.48727,1.9675920000000007,1.5613456822232683,6.597224,5.844911999999999,39.6412,1754.8222222213058
2025-10-13 12:51:00,90.53819,1.8229170000000003,1.515189996034169,6.221064,5.6423570000000005,69.15519999999998,1754.8222222213058
2025-10-13 12:54:00,87.93403,1.1284720000000004,1.3596239479717778,5.584494,6.076391999999999,69.7338,1754.8222222213058
2025-10-13 12:57:00,64.0625,0.3761580000000002,0.9618517956628976,4.282408,5.873846,54.108799999999974,1754.8222222213058
2025-10-13 13:15:00,77.5463,2.1122690000000004,1.7750017574521137,7.0601840000000005,6.423615,58.159700000000015,1754.8222222213058
2025-10-13 13:18:00,88.45486,1.5625,1.5186825075096642,6.192134,6.105324,66.84020000000004,1754.8222222213058
2025-10-13 13:21:00,85.32986,0.9548610000000002,1.2338431301847983,5.005787000000001,5.613423000000001,67.99769999999998,1754.8222222213058
2025-10-13 13:24:00,36.60301,0.02893499999999971,0.5773141463264152,3.4432869999999998,6.047454000000001,29.803200000000004,1754.8222222213058
2025-10-13 13:36:00,88.45486,2.256944,1.8049969429497978,7.060183,6.221068999999999,64.5255,1754.8222222213058
2025-10-13 13:39:00,97.77199,1.5335649999999994,1.533568500044276,6.163193,6.1631979999999995,71.1806,1754.8222222213058
2025-10-13 13:42:00,100.0,1.7361110000000002,1.4438236190574203,5.902778,5.353007000000001,71.7593,1754.8222222213058
2025-10-13 13:45:00,100.0,1.3310180000000003,1.3018655799790215,5.3819479999999995,5.324070000000001,72.62729999999999,1754.8222222213058
2025-10-13 13:48:00,68.72106,0.2314809999999996,0.8739847011160254,3.906248999999999,5.873842000000001,58.738500000000016,1754.8222222213058
2025-10-13 14:00:00,64.58333,1.765047,1.4731061877676455,6.365742999999999,5.815975999999999,43.98149999999998,1754.8222222213058
2025-10-13 14:03:00,93.63426,1.3310189999999995,1.577128211238074,6.134263,6.655094000000001,67.41900000000001,1754.8222222213058
2025-10-13 14:06:00,100.0,1.967593,1.4917084892276522,6.134258,5.266204999999999,66.26160000000002,1754.8222222213058
2025-10-13 14:09:00,100.0,1.7071759999999996,1.3811531659363638,5.671293,5.063657,65.10419999999999,1754.8222222213058
2025-10-13 14:12:00,83.24653,0.578703,1.0638511912737108,4.484952999999999,5.6713,63.657399999999996,1754.8222222213058
2025-10-13 14:15:00,33.44907,-0.05787100000000045,,2.4594899999999997,5.960644,25.75229999999999,1754.8222222213058
2025-10-13 14:21:00,33.44907,1.938657,1.2734784771647216,6.597218000000001,5.439811000000001,21.990700000000004,1754.8222222213058
2025-10-13 14:24:00,54.22454,1.8229160000000002,1.498623894642959,6.539347,5.931711,35.590299999999985,1754.8222222213058
2025-10-13 14:27:00,100.0,2.054398,1.683368785517373,6.741897000000001,6.047449,69.1551,1754.8222222213058
2025-10-13 14:30:00,100.0,1.8807869999999998,1.5069906560531292,6.105328,5.410881,65.97219999999999,1754.8222222213058
2025-10-13 14:33:00,100.0,1.5335649999999994,1.336673464582816,5.526622999999999,5.150458,66.55100000000002,1754.8222222213058
2025-10-13 14:36:00,76.01273,0.4050919999999998,0.9519251556347378,4.079860999999999,5.5266210000000004,61.3425,1754.8222222213058
2025-10-13 14:48:00,95.19676,2.256945,1.6827178112054517,6.799768,5.758103,63.94670000000002,1754.8222222213058
2025-10-13 14:51:00,100.0,1.7361109999999993,1.5246075848579268,6.249998,5.844907000000001,66.26160000000002,1754.8222222213058
2025-10-13 14:54:00,100.0,1.3599539999999992,1.3012251605526988,5.410878,5.295134,66.26150000000001,1754.8222222213058
2025-10-13 14:57:00,69.76273,0.2314809999999996,0.897115107046817,3.8483799999999997,5.902777,56.42359999999999,1754.8222222213058
2025-10-13 15:09:00,65.59606,2.517361,1.7502003165039626,7.204858000000001,5.844906999999999,44.849500000000006,1754.8222222213058
2025-10-13 15:12:00,90.48032,1.5914339999999996,1.5914330000084758,6.481482999999999,6.481479,64.2361,1754.8222222213058
2025-10-13 15:15:00,100.0,1.6782409999999999,1.4017367693413183,5.844907999999999,5.324077,65.10409999999999,1754.8222222213058
2025-10-13 15:18:00,86.9213,0.7523149999999994,1.119967371553614,4.745369999999999,5.584488,63.3681,1754.8222222213058
2025-10-13 15:21:00,35.50347,-0.08680600000000016,,2.719907,5.931714,27.488400000000013,1754.8222222213058
2025-10-13 15:30:00,39.67014,1.2442130000000002,1.3973210013037471,6.307868,6.626155,26.909700000000015,1754.8222222213058
2025-10-13 15:33:00,100.0,2.256944,1.7879347135825543,6.915508,6.047454,68.86580000000001,1754.8222222213058
2025-10-13 15:36:00,100.0,1.6782409999999999,1.544379055095722,6.278934,6.018523,67.99769999999998,1754.8222222213058
2025-10-13 15:39:00,100.0,1.9386580000000002,1.4796553683250322,5.989584000000001,5.150466,66.26159999999999,1754.8222222213058
2025-10-13 15:42:00,100.0,1.6203690000000002,1.3265527009850224,5.613428000000001,5.0636589999999995,67.12960000000001,1754.8222222213058
2025-10-13 15:45:00,75.4919,0.4050919999999998,0.9886439991374841,4.282406999999999,5.844911,59.60650000000001,1754.8222222213058
2025-10-13 15:57:00,92.59259,2.1122689999999995,1.7085945401073686,6.828707999999999,6.076389000000001,66.55090000000001,1754.8222222213058
2025-10-13 16:00:00,100.0,1.5335650000000003,1.4600340397699518,5.9317079999999995,5.787032999999999,71.7593,1754.8222222213058
2025-10-13 16:03:00,100.0,1.273148,1.3018706252622627,5.237268,5.295140000000001,74.65280000000001,1754.8222222213058
2025-10-13 16:06:00,51.62037,0.02893499999999971,0.5823173283221024,3.1539349999999997,5.787034000000001,40.219900000000024,1754.8222222213058
2025-10-13 16:15:00,37.06597,1.9675920000000007,1.4738898022291935,6.799764000000001,5.902782,24.01619999999997,1754.8222222213058
2025-10-13 16:18:00,59.375,1.9386580000000002,1.531833031832572,6.5393539999999994,5.7870360000000005,39.9306,1754.8222222213058
2025-10-13 16:21:00,83.24653,1.6782410000000008,1.5596395250469932,6.307874000000001,6.0763929999999995,65.68289999999999,1754.8222222213058
2025-10-13 16:24:00,85.85069,1.2731480000000008,1.3993187921144516,5.700234000000001,5.960646,67.70830000000001,1754.8222222213058
2025-10-13 16:27:00,62.9919,0.4340280000000005,1.0053393055309103,4.369213,5.8738459999999995,51.504700000000014,1754.8222222213058
2025-10-13 16:39:00,78.09606,1.8807869999999998,1.5737461593832804,6.394674,5.815977,60.76389999999998,1754.8222222213058
2025-10-13 16:42:00,90.01736,1.2152780000000005,1.243990651610949,5.121524000000001,5.179396,72.338,1754.8222222213058
2025-10-13 16:45:00,33.44907,-0.08680500000000002,,2.170139,5.671298999999999,26.331099999999992,1754.8222222213058
2025-10-13 16:57:00,57.3206,2.2858789999999996,1.6581344078160105,7.175922999999999,6.047454,36.16900000000001,1754.8222222213058
2025-10-13 17:00:00,73.9294,1.4178239999999995,1.5443754060780504,6.3657379999999995,6.6261540000000005,55.26610000000002,1754.8222222213058
2025-10-13 17:03:00,73.40856,0.9548609999999993,1.233844411506493,5.237273,5.844912000000001,58.15969999999999,1754.8222222213058
2025-10-13 17:06:00,38.62847,0.28935200000000005,0.8670948408311422,4.282408000000001,5.931712000000001,30.092499999999973,1754.8222222213058
2025-10-13 17:21:00,32.95718,1.938657,1.4259392412415366,7.204864,6.278937000000001,18.807799999999986,1754.8222222213058
2025-10-13 17:24:00,61.48727,1.5046290000000004,1.5190545516603402,6.481478000000001,6.510419,43.11340000000001,1754.8222222213058
2025-10-13 17:27:00,65.10417,1.1284720000000004,1.2810335679054117,5.613428000000001,5.931716,47.453599999999994,1754.8222222213058
2025-10-13 17:30:00,30.87384,0.14467500000000033,0.7338968327533038,4.021990000000001,5.9895830000000005,21.70139999999998,1754.8222222213058
2025-10-13 17:36:00,57.3206,1.0416669999999995,1.0985234418700058,4.976848,5.092591,40.219899999999996,1754.8222222213058
2025-10-13 17:39:00,30.84491,0.11573999999999973,0.7733532722914312,3.2696749999999994,5.6423630000000005,22.858799999999974,1754.8222222213058
2025-10-13 18:09:00,30.35301,0.9837959999999999,1.3002574461681768,6.0763929999999995,6.770837,21.70139999999998,1754.8222222213058
2025-10-13 18:12:00,49.53704,1.273148,1.3719338439496236,6.163193,6.3657449999999995,30.9606,1754.8222222213058
2025-10-13 18:15:00,49.04514,1.157407,1.2832135419171298,5.931714,6.192127000000001,30.382000000000005,1754.8222222213058
2025-10-13 18:18:00,43.8368,0.9259260000000005,1.2165826868348621,5.584493999999999,6.221067999999999,30.382000000000005,1754.8222222213058
2025-10-13 18:21:00,46.44097,1.0127319999999997,1.267812424511185,5.671294,6.221062,30.092600000000033,1754.8222222213058
2025-10-13 18:24:00,36.05324,0.9548610000000002,1.158355765949552,5.497684,5.931712999999999,25.17360000000002,1754.8222222213058
2025-10-13 18:27:00,40.21991,2.3726850000000006,1.295728869935296,6.047458000000001,4.282403,24.594899999999996,1754.8222222213058
2025-10-13 18:30:00,33.44907,0.6076389999999998,1.021795733013762,4.918982,5.902774,24.595000000000027,1754.8222222213058
2025-10-13 19:00:00,35.56134,0.6944440000000007,1.169301532058168,5.61343,6.741896,24.305600000000027,1754.8222222213058
2025-10-14 06:18:00,56.30787,1.3020839999999998,1.5865570193889353,6.510420999999999,7.118056999999999,38.7731,1754.8222222213058
2025-10-14 06:21:00,64.12037,1.5914349999999997,1.99407253702551,8.188662,9.056717,42.823999999999984,1754.8222222213058
2025-10-14 06:24:00,45.92014,0.28935200000000005,1.2439678447116762,5.6423559999999995,8.680554,34.43289999999999,1754.8222222213058
2025-10-14 06:27:00,35.56134,0.5208339999999998,1.2305056888365233,5.931711999999999,7.812498000000001,26.04170000000002,1754.8222222213058
2025-10-14 06:30:00,33.99884,0.694445,1.2434300240930107,5.989587,7.320602000000001,24.016199999999998,1754.8222222213058
2025-10-14 06:33:00,33.99884,0.8680560000000002,1.3548585755478109,6.394672000000001,7.5231460000000006,24.01610000000005,1754.8222222213058
2025-10-14 06:36:00,32.43634,0.8969909999999999,1.2940887241892964,6.452542,7.349540999999999,22.569499999999948,1754.8222222213058
2025-10-14 06:39:00,32.43634,0.78125,1.2182544313341428,5.931712,6.944442,24.305600000000027,1754.8222222213058
2025-10-14 06:42:00,31.39468,0.78125,1.1387050505217429,5.584492,6.394672000000001,23.72679999999997,1754.8222222213058
2025-10-14 07:12:00,51.64931,1.475695,1.2784030281736338,6.018521999999999,5.6423570000000005,31.828699999999998,1754.8222222213058
2025-10-14 07:15:00,81.27894,1.3888889999999998,1.5694646596690582,6.2210659999999995,6.597227,64.5255,1754.8222222213058
2025-10-14 07:18:00,94.7338,0.9259250000000003,1.4159967031973526,5.61343,6.7418949999999995,77.25690000000003,1754.8222222213058
2025-10-14 07:21:00,100.0,0.7523150000000003,1.3067526726064085,5.29514,6.626155,83.62270000000001,1754.8222222213058
2025-10-14 07:24:00,72.91667,0.0,0.2071552113362343,3.4432870000000007,6.539355,66.26149999999998,1754.8222222213058
2025-10-14 07:27:00,58.8831,0.14467600000000047,0.8238417381534011,3.8773150000000003,6.221063999999999,45.717599999999976,1754.8222222213058
2025-10-14 07:39:00,43.86574,2.054398,1.598295578102347,7.08912,6.250002,25.173699999999997,1754.8222222213058
2025-10-14 07:42:00,69.79167,1.6782409999999999,1.73546832475112,7.233794,7.349533000000001,48.61110000000002,1754.8222222213058
2025-10-14 07:45:00,82.29167,1.3310179999999994,1.457349336420818,6.192133,6.452545,51.79399999999998,1754.8222222213058
2025-10-14 07:48:00,100.0,1.359954,1.3160759259443628,5.468752,5.3819479999999995,61.6319,1754.8222222213058
2025-10-14 07:51:00,97.25116,0.11574099999999987,0.6941850548248676,3.038194,5.063661000000001,67.12959999999998,1754.8222222213058
2025-10-14 07:54:00,69.79167,-0.02893499999999971,,1.5335650000000003,5.787041,55.2662,1754.8222222213058
2025-10-14 07:57:00,32.95718,-0.08680500000000002,,1.765047,6.597222,23.7269,1754.8222222213058
2025-10-14 08:03:00,80.70023,2.0254630000000002,1.603237150342704,6.539351,5.758098,52.37270000000001,1754.8222222213058
2025-10-14 08:06:00,100.0,1.7939810000000005,1.4185440101739155,6.04745,5.353008999999999,52.95140000000001,1754.8222222213058
2025-10-14 08:09:00,100.0,1.6203700000000003,1.3097828007452963,5.613427000000001,5.034727,53.530100000000004,1754.8222222213058
2025-10-14 08:12:00,90.01736,0.8101849999999997,1.1454598940925864,4.890046,5.642358000000001,53.530100000000004,1754.8222222213058
2025-10-14 08:15:00,30.84491,-0.05787000000000031,,2.9803240000000004,6.48148,22.280100000000004,1754.8222222213058
2025-10-14 08:27:00,91.03009,2.025462,1.7036248303595767,6.799767,6.192135,60.474500000000006,1754.8222222213058
2025-10-14 08:30:00,100.0,1.7361109999999993,1.4602487024777382,6.076388,5.555557,59.02780000000001,1754.8222222213058
2025-10-14 08:33:00,95.19676,0.8680560000000002,1.083098931030051,4.774305,5.237271000000001,57.87039999999999,1754.8222222213058
2025-10-14 08:36:00,46.93287,0.0,0.18903606294137854,3.2696749999999994,6.0763929999999995,33.275499999999994,1754.8222222213058
2025-10-14 08:42:00,53.67477,4.02199,1.1660866821003657,7.060187999999999,3.182868000000001,34.14350000000002,1754.8222222213058
2025-10-14 08:45:00,100.0,1.7361109999999993,1.5246075848579268,6.221067999999999,5.815977,63.657399999999996,1754.8222222213058
2025-10-14 08:48:00,100.0,1.359954,1.3012251605527012,5.410882999999999,5.295139,65.39350000000002,1754.8222222213058
2025-10-14 08:51:00,62.9919,0.08680599999999927,0.7095299290821947,3.501158,5.873842,52.08330000000001,1754.8222222213058
2025-10-14 09:03:00,81.19213,2.4884269999999997,1.8316722058357293,7.320598,6.134261,61.342599999999976,1754.8222222213058
2025-10-14 09:06:00,78.09606,1.4756939999999998,1.5886233247058417,6.423614,6.6550899999999995,61.6319,1754.8222222213058
2025-10-14 09:09:00,100.0,1.649305,1.405134932511026,5.758100000000001,5.295135,70.0231,1754.8222222213058
2025-10-14 09:12:00,59.43287,0.3472230000000005,0.9516082450966038,4.079861,5.758103,46.5856,1754.8222222213058
2025-10-14 09:27:00,57.84144,1.6782409999999999,1.450419143981147,6.278934,5.844903,37.32640000000001,1754.8222222213058
2025-10-14 09:30:00,100.0,2.1122690000000004,1.6746440493742252,6.510414,5.700234999999999,71.46990000000002,1754.8222222213058
2025-10-14 09:33:00,100.0,1.6203709999999996,1.3920978078331367,5.78704,5.353009,70.0232,1754.8222222213058
2025-10-14 09:36:00,56.27894,0.08680600000000016,0.7401435688725375,3.2696750000000003,5.787038000000001,41.087999999999994,1754.8222222213058
2025-10-14 09:48:00,50.60764,1.851852,1.4944814798624557,6.568288,5.902775999999999,31.25,1754.8222222213058
2025-10-14 09:51:00,86.40046,2.0833329999999997,1.6105053624515955,6.452547999999999,5.5844949999999995,63.94669999999999,1754.8222222213058
2025-10-14 09:54:00,100.0,1.6203690000000002,1.5168422493066478,6.105328,5.902779000000001,70.6018,1754.8222222213058
2025-10-14 09:57:00,100.0,1.851852,1.4775325699048751,6.047449,5.353007000000001,68.8657,1754.8222222213058
2025-10-14 10:00:00,97.28009,1.3020830000000005,1.3020824999683565,5.3819490000000005,5.381946,67.70829999999998,1754.8222222213058
2025-10-14 10:03:00,49.53704,0.02893499999999971,0.5622481497461743,3.3564809999999996,5.873839,37.905100000000004,1754.8222222213058
2025-10-14 10:15:00,62.9919,1.9097219999999995,1.55327746725622,6.539353,5.873841,41.66669999999999,1754.8222222213058
2025-10-14 10:18:00,100.0,2.0833330000000005,1.6622201208153964,6.684028,5.902774999999999,64.81479999999999,1754.8222222213058
2025-10-14 10:21:00,100.0,1.7939819999999997,1.4356090729321058,5.873844,5.208332,67.12970000000001,1754.8222222213058
2025-10-14 10:24:00,83.7963,0.6655100000000003,1.0620389017978227,4.629630000000001,5.555554,64.5255,1754.8222222213058
2025-10-14 10:27:00,32.43634,-0.11574100000000076,,1.9097219999999995,5.873844000000001,24.3056,1754.8222222213058
2025-10-14 10:36:00,40.7118,1.7071759999999996,1.4145328674217295,6.568288,6.018522000000001,24.884299999999996,1754.8222222213058
2025-10-14 10:39:00,75.4919,1.8807869999999998,1.5238855548035337,6.365743999999999,5.700227,53.819500000000005,1754.8222222213058
2025-10-14 10:42:00,100.0,1.765046,1.505731611633658,6.076388,5.584492000000001,70.3125,1754.8222222213058
2025-10-14 10:45:00,96.20949,1.157407,1.2283258157497228,5.063656,5.208331,68.287,1754.8222222213058
2025-10-14 10:48:00,43.8368,-0.05787000000000031,,2.748843,5.787034000000001,34.14350000000002,1754.8222222213058
2025-10-14 11:00:00,94.15509,1.8229170000000003,1.734666846408309,6.741894000000001,6.568287000000001,65.10419999999999,1754.8222222213058
2025-10-14 11:03:00,100.0,1.7361110000000002,1.3766497986186856,5.729164,5.063653,69.4445,1754.8222222213058
2025-10-14 11:06:00,62.9919,0.20254700000000003,0.8296582279642817,3.703704,5.671297,48.32169999999999,1754.8222222213058
2025-10-14 11:18:00,100.0,2.1701380000000006,1.6819693206938464,6.712958,5.815969999999999,66.26159999999999,1754.8222222213058
2025-10-14 11:21:00,100.0,1.765046,1.5057316116336572,6.134258000000001,5.642362,67.41890000000001,1754.8222222213058
2025-10-14 11:24:00,86.34259,0.78125,1.138708249173554,4.6875,5.497688,67.41900000000001,1754.8222222213058
2025-10-14 11:27:00,35.50347,-0.02893599999999985,,3.2407400000000006,6.018514,28.93520000000001,1754.8222222213058
2025-10-14 11:33:00,45.8912,0.7233789999999996,1.0667444835064093,5.005787,5.787034,34.43289999999999,1754.8222222213058
2025-10-14 11:42:00,78.09606,2.835648,1.5219213433780914,6.336803,4.195605,57.58099999999999,1754.8222222213058
2025-10-14 11:45:00,100.0,1.938657,1.5993101973877295,6.394673999999999,5.758096999999999,67.41899999999998,1754.8222222213058
2025-10-14 11:48:00,96.20949,1.273148,1.2586245558472031,5.2372689999999995,5.208331,67.12960000000001,1754.8222222213058
2025-10-14 11:51:00,41.78241,0.0,0.1981093503769559,2.835648,5.787039,31.53940000000003,1754.8222222213058
2025-10-14 12:03:00,39.17824,2.748843,1.46881100960747,7.089124,5.005790999999999,22.569499999999977,1754.8222222213058
2025-10-14 12:06:00,60.4456,1.6203699999999994,1.4554300117446648,6.307872999999999,5.989583,38.7732,1754.8222222213058
2025-10-14 12:09:00,83.76736,1.6203690000000002,1.4397893217623816,5.931708,5.584489,59.60650000000001,1754.8222222213058
2025-10-14 12:12:00,100.0,1.938657,1.5318326045479596,6.163194,5.410877000000001,67.41900000000001,1754.8222222213058
2025-10-14 12:15:00,95.68866,1.2442130000000002,1.2729282892775737,5.266204000000001,5.324071000000001,70.8912,1754.8222222213058
2025-10-14 12:18:00,43.8368,-0.05787000000000031,,2.835649,5.758104,35.300899999999984,1754.8222222213058
2025-10-14 12:21:00,50.05787,0.8969899999999997,1.0349351416023476,4.571759,4.8611130000000005,36.45839999999998,1754.8222222213058
2025-10-14 12:33:00,33.47801,1.5335649999999994,1.3525332898511502,6.365743,6.018518,19.96519999999998,1754.8222222213058
2025-10-14 12:36:00,63.54167,1.851852,1.494481479862457,6.423614,5.758102000000001,43.40269999999998,1754.8222222213058
2025-10-14 12:39:00,93.66319,1.8807869999999998,1.5238913696175467,6.221064,5.555557,65.68289999999999,1754.8222222213058
2025-10-14 12:42:00,100.0,1.6203699999999994,1.3759344333848693,5.642363,5.179403000000001,70.3125,1754.8222222213058
2025-10-14 12:45:00,85.32986,0.8101849999999997,1.0367575669659153,4.427083,4.918978,66.55090000000001,1754.8222222213058
2025-10-14 12:48:00,31.88657,-0.08680600000000016,,2.3726850000000006,5.902774,23.726800000000026,1754.8222222213058
2025-10-14 13:00:00,66.14583,1.9097219999999995,1.6675446867701322,6.886573,6.423611,44.56019999999998,1754.8222222213058
2025-10-14 13:03:00,75.4919,1.359954,1.4999843396745536,6.163194000000001,6.4525500000000005,56.42369999999997,1754.8222222213058
2025-10-14 13:06:00,73.95833,1.0127309999999996,1.2168686847566683,5.237273,5.671292,56.13420000000002,1754.8222222213058
2025-10-14 13:09:00,36.05324,0.14467500000000033,0.747941821453536,3.790509,5.8159730000000005,30.671300000000002,1754.8222222213058
2025-10-14 13:21:00,71.875,1.9097220000000004,1.602999841535384,6.626158,6.047456,52.95140000000001,1754.8222222213058
2025-10-14 13:24:00,97.25116,1.7361110000000002,1.5246021109637071,6.134264,5.729163000000001,68.8657,1754.8222222213058
2025-10-14 13:27:00,89.46759,0.9259260000000005,1.191957562529178,4.976852,5.555558,66.55090000000001,1754.8222222213058
2025-10-14 13:30:00,51.0706,0.14467600000000047,0.7688615165137409,3.7615740000000004,5.873838,35.30090000000001,1754.8222222213058
2025-10-14 13:36:00,51.62037,0.8391199999999994,1.17542197647584,5.092592999999999,5.844903,37.3263,1754.8222222213058
2025-10-14 13:39:00,67.70833,1.4467599999999994,1.3581070891929112,5.729168,5.5555579999999996,46.5857,1754.8222222213058
2025-10-14 13:42:00,58.33333,0.5787039999999992,0.9904815792944563,4.398147999999999,5.381944,43.98150000000001,1754.8222222213058
2025-10-14 13:51:00,31.88657,1.7939819999999997,1.2754948651460936,6.655087999999999,5.729165999999999,18.807799999999986,1754.8222222213058
2025-10-14 13:54:00,60.4456,1.8807869999999998,1.5238913696175467,6.452548,5.787041,39.64110000000002,1754.8222222213058
2025-10-14 13:57:00,100.0,1.9965270000000004,1.6579266833194002,6.597217,5.96065,69.1551,1754.8222222213058
2025-10-14 14:00:00,100.0,1.7361110000000002,1.4765304349395478,5.9895830000000005,5.497681999999999,70.6018,1754.8222222213058
2025-10-14 14:03:00,100.0,1.7071759999999996,1.3811531659363638,5.642358000000001,5.034722,66.84029999999998,1754.8222222213058
2025-10-14 14:06:00,85.32986,0.6944439999999998,1.1149253463404771,4.658564,5.642364,63.3681,1754.8222222213058
2025-10-14 14:09:00,38.10764,-0.05787100000000045,,2.835648,5.989584000000001,28.93520000000001,1754.8222222213058
2025-10-14 14:18:00,58.36227,2.0254629999999993,1.5860331892248605,6.741892999999999,5.93171,39.3519,1754.8222222213058
2025-10-14 14:21:00,95.16782,1.5335649999999994,1.6465974719759209,6.510418,6.741903000000001,67.12960000000001,1754.8222222213058
2025-10-14 14:24:00,100.0,1.880788,1.4899414038418675,6.076393,5.353005,66.84029999999998,1754.8222222213058
2025-10-14 14:27:00,100.0,1.7361109999999993,1.3594579578278376,5.642358,4.947917,63.65729999999999,1754.8222222213058
2025-10-14 14:30:00,83.76736,0.6655089999999992,1.0949075730205429,4.571759,5.584494,61.053200000000004,1754.8222222213058
2025-10-14 14:33:00,36.57407,-0.05787000000000031,,2.546297,5.931708,26.909700000000015,1754.8222222213058
2025-10-14 14:42:00,52.11227,1.967593,1.526844161713774,6.741898,5.9317150000000005,32.98609999999999,1754.8222222213058
2025-10-14 14:45:00,100.0,2.0833329999999997,1.712712244200178,6.799768,6.105325000000001,68.57639999999998,1754.8222222213058
2025-10-14 14:48:00,100.0,1.6782409999999999,1.4181009996736733,5.844907999999999,5.353007000000001,67.70829999999998,1754.8222222213058
2025-10-14 14:51:00,77.51736,0.43402799999999964,0.9866514876156742,4.166666,5.61343,60.185100000000006,1754.8222222213058
2025-10-14 14:57:00,56.27894,3.703702999999999,1.0975975456266636,6.655092999999999,3.096070000000001,35.01159999999999,1754.8222222213058
2025-10-14 15:00:00,100.0,1.851851,1.4944810465031646,6.047452999999999,5.3819420000000004,63.3681,1754.8222222213058
2025-10-14 15:03:00,100.0,1.3020829999999997,1.3020825000220655,5.353012999999999,5.353009999999999,66.26160000000002,1754.8222222213058
2025-10-14 15:06:00,63.54167,0.14467599999999958,0.823842913818587,3.6747679999999994,6.018522000000001,49.18980000000002,1754.8222222213058
2025-10-14 15:18:00,88.94676,3.009259,1.8116388087063178,7.204858000000001,5.179398999999999,59.31709999999998,1754.8222222213058
2025-10-14 15:21:00,100.0,2.0254630000000002,1.5511599873965665,6.336808,5.468744999999999,64.2361,1754.8222222213058
2025-10-14 15:24:00,100.0,1.649305,1.3724568839114657,5.497687999999999,4.976852999999999,69.7338,1754.8222222213058
2025-10-14 15:27:00,64.5544,0.11574000000000062,0.7406566908917286,3.29861,5.526617999999999,52.66199999999998,1754.8222222213058
2025-10-14 15:36:00,46.44097,1.9965279999999996,1.5737111429811794,6.915512999999999,6.134255,27.199100000000016,1754.8222222213058
2025-10-14 15:39:00,100.0,2.256944,1.8720166169413788,7.320603,6.597219,66.84030000000001,1754.8222222213058
2025-10-14 15:42:00,100.0,1.7071750000000003,1.6188223249996123,6.481478000000001,6.307873,65.10419999999999,1754.8222222213058
2025-10-14 15:45:00,100.0,2.228009,1.6708019367170266,6.597224,5.5844949999999995,65.39359999999999,1754.8222222213058
2025-10-14 15:48:00,100.0,2.0254630000000002,1.5511599873965671,6.192134,5.324071000000001,67.99770000000001,1754.8222222213058
2025-10-14 15:51:00,100.0,1.8807869999999998,1.4378512501703509,5.815974000000001,5.005787,67.41890000000001,1754.8222222213058
2025-10-14 15:54:00,92.59259,0.9837959999999999,1.2258263602627257,4.976852000000001,5.497682000000001,65.97219999999999,1754.8222222213058
2025-10-14 15:57:00,56.77083,0.2604160000000002,0.9007002687449128,4.195602000000001,6.105322,42.24540000000002,1754.8222222213058
2025-10-14 16:03:00,90.01736,2.228009,1.6163862885215943,6.394678000000001,5.295139000000001,62.5,1754.8222222213058
2025-10-14 16:06:00,100.0,1.765047,1.456590230120404,5.960644,5.381946999999999,68.86580000000001,1754.8222222213058
2025-10-14 16:09:00,74.4213,0.4629620000000001,1.0398866637259583,4.311342,5.815976,60.47460000000001,1754.8222222213058
2025-10-14 16:24:00,65.10417,1.5046299999999997,1.5333840028943824,6.307874,6.365744,47.7431,1754.8222222213058
2025-10-14 16:27:00,59.375,1.1284720000000004,1.3724602350008737,5.873839,6.394677,46.29630000000003,1754.8222222213058
2025-10-14 16:30:00,47.9456,0.7233789999999996,1.0782106481295708,5.0347219999999995,5.844905,37.32639999999998,1754.8222222213058
2025-10-14 16:48:00,36.05324,1.3020829999999997,1.4688637341963897,6.452543,6.7997700000000005,26.04169999999999,1754.8222222213058
2025-10-14 16:51:00,63.04977,1.4467590000000001,1.545824426750811,6.423608,6.6261589999999995,41.95599999999996,1754.8222222213058
2025-10-14 16:54:00,61.97917,1.0995369999999998,1.2915134463902056,5.642364000000001,6.047457,43.69210000000001,1754.8222222213058
2025-10-14 16:57:00,36.57407,0.4050920000000007,0.9333449394355842,4.398148000000001,5.787036,27.777799999999985,1754.8222222213058
2025-10-14 17:15:00,38.10764,0.983797,1.3723716188686388,6.105322999999999,6.973376,28.06710000000001,1754.8222222213058
2025-10-14 17:18:00,46.93287,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,35.590299999999985,1754.8222222213058
2025-10-14 17:21:00,43.8368,1.1284720000000004,1.3337375210839846,5.960649,6.394677,31.25,1754.8222222213058
2025-10-14 17:51:00,45.92014,1.7361109999999993,1.4272556537262986,6.2500029999999995,5.671292000000001,30.671299999999974,1754.8222222213058
2025-10-14 17:54:00,47.48264,1.273148,1.2731499999373628,5.671293,5.671295,29.22460000000001,1754.8222222213058
2025-10-14 17:57:00,39.69907,0.9837959999999999,1.2004367480229725,5.555558,6.018522,26.33110000000002,1754.8222222213058
2025-10-14 18:00:00,41.78241,0.8680559999999993,1.1451346911986842,5.410878,6.018522000000001,28.067200000000014,1754.8222222213058
2025-10-15 06:18:00,46.44097,0.9259260000000005,1.5375001311279364,6.076387,7.523151,33.27539999999999,1754.8222222213058
2025-10-15 06:21:00,58.91204,1.8807869999999998,1.9380835166599917,7.841437,7.95718,37.905100000000004,1754.8222222213058
2025-10-15 06:24:00,33.47801,0.5497680000000003,1.2466283491652048,6.249997,8.072918999999999,24.0163,1754.8222222213058
2025-10-15 06:27:00,31.39468,0.694445,1.169302240595078,5.758107000000001,6.886572000000001,21.701400000000007,1754.8222222213058
2025-10-15 06:30:00,30.87384,0.6655090000000001,1.1486334024866218,5.497686,6.655097,22.280100000000004,1754.8222222213058
2025-10-15 06:33:00,32.43634,0.7233799999999997,1.2004937368796555,5.815976,6.944445999999999,22.280099999999948,1754.8222222213058
2025-10-15 06:36:00,39.20718,0.8391200000000003,1.2906446499553008,5.844906,6.886575999999999,26.04169999999999,1754.8222222213058
2025-10-15 06:42:00,30.38194,0.8969909999999999,1.11246672282977,5.439812000000001,5.902781,21.701300000000003,1754.8222222213058
2025-10-15 07:09:00,59.92477,1.070602,1.2095141822528377,5.092592000000001,5.38194,45.71760000000003,1754.8222222213058
2025-10-15 07:12:00,100.0,2.3148150000000003,1.8974636854034728,7.175922000000001,6.394677,87.38420000000002,1754.8222222213058
2025-10-15 07:15:00,100.0,1.9386580000000002,1.5658592254860422,6.134257,5.439819,88.83109999999999,1754.8222222213058
2025-10-15 07:18:00,100.0,1.9386580000000002,1.531833031832572,6.047457,5.295139000000001,83.91199999999998,1754.8222222213058
2025-10-15 07:21:00,100.0,1.3310180000000003,1.3165020299303942,5.237267000000001,5.2083390000000005,92.5926,1754.8222222213058
2025-10-15 07:24:00,68.75,0.08680600000000016,0.7340478613088623,3.501157,5.989585999999999,60.76390000000001,1754.8222222213058
2025-10-15 07:27:00,30.35301,-0.08680500000000002,,2.4884260000000005,5.931712000000001,24.016200000000026,1754.8222222213058
2025-10-15 07:36:00,87.41319,2.256944,1.9372717188025688,6.973375999999999,6.365741999999999,75.23149999999998,1754.8222222213058
2025-10-15 07:39:00,92.62153,1.1284719999999995,1.5334912361999093,6.221063999999999,7.1180520000000005,63.946799999999996,1754.8222222213058
2025-10-15 07:42:00,100.0,1.5914350000000006,1.576924256196301,6.510418,6.481482999999999,68.86579999999998,1754.8222222213058
2025-10-15 07:45:00,96.78819,1.3020839999999998,1.3870777688019658,5.6713,5.844906,72.62729999999999,1754.8222222213058
2025-10-15 07:48:00,85.85069,0.0,0.1505851742435662,2.9803249999999997,5.179403,67.12970000000001,1754.8222222213058
2025-10-15 07:51:00,72.3669,0.02893599999999985,0.8604481191492662,1.0416669999999995,5.353003999999999,58.738399999999984,1754.8222222213058
2025-10-15 07:54:00,31.88657,-0.05787099999999956,,1.1284720000000004,6.365742999999999,23.4375,1754.8222222213058
2025-10-15 08:00:00,73.95833,2.141203,1.6523324984624534,6.857635999999999,5.960653,51.21530000000001,1754.8222222213058
2025-10-15 08:03:00,100.0,1.7361119999999994,1.5560506685854694,6.250002,5.902780000000001,64.2361,1754.8222222213058
2025-10-15 08:06:00,100.0,1.5914359999999999,1.3138581995560485,5.584491999999999,5.063656,56.71290000000002,1754.8222222213058
2025-10-15 08:09:00,82.20486,0.7523150000000003,1.131380147788638,4.890046,5.758104,52.662000000000006,1754.8222222213058
2025-10-15 08:21:00,31.88657,2.1701390000000007,1.4995626729438687,7.2337940000000005,6.047455,19.386600000000016,1754.8222222213058
2025-10-15 08:24:00,88.45486,1.6493060000000002,1.7065248613446558,6.7708330000000005,6.886576999999999,63.946799999999996,1754.8222222213058
2025-10-15 08:27:00,100.0,1.9965279999999996,1.539031921194876,6.278932999999999,5.439815,65.10409999999999,1754.8222222213058
2025-10-15 08:30:00,100.0,1.6203700000000003,1.3265531385145697,5.526617000000001,4.976846999999999,63.657399999999996,1754.8222222213058
2025-10-15 08:33:00,76.01273,0.3472229999999996,0.9689434385128012,4.021992,5.7581,57.87039999999999,1754.8222222213058
2025-10-15 08:36:00,31.88657,-0.08680599999999927,,2.719907,6.249998,23.1481,1754.8222222213058
2025-10-15 08:42:00,36.57407,1.6203700000000003,1.3921029187799079,6.394672000000001,5.960652,22.5694,1754.8222222213058
2025-10-15 08:45:00,95.19676,2.141204,1.6347717906909123,6.597222,5.671298,65.10419999999999,1754.8222222213058
2025-10-15 08:48:00,100.0,2.170139,1.556160964130163,6.221064,5.121525000000001,72.0486,1754.8222222213058
2025-10-15 08:51:00,94.67593,1.1284720000000004,1.240617748045144,5.034722,5.266206,71.1806,1754.8222222213058
2025-10-15 08:54:00,43.28704,-0.05787000000000031,,2.6620369999999998,5.902778,31.82869999999997,1754.8222222213058
2025-10-15 09:03:00,58.33333,1.851852,1.5444688765636634,6.6550970000000005,6.076385,36.45830000000001,1754.8222222213058
2025-10-15 09:06:00,86.86343,1.3310180000000003,1.6666270889283885,6.452548999999999,7.175931,66.84030000000001,1754.8222222213058
2025-10-15 09:09:00,100.0,1.7939809999999996,1.4525223651086852,5.931714,5.2951429999999995,72.62729999999999,1754.8222222213058
2025-10-15 09:12:00,96.23843,1.2152769999999995,1.3139534770767758,5.353003999999999,5.555557,73.78469999999999,1754.8222222213058
2025-10-15 09:15:00,48.5243,0.02893499999999971,0.5823183649772712,3.096064,5.729169000000001,37.32649999999998,1754.8222222213058
2025-10-15 09:21:00,66.66667,1.8807870000000007,1.3841849059647253,5.873844000000001,4.976846999999999,54.68750000000003,1754.8222222213058
2025-10-15 09:24:00,100.0,2.170139,1.6110709910026613,6.278934,5.266205,72.338,1754.8222222213058
2025-10-15 09:27:00,95.68866,1.3310180000000003,1.2871271527274015,5.2372689999999995,5.150461,73.20610000000002,1754.8222222213058
2025-10-15 09:30:00,34.49074,-0.05787000000000031,,2.459491,5.613429999999999,26.909699999999987,1754.8222222213058
2025-10-15 09:42:00,46.93287,1.9097219999999995,1.5023026683875267,6.626153,5.873841,28.356499999999983,1754.8222222213058
2025-10-15 09:45:00,72.3669,1.6203709999999996,1.4554304772047224,6.076388,5.758097,53.81940000000003,1754.8222222213058
2025-10-15 09:48:00,100.0,1.6782409999999999,1.497930331972718,5.9027780000000005,5.555556999999999,74.07400000000001,1754.8222222213058
2025-10-15 09:51:00,100.0,1.5624989999999999,1.3657981279148435,5.613428,5.2372689999999995,72.338,1754.8222222213058
2025-10-15 09:54:00,73.37963,0.28935200000000005,0.9087696276532242,3.7615740000000004,5.555555999999999,61.6319,1754.8222222213058
2025-10-15 10:06:00,35.01157,1.6782410000000008,1.4343305175554568,6.568284000000001,6.105323,19.675900000000013,1754.8222222213058
2025-10-15 10:09:00,71.875,1.851851,1.5112822908483416,6.307872999999999,5.671291999999999,53.53010000000003,1754.8222222213058
2025-10-15 10:12:00,100.0,1.8807869999999998,1.5737461593832804,6.307868,5.729171,67.41899999999998,1754.8222222213058
2025-10-15 10:15:00,98.26389,1.3310179999999994,1.287127152727402,5.353012999999999,5.266205,66.84029999999998,1754.8222222213058
2025-10-15 10:18:00,55.2662,0.05787100000000045,0.6575889030941832,3.240741,5.729163,42.823999999999984,1754.8222222213058
2025-10-15 10:30:00,40.7118,1.5624989999999999,1.3973243187935256,6.3657379999999995,6.047459,26.620300000000015,1754.8222222213058
2025-10-15 10:33:00,71.81713,1.649305,1.4531178070436028,6.047458,5.6712929999999995,52.08339999999998,1754.8222222213058
2025-10-15 10:36:00,72.88773,1.0127309999999996,1.2551885331276587,5.208338,5.729167,56.712999999999994,1754.8222222213058
2025-10-15 10:39:00,49.0162,0.4050919999999998,0.9611578970107733,4.4270830000000005,5.902776,35.59030000000001,1754.8222222213058
2025-10-15 10:51:00,65.10417,3.7615730000000003,1.7300703576223486,7.407408,4.253475,44.849500000000006,1754.8222222213058
2025-10-15 10:54:00,84.31713,1.3310180000000003,1.4979287865067992,6.192134,6.539355999999999,65.39360000000002,1754.8222222213058
2025-10-15 10:57:00,90.48032,1.2152769999999995,1.3276531410686585,5.410884,5.6423570000000005,66.55090000000001,1754.8222222213058
2025-10-15 11:00:00,41.72454,0.02893499999999971,0.5773144924920857,3.298609999999999,5.902779000000001,33.27539999999999,1754.8222222213058
2025-10-15 11:15:00,78.09606,1.9965270000000004,1.7230094093719122,6.828708000000001,6.3078710000000004,57.58099999999999,1754.8222222213058
