Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-15 11:18:00,88.97569,1.5335640000000001,1.5190520738097881,6.1921289999999996,6.163195,63.946799999999996,1754.8222222213058
2025-10-15 11:21:00,94.64699,1.359953,1.3160754367581855,5.381944,5.295140999999999,67.12960000000001,1754.8222222213058
2025-10-15 11:24:00,41.72454,0.02893499999999971,0.6121585225673981,3.211805,6.018514000000001,30.960699999999974,1754.8222222213058
2025-10-15 11:39:00,40.21991,1.6782409999999999,1.434330517555456,6.3657379999999995,5.9027769999999995,24.884299999999968,1754.8222222213058
2025-10-15 11:42:00,80.15046,1.938657,1.5993159324037636,6.423608,5.787040999999999,59.317199999999985,1754.8222222213058
2025-10-15 11:45:00,100.0,1.7361110000000002,1.4272614039590594,5.787034,5.2083330000000005,70.3125,1754.8222222213058
2025-10-15 11:48:00,54.71644,0.11573999999999973,0.7668451052482396,3.530093,5.873844,42.534700000000015,1754.8222222213058
2025-10-15 12:00:00,32.40741,1.273148,1.5187094190684194,6.336804,6.857635999999999,22.858799999999974,1754.8222222213058
2025-10-15 12:03:00,77.5463,2.083334,1.7127126829528487,6.944444000000001,6.250000000000001,57.29169999999996,1754.8222222213058
2025-10-15 12:06:00,88.42593,1.4178240000000004,1.5029572747951132,6.0185189999999995,6.192125,65.68290000000002,1754.8222222213058
2025-10-15 12:09:00,66.66667,0.578703,1.0843753858212137,4.571759,5.815976,55.5556,1754.8222222213058
2025-10-15 12:24:00,40.19097,1.5046299999999997,1.475506864369951,6.799764,6.741894000000001,24.884199999999964,1754.8222222213058
2025-10-15 12:27:00,81.19213,1.7071750000000003,1.6188223249996123,6.568284000000001,6.394679,60.76380000000003,1754.8222222213058
2025-10-15 12:30:00,86.86343,1.359953,1.4029099199179718,5.6712940000000005,5.758101,65.97229999999996,1754.8222222213058
2025-10-15 12:33:00,53.15394,0.4050919999999998,0.9239960436278168,4.195602,5.555552,40.219899999999996,1754.8222222213058
2025-10-15 12:48:00,55.23727,1.8229160000000002,1.4819112538986488,6.452548999999999,5.8159730000000005,35.87959999999998,1754.8222222213058
2025-10-15 12:51:00,63.04977,1.4178239999999995,1.3739660240461902,5.787033999999999,5.70023,44.56019999999998,1754.8222222213058
2025-10-15 12:54:00,34.49074,0.6365739999999995,1.1484942112425358,5.381939999999999,6.626156000000001,26.041600000000017,1754.8222222213058
2025-10-15 12:57:00,33.44907,1.1863419999999998,1.2711765438381641,5.902774,6.076391999999999,24.016199999999998,1754.8222222213058
2025-10-15 13:00:00,31.39468,1.157407,1.2283248538808873,5.700233999999999,5.844906999999999,23.1481,1754.8222222213058
2025-10-15 13:18:00,42.2743,1.6203699999999994,1.4397897838799814,6.510413,6.163193,26.909700000000043,1754.8222222213058
2025-10-15 13:21:00,65.59606,1.5914349999999997,1.5328403682034373,6.365739,6.250004,48.032400000000024,1754.8222222213058
2025-10-15 13:24:00,73.9294,1.359953,1.4588848365953544,5.931714,6.134261,54.398199999999974,1754.8222222213058
2025-10-15 13:27:00,89.98843,1.765046,1.4731057445722862,6.0185189999999995,5.4687529999999995,65.10410000000002,1754.8222222213058
2025-10-15 13:30:00,86.37153,0.8391200000000003,1.1754252438703063,4.7453710000000004,5.497689,67.41899999999998,1754.8222222213058
2025-10-15 13:33:00,32.8993,-0.05787000000000031,,2.8935190000000004,6.163194,25.173699999999968,1754.8222222213058
2025-10-15 13:42:00,83.3044,2.719907,1.9247430881620105,7.436338000000001,6.018521000000001,61.3425,1754.8222222213058
2025-10-15 13:45:00,91.03009,1.5914349999999997,1.6486264975479716,6.452547999999999,6.568283000000001,65.39349999999999,1754.8222222213058
2025-10-15 13:48:00,100.0,1.851852,1.5279473637848253,6.047458,5.439816,64.81479999999999,1754.8222222213058
2025-10-15 13:51:00,100.0,1.5335650000000003,1.3838503002777618,5.584493999999999,5.295139,71.1806,1754.8222222213058
2025-10-15 13:54:00,71.32523,0.4340280000000005,1.0605611408898417,4.3402780000000005,6.018516,58.73840000000001,1754.8222222213058
2025-10-15 14:06:00,86.83449,2.228009,1.7411708535169912,6.770838,5.873838999999999,61.921400000000006,1754.8222222213058
2025-10-15 14:09:00,100.0,1.7071759999999996,1.4795691959500739,6.047452999999999,5.613427000000001,71.1806,1754.8222222213058
2025-10-15 14:12:00,96.75926,1.1863420000000007,1.2849574623659668,5.237268,5.4398159999999995,69.4444,1754.8222222213058
2025-10-15 14:15:00,59.375,0.08680500000000002,0.8242085145587625,3.1828699999999994,6.105328,46.875,1754.8222222213058
2025-10-15 14:27:00,87.41319,2.1122690000000004,1.725380720507236,6.799764,6.076384999999999,62.5,1754.8222222213058
2025-10-15 14:30:00,100.0,1.6782409999999999,1.4663827437904418,5.960644,5.555553,65.68280000000001,1754.8222222213058
2025-10-15 14:33:00,92.59259,1.0127319999999997,1.2424941413662511,5.063658,5.5555520000000005,65.39350000000002,1754.8222222213058
2025-10-15 14:36:00,47.4537,0.14467600000000047,0.8170298874029598,3.819444,6.134258,33.85419999999999,1754.8222222213058
2025-10-15 14:45:00,74.4213,2.3726850000000006,1.7841665420670159,6.9444479999999995,5.873842999999999,59.317200000000014,1754.8222222213058
2025-10-15 14:48:00,96.75926,1.5914349999999997,1.5769242561963013,6.3657379999999995,6.336803,67.99770000000001,1754.8222222213058
2025-10-15 14:51:00,100.0,1.6782409999999999,1.4181066316102215,5.7580979999999995,5.2662070000000005,68.5763,1754.8222222213058
2025-10-15 14:54:00,87.87616,0.7523149999999994,1.1427294389644254,4.745369999999999,5.642358,67.41899999999998,1754.8222222213058
2025-10-15 14:57:00,37.5868,0.0,0.1962968056709852,3.1828699999999994,6.1053239999999995,29.22459999999998,1754.8222222213058
2025-10-15 15:09:00,91.55093,2.1701380000000006,1.8006514489232108,7.060188,6.36574,66.26160000000002,1754.8222222213058
2025-10-15 15:12:00,97.77199,1.6782410000000008,1.5748013028555066,6.2789340000000005,6.0763929999999995,69.7339,1754.8222222213058
2025-10-15 15:15:00,100.0,1.5046290000000004,1.3702986938345185,5.555554,5.295135,70.3125,1754.8222222213058
2025-10-15 15:18:00,100.0,2.2858790000000004,1.335780911886197,5.526618000000001,3.9351890000000003,71.1806,1754.8222222213058
2025-10-15 15:21:00,100.0,2.0833330000000005,1.2642188142579176,5.237268,3.848375,67.99770000000001,1754.8222222213058
2025-10-15 15:24:00,60.38773,-0.02893599999999985,,2.517361,5.497684,48.032400000000024,1754.8222222213058
2025-10-15 15:36:00,52.1412,1.8807870000000007,1.5406484847235604,6.6261540000000005,5.989587,29.803199999999975,1754.8222222213058
2025-10-15 15:39:00,84.80903,1.9965280000000005,1.5908317882150314,6.423614,5.671296,61.9213,1754.8222222213058
2025-10-15 15:42:00,100.0,1.6493060000000002,1.5306529936216569,6.076384,5.844908,69.1551,1754.8222222213058
2025-10-15 15:45:00,91.55093,0.9548610000000002,1.2089854935190933,4.861112,5.410882999999999,68.8657,1754.8222222213058
2025-10-15 15:48:00,38.62847,-0.08680600000000016,,1.7939810000000005,5.700234000000001,30.3819,1754.8222222213058
2025-10-15 16:00:00,46.93287,1.7361110000000002,1.4926849039213979,6.481484000000001,6.018523,28.64579999999998,1754.8222222213058
2025-10-15 16:03:00,69.21296,1.7071759999999996,1.5269953503861728,6.134253999999999,5.787038000000001,48.900499999999994,1754.8222222213058
2025-10-15 16:06:00,69.27083,1.1284719999999995,1.2810289575083182,5.468754,5.787032,52.9513,1754.8222222213058
2025-10-15 16:09:00,36.57407,0.3472219999999995,0.9165583858732519,4.484953,6.047452,27.199099999999987,1754.8222222213058
2025-10-15 16:21:00,51.64931,2.054398,1.5982895750337487,6.9444479999999995,6.10532,31.828699999999998,1754.8222222213058
2025-10-15 16:24:00,83.21759,1.7361110000000002,1.5870427065845032,6.394674,6.105322999999999,63.94670000000002,1754.8222222213058
2025-10-15 16:27:00,86.83449,1.2152769999999995,1.3276578627205358,5.381944,5.613427,65.39359999999999,1754.8222222213058
2025-10-15 16:30:00,38.10764,0.11573999999999973,0.7668453304216554,3.587962,5.9317139999999995,29.513800000000032,1754.8222222213058
2025-10-15 16:39:00,64.58333,1.7361110000000002,1.4272614039590594,5.902778,5.324077,45.42829999999998,1754.8222222213058
2025-10-15 16:42:00,67.6794,0.868055,1.0704451979208045,4.571759,5.005787999999999,54.1088,1754.8222222213058
2025-10-15 16:57:00,32.40741,1.070601,1.461924908916567,6.047458000000001,6.915507,22.85880000000003,1754.8222222213058
2025-10-15 17:00:00,67.15856,1.6203690000000002,1.5912601281208107,6.510418,6.452548999999999,48.90050000000002,1754.8222222213058
2025-10-15 17:03:00,76.99653,1.359954,1.417035361886857,5.758104,5.87384,59.606400000000036,1754.8222222213058
2025-10-15 17:06:00,46.41204,0.28935200000000005,0.8838531040957419,4.137732000000001,5.844912000000001,35.87960000000004,1754.8222222213058
2025-10-15 17:24:00,32.95718,1.5914350000000006,1.4263798478890541,6.684028,6.365743,19.09729999999996,1754.8222222213058
2025-10-15 17:27:00,87.41319,2.0254630000000002,1.7199166107033785,6.597224000000001,6.018521,71.1806,1754.8222222213058
2025-10-15 17:30:00,53.15394,0.49189799999999995,1.2043964011248796,5.2951440000000005,7.204866,40.21989999999997,1754.8222222213058
2025-10-15 17:33:00,44.3287,0.6944439999999998,1.1585288859994072,5.353008000000001,6.4525440000000005,31.539299999999997,1754.8222222213058
2025-10-15 17:42:00,39.67014,2.256944,0.9578736236554672,5.497683,3.5300889999999994,24.594899999999996,1754.8222222213058
2025-10-15 18:33:00,31.94444,0.8391200000000003,1.3130436680716695,5.1215280000000005,6.221067999999999,23.148199999999974,1754.8222222213058
2025-10-15 23:48:00,31.42361,1.273148,1.5444734266966291,0.2314809999999996,0.8101849999999997,16.492999999999995,1754.8222222213058
2025-10-15 23:51:00,42.88195,1.3310179999999994,1.6158412832889344,0.2314809999999996,0.8391200000000003,25.75230000000002,1754.8722222213057
2025-10-15 23:54:00,56.30787,1.4178230000000003,1.6646835426379114,0.2604160000000002,0.78125,34.43289999999999,1754.9222222213057
2025-10-15 23:57:00,69.79167,1.4178230000000003,1.6907012684710416,0.2025459999999999,0.78125,46.875,1754.9722222213056
2025-10-16 00:00:00,85.38773,1.475695,1.7360963129348552,0.23148199999999974,0.78125,58.738399999999984,1755.0222222213056
2025-10-16 00:03:00,100.0,1.5335650000000003,1.7813101189872633,0.26041700000000034,0.78125,69.4445,1755.0722222213055
2025-10-16 00:06:00,100.0,1.5914349999999997,1.8263584296912228,0.2604160000000002,0.7523150000000003,70.6018,1755.1222222213055
2025-10-16 00:09:00,100.0,1.5914349999999997,1.839580896353535,0.2314810000000005,0.7523150000000003,70.8912,1755.1722222213054
2025-10-16 00:12:00,100.0,1.649305,1.871252617132667,0.2604160000000002,0.7233799999999997,68.86580000000001,1755.2222222213054
2025-10-16 00:15:00,100.0,1.5046289999999996,1.7783160222078525,0.2604160000000002,0.8391200000000003,65.10419999999999,1755.2722222213054
2025-10-16 00:18:00,95.68866,1.157407,2.0339458238177928,0.2604160000000002,2.372686,67.12959999999998,1755.3222222213053
2025-10-16 00:21:00,64.58333,0.31828699999999976,1.6524710180292252,0.2604160000000002,4.7453710000000004,51.79400000000001,1755.3722222213053
2025-10-16 06:18:00,42.2743,0.4918990000000001,1.3466619581906674,5.237267000000001,7.609958000000001,31.25,1755.3722222213053
2025-10-16 06:21:00,56.85764,1.6782409999999999,1.873493110638928,7.812501999999999,8.217590999999999,37.905099999999976,1755.3722222213053
2025-10-16 06:24:00,31.39468,0.5208339999999998,1.1271061276128769,5.729172,7.2916680000000005,23.4375,1755.3722222213053
2025-10-16 06:36:00,32.43634,0.8680560000000002,1.2171763764064663,5.931717000000001,6.712961000000001,19.675899999999956,1755.3722222213053
2025-10-16 07:12:00,46.99074,2.0833329999999997,1.5752779721883547,6.7418960000000006,5.815973,28.06710000000004,1755.3722222213053
2025-10-16 07:15:00,70.86227,1.2442139999999995,1.4504209056962536,5.815972,6.249998,53.24079999999998,1755.3722222213053
2025-10-16 07:18:00,94.18403,1.2152779999999996,1.4602471266833434,5.902775999999999,6.423608,74.36340000000001,1755.3722222213053
2025-10-16 07:21:00,100.0,1.186343,1.41810224238345,5.700235999999999,6.192133,71.7593,1755.3722222213053
2025-10-16 07:24:00,100.0,1.0995369999999998,1.2784046264443225,5.2662059999999995,5.642359,80.72910000000002,1755.3722222213053
2025-10-16 07:27:00,94.18403,0.5208330000000005,1.0787497317902515,4.282407,5.700227,89.12039999999999,1755.3722222213053
2025-10-16 07:30:00,88.45486,0.2314810000000005,0.8584486130188353,3.790509000000001,5.700233,80.43979999999999,1755.3722222213053
2025-10-16 07:33:00,63.04977,-0.02893499999999971,,2.546297,6.047451000000001,49.47919999999999,1755.3722222213053
2025-10-16 07:39:00,43.31597,1.7361110000000002,1.4438236190574192,6.539354,5.989583,26.04170000000002,1755.3722222213053
2025-10-16 07:42:00,67.1875,1.7071760000000005,1.5425650698926432,6.394679,6.0763929999999995,47.7431,1755.3722222213053
2025-10-16 07:45:00,75.52083,1.3020830000000005,1.3591312993199145,5.787038000000001,5.902774999999999,53.819500000000005,1755.3722222213053
2025-10-16 07:48:00,76.53356,0.7523149999999994,1.1084970101771945,4.716436,5.526623000000001,59.31710000000001,1755.3722222213053
2025-10-16 07:51:00,45.3993,-0.02893499999999971,,2.4884259999999996,5.584485999999999,34.722200000000015,1755.3722222213053
2025-10-16 08:03:00,94.18403,1.6782409999999999,1.52900612632941,6.307874,6.018523,58.449100000000016,1755.3722222213053
2025-10-16 08:06:00,100.0,1.8229169999999995,1.465058341782332,6.105321999999999,5.439815,54.9769,1755.3722222213053
2025-10-16 08:09:00,100.0,1.6203709999999996,1.3097832345719669,5.642358,5.063657,51.50459999999998,1755.3722222213053
2025-10-16 08:12:00,80.15046,0.5208329999999997,1.0294220547255035,4.456018,5.72917,46.296400000000006,1755.3722222213053
2025-10-16 08:24:00,80.70023,2.1990739999999995,1.6765731702575506,6.712961,5.758107000000001,63.657399999999996,1755.3722222213053
2025-10-16 08:27:00,97.77199,1.475695,1.4901166787803626,6.105328,6.134262999999999,70.8913,1755.3722222213053
2025-10-16 08:30:00,100.0,1.186343,1.2711722874626958,5.2083330000000005,5.38194,71.4699,1755.3722222213053
2025-10-16 08:33:00,70.8044,0.08680500000000002,0.7643972273361868,3.1539350000000006,5.787037,59.606599999999986,1755.3722222213053
2025-10-16 08:45:00,56.27894,2.170139,1.6644715064594295,7.146994,6.221064999999999,35.30090000000001,1755.3722222213053
2025-10-16 08:48:00,92.07176,1.765046,1.6006332068932543,6.481478000000001,6.1631920000000004,61.9213,1755.3722222213053
2025-10-16 08:51:00,100.0,1.3888879999999997,1.359749778152222,5.497683,5.439814999999999,72.91670000000002,1755.3722222213053
2025-10-16 08:54:00,67.15856,0.14467599999999958,0.7964940577899956,3.616897999999999,5.844912,57.58100000000002,1755.3722222213053
2025-10-16 09:06:00,35.01157,2.372686,1.4754006433432663,7.089123,5.555556999999999,21.41210000000001,1755.3722222213053
2025-10-16 09:09:00,70.8044,1.6493060000000002,1.5907373526333153,6.6261529999999995,6.510417,51.793900000000036,1755.3722222213053
2025-10-16 09:12:00,77.02546,1.2152779999999996,1.3949124663350472,5.787038,6.163190000000001,59.606599999999986,1755.3722222213053
2025-10-16 09:15:00,58.8831,0.78125,1.150244541501052,5.034722,5.8738399999999995,46.58570000000003,1755.3722222213053
2025-10-16 09:30:00,42.2743,3.2696759999999996,1.687953860202827,7.783565,5.2372689999999995,24.884299999999996,1755.3722222213053
2025-10-16 09:33:00,74.4213,1.8229170000000003,1.7196621059061534,7.00231,6.799773,53.81940000000003,1755.3722222213053
2025-10-16 09:36:00,80.70023,1.4178239999999995,1.4465651071579801,6.047453999999999,6.10532,57.29160000000002,1755.3722222213053
2025-10-16 09:39:00,68.2581,0.6365740000000004,1.0637841690634298,4.629630000000001,5.642359999999999,53.240700000000004,1755.3722222213053
2025-10-16 09:54:00,79.13773,1.9097229999999996,1.5194410199687924,6.249998,5.526615,60.76390000000001,1755.3722222213053
2025-10-16 09:57:00,97.80093,1.4467590000000001,1.503888276377261,6.047458,6.163199,74.07410000000002,1755.3722222213053
2025-10-16 10:00:00,100.0,1.5625,1.365804077451322,5.613422999999999,5.237273,72.6274,1755.3722222213053
2025-10-16 10:03:00,70.8044,0.2604160000000002,0.8766373410318828,3.6747680000000003,5.497682,58.44900000000001,1755.3722222213053
2025-10-16 10:15:00,40.21991,1.8807869999999998,1.4899468935853752,6.655089,5.931712000000001,25.75230000000002,1755.3722222213053
2025-10-16 10:18:00,70.28356,1.7939819999999997,1.5187114387471448,6.278934,5.758102000000001,50.92590000000001,1755.3722222213053
2025-10-16 10:21:00,100.0,2.3726850000000006,1.5973687091226798,6.336804,4.9768490000000005,70.8912,1755.3722222213053
2025-10-16 10:24:00,100.0,1.7071759999999996,1.4145328674217286,5.758100000000001,5.208334,69.4444,1755.3722222213053
2025-10-16 10:27:00,50.54977,0.0,0.17628318241119711,3.038195,5.642359999999999,38.77309999999997,1755.3722222213053
2025-10-16 10:39:00,40.21991,1.851851,1.4775321398358714,6.655088000000001,5.960647,24.016200000000026,1755.3722222213053
2025-10-16 10:42:00,76.50463,2.5752310000000005,1.6332259154304773,6.655094000000001,5.0347230000000005,54.9768,1755.3722222213053
2025-10-16 10:45:00,100.0,1.7361110000000002,1.5246075848579266,6.163194,5.758103,72.62729999999999,1755.3722222213053
2025-10-16 10:48:00,90.53819,0.9837959999999999,1.2004376309653089,4.947917,5.410883,70.31240000000003,1755.3722222213053
2025-10-16 10:51:00,32.40741,-0.05787099999999956,,2.170139,5.815969999999999,24.016200000000026,1755.3722222213053
2025-10-16 11:03:00,57.3206,1.649305,1.4372563038889874,6.278937999999999,5.873843,37.32640000000001,1755.3722222213053
2025-10-16 11:06:00,80.15046,1.6203690000000002,1.4554349315937023,5.989578,5.671298999999999,60.76399999999998,1755.3722222213053
2025-10-16 11:09:00,100.0,1.7071750000000003,1.4955009106948247,6.018514000000001,5.613429,73.49530000000001,1755.3722222213053
2025-10-16 11:12:00,86.37153,0.8969899999999997,1.186965344547319,4.832176,5.468754000000001,67.70840000000001,1755.3722222213053
2025-10-16 11:27:00,67.1875,2.083334,1.7127126829528487,7.002314,6.30787,48.90039999999999,1755.3722222213053
2025-10-16 11:30:00,84.80903,1.5625,1.576926740974051,6.423608,6.452548,66.26150000000001,1755.3722222213053
2025-10-16 11:33:00,100.0,1.4756939999999998,1.387077601787974,5.729169000000001,5.555555000000001,72.62730000000002,1755.3722222213053
2025-10-16 11:36:00,65.10417,0.3472219999999995,0.9947281361499657,4.195602,6.018522000000001,53.24080000000001,1755.3722222213053
2025-10-16 11:48:00,47.9456,1.7071750000000003,1.5886236067919262,6.712964,6.481479,33.56479999999999,1755.3722222213053
2025-10-16 11:51:00,84.31713,1.8807869999999998,1.7167296987734388,6.770838,6.452551000000001,63.657400000000024,1755.3722222213053
2025-10-16 11:54:00,99.82639,1.475695,1.446570614558943,5.873837999999999,5.815973,71.7593,1755.3722222213053
2025-10-16 11:57:00,87.38426,0.6944439999999998,1.1259047503129882,4.62963,5.642364000000001,67.41899999999998,1755.3722222213053
2025-10-16 12:00:00,36.05324,-0.11574099999999987,,2.314814,6.076389000000001,27.199099999999987,1755.3722222213053
2025-10-16 12:12:00,78.03819,2.34375,1.8074519916625114,7.146988,6.1631979999999995,58.44909999999999,1755.3722222213053
2025-10-16 12:15:00,96.75926,1.8229159999999993,1.4986238946429586,5.960642999999999,5.353007,72.62730000000002,1755.3722222213053
2025-10-16 12:18:00,97.22222,1.2152770000000004,1.2722721592477537,5.208328,5.324071,70.3125,1755.3722222213053
2025-10-16 12:21:00,52.6331,0.11574100000000076,0.7733551241976492,3.385416,5.758103,41.37729999999999,1755.3722222213053
2025-10-16 12:30:00,30.84491,2.1990740000000004,1.283062765059216,6.828699,5.295134999999999,18.518500000000017,1755.3722222213053
2025-10-16 12:33:00,36.0243,1.070601,1.275330895790741,6.221068000000001,6.655097,22.569500000000005,1755.3722222213053
2025-10-16 12:36:00,65.10417,1.5046290000000004,1.416047017956568,6.047458000000001,5.873838999999999,47.16439999999997,1755.3722222213053
2025-10-16 12:39:00,81.19213,1.4178230000000003,1.3886915896661063,5.758098,5.700234999999999,63.07869999999997,1755.3722222213053
2025-10-16 12:42:00,75.9838,0.8391199999999994,1.1754223849004168,4.918982,5.671293,62.5001,1755.3722222213053
2025-10-16 12:45:00,39.67014,0.1736109999999993,0.7977501350698306,3.906248999999999,5.931712000000001,31.250100000000003,1755.3722222213053
2025-10-16 12:57:00,46.44097,1.7071750000000003,1.4473237464316362,6.423608,5.931712999999999,28.64580000000001,1755.3722222213053
2025-10-16 13:00:00,64.58333,1.5046299999999997,1.4459890763819403,6.018514,5.902774,45.13890000000001,1755.3722222213053
2025-10-16 13:03:00,77.5463,1.3310180000000003,1.4299047709879402,5.815968,6.0185200000000005,58.159700000000015,1755.3722222213053
2025-10-16 13:06:00,75.9838,1.0127310000000005,1.2424953285535023,5.208328,5.700227,59.02780000000001,1755.3722222213053
2025-10-16 13:09:00,39.67014,0.14467599999999958,0.7479421512167918,3.790509,5.815967,30.38190000000003,1755.3722222213053
2025-10-16 13:24:00,79.54282,2.2858790000000004,1.7830246855202854,7.060188,6.134258999999999,57.870299999999986,1755.3722222213053
2025-10-16 13:27:00,94.64699,1.5046290000000004,1.533383496544523,6.249998,6.307868999999999,67.70830000000001,1755.3722222213053
2025-10-16 13:30:00,95.19676,1.0127309999999996,1.2424953285535019,5.092592999999999,5.584492,67.70830000000001,1755.3722222213053
2025-10-16 13:33:00,59.375,0.08680500000000002,0.740141987367966,3.385416,5.902783,47.16439999999997,1755.3722222213053
2025-10-16 13:45:00,45.92014,1.4467599999999994,1.5179520213395548,6.684028,6.828708000000001,34.14349999999999,1755.3722222213053
2025-10-16 13:48:00,94.15509,1.7361110000000002,1.6627225200661562,6.626157999999999,6.481477,63.078700000000026,1755.3722222213053
2025-10-16 13:51:00,100.0,1.3888889999999998,1.417628636052859,5.7580979999999995,5.815969000000001,69.1551,1755.3722222213053
2025-10-16 13:54:00,89.98843,0.78125,1.138708249173554,4.74537,5.555558,65.97220000000002,1755.3722222213053
2025-10-16 13:57:00,62.5,0.3761579999999993,0.9439059805536044,4.253473,5.78704,50.636600000000016,1755.3722222213053
2025-10-16 14:09:00,60.4456,2.141203,1.6523264562613935,7.002318,6.105325000000001,39.0625,1755.3722222213053
2025-10-16 14:12:00,100.0,1.9965279999999996,1.6907000291371497,6.655092999999999,6.076385,62.5,1755.3722222213053
2025-10-16 14:15:00,100.0,1.851851,1.4257288478817862,5.902778,5.121527,66.55090000000001,1755.3722222213053
2025-10-16 14:18:00,76.50463,0.46296300000000024,1.0492966816440714,4.282408,5.815970999999999,60.185100000000006,1755.3722222213053
2025-10-16 14:30:00,43.80787,2.835648,1.5936318173830937,7.262727999999999,5.208329999999999,28.356499999999983,1755.3722222213053
2025-10-16 14:33:00,92.62153,1.9965279999999996,1.7069145431180426,6.799767999999999,6.250000000000001,64.23610000000002,1755.3722222213053
2025-10-16 14:36:00,100.0,1.7939810000000005,1.4692794192406398,6.076388,5.4687470000000005,66.26159999999999,1755.3722222213053
2025-10-16 14:39:00,90.53819,0.9259260000000005,1.1670387362870809,4.918982,5.439817999999999,68.57639999999998,1755.3722222213053
2025-10-16 14:42:00,55.72917,0.4340280000000005,0.8908069968613856,3.935186,5.0925959999999995,40.79859999999999,1755.3722222213053
2025-10-16 14:54:00,39.67014,1.3599539999999992,1.4588853605607457,6.539348,6.741894000000001,28.356499999999983,1755.3722222213053
2025-10-16 14:57:00,84.78009,1.4756939999999998,1.5747976907599153,6.365743,6.568288999999999,65.97219999999999,1755.3722222213053
2025-10-16 15:00:00,100.0,1.7361110000000002,1.4272614039590594,5.815968,5.237267,69.4444,1755.3722222213053
2025-10-16 15:03:00,74.4213,0.3761580000000002,0.9707728784280741,4.224538000000001,5.844906,59.31710000000001,1755.3722222213053
2025-10-16 15:18:00,80.12153,2.0254630000000002,1.7199166107033796,6.799767999999999,6.221065,60.47459999999998,1755.3722222213053
2025-10-16 15:21:00,96.70139,1.5335649999999994,1.4749417912740337,5.902773,5.787038000000001,70.60179999999997,1755.3722222213053
2025-10-16 15:24:00,85.32986,0.7233799999999997,1.1457328126433624,4.6875,5.6712940000000005,72.04859999999996,1755.3722222213053
2025-10-16 15:27:00,33.96991,-0.08680500000000002,,1.8807869999999998,5.671298999999999,25.75229999999999,1755.3722222213053
2025-10-16 15:39:00,65.10417,1.9097220000000004,1.5699868240796824,6.5393539999999994,5.902782,46.585699999999974,1755.3722222213053
2025-10-16 15:42:00,89.95949,1.3888889999999998,1.5425664029081099,6.1053239999999995,6.423615000000001,72.04860000000002,1755.3722222213053
2025-10-16 15:45:00,100.0,1.3310190000000004,1.3018711475726976,5.381944000000001,5.324075,70.8912,1755.3722222213053
2025-10-16 15:48:00,54.16667,0.02893599999999985,0.5672834009047852,3.0960650000000003,5.642358,40.219899999999996,1755.3722222213053
2025-10-16 15:57:00,33.44907,1.5625,1.428336456001417,6.221068000000001,5.960648000000001,22.569500000000005,1755.3722222213053
2025-10-16 16:00:00,51.62037,1.8807869999999998,1.5069906560531292,6.655094,5.960647,31.828599999999994,1755.3722222213053
2025-10-16 16:03:00,85.27199,2.0254630000000002,1.5860272169909535,6.423614,5.613421,62.2106,1755.3722222213053
2025-10-16 16:06:00,100.0,1.7939819999999997,1.5023691523637281,5.989584000000001,5.439812,71.7593,1755.3722222213053
2025-10-16 16:09:00,86.86343,0.78125,1.1387066498482425,4.6875,5.497684,67.70830000000001,1755.3722222213053
2025-10-16 16:12:00,33.44907,-0.08680500000000002,,1.6203710000000004,5.642359000000001,25.462999999999965,1755.3722222213053
2025-10-16 16:24:00,43.8368,1.5335650000000003,1.3838503002777618,6.278937999999999,5.989583,26.041699999999963,1755.3722222213053
2025-10-16 16:27:00,64.09144,1.3888889999999998,1.3597502711340195,5.844907999999999,5.787039,45.13889999999998,1755.3722222213053
2025-10-16 16:30:00,54.22454,0.7233789999999996,1.1567864029147452,5.005787,6.018514,39.9306,1755.3722222213053
2025-10-16 16:33:00,30.84491,0.6076389999999998,1.0853927359489501,5.208334000000001,6.3657449999999995,22.569500000000005,1755.3722222213053
2025-10-16 16:57:00,53.67477,1.9386579999999993,1.565853396540551,6.712968,6.01852,32.69679999999997,1755.3722222213053
2025-10-16 17:00:00,77.57523,1.3310180000000003,1.470954845753934,6.0474570000000005,6.336809,56.712999999999994,1755.3722222213053
2025-10-16 17:03:00,72.3669,0.694445,1.125902791282051,4.803242,5.815968000000001,58.448999999999984,1755.3722222213053
2025-10-16 17:06:00,31.88657,0.05787000000000031,0.6745495337978239,3.2407399999999997,5.815968,26.909700000000015,1755.3722222213053
2025-10-16 17:24:00,58.36227,1.5046299999999997,,6.481483,6.481483000000001,38.77309999999997,1755.3722222213053
2025-10-16 17:27:00,63.04977,1.1863419999999998,1.3257632902297138,5.787032999999999,6.076390999999999,43.98149999999998,1755.3722222213053
2025-10-16 17:30:00,47.9456,0.5787039999999992,1.0011177386618568,4.774305999999999,5.787034000000001,35.87960000000001,1755.3722222213053
2025-10-17 06:18:00,54.25347,1.0127319999999997,1.5413377665952215,6.047452,7.2627299999999995,37.905100000000004,1755.3722222213053
2025-10-17 06:33:00,30.38194,0.9259260000000005,1.2888552606043493,6.1342620000000005,6.944446,17.939899999999966,1755.3722222213053
2025-10-17 06:36:00,30.38194,0.8680560000000002,1.309812033325236,6.307872000000001,7.320606,17.93980000000002,1755.3722222213053
2025-10-17 06:39:00,30.87384,0.868055,1.2754908360664432,6.134262,7.060187000000001,19.965300000000013,1755.3722222213053
2025-10-17 07:15:00,34.49074,1.5625,1.5912606221143415,6.684027,6.741897,21.70139999999998,1755.3722222213053
2025-10-17 07:18:00,50.60764,1.3310180000000003,1.4021112640215891,6.336807,6.481479,30.0925,1755.3722222213053
2025-10-17 07:21:00,53.7037,0.983797,1.3124304496399,5.960647,6.684030000000001,34.72219999999999,1755.3722222213053
2025-10-17 07:24:00,51.64931,0.8101849999999997,1.0858136230988618,5.092592000000001,5.700227,34.432799999999986,1755.3722222213053
2025-10-17 07:39:00,50.54977,1.6782409999999999,1.4822202033499967,6.799765999999999,6.423614999999999,30.09269999999998,1755.3722222213053
2025-10-17 07:42:00,74.47917,1.6782410000000008,1.7070130196506161,6.915514000000001,6.973383,52.08339999999998,1755.3722222213053
2025-10-17 07:45:00,93.63426,1.4756939999999998,1.475693000022582,6.105328,6.105324,65.68289999999999,1755.3722222213053
2025-10-17 07:48:00,100.0,0.46296300000000024,0.9238838073243266,4.079861,5.237265,72.91669999999999,1755.3722222213053
2025-10-17 07:51:00,85.82176,0.02893599999999985,0.7431175052721721,1.765047,5.353003999999999,65.97219999999999,1755.3722222213053
2025-10-17 07:54:00,40.7118,-0.08680599999999927,,0.9837960000000008,6.105328,31.25000000000003,1755.3722222213053
2025-10-17 08:00:00,30.72917,1.0127310000000005,1.3298733211186073,6.452542000000001,7.146991,21.701400000000007,1755.3722222213053
2025-10-17 08:03:00,100.0,1.7939819999999997,1.6141525216565795,6.51042,6.1631979999999995,64.5255,1755.3722222213053
2025-10-17 08:06:00,100.0,1.8807869999999998,1.4727425874122748,6.105327,5.35301,54.9769,1755.3722222213053
2025-10-17 08:09:00,100.0,1.5046289999999996,1.2753298861015443,5.497688,5.0636589999999995,52.95140000000001,1755.3722222213053
2025-10-17 08:12:00,70.86227,0.2604160000000002,0.9086726810510383,3.906249,5.844911,56.71289999999999,1755.3722222213053
2025-10-17 08:21:00,33.44907,1.4756939999999998,1.3257594201771217,6.336806999999999,6.047453000000001,20.833399999999983,1755.3722222213053
2025-10-17 08:24:00,91.57986,2.0254630000000002,1.586033189224861,6.452546,5.642363,65.10410000000002,1755.3722222213053
2025-10-17 08:27:00,100.0,1.7939819999999997,1.5023691523637281,5.9895830000000005,5.439811,70.3125,1755.3722222213053
2025-10-17 08:30:00,100.0,1.3310189999999995,1.242188951176508,5.266207999999999,5.092589,69.7338,1755.3722222213053
2025-10-17 08:33:00,61.45833,0.17361100000000018,0.8409605514316443,3.7615730000000003,5.960647000000001,49.47919999999999,1755.3722222213053
2025-10-17 08:45:00,62.52894,1.9386579999999993,1.5318330318325717,6.568287999999999,5.815970000000001,40.22,1755.3722222213053
2025-10-17 08:48:00,100.0,2.1122690000000004,1.640132200445349,6.5682920000000005,5.700232999999999,65.10409999999999,1755.3722222213053
2025-10-17 08:51:00,100.0,1.9675920000000007,1.473883612726922,6.134264000000001,5.237271999999999,65.39350000000002,1755.3722222213053
2025-10-17 08:54:00,92.62153,1.1284719999999995,1.267650777650045,5.1215280000000005,5.410882000000001,66.55099999999999,1755.3722222213053
2025-10-17 08:57:00,45.3993,0.02893599999999985,0.5823215576752897,3.125,5.758098,34.43289999999999,1755.3722222213053
2025-10-17 09:09:00,86.86343,2.34375,1.6813994432013784,6.799764,5.613424,63.0787,1755.3722222213053
2025-10-17 09:12:00,94.15509,1.5046290000000004,1.5190495832575939,6.134264000000001,6.163195,69.1551,1755.3722222213053
2025-10-17 09:15:00,100.0,1.5625,1.3816214716197117,5.584494,5.237264000000001,73.20599999999999,1755.3722222213053
2025-10-17 09:18:00,84.31713,0.6944440000000007,1.147704511316571,4.74537,5.815969999999999,67.41899999999998,1755.3722222213053
2025-10-17 09:21:00,39.67014,0.14467599999999958,0.8033569145076036,3.7905089999999992,6.047458000000001,31.25000000000003,1755.3722222213053
2025-10-17 09:30:00,64.58333,2.0833330000000005,1.6278920220874278,6.712958,5.873845,45.428200000000004,1755.3722222213053
2025-10-17 09:33:00,81.16319,0.8969909999999999,1.5063173212601455,5.9317139999999995,7.378473,65.10409999999999,1755.3722222213053
2025-10-17 09:36:00,100.0,1.9097220000000004,1.5022967178633209,6.0763940000000005,5.324071999999999,68.86580000000001,1755.3722222213053
2025-10-17 09:39:00,100.0,1.8229159999999993,1.4480465969616871,5.758103,5.063657000000001,70.3125,1755.3722222213053
2025-10-17 09:42:00,95.16782,1.0127309999999996,1.2039422210434567,4.918982000000001,5.324077000000001,70.6019,1755.3722222213053
2025-10-17 09:45:00,49.5081,-0.02893499999999971,,2.8067130000000002,5.729163,38.19449999999998,1755.3722222213053
2025-10-17 09:54:00,39.67014,1.359954,1.4170402284915569,6.105322999999999,6.221068999999999,27.777800000000013,1755.3722222213053
2025-10-17 09:57:00,96.70139,2.430556,1.753271475188907,6.8287070000000005,5.613421000000001,63.657399999999996,1755.3722222213053
2025-10-17 10:00:00,100.0,1.6203700000000003,1.5765676877158046,6.394677000000001,6.307867,61.632000000000005,1755.3722222213053
2025-10-17 10:03:00,100.0,2.054398,1.509440910682485,6.076393,5.092594999999999,63.0787,1755.3722222213053
2025-10-17 10:06:00,100.0,1.851852,1.3903426422194287,5.700233,4.861110999999999,64.5255,1755.3722222213053
2025-10-17 10:09:00,96.75926,1.0127319999999997,1.2039445755268787,4.976848,5.381945999999999,67.99770000000001,1755.3722222213053
2025-10-17 10:12:00,57.3206,0.0,0.1853980275514686,3.038194,5.787033,44.27090000000001,1755.3722222213053
2025-10-17 10:21:00,46.93287,1.8229169999999995,1.465058341782332,6.655087999999999,5.989581,27.488400000000013,1755.3722222213053
2025-10-17 10:24:00,97.77199,2.1990730000000003,1.8463706441393708,7.002318000000001,6.336805,68.287,1755.3722222213053
2025-10-17 10:27:00,96.20949,1.5625,1.5186825075096642,6.105328,6.018518,69.1551,1755.3722222213053
2025-10-17 10:30:00,100.0,1.8229159999999993,1.5151952563377056,5.960642999999999,5.381947,71.1805,1755.3722222213053
2025-10-17 10:33:00,100.0,1.2152770000000004,1.2581804881847924,5.179398000000001,5.266201000000001,71.75919999999999,1755.3722222213053
2025-10-17 10:36:00,67.70833,0.34722200000000036,0.9516075587440156,4.224538000000001,5.902782,57.58100000000002,1755.3722222213053
2025-10-17 10:48:00,62.9919,2.1122680000000003,1.5872578636468089,6.7129579999999995,5.7581,43.69209999999998,1755.3722222213053
2025-10-17 10:51:00,93.08449,1.3310179999999994,1.6029978197191728,6.336803,6.9155050000000005,68.8657,1755.3722222213053
2025-10-17 10:54:00,100.0,1.7361109999999993,1.4105451432083713,5.758103,5.150462000000001,70.3125,1755.3722222213053
2025-10-17 10:57:00,92.07176,0.9837959999999999,1.2131694380533173,4.947917,5.439812,71.47,1755.3722222213053
2025-10-17 11:00:00,40.21991,-0.05787000000000031,,2.459491,5.787034000000001,31.25,1755.3722222213053
2025-10-17 11:03:00,44.87847,0.5497680000000003,0.9800310054443806,4.456018,5.49769,35.01150000000001,1755.3722222213053
2025-10-17 11:15:00,56.27894,1.938657,1.5489186435479423,6.597218000000001,5.8738410000000005,36.16899999999998,1755.3722222213053
2025-10-17 11:18:00,93.63426,2.083334,1.6451270131576223,6.5393539999999994,5.729170000000001,68.287,1755.3722222213053
2025-10-17 11:21:00,100.0,1.649305,1.4372563038889874,5.9317139999999995,5.526619,72.0486,1755.3722222213053
2025-10-17 11:24:00,88.97569,0.9259260000000005,1.2165839561431424,4.861111,5.497687999999999,67.99769999999998,1755.3722222213053
2025-10-17 11:27:00,37.06597,-0.05787000000000031,,3.0960650000000003,6.047454000000001,29.224499999999978,1755.3722222213053
2025-10-17 11:36:00,43.28704,1.186343,1.3920990248261973,6.105328,6.539355,30.671299999999974,1755.3722222213053
2025-10-17 11:39:00,79.60069,1.851852,1.5771296695791017,6.307868,5.7870360000000005,61.632000000000005,1755.3722222213053
2025-10-17 11:42:00,100.0,1.5335650000000003,1.489736925697099,6.047458,5.960642999999999,72.04860000000002,1755.3722222213053
2025-10-17 11:45:00,100.0,1.6782399999999997,1.4181061847364438,5.729163,5.237272999999999,70.8912,1755.3722222213053
2025-10-17 11:48:00,78.03819,0.4340270000000004,1.014626812376728,4.2245360000000005,5.758101,64.2361,1755.3722222213053
2025-10-17 12:00:00,41.2037,1.3020829999999997,1.3731524563498991,6.3657379999999995,6.510415000000001,26.909699999999987,1755.3722222213053
2025-10-17 12:03:00,89.46759,2.0254630000000002,1.603237150342704,6.481483,5.70023,65.10419999999996,1755.3722222213053
2025-10-17 12:06:00,98.26389,1.3888889999999998,1.4739918602965532,5.9317079999999995,6.105319,72.62730000000002,1755.3722222213053
2025-10-17 12:09:00,95.65972,1.2152770000000004,1.2862635857469513,5.208328,5.353011,73.49540000000002,1755.3722222213053
2025-10-17 12:12:00,54.22454,0.08680600000000016,0.7279392497249076,3.530092,5.989588,42.24540000000002,1755.3722222213053
2025-10-17 12:24:00,84.31713,2.170139,1.7840751736367138,7.031248000000001,6.307869,65.10419999999999,1755.3722222213053
2025-10-17 12:27:00,92.59259,1.3310189999999995,1.5113064034151282,5.9895830000000005,6.365744,70.6018,1755.3722222213053
2025-10-17 12:30:00,100.0,1.4756939999999998,1.341277282059337,5.468753,5.2083390000000005,70.89120000000003,1755.3722222213053
2025-10-17 12:33:00,67.15856,0.2314809999999996,0.9124262469676162,3.703703,5.815977,57.00230000000002,1755.3722222213053
2025-10-17 12:45:00,42.2743,1.649305,1.4212654428421392,6.452547999999999,6.018522999999999,25.75230000000002,1755.3722222213053
2025-10-17 12:48:00,71.32523,1.649305,1.4372563038889874,6.134258,5.729163000000001,50.34719999999999,1755.3722222213053
2025-10-17 12:51:00,82.2338,1.273148,1.358106045184524,5.642358000000001,5.81597,61.63190000000003,1755.3722222213053
2025-10-17 12:54:00,69.27083,0.8101849999999997,1.2375891357391404,5.237273,6.221068,55.26619999999997,1755.3722222213053
2025-10-17 12:57:00,49.53704,0.5497680000000003,1.0316869326501783,4.687499,5.87384,37.32640000000001,1755.3722222213053
2025-10-17 13:12:00,61.48727,1.967593,1.7098714861963593,6.915508,6.423615,43.98150000000001,1755.3722222213053
2025-10-17 13:15:00,70.8044,1.3310179999999994,1.5378357223712011,6.365743,6.799765,50.63659999999999,1755.3722222213053
2025-10-17 13:18:00,72.88773,1.0995369999999998,1.3303627339816946,5.584493,6.076385999999999,52.66199999999998,1755.3722222213053
2025-10-17 13:21:00,58.36227,0.5208329999999997,0.9891788667245724,4.542824,5.700235,42.824100000000016,1755.3722222213053
2025-10-17 13:36:00,79.1088,1.9965270000000004,1.706914092740248,6.857642,6.307874999999999,57.29160000000002,1755.3722222213053
2025-10-17 13:39:00,100.0,1.4756939999999998,1.53283485300244,6.192132999999999,6.307869,69.7337,1755.3722222213053
2025-10-17 13:42:00,100.0,1.5624989999999999,1.3657981279148435,5.613428,5.2372689999999995,69.44439999999997,1755.3722222213053
2025-10-17 13:45:00,74.94213,0.31828699999999976,0.9563251857701528,3.9930559999999993,5.815970999999999,59.027799999999985,1755.3722222213053
2025-10-17 13:57:00,70.77546,2.4016210000000004,1.7416250167221323,7.002312,5.815970999999999,51.21530000000001,1755.3722222213053
2025-10-17 14:00:00,92.59259,1.3020830000000005,1.5608642060291757,6.1631920000000004,6.712959000000001,69.155,1755.3722222213053
2025-10-17 14:03:00,100.0,1.3888889999999998,1.3743697216007862,5.613427000000001,5.584488,71.75919999999999,1755.3722222213053
2025-10-17 14:06:00,94.09722,0.8680559999999993,1.1814562592287063,4.861112,5.5555520000000005,72.91669999999999,1755.3722222213053
2025-10-17 14:09:00,72.88773,0.3761570000000001,0.9973488921870228,4.166667,5.8738459999999995,60.47459999999998,1755.3722222213053
2025-10-17 14:21:00,54.16667,1.649305,1.5758618084192262,6.857638000000001,6.712962999999999,37.03710000000001,1755.3722222213053
2025-10-17 14:24:00,83.21759,1.2152779999999996,1.5364322674541036,6.278937999999999,6.97338,64.2361,1755.3722222213053
2025-10-17 14:27:00,100.0,1.5335649999999994,1.474936657882475,5.9895879999999995,5.873843000000001,71.18060000000003,1755.3722222213053
2025-10-17 14:30:00,100.0,1.4178239999999995,1.3441854720387376,5.439818,5.295134,72.62730000000002,1755.3722222213053
2025-10-17 14:33:00,70.77546,0.20254700000000003,0.8596285538121841,3.7905089999999992,5.873846,59.89580000000001,1755.3722222213053
2025-10-17 14:36:00,63.54167,1.1284720000000004,1.1713409378030815,4.9479169999999995,5.034724999999999,47.74310000000003,1755.3722222213053
2025-10-17 14:39:00,42.79514,0.4340270000000004,0.9488149276599088,4.456019,5.78704,32.98609999999999,1755.3722222213053
2025-10-17 14:51:00,58.36227,1.967593,1.5093555785922266,6.452547999999999,5.613424999999999,37.32639999999998,1755.3722222213053
2025-10-17 14:54:00,83.24653,1.649305,1.4531232679141979,5.873838,5.497682999999999,63.0787,1755.3722222213053
2025-10-17 14:57:00,95.19676,1.186343,1.298646020159884,5.237268,5.468744999999999,67.70839999999998,1755.3722222213053
2025-10-17 15:00:00,68.20023,0.28935200000000005,0.9252440107149718,3.9641199999999994,5.815976,58.449100000000016,1755.3722222213053
2025-10-17 15:12:00,46.93287,1.7071759999999996,1.4795691959500727,6.394673,5.960647,27.488399999999984,1755.3722222213053
2025-10-17 15:15:00,93.08449,2.1122689999999995,1.640132200445349,6.452548,5.584489,67.70830000000001,1755.3722222213053
2025-10-17 15:18:00,100.0,1.7071759999999996,1.4795691959500739,5.9317079999999995,5.497682000000001,72.338,1755.3722222213053
2025-10-17 15:21:00,93.63426,0.9837959999999999,1.187623351400114,4.890046,5.324076999999999,71.1805,1755.3722222213053
2025-10-17 15:24:00,62.9919,0.14467500000000033,0.7827118378529571,3.4432860000000005,5.613423,50.05789999999999,1755.3722222213053
2025-10-17 15:33:00,53.15394,1.9386580000000002,1.5826470607595164,6.684033,6.018515,33.85420000000002,1755.3722222213053
2025-10-17 15:36:00,90.97222,1.273148,1.6451283892628177,6.249997,7.060188999999999,69.1551,1755.3722222213053
2025-10-17 15:39:00,100.0,1.7361110000000002,1.4765304349395487,5.989582,5.497681000000001,68.5764,1755.3722222213053
2025-10-17 15:42:00,100.0,1.7939810000000005,1.4185440101739166,5.613422,4.9189810000000005,71.1805,1755.3722222213053
2025-10-17 15:45:00,93.08449,0.8969909999999999,1.1747363275497311,4.745371,5.3530120000000005,68.5764,1755.3722222213053
2025-10-17 15:48:00,53.15394,0.02893599999999985,0.5723054994081979,3.327547,5.9027769999999995,39.641200000000026,1755.3722222213053
2025-10-17 15:57:00,37.06597,1.4178249999999997,1.4322447869274975,6.250003,6.278938,25.463000000000022,1755.3722222213053
2025-10-17 16:00:00,93.08449,2.3148150000000003,1.7064121640211756,6.7708330000000005,5.671298,66.26159999999999,1755.3722222213053
2025-10-17 16:03:00,100.0,1.6203709999999996,1.5016591074411771,5.9895830000000005,5.758102000000001,71.1806,1755.3722222213053
2025-10-17 16:06:00,100.0,1.3020829999999997,1.2729282438107654,5.266208,5.208335000000001,72.62729999999999,1755.3722222213053
2025-10-17 16:09:00,58.85417,0.05787000000000031,0.6462205939808449,3.182869,5.613428,46.00700000000003,1755.3722222213053
2025-10-17 16:21:00,31.88657,0.868055,1.2869854932830684,5.671297,6.626162,23.1481,1755.3722222213053
2025-10-17 16:24:00,64.58333,1.5914349999999997,1.441922933196844,6.076388000000001,5.787033000000001,43.11340000000001,1755.3722222213053
2025-10-17 16:27:00,83.21759,1.4467590000000001,1.4029078986500942,5.7291680000000005,5.642359,63.657399999999996,1755.3722222213053
2025-10-17 16:30:00,75.9838,0.6655099999999994,1.094906015841692,4.6875,5.700228000000001,63.07869999999997,1755.3722222213053
2025-10-17 16:33:00,33.96991,0.0,0.21617447122018132,2.8935189999999995,6.134257999999999,27.77769999999998,1755.3722222213053
2025-10-17 16:45:00,63.54167,2.1122680000000003,1.6050429421435395,6.7129579999999995,5.78704,43.40280000000001,1755.3722222213053
2025-10-17 16:48:00,79.1088,1.3888889999999998,1.4318569268476489,5.873838,5.960649,59.02769999999998,1755.3722222213053
2025-10-17 16:51:00,70.28356,0.6365739999999995,1.0745475949404035,4.687499,5.729164,57.00229999999996,1755.3722222213053
2025-10-17 17:06:00,44.84954,2.4016199999999994,1.6084548958154867,7.060183,5.671293,26.909699999999987,1755.3722222213053
2025-10-17 17:09:00,66.66667,1.4756939999999998,1.5328397294964526,6.336803000000001,6.452548999999999,48.32170000000002,1755.3722222213053
2025-10-17 17:12:00,70.28356,1.1284720000000004,1.2943337889936113,5.5844879999999995,5.931715999999999,54.97689999999997,1755.3722222213053
2025-10-17 17:15:00,48.49537,0.43402799999999964,0.9772491503351795,4.3402780000000005,5.7581,38.19439999999997,1755.3722222213053
2025-10-17 17:33:00,42.2743,1.6203699999999994,1.5168427277745995,6.655092999999999,6.452543,26.620400000000018,1755.3722222213053
2025-10-17 17:36:00,37.09491,1.070602,1.3138611058678014,6.1053239999999995,6.626162,27.199100000000044,1755.3722222213053
2025-10-17 17:39:00,31.39468,0.9548610000000002,1.1454934328461042,5.642364000000001,6.047453,21.99079999999998,1755.3722222213053
2025-10-17 18:03:00,53.67477,1.7939809999999996,1.6141520556604068,6.655088,6.307867,35.59030000000001,1755.3722222213053
2025-10-17 18:06:00,62.52894,1.157407,1.439924049896718,6.0763869999999995,6.68403,44.84949999999998,1755.3722222213053
2025-10-17 18:09:00,60.4456,1.0127310000000005,1.3298733211186073,5.700228000000001,6.394677,43.98140000000001,1755.3722222213053
2025-10-17 18:12:00,49.62384,0.8969909999999999,1.174735479793939,5.353014,5.960653000000001,37.03710000000001,1755.3722222213053
2025-10-17 18:15:00,34.49074,0.78125,1.1037119991645035,5.121528,5.844908,25.75229999999999,1755.3722222213053
2025-10-17 18:33:00,43.31597,1.5335650000000003,1.4600340397699518,6.336808,6.192133,25.17360000000002,1755.3722222213053
2025-10-17 18:36:00,46.93287,1.1863419999999998,1.365799683496912,6.0763929999999995,6.452551,28.356499999999983,1755.3722222213053
2025-10-17 18:39:00,45.3993,1.0127310000000005,1.2297213308515877,5.671298,6.134257,29.22459999999998,1755.3722222213053
2025-10-18 07:33:00,38.16551,1.244212,1.2296902748149043,5.873843999999999,5.844911999999999,23.1481,1755.3722222213053
2025-10-18 07:36:00,41.23264,1.6782409999999999,1.4504246823763096,6.568284,6.134263000000001,26.33110000000002,1755.3722222213053
2025-10-18 07:39:00,48.49537,1.3020830000000005,1.373147627416817,6.134264000000001,6.278931,31.25,1755.3722222213053
2025-10-18 07:42:00,45.3993,0.78125,1.127106541378955,5.237268,6.018518,31.25,1755.3722222213053
2025-10-18 08:06:00,44.87847,1.3020839999999998,1.4688642760378563,6.452544,6.79977,27.488400000000013,1755.3722222213053
2025-10-18 08:09:00,47.48264,1.1863420000000007,1.3122481225021214,5.931708,6.192125999999999,29.22460000000001,1755.3722222213053
2025-10-18 08:12:00,49.53704,1.157407,1.3101121020182989,6.018517999999999,6.3368009999999995,30.382000000000005,1755.3722222213053
2025-10-18 08:15:00,58.36227,1.070602,1.196090785430545,5.410882,5.6713000000000005,36.45839999999998,1755.3722222213053
2025-10-18 08:18:00,51.64931,0.7233790000000004,1.1234596644681216,5.034717,5.960647999999999,35.59020000000001,1755.3722222213053
2025-10-18 08:21:00,54.74537,1.070601,1.2095136398782882,5.439816,5.729165,34.722200000000015,1755.3722222213053
2025-10-18 08:24:00,57.87037,0.49189799999999995,0.9865861832664659,4.4270819999999995,5.671296,38.4838,1755.3722222213053
2025-10-18 08:27:00,35.04051,0.5208329999999997,1.0492769483439817,5.005786,6.336805000000001,26.04170000000002,1755.3722222213053
2025-10-18 08:42:00,43.31597,1.4467599999999994,1.342941153063975,5.9895879999999995,5.787038000000001,26.330900000000014,1755.3722222213053
2025-10-18 08:45:00,72.39583,1.4467599999999994,1.4322473038468426,5.815968,5.787038000000001,61.05329999999998,1755.3722222213053
2025-10-18 08:48:00,83.24653,1.2152779999999996,1.3548090720199009,5.526617999999999,5.81597,67.99770000000001,1755.3722222213053
2025-10-18 08:51:00,71.875,0.5208339999999998,1.0689662541105245,4.6296289999999996,6.018514000000001,61.053199999999975,1755.3722222213053
2025-10-18 08:54:00,30.35301,-0.11573999999999973,,2.719908,6.0474570000000005,25.173699999999997,1755.3722222213053
2025-10-18 09:12:00,39.67014,2.170139,1.4007894580012132,6.597226,5.266207,23.726800000000026,1755.3722222213053
2025-10-18 09:15:00,49.53704,1.186343,1.4051388584034525,6.221063,6.68403,31.539300000000026,1755.3722222213053
2025-10-18 09:18:00,41.26157,1.1574079999999993,1.401735189648591,6.36574,6.886572000000001,30.092600000000004,1755.3722222213053
2025-10-18 09:21:00,42.2743,1.2152780000000005,1.4081269144178592,6.2789340000000005,6.684025999999999,29.80329999999998,1755.3722222213053
2025-10-18 09:24:00,43.37384,1.186343,1.312248657285654,5.960644,6.221061,27.199099999999987,1755.3722222213053
2025-10-18 09:27:00,42.2743,1.0416670000000003,1.2201003657517555,5.671294,6.047457,28.35650000000001,1755.3722222213053
2025-10-18 09:30:00,39.17824,1.0416670000000003,1.2200958423052526,5.526624,5.902777,27.777799999999985,1755.3722222213053
