Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-18 09:54:00,39.69907,1.070602,1.3138611058678014,6.018514,6.539352,24.594899999999996,1755.3722222213053
2025-10-18 09:57:00,47.48264,1.070602,1.2882472993810263,5.931718,6.394676,30.38190000000003,1755.3722222213053
2025-10-18 10:00:00,51.64931,0.8969909999999999,1.2112126167746315,5.468752,6.163190999999999,32.407399999999996,1755.3722222213053
2025-10-18 10:03:00,51.64931,0.8969899999999997,1.1869619731761891,5.381946999999999,6.018517000000001,33.56479999999999,1755.3722222213053
2025-10-18 10:06:00,40.21991,0.8391200000000003,1.1754260607181546,5.324069,6.076389,29.803200000000004,1755.3722222213053
2025-10-18 10:12:00,45.92014,1.157407,1.2559587434049277,5.642364,5.844907000000001,31.25,1755.3722222213053
2025-10-18 10:15:00,30.38194,0.8969909999999999,1.0997691203499371,5.381944000000001,5.815973,21.70139999999998,1755.3722222213053
2025-10-18 10:21:00,44.3287,2.4594900000000006,1.2225274987740469,6.047458000000001,4.079858,26.90980000000002,1755.3722222213053
2025-10-18 10:42:00,45.8912,1.7939810000000005,1.4692794192406387,6.4525440000000005,5.8449029999999995,27.199000000000012,1755.3722222213053
2025-10-18 10:45:00,51.09954,1.3020839999999998,1.3870777688019658,6.1053239999999995,6.27893,32.9862,1755.3722222213053
2025-10-18 10:48:00,50.60764,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,33.85419999999999,1755.3722222213053
2025-10-18 10:51:00,52.1412,1.070601,1.2228504755322958,5.613428000000001,5.931717000000001,34.43289999999996,1755.3722222213053
2025-10-18 10:54:00,38.10764,0.6944439999999998,1.0927992302322382,5.179398000000001,6.105324,29.22460000000001,1755.3722222213053
2025-10-18 11:21:00,52.66204,1.5335650000000003,1.5765702342386165,6.712964,6.7997689999999995,34.43289999999996,1755.3722222213053
2025-10-18 11:24:00,56.30787,1.3020829999999997,1.5087066959572555,6.539354,6.973381000000001,37.905100000000004,1755.3722222213053
2025-10-18 11:27:00,54.25347,1.157407,1.4145329168761327,6.221064000000001,6.770837,36.45829999999995,1755.3722222213053
2025-10-18 11:30:00,55.2662,1.157407,1.323436608104077,5.844908,6.192131000000001,37.61579999999998,1755.3722222213053
2025-10-18 11:33:00,70.3125,1.2152780000000005,1.327658393091659,5.584493999999999,5.815976,56.42359999999999,1755.3722222213053
2025-10-18 11:36:00,49.0162,0.578703,1.0843750327250268,4.86111,6.105326000000001,36.16909999999996,1755.3722222213053
2025-10-18 12:00:00,54.25347,2.256945,1.6646562357772892,6.973383999999999,5.902779000000001,37.32639999999998,1755.3722222213053
2025-10-18 12:03:00,55.2662,1.3888879999999997,1.5290045902507112,6.539353,6.828704999999999,36.45830000000001,1755.3722222213053
2025-10-18 12:06:00,55.7581,1.1574080000000002,1.4650541463368287,6.307874,6.973376,34.72219999999999,1755.3722222213053
2025-10-18 12:09:00,52.66204,1.070602,1.3766505529859898,6.047454000000001,6.712962000000001,36.16890000000001,1755.3722222213053
2025-10-18 12:12:00,47.48264,1.0127310000000005,1.2803585610641584,5.758104,6.336803000000001,35.30099999999999,1755.3722222213053
2025-10-18 12:15:00,44.38657,1.1284720000000004,1.2406196292449747,5.729164,5.9606520000000005,31.82869999999997,1755.3722222213053
2025-10-18 12:18:00,34.49074,0.8101850000000006,1.1098861609535557,5.295134,5.960648999999999,24.30559999999997,1755.3722222213053
2025-10-18 12:45:00,47.48264,2.0254629999999993,1.4794488039657976,6.741892999999999,5.7581,28.356400000000008,1755.3722222213053
2025-10-18 12:48:00,31.88657,1.157407,1.388871466659957,6.4525440000000005,6.944447,22.569499999999948,1755.3722222213053
2025-10-18 12:51:00,40.7118,1.3310190000000004,1.429900523411916,6.423614000000001,6.626155,27.199099999999987,1755.3722222213053
2025-10-18 12:54:00,39.69907,1.0416659999999993,1.334749613568428,6.0763929999999995,6.712967000000001,26.62039999999996,1755.3722222213053
2025-10-18 12:57:00,38.65741,1.0416659999999993,1.3960449352737068,6.2500029999999995,7.0312470000000005,26.620300000000043,1755.3722222213053
2025-10-18 13:00:00,37.09491,0.9259259999999996,1.2287887669969535,5.7291680000000005,6.394672,26.620400000000018,1755.3722222213053
2025-10-18 13:27:00,32.40741,2.6909729999999996,1.374405930108375,7.031248,4.918984999999999,21.12270000000001,1755.3722222213053
2025-10-18 13:30:00,41.26157,1.1574079999999993,1.3629260802990792,6.249998,6.684030000000001,26.331099999999992,1755.3722222213053
2025-10-18 13:33:00,43.31597,1.0995369999999998,1.3811488149962778,6.2500029999999995,6.857635999999999,27.777800000000013,1755.3722222213053
2025-10-18 13:36:00,34.49074,0.9548609999999993,1.3067989636260837,5.960642999999999,6.741902,24.59480000000002,1755.3722222213053
2025-10-18 13:39:00,32.95718,0.9837959999999999,1.2258281047093735,5.787038000000001,6.307872,23.7269,1755.3722222213053
2025-10-18 14:21:00,43.86574,1.070602,1.2228510218893553,5.497687999999999,5.815975999999999,29.22460000000001,1755.3722222213053
2025-10-18 14:24:00,34.49074,0.8101849999999997,1.1098820268249927,5.324077999999999,5.989583,25.17360000000002,1755.3722222213053
2025-10-18 15:03:00,38.10764,1.1574080000000002,1.5146012741131099,6.8865739999999995,7.667826,25.46289999999999,1755.3722222213053
2025-10-18 15:06:00,31.88657,1.0127310000000005,1.3420862140257999,6.336804,7.060182999999999,24.016200000000026,1755.3722222213053
2025-10-18 15:09:00,30.87384,1.2442130000000002,1.342942731407688,6.336804,6.539351000000001,21.990800000000036,1755.3722222213053
2025-10-18 15:12:00,36.05324,1.1863420000000007,1.4051382986513339,6.481478000000001,6.944446,22.280100000000004,1755.3722222213053
2025-10-18 15:15:00,38.10764,1.0416659999999993,1.2331442792222282,5.873842999999999,6.278937000000001,25.17360000000002,1755.3722222213053
2025-10-18 15:18:00,36.05324,1.0127309999999996,1.1909269811770749,5.642363,6.018522,23.726800000000026,1755.3722222213053
2025-10-18 15:45:00,38.10764,1.273148,1.3441876893597537,6.192133,6.336804999999999,24.305600000000027,1755.3722222213053
2025-10-18 15:48:00,39.17824,1.0416670000000003,1.258994470541838,5.873844,6.336807,26.331000000000017,1755.3722222213053
2025-10-18 15:51:00,33.44907,1.0995370000000007,1.2519482349656565,5.729164,6.047457,27.199000000000012,1755.3722222213053
2025-10-18 15:54:00,33.44907,1.2152780000000005,1.243990651610949,5.758104,5.815975999999999,24.884299999999996,1755.3722222213053
2025-10-18 16:36:00,45.3993,1.3888890000000007,1.3888854999912472,6.192134,6.192125,29.80329999999998,1755.3722222213053
2025-10-18 16:39:00,61.95023,1.3310180000000003,1.331019999965794,5.758099,5.758101,45.428200000000004,1755.3722222213053
2025-10-18 16:42:00,43.8368,0.7233790000000004,1.1896399432775435,5.497688999999999,6.597219999999999,31.82860000000005,1755.3722222213053
2025-10-18 16:45:00,53.7037,1.3310180000000003,1.3164969930995514,5.671298999999999,5.642360999999999,37.03699999999998,1755.3722222213053
2025-10-19 11:42:00,31.39468,2.0833330000000005,1.3480120242640794,7.204864,5.931711,18.518500000000017,1755.3722222213053
2025-10-20 16:21:00,53.67477,1.1863419999999998,1.2711765438381641,5.729163,5.902780999999999,36.45839999999998,1755.3722222213053
2025-10-20 16:24:00,69.76273,1.2152779999999996,1.313954003790757,5.555553000000001,5.758105,52.08330000000001,1755.3722222213053
2025-10-20 16:27:00,64.09144,0.9548610000000002,1.1583539939951144,4.976852,5.410876999999999,49.18980000000002,1755.3722222213053
2025-10-20 16:36:00,42.79514,0.7233789999999996,1.1009568616365932,5.179392999999999,6.047454,30.671299999999974,1755.3722222213053
2025-10-20 16:39:00,54.22454,1.3020830000000005,1.287563320694113,5.671298,5.642364999999999,34.432799999999986,1755.3722222213053
2025-10-20 16:42:00,53.67477,0.7233799999999997,0.9725035106205894,4.3402780000000005,4.890048,40.79850000000005,1755.3722222213053
2025-10-20 16:57:00,67.1875,1.6493059999999993,1.620201778510115,6.684028,6.626162000000001,49.47919999999999,1755.3722222213053
2025-10-20 17:00:00,71.875,1.157407,1.4017346215135846,5.815973,6.336806,56.42359999999999,1755.3722222213053
2025-10-20 17:03:00,52.11227,0.49189799999999995,0.9865872102660919,4.542823,5.78704,38.19439999999997,1755.3722222213053
2025-10-20 17:24:00,42.79514,1.4467589999999992,1.4611827318469324,6.510413,6.539354,27.488499999999988,1755.3722222213053
2025-10-20 17:27:00,44.84954,1.070601,1.2623321153303821,5.902778,6.307867,27.777799999999985,1755.3722222213053
2025-10-20 17:33:00,47.48264,1.157407,1.0058053191165253,4.8321760000000005,4.542825,28.64579999999998,1755.3722222213053
2025-10-20 17:36:00,48.00347,0.868055,0.9107691588907109,4.224537000000001,4.311342000000001,31.539299999999997,1755.3722222213053
2025-10-21 07:18:00,33.47801,2.1990749999999997,1.305330206166842,6.915512,5.410877,19.097200000000015,1755.3722222213053
2025-10-21 07:21:00,63.0787,1.5625,1.5769217714159567,6.741902,6.770832,36.45829999999998,1755.3722222213053
2025-10-21 07:24:00,70.86227,1.0995370000000007,1.2251352183410733,5.410882000000001,5.671295,39.062499999999986,1755.3722222213053
2025-10-21 07:27:00,43.31597,0.08680600000000016,0.7156806017388802,3.414351999999999,5.815976,32.11800000000002,1755.3722222213053
2025-10-21 07:42:00,63.0787,2.2858790000000004,1.7304030317431576,7.233798999999999,6.22107,42.82400000000001,1755.3722222213053
2025-10-21 07:45:00,80.70023,1.8807859999999996,1.6224300523496955,6.539355,6.047459,55.555499999999995,1755.3722222213053
2025-10-21 07:48:00,75.52083,0.868055,1.1934301620494963,4.947916,5.671299,58.15969999999999,1755.3722222213053
2025-10-21 08:03:00,34.49074,0.868055,1.3659978118078153,5.758102000000001,6.915507,25.75229999999999,1755.3722222213053
2025-10-21 08:06:00,77.60417,2.0833329999999997,1.6791832133657352,6.915509999999999,6.163197,55.266099999999994,1755.3722222213053
2025-10-21 08:09:00,88.45486,1.5335649999999994,1.3993222090162216,5.87384,5.613425,59.31709999999998,1755.3722222213053
2025-10-21 08:12:00,65.65394,0.34722200000000036,0.9341455161068347,4.021990000000001,5.6423559999999995,48.321799999999996,1755.3722222213053
2025-10-21 08:15:00,32.95718,0.6655089999999992,0.8644409692291323,4.484952999999999,4.918984000000001,22.56940000000003,1755.3722222213053
2025-10-21 08:27:00,70.3125,2.256945,1.7006151650931927,6.8576440000000005,5.8449089999999995,52.08330000000001,1755.3722222213053
2025-10-21 08:30:00,100.0,3.1828700000000003,1.8950986850830869,7.233797,5.063656999999999,88.25230000000002,1755.3722222213053
2025-10-21 08:33:00,100.0,1.6493060000000002,1.5458230338885082,6.163192,5.9606460000000006,78.4144,1755.3722222213053
2025-10-21 08:36:00,100.0,1.5046289999999996,1.370304026208999,5.468745999999999,5.208337,77.83559999999997,1755.3722222213053
2025-10-21 08:39:00,86.40046,0.3472219999999995,0.9253706167355563,3.703703999999999,5.2951440000000005,75.23150000000001,1755.3722222213053
2025-10-21 08:42:00,49.04514,-0.02893499999999971,,1.3020840000000007,5.295141999999999,37.3263,1755.3722222213053
2025-10-21 08:54:00,45.42824,1.765047,1.439924475664529,6.5393539999999994,5.931717,27.777800000000013,1755.3722222213053
2025-10-21 08:57:00,64.6412,1.7939819999999997,1.4858973940508535,6.307869999999999,5.729168,46.296299999999974,1755.3722222213053
2025-10-21 09:00:00,59.9537,1.070602,1.236094898622835,5.439814000000001,5.787032,45.42829999999998,1755.3722222213053
2025-10-21 09:03:00,30.87384,0.3761570000000001,0.9348794877883464,4.3402780000000005,5.844907000000001,23.726800000000026,1755.3722222213053
2025-10-21 09:21:00,33.47801,1.5914349999999997,1.3629249409971782,6.423609999999999,5.989585,21.412000000000035,1755.3722222213053
2025-10-21 09:24:00,87.96296,2.054398,1.509440910682485,6.192134,5.208335999999999,66.84029999999998,1755.3722222213053
2025-10-21 09:27:00,92.07176,1.157407,1.2421911876026666,5.150463,5.324072,72.338,1755.3722222213053
2025-10-21 09:30:00,35.01157,0.0,0.2323480435302713,2.170139,5.6713,27.199100000000044,1755.3722222213053
2025-10-21 09:45:00,40.68287,2.0833329999999997,1.5574194236824992,7.089123999999999,6.1342609999999995,26.331000000000017,1755.3722222213053
2025-10-21 09:48:00,76.5625,1.765047,1.585106416154349,6.568284,6.221067000000001,58.738399999999984,1755.3722222213053
2025-10-21 09:51:00,79.13773,1.157407,1.2696343991370598,5.468748,5.700231,62.78929999999997,1755.3722222213053
2025-10-21 09:54:00,42.2743,0.17361100000000018,0.8122321761050765,3.703704,5.787033,31.539300000000026,1755.3722222213053
2025-10-21 10:09:00,46.44097,2.1701380000000006,1.5374955182892747,6.915508000000001,5.78704,28.93520000000001,1755.3722222213053
2025-10-21 10:12:00,74.97106,1.9097219999999995,1.602999841535383,6.626153,6.047451,57.58110000000002,1755.3722222213053
2025-10-21 10:15:00,85.3588,1.2442129999999993,1.3152265424827434,5.497688,5.642365000000001,67.99770000000001,1755.3722222213053
2025-10-21 10:18:00,56.30787,0.1736109999999993,0.8194445527350898,3.5590279999999996,5.671297000000001,44.84960000000001,1755.3722222213053
2025-10-21 10:36:00,54.71644,2.054398,1.5275515426920663,6.799768,5.84491,34.72219999999999,1755.3722222213053
2025-10-21 10:39:00,78.09606,1.475695,1.4611807515864736,6.134257999999999,6.105323,60.18519999999998,1755.3722222213053
2025-10-21 10:42:00,79.1088,0.8969909999999999,1.1624346093418432,4.918982,5.497686999999999,64.81469999999999,1755.3722222213053
2025-10-21 11:03:00,60.47454,2.054398,1.598295578102347,6.741897999999999,5.902779999999999,41.37730000000002,1755.3722222213053
2025-10-21 11:06:00,70.86227,1.2442129999999993,1.3973210013037467,5.960647999999999,6.278935,53.240699999999975,1755.3722222213053
2025-10-21 11:09:00,63.5706,0.7233799999999997,1.1122370054499158,4.832176,5.729168,50.34729999999996,1755.3722222213053
2025-10-21 11:27:00,46.99074,2.0254630000000002,1.4610627954755036,6.7708330000000005,5.7581,26.909700000000043,1755.3722222213053
2025-10-21 11:30:00,83.3044,2.0833329999999997,1.712712244200178,6.857638000000001,6.163195000000001,62.78940000000003,1755.3722222213053
2025-10-21 11:33:00,100.0,1.4467589999999992,1.2967094919874587,5.439812999999999,5.150464,72.62729999999999,1755.3722222213053
2025-10-21 11:36:00,55.7581,0.05787000000000031,0.6632522113046219,3.0671290000000004,5.5844879999999995,42.824100000000016,1755.3722222213053
2025-10-21 11:45:00,44.87847,3.7615739999999995,1.1101367373739477,6.394672999999999,2.7777790000000007,26.90979999999999,1755.3722222213053
2025-10-21 11:48:00,63.5706,1.0127309999999996,1.1909269811770749,5.092592999999999,5.468751999999999,50.925899999999984,1755.3722222213053
2025-10-21 11:51:00,32.43634,0.2604160000000002,0.8604663522609316,4.137732000000001,5.902782,24.016200000000026,1755.3722222213053
2025-10-21 12:06:00,43.86574,1.4178240000000004,1.2986463131990413,6.018517,5.787032999999999,27.199099999999987,1755.3722222213053
2025-10-21 12:09:00,55.7581,1.0416670000000003,1.1804398198989383,5.381947,5.6713000000000005,36.16890000000001,1755.3722222213053
2025-10-21 12:12:00,44.38657,0.6365739999999995,1.042093484371518,4.832177,5.787034,33.27550000000002,1755.3722222213053
2025-10-21 12:27:00,58.36227,2.2858799999999997,1.6764405217147715,7.06019,5.96065,39.3519,1755.3722222213053
2025-10-21 12:30:00,75.52083,1.6493059999999993,1.4844814070228214,6.249999999999999,5.931714,58.159700000000015,1755.3722222213053
2025-10-21 12:33:00,58.8831,0.7233799999999997,1.1009555691865218,4.716435,5.584490000000001,46.875,1755.3722222213053
2025-10-21 12:51:00,51.64931,2.054398,1.5808466133108912,6.973384,6.105326,31.828700000000026,1755.3722222213053
2025-10-21 12:54:00,72.3669,1.5625,1.5038887894547035,6.249999000000001,6.134259,56.71289999999999,1755.3722222213053
2025-10-21 12:57:00,60.96644,0.868055,1.1814556449962903,5.092593000000001,5.787034,49.18979999999999,1755.3722222213053
2025-10-21 13:18:00,41.23264,1.7361110000000002,1.4602487024777386,6.857634,6.336803,27.199099999999987,1755.3722222213053
2025-10-21 13:21:00,62.03704,1.5624989999999999,1.5038883020383607,6.394673999999999,6.278935000000001,43.69219999999996,1755.3722222213053
2025-10-21 13:24:00,57.3206,1.0995369999999998,1.2519482349656568,5.43981,5.758103,45.13889999999998,1755.3722222213053
2025-10-21 13:36:00,50.60764,1.5046299999999997,1.3391932457699018,5.98958,5.6713,33.85419999999999,1755.3722222213053
2025-10-21 13:39:00,56.30787,1.3020839999999998,1.3020829999794339,5.729169999999999,5.729165999999999,38.48380000000003,1755.3722222213053
2025-10-21 14:03:00,32.95718,1.5335650000000003,1.352533289851152,6.336804,5.989579000000001,19.386599999999987,1755.3722222213053
2025-10-21 14:06:00,54.74537,1.73611,1.4438231769109457,6.365739,5.815969000000001,34.14349999999999,1755.3722222213053
2025-10-21 14:09:00,67.24537,1.4756939999999998,1.3719320373781196,5.8449040000000005,5.64236,47.1644,1755.3722222213053
2025-10-21 14:12:00,45.92014,0.6944439999999998,1.0928007672929583,4.80324,5.72917,34.14350000000002,1755.3722222213053
2025-10-21 14:27:00,36.08218,1.157407,1.401734621513584,6.365743,6.886575999999999,25.462999999999994,1755.3722222213053
2025-10-21 14:30:00,82.2338,1.6493059999999993,1.5458230338885073,6.307867999999999,6.105322000000001,58.449100000000016,1755.3722222213053
2025-10-21 14:33:00,91.6088,1.3020829999999997,1.2875582830242684,5.439818,5.410875,65.68290000000002,1755.3722222213053
2025-10-21 14:36:00,54.22454,0.11574099999999987,0.7798474382262346,3.385416,5.787037000000001,42.534700000000015,1755.3722222213053
2025-10-21 14:51:00,52.1412,2.054398,1.563241611254986,6.9444479999999995,6.04745,31.828699999999998,1755.3722222213053
2025-10-21 14:54:00,94.18403,1.9675919999999998,1.6120113129067093,6.452543,5.787041,69.4445,1755.3722222213053
2025-10-21 14:57:00,94.67593,1.1284720000000004,1.2541791309458115,5.092588000000001,5.353006000000001,72.33800000000002,1755.3722222213053
2025-10-21 15:00:00,38.65741,0.0,0.24130041955089687,2.0833330000000005,5.729164,28.645899999999983,1755.3722222213053
2025-10-21 15:15:00,39.69907,1.938657,1.4972067037165904,6.944444,6.134257,23.437599999999975,1755.3722222213053
2025-10-21 15:18:00,77.57523,1.7939810000000005,1.598537306219718,6.539348,6.163197,56.42360000000002,1755.3722222213053
2025-10-21 15:21:00,87.44213,1.3310180000000003,1.3310199999637409,5.526618000000001,5.526619999999999,65.39339999999999,1755.3722222213053
2025-10-21 15:24:00,48.00347,0.17361100000000018,0.8338065441478467,3.616899,5.787033,35.01159999999999,1755.3722222213053
2025-10-21 15:27:00,32.43634,0.8680560000000002,0.9657908969989664,4.658566,4.861108000000001,24.016200000000026,1755.3722222213053
2025-10-21 15:30:00,85.38773,2.3726850000000006,1.2714352836962854,5.4976840000000005,3.7036989999999994,63.3681,1755.3722222213053
2025-10-21 15:33:00,100.0,2.0254630000000002,1.2434347987481598,5.237264,3.9062509999999993,71.4699,1755.3722222213053
2025-10-21 15:36:00,41.26157,0.0,0.22876044758079814,1.5046290000000004,4.947917,31.25,1755.3722222213053
2025-10-21 15:57:00,31.39468,1.3310190000000004,1.2572934335170352,6.134264,5.989584999999999,19.965300000000013,1755.3722222213053
2025-10-21 16:00:00,40.76968,1.3020839999999998,1.2729287363186415,5.873844,5.815970000000001,26.04169999999999,1755.3722222213053
2025-10-21 16:03:00,69.79167,1.2442130000000002,1.244212500019924,5.266204000000001,5.266201,56.71290000000002,1755.3722222213053
2025-10-21 16:06:00,30.35301,0.17361100000000018,0.7758667653650081,3.90625,5.8449029999999995,23.148100000000028,1755.3722222213053
2025-10-21 16:27:00,53.7037,1.3888889999999998,1.4176286360528523,6.394674,6.452545,32.69669999999999,1755.3722222213053
2025-10-21 16:30:00,53.7037,1.186343,1.2572954741072635,5.787034,5.931711000000001,33.85410000000002,1755.3722222213053
2025-10-21 16:33:00,32.43634,0.6365740000000004,0.9529376539672886,4.918982,5.642359999999999,26.041600000000017,1755.3722222213053
2025-10-21 17:00:00,39.20718,1.5335650000000003,1.429903433904428,6.568288,6.365743,24.59480000000002,1755.3722222213053
2025-10-21 17:03:00,45.42824,1.157407,1.3498388142386293,6.163198,6.568291,29.51389999999998,1755.3722222213053
2025-10-21 17:06:00,39.69907,0.8391199999999994,1.1989351420581806,5.381943,6.192133,30.38190000000003,1755.3722222213053
2025-10-21 17:39:00,45.42824,1.9965279999999996,1.4494057990913978,6.712962999999999,5.729165000000001,26.620299999999986,1755.3722222213053
2025-10-21 17:42:00,53.21181,1.4467590000000001,1.4611827318469357,6.481478000000001,6.510419000000001,34.43289999999999,1755.3722222213053
2025-10-21 17:45:00,56.30787,1.2442130000000002,1.3973210013037471,6.163194,6.481481,35.879700000000014,1755.3722222213053
2025-10-21 17:48:00,51.12847,0.8680560000000002,1.2289590095641902,5.642364000000001,6.452547999999999,34.722200000000015,1755.3722222213053
2025-10-21 17:51:00,47.01968,1.186343,1.243319672895345,5.555554000000001,5.671301000000001,31.25,1755.3722222213053
2025-10-22 07:18:00,43.37384,1.3599539999999992,1.4450251256066804,6.655087999999999,6.828704000000001,27.777799999999985,1755.3722222213053
2025-10-22 07:21:00,51.67824,1.070602,1.2492576367937454,5.9895830000000005,6.365741,32.407399999999996,1755.3722222213053
2025-10-22 07:24:00,42.82407,0.6655099999999994,1.0060817211215711,4.976848,5.758098,25.462999999999994,1755.3722222213053
2025-10-22 07:39:00,51.12847,1.967593,1.5613402007981552,6.886578,6.1342550000000005,29.224599999999953,1755.3722222213053
2025-10-22 07:42:00,76.0706,1.4467600000000003,1.5179471764747627,6.365742999999999,6.510413,59.027799999999985,1755.3722222213053
2025-10-22 07:45:00,78.67477,1.070602,1.2882472993810272,5.439817999999999,5.902776,59.31710000000001,1755.3722222213053
2025-10-22 07:48:00,57.34954,0.23148199999999974,0.8584498305229691,3.6458329999999997,5.555555999999999,45.13889999999998,1755.3722222213053
2025-10-22 08:00:00,74.5081,2.083334,1.4654559987681943,6.105322999999999,5.005789,60.18519999999998,1755.3722222213053
2025-10-22 08:03:00,90.0463,1.3310180000000003,1.3310199999637409,5.497687000000001,5.497688999999999,70.3125,1755.3722222213053
2025-10-22 08:06:00,72.91667,0.23148199999999974,0.8817202613453393,3.5590280000000005,5.555560000000001,62.7894,1755.3722222213053
2025-10-22 08:21:00,71.35417,2.6909720000000004,1.521113825893853,7.031249000000001,5.092597,52.66210000000001,1755.3722222213053
2025-10-22 08:24:00,81.7419,1.5914339999999996,1.4878607725516886,6.0763929999999995,5.873839,61.342600000000004,1755.3722222213053
2025-10-22 08:27:00,69.84954,0.6944439999999998,1.1038906433071327,4.6875,5.642364,55.5556,1755.3722222213053
2025-10-22 08:51:00,72.39583,1.938657,1.5489186435479423,6.423608000000001,5.7002310000000005,54.1088,1755.3722222213053
2025-10-22 08:54:00,82.29167,1.0416670000000003,1.2069622466096364,5.092597,5.43981,65.10420000000002,1755.3722222213053
2025-10-22 08:57:00,60.47454,0.0,0.18721741774024397,2.2858800000000006,5.063655,48.90050000000002,1755.3722222213053
2025-10-22 09:00:00,33.47801,0.08680600000000016,1.014644318958315,1.186343,5.063655999999999,26.62039999999996,1755.3722222213053
2025-10-22 09:24:00,48.03241,1.765046,1.5057316116336572,6.65509,6.163194,32.696799999999996,1755.3722222213053
2025-10-22 09:27:00,51.18634,1.359953,1.316075436758187,5.93171,5.844907000000001,34.43280000000004,1755.3722222213053
2025-10-22 10:03:00,48.5243,1.5914350000000006,1.472667796913307,6.510414,6.278939,30.381899999999973,1755.3722222213053
2025-10-22 10:06:00,50.63657,1.2442130000000002,1.3152265424827425,5.931714,6.076391,33.27539999999999,1755.3722222213053
2025-10-22 10:09:00,33.99884,0.7233790000000004,1.0319509239233682,5.034722,5.729169999999999,25.46289999999999,1755.3722222213053
2025-10-22 10:24:00,43.86574,3.5300920000000007,0.8446454955656633,6.712964,3.240741999999999,26.331000000000017,1755.3722222213053
2025-10-22 10:27:00,52.19907,1.2442130000000002,1.2729282892775737,5.729169000000001,5.7870360000000005,35.59030000000001,1755.3722222213053
2025-10-22 10:30:00,42.85301,0.9259259999999996,1.1919567064852,5.295139999999999,5.873844,31.82869999999997,1755.3722222213053
2025-10-22 11:06:00,31.39468,1.2442130000000002,1.342942731407688,6.452548999999999,6.655096,20.54400000000004,1755.3722222213053
2025-10-22 11:09:00,51.12847,1.359954,1.4029055319369568,6.192134,6.27893,32.9862,1755.3722222213053
2025-10-22 11:12:00,48.03241,0.9548610000000002,1.1711300610984212,5.410883999999999,5.873843,33.85410000000002,1755.3722222213053
2025-10-22 11:48:00,33.44907,1.851852,1.2404930317698422,6.712964,5.642362,21.122600000000034,1755.3722222213053
2025-10-22 12:15:00,40.24884,1.4467589999999992,1.233146067993219,5.902773,5.4976840000000005,25.463000000000022,1755.3722222213053
2025-10-22 12:36:00,38.16551,1.7071750000000003,1.463509318271323,6.655094000000001,6.1921289999999996,24.305600000000027,1755.3722222213053
2025-10-22 12:39:00,55.81597,1.5046290000000004,1.4607956338590384,6.307874000000001,6.221064999999999,37.615700000000004,1755.3722222213053
2025-10-22 12:42:00,56.30787,1.0995370000000007,1.2385818728480595,5.468754,5.758096999999999,38.7731,1755.3722222213053
2025-10-22 13:18:00,32.98611,1.0995369999999998,1.4308830040093656,5.989584000000001,6.712967000000001,25.462900000000047,1755.3722222213053
2025-10-22 13:21:00,39.20718,1.4467599999999994,1.3880868839292906,6.423609999999999,6.30787,26.041600000000017,1755.3722222213053
2025-10-22 13:24:00,41.81134,1.4178240000000004,1.3139522056070014,6.07639,5.8738459999999995,27.199099999999987,1755.3722222213053
2025-10-22 13:54:00,48.03241,1.9675920000000007,1.526843739562318,6.799764000000001,5.989582,28.067199999999957,1755.3722222213053
2025-10-22 13:57:00,67.24537,1.5625,1.4889896795171775,6.336809000000001,6.1921289999999996,49.18979999999999,1755.3722222213053
2025-10-22 14:00:00,62.55787,1.0995369999999998,1.265218541871379,5.410880000000001,5.758103,52.08330000000001,1755.3722222213053
2025-10-22 14:24:00,53.7037,3.2407399999999997,1.652967424359288,7.2337940000000005,4.687504000000001,32.407399999999996,1755.3722222213053
2025-10-22 14:27:00,66.72454,1.5046290000000004,1.4901186982594727,6.336804,6.307874999999999,48.61109999999999,1755.3722222213053
2025-10-22 14:30:00,66.17477,1.1284720000000004,1.2676479934552638,5.3819490000000005,5.671296999999999,48.900499999999965,1755.3722222213053
2025-10-22 14:42:00,43.37384,0.78125,1.1037103729566107,5.063658000000001,5.787034000000001,32.986099999999965,1755.3722222213053
2025-10-22 14:54:00,43.37384,0.9259260000000005,1.1670378698298893,5.295134,5.815968000000001,32.407399999999996,1755.3722222213053
2025-10-22 15:06:00,34.49074,0.9548610000000002,1.1838267898936832,4.890046000000001,5.381943,25.752399999999966,1755.3722222213053
2025-10-22 15:39:00,30.55556,4.484954000000001,1.1947115437183056,7.0601840000000005,2.69097,16.493100000000027,1755.3722222213053
2025-10-22 15:42:00,49.59491,1.0416660000000002,1.2200998101496714,5.526619,5.902783,37.03710000000001,1755.3722222213053
2025-10-22 15:45:00,34.54861,0.8101849999999997,1.1218095386669285,5.150463,5.8449040000000005,26.909699999999987,1755.3722222213053
2025-10-22 16:18:00,50.08681,1.851852,1.4604244000212647,6.539349,5.815967,30.9606,1755.3722222213053
2025-10-22 16:21:00,51.12847,1.2442130000000002,1.2871296649181736,5.787039,5.873846,33.85409999999996,1755.3722222213053
2025-10-22 17:03:00,40.24884,1.359953,1.345435651116432,6.221063999999999,6.192131,25.173599999999965,1755.3722222213053
2025-10-22 17:06:00,31.88657,0.9548610000000002,1.1454934328461042,5.468749000000001,5.873838,24.88420000000002,1755.3722222213053
2025-10-23 06:18:00,48.58218,2.6620369999999998,1.4642690548522632,8.015048,6.047451000000001,29.513900000000007,1755.3722222213053
2025-10-23 06:21:00,31.94444,1.273148,1.4263764451908971,6.944448,7.2627299999999995,19.097199999999987,1755.3722222213053
2025-10-23 07:24:00,74.53704,1.5046299999999997,,6.163198,6.1631979999999995,59.60650000000001,1755.3722222213053
2025-10-23 07:27:00,92.70833,1.3888889999999998,1.4318520263760839,5.7291680000000005,5.815969000000001,81.59720000000002,1755.3722222213053
2025-10-23 07:30:00,54.28241,0.2025459999999999,0.9403739540898802,3.993056,6.394672000000001,41.377399999999994,1755.3722222213053
2025-10-23 07:57:00,34.02778,1.5335649999999994,1.2882483936100537,6.510418,6.047453000000001,20.54400000000004,1755.3722222213053
2025-10-23 08:00:00,55.29514,1.4756939999999998,1.387077601787974,6.163193,5.989579,34.722200000000015,1755.3722222213053
2025-10-23 08:03:00,64.67014,1.2152779999999996,1.2296882747226392,5.410877999999999,5.4398100000000005,48.032399999999996,1755.3722222213053
2025-10-23 08:30:00,44.41551,1.9097220000000004,1.4850029261340918,6.7129639999999995,5.931711999999999,25.46289999999999,1755.3722222213053
2025-10-23 08:33:00,63.10764,1.5046290000000004,1.400915916825216,6.134264000000001,5.9317150000000005,43.11340000000001,1755.3722222213053
2025-10-23 08:36:00,51.67824,0.78125,1.0919151455487945,4.947917,5.642364000000001,37.61580000000001,1755.3722222213053
2025-10-23 09:03:00,39.20718,1.7071759999999996,1.3979222873541117,6.597218000000001,6.018522000000001,23.72679999999997,1755.3722222213053
2025-10-23 09:06:00,57.40741,1.4178230000000003,1.388686519484911,6.134258000000001,6.076385,39.0625,1755.3722222213053
2025-10-23 09:09:00,52.19907,0.8101849999999997,1.1336716004691518,5.063653,5.787038,37.61579999999998,1755.3722222213053
2025-10-23 09:24:00,35.04051,0.8391200000000003,1.1516562809149806,4.832176,5.526617999999999,27.198999999999955,1755.3722222213053
2025-10-23 09:51:00,32.43634,1.8807869999999998,1.2112975522365272,6.799768,5.642360999999999,18.22919999999999,1755.3722222213053
2025-10-23 09:54:00,54.80324,1.7071759999999996,1.4955013684485994,6.568283999999999,6.1631979999999995,39.64119999999997,1755.3722222213053
2025-10-23 09:57:00,58.91204,1.5914349999999997,1.378985907948944,6.163196,5.758101,39.062599999999975,1755.3722222213053
2025-10-23 10:33:00,57.40741,1.6782409999999999,1.4343249332257384,6.336809000000001,5.873838000000001,36.747600000000034,1755.3722222213053
2025-10-23 10:36:00,55.29514,1.0127310000000005,1.17782390163257,5.410884,5.758102999999999,37.90519999999998,1755.3722222213053
2025-10-23 11:27:00,39.20718,1.4756939999999998,1.475697999989643,6.365739,6.3657449999999995,29.803200000000004,1755.3722222213053
2025-10-23 11:30:00,41.81134,1.1574079999999993,1.3759333111214478,6.22107,6.684032,28.93520000000001,1755.3722222213053
2025-10-23 11:33:00,40.24884,1.359954,1.255962224084175,6.01852,5.815976,28.645899999999983,1755.3722222213053
2025-10-23 12:09:00,50.11574,1.6782399999999997,1.466376792755285,6.539355,6.134255,30.381899999999973,1755.3722222213053
2025-10-23 12:12:00,49.07407,1.3888889999999998,1.3001542463257565,5.960646,5.787037,32.407399999999996,1755.3722222213053
2025-10-23 13:09:00,35.59028,1.4756939999999998,1.3719267819576872,6.394679,6.192125,21.701300000000003,1755.3722222213053
2025-10-23 13:12:00,33.47801,1.157407,1.255958743404927,5.931714,6.134257,22.279999999999973,1755.3722222213053
2025-10-23 13:57:00,35.59028,1.4178240000000004,1.403308285904576,6.365740000000001,6.336806,26.04170000000002,1755.3722222213053
2025-10-23 14:00:00,41.29051,1.3310189999999995,1.2722732206105982,5.96065,5.844911000000001,26.909699999999987,1755.3722222213053
2025-10-23 14:45:00,33.47801,2.1990740000000004,1.2372989624649366,6.8576440000000005,5.2662,21.12270000000001,1755.3722222213053
2025-10-23 15:30:00,35.59028,0.9548610000000002,1.270609622419103,5.960649,6.655088,26.909699999999987,1755.3722222213053
2025-10-23 15:33:00,42.36111,1.157407,1.2559634851189612,5.815969000000001,6.018522,30.671299999999974,1755.3722222213053
2025-10-23 17:27:00,38.19445,1.4756939999999998,1.2784081025162461,6.076389000000001,5.700235,22.858800000000002,1755.3722222213053
2025-10-23 17:30:00,44.41551,1.5914349999999997,1.378985907948944,6.336809000000001,5.931714,27.488499999999988,1755.3722222213053
2025-10-23 17:57:00,32.43634,0.4340280000000005,1.2284072232493009,4.137732,6.365735999999999,24.884300000000025,1755.3722222213053
2025-10-24 00:45:00,38.68634,0.983797,1.161744199707129,0.3472230000000005,0.7233790000000004,21.701400000000007,1755.3722222213053
2025-10-24 00:48:00,45.45718,0.983797,1.1355160670593882,0.3472230000000005,0.6655090000000001,27.777799999999985,1755.4222222213052
2025-10-24 00:51:00,53.24074,1.0127319999999997,1.164636708019411,0.34722200000000036,0.6655090000000001,33.56480000000002,1755.4722222213052
2025-10-24 00:54:00,62.06597,1.0127319999999997,1.164636708019411,0.34722200000000036,0.6655090000000001,40.22,1755.5222222213051
2025-10-24 00:57:00,71.96181,1.0127320000000006,1.1513550529470964,0.3472230000000005,0.6365739999999995,50.63650000000001,1755.572222221305
2025-10-24 01:00:00,81.30787,0.983797,1.1355160670593887,0.3761579999999993,0.6944439999999998,60.474500000000006,1755.622222221305
2025-10-24 01:03:00,91.63773,1.0127319999999997,1.1513550529470962,0.3761579999999993,0.6655090000000001,72.0486,1755.672222221305
2025-10-24 01:06:00,100.0,1.070602,1.1825699906921807,0.4050929999999999,0.6365740000000004,78.125,1755.722222221305
2025-10-24 01:09:00,100.0,1.070602,1.1825699906921807,0.4050929999999999,0.6365740000000004,78.9931,1755.772222221305
2025-10-24 01:12:00,100.0,1.1284720000000004,1.213208885432942,0.4050929999999999,0.5787040000000001,77.5463,1755.8222222213049
2025-10-24 01:15:00,100.0,1.0995369999999998,1.1979585537004398,0.3761579999999993,0.5787040000000001,80.15039999999999,1755.8722222213048
2025-10-24 01:18:00,100.0,1.1284729999999996,1.213209410161228,0.3761579999999993,0.5497680000000003,78.9931,1755.9222222213048
2025-10-24 01:21:00,100.0,1.1284729999999996,1.1993575423184453,0.4050929999999999,0.5497680000000003,79.57180000000002,1755.9722222213047
2025-10-24 01:24:00,100.0,1.1574079999999993,1.2143598792781678,0.4050929999999999,0.5208330000000005,79.2824,1756.0222222213047
2025-10-24 01:27:00,100.0,1.1574079999999993,1.2421931442277923,0.3761579999999993,0.5497690000000004,76.3889,1756.0722222213046
2025-10-24 01:30:00,100.0,1.2152780000000005,1.3001532002891898,0.3472230000000005,0.5208339999999998,74.65279999999998,1756.1222222213046
2025-10-24 01:33:00,100.0,1.2442130000000002,1.3291307603111504,0.34722200000000036,0.5208339999999998,72.62730000000002,1756.1722222213045
2025-10-24 01:36:00,100.0,1.3020839999999998,1.3591342443416699,0.34722200000000036,0.46296300000000024,71.4699,1756.2222222213045
2025-10-24 01:39:00,100.0,1.3020839999999998,1.3450206803502542,0.3761580000000002,0.46296300000000024,75.8101,1756.2722222213044
2025-10-24 01:42:00,100.0,1.3310190000000004,1.3597497639647524,0.34722200000000036,0.4050919999999998,73.20600000000002,1756.3222222213044
2025-10-24 01:45:00,100.0,1.3888890000000007,1.4033082790313853,0.4050920000000007,0.43402799999999964,77.2569,1756.3722222213044
2025-10-24 01:48:00,100.0,1.4178230000000003,1.4178250001016657,0.4050920000000007,0.40509400000000007,76.3889,1756.4222222213043
2025-10-24 01:51:00,100.0,1.359953,1.388689026793064,0.34722200000000036,0.40509400000000007,76.3889,1756.4722222213043
2025-10-24 01:54:00,100.0,1.3888889999999998,1.3743712321839787,0.3761580000000002,0.34722200000000036,77.8357,1756.5222222213042
2025-10-24 01:57:00,100.0,1.3888889999999998,1.403308279031384,0.34722200000000036,0.3761580000000002,76.67830000000001,1756.5722222213042
2025-10-24 02:00:00,100.0,1.3888889999999998,1.403308279031384,0.34722200000000036,0.3761580000000002,77.5463,1756.6222222213041
2025-10-24 02:03:00,100.0,1.4467590000000001,1.4322442902775885,0.34722200000000036,0.3182879999999999,76.6782,1756.672222221304
2025-10-24 02:06:00,100.0,1.4467590000000001,1.417628142787658,0.3761580000000002,0.3182879999999999,77.54629999999997,1756.722222221304
2025-10-24 02:09:00,100.0,1.475695,1.431854476613238,0.3761580000000002,0.28935200000000005,78.125,1756.772222221304
2025-10-24 02:12:00,100.0,1.475695,1.4465680808868104,0.34722200000000036,0.28935200000000005,77.5463,1756.822222221304
2025-10-24 02:15:00,100.0,1.475695,1.4465680808868104,0.34722200000000036,0.28935200000000005,79.57169999999999,1756.872222221304
2025-10-24 02:18:00,100.0,1.5046299999999997,1.4459885627702491,0.3761580000000002,0.26041700000000034,79.8611,1756.9222222213039
2025-10-24 02:21:00,100.0,1.475695,1.4465675741520252,0.3472230000000005,0.28935200000000005,79.2825,1756.9722222213038
2025-10-24 02:24:00,100.0,1.475695,1.417037795190562,0.4050929999999999,0.28935200000000005,80.72920000000002,1757.0222222213038
2025-10-24 02:27:00,100.0,1.475695,1.4465675741520252,0.3472230000000005,0.28935200000000005,82.46520000000001,1757.0722222213037
2025-10-24 02:30:00,100.0,1.5046300000000006,1.4607981643124368,0.3472230000000005,0.26041699999999945,77.8357,1757.1222222213037
2025-10-24 02:33:00,100.0,1.5914349999999997,1.517949082637603,0.3761580000000002,0.23148200000000063,82.46530000000001,1757.1722222213036
2025-10-24 02:36:00,100.0,1.649305,1.5608921861562906,0.4050920000000007,0.23148200000000063,80.4399,1757.2222222213036
2025-10-24 02:39:00,100.0,1.649305,1.5758618084192277,0.3761570000000001,0.23148200000000063,78.99300000000002,1757.2722222213035
2025-10-24 02:42:00,100.0,1.6203700000000003,1.5469060988331076,0.34722200000000036,0.20254700000000003,75.23140000000001,1757.3222222213035
2025-10-24 02:45:00,100.0,1.6203700000000003,1.5319262604439337,0.3761580000000002,0.20254700000000003,70.8912,1757.3722222213034
2025-10-24 02:48:00,100.0,1.6203710000000004,1.5319267420790268,0.4050929999999999,0.2314809999999996,72.62730000000002,1757.4222222213034
2025-10-24 02:51:00,100.0,1.6203710000000004,1.5617862743510624,0.3472230000000005,0.2314809999999996,82.75459999999998,1757.4722222213034
2025-10-24 02:54:00,100.0,1.6782409999999999,1.589856447647796,0.3761580000000002,0.2025459999999999,79.8611,1757.5222222213033
2025-10-24 02:57:00,100.0,1.6782409999999999,1.589856447647796,0.3761580000000002,0.2025459999999999,81.59720000000002,1757.5722222213033
2025-10-24 03:00:00,100.0,1.7361110000000002,1.6327456772642561,0.4050920000000007,0.2025459999999999,80.1505,1757.6222222213032
2025-10-24 03:03:00,100.0,1.7361110000000002,1.6327456772642561,0.4050920000000007,0.2025459999999999,75.52090000000001,1757.6722222213032
2025-10-24 03:06:00,100.0,1.7361110000000002,1.6477824717550051,0.4050920000000007,0.2314810000000005,75.23140000000001,1757.7222222213031
2025-10-24 03:09:00,100.0,1.765046,1.691678041715667,0.3761570000000001,0.2314810000000005,76.3889,1757.772222221303
2025-10-24 03:12:00,100.0,1.8229160000000002,1.7045576881315558,0.4050919999999998,0.17361100000000018,77.2569,1757.822222221303
2025-10-24 03:15:00,100.0,1.8229170000000003,1.7045581662459866,0.3761570000000001,0.14467500000000033,78.125,1757.872222221303
2025-10-24 03:18:00,100.0,1.851852,1.7030822511965065,0.4050920000000007,0.11574000000000062,78.125,1757.922222221303
2025-10-24 03:21:00,100.0,1.851852,1.718356908422217,0.4050920000000007,0.14467500000000033,79.5718,1757.972222221303
2025-10-24 03:24:00,100.0,1.851852,1.718356908422217,0.4050920000000007,0.14467500000000033,82.46520000000001,1758.0222222213029
2025-10-24 03:27:00,100.0,1.9097220000000004,1.761086996202135,0.4050919999999998,0.11573999999999973,75.52089999999998,1758.0722222213028
2025-10-24 03:30:00,100.0,1.9097220000000004,1.761086996202135,0.4050919999999998,0.11573999999999973,75.23149999999998,1758.1222222213028
2025-10-24 03:33:00,100.0,1.9965279999999996,1.8173926193431618,0.4050929999999999,0.05787000000000031,75.52079999999998,1758.1722222213027
2025-10-24 03:36:00,100.0,2.0254629999999993,1.8770724872848352,0.3761579999999993,0.08680600000000016,77.257,1758.2222222213027
2025-10-24 03:39:00,100.0,2.0254629999999993,1.8770724872848352,0.3761579999999993,0.08680600000000016,75.23149999999998,1758.2722222213026
2025-10-24 03:42:00,100.0,2.0254630000000002,1.846414888608927,0.4050929999999999,0.05787099999999956,79.2824,1758.3222222213026
2025-10-24 03:45:00,100.0,1.9965270000000004,1.8327811090086439,0.3761570000000001,0.05787099999999956,78.125,1758.3722222213025
2025-10-24 03:48:00,100.0,2.054398,1.8599854265470734,0.4050929999999999,0.02893599999999985,78.125,1758.4222222213025
2025-10-24 03:51:00,100.0,2.054398,1.8599854265470734,0.4050929999999999,0.02893599999999985,79.28240000000002,1758.4722222213024
2025-10-24 03:54:00,100.0,2.054398,1.890792697981442,0.3761570000000001,0.05787000000000031,78.9931,1758.5222222213024
2025-10-24 03:57:00,100.0,1.938657,1.8053206858808184,0.4050920000000007,0.14467600000000047,78.993,1758.5722222213024
2025-10-24 04:00:00,100.0,1.765047,1.7065228831910086,0.3761580000000002,0.2604160000000002,79.2825,1758.6222222213023
2025-10-24 04:03:00,100.0,1.851852,1.7933600627524158,0.4050929999999999,0.28935200000000005,79.5718,1758.6722222213023
2025-10-24 04:06:00,100.0,2.0254630000000002,1.9670260102092023,0.4050920000000007,0.2893509999999999,79.2824,1758.7222222213022
2025-10-24 04:09:00,100.0,1.9675919999999998,2.1089622295076826,0.4340270000000004,0.7233800000000006,79.5718,1758.7722222213022
2025-10-24 04:12:00,100.0,1.6203700000000003,2.255496234001131,0.3761570000000001,1.7939809999999996,78.993,1758.8222222213021
2025-10-24 04:15:00,99.94213,1.157407,2.0444629456108743,0.3761570000000001,2.5173620000000003,78.4144,1758.872222221302
2025-10-24 04:18:00,80.72917,0.7233799999999997,1.6972225968314882,0.34722200000000036,2.922454000000001,69.15509999999998,1758.922222221302
2025-10-24 04:21:00,61.02431,0.78125,1.9326221668166348,0.3761580000000002,3.4722220000000004,45.42830000000001,1758.972222221302
2025-10-24 04:24:00,37.64468,0.4340280000000005,1.817525665565049,0.34722200000000036,4.716435999999999,27.777800000000013,1759.022222221302
2025-10-24 06:18:00,56.88657,1.6782409999999999,2.350847628771665,8.622682000000001,10.127311000000002,37.615700000000004,1759.022222221302
2025-10-24 07:24:00,40.24884,1.6493060000000002,1.3724573262353696,6.539352,6.018516,25.462999999999965,1759.022222221302
2025-10-24 07:27:00,39.20718,0.3761570000000001,1.0840290430169321,5.150462000000001,7.1469949999999995,30.671299999999974,1759.022222221302
2025-10-24 07:30:00,37.15278,0.8101849999999997,1.1454611132486365,5.468747,6.221062,26.04159999999996,1759.022222221302
2025-10-24 07:42:00,62.55787,2.1122690000000004,0.8506428801403967,5.2083319999999995,3.3275430000000004,41.95599999999999,1759.022222221302
2025-10-24 07:45:00,68.83681,1.157407,1.0682554505088753,4.86111,4.687505000000001,52.08330000000001,1759.022222221302
2025-10-24 08:00:00,40.24884,2.314814,0.8670702237426775,5.526617000000001,3.4143529999999993,24.595,1759.022222221302
2025-10-24 08:18:00,48.03241,0.9259259999999996,1.2165826868348617,5.613428,6.250002,32.407399999999996,1759.022222221302
2025-10-24 08:21:00,40.76968,0.7233799999999997,1.0896148660289444,5.034718000000001,5.873838000000001,30.092600000000004,1759.022222221302
2025-10-24 08:54:00,31.94444,2.34375,1.2860801239629125,6.944443000000001,5.2083330000000005,20.254599999999982,1759.022222221302
2025-10-24 08:57:00,43.89468,1.3888889999999998,1.330176254045605,6.1631979999999995,6.047448999999999,26.620299999999986,1759.022222221302
2025-10-24 09:00:00,42.30324,1.0127309999999996,1.1646366165806636,5.5844879999999995,5.902777,27.777799999999985,1759.022222221302
2025-10-24 09:42:00,44.41551,2.1122680000000003,1.4384766528090693,6.886570000000001,5.700232,27.488399999999956,1759.022222221302
2025-10-24 09:48:00,30.93172,1.3020830000000005,1.2283278573505583,5.902779000000001,5.758105999999999,18.807900000000018,1759.022222221302
2025-10-24 10:15:00,39.35185,2.922453,1.1386201937942197,6.539353,3.906249999999999,25.17360000000002,1759.022222221302
2025-10-24 11:54:00,38.31018,2.2569440000000007,1.3477955192383604,6.886574,5.35301,24.884299999999996,1759.022222221302
2025-10-24 12:36:00,42.30324,2.6909720000000004,1.265904904382007,6.8576440000000005,4.629631999999999,25.75230000000002,1759.022222221302
2025-10-24 14:12:00,36.08218,2.4594900000000006,1.372431459618699,7.002318000000001,5.2083379999999995,22.280099999999976,1759.022222221302
2025-10-24 15:09:00,31.94444,1.3020830000000005,1.4554316273392665,6.105328,6.423614999999999,23.4375,1759.022222221302
2025-10-24 15:57:00,32.43634,1.359954,1.3308082719235457,6.365743999999999,6.307869999999999,21.12269999999998,1759.022222221302
2025-10-24 16:00:00,31.42361,1.2442130000000002,1.2729282892775737,6.076389000000001,6.134256000000001,20.83330000000001,1759.022222221302
2025-10-25 06:18:00,30.93172,3.327547,1.243964373963187,9.143522999999998,6.105326,19.09730000000002,1759.022222221302
2025-10-25 06:39:00,33.99884,1.5624989999999999,1.6337729375182481,7.089118,7.233798999999999,22.569500000000005,1759.022222221302
2025-10-25 06:48:00,33.99884,1.7361109999999993,1.2337430137563008,6.886578,5.989587,21.412000000000006,1759.022222221302
2025-10-25 07:48:00,52.19907,2.2569440000000007,1.1056906705475378,6.134262,4.311337999999999,31.25,1759.022222221302
2025-10-25 07:54:00,30.41088,0.8391209999999996,1.163574434519908,5.6712929999999995,6.394672,21.411999999999978,1759.022222221302
2025-10-25 07:57:00,31.94444,1.3888889999999998,1.0560955393339282,5.584488,4.9768490000000005,19.965299999999957,1759.022222221302
2025-10-25 08:42:00,48.5243,0.9548610000000002,1.5136954244171097,5.671297,6.973376,34.14349999999996,1759.022222221302
2025-10-25 09:30:00,30.93172,1.1863419999999998,1.2711717639016717,6.192133,6.365741,19.386599999999987,1759.022222221302
2025-10-25 09:33:00,32.43634,1.1284720000000004,1.15716585293023,5.7291680000000005,5.787036,19.965300000000013,1759.022222221302
2025-10-25 10:57:00,40.24884,2.0254630000000002,1.3660023496553197,6.799768,5.642365,23.726799999999997,1759.022222221302
2025-10-25 17:00:00,50.08681,1.8807869999999998,1.4378512501703518,6.770833,5.9606460000000006,30.9606,1759.022222221302
2025-10-25 21:15:00,38.16551,1.8807869999999998,3.866687622247053,0.3761580000000002,5.410877000000001,17.07170000000002,1759.022222221302
2025-10-25 21:18:00,69.29977,1.938657,3.9625718383436217,0.3472219999999995,5.4687470000000005,31.8288,1759.022222221302
2025-10-25 21:21:00,68.77894,0.7523140000000001,2.7860567727285064,0.4629620000000001,6.65509,57.002399999999994,1759.022222221302
2025-10-26 06:39:00,48.00347,1.8807869999999998,1.8370426836440223,7.667827999999999,7.581021000000001,28.93519999999998,1759.022222221302
2025-10-27 07:33:00,49.04514,1.4467590000000001,1.4322468071963594,6.3368020000000005,6.307873000000001,30.960700000000003,1759.022222221302
2025-10-27 07:36:00,69.29977,1.446758,1.3276532057907175,5.8738470000000005,5.642359000000001,46.5857,1759.022222221302
2025-10-27 07:39:00,81.22106,1.1574079999999993,1.4017396238748179,5.873837999999999,6.39468,55.844899999999996,1759.022222221302
2025-10-27 07:42:00,48.03241,0.17361100000000018,0.8050031565084838,3.732639,5.787042,35.590299999999985,1759.022222221302
2025-10-27 07:57:00,66.6956,3.0960650000000003,1.6318873107288216,7.262732000000001,4.890046999999999,45.7175,1759.022222221302
2025-10-27 08:00:00,86.9213,1.5914359999999999,1.59143900006097,6.510414000000001,6.510418,57.29169999999999,1759.022222221302
2025-10-27 08:03:00,92.65046,1.0995369999999998,1.2115962178811184,5.179392999999999,5.410876,52.66210000000001,1759.022222221302
2025-10-27 08:06:00,48.00347,0.0,0.21076602338761324,2.5173609999999993,5.671298,30.671300000000002,1759.022222221302
2025-10-27 08:24:00,62.52894,1.765046,1.569463352777012,6.626158,6.250002,42.53469999999999,1759.022222221302
2025-10-27 08:27:00,68.77894,1.2442129999999993,1.342942731407687,5.758103,5.96065,50.05790000000002,1759.022222221302
2025-10-27 08:30:00,46.44097,0.3472219999999995,0.9077163343308686,4.108796,5.642366,34.43290000000002,1759.022222221302
2025-10-27 08:48:00,31.88657,1.5914350000000006,1.2287932864755493,6.481477,5.815972,19.09729999999996,1759.022222221302
2025-10-27 08:51:00,45.92014,2.2858790000000004,1.6209955945555707,7.204860000000001,6.018521,28.067099999999982,1759.022222221302
2025-10-27 08:54:00,60.96644,1.6203699999999994,1.5319267798794685,6.510414999999999,6.336805000000001,42.24539999999996,1759.022222221302
2025-10-27 08:57:00,51.12847,0.9259259999999996,1.1919575625291776,5.295138,5.873844000000001,37.61579999999998,1759.022222221302
