Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-27 09:18:00,39.69907,1.4756939999999998,1.4465650538135575,6.4236130000000005,6.365739,25.463000000000022,1759.022222221302
2025-10-27 09:21:00,57.89931,1.3020829999999997,1.4146723328018564,6.221062999999999,6.4525500000000005,41.37730000000002,1759.022222221302
2025-10-27 09:24:00,52.69097,0.78125,1.127106541378955,5.121528,5.902778,38.483799999999974,1759.022222221302
2025-10-27 09:57:00,38.16551,1.446758,1.4176281563957944,6.394677000000001,6.336809000000001,24.3056,1759.022222221302
2025-10-27 10:00:00,55.29514,1.1863419999999998,1.365799683496912,6.0474570000000005,6.423615000000001,35.300899999999984,1759.022222221302
2025-10-27 10:03:00,60.96644,1.0995369999999998,1.2251352183410722,5.439817000000001,5.70023,42.824100000000016,1759.022222221302
2025-10-27 10:06:00,48.03241,0.5787040000000001,1.001119205383933,4.716436000000001,5.7291680000000005,34.143399999999986,1759.022222221302
2025-10-27 10:27:00,39.67014,1.5046299999999997,1.3548101471804108,6.510412,6.221062,24.01619999999997,1759.022222221302
2025-10-27 10:30:00,58.42014,1.070602,1.3391815478455669,5.844907000000001,6.423615000000001,38.19439999999997,1759.022222221302
2025-10-27 10:33:00,64.12037,0.6076390000000007,1.0217990789102782,4.7164340000000005,5.700235,43.98150000000001,1759.022222221302
2025-10-27 10:36:00,55.2662,0.02893499999999971,0.577314838657713,2.633102,5.237273,40.509299999999996,1759.022222221302
2025-10-27 10:39:00,30.87384,0.05787099999999956,1.0022096421756597,0.8680560000000002,5.208330000000001,24.016200000000026,1759.022222221302
2025-10-27 10:57:00,36.60301,1.3888889999999998,1.3152296922621751,6.1631920000000004,6.018522999999999,21.70139999999998,1759.022222221302
2025-10-27 11:00:00,45.45718,0.9548610000000002,1.2214484774010386,5.700232000000001,6.278931,28.64580000000001,1759.022222221302
2025-10-27 11:03:00,43.86574,0.8680560000000002,1.1328807622536403,5.266203,5.844906999999999,28.067199999999985,1759.022222221302
2025-10-27 11:36:00,49.04514,0.6365740000000004,1.0745516767384233,5.121523,6.163199,30.092600000000033,1759.022222221302
2025-10-27 11:39:00,42.30324,0.49189799999999995,1.0063087093580239,4.890051,6.192132999999999,30.38190000000003,1759.022222221302
2025-10-27 12:18:00,32.43634,1.2152770000000004,1.313948724392953,6.134258000000001,6.3368009999999995,19.676000000000016,1759.022222221302
2025-10-27 13:06:00,30.38194,1.1284720000000004,1.2676526337777991,5.989578,6.278936,21.701400000000035,1759.022222221302
2025-10-27 14:30:00,57.34954,1.1284720000000004,1.4604247343102854,5.642362,6.365740000000001,41.95599999999999,1759.022222221302
2025-10-27 14:33:00,30.38194,0.694445,1.1477074607083633,5.6712929999999995,6.741898,22.569399999999973,1759.022222221302
2025-10-27 15:18:00,30.87384,1.1284719999999995,1.2676479934552636,6.0763929999999995,6.365741000000001,20.254599999999982,1759.022222221302
2025-10-27 16:51:00,51.64931,0.9259260000000005,1.3704903512335551,5.266202,6.278936,39.93060000000003,1759.022222221302
2025-10-28 07:48:00,69.29977,1.5914359999999999,1.5328357275954592,6.655093,6.539347,48.03229999999999,1759.022222221302
2025-10-28 07:51:00,76.0706,1.1284720000000004,1.3206834365574003,5.642357,6.047455,55.2662,1759.022222221302
2025-10-28 07:54:00,51.64931,0.17361100000000018,0.7977511389948196,3.7615740000000004,5.787041,39.6413,1759.022222221302
2025-10-28 08:06:00,87.44213,2.0833340000000007,1.5393915927006099,6.539357000000001,5.555553,50.92590000000001,1759.022222221302
2025-10-28 08:09:00,100.0,1.851851,1.4775262550724568,6.307872999999999,5.613422,51.79400000000001,1759.022222221302
2025-10-28 08:12:00,85.90856,0.7523149999999994,1.0969626612438146,4.774305,5.5555579999999996,48.32169999999999,1759.022222221302
2025-10-28 08:15:00,35.04051,-0.0289350000000006,,2.141203,5.960648000000001,27.488399999999984,1759.022222221302
2025-10-28 08:30:00,51.12847,2.170139,1.6644715064594304,7.002314,6.076385000000001,28.93520000000001,1759.022222221302
2025-10-28 08:33:00,100.0,2.835648000000001,1.8120700171546553,7.146994,5.381946,85.35879999999997,1759.022222221302
2025-10-28 08:36:00,86.9213,1.3888879999999997,1.5694641172102282,5.787032999999999,6.163195,76.67830000000001,1759.022222221302
2025-10-28 08:39:00,73.46644,0.8969909999999999,1.211216783848194,5.121528,5.815977,61.05330000000001,1759.022222221302
2025-10-28 08:42:00,49.07407,0.31828699999999976,0.9225008001037265,4.021991000000001,5.729170000000001,37.615800000000036,1759.022222221302
2025-10-28 09:03:00,34.54861,1.7361110000000002,1.5087054964575868,6.85764,6.423609,22.569399999999973,1759.022222221302
2025-10-28 09:06:00,63.5706,1.5335649999999994,1.4600340397699518,6.2500029999999995,6.105328,44.849500000000006,1759.022222221302
2025-10-28 09:09:00,64.6412,1.0416659999999993,1.2200952867045423,5.324073,5.700227,49.76860000000002,1759.022222221302
2025-10-28 09:36:00,30.87384,1.6203709999999996,1.4081284729370998,6.8287,6.423609000000001,20.543999999999983,1759.022222221302
2025-10-28 09:39:00,54.25347,1.5335640000000001,1.4600335558837831,6.394679,6.250005,34.14359999999999,1759.022222221302
2025-10-28 09:42:00,57.34954,1.2152769999999995,1.2722721592477524,5.6712940000000005,5.787037,37.905100000000004,1759.022222221302
2025-10-28 10:00:00,52.19907,1.5046299999999997,1.3234382483620761,5.960644,5.613424000000001,33.85419999999999,1759.022222221302
2025-10-28 10:03:00,58.42014,1.3020829999999997,1.3731524563498991,5.960643999999999,6.105321000000001,38.19439999999997,1759.022222221302
2025-10-28 10:06:00,40.24884,0.6365740000000004,1.042096121419759,4.774306,5.72917,29.803199999999975,1759.022222221302
2025-10-28 10:24:00,71.93287,1.6493059999999993,1.4372567600453243,6.01852,5.613424000000001,57.29160000000002,1759.022222221302
2025-10-28 10:27:00,64.12037,0.78125,1.1617238145887119,5.063657,5.931714,50.63659999999999,1759.022222221302
2025-10-28 11:03:00,39.75695,1.3020829999999997,1.3731524563498978,6.2789340000000005,6.423611,26.331000000000017,1759.022222221302
2025-10-28 11:06:00,36.60301,1.0995369999999998,1.2115962178811184,5.758099,5.989582,27.77770000000001,1759.022222221302
2025-10-28 11:39:00,39.20718,1.3310189999999995,,6.336803000000001,6.336804,24.016200000000026,1759.022222221302
2025-10-28 11:42:00,39.69907,1.0416659999999993,1.2718036398931352,5.960642999999999,6.452547000000001,26.62039999999996,1759.022222221302
2025-10-28 11:45:00,32.46528,1.0995369999999998,1.1842242172525237,5.671298999999999,5.844912000000001,23.1481,1759.022222221302
2025-10-28 12:21:00,35.56134,2.1990739999999995,1.3053374851717965,6.857638,5.353014,20.83330000000001,1759.022222221302
2025-10-28 13:15:00,31.94444,1.3310189999999995,1.4021166140439738,6.076388,6.221069,24.01619999999997,1759.022222221302
2025-10-28 15:51:00,51.12847,1.9097219999999995,1.3018676285497484,6.0763929999999995,5.005790999999999,31.5394,1759.022222221302
2025-10-28 16:12:00,39.20718,0.46296299999999935,1.1506209516376833,4.658564999999999,6.510415000000001,28.64580000000001,1759.022222221302
2025-10-28 16:15:00,32.98611,1.0127309999999996,1.1513577326217537,5.729163,6.018522,23.14820000000003,1759.022222221302
2025-10-28 16:57:00,38.19445,1.3020830000000005,1.3591312993199145,6.249999000000001,6.365735999999999,23.4375,1759.022222221302
2025-10-29 06:30:00,31.39468,1.851852,1.39034264221943,7.667827999999999,6.828706,18.51860000000002,1759.022222221302
2025-10-30 01:57:00,36.63195,1.070602,1.4135507608803672,0.31828700000000065,1.070602,21.70139999999998,1759.022222221302
2025-10-30 02:00:00,48.03241,1.1284720000000004,1.4356102471627585,0.28935200000000005,0.9548620000000003,28.93519999999998,1759.022222221302
2025-10-30 02:03:00,63.0787,1.1574080000000002,1.4525216358139126,0.28935200000000005,0.9259260000000005,42.245300000000015,1759.022222221302
2025-10-30 02:06:00,79.71644,1.2152779999999996,1.4731050508365537,0.31828699999999976,0.8680560000000002,59.31710000000001,1759.022222221302
2025-10-30 02:09:00,96.32523,1.2152779999999996,1.4731050508365537,0.31828699999999976,0.8680560000000002,76.9676,1759.022222221302
2025-10-30 02:12:00,100.0,1.2442130000000002,1.4765321163636733,0.31828699999999976,0.8101849999999997,81.88659999999999,1759.022222221302
2025-10-30 02:15:00,100.0,1.3310180000000003,1.5510016332647973,0.31828699999999976,0.78125,79.86110000000002,1759.022222221302
2025-10-30 02:18:00,100.0,1.4467599999999994,1.6276014314077198,0.3472219999999995,0.7233790000000004,83.912,1759.022222221302
2025-10-30 02:21:00,72.39583,1.5335650000000003,1.6740763735328452,0.34722200000000036,0.6365739999999995,62.21059999999997,1759.022222221302
2025-10-30 06:18:00,56.33681,1.1863419999999998,2.08663576623066,6.336806999999999,8.506945000000002,38.773199999999974,1759.022222221302
2025-10-30 07:18:00,57.89931,2.6620369999999998,1.726973690583971,7.581022,5.960645,35.011499999999984,1759.022222221302
2025-10-30 07:21:00,85.9375,1.765047,1.6006336753356807,6.7708330000000005,6.452546,45.717600000000004,1759.022222221302
2025-10-30 07:24:00,80.72917,0.8969899999999997,1.4520078731862154,5.8738470000000005,7.175927,74.36339999999998,1759.022222221302
2025-10-30 07:27:00,89.03356,0.9837960000000008,1.2880209055465779,5.410882000000001,6.076386,74.94210000000001,1759.022222221302
2025-10-30 07:30:00,58.91204,0.08680500000000002,0.8063835017982872,3.2696760000000005,6.105327000000001,49.76849999999996,1759.022222221302
2025-10-30 07:39:00,66.17477,1.6203700000000003,1.5016586321724872,6.452542,6.221062,45.717600000000004,1759.022222221302
2025-10-30 07:42:00,100.0,2.141203,1.8205180273183688,7.031247,6.423614000000001,82.75460000000001,1759.022222221302
2025-10-30 07:45:00,100.0,2.748842,1.7593220759203103,7.060187,5.3530050000000005,79.28229999999999,1759.022222221302
2025-10-30 07:48:00,100.0,2.6041670000000003,1.580273510054925,6.423612,4.687495,78.7037,1759.022222221302
2025-10-30 07:51:00,100.0,3.096064,1.5810208210553098,6.5104120000000005,4.079858,75.81020000000001,1759.022222221302
2025-10-30 07:54:00,100.0,2.835648,1.3659962913801613,6.076391999999999,3.7615739999999995,77.8357,1759.022222221302
2025-10-30 07:57:00,100.0,1.157407,1.1861091962540984,4.7164340000000005,4.774307,88.25230000000002,1759.022222221302
2025-10-30 08:00:00,78.125,0.11574000000000062,0.831265584496846,3.1828700000000003,5.815969999999999,71.4699,1759.022222221302
2025-10-30 08:03:00,43.86574,0.0,0.20173050626429548,3.3854169999999995,6.394672000000001,33.27550000000002,1759.022222221302
2025-10-30 08:09:00,34.54861,1.157407,1.2421930975947748,5.9027769999999995,6.07639,21.12269999999998,1759.022222221302
2025-10-30 08:12:00,91.1169,2.546296000000001,1.6633226214046135,6.886572000000001,5.353006,67.41899999999998,1759.022222221302
2025-10-30 08:15:00,100.0,2.2858790000000004,1.7480831048705947,6.857642,5.873843,83.04400000000001,1759.022222221302
2025-10-30 08:18:00,100.0,2.864584,1.6945467093988043,6.828703,4.861109000000001,86.8055,1759.022222221302
2025-10-30 08:21:00,100.0,2.5752319999999997,1.5699096128187822,6.394673,4.687501,83.912,1759.022222221302
2025-10-30 08:24:00,82.29167,1.1284729999999996,1.294334336871832,5.497682999999999,5.84491,65.68289999999999,1759.022222221302
2025-10-30 08:27:00,88.51273,1.0416660000000002,1.2331442792222291,5.2951369999999995,5.7002310000000005,64.81479999999999,1759.022222221302
2025-10-30 08:30:00,63.0787,0.11574099999999987,0.7798483347214124,3.2118059999999993,5.613431,50.347200000000015,1759.022222221302
2025-10-30 08:33:00,34.54861,-0.05786999999999942,,0.9548610000000002,5.237265999999999,27.199000000000012,1759.022222221302
2025-10-30 08:48:00,62.55787,2.0254630000000002,1.5686740258490184,6.828703,5.989579999999999,41.66669999999999,1759.022222221302
2025-10-30 08:51:00,75.54977,1.273148,1.3856689920563643,6.018517,6.249999000000001,55.555499999999995,1759.022222221302
2025-10-30 08:54:00,69.29977,0.5787040000000001,1.053517835995579,4.542824,5.700228,56.42360000000002,1759.022222221302
2025-10-30 08:57:00,31.94444,-0.05787000000000031,,2.517361,5.642362,24.0163,1759.022222221302
2025-10-30 09:12:00,49.59491,1.7071750000000003,1.4145267104296786,6.45255,5.902775,31.828700000000026,1759.022222221302
2025-10-30 09:15:00,100.0,2.4884259999999996,1.7950190495716511,6.973382999999999,5.729167,86.8056,1759.022222221302
2025-10-30 09:18:00,72.39583,1.1284720000000004,1.4604247343102845,6.047454000000001,6.7708319999999995,57.870300000000015,1759.022222221302
2025-10-30 09:21:00,64.09144,1.0127310000000005,1.2678118436717571,5.4976840000000005,6.047453,52.66209999999998,1759.022222221302
2025-10-30 09:24:00,37.64468,0.3761580000000002,0.9075916496103836,4.484954,5.902775999999999,28.067199999999985,1759.022222221302
2025-10-30 09:33:00,47.48264,1.1284720000000004,1.2810335679054126,5.3819479999999995,5.700236,36.16899999999998,1759.022222221302
2025-10-30 09:36:00,38.65741,1.186343,1.2433148245028574,5.84491,5.960647,26.62039999999996,1759.022222221302
2025-10-30 09:57:00,39.75695,1.6493060000000002,1.4051353818383119,6.684033,6.221067,24.594899999999996,1759.022222221302
2025-10-30 10:00:00,66.6956,1.3310180000000003,1.4436682827387177,6.192127,6.423609,48.32169999999999,1759.022222221302
2025-10-30 10:03:00,69.3287,0.9548610000000002,1.2089846293216349,5.208332,5.758101000000001,53.530100000000004,1759.022222221302
2025-10-30 10:06:00,35.56134,0.14467599999999958,0.782712951020834,3.530093,5.700227,28.067200000000014,1759.022222221302
2025-10-30 10:21:00,62.03704,3.3854170000000003,1.2587725012344875,6.915512,3.819445,41.66669999999999,1759.022222221302
2025-10-30 10:24:00,83.82523,1.4178249999999997,1.4465705478786675,6.047453,6.105328,66.84029999999998,1759.022222221302
2025-10-30 10:27:00,65.68287,0.5787040000000001,1.0945684142883019,4.74537,6.018514000000001,55.55550000000002,1759.022222221302
2025-10-30 10:57:00,48.03241,1.2152779999999996,1.3548090720199009,6.221063,6.510415000000001,29.80329999999998,1759.022222221302
2025-10-30 11:00:00,49.59491,0.9548610000000002,1.2338444115064935,5.671297,6.278936,32.98609999999999,1759.022222221302
2025-10-30 11:03:00,36.63195,0.46296300000000024,0.96322437172301,4.716436000000001,5.989579,28.64580000000001,1759.022222221302
2025-10-30 11:27:00,44.87847,0.7523140000000001,1.3591997768525925,5.584487,7.060182999999999,32.11809999999997,1759.022222221302
2025-10-30 11:30:00,35.04051,1.0416660000000002,1.3594551442251726,6.336804,7.031248,25.173599999999965,1759.022222221302
2025-10-30 11:33:00,32.98611,1.3020829999999997,1.2433198901982787,6.076384999999999,5.9606520000000005,23.1481,1759.022222221302
2025-10-30 12:00:00,36.08218,1.4467590000000001,1.4611827318469357,6.568284,6.597225,23.4375,1759.022222221302
2025-10-30 12:03:00,33.47801,1.359954,1.3886870681789498,6.51042,6.5682860000000005,21.99079999999998,1759.022222221302
2025-10-30 13:30:00,33.47801,1.9097219999999995,1.3401882866120098,6.915503999999999,5.902782,21.701499999999953,1759.022222221302
2025-10-30 13:33:00,34.49074,1.5046289999999996,1.3234377893651155,6.655093999999999,6.307875,21.70139999999998,1759.022222221302
2025-10-30 13:39:00,31.94444,1.1284719999999995,1.171336059058085,5.642364,5.7291620000000005,24.595000000000027,1759.022222221302
2025-10-30 16:30:00,30.38194,1.2442130000000002,1.3291283656967012,6.249999000000001,6.4236059999999995,20.254700000000014,1759.022222221302
2025-10-30 16:33:00,30.87384,1.273148,1.287565787086597,6.105319,6.1342609999999995,20.25460000000004,1759.022222221302
2025-10-30 17:24:00,40.24884,1.3020830000000005,1.5608642060291757,7.0601840000000005,7.609951000000001,26.90979999999999,1759.022222221302
2025-10-30 17:27:00,41.81134,1.157407,1.3101121020182989,6.192134,6.510417,28.64580000000001,1759.022222221302
2025-10-30 17:30:00,36.60301,1.0416670000000003,1.2331448387818276,5.787034,6.192126999999999,26.620300000000015,1759.022222221302
2025-10-30 19:48:00,100.0,0.11574000000000062,1.4828838750666424,0.49189799999999995,6.3368020000000005,81.59719999999999,1759.022222221302
2025-10-30 19:51:00,100.0,0.4340270000000004,2.1734642105070607,0.34722200000000036,6.134261,83.04390000000001,1759.072222221302
2025-10-30 19:54:00,100.0,-0.08680500000000002,,0.3761579999999993,6.510413,83.04410000000001,1759.1222222213019
2025-10-30 19:57:00,100.0,0.0,0.3786034164244464,0.3761570000000001,6.278937999999999,82.75469999999999,1759.1722222213018
2025-10-30 20:00:00,100.0,0.05787000000000031,1.2440755307723708,0.34722200000000036,6.076388000000001,80.1505,1759.2222222213018
2025-10-30 20:03:00,100.0,0.11574100000000076,1.444168174882544,0.3761570000000001,6.018523,79.8611,1759.2722222213017
2025-10-30 20:06:00,100.0,0.08680600000000016,1.3572994010310642,0.34722200000000036,6.047458000000001,78.7038,1759.3222222213017
2025-10-30 20:09:00,100.0,-0.05786999999999942,,0.5208330000000005,6.481483999999999,78.993,1759.3722222213016
2025-10-30 20:12:00,100.0,-0.08680500000000002,,0.3761580000000002,6.221069,79.2825,1759.4222222213016
2025-10-30 20:15:00,100.0,0.0,0.36643254125184455,0.5497680000000003,6.249999000000001,79.57169999999999,1759.4722222213015
2025-10-30 20:18:00,100.0,-0.08680599999999927,,0.5787040000000001,6.56829,79.8611,1759.5222222213015
2025-10-30 20:21:00,100.0,-0.11574099999999987,,0.4050920000000007,6.539349,80.72919999999999,1759.5722222213014
2025-10-30 20:24:00,100.0,-0.02893599999999985,,0.6944439999999998,6.452544,81.01849999999999,1759.6222222213014
2025-10-30 20:27:00,100.0,-0.08680600000000016,,0.49189799999999995,6.4525440000000005,80.72919999999999,1759.6722222213014
2025-10-30 20:30:00,100.0,-0.11574100000000076,,0.3761570000000001,6.510414,81.88660000000002,1759.7222222213013
2025-10-30 20:33:00,100.0,-0.05787100000000045,,0.3761570000000001,6.510414000000001,82.75459999999998,1759.7722222213013
2025-10-30 20:36:00,100.0,-0.05787100000000045,,0.3761570000000001,6.510414000000001,81.30789999999999,1759.8222222213012
2025-10-30 20:39:00,100.0,-0.05787000000000031,,0.34722200000000036,6.481478000000001,86.2268,1759.8722222213012
2025-10-30 20:42:00,100.0,-0.05787000000000031,,0.3761570000000001,6.481478000000001,84.78009999999998,1759.9222222213011
2025-10-30 20:45:00,100.0,-0.08680500000000002,,0.3472219999999995,6.452543,85.3588,1759.972222221301
2025-10-30 20:48:00,100.0,-0.02893499999999971,,0.5787040000000001,6.394672999999999,83.912,1760.022222221301
2025-10-30 20:51:00,100.0,-0.05787000000000031,,0.43402799999999964,6.394678000000001,84.49079999999998,1760.072222221301
2025-10-30 20:54:00,100.0,0.02893599999999985,1.1309892778961481,0.3761580000000002,6.423608,83.91210000000001,1760.122222221301
2025-10-30 20:57:00,100.0,-0.02893499999999971,,0.49189800000000083,6.6261589999999995,83.62269999999998,1760.172222221301
2025-10-30 21:00:00,100.0,-0.02893499999999971,,0.3761570000000001,6.539349,83.33330000000001,1760.2222222213009
2025-10-30 21:03:00,100.0,-0.02893499999999971,,0.34722200000000036,6.481479,85.06949999999998,1760.2722222213008
2025-10-30 21:06:00,100.0,0.02893499999999971,1.1397853199373227,0.3472219999999995,6.452548999999999,85.6482,1760.3222222213008
2025-10-30 21:09:00,100.0,-0.08680600000000016,,0.49189799999999995,6.51042,87.38420000000002,1760.3722222213007
2025-10-30 21:12:00,100.0,0.0,0.3907491208390059,0.4050929999999999,6.51042,86.80559999999997,1760.4222222213007
2025-10-30 21:15:00,100.0,-0.05787000000000031,,0.34722200000000036,6.53935,82.75460000000001,1760.4722222213006
2025-10-30 21:18:00,100.0,-0.11574000000000062,,0.31828699999999976,6.53935,83.33339999999998,1760.5222222213006
2025-10-30 21:21:00,100.0,-0.11574099999999987,,0.31828699999999976,6.510414999999999,85.0694,1760.5722222213005
2025-10-30 21:24:00,100.0,-0.11574099999999987,,0.31828699999999976,6.481485,83.62270000000001,1760.6222222213005
2025-10-30 21:27:00,100.0,-0.14467599999999958,,0.31828699999999976,6.452545,84.7801,1760.6722222213004
2025-10-30 21:30:00,100.0,-0.1736109999999993,,0.34722200000000036,6.452545,91.14590000000001,1760.7222222213004
2025-10-30 21:33:00,100.0,-0.14467599999999958,,0.34722200000000036,6.307869999999999,79.2824,1760.7722222213004
2025-10-30 21:36:00,100.0,-0.11574099999999987,,0.31828699999999976,6.0185200000000005,78.7037,1760.8222222213003
2025-10-30 21:39:00,100.0,-0.02893599999999985,,0.31828699999999976,5.6713,79.86110000000002,1760.8722222213003
2025-10-30 21:42:00,100.0,-0.02893599999999985,,0.2893509999999999,5.381939999999999,81.01849999999999,1760.9222222213002
2025-10-30 21:45:00,100.0,0.02893599999999985,0.9293926135227862,0.31828699999999976,5.063657,81.30789999999999,1760.9722222213002
2025-10-30 21:48:00,100.0,0.08680600000000016,1.1149239321148712,0.34722200000000036,4.74537,80.43980000000002,1761.0222222213001
2025-10-30 21:51:00,100.0,0.02893499999999971,0.8418853721276139,0.31828699999999976,4.513889000000001,79.5718,1761.0722222213
2025-10-30 21:54:00,100.0,0.02893499999999971,0.8092205550742174,0.31828699999999976,4.311342000000001,80.43979999999999,1761.1222222213
2025-10-30 21:57:00,100.0,0.0,0.2537979691335787,0.31828699999999976,4.166667,82.17599999999999,1761.1722222213
2025-10-30 22:00:00,100.0,0.02893499999999971,0.7573714644808964,0.28935200000000005,3.9641200000000003,83.912,1761.2222222213
2025-10-30 22:03:00,100.0,0.0,0.2323477956939571,0.34722200000000036,3.8483790000000004,89.98850000000002,1761.2722222213
2025-10-30 22:06:00,100.0,0.0,0.21617453347588614,0.34722200000000036,3.587962,88.54159999999999,1761.3222222212999
2025-10-30 22:09:00,100.0,0.08680500000000002,0.8771209947722732,0.31828699999999976,3.501158,89.12039999999999,1761.3722222212998
2025-10-30 22:12:00,100.0,-0.08680600000000016,,0.28935200000000005,3.414353,83.33340000000001,1761.4222222212998
2025-10-30 22:15:00,100.0,-0.4050920000000007,,0.31828699999999976,3.327546,87.095,1761.4722222212997
2025-10-30 22:18:00,100.0,-0.5497680000000003,,0.31828699999999976,3.2407400000000006,89.69910000000002,1761.5222222212997
2025-10-30 22:21:00,100.0,-0.5208329999999997,,0.31828699999999976,3.1828699999999994,83.04400000000001,1761.5722222212996
2025-10-30 22:24:00,100.0,-0.4340269999999995,,0.3182879999999999,3.0671289999999996,83.33340000000001,1761.6222222212996
2025-10-30 22:27:00,100.0,-0.4050919999999998,,0.28935200000000005,3.0092589999999992,86.8055,1761.6722222212995
2025-10-30 22:30:00,100.0,-0.2604160000000002,,0.3182879999999999,2.951389,83.91209999999998,1761.7222222212995
2025-10-30 22:33:00,100.0,-0.2025459999999999,,0.31828699999999976,2.8935180000000003,85.35879999999997,1761.7722222212994
2025-10-30 22:36:00,100.0,-0.08680599999999927,,0.34722200000000036,2.8067129999999993,82.17590000000001,1761.8222222212994
2025-10-30 22:39:00,100.0,-0.08680599999999927,,0.34722200000000036,2.748843,82.17599999999999,1761.8722222212994
2025-10-31 01:39:00,31.42361,0.8680560000000002,1.1205537369859786,0.31828700000000065,0.8680560000000002,18.807800000000015,1761.8722222212994
2025-10-31 06:18:00,51.64931,1.3020830000000005,1.8316649576853707,7.146992000000001,8.333328999999999,33.85419999999999,1761.8722222212994
2025-10-31 06:36:00,33.99884,1.7939819999999997,1.5023691523637293,7.609957999999999,7.060186,21.412000000000006,1761.8722222212994
2025-10-31 06:51:00,30.35301,1.0127319999999997,1.1909275382531888,5.700233,6.076391,19.097200000000015,1761.8722222212994
2025-10-31 06:54:00,30.87384,0.8101849999999997,1.1804545514511064,5.9027769999999995,6.741902,21.701400000000007,1761.8722222212994
2025-10-31 07:39:00,80.72917,4.398149,1.6743596452142675,8.449077,4.456018,62.2106,1761.8722222212994
2025-10-31 07:42:00,68.77894,1.2152770000000004,1.5364316827800042,6.597222,7.291665,50.05790000000002,1761.8722222212994
2025-10-31 07:45:00,74.5081,1.0127310000000005,1.3663322015288035,5.931712000000001,6.712961,52.95140000000001,1761.8722222212994
2025-10-31 07:48:00,70.86227,0.7233790000000004,1.13462290580828,4.918982,5.873843,54.9768,1761.8722222212994
2025-10-31 08:15:00,46.44097,3.414352,1.087889345667808,6.91551,3.6747680000000003,26.33099999999999,1761.8722222212994
2025-10-31 08:18:00,57.34954,0.868055,1.3548579022515006,5.9027780000000005,7.031253,42.823999999999984,1761.8722222212994
2025-10-31 08:21:00,55.2662,0.9548609999999993,1.233844411506493,5.613422999999999,6.221062,41.66669999999999,1761.8722222212994
2025-10-31 08:48:00,40.21991,1.3888889999999998,1.3450186366205836,6.365741999999999,6.278932999999999,24.594900000000024,1761.8722222212994
2025-10-31 08:51:00,51.64931,1.0995369999999998,1.3045382672649144,6.018522,6.452545,33.275499999999965,1761.8722222212994
2025-10-31 08:54:00,54.25347,0.78125,1.1154400952457868,5.266207,6.018517000000001,35.01159999999999,1761.8722222212994
2025-10-31 08:57:00,31.94444,0.08680599999999927,0.6345771014216898,3.5590269999999995,5.58449,24.594900000000024,1761.8722222212994
2025-10-31 09:21:00,52.69097,1.4756939999999998,1.4170352529471006,6.365742999999999,6.249999000000001,34.722200000000015,1761.8722222212994
2025-10-31 09:24:00,56.33681,1.1284719999999995,1.2810335679054126,5.873842999999999,6.192131000000001,39.0625,1761.8722222212994
2025-10-31 09:27:00,41.81134,0.7233790000000004,1.06674448350641,5.150463,5.93171,30.9606,1761.8722222212994
2025-10-31 09:51:00,53.7037,1.6203700000000003,1.4397897838799827,6.423611999999999,6.076392,32.407399999999996,1761.8722222212994
2025-10-31 09:54:00,60.96644,1.273148,1.3856689920563647,6.076388000000001,6.307869999999999,40.7987,1761.8722222212994
2025-10-31 09:57:00,64.6412,1.1284719999999995,1.2132074544945592,5.526622999999999,5.700231,42.82409999999999,1761.8722222212994
2025-10-31 10:18:00,53.73264,1.0995369999999998,1.2784046264443225,5.844908,6.221061000000001,34.72230000000002,1761.8722222212994
2025-10-31 10:21:00,52.69097,0.9837959999999999,1.2004367480229725,5.555558,6.018522,34.722200000000015,1761.8722222212994
2025-10-31 10:24:00,31.94444,0.46296299999999935,0.9139339274253558,4.571759999999999,5.700235,23.7269,1761.8722222212994
2025-10-31 10:51:00,42.85301,1.2152779999999996,1.3412790289861969,6.221063,6.481485,26.909699999999987,1761.8722222212994
2025-10-31 10:54:00,46.99074,0.8101849999999997,1.1454611132486365,5.295135999999999,6.047451,30.6712,1761.8722222212994
2025-10-31 10:57:00,35.59028,0.4050929999999999,0.9519247648315825,4.484954,5.931709000000001,25.752399999999994,1761.8722222212994
2025-10-31 11:27:00,33.99884,1.765047,1.2262773827876225,6.626157000000001,5.6713,20.543999999999983,1761.8722222212994
2025-10-31 12:12:00,32.98611,1.0127310000000005,1.2424953285535023,5.989582,6.4814810000000005,21.412000000000006,1761.8722222212994
2025-10-31 12:15:00,37.15278,0.9837959999999999,1.1355141477314536,5.613427000000001,5.931711000000001,23.4375,1761.8722222212994
2025-10-31 12:42:00,33.47801,1.3020830000000005,1.4283380514742814,6.076392,6.336809,24.305499999999995,1761.8722222212994
2025-10-31 12:45:00,40.24884,1.186343,1.3257591734244556,6.221067999999999,6.510414999999999,25.173599999999993,1761.8722222212994
2025-10-31 12:48:00,41.26157,0.983797,1.161747350654225,5.613423,5.989585999999999,26.04170000000002,1761.8722222212994
2025-10-31 13:30:00,41.26157,1.273148,1.3581060451845253,6.365742999999999,6.5393550000000005,26.909699999999987,1761.8722222212994
2025-10-31 13:33:00,57.34954,1.1574080000000002,1.34983936824562,5.9895830000000005,6.394675,37.03699999999998,1761.8722222212994
2025-10-31 13:36:00,48.5243,0.694445,1.081654168114532,4.947913000000001,5.844907999999999,35.59030000000001,1761.8722222212994
2025-10-31 14:00:00,31.94444,1.273148,1.3581060451845253,6.307872,6.481484000000001,21.99079999999998,1761.8722222212994
2025-10-31 14:03:00,47.48264,1.2152779999999996,1.3276583930916581,6.076393,6.307875,30.6712,1761.8722222212994
2025-10-31 14:06:00,51.64931,1.070602,1.1825685839557527,5.526623,5.758101,32.696800000000025,1761.8722222212994
2025-10-31 14:33:00,44.87847,1.9965270000000004,1.4309217797733267,6.799772000000001,5.7870349999999995,25.75230000000002,1761.8722222212994
2025-10-31 14:36:00,37.61574,0.8969909999999999,1.223239235315367,5.8159730000000005,6.539352,26.33110000000002,1761.8722222212994
2025-10-31 14:39:00,35.04051,0.9259259999999996,1.1033424725177532,5.381943000000001,5.758107000000001,24.594799999999992,1761.8722222212994
2025-10-31 15:09:00,55.2662,1.5914350000000006,1.472667796913307,6.221062,5.989587,37.03699999999998,1761.8722222212994
2025-10-31 15:12:00,32.43634,0.8680559999999993,1.2289630704243355,5.873837999999999,6.684032,22.280100000000004,1761.8722222212994
2025-10-31 15:48:00,33.47801,1.1574080000000002,1.2559592714019774,5.9895830000000005,6.192125,20.543999999999983,1761.8722222212994
2025-10-31 15:51:00,38.16551,1.0416669999999995,1.1262451494395558,5.526617999999999,5.700231,24.884299999999968,1761.8722222212994
2025-10-31 16:57:00,48.5243,1.7071750000000003,1.4145324263629466,6.452547,5.902782,29.803200000000004,1761.8722222212994
2025-10-31 17:00:00,51.64931,0.8969909999999999,1.2940887241892964,5.787033,6.684031999999999,37.326400000000035,1761.8722222212994
2025-10-31 17:03:00,51.09954,1.0127319999999997,1.280359145737754,5.729168,6.307866000000001,38.773199999999974,1761.8722222212994
2025-10-31 17:06:00,58.91204,0.8101849999999997,1.226275261072554,5.2951369999999995,6.250002,43.98140000000001,1761.8722222212994
2025-10-31 17:09:00,44.87847,0.4340270000000004,0.9960104928076264,4.571758,6.04745,33.85419999999999,1761.8722222212994
2025-11-01 08:45:00,40.76968,1.5914350000000006,1.3629249409971782,6.423612,5.989587,26.04169999999999,1761.8722222212994
2025-11-01 08:48:00,45.42824,1.0995370000000007,1.3045427559710001,6.047452,6.481485,29.22460000000001,1761.8722222212994
2025-11-01 08:51:00,49.59491,0.8969909999999999,1.2589336091419734,5.700232000000001,6.510421,32.117999999999995,1761.8722222212994
2025-11-01 08:54:00,47.51157,0.7233799999999997,1.1234603355240622,5.324071999999999,6.250001999999999,30.382000000000005,1761.8722222212994
2025-11-01 08:57:00,45.92014,0.49189799999999995,0.9865861832664659,4.658563999999999,5.902778,29.803200000000004,1761.8722222212994
2025-11-01 09:21:00,57.34954,1.5625,1.5038887894547035,6.510413,6.394672999999999,39.93050000000002,1761.8722222212994
2025-11-01 09:24:00,71.90394,1.4178230000000003,1.5306512131872372,6.365738,6.597225,53.8194,1761.8722222212994
2025-11-01 09:27:00,75.54977,1.157407,1.401734621513584,6.047458000000001,6.568290999999999,57.29170000000002,1761.8722222212994
2025-11-01 09:30:00,64.6412,0.6944439999999998,1.16930190358559,4.947917,6.076384,53.240700000000004,1761.8722222212994
2025-11-01 09:33:00,33.47801,0.2893509999999999,0.8921842163654962,4.369213,6.105321999999999,28.06710000000001,1761.8722222212994
2025-11-01 10:00:00,42.30324,1.5046289999999996,1.416052228717384,6.423608,6.249999000000001,25.75230000000002,1761.8722222212994
2025-11-01 10:03:00,37.64468,0.78125,1.2625306053177316,5.931718,7.060188,26.620400000000018,1761.8722222212994
2025-11-01 10:06:00,32.43634,0.78125,1.1958076442936174,5.758102999999999,6.712962999999999,24.594900000000024,1761.8722222212994
2025-11-01 10:09:00,31.39468,0.8969909999999999,1.186966790168137,5.6712929999999995,6.307872000000001,23.148200000000003,1761.8722222212994
2025-11-01 10:12:00,32.43634,0.8969909999999999,1.0997691203499371,5.3530120000000005,5.787040999999999,20.83330000000001,1761.8722222212994
2025-11-01 10:45:00,32.43634,0.49189799999999995,1.074048720164394,5.2951440000000005,6.799766000000001,24.884199999999993,1761.8722222212994
2025-11-01 10:48:00,31.94444,0.9548610000000002,1.2214484774010395,5.9317139999999995,6.510413000000001,24.016199999999998,1761.8722222212994
2025-11-01 10:51:00,30.38194,1.157407,1.283213541917129,6.076389000000001,6.336802,23.1481,1761.8722222212994
2025-11-01 16:30:00,37.64468,0.7523150000000003,1.4310658669187688,6.423614000000001,8.101849000000001,30.092600000000004,1761.8722222212994
2025-11-02 06:18:00,51.12847,1.9386580000000002,1.8504979185273345,8.072913,7.899304999999999,30.671300000000002,1761.8722222212994
2025-11-02 11:48:00,36.60301,1.7650449999999998,1.3890106235265631,6.770834,6.076389000000001,22.569500000000005,1761.8722222212994
2025-11-02 15:21:00,31.42361,2.4594899999999997,1.13905650889024,6.944443,4.8900429999999995,19.386599999999987,1761.8722222212994
2025-11-02 15:36:00,35.04051,1.8229170000000003,1.305689428172797,6.770834,5.844907,21.412000000000035,1761.8722222212994
2025-11-02 17:12:00,33.47801,1.7361109999999993,1.288858164589485,6.626153,5.815972,19.097199999999987,1761.8722222212994
2025-11-02 17:27:00,31.88657,2.054398,1.232175638793497,7.175929,5.787040999999999,20.25460000000001,1761.8722222212994
2025-11-02 18:27:00,42.82407,1.6493060000000002,1.2880258432341642,5.902774,5.237268,26.62039999999999,1761.8722222212994
2025-11-03 00:12:00,35.59028,0.8101859999999999,1.0614470110018368,0.3761580000000002,0.9259250000000003,17.36110000000002,1761.8722222212994
2025-11-03 00:15:00,43.37384,0.8969909999999999,1.1624337565315248,0.31828699999999976,0.8969899999999997,19.097199999999987,1761.8722222212994
2025-11-03 00:18:00,53.24074,0.9548610000000002,1.2338439843993454,0.28935200000000005,0.8969899999999997,23.1481,1761.8722222212994
2025-11-03 00:21:00,63.10764,0.9837959999999999,1.2131707543114918,0.3472219999999995,0.8391200000000003,30.671299999999974,1761.8722222212994
2025-11-03 00:24:00,77.11227,1.0127309999999996,1.2297231018171275,0.28935199999999917,0.7523150000000003,57.29170000000002,1761.8722222212994
2025-11-03 00:27:00,92.15856,1.0416669999999995,1.2331443893159648,0.31828699999999976,0.7233790000000004,74.94209999999998,1761.8722222212994
2025-11-03 00:30:00,100.0,1.1284719999999995,1.2943310401914432,0.3472219999999995,0.6944440000000007,81.88659999999999,1761.8722222212994
2025-11-03 00:33:00,73.95833,1.1574079999999993,1.3498389147247198,0.3182879999999999,0.7233790000000004,63.36810000000003,1761.8722222212994
2025-11-03 00:36:00,50.08681,1.1284719999999995,1.3075461259626875,0.3472219999999995,0.7233790000000004,37.326400000000035,1761.8722222212994
2025-11-03 06:51:00,30.35301,1.5335650000000003,1.3838503002777605,6.5104180000000005,6.221062999999999,20.83330000000001,1761.8722222212994
2025-11-03 07:30:00,57.3206,1.4467599999999994,1.4322422700051733,6.684028,6.655088000000001,34.72219999999999,1761.8722222212994
2025-11-03 07:33:00,74.5081,1.4467590000000001,1.312246584432166,5.902782,5.642363,49.47920000000002,1761.8722222212994
2025-11-03 07:36:00,100.0,2.1122680000000003,1.532895911730734,6.307872,5.266204,79.2824,1761.8722222212994
2025-11-03 07:39:00,87.96296,1.0995370000000007,1.5037029824594386,6.018522000000001,6.9155050000000005,80.1505,1761.8722222212994
2025-11-03 07:42:00,93.66319,0.9837959999999999,1.3245355192963186,5.439817000000001,6.192131000000001,79.57169999999996,1761.8722222212994
2025-11-03 07:45:00,84.375,0.6076389999999998,1.1268146813979543,4.484954,5.7580990000000005,74.07410000000002,1761.8722222212994
2025-11-03 07:48:00,36.08218,-0.05787000000000031,,1.9097229999999996,5.787038,27.488400000000013,1761.8722222212994
2025-11-03 08:03:00,56.33681,1.851852,1.4775266851403153,6.626161999999999,5.93171,36.16889999999998,1761.8722222212994
2025-11-03 08:06:00,89.03356,1.4178240000000004,1.403308285904576,5.960647,5.931712999999999,60.47459999999998,1761.8722222212994
2025-11-03 08:09:00,83.82523,0.5787040000000001,1.0843754411729125,4.484954,5.729168,70.0231,1761.8722222212994
2025-11-03 08:12:00,47.48264,-0.02893499999999971,,2.1990740000000004,5.584492,36.45830000000001,1761.8722222212994
2025-11-03 08:24:00,37.09491,1.4756939999999998,1.461180254870553,6.365742999999999,6.336809000000001,25.75229999999999,1761.8722222212994
2025-11-03 08:27:00,71.90394,1.8807869999999998,1.5572613335338439,6.568287999999999,5.960651,53.8194,1761.8722222212994
2025-11-03 08:30:00,92.62153,1.1574079999999993,1.2559640131173402,5.295136,5.497688,68.86579999999998,1761.8722222212994
2025-11-03 08:33:00,72.3669,0.14467599999999958,0.8170289445764893,3.125,5.4398100000000005,63.0787,1761.8722222212994
2025-11-03 08:36:00,30.35301,0.0,0.29105709624753456,1.070602,5.526617999999999,23.72690000000003,1761.8722222212994
2025-11-03 08:48:00,35.04051,1.4756939999999998,1.446570121159662,6.510413,6.452549,28.06710000000004,1761.8722222212994
2025-11-03 08:51:00,93.66319,2.054398,1.5632477221608678,6.423611999999999,5.526624,70.31249999999997,1761.8722222212994
2025-11-03 08:54:00,100.0,1.359953,1.2406152719357106,5.1793960000000006,4.947913000000001,75.52089999999998,1761.8722222212994
2025-11-03 08:57:00,64.09144,-0.02893599999999985,,1.9965279999999996,5.353012,54.6874,1761.8722222212994
2025-11-03 09:00:00,33.99884,-0.05787000000000031,,1.1574079999999993,5.410876,26.331000000000017,1761.8722222212994
2025-11-03 09:12:00,47.51157,1.6493060000000002,1.405140979350575,6.510412,6.047456,28.356499999999983,1761.8722222212994
2025-11-03 09:15:00,84.83796,1.3020829999999997,1.4009179685562034,5.729166,5.931712999999999,66.84029999999998,1761.8722222212994
2025-11-03 09:18:00,90.0463,0.6655100000000003,1.073051687885522,4.427084,5.381945999999999,74.07410000000002,1761.8722222212994
2025-11-03 09:21:00,59.43287,-0.02893499999999971,,1.5914359999999999,5.208330999999999,47.45379999999997,1761.8722222212994
2025-11-03 09:24:00,32.43634,-0.02893499999999971,,1.0127319999999997,5.0925959999999995,23.7269,1761.8722222212994
2025-11-03 09:36:00,70.86227,3.240741,1.5452082620111949,6.944447,4.282406,51.215299999999985,1761.8722222212994
2025-11-03 09:39:00,95.25463,1.4178249999999997,1.4322447869274975,5.902782,5.931717,71.1806,1761.8722222212994
2025-11-03 09:42:00,100.0,0.8101849999999997,1.0614459884457055,4.658563999999999,5.208330999999999,70.6019,1761.8722222212994
2025-11-03 09:45:00,66.6956,-0.02893499999999971,,1.3020839999999998,4.890051,56.134299999999996,1761.8722222212994
2025-11-03 09:48:00,33.99884,0.05787099999999956,0.9346469129709666,0.9548609999999993,4.918977000000001,26.90980000000002,1761.8722222212994
2025-11-03 10:06:00,67.24537,1.7939819999999997,1.4858973940508535,6.365742999999999,5.787040999999999,46.874900000000025,1761.8722222212994
2025-11-03 10:09:00,78.125,1.1574079999999993,1.2696349309612192,5.410878,5.642360000000001,62.7893,1761.8722222212994
2025-11-03 10:12:00,48.03241,0.1736109999999993,0.7904764844835666,3.6458329999999997,5.6423570000000005,36.16900000000001,1761.8722222212994
2025-11-03 10:33:00,64.12037,1.880788,1.4899473216077244,6.481483,5.7581050000000005,46.2963,1761.8722222212994
2025-11-03 10:36:00,76.5625,1.3888879999999997,1.4033102584798527,5.902773,5.9317150000000005,59.89589999999998,1761.8722222212994
2025-11-03 10:39:00,55.2662,0.43402799999999964,0.9583331539180515,4.282407,5.642360000000001,43.40279999999996,1761.8722222212994
2025-11-03 11:00:00,34.49074,1.4467600000000003,1.4176291429265333,6.250003,6.192133,24.594899999999996,1761.8722222212994
2025-11-03 11:03:00,62.03704,2.054398,1.5632477221608678,6.741892999999999,5.844905,43.11340000000001,1761.8722222212994
2025-11-03 11:06:00,76.0706,1.4178239999999995,1.3739660240461902,5.873842999999999,5.787039,57.29169999999999,1761.8722222212994
2025-11-03 11:09:00,51.64931,0.3761570000000001,0.9348782378304857,4.079860999999999,5.584485999999999,40.50920000000002,1761.8722222212994
2025-11-03 11:33:00,40.24884,1.5335640000000001,1.399321738642001,6.5104169999999995,6.250003,25.173599999999993,1761.8722222212994
2025-11-03 11:36:00,69.3287,1.5625,1.5038887894547042,6.307872999999999,6.192133,49.47919999999999,1761.8722222212994
2025-11-03 11:39:00,75.52083,1.157407,1.242188322610998,5.353012999999999,5.526616,57.29169999999999,1761.8722222212994
2025-11-03 11:42:00,35.04051,0.0,0.1926684720054918,2.604166,5.468748000000001,27.199100000000016,1761.8722222212994
2025-11-03 12:00:00,75.0,1.7361109999999993,1.4926849039213972,6.278938,5.815977,54.3981,1761.8722222212994
2025-11-03 12:03:00,89.5544,1.359953,1.345435651116432,5.5844879999999995,5.555555,63.946799999999996,1761.8722222212994
2025-11-03 12:06:00,49.59491,0.05787000000000031,0.6858029631847422,2.8935180000000003,5.526617999999999,37.90510000000003,1761.8722222212994
2025-11-03 12:12:00,31.39468,3.9351839999999996,,6.394672999999999,2.2858789999999996,19.675899999999956,1761.8722222212994
2025-11-03 12:33:00,35.56134,1.5046299999999997,1.3548101471804108,6.568288,6.278938,23.1481,1761.8722222212994
2025-11-03 12:36:00,69.79167,1.6203690000000002,1.4709501012812365,6.221068000000001,5.931709,53.81949999999998,1761.8722222212994
2025-11-03 12:39:00,76.5625,1.0127310000000005,1.203940427691285,5.063656,5.4687470000000005,64.2361,1761.8722222212994
2025-11-03 13:06:00,31.39468,1.5624989999999999,1.2338493238016004,6.7129579999999995,6.105328999999999,20.254599999999982,1761.8722222212994
2025-11-03 13:09:00,55.29514,1.4467599999999994,1.3731509022513024,6.134257999999999,5.989578,36.16890000000001,1761.8722222212994
2025-11-03 13:12:00,57.34954,1.1284719999999995,1.2541791309458115,5.671293,5.931711000000001,39.3518,1761.8722222212994
2025-11-03 13:39:00,31.94444,2.6909720000000004,1.2940432223320295,7.175928,4.976855999999999,19.675899999999956,1761.8722222212994
2025-11-03 13:42:00,57.40741,1.9097219999999995,1.5023026683875267,6.626153,5.873841,36.45840000000001,1761.8722222212994
2025-11-03 13:45:00,70.86227,1.4178230000000003,1.388686519484911,5.844908,5.7870349999999995,51.504700000000014,1761.8722222212994
2025-11-03 13:48:00,49.04514,0.4340270000000004,0.948814268357572,4.311342,5.642360999999999,38.1944,1761.8722222212994
2025-11-03 14:09:00,77.11227,1.851852,1.5608690480839869,6.481478,5.931716,57.58099999999996,1761.8722222212994
2025-11-03 14:12:00,90.0463,1.4178239999999995,1.3291287138881867,5.584493,5.4108789999999996,67.12960000000001,1761.8722222212994
2025-11-03 14:15:00,52.1412,0.08680500000000002,0.7522935456588576,3.0671289999999996,5.642358,41.37729999999999,1761.8722222212994
2025-11-03 14:33:00,31.39468,1.4178239999999995,1.313952205607001,6.626153,6.423609000000001,19.675900000000013,1761.8722222212994
2025-11-03 14:36:00,77.08333,1.851852,1.5444745642282864,6.3657379999999995,5.7870360000000005,56.13419999999999,1761.8722222212994
2025-11-03 14:39:00,83.3044,1.1284719999999995,1.2943337889936104,5.324073,5.671301000000001,63.6575,1761.8722222212994
2025-11-03 14:42:00,41.78241,0.05787000000000031,0.6914130079908077,3.038194,5.700228,31.828600000000023,1761.8722222212994
2025-11-03 15:06:00,59.9537,1.8807869999999998,1.4899468935853752,6.568288,5.844911000000001,37.037000000000006,1761.8722222212994
2025-11-03 15:09:00,62.55787,1.157407,1.2967083386986462,5.642358,5.931711000000001,47.164300000000026,1761.8722222212994
2025-11-03 15:12:00,38.16551,0.3761580000000002,0.9075935473059162,4.340278,5.758106,29.51389999999998,1761.8722222212994
2025-11-03 15:30:00,78.6169,1.5914349999999997,1.394915852274202,5.873838,5.497683,57.87040000000002,1761.8722222212994
2025-11-03 15:33:00,71.35417,0.6944439999999998,1.0816511781007392,4.542824,5.439814,58.15979999999996,1761.8722222212994
2025-11-03 15:54:00,41.26157,2.141203,1.4300021085090657,6.799768,5.555555000000001,25.46289999999999,1761.8722222212994
2025-11-03 15:57:00,54.25347,1.851851,1.4604239732870516,6.539353,5.815972,34.722200000000015,1761.8722222212994
2025-11-03 16:00:00,73.95833,1.4467590000000001,1.3581066098344108,5.700228000000001,5.526619,54.3982,1761.8722222212994
2025-11-03 16:03:00,39.69907,0.2025459999999999,0.8296556201661925,3.7615730000000003,5.7291620000000005,30.381899999999973,1761.8722222212994
2025-11-03 16:30:00,49.59491,1.7939819999999997,1.4525227994160872,6.510414000000001,5.873842,31.5394,1761.8722222212994
2025-11-03 16:33:00,51.64931,1.2152769999999995,1.2862635857469502,5.902774,6.047457,34.72219999999999,1761.8722222212994
2025-11-03 17:06:00,37.09491,1.359953,1.388691492422244,6.510414,6.568291,25.173699999999997,1761.8722222212994
2025-11-03 17:09:00,36.60301,1.2152779999999996,1.2862641050333448,6.10532,6.250001999999999,24.594899999999996,1761.8722222212994
2025-11-03 17:57:00,33.47801,1.938657,1.1249011131725706,6.481478000000001,5.121531,20.54400000000001,1761.8722222212994
2025-11-04 10:36:00,54.25347,0.78125,1.1387050505217429,5.121532,5.931712000000001,39.06249999999997,1761.8722222212994
2025-11-04 10:39:00,33.99884,0.28935200000000005,0.8502163647883518,4.108797,5.7002299999999995,27.199000000000012,1761.8722222212994
2025-11-04 11:21:00,37.15278,0.78125,1.0681104797373673,5.439813,6.076393,23.148200000000003,1761.8722222212994
2025-11-04 11:24:00,72.39583,0.23148199999999974,0.8112431325633269,3.8483789999999996,5.584487000000001,50.05789999999999,1761.8722222212994
2025-11-04 11:27:00,69.84954,0.4050929999999999,1.0427059358701842,4.311343,6.047453000000001,56.13420000000002,1761.8722222212994
2025-11-04 11:30:00,48.03241,0.3761570000000001,0.9439050515666658,4.195602,5.72917,36.74770000000001,1761.8722222212994
2025-11-04 11:57:00,39.69907,2.6620370000000007,1.5789771033532232,7.0601840000000005,5.237266999999999,23.148100000000028,1761.8722222212994
2025-11-04 12:00:00,50.08681,2.3148150000000003,1.47504113663587,6.6261540000000005,5.179399,31.5394,1761.8722222212994
2025-11-04 12:03:00,33.47801,1.5914350000000006,1.1571844874690718,5.5555579999999996,4.774303,26.041600000000017,1761.8722222212994
2025-11-04 12:24:00,52.69097,1.4756939999999998,1.4901161755282104,6.655088000000001,6.684024,32.98610000000002,1761.8722222212994
2025-11-04 12:27:00,55.29514,1.1574080000000002,1.3629260802990795,6.1053239999999995,6.539356,37.905100000000004,1761.8722222212994
2025-11-04 12:30:00,40.21991,0.6655089999999992,1.084005964274129,4.947917,5.931714,31.25,1761.8722222212994
2025-11-04 12:54:00,42.30324,2.054399,1.4726708872269005,6.973383999999999,5.9317150000000005,26.041600000000017,1761.8722222212994
2025-11-04 12:57:00,42.30324,1.5335650000000003,1.4897420242484805,6.712960000000001,6.626155,27.777800000000013,1761.8722222212994
2025-11-04 13:00:00,36.08218,1.1863419999999998,1.2986454890798962,6.047455,6.278932999999999,25.75229999999999,1761.8722222212994
2025-11-04 13:33:00,42.36111,1.6203690000000002,1.4397893217623816,6.655088000000001,6.307869,25.462999999999994,1761.8722222212994
2025-11-04 13:36:00,42.36111,1.2152780000000005,1.3682603262245105,6.221064000000001,6.539356,26.909699999999987,1761.8722222212994
2025-11-04 13:39:00,42.30324,1.273148,1.2292393002242215,5.758099,5.671301000000001,28.35650000000001,1761.8722222212994
2025-11-04 13:42:00,30.87384,0.6076389999999998,0.9672880477559864,4.716435000000001,5.555560000000001,23.437399999999997,1761.8722222212994
2025-11-04 14:03:00,34.54861,1.5914349999999997,1.4263744542704475,6.770838,6.452543,21.411999999999978,1761.8722222212994
2025-11-04 14:06:00,64.12037,1.5914350000000006,1.5179495989084064,6.510418,6.365743,44.27080000000001,1761.8722222212994
2025-11-04 14:09:00,71.90394,1.4467590000000001,1.2967094919874596,5.787034,5.497685000000001,53.8194,1761.8722222212994
2025-11-04 14:12:00,40.21991,0.2314810000000005,0.8428140896270279,3.819444,5.6712929999999995,30.671300000000002,1761.8722222212994
2025-11-04 14:33:00,58.91204,2.054399,1.5808530890678685,6.799764,5.9317150000000005,39.6412,1761.8722222212994
2025-11-04 14:36:00,66.6956,1.3888890000000007,1.4033107619349479,6.076384,6.105325,48.61109999999999,1761.8722222212994
2025-11-04 14:39:00,51.67824,0.7523150000000003,1.073697291977792,5.034722,5.758104,37.615700000000004,1761.8722222212994
2025-11-04 15:09:00,46.46991,1.7071750000000003,1.4954954269342022,6.568288000000001,6.163193000000001,28.93519999999998,1761.8722222212994
2025-11-04 15:12:00,52.69097,1.359954,1.34543614755147,6.163194,6.13426,33.56479999999999,1761.8722222212994
2025-11-04 15:15:00,46.46991,0.9837960000000008,1.1617422906686503,5.353014000000001,5.729168,30.671299999999974,1761.8722222212994
2025-11-04 15:45:00,36.05324,1.4467590000000001,1.3731555996815634,6.423608000000001,6.278939,23.43750000000003,1761.8722222212994
2025-11-04 15:48:00,50.08681,1.3888889999999998,1.3597502711340195,6.1053239999999995,6.047455,31.25,1761.8722222212994
2025-11-04 15:51:00,40.76968,0.6944439999999998,1.0704457470491218,5.034720999999999,5.902779,28.067199999999985,1761.8722222212994
