Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-04 16:18:00,42.85301,1.3020830000000005,1.4009179685562059,6.423608,6.626155,28.93520000000001,1761.8722222212994
2025-11-04 16:21:00,41.26157,1.0416660000000002,1.2717992267119527,5.960648000000001,6.452542,26.33099999999999,1761.8722222212994
2025-11-04 16:24:00,30.38194,0.7523150000000003,1.0736985049884378,5.237264,5.960648999999999,23.4375,1761.8722222212994
2025-11-04 16:51:00,48.03241,1.273148,1.399323495853791,6.221062999999999,6.481485,30.9606,1761.8722222212994
2025-11-04 16:54:00,40.24884,1.0416670000000003,1.284534258770783,5.844904,6.365736999999999,30.382000000000005,1761.8722222212994
2025-11-04 18:12:00,54.25347,1.157407,1.3366750362608173,5.902778,6.278931000000001,36.45840000000001,1761.8722222212994
2025-11-04 18:15:00,31.94444,0.5208330000000005,1.0787510817141095,5.034722,6.452545999999999,24.59480000000002,1761.8722222212994
2025-11-05 01:21:00,37.67361,1.0127320000000006,1.1513550529470964,0.3472230000000005,0.6365739999999995,21.12270000000001,1761.8722222212994
2025-11-05 01:24:00,48.06134,1.070602,1.1960903198256876,0.34722200000000036,0.6076389999999998,28.935100000000034,1761.9222222212993
2025-11-05 01:27:00,59.49074,1.157407,1.2832154132187166,0.3761570000000001,0.6365740000000004,36.74770000000001,1761.9722222212993
2025-11-05 01:30:00,70.37037,1.1863419999999998,1.312247653999442,0.3761570000000001,0.6365740000000004,51.79399999999998,1762.0222222212992
2025-11-05 01:33:00,85.9375,1.244212,1.3429417295106096,0.3761570000000001,0.5787040000000001,67.70840000000001,1762.0722222212992
2025-11-05 01:36:00,100.0,1.244212,1.3429417295106096,0.3761570000000001,0.5787040000000001,83.62270000000001,1762.1222222212991
2025-11-05 01:39:00,100.0,1.244212,1.3566646673327714,0.3761570000000001,0.60764,83.04399999999998,1762.172222221299
2025-11-05 01:42:00,100.0,1.3020839999999998,1.4146704921854902,0.3472229999999996,0.5787040000000001,84.20139999999998,1762.222222221299
2025-11-05 01:45:00,100.0,1.3020839999999998,1.4146704921854902,0.3472229999999996,0.5787040000000001,87.38430000000002,1762.272222221299
2025-11-05 01:48:00,100.0,1.3020829999999997,1.3870796461545554,0.3761570000000001,0.5497690000000004,85.06950000000003,1762.322222221299
2025-11-05 01:51:00,100.0,1.3020829999999997,1.3870796461545554,0.3761570000000001,0.5497690000000004,85.3589,1762.372222221299
2025-11-05 01:54:00,100.0,1.3020829999999997,1.3870796461545554,0.3761570000000001,0.5497690000000004,83.62269999999998,1762.4222222212989
2025-11-05 01:57:00,100.0,1.3310180000000003,1.4021136802086418,0.3761570000000001,0.5208339999999998,87.38429999999997,1762.4722222212988
2025-11-05 02:00:00,100.0,1.3310180000000003,1.4021136802086418,0.3761570000000001,0.5208339999999998,86.8056,1762.5222222212988
2025-11-05 02:03:00,80.7581,1.3888889999999998,1.4459885627702496,0.3761570000000001,0.49189799999999995,72.04860000000002,1762.5722222212987
2025-11-05 02:06:00,59.9537,1.3888889999999998,1.4318544766132386,0.3761570000000001,0.46296300000000024,46.58570000000003,1762.6222222212987
2025-11-05 02:09:00,37.15278,1.3310180000000003,1.4160516667437888,0.3761570000000001,0.5497689999999995,25.752300000000048,1762.6722222212986
2025-11-05 06:21:00,31.39468,1.7361110000000002,1.136827802605662,6.712962999999999,5.671291999999999,19.097200000000015,1762.6722222212986
2025-11-05 07:30:00,47.01968,1.2152780000000005,1.3276583930916588,6.076387,6.307868999999999,29.803200000000004,1762.6722222212986
2025-11-05 07:33:00,59.49074,1.2442130000000002,1.244212500019924,5.844912000000001,5.8449089999999995,35.59030000000001,1762.6722222212986
2025-11-05 07:36:00,91.63773,1.5046299999999997,1.4310722904592865,5.9895830000000005,5.844903,70.3125,1762.6722222212986
2025-11-05 07:39:00,75.05787,0.31828699999999976,1.1194296077322077,4.658565,7.060186000000001,68.5764,1762.6722222212986
2025-11-05 07:42:00,57.34954,0.46296300000000024,1.011433641698949,4.542825,5.96065,43.98149999999998,1762.6722222212986
2025-11-05 07:45:00,31.94444,0.26041700000000034,0.8604663539558035,4.079861,5.844905999999999,24.594899999999996,1762.6722222212986
2025-11-05 08:15:00,39.69907,1.475695,1.3566689048754486,6.394672,6.163197,25.173599999999993,1762.6722222212986
2025-11-05 08:18:00,64.67014,1.4467590000000001,,6.307874,6.307874999999999,43.98149999999998,1762.6722222212986
2025-11-05 08:21:00,64.12037,1.070601,1.2492570825923466,5.497688,5.873847,48.900499999999994,1762.6722222212986
2025-11-05 08:45:00,49.07407,1.851852,1.4775325699048751,6.626157,5.9317150000000005,30.67130000000003,1762.6722222212986
2025-11-05 08:48:00,65.16204,1.244212,1.34293744746194,5.8738470000000005,6.076385,45.42829999999998,1762.6722222212986
2025-11-05 08:51:00,57.34954,0.6076389999999998,1.0325275365672544,4.716435,5.729168,43.69210000000001,1762.6722222212986
2025-11-05 09:12:00,44.38657,1.4467599999999994,1.3276594538334539,6.192131999999999,5.960652,27.488400000000013,1762.6722222212986
2025-11-05 09:15:00,75.52083,1.4178240000000004,1.35913170023548,5.758107000000001,5.6423630000000005,53.53,1762.6722222212986
2025-11-05 09:18:00,69.84954,0.4918990000000001,0.9865876653668251,4.311343000000001,5.5555579999999996,56.71290000000002,1762.6722222212986
2025-11-05 09:21:00,30.38194,-0.05787000000000031,,1.2442130000000002,5.410882000000001,23.4375,1762.6722222212986
2025-11-05 09:48:00,45.92014,1.5335649999999994,1.3993222090162216,6.423608,6.163193,27.199100000000016,1762.6722222212986
2025-11-05 09:51:00,50.63657,1.157407,1.2832182201679068,5.902773,6.163196,31.5394,1762.6722222212986
2025-11-05 09:54:00,46.46991,0.8101849999999997,1.1336716004691518,5.063653,5.787038,32.696799999999996,1762.6722222212986
2025-11-05 10:18:00,43.86574,1.3888889999999998,1.3001542463257565,6.192126000000001,6.018517000000001,26.04169999999999,1762.6722222212986
2025-11-05 10:21:00,71.93287,1.070601,1.2882467336935552,5.55556,6.0185189999999995,48.900499999999994,1762.6722222212986
2025-11-05 10:24:00,80.20833,0.5208330000000005,0.9790001348961727,4.3402780000000005,5.468750999999999,57.58099999999999,1762.6722222212986
2025-11-05 10:27:00,53.73264,-0.08680500000000002,,1.7939820000000006,5.295140000000001,38.4838,1762.6722222212986
2025-11-05 10:30:00,48.03241,0.05787000000000031,0.908378666346955,0.8101849999999997,4.629628,34.72219999999999,1762.6722222212986
2025-11-05 10:48:00,33.47801,1.3020829999999997,1.3308078225823172,6.336806999999999,6.394674000000001,21.990700000000004,1762.6722222212986
2025-11-05 10:51:00,61.54514,1.4756939999999998,1.446565053813559,6.278938,6.221064000000001,41.66669999999996,1762.6722222212986
2025-11-05 10:54:00,55.29514,0.9548610000000002,1.1964465367851798,5.324069,5.844907999999999,39.64119999999997,1762.6722222212986
2025-11-05 11:24:00,67.73727,2.256945,1.5717748948208372,6.857639999999999,5.642364999999999,48.61119999999997,1762.6722222212986
2025-11-05 11:27:00,66.17477,1.5046299999999997,1.3702991636096802,5.90278,5.642360000000001,47.4537,1762.6722222212986
2025-11-05 11:54:00,57.34954,1.8807869999999998,1.5737404857578086,6.7419,6.163193000000001,37.03709999999998,1762.6722222212986
2025-11-05 11:57:00,62.03704,1.359953,1.345435651116432,5.960643999999999,5.931711,43.98150000000004,1762.6722222212986
2025-11-05 12:00:00,33.47801,0.4340269999999995,0.929653706362736,4.398148,5.671297000000001,25.46289999999999,1762.6722222212986
2025-11-05 12:12:00,47.48264,1.4467590000000001,1.3429406772815728,5.787039,5.584490000000001,36.16890000000001,1762.6722222212986
2025-11-05 12:15:00,66.17477,1.5625,1.3657985850066952,6.0185189999999995,5.642359000000001,47.453700000000026,1762.6722222212986
2025-11-05 12:18:00,42.82407,0.5497680000000003,1.0214539038527326,4.600694000000001,5.758101,33.275499999999994,1762.6722222212986
2025-11-05 12:36:00,62.03704,1.5046290000000004,1.445988589459506,6.2789340000000005,6.163195,43.402799999999985,1762.6722222212986
2025-11-05 12:39:00,65.68287,1.2731480000000008,1.3441876893597555,5.873844000000001,6.018515999999999,47.1644,1762.6722222212986
2025-11-05 12:42:00,42.30324,0.4050920000000007,0.942652528567382,4.2534730000000005,5.671291999999999,33.56479999999999,1762.6722222212986
2025-11-05 13:06:00,52.19907,1.5914350000000006,1.5179495989084058,6.655088000000001,6.510413,34.14350000000002,1762.6722222212986
2025-11-05 13:09:00,52.19907,1.2442130000000002,1.3702960655641214,6.1631990000000005,6.4236059999999995,34.43289999999996,1762.6722222212986
2025-11-05 13:12:00,35.04051,0.7233800000000006,1.0084015941723028,5.1215280000000005,5.758104,26.041600000000017,1762.6722222212986
2025-11-05 13:30:00,59.9537,1.5625,1.4739923805188901,6.3368079999999996,6.1631979999999995,41.66669999999999,1762.6722222212986
2025-11-05 13:33:00,67.1875,1.2442130000000002,1.3838495760276541,6.0763940000000005,6.365741,48.32179999999997,1762.6722222212986
2025-11-05 13:36:00,59.43287,0.78125,1.1037128122679658,4.918982,5.642364000000001,45.428200000000004,1762.6722222212986
2025-11-05 13:57:00,79.6875,1.7361109999999993,1.587042706584503,6.539353,6.250002,57.00230000000002,1762.6722222212986
2025-11-05 14:00:00,88.39699,1.2152770000000004,1.2862587680576498,5.497688,5.642360999999999,63.3681,1762.6722222212986
2025-11-05 14:03:00,39.17824,0.0,0.2089607930305207,2.546297,5.671294,29.513800000000032,1762.6722222212986
2025-11-05 14:21:00,71.35417,1.7361110000000002,1.5870427065845032,6.597218000000001,6.307867,50.63659999999999,1762.6722222212986
2025-11-05 14:24:00,78.67477,1.273148,1.358106045184524,5.700228000000001,5.87384,56.134299999999996,1762.6722222212986
2025-11-05 14:27:00,48.5243,0.31828699999999976,0.9054107901805132,4.137732,5.787037,36.45829999999998,1762.6722222212986
2025-11-05 14:45:00,39.20718,1.5625,1.4436693383991623,6.626153,6.394672999999999,26.041600000000017,1762.6722222212986
2025-11-05 14:48:00,67.7662,1.4756939999999998,1.4901161755282015,6.307872999999999,6.336809,48.90039999999999,1762.6722222212986
2025-11-05 14:51:00,69.79167,1.157407,1.2421930975947748,5.497688,5.671301000000001,50.636600000000016,1762.6722222212986
2025-11-05 14:54:00,31.39468,0.17361100000000018,0.7831823269432296,3.819445,5.787033,24.88420000000002,1762.6722222212986
2025-11-05 15:06:00,33.99884,4.658564,,7.378468,2.6331039999999994,21.12269999999998,1762.6722222212986
2025-11-05 15:09:00,67.24537,1.3888879999999997,1.4033102584798527,5.960642999999999,5.989585,48.32179999999997,1762.6722222212986
2025-11-05 15:12:00,67.7662,0.9837959999999999,1.2131733868253398,5.179392999999999,5.671296999999999,50.05789999999999,1762.6722222212986
2025-11-05 15:30:00,34.49074,1.5625,1.488989679517178,6.510418,6.365738,26.33099999999999,1762.6722222212986
2025-11-05 15:33:00,78.125,2.054399,1.632742144275004,6.684024000000001,5.902775,57.87039999999999,1762.6722222212986
2025-11-05 15:36:00,94.18403,1.4756939999999998,1.3566684321393556,5.700228000000001,5.468754,65.10419999999999,1762.6722222212986
2025-11-05 15:39:00,57.3206,0.14467600000000047,0.7896129171791894,3.4722220000000004,5.671298,46.875,1762.6722222212986
2025-11-05 15:57:00,48.03241,1.765046,1.4894828636805493,6.655092999999999,6.134257,30.092599999999976,1762.6722222212986
2025-11-05 16:00:00,82.2338,1.7071750000000003,1.4954954269342022,6.221068000000001,5.8159730000000005,62.5,1762.6722222212986
2025-11-05 16:03:00,78.58796,0.8680560000000002,1.1814587485797161,4.861112,5.555558,63.0787,1762.6722222212986
2025-11-05 16:27:00,62.52894,1.5046299999999997,1.4901141625184582,6.365743999999999,6.336804,43.11349999999999,1762.6722222212986
2025-11-05 16:30:00,56.30787,0.9548610000000002,1.2461658296766254,5.468754,6.105323,42.24540000000002,1762.6722222212986
2025-11-05 16:54:00,36.60301,4.0509260000000005,1.4253614892634838,7.581014,3.8194479999999995,21.70139999999998,1762.6722222212986
2025-11-05 16:57:00,53.73264,1.1863420000000007,1.4181016791894951,6.249998,6.741896,35.87960000000001,1762.6722222212986
2025-11-05 17:00:00,55.2662,1.070601,1.2492570825923466,5.787038000000001,6.163197,35.87960000000001,1762.6722222212986
2025-11-05 17:24:00,62.03704,1.5914339999999996,1.472662049512433,6.307872999999999,6.076389000000001,40.50920000000002,1762.6722222212986
2025-11-05 17:27:00,36.05324,0.8391200000000003,1.268044102596715,5.9317079999999995,6.915507999999999,27.488399999999984,1762.6722222212986
2025-11-05 17:30:00,33.99884,1.0127310000000005,1.2424953285535023,5.902778,6.394677,24.3056,1762.6722222212986
2025-11-05 18:06:00,36.05324,1.1284719999999995,1.3724558117589625,6.307872999999999,6.828701,24.305499999999995,1762.6722222212986
2025-11-05 18:12:00,32.98611,1.070602,1.3391815478455669,6.221064,6.799772,22.569499999999977,1762.6722222212986
2025-11-05 18:15:00,45.42824,1.2152770000000004,1.286258768057652,6.076388,6.221061000000001,29.224499999999978,1762.6722222212986
2025-11-05 18:18:00,43.86574,1.157407,1.2421930975947741,5.758103,5.931715999999999,26.62039999999999,1762.6722222212986
2025-11-05 18:21:00,35.04051,0.7233789999999996,1.0896142086126486,5.324073,6.163194000000001,26.04159999999999,1762.6722222212986
2025-11-05 18:33:00,33.47801,0.7523149999999994,1.242444267207111,4.571759,5.729168,24.884299999999968,1762.6722222212986
2025-11-05 18:39:00,36.05324,2.1990739999999995,1.2137576955059537,6.163193,4.542819,20.833300000000037,1762.6722222212986
2025-11-06 01:27:00,35.59028,0.983797,1.1355165234409483,0.31828700000000065,0.6365740000000004,20.83329999999998,1762.6722222212986
2025-11-06 01:30:00,43.37384,1.0127320000000006,1.1513555135661444,0.31828700000000065,0.6076389999999998,25.75229999999999,1762.7222222212986
2025-11-06 01:33:00,53.79051,1.0416670000000003,1.1670379827974744,0.34722200000000036,0.6076389999999998,31.8288,1762.7722222212985
2025-11-06 01:36:00,64.14931,1.070602,1.182570459604091,0.34722200000000036,0.5787040000000001,42.24539999999999,1762.8222222212985
2025-11-06 01:39:00,73.49537,1.070602,1.1960903198256887,0.31828699999999976,0.5787040000000001,53.530099999999976,1762.8722222212984
2025-11-06 01:42:00,85.41667,1.0995369999999998,1.2115957482591446,0.31828699999999976,0.5497690000000004,65.10419999999999,1762.9222222212984
2025-11-06 01:45:00,97.3669,1.157407,1.242192620096924,0.3761570000000001,0.5497690000000004,76.6782,1762.9722222212984
2025-11-06 01:48:00,100.0,1.157407,1.242192620096924,0.31828699999999976,0.4918990000000001,81.88660000000002,1763.0222222212983
2025-11-06 01:51:00,100.0,1.157407,1.242192620096924,0.31828699999999976,0.4918990000000001,80.72919999999999,1763.0722222212983
2025-11-06 01:54:00,100.0,1.186343,1.2572949927462835,0.31828699999999976,0.46296300000000024,80.72919999999999,1763.1222222212982
2025-11-06 01:57:00,100.0,1.2442130000000002,1.2871291759715047,0.3761570000000001,0.46296300000000024,81.88659999999999,1763.1722222212982
2025-11-06 02:00:00,100.0,1.2442130000000002,1.3012267060339506,0.3761570000000001,0.49189799999999995,82.46520000000001,1763.2222222212981
2025-11-06 02:03:00,100.0,1.1284720000000004,1.2406168074445587,0.3761570000000001,0.6076389999999998,80.1505,1763.272222221298
2025-11-06 02:06:00,100.0,1.1284720000000004,1.2541786638281174,0.34722200000000036,0.6076389999999998,78.4143,1763.322222221298
2025-11-06 02:09:00,100.0,1.157407,1.2696339281880453,0.34722200000000036,0.5787040000000001,78.7036,1763.372222221298
2025-11-06 02:12:00,100.0,1.273148,1.3581055658262697,0.3761570000000001,0.5497680000000003,80.1505,1763.422222221298
2025-11-06 02:15:00,100.0,1.3020829999999997,1.373151973457081,0.3761570000000001,0.5208330000000005,82.17600000000002,1763.472222221298
2025-11-06 02:18:00,100.0,1.3310180000000003,1.3880853691583093,0.3761570000000001,0.49189799999999995,81.30779999999999,1763.5222222212979
2025-11-06 02:21:00,100.0,1.3888889999999998,1.4318544766132386,0.3761570000000001,0.46296300000000024,78.125,1763.5722222212978
2025-11-06 02:24:00,100.0,1.4178240000000004,1.446567574152028,0.3761570000000001,0.43402799999999964,78.4144,1763.6222222212978
2025-11-06 02:27:00,100.0,1.4467600000000003,1.489742024248479,0.3472229999999996,0.43402799999999964,76.67819999999998,1763.6722222212977
2025-11-06 02:30:00,100.0,1.5046289999999996,1.5476277682779933,0.31828699999999976,0.40509400000000007,79.2824,1763.7222222212977
2025-11-06 02:33:00,100.0,1.5914339999999996,1.605860047404879,0.3761570000000001,0.40509400000000007,76.67829999999998,1763.7722222212976
2025-11-06 02:36:00,100.0,1.649305,1.663732061762957,0.34722200000000036,0.3761580000000002,79.5718,1763.8222222212976
2025-11-06 02:39:00,100.0,1.649305,1.678075683405472,0.3182860000000005,0.3761580000000002,80.15039999999999,1763.8722222212975
2025-11-06 02:42:00,100.0,1.7071750000000003,1.7071770000730302,0.3182860000000005,0.3182879999999999,80.43979999999999,1763.9222222212975
2025-11-06 02:45:00,100.0,1.7071750000000003,1.6926677843773998,0.34722200000000036,0.3182879999999999,79.5718,1763.9722222212974
2025-11-06 02:48:00,100.0,1.7071759999999996,1.692668281540529,0.31828699999999976,0.28935200000000005,82.46520000000001,1764.0222222212974
2025-11-06 02:51:00,100.0,1.7361109999999993,1.7070135140480085,0.31828699999999976,0.26041700000000034,81.30789999999999,1764.0722222212974
2025-11-06 02:54:00,100.0,1.7361109999999993,1.6775766213007206,0.3761570000000001,0.26041700000000034,81.88659999999999,1764.1222222212973
2025-11-06 02:57:00,100.0,1.7361109999999993,1.6923384760321618,0.3761570000000001,0.28935200000000005,80.15039999999999,1764.1722222212973
2025-11-06 03:00:00,100.0,1.765046,1.7065229058037747,0.3761570000000001,0.26041699999999945,81.59719999999999,1764.2222222212972
2025-11-06 03:03:00,100.0,1.765046,1.7065229058037747,0.3761570000000001,0.26041699999999945,81.01849999999999,1764.2722222212972
2025-11-06 03:06:00,100.0,1.8229159999999993,1.7346642942548858,0.3761570000000001,0.20254700000000003,79.8611,1764.3222222212971
2025-11-06 03:09:00,100.0,1.8229159999999993,1.7346642942548858,0.3761570000000001,0.20254700000000003,79.2824,1764.372222221297
2025-11-06 03:12:00,100.0,1.851851,1.748624854219426,0.3761570000000001,0.17361199999999943,79.86110000000002,1764.422222221297
2025-11-06 03:15:00,100.0,1.851851,1.748624854219426,0.3761570000000001,0.17361199999999943,79.28229999999999,1764.472222221297
2025-11-06 03:18:00,100.0,1.8229159999999993,1.7495826684397435,0.3761570000000001,0.23148200000000063,81.30789999999999,1764.522222221297
2025-11-06 03:21:00,100.0,1.6203699999999994,1.6491372709144347,0.3761570000000001,0.4340280000000005,78.4143,1764.572222221297
2025-11-06 03:24:00,100.0,1.649305,1.6493065000595084,0.3761570000000001,0.3761580000000002,82.75459999999998,1764.6222222212969
2025-11-06 03:27:00,100.0,1.7071759999999996,,0.3761570000000001,0.3761570000000001,83.91210000000001,1764.6722222212968
2025-11-06 03:30:00,100.0,1.7939809999999996,1.7648888749881655,0.3761570000000001,0.31828700000000065,79.57169999999999,1764.7222222212968
2025-11-06 03:33:00,100.0,1.8229160000000002,1.7791615805324121,0.3761570000000001,0.28935200000000005,82.46529999999998,1764.7722222212967
2025-11-06 03:36:00,100.0,1.851852,1.8081027210495493,0.34722200000000036,0.2604160000000002,81.30789999999999,1764.8222222212967
2025-11-06 03:39:00,100.0,1.8807869999999998,1.8223049479985152,0.34722200000000036,0.2314810000000005,78.993,1764.8722222212966
2025-11-06 03:42:00,100.0,1.938657,1.850495369763552,0.34722200000000036,0.17361100000000018,78.993,1764.9222222212966
2025-11-06 03:45:00,100.0,1.938657,1.850495369763552,0.34722200000000036,0.17361100000000018,78.4143,1764.9722222212965
2025-11-06 03:48:00,100.0,1.967593,1.8644872336607372,0.34722200000000036,0.14467500000000033,81.01859999999999,1765.0222222212965
2025-11-06 03:51:00,100.0,1.9965279999999996,1.893450265317461,0.34722200000000036,0.14467500000000033,78.7038,1765.0722222212964
2025-11-06 03:54:00,100.0,1.9965279999999996,1.8784114191699715,0.3761570000000001,0.14467500000000033,77.5463,1765.1222222212964
2025-11-06 03:57:00,100.0,2.0254630000000002,1.8922698610005129,0.34722200000000036,0.08680500000000002,78.7037,1765.1722222212964
2025-11-06 04:00:00,100.0,2.0254630000000002,1.8922698610005129,0.34722200000000036,0.08680500000000002,82.17599999999999,1765.2222222212963
2025-11-06 04:03:00,100.0,2.1122679999999994,1.948795406167361,0.3761570000000001,0.05787000000000031,78.9931,1765.2722222212963
2025-11-06 04:06:00,100.0,2.1122679999999994,1.9640418915639135,0.31828699999999976,0.0289350000000006,80.43979999999999,1765.3222222212962
2025-11-06 04:09:00,100.0,2.141203,1.9777938388742846,0.34722200000000036,0.0289350000000006,82.75469999999999,1765.3722222212962
2025-11-06 04:12:00,100.0,2.1701380000000006,2.006790436854898,0.34722200000000036,0.02893499999999971,82.17589999999998,1765.4222222212961
2025-11-06 04:15:00,100.0,2.1701380000000006,2.022014157166151,0.3182860000000005,0.02893499999999971,79.8612,1765.472222221296
2025-11-06 04:18:00,100.0,2.228009,2.049499206185873,0.34722200000000036,0.0,83.04400000000001,1765.522222221296
2025-11-06 04:21:00,100.0,2.228009,2.049499206185873,0.34722200000000036,0.0,78.4143,1765.572222221296
2025-11-06 04:24:00,100.0,2.228009,2.0647799672763982,0.34722200000000036,0.02893599999999985,80.43980000000002,1765.622222221296
2025-11-06 04:27:00,100.0,2.228009,2.0799812241564726,0.31828699999999976,0.02893599999999985,82.17589999999998,1765.672222221296
2025-11-06 04:30:00,100.0,2.256945,2.0937719903807506,0.31828699999999976,0.0,79.2824,1765.7222222212959
2025-11-06 04:33:00,100.0,2.256945,2.0937719903807506,0.31828699999999976,0.0,81.01849999999999,1765.7722222212958
2025-11-06 04:36:00,100.0,2.3148150000000003,2.121181635059316,0.3761570000000001,0.0,81.59719999999999,1765.8222222212958
2025-11-06 04:39:00,100.0,2.3726850000000006,2.179199402476718,0.3761570000000001,0.0,78.125,1765.8722222212957
2025-11-06 04:42:00,100.0,2.3148150000000003,2.151750511470451,0.31828699999999976,0.0,82.46519999999998,1765.9222222212957
2025-11-06 04:45:00,100.0,2.34375,2.150191516572686,0.34722200000000036,-0.02893499999999971,81.01849999999999,1765.9722222212956
2025-11-06 04:48:00,100.0,2.34375,2.165502450866235,0.34722200000000036,0.0,79.2824,1766.0222222212956
2025-11-06 04:51:00,100.0,2.372686,2.179199874907746,0.34722200000000036,-0.02893599999999985,79.86110000000002,1766.0722222212955
2025-11-06 04:54:00,100.0,2.372686,2.179199874907746,0.34722200000000036,-0.02893599999999985,80.72920000000002,1766.1222222212955
2025-11-06 04:57:00,100.0,2.372686,2.179199874907746,0.34722200000000036,-0.02893599999999985,78.125,1766.1722222212954
2025-11-06 05:00:00,100.0,2.4016210000000004,2.2082063740700146,0.34722200000000036,-0.0289350000000006,80.43980000000002,1766.2222222212954
2025-11-06 05:03:00,100.0,2.4016210000000004,2.2082063740700146,0.34722200000000036,-0.0289350000000006,81.30790000000002,1766.2722222212954
2025-11-06 05:06:00,100.0,2.430555,2.221859199729357,0.3182860000000005,-0.08680500000000002,79.5718,1766.3222222212953
2025-11-06 05:09:00,100.0,2.430555,2.221859199729357,0.3182860000000005,-0.08680500000000002,79.57180000000002,1766.3722222212953
2025-11-06 05:12:00,100.0,2.430555,2.221858667905407,0.34722200000000036,-0.05786999999999942,83.33340000000001,1766.4222222212952
2025-11-06 05:15:00,100.0,2.430555,2.206432301479407,0.31828699999999976,-0.11574000000000062,79.86110000000002,1766.4722222212952
2025-11-06 05:18:00,100.0,2.4594900000000006,2.235459510028436,0.34722200000000036,-0.08680500000000002,77.8356,1766.5222222212951
2025-11-06 05:21:00,100.0,2.4884250000000003,2.249008815262286,0.34722200000000036,-0.11573999999999973,76.9676,1766.572222221295
2025-11-06 05:24:00,100.0,2.4884250000000003,2.249008815262286,0.34722200000000036,-0.11573999999999973,77.5463,1766.622222221295
2025-11-06 05:27:00,100.0,2.517361,2.308896310126464,0.3182860000000005,-0.08680600000000016,76.9676,1766.672222221295
2025-11-06 05:30:00,100.0,2.517361,2.308896310126464,0.3182860000000005,-0.08680600000000016,77.5463,1766.722222221295
2025-11-06 05:33:00,100.0,2.5752310000000005,2.3361103202753797,0.3182860000000005,-0.14467600000000047,72.33789999999999,1766.772222221295
2025-11-06 05:36:00,100.0,2.6041670000000003,2.318430321177786,0.3182860000000005,-0.23148199999999974,69.44449999999998,1766.8222222212949
2025-11-06 05:39:00,100.0,2.633103,2.3631287434475707,0.34722200000000036,-0.17361200000000032,71.1805,1766.8722222212948
2025-11-06 05:42:00,100.0,2.6041670000000003,2.3496436897811797,0.3182860000000005,-0.17361200000000032,73.20609999999999,1766.9222222212948
2025-11-06 05:45:00,100.0,2.633101,2.3631278130382474,0.3182860000000005,-0.2025459999999999,72.62729999999999,1766.9722222212947
2025-11-06 05:48:00,100.0,2.633101,2.3631278130382474,0.3182860000000005,-0.2025459999999999,75.23150000000001,1767.0222222212947
2025-11-06 05:51:00,100.0,2.6620360000000005,2.3765648791934435,0.3182860000000005,-0.2314810000000005,73.78470000000002,1767.0722222212946
2025-11-06 05:54:00,100.0,2.6620360000000005,2.3765648791934435,0.3182860000000005,-0.2314810000000005,74.07410000000002,1767.1222222212946
2025-11-06 05:57:00,100.0,2.6620360000000005,2.392178704484924,0.3182860000000005,-0.2025459999999999,73.78470000000002,1767.1722222212945
2025-11-06 06:00:00,100.0,2.719907,2.41903059655234,0.3182860000000005,-0.26041699999999945,73.78470000000002,1767.2222222212945
2025-11-06 06:03:00,100.0,2.719907,2.41903059655234,0.3182860000000005,-0.26041699999999945,72.0486,1767.2722222212944
2025-11-06 06:06:00,100.0,2.7488420000000007,2.432387565260596,0.3182860000000005,-0.28935200000000005,72.338,1767.3222222212944
2025-11-06 06:09:00,100.0,2.7488420000000007,2.416598412876591,0.34722200000000036,-0.28935200000000005,72.6274,1767.3722222212944
2025-11-06 06:12:00,100.0,2.7488420000000007,2.416598412876591,0.34722200000000036,-0.28935200000000005,72.338,1767.4222222212943
2025-11-06 06:15:00,100.0,2.719907,2.419030054177332,0.31828699999999976,-0.26041700000000034,71.1805,1767.4722222212943
2025-11-06 06:18:00,94.21296,0.6944439999999998,2.0994930455543312,0.9259250000000003,4.947914,69.7338,1767.5222222212942
2025-11-06 06:21:00,30.38194,0.0,0.3192358847859802,4.0509260000000005,8.969908,21.70139999999998,1767.5722222212942
2025-11-06 06:27:00,39.69907,1.5046290000000004,1.8554397218118726,7.870368000000001,8.622689000000001,25.46290000000002,1767.5722222212942
2025-11-06 06:30:00,41.26157,0.8969900000000006,1.6536052092129394,6.770828,8.622688,27.777800000000013,1767.5722222212942
2025-11-06 07:30:00,66.23264,1.5335649999999994,1.429903433904428,6.076388,5.873843000000001,47.1643,1767.5722222212942
2025-11-06 07:33:00,43.40278,0.8969909999999999,1.2112126167746322,5.700233,6.394672000000001,30.3819,1767.5722222212942
2025-11-06 07:36:00,91.6956,1.7939819999999997,1.5349231730340556,6.249998,5.758106,73.20599999999999,1767.5722222212942
2025-11-06 07:39:00,100.0,1.6493059999999993,1.5306529936216573,6.249998,6.018522000000001,77.2569,1767.5722222212942
2025-11-06 07:42:00,100.0,1.3599539999999992,1.3160759259443613,5.410878,5.324074,71.1805,1767.5722222212942
2025-11-06 07:45:00,93.20023,0.8969909999999999,1.1747337842813224,4.918982,5.526617,74.36349999999999,1767.5722222212942
2025-11-06 07:48:00,59.9537,0.1736109999999993,0.8693874259322273,3.7905099999999994,6.105327000000001,47.7431,1767.5722222212942
2025-11-06 08:03:00,95.77546,2.343751,1.6439111576280943,6.5972219999999995,5.353011,67.12960000000001,1767.5722222212942
2025-11-06 08:06:00,100.0,2.4884260000000005,1.5805037138895848,6.5972219999999995,5.034726,60.185199999999995,1767.5722222212942
2025-11-06 08:09:00,100.0,2.633103,1.5687651978605899,6.5393539999999994,4.7453710000000004,57.291700000000006,1767.5722222212942
2025-11-06 08:12:00,100.0,2.7777779999999996,1.4782974694526427,6.452543,4.340275,56.13429999999998,1767.5722222212942
2025-11-06 08:15:00,100.0,2.7777779999999996,1.401917963643275,6.192133,3.993055,54.3981,1767.5722222212942
2025-11-06 08:18:00,75.54977,0.78125,1.1845035084646145,4.9189810000000005,5.844908,69.1551,1767.5722222212942
2025-11-06 08:21:00,52.19907,0.5208329999999997,1.0689651052740983,4.774305,6.16319,40.21999999999997,1767.5722222212942
2025-11-06 08:24:00,33.99884,0.6076380000000006,1.0538230746346964,5.034722,6.10532,25.173599999999965,1767.5722222212942
2025-11-06 08:30:00,45.42824,1.3020830000000005,1.3450206588328437,5.989578,6.076384999999999,28.356400000000008,1767.5722222212942
2025-11-06 08:33:00,52.19907,1.6203710000000004,1.4240207393828137,6.307874,5.931713,34.14350000000002,1767.5722222212942
2025-11-06 08:36:00,65.68287,1.273148,1.3441925146989746,5.7580979999999995,5.90278,46.87499999999997,1767.5722222212942
2025-11-06 08:39:00,55.29514,0.7233789999999996,1.055215934605617,4.890046,5.642364000000001,43.402799999999985,1767.5722222212942
2025-11-06 09:00:00,62.55787,1.8807869999999998,1.5737461593832804,6.655087999999999,6.076390999999999,42.245300000000015,1767.5722222212942
2025-11-06 09:03:00,70.8912,1.1863419999999998,1.378984741333412,5.931717,6.336805000000001,56.13419999999999,1767.5722222212942
2025-11-06 09:06:00,62.55787,0.6076389999999998,1.0432016182800723,4.62963,5.671294,50.636600000000016,1767.5722222212942
2025-11-06 09:18:00,39.20718,0.7233799999999997,1.1009575236378577,5.179398,6.047458000000001,29.80329999999998,1767.5722222212942
2025-11-06 09:21:00,30.93172,0.8101849999999997,1.1098820268249927,5.353012999999999,6.018517999999999,23.1481,1767.5722222212942
2025-11-06 09:42:00,43.31597,2.170139,1.4802763193165205,6.857638,5.642359,26.331000000000017,1767.5722222212942
2025-11-06 09:45:00,54.25347,1.4756939999999998,1.475697999989643,6.510413,6.510419,35.590299999999985,1767.5722222212942
2025-11-06 10:12:00,49.07407,1.938657,1.51460119852635,6.799768,6.018521000000001,31.82880000000003,1767.5722222212942
2025-11-06 10:15:00,70.86227,1.4756939999999998,1.4465650538135575,6.134258000000001,6.076384,53.24080000000001,1767.5722222212942
2025-11-06 10:18:00,62.03704,0.7233790000000004,1.0782130190525905,4.803240000000001,5.613428999999999,50.05789999999999,1767.5722222212942
2025-11-06 10:33:00,89.5544,2.1990739999999995,1.5300040648447684,6.3657449999999995,5.1794009999999995,65.39349999999999,1767.5722222212942
2025-11-06 10:36:00,100.0,1.7361110000000002,1.4438293189942537,5.902774,5.353012999999999,68.28710000000001,1767.5722222212942
2025-11-06 10:39:00,41.78241,-0.02893499999999971,,1.4756939999999998,5.266203999999999,32.696799999999996,1767.5722222212942
2025-11-06 11:03:00,65.1331,1.9675919999999998,1.5268437395623164,6.539353,5.729170999999999,46.585699999999974,1767.5722222212942
2025-11-06 11:06:00,77.60417,1.359954,1.3160759259443644,5.671294,5.584490000000001,59.02780000000001,1767.5722222212942
2025-11-06 11:09:00,55.7581,1.4467590000000001,1.0619627366025837,5.1215280000000005,4.427085000000001,37.037000000000006,1767.5722222212942
2025-11-06 11:36:00,60.47454,1.7361110000000002,1.5560502037904997,6.7129639999999995,6.365742999999999,40.509299999999996,1767.5722222212942
2025-11-06 11:39:00,66.17477,1.4467590000000001,1.417623580920098,6.192134,6.1342550000000005,47.742999999999995,1767.5722222212942
2025-11-06 11:42:00,58.42014,1.0127319999999997,1.242495901619881,5.353009999999999,5.844908,43.69209999999998,1767.5722222212942
2025-11-06 12:06:00,61.02431,1.7361110000000002,1.5246075848579266,6.626158,6.221067000000001,39.0625,1767.5722222212942
2025-11-06 12:09:00,66.6956,1.3888889999999998,1.3597502711340195,5.9317139999999995,5.873845,46.875,1767.5722222212942
2025-11-06 12:12:00,52.66204,0.7523150000000003,1.0853629643919325,5.005787,5.758104,37.32640000000001,1767.5722222212942
2025-11-06 12:33:00,55.81597,1.6203699999999994,1.4863606715884212,6.597223,6.336803,41.087999999999994,1767.5722222212942
2025-11-06 12:36:00,68.28704,1.3020829999999997,1.4146675947172498,6.0763929999999995,6.307869999999999,47.742999999999995,1767.5722222212942
2025-11-06 12:39:00,63.5706,0.868055,1.1694206233654492,5.092588000000001,5.758103,47.1643,1767.5722222212942
2025-11-06 13:03:00,55.2662,1.7361109999999993,1.5246075848579268,6.597223,6.192132000000001,35.59020000000001,1767.5722222212942
2025-11-06 13:06:00,60.47454,1.2152770000000004,1.313948724392953,5.960648000000001,6.163190999999999,41.37730000000002,1767.5722222212942
2025-11-06 13:09:00,45.42824,0.6365740000000004,1.0201776990243394,4.861112,5.7581,34.14349999999999,1767.5722222212942
2025-11-06 13:27:00,58.42014,1.359953,1.3599574999826922,5.989578,5.989585000000001,38.483799999999974,1767.5722222212942
2025-11-06 13:30:00,65.1331,1.1284719999999995,1.2406149262420447,5.584493,5.815971,41.08790000000002,1767.5722222212942
2025-11-06 13:33:00,33.44907,0.2893509999999999,0.8670952440682936,4.137732,5.787042,26.33099999999999,1767.5722222212942
2025-11-06 13:51:00,32.95718,1.3310189999999995,1.3165025262881267,6.597218,6.568289,21.41209999999998,1767.5722222212942
2025-11-06 13:54:00,67.73727,1.5625,1.5186825075096642,6.481482999999999,6.394672999999999,47.1644,1767.5722222212942
2025-11-06 13:57:00,72.39583,1.2152770000000004,1.3139534770767762,5.700228000000001,5.902780999999999,52.08330000000001,1767.5722222212942
2025-11-06 14:00:00,49.53704,0.49189799999999995,0.9865872102660919,4.513889000000001,5.758106000000001,36.16899999999998,1767.5722222212942
2025-11-06 14:18:00,51.62037,2.054398,1.5632477221608667,6.915508000000001,6.01852,34.14359999999999,1767.5722222212942
2025-11-06 14:21:00,81.22106,1.7361110000000002,1.524607584857926,6.423614000000001,6.018522999999999,53.530099999999976,1767.5722222212942
2025-11-06 14:24:00,93.66319,1.5625,1.3174863607224423,5.642364,5.179394000000001,58.15969999999999,1767.5722222212942
2025-11-06 14:27:00,37.09491,0.0,0.1981089746663928,2.9803240000000004,5.931709,28.35650000000001,1767.5722222212942
2025-11-06 14:45:00,58.91204,1.9965279999999996,1.5908317882150307,6.799767999999999,6.04745,38.483799999999974,1767.5722222212942
2025-11-06 14:48:00,100.0,1.967593,1.5441743560161434,6.365738,5.5844949999999995,67.12960000000001,1767.5722222212942
2025-11-06 14:51:00,100.0,1.6203699999999994,1.2584225251753298,5.353012999999999,4.6875029999999995,67.99770000000001,1767.5722222212942
2025-11-06 14:54:00,41.78241,-0.05787000000000031,,1.5046299999999997,5.468754,30.960699999999974,1767.5722222212942
2025-11-06 15:09:00,43.8368,4.629630000000001,1.2940730861750969,7.349538000000001,2.864578,24.884299999999996,1767.5722222212942
2025-11-06 15:12:00,100.0,1.9965279999999996,1.5737170841706598,6.423608000000001,5.642360000000001,66.84030000000001,1767.5722222212942
2025-11-06 15:15:00,89.00463,1.070601,1.249257082592347,5.208328,5.584487000000001,66.84030000000001,1767.5722222212942
2025-11-06 15:18:00,33.47801,-0.08680500000000002,,1.8807869999999998,5.642359000000001,26.62039999999999,1767.5722222212942
2025-11-06 15:33:00,74.97106,1.9097220000000004,1.5532832648846573,6.423608,5.758106,57.58099999999999,1767.5722222212942
2025-11-06 15:36:00,92.62153,1.4756939999999998,1.341277282059337,5.758103,5.497689,62.5,1767.5722222212942
2025-11-06 15:39:00,60.9375,0.1736109999999993,0.8050009041109252,3.5590279999999996,5.613422,48.32169999999999,1767.5722222212942
2025-11-06 15:57:00,44.87847,1.7361110000000002,1.4765304349395487,6.655094,6.163193000000001,27.199099999999987,1767.5722222212942
2025-11-06 16:00:00,82.75463,1.938657,1.5489186435479423,6.510414,5.787037,55.844899999999996,1767.5722222212942
2025-11-06 16:03:00,81.22106,1.0127309999999996,1.2039422210434567,5.1215280000000005,5.526623000000001,57.87039999999999,1767.5722222212942
2025-11-06 16:24:00,32.43634,2.34375,1.378367458662361,7.146988,5.526618000000001,20.83330000000001,1767.5722222212942
2025-11-06 16:27:00,58.91204,1.5335649999999994,1.4897420242484798,6.394672999999999,6.307868000000001,40.219899999999996,1767.5722222212942
2025-11-06 16:30:00,57.34954,1.0995369999999998,1.2784091700956621,5.671294,6.047457,38.7731,1767.5722222212942
2025-11-06 16:57:00,44.38657,1.765046,1.4894828636805493,6.684028,6.1631920000000004,27.488400000000013,1767.5722222212942
2025-11-06 17:00:00,41.78241,1.157407,1.3498388142386293,6.221069,6.626162,27.488400000000013,1767.5722222212942
2025-11-06 17:03:00,37.15278,1.186343,1.2150478476509003,5.78704,5.844906999999999,26.62039999999999,1767.5722222212942
2025-11-06 17:12:00,32.95718,1.765047,0.996472730277502,5.005788,3.7326429999999995,20.254599999999982,1767.5722222212942
2025-11-06 17:42:00,34.49074,1.649305,1.3391840163966893,6.712958,6.134263000000001,21.990700000000004,1767.5722222212942
2025-11-06 17:45:00,97.33796,2.170139,1.7165325900415358,6.7997689999999995,5.96065,74.65279999999998,1767.5722222212942
2025-11-06 17:48:00,100.0,1.6203700000000003,1.470955914679485,5.902779000000001,5.613428999999999,81.01849999999999,1767.5722222212942
2025-11-06 17:51:00,35.56134,-0.02893499999999971,,2.719908,6.2789340000000005,28.356499999999983,1767.5722222212942
2025-11-07 01:00:00,36.60301,1.2442130000000002,1.5151912647369024,0.28935200000000005,0.868055,22.5694,1767.5722222212942
2025-11-07 01:03:00,45.45718,1.273148,1.5444734266966291,0.2893509999999999,0.868055,28.067099999999982,1767.6222222212941
2025-11-07 01:06:00,56.33681,1.3310180000000003,1.577128549775505,0.3182860000000005,0.8391200000000003,33.56479999999999,1767.672222221294
2025-11-07 01:09:00,66.75347,1.3310180000000003,1.577128549775505,0.2893509999999999,0.8101849999999997,45.7175,1767.722222221294
2025-11-07 01:12:00,77.60417,1.359953,1.606322663882532,0.2893509999999999,0.8101850000000006,57.002399999999994,1767.772222221294
2025-11-07 01:15:00,87.9919,1.359954,1.6063232226030928,0.31828699999999976,0.8391200000000003,68.28710000000001,1767.822222221294
2025-11-07 01:18:00,100.0,1.3888889999999998,1.6224299508224094,0.28935200000000005,0.78125,76.09960000000001,1767.872222221294
2025-11-07 01:21:00,100.0,1.4467590000000001,1.6542954158826737,0.28935200000000005,0.7233799999999997,76.9676,1767.9222222212939
2025-11-07 01:24:00,100.0,1.4178230000000003,1.611896060131732,0.3182860000000005,0.7233799999999997,76.3889,1767.9722222212938
2025-11-07 01:27:00,100.0,1.186343,1.3789875662829325,0.28935200000000005,0.6944439999999998,77.257,1768.0222222212938
2025-11-07 01:30:00,100.0,1.0127319999999997,1.1778258174651086,0.3182879999999999,0.6655090000000001,78.125,1768.0722222212937
2025-11-07 01:33:00,100.0,0.9259259999999996,1.0903390393237817,0.31828699999999976,0.6655090000000001,78.125,1768.1222222212937
2025-11-07 01:36:00,100.0,0.9548610000000002,1.1325484035268527,0.28935200000000005,0.6655090000000001,78.9931,1768.1722222212936
2025-11-07 01:39:00,100.0,1.0416670000000003,1.2069658891110813,0.3182879999999999,0.6655090000000001,79.5718,1768.2222222212936
2025-11-07 01:42:00,100.0,1.0995369999999998,1.2519454738307474,0.31828699999999976,0.6365739999999995,82.75459999999998,1768.2722222212935
2025-11-07 01:45:00,100.0,1.2152779999999996,1.3412762140737766,0.3472219999999995,0.6076380000000006,81.30790000000002,1768.3222222212935
2025-11-07 01:48:00,100.0,1.2152779999999996,1.3682575459252595,0.28935200000000005,0.6076380000000006,81.30789999999999,1768.3722222212934
2025-11-07 01:51:00,100.0,1.273149,1.3993212061267608,0.3182879999999999,0.578703,81.30789999999999,1768.4222222212934
2025-11-07 01:54:00,100.0,1.3020829999999997,1.4146694899522947,0.3182879999999999,0.5497690000000004,82.46529999999998,1768.4722222212934
2025-11-07 01:57:00,100.0,1.3020829999999997,1.4146694899522947,0.3182879999999999,0.5497690000000004,81.30790000000002,1768.5222222212933
2025-11-07 02:00:00,100.0,1.3310189999999995,1.4299024322312615,0.3182879999999999,0.5208330000000005,80.1505,1768.5722222212933
2025-11-07 02:03:00,99.88426,1.3888889999999998,1.460033038951446,0.3182879999999999,0.46296300000000024,82.17599999999999,1768.6222222212932
2025-11-07 07:42:00,87.5,2.3148150000000003,1.9956042053602305,7.8993020000000005,7.2916669999999995,63.657400000000024,1768.6222222212932
2025-11-07 07:45:00,80.72917,1.157407,1.6110695302070879,6.944446999999999,7.957179999999999,61.05330000000001,1768.6222222212932
2025-11-07 07:48:00,88.51273,1.0995369999999998,1.3936783785158942,5.9027769999999995,6.53935,73.20600000000002,1768.6222222212932
2025-11-07 07:51:00,79.16667,0.6076389999999998,1.0749175944460818,4.542824,5.671293,65.39350000000002,1768.6222222212932
2025-11-07 07:54:00,38.16551,-0.05787000000000031,,1.8229170000000003,5.5555520000000005,30.382000000000005,1768.6222222212932
2025-11-07 08:09:00,59.46181,2.054398,1.5454807373920425,6.828703,5.902775,39.9306,1768.6222222212932
2025-11-07 08:12:00,76.5625,1.4178239999999995,1.4465651071579801,6.163198,6.221064000000001,56.712999999999994,1768.6222222212932
2025-11-07 08:15:00,78.125,0.8969909999999999,1.1747354797939382,5.063658,5.671296999999999,60.18519999999998,1768.6222222212932
2025-11-07 08:18:00,49.04514,0.6365739999999995,0.9183831936432946,4.62963,5.266204000000001,35.01159999999999,1768.6222222212932
2025-11-07 08:36:00,65.1331,2.3148150000000003,1.613537565417425,7.031254,5.787039,39.930499999999995,1768.6222222212932
2025-11-07 08:39:00,78.125,1.5624989999999999,1.4436635857784184,6.192134,5.9606449999999995,51.79389999999998,1768.6222222212932
2025-11-07 08:42:00,68.75,0.8391199999999994,1.15165628091498,5.0347219999999995,5.729164,52.95140000000001,1768.6222222212932
2025-11-07 09:00:00,30.87384,1.4467590000000001,1.3880863975411424,6.626157999999999,6.510419,20.543999999999983,1768.6222222212932
2025-11-07 09:03:00,65.16204,1.4756939999999998,1.5186845461671807,6.481482999999999,6.568288999999999,45.13890000000001,1768.6222222212932
2025-11-07 09:06:00,69.79167,1.4178240000000004,1.2986516240002282,5.8449040000000005,5.613429999999999,51.79400000000001,1768.6222222212932
2025-11-07 09:09:00,34.02778,0.2604160000000002,0.8604657914610397,3.9641200000000003,5.729168,25.462999999999965,1768.6222222212932
2025-11-07 09:30:00,68.77894,1.967593,1.5952598298799354,6.8287,6.134257,50.05790000000002,1768.6222222212932
2025-11-07 09:33:00,77.60417,1.475695,1.3566689048754486,5.93171,5.700235,54.6875,1768.6222222212932
2025-11-07 09:36:00,39.17824,0.28935200000000005,0.9004920454867186,4.021991,5.787038,29.513900000000007,1768.6222222212932
2025-11-07 09:54:00,45.92014,1.8807870000000007,1.5238913696175476,6.944444,6.278936999999999,25.75229999999999,1768.6222222212932
2025-11-07 09:57:00,69.29977,1.5046299999999997,1.5190500864469538,6.655094,6.684024,47.1644,1768.6222222212932
2025-11-07 10:00:00,76.0706,1.2152770000000004,1.3276578627205362,5.758098,5.989580999999999,52.66209999999998,1768.6222222212932
2025-11-07 10:03:00,72.91667,1.1863419999999998,1.1274872220124579,5.179392999999999,5.063661,52.662000000000006,1768.6222222212932
2025-11-07 10:27:00,33.99884,1.5046299999999997,1.3703044959853798,6.3657379999999995,6.105328,22.85880000000003,1768.6222222212932
2025-11-07 10:30:00,73.9294,1.851852,1.4944814798624557,6.307868,5.6423559999999995,54.3981,1768.6222222212932
2025-11-07 10:33:00,91.05903,1.359953,1.3160754367581855,5.468748000000001,5.381945,65.68289999999999,1768.6222222212932
2025-11-07 10:36:00,54.74537,0.05787099999999956,0.6914168199133014,3.038194,5.700232,42.24540000000002,1768.6222222212932
2025-11-07 10:48:00,66.17477,1.4467590000000001,1.3581013897881202,5.844912,5.6712929999999995,52.08340000000001,1768.6222222212932
2025-11-07 10:51:00,73.46644,1.475695,1.417035739607154,6.076389999999999,5.960645,52.95140000000001,1768.6222222212932
2025-11-07 10:54:00,54.25347,0.6365739999999995,1.0420961214197584,4.774306,5.729170000000001,40.219899999999996,1768.6222222212932
2025-11-07 11:15:00,62.55787,1.7071750000000003,1.5580228368648366,6.655094000000001,6.365739,41.37729999999999,1768.6222222212932
2025-11-07 11:18:00,61.5162,1.157407,1.323436608104076,5.902779000000001,6.250001999999999,45.717600000000004,1768.6222222212932
2025-11-07 11:21:00,41.26157,0.7523149999999994,1.0619629206508565,5.121529,5.815975000000001,31.5394,1768.6222222212932
2025-11-07 11:36:00,63.0787,1.6782410000000008,1.450419143981147,6.336804,5.902773,43.40280000000001,1768.6222222212932
2025-11-07 11:39:00,74.5081,1.3888879999999997,1.3597497781522248,5.873842999999999,5.815975,51.21520000000001,1768.6222222212932
2025-11-07 11:42:00,58.42014,0.49189799999999995,1.0063087093580239,4.398148,5.7002299999999995,44.27080000000001,1768.6222222212932
2025-11-07 12:00:00,45.92014,2.170139,1.499562672943868,6.915508,5.729169000000001,27.488400000000013,1768.6222222212932
2025-11-07 12:03:00,65.68287,1.7071759999999996,1.5113051037124838,6.597223,6.221067000000001,45.13890000000001,1768.6222222212932
2025-11-07 12:06:00,74.5081,1.273148,1.3441876893597555,5.787038,5.931710000000001,54.9768,1768.6222222212932
2025-11-07 12:09:00,54.74537,0.5787040000000001,1.043140915885782,4.600694,5.729170000000001,42.24539999999999,1768.6222222212932
2025-11-07 12:27:00,46.99074,2.0254629999999993,1.5686740258490184,7.08912,6.2499970000000005,28.93519999999998,1768.6222222212932
2025-11-07 12:30:00,70.34144,1.5914349999999997,1.5328403682034373,6.597219000000001,6.481484000000001,52.662000000000006,1768.6222222212932
2025-11-07 12:33:00,72.39583,1.273148,1.287565787086597,5.6712940000000005,5.700236,51.504700000000014,1768.6222222212932
2025-11-07 12:54:00,49.04514,1.8807869999999998,1.5406427186390275,6.828702999999999,6.192126,30.382000000000005,1768.6222222212932
2025-11-07 12:57:00,63.0787,1.3310179999999994,1.4298999989437815,6.307872999999999,6.510415000000001,42.24540000000002,1768.6222222212932
2025-11-07 13:00:00,65.1331,1.0416659999999993,1.2069662481315495,5.526622999999999,5.873847,44.849500000000006,1768.6222222212932
2025-11-07 13:24:00,32.95718,1.1863419999999998,1.3525366803311478,6.597219000000001,6.944447,23.1481,1768.6222222212932
2025-11-07 13:27:00,60.96644,1.3888879999999997,1.4600305864741847,6.365743,6.510415,39.6412,1768.6222222212932
2025-11-07 13:30:00,75.52083,1.5335650000000003,1.352533289851152,5.9317139999999995,5.5844890000000005,51.21530000000001,1768.6222222212932
2025-11-07 13:33:00,48.03241,0.4629620000000001,0.9826311737928715,4.484953,5.815972,35.87960000000001,1768.6222222212932
2025-11-07 13:48:00,62.03704,2.228009,1.7062757579657408,7.089124000000001,6.1342550000000005,41.95609999999999,1768.6222222212932
2025-11-07 13:51:00,77.60417,1.4756939999999998,1.475693000022582,6.365743,6.3657390000000005,50.636600000000016,1768.6222222212932
2025-11-07 13:54:00,85.90856,1.1284720000000004,1.2269571279472782,5.324077999999999,5.526616,54.6875,1768.6222222212932
2025-11-07 13:57:00,48.03241,0.11574099999999987,0.7798481105976445,3.530093,5.931717,33.27540000000002,1768.6222222212932
2025-11-07 14:00:00,33.99884,0.9548610000000002,1.01162924193093,4.832176,4.947917,24.594899999999996,1768.6222222212932
2025-11-07 14:15:00,66.6956,1.7939819999999997,1.5985323528130346,6.712962999999999,6.336801,46.875,1768.6222222212932
2025-11-07 14:18:00,93.66319,1.7071759999999996,1.5733787673668078,6.4236130000000005,6.163197,58.73849999999999,1768.6222222212932
2025-11-07 14:21:00,99.88426,1.4178239999999995,1.251947109455159,5.468748000000001,5.150464,63.657399999999996,1768.6222222212932
2025-11-07 14:24:00,100.0,1.9965280000000005,1.2540495804488945,5.410884,4.137736,62.7894,1768.6222222212932
2025-11-07 14:27:00,67.73727,0.11573999999999973,0.8248870195196532,2.6620369999999998,5.266204,54.1088,1768.6222222212932
2025-11-07 14:42:00,69.29977,1.8807870000000007,1.573740485757809,6.712964,6.134257,47.4538,1768.6222222212932
2025-11-07 14:45:00,85.90856,1.5625,1.5038887894547035,6.336809000000001,6.221069,55.2662,1768.6222222212932
2025-11-07 14:48:00,80.70023,0.8969909999999999,1.2232375775394648,5.150463,5.873838000000001,53.53,1768.6222222212932
2025-11-07 14:51:00,31.88657,0.02893499999999971,0.5922982218534539,3.327546,6.018514000000001,21.990800000000007,1768.6222222212932
2025-11-07 14:54:00,38.16551,2.314814,0.904779611408468,5.642359000000001,3.559025,24.016199999999998,1768.6222222212932
2025-11-07 15:06:00,44.27084,2.6041670000000003,1.5140858300677869,7.291664,5.468747,27.488499999999988,1768.6222222212932
