Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-07 15:09:00,76.5625,1.6493059999999993,1.590737352633312,6.597218,6.481482,51.21520000000001,1768.6222222212932
2025-11-07 15:12:00,84.31713,1.1574079999999993,1.3759333111214478,5.844908,6.30787,56.71289999999999,1768.6222222212932
2025-11-07 15:15:00,67.10069,0.43402799999999964,1.0053373755045847,4.484953,5.989580000000001,48.61109999999999,1768.6222222212932
2025-11-07 15:30:00,69.29977,2.256944,1.7006147511676573,7.089122999999999,6.076389,47.1644,1768.6222222212932
2025-11-07 15:33:00,100.0,1.9965270000000004,1.6579266833194002,6.770828,6.134261,59.89579999999998,1768.6222222212932
2025-11-07 15:36:00,100.0,1.4178230000000003,1.2986458416293083,5.468748,5.237265000000001,61.632000000000005,1768.6222222212932
2025-11-07 15:39:00,61.45833,0.14467500000000033,0.8170282471139036,3.616898000000001,5.931712999999999,48.032400000000024,1768.6222222212932
2025-11-07 15:54:00,76.5625,2.430556,1.753271475188907,7.089124000000001,5.873838000000001,51.79400000000001,1768.6222222212932
2025-11-07 15:57:00,100.0,1.7361110000000002,1.5087054964575868,6.278938,5.844907,61.342600000000004,1768.6222222212932
2025-11-07 16:00:00,89.52546,0.8969900000000006,1.137607533597269,4.803240000000001,5.324078,57.870300000000015,1768.6222222212932
2025-11-07 16:03:00,36.05324,-0.05787100000000045,,1.9965279999999996,5.815974000000001,28.35650000000001,1768.6222222212932
2025-11-07 16:18:00,48.03241,2.0254629999999993,1.5686740258490184,6.944443,6.10532,29.51389999999998,1768.6222222212932
2025-11-07 16:21:00,53.73264,1.3020830000000005,1.441926879612196,6.481478000000001,6.770834999999999,35.01150000000001,1768.6222222212932
2025-11-07 16:24:00,50.60764,0.9837959999999999,1.2384075109983461,5.671298,6.221062,34.72219999999999,1768.6222222212932
2025-11-07 16:27:00,33.99884,0.5787040000000001,1.0011199387445826,4.716436,5.72917,26.04159999999999,1768.6222222212932
2025-11-07 16:48:00,58.91204,1.5046290000000004,1.5190545516603402,6.6261540000000005,6.655094999999999,38.7731,1768.6222222212932
2025-11-07 16:51:00,57.89931,1.2152769999999995,1.3276578627205358,5.931714,6.163197,39.0625,1768.6222222212932
2025-11-07 17:18:00,48.03241,1.4467599999999994,,6.452548,6.452548,30.092600000000004,1768.6222222212932
2025-11-07 17:21:00,52.19907,1.1863419999999998,1.3257586349747723,6.0763929999999995,6.365741,34.14349999999999,1768.6222222212932
2025-11-07 17:24:00,45.42824,0.7523149999999994,1.0969594632532012,5.150463,5.931708,33.56480000000002,1768.6222222212932
2025-11-07 17:54:00,31.94444,1.070602,1.3265542922456257,6.278934,6.828702000000001,19.965300000000013,1768.6222222212932
2025-11-07 18:45:00,30.38194,1.3020830000000005,1.316499496863738,6.365738,6.394675,18.807900000000018,1768.6222222212932
2025-11-07 21:21:00,34.54861,1.359954,3.379947078822945,0.4918990000000001,5.931709000000001,20.254599999999982,1768.6222222212932
2025-11-08 06:18:00,34.8669,2.6909720000000004,1.4739438603112072,7.986111999999999,5.989579999999999,21.412000000000006,1768.6222222212932
2025-11-08 21:18:00,52.1412,1.7361110000000002,3.680034993619289,0.34722200000000036,5.324073,22.280100000000004,1768.6222222212932
2025-11-08 21:21:00,73.98727,1.6782410000000008,3.6604787010347155,0.34722200000000036,5.4687529999999995,53.24080000000001,1768.6222222212932
2025-11-08 21:24:00,90.56713,1.5335650000000003,3.5360437996840055,0.34722200000000036,5.613429,72.62729999999999,1768.6222222212932
2025-11-08 21:27:00,97.8588,1.4178240000000004,3.451136074844311,0.31828699999999976,5.758105,80.43980000000002,1768.6222222212932
2025-11-08 21:30:00,66.6956,1.5914349999999997,3.614585490397111,0.28935200000000005,5.584494,55.844899999999996,1768.6222222212932
2025-11-09 06:18:00,31.42361,3.2696760000000005,1.466487938459,8.680556,5.90278,19.097199999999987,1768.6222222212932
2025-11-09 16:51:00,30.38194,0.6655099999999994,1.1907527207728732,6.076388,7.349538000000001,21.701300000000003,1768.6222222212932
2025-11-09 17:18:00,30.87384,2.256944,1.0496909876711138,6.452543,4.571758999999999,18.22920000000002,1768.6222222212932
2025-11-10 00:33:00,34.54861,1.3020839999999998,1.5087077028730247,0.28935200000000005,0.7233790000000004,18.80789999999999,1768.6222222212932
2025-11-10 00:36:00,42.30324,1.3888890000000007,1.59608053261622,0.28935200000000005,0.7233799999999997,24.884199999999993,1768.6722222212932
2025-11-10 00:39:00,51.67824,1.4178240000000004,1.5985340563873098,0.31828699999999976,0.6944439999999998,31.539300000000026,1768.7222222212931
2025-11-10 00:42:00,61.54514,1.4467590000000001,1.6141515177945625,0.31828699999999976,0.6655090000000001,40.219899999999996,1768.772222221293
2025-11-10 00:45:00,72.4537,1.4467590000000001,1.6141515177945625,0.31828699999999976,0.6655090000000001,50.925899999999984,1768.822222221293
2025-11-10 00:48:00,84.375,1.4756939999999998,1.6296614397089995,0.31828699999999976,0.6365740000000004,61.342600000000004,1768.872222221293
2025-11-10 00:51:00,94.21296,1.3888890000000007,1.5560496644291704,0.34722200000000036,0.6944439999999998,67.70830000000001,1768.922222221293
2025-11-10 00:54:00,100.0,1.3020830000000005,1.4822163874960386,0.34722200000000036,0.7233799999999997,69.155,1768.972222221293
2025-11-10 00:57:00,100.0,1.3020830000000005,1.5349192671712186,0.34722200000000036,0.8391209999999996,65.68289999999999,1769.0222222212929
2025-11-10 01:00:00,100.0,1.2442130000000002,1.5279490840786862,0.31828699999999976,0.9259259999999996,64.81479999999999,1769.0722222212928
2025-11-10 01:03:00,100.0,1.157407,1.465056154165904,0.28935200000000005,0.9548610000000002,67.1296,1769.1222222212928
2025-11-10 01:06:00,96.32523,0.6944439999999998,1.1368305835380397,0.28935200000000005,1.3310190000000004,68.57639999999998,1769.1722222212927
2025-11-10 01:09:00,83.7963,0.2314810000000005,0.9503310664869049,0.34722200000000036,2.6041669999999995,65.39349999999999,1769.2222222212927
2025-11-10 01:12:00,60.47454,0.02893499999999971,0.5318616101577317,0.31828699999999976,2.6620370000000007,47.1644,1769.2722222212926
2025-11-10 01:15:00,36.60301,-0.02893599999999985,,0.34722200000000036,2.835648,26.62039999999999,1769.3222222212926
2025-11-10 06:18:00,37.64468,2.546296,1.5379402677965721,8.275466999999999,6.568290999999999,22.858799999999974,1769.3222222212926
2025-11-10 06:57:00,34.54861,1.0127310000000005,1.2678118436717571,6.192132000000001,6.741901,22.280100000000004,1769.3222222212926
2025-11-10 07:00:00,30.87384,0.868055,1.2053351836825188,5.8738470000000005,6.626162,20.83329999999998,1769.3222222212926
2025-11-10 07:33:00,47.48264,2.6909720000000004,1.56681160701397,7.002312,5.12153,28.935100000000006,1769.3222222212926
2025-11-10 07:36:00,100.0,2.170139,1.6819697425016957,6.712962999999999,5.815974000000001,81.01860000000002,1769.3222222212926
2025-11-10 07:39:00,92.12963,1.273148,1.5699847965289735,6.539352999999999,7.175924999999999,64.8149,1769.3222222212926
2025-11-10 07:42:00,97.33796,1.186343,1.4819103810038377,5.960653,6.59722,72.0486,1769.3222222212926
2025-11-10 07:45:00,90.56713,0.6944439999999998,1.1038887317712804,4.600694,5.555553,66.84020000000001,1769.3222222212926
2025-11-10 07:48:00,47.48264,-0.02893599999999985,,1.9097220000000004,5.555553000000001,36.45830000000001,1769.3222222212926
2025-11-10 08:03:00,79.16667,1.9965270000000004,1.5908313585309715,6.6550970000000005,5.902779999999999,48.321799999999996,1769.3222222212926
2025-11-10 08:06:00,100.0,1.9965279999999996,1.4309221800478575,6.221068,5.208330000000001,43.69210000000001,1769.3222222212926
2025-11-10 08:09:00,89.00463,0.9259259999999996,1.1544614949559804,4.890047,5.3819420000000004,52.08329999999998,1769.3222222212926
2025-11-10 08:12:00,40.76968,-0.08680500000000002,,2.34375,5.9317079999999995,28.35650000000001,1769.3222222212926
2025-11-10 08:24:00,41.26157,1.3888889999999998,1.487863571643747,6.770838,6.9733789999999996,29.224500000000006,1769.3222222212926
2025-11-10 08:27:00,100.0,1.9097220000000004,1.536434301734939,6.452547,5.758105,62.5,1769.3222222212926
2025-11-10 08:30:00,100.0,1.273148,1.1535417583846872,5.0925910000000005,4.8611130000000005,61.6319,1769.3222222212926
2025-11-10 08:33:00,91.6088,0.0,0.18721766916344668,2.0254630000000002,4.803242000000001,61.6319,1769.3222222212926
2025-11-10 08:36:00,66.14583,0.05787000000000031,1.0227974434103153,0.9837959999999999,5.4398159999999995,51.79400000000001,1769.3222222212926
2025-11-10 08:45:00,30.87384,0.9259260000000005,1.393342437932935,5.844904,6.915507999999999,22.858800000000002,1769.3222222212926
2025-11-10 08:48:00,71.875,2.170139,1.6110709910026613,6.741899,5.729170000000001,49.47920000000002,1769.3222222212926
2025-11-10 08:51:00,100.0,1.765046,1.4061436651795909,5.960649,5.2951429999999995,63.657399999999996,1769.3222222212926
2025-11-10 08:54:00,66.6956,0.28935200000000005,0.9334384470595148,3.877314,5.758097,53.240699999999975,1769.3222222212926
2025-11-10 09:12:00,52.66204,2.0254630000000002,1.5511660666645561,6.799764,5.931711,33.85419999999999,1769.3222222212926
2025-11-10 09:15:00,83.82523,1.7361109999999993,1.4765304349395472,6.105323,5.613422,59.027799999999985,1769.3222222212926
2025-11-10 09:18:00,72.3669,0.6365740000000004,1.063784541970988,4.542823,5.555554,53.8194,1769.3222222212926
2025-11-10 09:30:00,60.47454,1.851851,1.390348407282927,6.076384,5.237272999999999,41.66669999999999,1769.3222222212926
2025-11-10 09:33:00,62.55787,1.1284720000000004,1.240614926242046,5.410884,5.642361999999999,46.875,1769.3222222212926
2025-11-10 09:54:00,60.96644,1.9097220000000004,1.586561325726845,6.684024000000001,6.076392,40.509299999999996,1769.3222222212926
2025-11-10 09:57:00,74.5081,1.4178230000000003,1.3591363591315295,5.931708,5.815975,50.34719999999999,1769.3222222212926
2025-11-10 10:00:00,71.90394,0.8680560000000002,1.1328820363903094,4.803241,5.381948,53.240699999999975,1769.3222222212926
2025-11-10 10:21:00,46.44097,1.765046,1.4565897902493397,6.655088000000001,6.076392,29.513900000000007,1769.3222222212926
2025-11-10 10:24:00,84.34606,1.6493060000000002,1.4051353818383119,6.076393,5.613427,52.37270000000001,1769.3222222212926
2025-11-10 10:27:00,80.70023,0.7233799999999997,1.066747913260309,4.658564999999999,5.439818,53.8194,1769.3222222212926
2025-11-10 10:30:00,31.88657,-0.02893499999999971,,1.2442130000000002,5.584493,25.173599999999993,1769.3222222212926
2025-11-10 10:48:00,58.8831,2.0254629999999993,1.5511660666645555,6.655087999999999,5.787035,37.037000000000006,1769.3222222212926
2025-11-10 10:51:00,85.38773,1.5914339999999996,1.4263793830938851,5.960642999999999,5.642359000000001,60.76390000000001,1769.3222222212926
2025-11-10 10:54:00,66.17477,0.4629620000000001,1.001873291776208,4.253472,5.642366,50.63659999999999,1769.3222222212926
2025-11-10 11:12:00,75.0,1.649305,1.4844809409214155,6.221064,5.902779000000001,56.71300000000002,1769.3222222212926
2025-11-10 11:15:00,65.65394,1.0416660000000002,1.2331442792222278,5.353008000000001,5.758102,50.05790000000002,1769.3222222212926
2025-11-10 11:18:00,30.87384,0.2025459999999999,0.7993250168934973,3.877314,5.7291620000000005,23.14809999999997,1769.3222222212926
2025-11-10 11:36:00,66.14583,2.2280099999999994,1.6346943771281488,6.944439999999999,5.87384,47.1643,1769.3222222212926
2025-11-10 11:39:00,85.90856,1.6493059999999993,1.4372567600453243,6.076389999999999,5.6712940000000005,63.0787,1769.3222222212926
2025-11-10 11:42:00,58.42014,0.43402799999999964,0.9678116250857081,4.2534719999999995,5.642361999999999,44.27080000000001,1769.3222222212926
2025-11-10 12:00:00,43.54745,1.851851,1.4775321398358727,6.712958,6.018517000000001,26.620400000000018,1769.3222222212926
2025-11-10 12:03:00,79.62963,1.8807869999999998,1.5406427186390275,6.365739,5.7291620000000005,59.89590000000001,1769.3222222212926
2025-11-10 12:06:00,77.08333,1.0416669999999995,1.2200985563743652,5.150464,5.526623000000001,60.76389999999998,1769.3222222212926
2025-11-10 12:24:00,40.7118,1.3020830000000005,1.495494783297695,6.394679,6.799765999999999,30.3819,1769.3222222212926
2025-11-10 12:27:00,73.40856,1.6203710000000004,1.5319272615146717,6.423614000000001,6.2500029999999995,55.2662,1769.3222222212926
2025-11-10 12:30:00,75.52083,1.157407,1.283213541917129,5.439814000000001,5.700227,57.00230000000002,1769.3222222212926
2025-11-10 12:33:00,34.49074,0.2025459999999999,0.8371820530557238,3.7905089999999992,5.787038,27.199099999999987,1769.3222222212926
2025-11-10 12:45:00,70.34144,1.5914349999999997,1.4263798478890528,6.047449,5.729164,51.21520000000001,1769.3222222212926
2025-11-10 12:48:00,63.0787,0.8101850000000006,1.1688497163548757,5.005787000000001,5.815969,50.636499999999984,1769.3222222212926
2025-11-10 13:15:00,53.73264,1.5914350000000006,1.4263798478890541,6.336804,6.018519,33.27550000000002,1769.3222222212926
2025-11-10 13:18:00,57.87037,1.273148,1.2875608243341345,5.642364,5.671296,40.21989999999997,1769.3222222212926
2025-11-10 13:42:00,62.03704,1.851851,1.544474121239532,6.539353,5.960652,42.534700000000015,1769.3222222212926
2025-11-10 13:45:00,69.79167,1.3020829999999997,1.330807822582322,5.758103,5.81597,50.63650000000001,1769.3222222212926
2025-11-10 13:48:00,53.7037,0.6365740000000004,1.0420946145354557,4.6875,5.642359999999999,39.06249999999997,1769.3222222212926
2025-11-10 14:00:00,63.04977,1.5046299999999997,1.4009216435089917,6.018514,5.815974,46.007000000000005,1769.3222222212926
2025-11-10 14:03:00,75.52083,1.3020829999999997,1.3020874999888148,5.671293,5.6713000000000005,54.1088,1769.3222222212926
2025-11-10 14:06:00,51.09954,0.3761570000000001,0.9439041177273082,4.166666,5.7002310000000005,36.45829999999998,1769.3222222212926
2025-11-10 14:24:00,56.30787,2.0254629999999993,1.6032371503427023,6.799773,6.01852,36.45829999999998,1769.3222222212926
2025-11-10 14:27:00,70.8044,1.4178239999999995,1.4465651071579801,6.0763929999999995,6.134259,50.63659999999999,1769.3222222212926
2025-11-10 14:30:00,69.79167,0.868055,1.1694206233654492,5.034718000000001,5.700233,52.66209999999998,1769.3222222212926
2025-11-10 14:51:00,51.12847,1.765046,1.4894885011940406,6.597218,6.076392,30.6712,1769.3222222212926
2025-11-10 14:54:00,76.01273,1.5046299999999997,1.431072290459286,6.018517999999999,5.873838000000001,54.9768,1769.3222222212926
2025-11-10 14:57:00,67.73727,0.7523140000000001,1.119966323890077,4.8321760000000005,5.671294,51.79390000000001,1769.3222222212926
2025-11-10 15:18:00,41.26157,1.5914349999999997,1.4107086574230014,6.568288,6.221063000000001,28.64590000000001,1769.3222222212926
2025-11-10 15:21:00,69.76273,1.5335649999999994,1.4600340397699518,6.105323,5.960648000000001,51.21530000000001,1769.3222222212926
2025-11-10 15:24:00,67.1875,0.9259250000000003,1.1919561147090356,5.121528,5.700233,50.34719999999999,1769.3222222212926
2025-11-10 15:27:00,35.01157,0.2025459999999999,0.7993260716736709,3.90625,5.758102000000001,25.173599999999993,1769.3222222212926
2025-11-10 15:42:00,46.93287,1.8229170000000003,1.5151956983245816,6.741894,6.163197,27.488499999999988,1769.3222222212926
2025-11-10 15:45:00,88.45486,1.8807869999999998,1.5406427186390275,6.307872999999999,5.671296,62.2106,1769.3222222212926
2025-11-10 15:48:00,91.57986,0.9259259999999996,1.1670361369143931,4.918982,5.439812000000001,68.57639999999998,1769.3222222212926
2025-11-10 15:51:00,45.92014,-0.02893499999999971,,1.967593,5.526622999999999,35.590299999999985,1769.3222222212926
2025-11-10 16:09:00,30.35301,1.3888879999999997,1.4600354253330723,6.394672999999999,6.5393550000000005,21.701400000000035,1769.3222222212926
2025-11-10 16:12:00,59.43287,1.6203690000000002,1.5168474794884843,6.423608,6.221069,39.35189999999997,1769.3222222212926
2025-11-10 16:15:00,61.97917,1.1574080000000002,1.2832140775281469,5.584493999999999,5.844906,44.27089999999998,1769.3222222212926
2025-11-10 16:18:00,31.88657,0.4340269999999995,0.9200105023026112,4.513889,5.758107000000001,25.75229999999999,1769.3222222212926
2025-11-10 16:39:00,45.42824,1.9965270000000004,1.5214494880206153,6.7997689999999995,5.931711999999999,28.067099999999982,1769.3222222212926
2025-11-10 16:42:00,62.55787,1.8807869999999998,1.5737461593832804,6.568284,5.989587,41.95599999999999,1769.3222222212926
2025-11-10 16:45:00,66.6956,1.3310180000000003,1.3310199999637409,5.729169000000001,5.729170999999999,46.875,1769.3222222212926
2025-11-10 17:18:00,32.43634,1.1284720000000004,1.2943292076546862,6.105328,6.452546,21.70139999999998,1769.3222222212926
2025-11-10 17:57:00,53.7037,1.4756939999999998,1.4611802548705508,6.394678000000001,6.365744,34.72219999999999,1769.3222222212926
2025-11-10 18:00:00,44.38657,0.9837959999999999,1.2509180072594972,5.642359000000001,6.221063000000001,31.25,1769.3222222212926
2025-11-10 18:27:00,30.87384,1.1863420000000007,1.339188909117581,6.278938,6.597226,19.097199999999987,1769.3222222212926
2025-11-10 18:30:00,35.01157,0.8969899999999997,1.1869619731761882,5.497687,6.134257,24.88420000000002,1769.3222222212926
2025-11-11 06:18:00,33.47801,0.7233790000000004,1.8068796438258348,5.642357,8.564817999999999,23.7269,1769.3222222212926
2025-11-11 06:24:00,32.8125,1.186343,1.4819103810038377,6.192132999999999,6.8286999999999995,24.305499999999995,1769.3222222212926
2025-11-11 06:27:00,45.92014,1.765046,1.7065249517948429,7.696757999999999,7.581021999999999,28.93519999999998,1769.3222222212926
2025-11-11 06:30:00,31.42361,0.9259259999999996,1.3819390939308418,6.5104180000000005,7.552082,22.280100000000004,1769.3222222212926
2025-11-11 06:36:00,30.93172,0.9548609999999993,1.1838276646588706,5.729168,6.221067,20.83330000000001,1769.3222222212926
2025-11-11 07:27:00,48.03241,1.3020829999999997,1.4146723328018564,6.249997,6.481484000000001,30.671300000000002,1769.3222222212926
2025-11-11 07:30:00,45.97801,0.6655090000000001,1.3626331291185758,5.063657,6.828708,35.59029999999996,1769.3222222212926
2025-11-11 07:36:00,49.07407,1.359954,1.2406210682726908,5.7291620000000005,5.497688,31.25,1769.3222222212926
2025-11-11 07:39:00,59.46181,1.0127319999999997,1.1909275382531888,5.410882,5.78704,38.4838,1769.3222222212926
2025-11-11 07:42:00,35.59028,0.2025459999999999,0.7916851352905522,3.7615740000000004,5.584496000000001,27.199000000000012,1769.3222222212926
2025-11-11 08:00:00,31.39468,1.273148,1.3160778387042176,6.481477000000001,6.568289,18.807900000000018,1769.3222222212926
2025-11-11 08:03:00,66.23264,1.359954,1.4310743595961333,6.076392,6.221068000000001,46.0069,1769.3222222212926
2025-11-11 08:06:00,72.4537,1.070602,1.2095141822528377,5.295142,5.58449,47.4537,1769.3222222212926
2025-11-11 08:09:00,51.67824,0.23148199999999974,0.8270826091258675,3.616897999999999,5.410880000000001,36.45830000000001,1769.3222222212926
2025-11-11 08:27:00,75.0,2.1990730000000003,1.676566651714079,6.828708000000001,5.873844999999999,54.1087,1769.3222222212926
2025-11-11 08:30:00,89.58333,1.4756939999999998,1.3719320373781196,5.700228000000001,5.4976840000000005,66.26159999999999,1769.3222222212926
2025-11-11 08:33:00,52.1412,0.11573999999999973,0.7603224062183327,3.211805,5.526623,39.3518,1769.3222222212926
2025-11-11 08:48:00,79.16667,1.9386580000000002,1.514601622591644,6.278932999999999,5.497685,58.449100000000016,1769.3222222212926
2025-11-11 08:51:00,100.0,1.3310190000000004,1.257293433517036,5.3240739999999995,5.179395,70.3125,1769.3222222212926
2025-11-11 08:54:00,79.13773,0.31828699999999976,0.9394701297912105,3.5590280000000005,5.324075,64.81479999999999,1769.3222222212926
2025-11-11 09:15:00,37.15278,1.5335649999999994,1.3682590915767179,6.539348,6.221063000000001,23.14809999999997,1769.3222222212926
2025-11-11 09:18:00,67.1875,2.0254630000000002,1.515655460867102,6.568288000000001,5.642365,46.2963,1769.3222222212926
2025-11-11 09:21:00,67.24537,1.2152780000000005,1.2581858868507827,5.555554000000001,5.642366,46.0069,1769.3222222212926
2025-11-11 09:51:00,43.37384,1.3020829999999997,1.3450206588328446,6.221067999999999,6.307874999999999,26.620400000000018,1769.3222222212926
2025-11-11 09:54:00,52.19907,1.2152779999999996,1.300153678757469,5.7580979999999995,5.93171,31.828699999999998,1769.3222222212926
2025-11-11 09:57:00,52.69097,0.8969909999999999,1.1376046660148575,5.266207999999999,5.787037,34.14349999999999,1769.3222222212926
2025-11-11 10:00:00,30.87384,0.3761579999999993,0.88921310628527,4.427083,5.78704,21.990700000000004,1769.3222222212926
2025-11-11 10:24:00,54.74537,1.7071750000000003,1.5113046427370587,6.568284000000001,6.1921289999999996,34.72229999999999,1769.3222222212926
2025-11-11 10:27:00,57.34954,1.273148,1.3160778387042176,5.8449040000000005,5.931716,37.905100000000004,1769.3222222212926
2025-11-11 10:30:00,35.04051,0.7233799999999997,1.0782136718458246,5.034722,5.84491,26.90980000000002,1769.3222222212926
2025-11-11 10:54:00,48.5243,1.6782409999999999,1.482214752127873,6.5104180000000005,6.134257000000001,30.671300000000002,1769.3222222212926
2025-11-11 10:57:00,58.42014,1.273148,1.3719290811900877,6.018523,6.221065,37.61580000000001,1769.3222222212926
2025-11-11 11:00:00,50.60764,0.8391200000000003,1.1635738125715884,5.179394000000001,5.902774000000001,35.59030000000001,1769.3222222212926
2025-11-11 11:30:00,65.16204,1.8807869999999998,1.5406484847235589,6.597219000000001,5.960652,44.849500000000006,1769.3222222212926
2025-11-11 11:33:00,71.3831,1.3888889999999998,1.3450237459407894,5.93171,5.844911,50.636600000000016,1769.3222222212926
2025-11-11 11:36:00,63.5706,0.8969909999999999,1.1124645363569836,4.658565,5.121529,48.32169999999999,1769.3222222212926
2025-11-11 11:57:00,35.56134,1.7071760000000005,1.4635153411716977,6.655089,6.192133,20.83330000000001,1769.3222222212926
2025-11-11 12:00:00,80.20833,1.851851,1.5112822908483416,6.278938,5.6423570000000005,55.2662,1769.3222222212926
2025-11-11 12:03:00,77.08333,0.9259250000000003,1.1670381528070959,5.063656,5.584492999999999,55.555499999999995,1769.3222222212926
2025-11-11 12:27:00,44.38657,2.0833329999999997,1.5574194236824992,7.03125,6.076387,27.488499999999988,1769.3222222212926
2025-11-11 12:30:00,62.03704,1.5335640000000001,1.4600335558837831,6.249999000000001,6.105325000000001,41.37729999999999,1769.3222222212926
2025-11-11 12:33:00,55.29514,0.9548610000000002,1.2089846293216342,5.295139000000001,5.844907999999999,40.509299999999996,1769.3222222212926
2025-11-11 13:00:00,38.68634,1.5914359999999999,1.3789918901582365,6.568284,6.1631979999999995,23.4375,1769.3222222212926
2025-11-11 13:03:00,44.90741,1.273148,1.3581060451845253,6.105319,6.278931000000001,29.22459999999998,1769.3222222212926
2025-11-11 13:06:00,32.43634,0.9259259999999996,1.141804314850346,5.43982,5.902774000000001,23.43749999999997,1769.3222222212926
2025-11-11 13:36:00,43.37384,1.9097220000000004,1.5023026683875271,6.770829000000001,6.018516999999999,27.199099999999987,1769.3222222212926
2025-11-11 13:39:00,55.29514,1.4467599999999994,1.3880817420087015,6.22107,6.10532,35.87959999999998,1769.3222222212926
2025-11-11 13:42:00,52.69097,1.1574079999999993,1.2559592714019776,5.729169999999999,5.931712000000001,36.45830000000001,1769.3222222212926
2025-11-11 14:06:00,40.76968,1.7939819999999997,1.469285623745096,6.799764,6.192132000000001,24.3056,1769.3222222212926
2025-11-11 14:09:00,64.12037,1.4178239999999995,1.4322442835432607,6.163193,6.1921289999999996,45.428200000000004,1769.3222222212926
2025-11-11 14:12:00,60.47454,0.8969900000000006,1.174734881175851,5.208328,5.815968,44.27080000000001,1769.3222222212926
2025-11-11 14:36:00,52.66204,1.967593,1.526844161713774,6.828704,6.018521000000001,32.98610000000002,1769.3222222212926
2025-11-11 14:39:00,65.68287,1.3310180000000003,1.3880858555462194,6.076388,6.192130000000001,45.717600000000004,1769.3222222212926
2025-11-11 14:42:00,56.85764,0.7233790000000004,1.1122343946905757,4.9189810000000005,5.815969,44.27080000000001,1769.3222222212926
2025-11-11 15:06:00,48.03241,1.9097220000000004,1.5023026683875282,6.741894,5.989582,31.25,1769.3222222212926
2025-11-11 15:09:00,63.10764,1.3020829999999997,1.3450157646795173,6.018523,6.105320000000001,44.27080000000001,1769.3222222212926
2025-11-11 15:12:00,54.25347,0.7523140000000001,1.1199679055182785,4.976852000000001,5.815974000000001,39.6412,1769.3222222212926
2025-11-11 15:33:00,30.23727,2.170139,1.2951092791564798,7.031254000000001,5.555555000000001,16.782399999999967,1769.3222222212926
2025-11-11 15:36:00,59.9537,2.1990740000000004,1.6229057369658453,6.8865739999999995,5.84491,39.0625,1769.3222222212926
2025-11-11 15:39:00,69.79167,1.359953,1.3599574999895814,5.931708,5.931715,48.61109999999999,1769.3222222212926
2025-11-11 15:42:00,57.34954,0.7233799999999997,1.100956350967271,4.947917,5.815974,41.66669999999999,1769.3222222212926
2025-11-11 16:06:00,31.39468,1.0995370000000007,1.4917054036087616,5.931714,6.799766999999999,22.5694,1769.3222222212926
2025-11-11 16:09:00,52.69097,1.5046290000000004,1.4160522287173842,6.3368079999999996,6.163199,32.98609999999999,1769.3222222212926
2025-11-11 16:12:00,55.81597,1.3310190000000004,1.3018711475726976,5.815974000000001,5.758105,36.16900000000001,1769.3222222212926
2025-11-11 16:15:00,33.99884,0.6655090000000001,1.050968017211024,5.034722,5.931710000000001,26.620400000000018,1769.3222222212926
2025-11-11 16:45:00,60.47454,1.5914349999999997,1.441922933196844,6.336809000000001,6.047454000000001,41.377399999999994,1769.3222222212926
2025-11-11 16:48:00,56.30787,0.9837959999999999,1.1876246842143723,5.324069,5.758103,41.08800000000002,1769.3222222212926
2025-11-11 18:03:00,40.24884,1.4178239999999995,1.3291287138881867,6.192134,6.01852,26.331000000000017,1769.3222222212926
2025-11-12 01:12:00,37.15278,0.983797,1.1089139023450876,0.3472230000000005,0.6076380000000006,20.543900000000008,1769.3222222212926
2025-11-12 01:15:00,43.89468,1.0127320000000006,1.1379791798403132,0.31828700000000065,0.578703,26.04169999999999,1769.3722222212925
2025-11-12 01:18:00,53.73264,1.0416670000000003,1.167037518002554,0.31828699999999976,0.578703,32.98610000000002,1769.4222222212925
2025-11-12 01:21:00,62.61574,1.0995370000000007,1.2115952786370572,0.34722200000000036,0.578703,42.245300000000015,1769.4722222212924
2025-11-12 01:24:00,72.4537,1.157407,1.2421921425989544,0.3761570000000001,0.5497680000000003,51.79400000000001,1769.5222222212924
2025-11-12 01:27:00,81.77083,1.0995369999999998,1.2251370838555466,0.3761570000000001,0.6365740000000004,61.632000000000005,1769.5722222212923
2025-11-12 01:30:00,86.48727,1.0416660000000002,1.1804383533499392,0.3761570000000001,0.6655090000000001,67.41900000000001,1769.6222222212923
2025-11-12 01:33:00,90.625,1.0127310000000005,1.190926078646612,0.31828699999999976,0.6944439999999998,71.4699,1769.6722222212923
2025-11-12 01:36:00,96.35417,1.070602,1.2360967238010843,0.3472229999999996,0.694445,75.52080000000001,1769.7222222212922
2025-11-12 01:39:00,100.0,1.0995369999999998,1.2652185418713793,0.3472219999999995,0.694445,78.4144,1769.7722222212922
2025-11-12 01:42:00,100.0,1.186343,1.325761501053824,0.3472219999999995,0.6365739999999995,80.1505,1769.8222222212921
2025-11-12 01:45:00,100.0,1.273148,1.4128903096706118,0.3761570000000001,0.6655090000000001,80.15039999999999,1769.872222221292
2025-11-12 01:48:00,100.0,1.3020829999999997,1.4283380514742818,0.3761570000000001,0.6365740000000004,82.17599999999999,1769.922222221292
2025-11-12 01:51:00,100.0,1.359953,1.4588848365953544,0.3761570000000001,0.5787040000000001,78.7037,1769.972222221292
2025-11-12 01:54:00,100.0,1.3888889999999998,1.4739918602965532,0.3761570000000001,0.5497680000000003,79.2824,1770.022222221292
2025-11-12 01:57:00,100.0,1.4178239999999995,1.4889917458985333,0.3761570000000001,0.5208330000000005,81.59720000000002,1770.072222221292
2025-11-12 02:00:00,100.0,1.4178239999999995,1.4889917458985333,0.3761570000000001,0.5208330000000005,82.17589999999998,1770.1222222212918
2025-11-12 02:03:00,100.0,1.4467590000000001,1.503888276377261,0.3761570000000001,0.49189799999999995,79.8611,1770.1722222212918
2025-11-12 02:06:00,100.0,1.5046299999999997,1.5333840028943824,0.3761570000000001,0.4340270000000004,79.8611,1770.2222222212918
2025-11-12 02:09:00,100.0,1.5046299999999997,1.5333840028943824,0.3761570000000001,0.4340270000000004,82.46529999999998,1770.2722222212917
2025-11-12 02:12:00,100.0,1.5625,1.5769242561962995,0.3761570000000001,0.4050919999999998,83.33329999999998,1770.3222222212917
2025-11-12 02:15:00,100.0,1.5625,1.5769242561962995,0.3761570000000001,0.4050919999999998,83.912,1770.3722222212916
2025-11-12 02:18:00,100.0,1.5624989999999999,1.5625004999565788,0.3761570000000001,0.3761580000000002,82.17590000000001,1770.4222222212916
2025-11-12 02:21:00,100.0,1.5624989999999999,1.5625004999565788,0.3761570000000001,0.3761580000000002,81.59720000000002,1770.4722222212915
2025-11-12 02:24:00,100.0,1.5914349999999997,1.5769242561963013,0.3761570000000001,0.34722200000000036,81.59720000000002,1770.5222222212915
2025-11-12 02:27:00,100.0,1.5914349999999997,1.5769242561963013,0.3761570000000001,0.34722200000000036,82.17590000000001,1770.5722222212914
2025-11-12 02:30:00,100.0,1.5914349999999997,1.562322373809828,0.3472219999999995,0.28935200000000005,80.72909999999999,1770.6222222212914
2025-11-12 02:33:00,100.0,1.5914349999999997,1.562322373809828,0.3472219999999995,0.28935200000000005,82.17590000000001,1770.6722222212913
2025-11-12 02:36:00,100.0,1.6203709999999996,1.5765707251869387,0.3472219999999995,0.2604160000000002,81.59720000000002,1770.7222222212913
2025-11-12 02:39:00,100.0,1.6782409999999999,1.6196823299240157,0.3761570000000001,0.2604160000000002,81.30789999999999,1770.7722222212913
2025-11-12 02:42:00,100.0,1.7071759999999996,1.6486299404693097,0.3761570000000001,0.26041700000000034,79.57169999999999,1770.8222222212912
2025-11-12 02:45:00,100.0,1.7361109999999993,1.6775766213007206,0.3761570000000001,0.26041700000000034,81.01849999999999,1770.8722222212912
2025-11-12 02:48:00,100.0,1.7361109999999993,1.6775766213007206,0.3761570000000001,0.26041700000000034,80.1505,1770.9222222212911
2025-11-12 02:51:00,100.0,1.765046,1.7212797138183726,0.34722200000000036,0.26041700000000034,80.72919999999999,1770.972222221291
2025-11-12 02:54:00,100.0,1.7939810000000005,1.7354688138188854,0.34722200000000036,0.23148199999999974,82.46529999999998,1771.022222221291
2025-11-12 02:57:00,100.0,1.7939810000000005,1.7502207452950036,0.34722200000000036,0.26041699999999945,82.17589999999998,1771.072222221291
2025-11-12 03:00:00,100.0,1.5625,1.6196823299240166,0.4050920000000007,0.5208330000000005,83.62269999999998,1771.122222221291
2025-11-12 03:03:00,96.81713,1.0416660000000002,1.844216004983619,0.4050920000000007,2.343751,81.30789999999999,1771.172222221291
2025-11-12 03:06:00,65.65394,0.4050920000000007,1.9168324567997232,0.4050920000000007,5.353006,54.1088,1771.2222222212908
2025-11-12 03:09:00,31.94444,0.2604160000000002,1.78215315316799,0.4050920000000007,5.931712,23.726800000000026,1771.2722222212908
2025-11-12 06:18:00,44.41551,1.9386580000000002,1.4796553683250322,7.436343,6.597224999999999,26.909700000000015,1771.2722222212908
2025-11-12 06:21:00,32.46528,1.157407,1.2696343991370598,6.076388000000001,6.3078710000000004,22.56940000000003,1771.2722222212908
2025-11-12 06:24:00,36.08218,1.0127309999999996,1.4610622281176455,6.828702999999999,7.841432,23.726800000000026,1771.2722222212908
2025-11-12 07:15:00,53.79051,1.157407,1.2283248538808873,5.7291669999999995,5.8738399999999995,36.16900000000001,1771.2722222212908
2025-11-12 07:18:00,57.40741,1.2442130000000002,1.410707981536377,6.047458,6.394675,38.1944,1771.2722222212908
2025-11-12 07:21:00,40.7118,0.43402799999999964,0.9772501269180552,4.716435,6.13426,30.671300000000002,1771.2722222212908
2025-11-12 07:36:00,47.48264,2.719908,1.828738968183426,7.3784730000000005,5.815974999999999,29.803199999999975,1771.2722222212908
2025-11-12 07:39:00,100.0,2.0833329999999997,1.7944329262542167,7.002317999999999,6.452545000000001,86.22689999999997,1771.2722222212908
2025-11-12 07:42:00,75.0,0.78125,1.3594564886792109,5.700227999999999,7.089117999999999,62.789300000000026,1771.2722222212908
2025-11-12 07:45:00,73.95833,0.9259259999999996,1.2650181277422032,5.353007999999999,6.105322,63.657399999999996,1771.2722222212908
2025-11-12 07:48:00,60.47454,0.6365739999999995,1.0852582254688583,4.716435,5.787034000000001,48.61119999999997,1771.2722222212908
2025-11-12 08:09:00,43.86574,1.7361110000000002,1.4272614039590594,6.655093,6.076392,24.884299999999996,1771.2722222212908
2025-11-12 08:12:00,69.84954,1.3888889999999998,1.4176286360528523,6.105327,6.1631979999999995,44.849500000000006,1771.2722222212908
2025-11-12 08:15:00,78.125,0.868055,1.095662096341159,4.976856,5.468750999999999,45.13890000000001,1771.2722222212908
2025-11-12 08:18:00,51.12847,0.08680500000000002,0.8242068763053056,2.719907,5.6423570000000005,37.905,1771.2722222212908
2025-11-12 08:36:00,39.69907,1.5914350000000006,1.3789859079489453,6.684028,6.278933,24.594899999999996,1771.2722222212908
2025-11-12 08:39:00,64.12037,1.273148,1.4128903096706118,6.076388000000001,6.365740000000001,46.5857,1771.2722222212908
2025-11-12 08:42:00,69.84954,1.1574079999999993,1.2559592714019776,5.439817999999999,5.642360000000001,52.37270000000001,1771.2722222212908
2025-11-12 08:45:00,36.08218,0.11574099999999987,0.7798472141023952,3.327547,5.7291669999999995,27.777799999999985,1771.2722222212908
2025-11-12 09:06:00,36.08218,2.3148149999999994,1.3231166382609647,6.9444479999999995,5.2951429999999995,21.990700000000004,1771.2722222212908
2025-11-12 09:09:00,59.9537,1.7361110000000002,1.4438236190574203,6.365742999999999,5.815972,40.50919999999999,1771.2722222212908
2025-11-12 09:12:00,66.17477,1.273148,1.3018706252622627,5.7580979999999995,5.81597,47.1644,1771.2722222212908
2025-11-12 09:15:00,40.76968,0.31828699999999976,0.8621331659141126,4.137732,5.6423559999999995,30.9606,1771.2722222212908
2025-11-12 09:42:00,33.47801,1.3310189999999995,1.3165025262881267,6.249998,6.221069,22.280100000000004,1771.2722222212908
2025-11-12 09:45:00,55.81597,1.4467590000000001,1.3276589816683646,6.018517999999999,5.787038999999999,35.59030000000001,1771.2722222212908
2025-11-12 09:48:00,30.38194,0.31828699999999976,0.8445886415642593,4.6875,6.134261,24.305499999999995,1771.2722222212908
2025-11-12 10:18:00,51.12847,1.4756939999999998,1.4170352529470993,6.394679,6.278935,33.275499999999994,1771.2722222212908
2025-11-12 10:21:00,52.19907,1.2152780000000005,1.2581809998842952,5.758104,5.844906,34.14349999999999,1771.2722222212908
2025-11-12 11:03:00,46.46991,1.5914350000000006,1.4419282851203876,6.510414,6.221068999999999,30.3819,1771.2722222212908
2025-11-12 11:06:00,49.59491,1.2442130000000002,1.272933214358375,5.902774,5.9606509999999995,30.671300000000002,1771.2722222212908
2025-11-12 11:33:00,49.07407,3.211805,1.564058903805276,7.118054000000001,4.513889000000001,30.960600000000028,1771.2722222212908
2025-11-12 11:36:00,61.02431,1.6782409999999999,1.52900612632941,6.510419000000001,6.221068000000001,41.37729999999999,1771.2722222212908
2025-11-12 11:39:00,65.68287,1.1284720000000004,1.2541791309458115,5.497687999999999,5.758105999999999,47.1644,1771.2722222212908
2025-11-12 11:42:00,31.94444,0.17361100000000018,0.7904777430301182,3.6747680000000003,5.671297,25.462999999999994,1771.2722222212908
2025-11-12 12:09:00,54.80324,1.7361110000000002,1.4602487024777386,6.5393539999999994,6.018522999999999,34.432800000000015,1771.2722222212908
2025-11-12 12:12:00,63.10764,1.4178240000000004,1.3591368452365398,5.902774,5.787039999999999,42.824100000000016,1771.2722222212908
2025-11-12 12:15:00,38.65741,0.578703,1.032709947414861,4.658563999999999,5.758101,32.11800000000002,1771.2722222212908
2025-11-12 12:48:00,45.42824,1.1284719999999995,1.3075420281494023,6.018523,6.394671,30.9606,1771.2722222212908
2025-11-12 12:51:00,49.59491,1.1574080000000002,1.2002869354506591,5.642364000000001,5.729165999999999,31.24999999999997,1771.2722222212908
2025-11-12 13:39:00,40.24884,1.5914339999999996,1.4263793830938842,6.539353,6.221069,25.173599999999993,1771.2722222212908
2025-11-12 13:42:00,59.46181,1.4178239999999995,1.4178279999804724,6.221062999999999,6.221069,40.50920000000002,1771.2722222212908
2025-11-12 13:45:00,56.30787,0.868055,1.1573107496102424,5.150463,5.787037999999999,41.087999999999994,1771.2722222212908
2025-11-12 14:09:00,34.54861,1.4467590000000001,1.4176286496612187,6.5104180000000005,6.452549,23.7269,1771.2722222212908
2025-11-12 14:12:00,67.24537,1.5335649999999994,1.474936657882475,6.365743,6.249998,45.71770000000001,1771.2722222212908
2025-11-12 14:15:00,70.34144,1.2152780000000005,1.30015367875747,5.555554000000001,5.729166,51.50459999999998,1771.2722222212908
2025-11-12 14:18:00,34.54861,0.20254700000000003,0.8221089720671882,3.819445,5.758097,26.04169999999999,1771.2722222212908
2025-11-12 14:36:00,33.47801,1.851852,1.2793689671523238,6.770838,5.758106,20.254599999999982,1771.2722222212908
2025-11-12 14:39:00,48.00347,1.8807869999999998,1.5238913696175467,6.655088,5.989581,30.671300000000002,1771.2722222212908
2025-11-12 14:42:00,69.3287,1.5625,1.4588832646983854,6.221068000000001,6.018518,50.05789999999999,1771.2722222212908
2025-11-12 14:45:00,65.1331,0.8101859999999999,1.1454601177885402,5.005788000000001,5.758098,50.63650000000001,1771.2722222212908
2025-11-12 15:06:00,33.44907,1.4467589999999992,1.4029130033889268,6.336803,6.250004,25.173599999999965,1771.2722222212908
2025-11-12 15:09:00,56.30787,1.9965279999999996,1.539031921194876,6.684023,5.844905000000001,35.87960000000001,1771.2722222212908
2025-11-12 15:12:00,73.46644,1.4178230000000003,1.4033077893232806,5.989578,5.9606449999999995,52.37270000000001,1771.2722222212908
2025-11-12 15:15:00,58.42014,0.6365740000000004,1.0637856606932756,4.6875,5.700233999999999,45.428200000000004,1771.2722222212908
2025-11-12 15:36:00,38.16551,1.5046299999999997,1.4755068643699485,6.336808,6.278938,27.77769999999998,1771.2722222212908
2025-11-12 15:39:00,75.0,1.9675919999999998,1.544167969019728,6.481482999999999,5.7002310000000005,52.66199999999998,1771.2722222212908
2025-11-12 15:42:00,79.6875,1.2442130000000002,1.2729282892775737,5.497684,5.5555509999999995,58.73840000000001,1771.2722222212908
2025-11-12 15:45:00,33.99884,0.08680600000000016,0.7340465958978654,3.2696750000000003,5.758098,26.330899999999986,1771.2722222212908
2025-11-12 15:57:00,45.42824,0.8969900000000006,1.1376040801112004,5.3819479999999995,5.902778,34.432800000000015,1771.2722222212908
2025-11-12 16:00:00,40.21991,0.78125,1.1037119991645035,5.266208,5.989588,29.22459999999998,1771.2722222212908
2025-11-12 16:27:00,45.97801,1.5625,1.428336456001417,6.394678000000001,6.134258000000001,28.64580000000001,1771.2722222212908
2025-11-12 16:30:00,49.04514,1.1284720000000004,1.2676479934552636,5.671298,5.9606460000000006,32.407400000000024,1771.2722222212908
2025-11-12 16:33:00,31.94444,0.6365740000000004,0.9980243035485018,4.9189810000000005,5.758104,24.594900000000024,1771.2722222212908
2025-11-12 17:06:00,43.86574,1.3020830000000005,1.4009179685562059,6.307869,6.510416,27.777800000000013,1771.2722222212908
2025-11-12 17:09:00,37.15278,1.0416660000000002,1.20696624813155,5.729169000000001,6.076393,28.06710000000001,1771.2722222212908
2025-11-12 17:39:00,41.78241,1.6203699999999994,1.2584225251753298,5.931713,5.266203000000001,25.75229999999999,1771.2722222212908
2025-11-13 06:18:00,36.63195,3.3854159999999993,1.644896242574877,8.391207999999999,5.642362,22.858800000000002,1771.2722222212908
2025-11-13 06:24:00,32.98611,1.157407,1.4272592401385118,6.770833,7.349536,21.701400000000007,1771.2722222212908
2025-11-13 07:33:00,30.87384,1.3599539999999992,1.2559569441044554,6.1631979999999995,5.960644000000001,20.254599999999982,1771.2722222212908
2025-11-13 07:36:00,54.28241,1.4178249999999997,1.4178235000094288,6.365742999999999,6.365738,34.14360000000002,1771.2722222212908
2025-11-13 07:39:00,62.55787,1.186343,1.41810224238345,6.134263,6.6261600000000005,41.66669999999999,1771.2722222212908
2025-11-13 07:42:00,52.69097,0.6365749999999997,1.0745471914536422,4.832177000000001,5.873838000000001,39.64129999999997,1771.2722222212908
2025-11-13 08:00:00,70.86227,2.748842,1.3116738675711936,6.481477000000001,4.224535,51.50460000000001,1771.2722222212908
2025-11-13 08:03:00,85.9375,1.4756939999999998,1.341277282059337,5.758102999999999,5.497688999999999,63.657399999999996,1771.2722222212908
2025-11-13 08:06:00,59.46181,0.14467500000000033,0.8441783261858299,3.3275449999999998,5.758101999999999,46.5856,1771.2722222212908
2025-11-13 08:33:00,60.50347,1.851852,1.4775266851403153,6.423614,5.7291620000000005,39.930499999999995,1771.2722222212908
2025-11-13 08:36:00,62.55787,1.1284720000000004,1.240614926242046,5.410878,5.6423559999999995,44.56020000000001,1771.2722222212908
2025-11-13 08:45:00,35.04051,0.23148199999999974,0.8270812452601515,3.6747689999999995,5.468745999999999,26.331000000000017,1771.2722222212908
2025-11-13 09:06:00,33.47801,1.2152779999999996,1.434333453203719,5.9317079999999995,6.39468,22.5694,1771.2722222212908
2025-11-13 09:09:00,49.59491,1.5046299999999997,1.3391878249529154,6.221063,5.902773,29.513900000000007,1771.2722222212908
2025-11-13 09:12:00,54.74537,1.070602,1.1825685839557527,5.526623,5.758101,34.43290000000002,1771.2722222212908
2025-11-13 09:45:00,38.65741,2.170139,1.3594561230327178,6.886577999999999,5.497688999999999,23.4375,1771.2722222212908
2025-11-13 09:48:00,31.42361,1.070602,1.2623371788458908,6.076388,6.481485999999999,21.701300000000003,1771.2722222212908
2025-11-13 09:51:00,33.47801,0.9259259999999996,1.1418087023801684,5.613423,6.076387,22.569399999999973,1771.2722222212908
2025-11-13 09:54:00,36.08218,0.8391200000000003,1.0410963712747068,5.0925970000000005,5.526617,24.016099999999994,1771.2722222212908
2025-11-13 10:24:00,35.56134,1.7071759999999996,1.4635153411716977,6.77083,6.307874000000001,22.280200000000008,1771.2722222212908
2025-11-13 10:27:00,49.59491,1.4467590000000001,1.4029078986500942,6.2789340000000005,6.192125,31.25,1771.2722222212908
2025-11-13 10:30:00,41.81134,1.0127319999999997,1.2039400921460481,5.43982,5.844907999999999,30.671300000000002,1771.2722222212908
2025-11-13 11:03:00,55.29514,1.7071759999999996,1.4795636689662428,6.481485,6.047449,35.87960000000001,1771.2722222212908
2025-11-13 11:06:00,54.25347,1.1863419999999998,1.2572949543641956,5.613425,5.758102999999999,37.037000000000006,1771.2722222212908
2025-11-13 11:33:00,63.10764,1.5914349999999997,1.4726625243124347,6.336804,6.105319,42.82400000000001,1771.2722222212908
2025-11-13 11:36:00,63.0787,1.2152769999999995,1.3139534770767756,5.6712940000000005,5.873847,44.84960000000001,1771.2722222212908
2025-11-13 12:09:00,36.05324,1.6782409999999999,1.4181066316102202,6.655089,6.1631979999999995,21.701400000000007,1771.2722222212908
2025-11-13 12:12:00,52.19907,1.5335649999999994,1.4146683784859173,6.249999999999999,6.018515,33.275499999999994,1771.2722222212908
2025-11-13 12:15:00,37.15278,0.78125,1.0919131009500558,5.237267999999999,5.93171,26.04169999999999,1771.2722222212908
2025-11-13 12:45:00,46.99074,1.7361110000000002,1.4602487024777386,6.568284000000001,6.047453000000001,28.356499999999983,1771.2722222212908
2025-11-13 12:48:00,45.97801,1.186343,1.312248657285654,5.96065,6.221067,31.5394,1771.2722222212908
2025-11-13 13:30:00,33.47801,1.4467590000000001,1.3429406772815728,6.336804,6.1342550000000005,20.83329999999998,1771.2722222212908
2025-11-13 13:33:00,50.11574,1.4178240000000004,1.3441906563599086,6.047454000000001,5.90278,31.828700000000026,1771.2722222212908
2025-11-13 13:36:00,35.04051,0.7233790000000004,1.06674448350641,5.150463,5.93171,26.331099999999992,1771.2722222212908
2025-11-13 14:03:00,32.95718,1.2152780000000005,1.327658393091659,6.423614,6.655096,23.148200000000003,1771.2722222212908
2025-11-13 14:06:00,64.67014,1.5625,1.443669338399163,6.2789340000000005,6.047454000000001,43.69210000000001,1771.2722222212908
2025-11-13 14:09:00,54.80324,0.868055,1.1573115889357404,5.179397,5.815974000000001,39.6412,1771.2722222212908
2025-11-13 14:36:00,35.04051,1.5914350000000006,1.3789859079489442,6.626158,6.221062999999999,24.0163,1771.2722222212908
2025-11-13 14:39:00,61.5162,1.5625,1.443669338399163,6.2789340000000005,6.047454000000001,41.66669999999999,1771.2722222212908
2025-11-13 14:42:00,55.81597,0.9548610000000002,1.183827664658872,5.2372689999999995,5.7291680000000005,41.087999999999994,1771.2722222212908
2025-11-13 15:12:00,51.62037,1.9097220000000004,1.5023026683875282,6.655094,5.902782,31.828599999999994,1771.2722222212908
2025-11-13 15:15:00,56.30787,1.359953,1.3599574999895814,6.076384,6.076390999999999,38.4837,1771.2722222212908
2025-11-13 15:18:00,39.20718,0.7233789999999996,1.0552163342648326,4.947916,5.700235,29.224500000000006,1771.2722222212908
2025-11-13 15:24:00,33.99884,1.5624989999999999,0.9039353944009155,4.947916,3.8483850000000004,21.12269999999998,1771.2722222212908
2025-11-13 15:45:00,40.76968,1.7071750000000003,1.4473237464316362,6.423608,5.931712999999999,27.777800000000013,1771.2722222212908
2025-11-13 15:48:00,50.63657,1.4178240000000004,1.403308285904576,6.249999000000001,6.221065,31.5394,1771.2722222212908
2025-11-13 15:51:00,48.5243,1.0127310000000005,1.17782390163257,5.439819,5.787037999999999,32.1181,1771.2722222212908
2025-11-13 16:27:00,33.47801,1.157407,1.2967083386986462,6.105319,6.394672000000001,23.148200000000003,1771.2722222212908
2025-11-13 16:30:00,33.47801,1.1863419999999998,1.215047339617863,5.729169000000001,5.787037,23.726799999999997,1771.2722222212908
2025-11-14 00:33:00,37.15278,0.9259259999999996,1.0903390393237817,0.3761570000000001,0.7233790000000004,21.99079999999998,1771.2722222212908
2025-11-14 00:36:00,43.89468,0.983797,1.1355160670593882,0.3472230000000005,0.6655090000000001,25.46290000000002,1771.3222222212908
2025-11-14 00:39:00,54.28241,1.0127320000000006,1.1646367080194115,0.31828700000000065,0.6365739999999995,32.986099999999965,1771.3722222212907
2025-11-14 00:42:00,63.62847,1.0416670000000003,1.1937478373184756,0.31828699999999976,0.6365739999999995,41.66669999999999,1771.4222222212907
2025-11-14 00:45:00,73.49537,1.1284720000000004,1.2406168074445587,0.3761570000000001,0.6076389999999998,54.6875,1771.4722222212906
2025-11-14 00:48:00,84.375,1.1284720000000004,1.2541786638281174,0.34722200000000036,0.6076389999999998,64.52539999999999,1771.5222222212906
2025-11-14 00:51:00,96.32523,1.157407,1.242192620096924,0.3761570000000001,0.5497690000000004,72.91669999999999,1771.5722222212905
2025-11-14 00:54:00,100.0,1.157407,1.242192620096924,0.3761570000000001,0.5497690000000004,81.30789999999999,1771.6222222212905
2025-11-14 00:57:00,100.0,1.2152770000000004,1.258182442972341,0.4050920000000007,0.4918990000000001,78.125,1771.6722222212904
2025-11-14 01:00:00,100.0,1.157407,1.228326777618072,0.34722200000000036,0.4918990000000001,81.88660000000002,1771.7222222212904
2025-11-14 01:03:00,100.0,1.186343,1.243316763861317,0.34722200000000036,0.46296300000000024,81.30789999999999,1771.7722222212903
2025-11-14 01:06:00,100.0,1.186343,1.243316763861317,0.34722200000000036,0.46296300000000024,78.9931,1771.8222222212903
2025-11-14 01:09:00,100.0,1.2152779999999996,1.258182954672374,0.34722200000000036,0.4340280000000005,79.5718,1771.8722222212903
2025-11-14 01:12:00,100.0,1.2152779999999996,1.258182954672374,0.34722200000000036,0.4340280000000005,75.81020000000001,1771.9222222212902
2025-11-14 01:15:00,100.0,1.2442130000000002,1.2729302593113954,0.34722200000000036,0.4050929999999999,73.20600000000002,1771.9722222212902
2025-11-14 01:18:00,100.0,1.2442130000000002,1.2729302593113954,0.34722200000000036,0.4050929999999999,77.8357,1772.0222222212901
2025-11-14 01:21:00,100.0,1.3020839999999998,1.316499504190417,0.34722200000000036,0.3761570000000001,77.2569,1772.07222222129
2025-11-14 01:24:00,100.0,1.359954,,0.3761570000000001,0.3761570000000001,76.0995,1772.12222222129
2025-11-14 01:27:00,100.0,1.3888889999999998,1.3743717357114689,0.3761570000000001,0.34722200000000036,81.88650000000001,1772.17222222129
2025-11-14 01:30:00,100.0,1.4467600000000003,1.4029104303921627,0.4050929999999999,0.31828699999999976,80.1505,1772.22222222129
