Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-14 01:33:00,100.0,1.4467600000000003,1.4467604999772568,0.3472229999999996,0.3472219999999995,77.5462,1772.27222222129
2025-11-14 01:36:00,100.0,1.475695,,0.3472219999999995,0.3472219999999995,82.17590000000001,1772.3222222212898
2025-11-14 01:39:00,100.0,1.4467600000000003,1.4467604999772568,0.3472229999999996,0.3472219999999995,82.46519999999998,1772.3722222212898
2025-11-14 01:42:00,100.0,1.4756939999999998,1.4611797515537965,0.3472229999999996,0.3182879999999999,79.57170000000002,1772.4222222212898
2025-11-14 01:45:00,100.0,1.4756939999999998,1.4318539865660254,0.3761570000000001,0.28935200000000005,81.88649999999998,1772.4722222212897
2025-11-14 01:48:00,100.0,1.5046299999999997,1.4755063577685554,0.4050929999999999,0.34722200000000036,82.75460000000001,1772.5222222212897
2025-11-14 01:51:00,100.0,1.5335640000000001,1.4897410239655149,0.3761570000000001,0.28935200000000005,84.49080000000001,1772.5722222212896
2025-11-14 01:54:00,100.0,1.5625,1.5333834965445239,0.3472229999999996,0.28935200000000005,82.46520000000001,1772.6222222212896
2025-11-14 01:57:00,100.0,1.5625,1.5038882763772603,0.3761570000000001,0.2604160000000002,81.88659999999999,1772.6722222212895
2025-11-14 02:00:00,100.0,1.5914359999999999,1.562322867693022,0.3472229999999996,0.28935200000000005,82.75469999999999,1772.7222222212895
2025-11-14 02:03:00,100.0,1.6203709999999996,1.5765707251869387,0.3472229999999996,0.26041700000000034,82.17590000000001,1772.7722222212894
2025-11-14 02:06:00,100.0,1.6203709999999996,1.5765707251869387,0.3472229999999996,0.26041700000000034,85.93749999999997,1772.8222222212894
2025-11-14 02:09:00,100.0,1.6493060000000002,1.5907347908826928,0.3472229999999996,0.23148199999999974,78.7038,1772.8722222212893
2025-11-14 02:12:00,100.0,1.6782409999999999,1.6048172557902376,0.3761579999999993,0.23148199999999974,84.7801,1772.9222222212893
2025-11-14 02:15:00,100.0,1.6782409999999999,1.61968284204965,0.3472219999999995,0.23148199999999974,83.04389999999998,1772.9722222212893
2025-11-14 02:18:00,100.0,1.7361109999999993,1.6477829897874667,0.3472219999999995,0.17361200000000032,83.33330000000001,1773.0222222212892
2025-11-14 02:21:00,100.0,1.7939809999999996,1.6906879033885664,0.3761570000000001,0.17361200000000032,83.33340000000001,1773.0722222212892
2025-11-14 02:24:00,100.0,1.8229160000000002,1.7196569429748811,0.3761570000000001,0.17361199999999943,81.01860000000002,1773.1222222212891
2025-11-14 02:27:00,100.0,1.851851,1.748624854219426,0.3761570000000001,0.17361199999999943,85.06949999999998,1773.172222221289
2025-11-14 02:30:00,100.0,1.8807869999999998,1.7625147526281681,0.3761570000000001,0.14467599999999958,80.1505,1773.222222221289
2025-11-14 02:33:00,100.0,1.8807869999999998,1.7473469365933219,0.4050919999999998,0.14467599999999958,81.59719999999999,1773.272222221289
2025-11-14 02:36:00,100.0,1.8229169999999995,1.7196574239091438,0.31828699999999976,0.11574099999999987,85.3588,1773.322222221289
2025-11-14 02:39:00,100.0,1.7939819999999997,1.6755779002788287,0.3472229999999996,0.11574099999999987,85.3588,1773.372222221289
2025-11-14 02:42:00,100.0,1.7939819999999997,1.6755779002788287,0.3472229999999996,0.11574099999999987,83.62270000000001,1773.4222222212888
2025-11-14 02:45:00,100.0,1.851852,1.718356908422217,0.3472229999999996,0.08680600000000016,82.75460000000001,1773.4722222212888
2025-11-14 02:48:00,100.0,1.851852,1.718356908422217,0.3472229999999996,0.08680600000000016,83.33340000000001,1773.5222222212888
2025-11-14 02:51:00,100.0,1.880788,1.732086226129813,0.3472229999999996,0.05787000000000031,82.46530000000001,1773.5722222212887
2025-11-14 02:54:00,100.0,1.9097229999999996,1.7610879984537842,0.3472219999999995,0.05787000000000031,83.912,1773.6222222212887
2025-11-14 02:57:00,100.0,1.967593,1.7883685981999378,0.4050919999999998,0.05787000000000031,81.59720000000002,1773.6722222212886
2025-11-14 03:00:00,100.0,1.9965279999999996,1.8480792443910197,0.3761570000000001,0.08680500000000002,82.75460000000001,1773.7222222212886
2025-11-14 03:03:00,100.0,2.0254630000000002,1.8617882399589327,0.3761570000000001,0.05786999999999942,85.3588,1773.7722222212885
2025-11-14 03:06:00,100.0,1.9965279999999996,1.8632884526474356,0.3761570000000001,0.11573999999999973,84.4907,1773.8222222212885
2025-11-14 03:09:00,100.0,1.9097219999999995,1.8215388022678491,0.3761570000000001,0.2025459999999999,85.35879999999997,1773.8722222212884
2025-11-14 03:12:00,100.0,1.851851,1.7933595733374752,0.3761570000000001,0.26041699999999945,84.7801,1773.9222222212884
2025-11-14 03:15:00,100.0,1.9097220000000004,1.8659834924741103,0.34722200000000036,0.2604160000000002,87.0949,1773.9722222212883
2025-11-14 03:18:00,100.0,1.9965270000000004,1.9084065407536808,0.34722200000000036,0.17361100000000018,82.17589999999998,1774.0222222212883
2025-11-14 03:21:00,100.0,2.0254630000000002,1.9373616883975144,0.34722200000000036,0.17361000000000004,82.17600000000002,1774.0722222212883
2025-11-14 03:24:00,100.0,2.054398,1.9513738314332112,0.34722200000000036,0.14467500000000033,85.0695,1774.1222222212882
2025-11-14 03:27:00,100.0,2.0833330000000005,1.965321466142709,0.34722200000000036,0.11573999999999973,87.38420000000002,1774.1722222212882
2025-11-14 03:30:00,100.0,2.141203,2.008182614853206,0.34722200000000036,0.08680600000000016,83.62270000000001,1774.2222222212881
2025-11-14 03:33:00,100.0,2.1701380000000006,2.006790436854898,0.34722200000000036,0.02893499999999971,84.2014,1774.272222221288
2025-11-14 03:36:00,100.0,2.1990730000000003,2.0051189416172233,0.4050920000000007,0.02893599999999985,82.46530000000001,1774.322222221288
2025-11-14 03:39:00,100.0,2.1701379999999997,1.9914861440398726,0.3761570000000001,0.02893599999999985,84.2014,1774.372222221288
2025-11-14 03:42:00,100.0,2.228009,2.0186943810955422,0.4050920000000007,0.0,81.30789999999999,1774.422222221288
2025-11-14 03:45:00,100.0,2.2858790000000004,2.0456752678994423,0.4050920000000007,-0.05787000000000031,83.62270000000001,1774.472222221288
2025-11-14 03:48:00,100.0,2.2858790000000004,2.0456752678994423,0.4050920000000007,-0.05787000000000031,81.88649999999998,1774.5222222212878
2025-11-14 03:51:00,100.0,2.314814,2.0902968156904724,0.34722200000000036,-0.08680500000000002,81.88649999999998,1774.5722222212878
2025-11-14 03:54:00,100.0,2.314814,2.0902968156904724,0.34722200000000036,-0.08680500000000002,85.0695,1774.6222222212878
2025-11-14 03:57:00,100.0,2.314814,2.0902968156904724,0.34722200000000036,-0.08680500000000002,81.01859999999999,1774.6722222212877
2025-11-14 04:00:00,100.0,2.34375,2.0724382406636015,0.4050920000000007,-0.11574099999999987,82.46530000000001,1774.7222222212877
2025-11-14 04:03:00,100.0,2.34375,2.0724382406636015,0.4050920000000007,-0.11574099999999987,82.75470000000001,1774.7722222212876
2025-11-14 04:06:00,100.0,2.34375,2.103786305350312,0.34722200000000036,-0.11574099999999987,84.49080000000001,1774.8222222212876
2025-11-14 04:09:00,100.0,2.3726850000000006,2.117221927449266,0.34722200000000036,-0.14467600000000047,86.8055,1774.8722222212875
2025-11-14 04:12:00,100.0,2.4016210000000004,2.146286552063,0.34722200000000036,-0.14467600000000047,83.33340000000001,1774.9222222212875
2025-11-14 04:15:00,100.0,2.459491,2.1730295829022435,0.34722200000000036,-0.2025459999999999,83.33340000000001,1774.9722222212874
2025-11-14 04:18:00,100.0,2.459491,2.2044036013810904,0.34722200000000036,-0.14467599999999958,85.64809999999997,1775.0222222212874
2025-11-14 04:21:00,100.0,2.517361,2.199572285200896,0.4050920000000007,-0.2025459999999999,83.912,1775.0722222212873
2025-11-14 04:24:00,100.0,2.546296000000001,2.2445254019477523,0.4050920000000007,-0.17361100000000018,83.912,1775.1222222212873
2025-11-14 04:27:00,100.0,2.546296000000001,2.2445254019477523,0.4050920000000007,-0.17361100000000018,85.06949999999998,1775.1722222212873
2025-11-14 04:30:00,100.0,2.5752310000000005,2.257801714988527,0.4050920000000007,-0.2025459999999999,85.9375,1775.2222222212872
2025-11-14 04:33:00,100.0,2.5752310000000005,2.273618986730042,0.4050920000000007,-0.17361100000000018,84.20139999999998,1775.2722222212872
2025-11-14 04:36:00,100.0,2.5752310000000005,2.257801714988527,0.4050920000000007,-0.2025459999999999,84.2014,1775.3222222212871
2025-11-14 04:39:00,100.0,2.6041670000000003,2.286910008814827,0.4050920000000007,-0.20254700000000003,84.78,1775.372222221287
2025-11-14 04:42:00,100.0,2.546297,2.2602810958090105,0.34722200000000036,-0.20254700000000003,86.2269,1775.422222221287
2025-11-14 04:45:00,100.0,2.546297,2.2602810958090105,0.34722200000000036,-0.20254700000000003,83.91209999999998,1775.472222221287
2025-11-14 04:48:00,100.0,2.6041670000000003,2.286910008814827,0.34722200000000036,-0.26041700000000034,82.46530000000001,1775.522222221287
2025-11-14 04:51:00,100.0,2.6041670000000003,2.286910008814827,0.34722200000000036,-0.26041700000000034,83.91210000000001,1775.572222221287
2025-11-14 04:54:00,100.0,2.633103,2.316014496185847,0.34722200000000036,-0.26041700000000034,81.01850000000002,1775.6222222212868
2025-11-14 04:57:00,100.0,2.633103,2.3001540260015556,0.3761580000000002,-0.26041700000000034,85.0695,1775.6722222212868
2025-11-14 05:00:00,100.0,2.633103,2.3001540260015556,0.3761580000000002,-0.26041700000000034,84.78009999999998,1775.7222222212868
2025-11-14 05:03:00,100.0,2.633101,2.300153112207432,0.34722200000000036,-0.2893509999999999,81.88659999999999,1775.7722222212867
2025-11-14 05:06:00,100.0,2.4016210000000004,2.192842834229705,0.3761580000000002,-0.0289350000000006,82.17589999999998,1775.8222222212867
2025-11-14 05:09:00,100.0,1.9097220000000004,2.239024957933717,0.3761580000000002,1.070602,84.7801,1775.8722222212866
2025-11-14 05:12:00,100.0,1.3020830000000005,2.2973937322030262,0.34722200000000036,2.748843,83.04400000000001,1775.9222222212866
2025-11-14 05:15:00,67.24537,0.3182860000000005,1.7838054605317304,0.34722200000000036,5.3819420000000004,57.58099999999999,1775.9722222212865
2025-11-14 05:18:00,39.20718,0.31828699999999976,1.8922265224380417,0.4340280000000005,5.931717000000001,29.224500000000035,1776.0222222212865
2025-11-14 06:18:00,35.59028,0.43402799999999964,1.9360052134776995,6.7129579999999995,11.54514,27.777799999999985,1776.0222222212865
2025-11-14 07:36:00,65.16204,2.054398,1.598295578102347,6.770828,5.93171,46.5857,1776.0222222212865
2025-11-14 07:39:00,50.63657,0.6944439999999998,1.27455448138796,6.047458000000001,7.465274,31.25,1776.0222222212865
2025-11-14 07:42:00,50.63657,0.7233789999999996,1.2751625939485802,5.584493,6.915514,39.06250000000003,1776.0222222212865
2025-11-14 07:45:00,32.46528,0.5497679999999994,0.9800281138251272,4.861110999999999,5.902775000000001,25.462999999999965,1776.0222222212865
2025-11-14 08:06:00,69.3287,1.5914349999999997,1.4726625243124347,6.221068,5.989583,48.6112,1776.0222222212865
2025-11-14 08:09:00,79.71644,1.070602,1.2228510218893553,5.3530120000000005,5.6713000000000005,57.00229999999999,1776.0222222212865
2025-11-14 08:12:00,49.07407,0.08680500000000002,0.7583520923869426,3.038194,5.642361999999999,37.03710000000001,1776.0222222212865
2025-11-14 08:36:00,65.16204,1.7939810000000005,1.5669662963290187,6.510414,6.076393,40.7987,1776.0222222212865
2025-11-14 08:39:00,73.98727,1.3310190000000004,1.2722732206105996,5.642364000000001,5.526625,46.5857,1776.0222222212865
2025-11-14 08:42:00,35.56134,0.14467500000000033,0.7896098879708828,3.4722220000000004,5.6712929999999995,26.909700000000015,1776.0222222212865
2025-11-14 09:06:00,59.9537,1.9097219999999995,1.5023026683875267,6.539353,5.787040999999999,38.194500000000005,1776.0222222212865
2025-11-14 09:09:00,72.97454,1.3020829999999997,1.3308127508863117,5.642358000000001,5.700235,52.662000000000006,1776.0222222212865
2025-11-14 09:12:00,44.41551,0.2604160000000002,0.900701096412008,3.732639,5.642362,34.14350000000002,1776.0222222212865
2025-11-14 09:39:00,30.38194,2.1990749999999997,1.213766251162149,6.944443000000001,5.324078,18.807800000000015,1776.0222222212865
2025-11-14 09:42:00,38.68634,1.5914339999999996,1.3789909812880703,6.452543,6.047459,23.4375,1776.0222222212865
2025-11-14 09:45:00,37.64468,1.0127310000000005,1.2168731397419437,5.787038000000001,6.221067,28.067199999999985,1776.0222222212865
2025-11-14 10:09:00,53.24074,2.604166,1.2944457310753175,6.626157999999999,4.542821999999999,34.14349999999999,1776.0222222212865
2025-11-14 10:12:00,44.90741,0.9548610000000002,1.2706138235201836,5.642358000000001,6.336807,30.671300000000002,1776.0222222212865
2025-11-14 10:15:00,32.43634,1.1284719999999995,1.2269618638082305,5.729166,5.9317139999999995,24.594899999999996,1776.0222222212865
2025-11-14 10:51:00,39.20718,1.5046299999999997,1.3856700501463672,6.423609999999999,6.192130000000001,24.88420000000002,1776.0222222212865
2025-11-14 10:54:00,41.81134,1.3020839999999998,1.2729338129563517,5.87384,5.815975999999999,26.331000000000017,1776.0222222212865
2025-11-14 11:00:00,33.99884,1.9386579999999993,0.9795150597650707,5.52662,3.9930520000000005,20.25460000000001,1776.0222222212865
2025-11-14 11:33:00,51.12847,1.5914349999999997,1.4878664854420227,6.597219000000001,6.394674000000001,32.98609999999999,1776.0222222212865
2025-11-14 11:36:00,55.81597,1.2442130000000002,1.3152265424827425,5.902774,6.047451,35.30090000000001,1776.0222222212865
2025-11-14 11:39:00,35.56134,0.5208330000000005,0.9790015452354176,4.542824,5.671301,26.04169999999999,1776.0222222212865
2025-11-14 12:06:00,49.59491,1.8229170000000003,1.4986243333957987,6.684024000000001,6.076387,27.777800000000013,1776.0222222212865
2025-11-14 12:09:00,38.68634,1.0127310000000005,1.2928392926420118,6.047449,6.655087999999999,27.777799999999985,1776.0222222212865
2025-11-14 12:12:00,41.81134,1.0416660000000002,1.1804392764135212,5.4976840000000005,5.787037999999999,28.35650000000001,1776.0222222212865
2025-11-14 12:45:00,47.01968,1.5046289999999996,1.416052228717384,6.510414,6.336805000000001,30.092600000000004,1776.0222222212865
2025-11-14 12:48:00,43.37384,1.157407,1.2421930975947748,5.931709,6.105322,28.935300000000012,1776.0222222212865
2025-11-14 13:30:00,32.43634,1.4467589999999992,1.461177764689454,6.192133,6.221064000000001,25.173599999999965,1776.0222222212865
2025-11-14 13:33:00,38.68634,1.5914350000000006,1.472667796913307,6.510414,6.278939,25.17350000000002,1776.0222222212865
2025-11-14 13:36:00,41.29051,1.2731480000000008,1.3301808584416277,6.076384,6.192125999999999,28.06710000000001,1776.0222222212865
2025-11-14 13:39:00,32.43634,0.8101859999999999,1.0614457396336587,5.208334000000001,5.758098,24.594899999999996,1776.0222222212865
2025-11-14 14:03:00,36.60301,1.4178230000000003,1.5029615678857198,6.365738,6.5393550000000005,26.620299999999986,1776.0222222212865
2025-11-14 14:06:00,58.94097,1.4756939999999998,1.461180254870553,6.3368079999999996,6.307874000000001,37.905099999999976,1776.0222222212865
2025-11-14 14:09:00,58.42014,1.0995369999999998,1.2519482349656554,5.555554000000001,5.873847,41.66670000000002,1776.0222222212865
2025-11-14 14:12:00,30.87384,0.4050920000000007,0.9051803067287795,4.369213,5.671295999999999,22.569399999999973,1776.0222222212865
2025-11-14 14:36:00,59.46181,1.5625,1.443669338399163,6.307872999999999,6.0763929999999995,39.3519,1776.0222222212865
2025-11-14 14:39:00,60.47454,1.1284720000000004,1.2541791309458115,5.526618000000001,5.7870360000000005,41.95599999999999,1776.0222222212865
2025-11-14 15:00:00,54.25347,1.3020829999999997,1.3450157646795173,6.018523,6.105320000000001,38.7732,1776.0222222212865
2025-11-14 15:03:00,63.62847,1.1863419999999998,1.2849574623659663,5.729163,5.931711,43.98150000000001,1776.0222222212865
2025-11-14 15:06:00,45.42824,0.46296299999999935,0.9632257189699057,4.427083,5.70023,34.14350000000002,1776.0222222212865
2025-11-14 15:30:00,51.09954,1.9965279999999996,1.539031921194876,6.741898,5.902780000000001,31.539299999999997,1776.0222222212865
2025-11-14 15:33:00,74.47917,1.7361110000000002,1.4926849039213985,6.249998,5.787037000000001,52.08330000000001,1776.0222222212865
2025-11-14 15:36:00,65.16204,0.8101859999999999,1.0978856660713032,4.947917,5.584488,49.189899999999994,1776.0222222212865
2025-11-14 16:00:00,71.35417,1.6782399999999997,1.5135275095240182,6.336803,6.018522999999999,51.50459999999998,1776.0222222212865
2025-11-14 16:03:00,68.2581,0.8969900000000006,1.2232386202746548,5.179398000000001,5.902778,54.6875,1776.0222222212865
2025-11-14 16:30:00,43.86574,1.6782399999999997,1.466382286820488,6.539353,6.134263,27.777799999999985,1776.0222222212865
2025-11-14 16:33:00,56.30787,1.359953,1.3454306150756576,6.105328,6.076385000000001,36.45830000000001,1776.0222222212865
2025-11-14 16:36:00,45.92014,0.6944440000000007,1.0816523369258735,5.005787000000001,5.902779999999999,32.98610000000002,1776.0222222212865
2025-11-14 17:06:00,42.82407,1.6203690000000002,1.4397893217623816,6.539348,6.1921289999999996,27.488400000000013,1776.0222222212865
2025-11-14 17:09:00,51.64931,1.2442130000000002,1.3291283656967028,6.1053239999999995,6.278931,33.27550000000002,1776.0222222212865
2025-11-14 17:12:00,40.76968,0.78125,1.1037103729566107,5.1215280000000005,5.8449040000000005,31.828699999999998,1776.0222222212865
2025-11-14 17:51:00,35.59028,0.4340269999999995,1.0696484768136452,5.092592999999999,6.799766000000001,26.620400000000018,1776.0222222212865
2025-11-14 17:54:00,31.42361,1.0416670000000003,1.193750587553696,5.787034,6.105326999999999,21.701400000000007,1776.0222222212865
2025-11-15 01:24:00,35.59028,0.9259259999999996,1.0903390393237817,0.3761570000000001,0.7233790000000004,20.833399999999983,1776.0222222212865
2025-11-15 01:27:00,45.45718,0.983797,1.161744199707129,0.3182879999999999,0.6944439999999998,26.620400000000018,1776.0722222212864
2025-11-15 01:30:00,54.80324,1.070602,1.2228505625878814,0.34722200000000036,0.6655090000000001,33.275499999999994,1776.1222222212864
2025-11-15 01:33:00,65.16204,1.070602,1.2360967238010843,0.31828699999999976,0.6655090000000001,43.98150000000001,1776.1722222212863
2025-11-15 01:36:00,76.59144,1.0995369999999998,1.2519454738307476,0.31828699999999976,0.6365740000000004,55.2662,1776.2222222212863
2025-11-15 01:39:00,87.9919,1.157407,1.2832154132187166,0.3761570000000001,0.6365740000000004,67.41900000000001,1776.2722222212863
2025-11-15 01:42:00,100.0,1.157407,1.296707873903834,0.3761570000000001,0.6655090000000001,79.57170000000002,1776.3222222212862
2025-11-15 01:45:00,100.0,1.2152779999999996,1.3548086057933197,0.3472229999999996,0.6365740000000004,79.28229999999999,1776.3722222212862
2025-11-15 01:48:00,100.0,1.2152779999999996,1.3682580093087096,0.31828699999999976,0.6365740000000004,81.01849999999999,1776.4222222212861
2025-11-15 01:51:00,100.0,1.273148,1.39932114398536,0.31828699999999976,0.5787040000000001,79.8611,1776.472222221286
2025-11-15 01:54:00,100.0,1.273148,1.39932114398536,0.3472229999999996,0.60764,81.30780000000001,1776.522222221286
2025-11-15 01:57:00,100.0,1.273148,1.39932114398536,0.3472229999999996,0.60764,79.57169999999999,1776.572222221286
2025-11-15 02:00:00,100.0,1.244212,1.3703002300859992,0.3761570000000001,0.6365749999999997,80.43980000000002,1776.622222221286
2025-11-15 02:03:00,100.0,1.273148,1.3856689920563654,0.3761570000000001,0.6076389999999998,81.59720000000002,1776.672222221286
2025-11-15 02:06:00,100.0,1.3020839999999998,1.4283385832982898,0.3472229999999996,0.6076389999999998,82.75470000000001,1776.7222222212858
2025-11-15 02:09:00,100.0,1.3599539999999992,1.4863632657273629,0.3472219999999995,0.6076390000000007,80.15039999999999,1776.7722222212858
2025-11-15 02:12:00,100.0,1.4178239999999995,1.5306498364976344,0.3761570000000001,0.6076390000000007,83.33340000000001,1776.8222222212858
2025-11-15 02:15:00,100.0,1.4756939999999998,1.5747981699955846,0.3761570000000001,0.5787040000000001,81.01849999999999,1776.8722222212857
2025-11-15 02:18:00,100.0,1.5335649999999994,1.6327456772642572,0.31828699999999976,0.5208330000000005,80.72909999999999,1776.9222222212857
2025-11-15 02:21:00,100.0,1.5335649999999994,1.6327456772642552,0.3761570000000001,0.578703,81.59730000000002,1776.9722222212856
2025-11-15 02:24:00,100.0,1.4178239999999995,1.5716004355732895,0.3761570000000001,0.6944439999999998,81.30780000000001,1777.0222222212856
2025-11-15 02:27:00,100.0,1.3888889999999998,1.5153709386775542,0.3761570000000001,0.6365740000000004,80.43980000000002,1777.0722222212855
2025-11-15 02:30:00,100.0,1.2442129999999993,1.4635114409802175,0.3472219999999995,0.8101850000000006,82.46519999999998,1777.1222222212855
2025-11-15 02:33:00,100.0,1.3020829999999997,1.5087071512693873,0.3472219999999995,0.78125,79.86110000000002,1777.1722222212854
2025-11-15 02:36:00,100.0,1.2442129999999993,1.5151917067230005,0.3472219999999995,0.9259260000000005,80.43979999999999,1777.2222222212854
2025-11-15 02:39:00,100.0,1.3020829999999997,1.5608650982731314,0.3472219999999995,0.8969909999999999,81.88659999999999,1777.2722222212853
2025-11-15 02:42:00,100.0,1.3310189999999995,1.564098663190765,0.3472219999999995,0.8391200000000003,81.59720000000002,1777.3222222212853
2025-11-15 02:45:00,100.0,1.3310189999999995,1.577129109677377,0.31828699999999976,0.8391200000000003,81.30780000000001,1777.3722222212853
2025-11-15 02:48:00,100.0,1.273148,1.531623516395315,0.3472229999999996,0.8969909999999999,81.88659999999999,1777.4222222212852
2025-11-15 02:51:00,100.0,1.273148,1.531623516395315,0.3472229999999996,0.8969909999999999,81.88660000000002,1777.4722222212852
2025-11-15 02:54:00,100.0,1.2152779999999996,1.5112873535733993,0.3472229999999996,0.983797,83.33330000000001,1777.5222222212851
2025-11-15 02:57:00,100.0,1.273148,1.5699861127868067,0.31828699999999976,0.9548620000000003,79.5718,1777.572222221285
2025-11-15 03:00:00,100.0,1.2442129999999993,1.56585471162251,0.3761579999999993,1.070602,78.125,1777.622222221285
2025-11-15 03:03:00,100.0,1.186343,1.5686758332745359,0.3472219999999995,1.1863419999999998,79.8612,1777.672222221285
2025-11-15 03:06:00,100.0,1.1574079999999993,1.5872570421057486,0.3472219999999995,1.3020830000000005,80.43979999999999,1777.722222221285
2025-11-15 03:09:00,100.0,1.273148,1.6697385707154173,0.3761570000000001,1.2442130000000002,79.8612,1777.772222221285
2025-11-15 03:12:00,100.0,1.4467589999999992,1.7585771457552237,0.3761570000000001,1.0416670000000003,80.72909999999999,1777.8222222212848
2025-11-15 03:15:00,100.0,1.5914350000000006,1.8263579717133183,0.4050920000000007,0.8969899999999997,81.01859999999999,1777.8722222212848
2025-11-15 03:18:00,100.0,1.649305,1.8978265778979948,0.34722200000000036,0.8680560000000002,82.17589999999998,1777.9222222212848
2025-11-15 03:21:00,100.0,1.7071750000000003,1.9294094764231766,0.34722200000000036,0.8101859999999999,81.30789999999999,1777.9722222212847
2025-11-15 03:24:00,100.0,1.7361110000000002,1.9180469472263155,0.34722200000000036,0.7233790000000004,81.01850000000002,1778.0222222212847
2025-11-15 03:27:00,100.0,1.765046,1.919795055370261,0.34722200000000036,0.6655090000000001,83.04400000000001,1778.0722222212846
2025-11-15 03:30:00,100.0,1.765046,1.8644872336607363,0.3761570000000001,0.5787040000000001,81.01860000000002,1778.1222222212846
2025-11-15 03:33:00,100.0,1.851851,1.9091382951073086,0.3761570000000001,0.4918990000000001,80.72920000000002,1778.1722222212845
2025-11-15 03:36:00,100.0,1.8807869999999998,1.8952186867033627,0.3761570000000001,0.4050919999999998,82.46530000000001,1778.2222222212845
2025-11-15 03:39:00,100.0,1.9097219999999995,,0.3761570000000001,0.3761570000000001,82.46530000000001,1778.2722222212844
2025-11-15 03:42:00,100.0,1.9675919999999998,1.8943348240939641,0.3761570000000001,0.23148199999999974,82.75469999999999,1778.3222222212844
2025-11-15 03:45:00,100.0,1.9965270000000004,1.923283166501196,0.34722200000000036,0.2025459999999999,81.01849999999999,1778.3722222212843
2025-11-15 03:48:00,100.0,1.9965270000000004,1.9084065407536808,0.34722200000000036,0.17361100000000018,81.01860000000002,1778.4222222212843
2025-11-15 03:51:00,100.0,2.0254630000000002,1.922412452020373,0.34722200000000036,0.14467500000000033,80.72909999999999,1778.4722222212843
2025-11-15 03:54:00,100.0,2.054398,1.921249868408228,0.34722200000000036,0.08680500000000002,81.88660000000002,1778.5222222212842
2025-11-15 03:57:00,100.0,2.054398,1.921249868408228,0.34722200000000036,0.08680500000000002,84.2014,1778.5722222212842
2025-11-15 04:00:00,100.0,2.054398,1.8907926979814413,0.3761570000000001,0.05786999999999942,80.15039999999999,1778.6222222212841
2025-11-15 04:03:00,100.0,2.054398,1.8599854265470734,0.3761570000000001,0.0,80.43979999999999,1778.672222221284
2025-11-15 04:06:00,100.0,2.054398,1.8907926979814413,0.3761570000000001,0.05786999999999942,80.15040000000002,1778.722222221284
2025-11-15 04:09:00,100.0,1.5914339999999996,1.6344543197406856,0.3761570000000001,0.4629640000000004,79.8612,1778.772222221284
2025-11-15 04:12:00,100.0,1.1284720000000004,1.9495265969335256,0.4050920000000007,2.3726839999999996,79.5718,1778.822222221284
2025-11-15 04:15:00,80.72917,0.6944439999999998,2.1412425059277607,0.34722200000000036,4.513884,67.99769999999998,1778.872222221284
2025-11-15 04:18:00,47.51157,0.2604160000000002,1.743292306091433,0.34722200000000036,5.700232000000001,35.011600000000016,1778.9222222212838
2025-11-15 06:18:00,40.76968,0.5497680000000003,2.102760572703508,5.873838,10.648149999999998,30.3819,1778.9222222212838
2025-11-15 06:30:00,32.43634,1.6203699999999994,1.3431681711897498,6.944443,6.423613,19.386600000000016,1778.9222222212838
2025-11-15 06:45:00,31.39468,2.0254629999999993,1.3262989871676214,7.754633,6.53935,19.386599999999987,1778.9222222212838
2025-11-15 14:18:00,34.57755,1.7361110000000002,1.3245322779368751,6.510418,5.758097,21.12270000000001,1778.9222222212838
2025-11-15 16:54:00,43.31597,1.649305,1.5153709960454216,6.568284,6.307869,28.93520000000001,1778.9222222212838
2025-11-16 06:18:00,35.04051,2.6909729999999996,1.521114166997279,8.304397999999999,6.365745,21.12270000000001,1778.9222222212838
2025-11-16 06:54:00,31.88657,1.5914349999999997,1.246173328236072,6.597218,5.960653,20.83330000000001,1778.9222222212838
2025-11-17 01:12:00,37.64468,1.3020839999999998,1.441925073967962,0.31828699999999976,0.6076380000000006,23.726800000000026,1778.9222222212838
2025-11-17 01:15:00,45.45718,1.3310190000000004,1.4573522250948558,0.31828699999999976,0.578703,26.620400000000018,1778.9722222212838
2025-11-17 01:18:00,54.83218,1.3888890000000007,1.5016581054594185,0.34722200000000036,0.578703,33.27540000000002,1779.0222222212838
2025-11-17 01:21:00,64.12037,1.4178240000000004,1.544375406078052,0.31828699999999976,0.578703,42.24539999999999,1779.0722222212837
2025-11-17 01:24:00,74.5081,1.4467590000000001,1.5733782386007973,0.31828699999999976,0.5787040000000001,53.240699999999975,1779.1222222212837
2025-11-17 01:27:00,84.92477,1.4467590000000001,1.5596385232099468,0.31828699999999976,0.5497680000000003,65.10419999999999,1779.1722222212836
2025-11-17 01:30:00,96.32523,1.359953,1.4588848365953544,0.3182860000000005,0.5208330000000005,75.23150000000001,1779.2222222212836
2025-11-17 01:33:00,100.0,1.273148,1.344189619496779,0.31828699999999976,0.46296300000000024,80.15039999999999,1779.2722222212835
2025-11-17 01:36:00,100.0,1.244212,1.2871281755924189,0.3761570000000001,0.46296300000000024,79.8611,1779.3222222212835
2025-11-17 01:39:00,100.0,1.273148,1.3301798868253711,0.31828699999999976,0.4340270000000004,81.30789999999999,1779.3722222212834
2025-11-17 01:42:00,100.0,1.3310189999999995,1.3739655133480762,0.3472219999999995,0.4340270000000004,84.49069999999998,1779.4222222212834
2025-11-17 01:45:00,100.0,1.3888889999999998,1.4318544766132386,0.3761570000000001,0.46296300000000024,82.46519999999998,1779.4722222212833
2025-11-17 01:48:00,100.0,1.4178239999999995,1.4607981643124397,0.34722200000000036,0.4340280000000005,81.01859999999999,1779.5222222212833
2025-11-17 01:51:00,100.0,1.4178239999999995,1.4607981643124397,0.34722200000000036,0.4340280000000005,81.01849999999999,1779.5722222212833
2025-11-17 01:54:00,100.0,1.4756939999999998,1.4901161755282062,0.3761570000000001,0.4050929999999999,83.33330000000001,1779.6222222212832
2025-11-17 01:57:00,100.0,1.4756939999999998,1.5186845461671807,0.31828699999999976,0.4050929999999999,82.17590000000001,1779.6722222212832
2025-11-17 02:00:00,100.0,1.5335649999999994,1.5479884291770198,0.31828699999999976,0.34722200000000036,81.01850000000002,1779.7222222212831
2025-11-17 02:03:00,100.0,1.5335649999999994,1.5479884291770198,0.31828699999999976,0.34722200000000036,82.17599999999999,1779.772222221283
2025-11-17 02:06:00,100.0,1.5625,,0.31828699999999976,0.31828699999999976,83.04400000000001,1779.822222221283
2025-11-17 02:09:00,100.0,1.5625,1.5479884291770194,0.3761570000000001,0.3472219999999995,83.62269999999998,1779.872222221283
2025-11-17 02:12:00,100.0,1.5914339999999996,1.591435500153635,0.31828699999999976,0.3182879999999999,82.46520000000001,1779.922222221283
2025-11-17 02:15:00,100.0,1.5914339999999996,1.591435500153635,0.31828699999999976,0.3182879999999999,82.75459999999998,1779.972222221283
2025-11-17 02:18:00,100.0,1.649305,1.6201987543786136,0.34722200000000036,0.28935200000000005,83.62270000000001,1780.0222222212828
2025-11-17 02:21:00,100.0,1.6203699999999994,1.6058600534113152,0.31828699999999976,0.28935200000000005,82.17590000000001,1780.0722222212828
2025-11-17 02:24:00,100.0,1.7071750000000003,1.6486289400585277,0.34722200000000036,0.23148199999999974,82.75460000000001,1780.1222222212828
2025-11-17 02:27:00,100.0,1.6782399999999997,1.663731564649058,0.31828699999999976,0.28935200000000005,82.46530000000001,1780.1722222212827
2025-11-17 02:30:00,100.0,1.6782399999999997,1.663731564649058,0.31828699999999976,0.28935200000000005,82.46519999999998,1780.2222222212827
2025-11-17 02:33:00,100.0,1.7071759999999996,1.678075189104056,0.31828699999999976,0.2604160000000002,83.04390000000001,1780.2722222212826
2025-11-17 02:36:00,100.0,1.7361109999999993,1.692337967372529,0.31828699999999976,0.2314810000000005,81.88649999999998,1780.3222222212826
2025-11-17 02:39:00,100.0,1.7361109999999993,1.662725094182141,0.3761570000000001,0.2314810000000005,82.17599999999999,1780.3722222212825
2025-11-17 02:42:00,100.0,1.7361109999999993,1.662725094182141,0.3761570000000001,0.2314810000000005,80.72909999999999,1780.4222222212825
2025-11-17 02:45:00,100.0,1.7071759999999996,1.6633970211648406,0.34722200000000036,0.26041700000000034,82.46530000000001,1780.4722222212824
2025-11-17 02:48:00,100.0,1.7071759999999996,1.6633970211648406,0.34722200000000036,0.26041700000000034,82.17590000000001,1780.5222222212824
2025-11-17 02:51:00,100.0,1.7071759999999996,1.6486299404693097,0.3761570000000001,0.26041700000000034,81.01850000000002,1780.5722222212823
2025-11-17 02:54:00,100.0,1.7071759999999996,1.6486299404693097,0.3761570000000001,0.26041700000000034,80.72920000000002,1780.6222222212823
2025-11-17 02:57:00,100.0,1.7361110000000002,1.6775766213007193,0.3761570000000001,0.26041699999999945,80.72909999999999,1780.6722222212823
2025-11-17 03:00:00,100.0,1.7939809999999996,1.7206308994199573,0.34722200000000036,0.20254700000000003,81.88660000000002,1780.7222222212822
2025-11-17 03:03:00,100.0,1.8229160000000002,1.7346642942548862,0.34722200000000036,0.17361199999999943,82.75460000000001,1780.7722222212822
2025-11-17 03:06:00,100.0,1.8229160000000002,1.749582668439744,0.34722200000000036,0.20254700000000003,81.30789999999999,1780.8222222212821
2025-11-17 03:09:00,100.0,1.8807869999999998,1.8074850814652341,0.31828699999999976,0.17361100000000018,81.88649999999998,1780.872222221282
2025-11-17 03:12:00,100.0,1.8807869999999998,1.8074850814652341,0.31828699999999976,0.17361100000000018,81.30790000000002,1780.922222221282
2025-11-17 03:15:00,100.0,1.938657,1.8355228348995924,0.34722200000000036,0.14467600000000047,80.43980000000002,1780.972222221282
2025-11-17 03:18:00,100.0,1.938657,1.8653850256049271,0.34722200000000036,0.2025459999999999,81.30789999999999,1781.022222221282
2025-11-17 03:21:00,100.0,1.9965270000000004,1.8934497826793883,0.34722200000000036,0.14467599999999958,78.993,1781.072222221282
2025-11-17 03:24:00,100.0,1.9965270000000004,1.8934497826793883,0.34722200000000036,0.14467599999999958,81.30789999999999,1781.1222222212818
2025-11-17 03:27:00,100.0,2.0254630000000002,1.9073824990149988,0.34722200000000036,0.11573999999999973,81.30790000000002,1781.1722222212818
2025-11-17 03:30:00,100.0,2.0254630000000002,1.9073824990149988,0.34722200000000036,0.11573999999999973,82.46529999999998,1781.2222222212818
2025-11-17 03:33:00,100.0,2.054398,1.936353019262377,0.3182860000000005,0.08680500000000002,82.46529999999998,1781.2722222212817
2025-11-17 03:36:00,100.0,2.0833330000000005,1.950228537437786,0.34722200000000036,0.08680500000000002,83.33329999999998,1781.3222222212817
2025-11-17 03:39:00,100.0,2.0833330000000005,1.950228537437786,0.34722200000000036,0.08680500000000002,80.43979999999999,1781.3722222212816
2025-11-17 03:42:00,100.0,2.0833330000000005,1.950228537437786,0.34722200000000036,0.08680500000000002,81.30780000000001,1781.4222222212816
2025-11-17 03:45:00,100.0,2.141203,1.9777938388742846,0.34722200000000036,0.0289350000000006,80.43979999999999,1781.4722222212815
2025-11-17 03:48:00,100.0,2.141203,1.9777938388742846,0.34722200000000036,0.0289350000000006,82.46530000000001,1781.5222222212815
2025-11-17 03:51:00,100.0,2.141203,2.008182614853206,0.3182860000000005,0.05787000000000031,81.30790000000002,1781.5722222212814
2025-11-17 03:54:00,100.0,2.1701380000000006,2.022014157166151,0.3182860000000005,0.02893499999999971,81.88660000000002,1781.6222222212814
2025-11-17 03:57:00,100.0,2.1701380000000006,2.022014157166151,0.3182860000000005,0.02893499999999971,81.01849999999999,1781.6722222212813
2025-11-17 04:00:00,100.0,2.1990730000000003,2.035785805812294,0.3182860000000005,0.0,83.33329999999998,1781.7222222212813
2025-11-17 04:03:00,100.0,2.1990730000000003,2.035785805812294,0.34722200000000036,0.02893599999999985,83.04399999999998,1781.7722222212813
2025-11-17 04:06:00,100.0,2.1990730000000003,2.035785805812294,0.34722200000000036,0.02893599999999985,83.04390000000001,1781.8222222212812
2025-11-17 04:09:00,100.0,2.228009,2.049499206185873,0.34722200000000036,0.0,82.46519999999998,1781.8722222212812
2025-11-17 04:12:00,100.0,2.228009,2.049499206185873,0.34722200000000036,0.0,83.33340000000001,1781.9222222212811
2025-11-17 04:15:00,100.0,2.2858790000000004,2.107503939342787,0.34722200000000036,0.0,81.30780000000001,1781.972222221281
2025-11-17 04:18:00,100.0,2.2858790000000004,2.1227615165647507,0.3182860000000005,0.0,69.4445,1782.022222221281
2025-11-17 04:30:00,49.07407,2.372686,2.194499150670001,0.31828699999999976,-0.02893599999999985,36.16899999999998,1782.022222221281
2025-11-17 04:33:00,49.07407,2.372686,2.194499150670001,0.31828699999999976,-0.02893599999999985,33.56480000000002,1782.072222221281
2025-11-17 04:36:00,49.07407,2.372686,2.194499150670001,0.31828699999999976,-0.02893599999999985,33.275499999999994,1782.122222221281
2025-11-17 04:39:00,49.07407,2.4016210000000004,2.208205844427682,0.31828699999999976,-0.05787100000000045,33.564899999999994,1782.172222221281
2025-11-17 04:42:00,49.07407,2.4016210000000004,2.223494305100662,0.31828699999999976,-0.0289350000000006,33.27540000000002,1782.2222222212808
2025-11-17 04:45:00,49.07407,2.459491,2.23545997918075,0.31828699999999976,-0.11574099999999987,33.564899999999994,1782.2722222212808
2025-11-17 04:48:00,49.07407,2.459491,2.235460513173751,0.34722200000000036,-0.08680500000000002,33.56479999999999,1782.3222222212808
2025-11-17 04:51:00,49.07407,2.430555,2.221859199729357,0.3182860000000005,-0.08680500000000002,34.43290000000002,1782.3722222212807
2025-11-17 04:54:00,49.07407,2.4594900000000006,2.2354600440213623,0.3182860000000005,-0.11574000000000062,34.14359999999999,1782.4222222212807
2025-11-17 04:57:00,49.07407,2.4594900000000006,2.2508734051330714,0.3182860000000005,-0.08680500000000002,33.85409999999999,1782.4722222212806
2025-11-17 05:00:00,49.07407,2.517361,2.2780458335320115,0.34722200000000036,-0.11573999999999973,33.56480000000002,1782.5222222212806
2025-11-17 05:03:00,49.07407,2.517361,2.2935079199608324,0.31828699999999976,-0.11573999999999973,34.722200000000015,1782.5722222212805
2025-11-17 05:06:00,49.07407,2.546297,2.3070797704232495,0.31828699999999976,-0.14467599999999958,34.43290000000002,1782.6222222212805
2025-11-17 05:09:00,49.07407,2.546297,2.3070797704232495,0.31828699999999976,-0.14467599999999958,34.14359999999999,1782.6722222212804
2025-11-17 05:12:00,49.07407,2.546297,2.3070797704232495,0.31828699999999976,-0.14467599999999958,33.564899999999966,1782.7222222212804
2025-11-17 05:15:00,49.07407,2.6041670000000003,2.365139447099229,0.31828699999999976,-0.14467600000000047,34.43289999999999,1782.7722222212803
2025-11-17 05:18:00,49.07407,2.6041670000000003,2.365139447099229,0.31828699999999976,-0.14467600000000047,33.275499999999994,1782.8222222212803
2025-11-17 05:21:00,49.07407,2.5752310000000005,2.3361103202753797,0.3182860000000005,-0.14467600000000047,33.275499999999994,1782.8722222212803
2025-11-17 05:24:00,49.07407,2.2858790000000004,2.212754290610333,0.3182860000000005,0.17361100000000018,33.27539999999999,1782.9222222212802
2025-11-17 05:27:00,49.07407,2.054398,2.0975026334094804,0.3182860000000005,0.4050920000000007,32.98609999999999,1782.9722222212802
2025-11-17 05:30:00,86.95023,1.938657,2.0937714640517897,0.3182860000000005,0.6365740000000004,65.68290000000002,1783.0222222212801
2025-11-17 05:33:00,100.0,1.9097220000000004,2.1730290379283708,0.3182860000000005,0.868055,75.52090000000001,1783.07222222128
2025-11-17 05:36:00,100.0,1.9097220000000004,2.1596830072937054,0.3182860000000005,0.8391200000000003,77.5463,1783.12222222128
2025-11-17 05:39:00,100.0,2.0254630000000002,2.208205844427681,0.3182860000000005,0.6944439999999998,77.5463,1783.17222222128
2025-11-17 05:42:00,83.3044,2.1701380000000006,2.2699065700292222,0.34722200000000036,0.5497689999999995,69.44449999999998,1783.22222222128
2025-11-17 05:45:00,49.07407,2.2858790000000004,2.343274121162546,0.34722200000000036,0.46296300000000024,33.85420000000002,1783.27222222128
2025-11-17 05:48:00,49.07407,2.430555,2.41606012467158,0.3182860000000005,0.28935200000000005,33.275499999999994,1783.3222222212798
2025-11-17 05:51:00,49.07407,2.4594900000000006,2.4011561118282803,0.3182860000000005,0.2025459999999999,32.40729999999999,1783.3722222212798
2025-11-17 05:54:00,49.07407,2.517361,2.4295227505232555,0.3182860000000005,0.14467500000000033,34.143399999999986,1783.4222222212798
2025-11-17 06:27:00,54.80324,-0.02893599999999985,,2.2858790000000004,8.883104,40.509299999999996,1783.4222222212798
2025-11-17 07:36:00,65.68287,1.649305,1.3888652848753662,6.336808,5.8449029999999995,31.539299999999997,1783.4222222212798
2025-11-17 07:39:00,58.94097,1.0127309999999996,1.402264592444691,6.105323,6.973382,43.11340000000001,1783.4222222212798
2025-11-17 07:42:00,39.20718,0.4340269999999995,0.9392563891733752,4.456018,5.758106000000001,28.64579999999998,1783.4222222212798
2025-11-17 08:00:00,67.73727,1.765046,1.537839560088919,6.597217,6.163191,43.40269999999998,1783.4222222212798
2025-11-17 08:03:00,74.5081,1.070602,1.3138567059487876,5.584492000000001,6.10532,57.00229999999999,1783.4222222212798
2025-11-17 08:06:00,66.6956,0.5497680000000003,0.9800302825399471,4.484954,5.526624,47.1644,1783.4222222212798
2025-11-17 08:15:00,40.24884,0.17361100000000018,0.7758672717776146,3.7615739999999995,5.700228999999999,29.803200000000004,1783.4222222212798
2025-11-17 08:18:00,57.34954,2.34375,1.309785878674525,5.989578,4.282408,37.905099999999976,1783.4222222212798
2025-11-17 08:21:00,40.24884,0.9259260000000005,1.1670335375383716,5.353014,5.873837999999999,28.935100000000006,1783.4222222212798
2025-11-17 08:39:00,50.63657,1.6203709999999996,1.4240207393828126,6.394681,6.01852,32.117999999999995,1783.4222222212798
2025-11-17 08:42:00,75.0,1.6782409999999999,1.574801302855506,6.4814799999999995,6.278938999999999,57.58099999999999,1783.4222222212798
2025-11-17 08:45:00,76.5625,1.2442130000000002,1.3152217208801404,5.49769,5.6423570000000005,59.02769999999998,1783.4222222212798
2025-11-17 09:03:00,38.65741,2.2280099999999994,1.4427607910752405,7.031249999999999,5.6713,22.280100000000004,1783.4222222212798
2025-11-17 09:06:00,59.9537,2.1990740000000004,1.6229057369658453,6.915509,5.873845,40.22,1783.4222222212798
2025-11-17 09:09:00,83.82523,1.0127310000000005,1.2297257582626209,5.237264000000001,5.700233,61.632000000000005,1783.4222222212798
2025-11-17 09:12:00,70.86227,0.5497680000000003,1.0621113168726242,4.484953,5.7581,55.84479999999999,1783.4222222212798
2025-11-17 09:36:00,62.06597,1.9097219999999995,1.586555621294265,6.712964,6.105322000000001,43.98139999999998,1783.4222222212798
2025-11-17 09:39:00,58.42014,1.157407,1.3366795984633093,5.815969000000001,6.192132,41.95599999999999,1783.4222222212798
2025-11-17 09:42:00,38.16551,0.6655090000000001,1.0509703186819914,4.890046,5.787039999999999,28.35650000000001,1783.4222222212798
2025-11-17 10:03:00,49.07407,1.8229170000000003,1.4986243333957987,6.684024000000001,6.076387,30.382000000000005,1783.4222222212798
2025-11-17 10:06:00,81.7419,1.6782399999999997,1.466382286820488,6.105323,5.700233,54.398199999999974,1783.4222222212798
2025-11-17 10:09:00,72.91667,0.6365740000000004,1.0420946145354557,4.600694000000001,5.555554,53.819500000000005,1783.4222222212798
2025-11-17 10:30:00,33.47801,1.2442129999999993,1.4504203518566192,6.105323,6.53935,25.463000000000022,1783.4222222212798
2025-11-17 10:33:00,71.90394,2.054398,1.5632477221608678,6.539348,5.642360000000001,50.057800000000015,1783.4222222212798
2025-11-17 10:36:00,87.44213,1.5335650000000003,1.336678968552368,5.729164,5.353009,55.844899999999996,1783.4222222212798
2025-11-17 10:39:00,43.86574,0.11574100000000076,0.7798465417307726,3.385416,5.787032999999999,33.27540000000002,1783.4222222212798
2025-11-17 11:00:00,81.22106,1.8807860000000005,1.5737457154259777,6.481478000000001,5.902782,52.37270000000001,1783.4222222212798
2025-11-17 11:03:00,100.0,1.3888889999999998,1.3152245037755068,5.584493999999999,5.439815,57.87040000000002,1783.4222222212798
2025-11-17 11:06:00,41.26157,0.0,0.21977516754181725,2.459491,5.758099,33.27539999999999,1783.4222222212798
2025-11-17 11:30:00,63.62847,1.2152779999999996,1.3949124663350467,5.9606520000000005,6.336804,48.321799999999996,1783.4222222212798
2025-11-17 11:33:00,64.6412,1.2152779999999996,1.381625828867176,5.87384,6.221062000000001,49.76860000000002,1783.4222222212798
2025-11-17 11:36:00,31.88657,0.5208339999999998,0.9993079891049823,4.687501,5.873842,26.33099999999996,1783.4222222212798
2025-11-17 11:57:00,32.95718,1.0416660000000002,1.3839099293356485,6.2789340000000005,7.031248,25.752300000000048,1783.4222222212798
2025-11-17 12:00:00,63.5706,1.5335649999999994,1.4897420242484805,6.39468,6.307875,44.56020000000001,1783.4222222212798
2025-11-17 12:03:00,61.48727,1.186343,1.2986460201598857,5.555559999999999,5.787037,44.849500000000006,1783.4222222212798
2025-11-17 12:27:00,56.30787,1.7071750000000003,1.5425646025786843,6.568288000000001,6.250003,38.77320000000003,1783.4222222212798
2025-11-17 12:30:00,61.02431,1.3020839999999998,1.373152974382495,5.9317139999999995,6.076390000000001,41.66670000000002,1783.4222222212798
2025-11-17 12:33:00,60.4456,1.5914350000000006,1.246167356016421,5.642364,5.005788999999999,40.509299999999996,1783.4222222212798
2025-11-17 12:36:00,75.52083,1.2442130000000002,1.0772466786599197,4.774305,4.456021,58.738500000000016,1783.4222222212798
2025-11-17 12:39:00,45.92014,-0.02893599999999985,,1.765046,4.976853,34.722200000000015,1783.4222222212798
2025-11-17 13:06:00,39.20718,1.765046,1.4061436651795909,6.597223,5.931716999999999,25.173599999999993,1783.4222222212798
2025-11-17 13:09:00,40.24884,1.5335650000000003,1.474936657882475,6.597224,6.481479,26.33099999999999,1783.4222222212798
2025-11-17 13:12:00,44.38657,1.2442130000000002,1.3012247640359178,6.0763940000000005,6.192131,31.25,1783.4222222212798
2025-11-17 13:15:00,34.49074,0.78125,1.115444137743857,5.179394000000001,5.931714,25.46289999999999,1783.4222222212798
2025-11-17 13:42:00,62.55787,1.8807860000000005,1.5406422809399476,6.626158,5.989582,40.50920000000002,1783.4222222212798
2025-11-17 13:45:00,84.375,0.8680559999999993,1.1328807622536405,5.005787999999999,5.584492000000001,52.95140000000001,1783.4222222212798
2025-11-17 13:48:00,96.26736,0.31828700000000065,0.8533799043076193,3.616898000000001,5.092595,57.29169999999999,1783.4222222212798
2025-11-17 13:51:00,67.24537,0.0,0.2626998217944933,1.6782409999999999,5.671295999999999,48.90039999999999,1783.4222222212798
2025-11-17 14:06:00,66.72454,2.1122680000000003,1.605036824330477,6.741897000000001,5.815969,46.5856,1783.4222222212798
2025-11-17 14:09:00,84.89583,1.4178240000000004,1.417822999982999,5.931717,5.931713,54.6875,1783.4222222212798
2025-11-17 14:12:00,81.19213,0.694445,1.1149252717371807,4.687501,5.671297999999999,59.31709999999998,1783.4222222212798
2025-11-17 14:15:00,39.17824,-0.02893499999999971,,2.430556,5.700227999999999,30.092600000000004,1783.4222222212798
2025-11-17 14:33:00,66.6956,1.8229169999999995,1.5479285518705697,6.539348,6.018521000000001,43.11340000000001,1783.4222222212798
2025-11-17 14:36:00,79.6875,1.359953,1.3743717286933188,5.9027780000000005,5.9317150000000005,51.21530000000001,1783.4222222212798
2025-11-17 14:39:00,73.46644,0.8101849999999997,1.1218095386669285,4.947917,5.642358000000001,50.347200000000015,1783.4222222212798
2025-11-17 15:00:00,43.31597,1.9965270000000004,1.449405395359001,6.655092,5.671295000000001,28.645899999999983,1783.4222222212798
2025-11-17 15:03:00,64.09144,1.5625,1.488989679517178,6.336806999999999,6.192127,42.82409999999999,1783.4222222212798
2025-11-17 15:06:00,72.39583,1.186343,1.2986460201598857,5.5555579999999996,5.787035,52.662000000000006,1783.4222222212798
2025-11-17 15:09:00,56.30787,0.46296299999999935,0.9632257189699057,4.340278,5.613425,39.9306,1783.4222222212798
2025-11-17 15:24:00,69.79167,1.6203709999999996,1.470956383445494,6.076388,5.787037000000001,55.555499999999995,1783.4222222212798
2025-11-17 15:27:00,89.52546,1.4756939999999998,1.4318544968250118,5.787032999999999,5.700228999999999,64.81479999999999,1783.4222222212798
2025-11-17 15:30:00,75.9838,0.578703,1.0741343205015055,4.369213,5.58449,62.5,1783.4222222212798
2025-11-17 15:48:00,31.39468,1.359953,1.3160754367581855,6.568288000000001,6.481485,19.675900000000013,1783.4222222212798
2025-11-17 15:51:00,75.52083,1.9097220000000004,1.5699868240796824,6.423608,5.7870360000000005,53.53,1783.4222222212798
2025-11-17 15:54:00,86.40046,1.3020830000000005,1.3020824999683565,5.410878,5.410875,61.05330000000001,1783.4222222212798
2025-11-17 15:57:00,42.79514,0.05787100000000045,0.6689093848398543,3.125,5.671293,33.564899999999994,1783.4222222212798
2025-11-17 16:00:00,39.67014,1.765047,0.9488137525226685,5.005788000000001,3.674767,26.62039999999999,1783.4222222212798
2025-11-17 16:21:00,55.2662,1.5914339999999996,1.5029623188854744,6.510413,6.336809000000001,35.590299999999985,1783.4222222212798
2025-11-17 16:24:00,58.36227,1.186343,1.3257591734244556,5.9317139999999995,6.221061,39.9306,1783.4222222212798
2025-11-17 16:27:00,41.78241,0.6655100000000003,1.039839895187768,4.861112,5.729164,30.671299999999974,1783.4222222212798
2025-11-17 16:54:00,52.1412,0.9259259999999996,1.358987213576669,5.9027780000000005,6.886572000000001,38.194500000000005,1783.4222222212798
2025-11-17 16:57:00,67.1875,1.273148,1.2875608243341345,5.555558,5.584490000000001,47.1643,1783.4222222212798
2025-11-17 17:00:00,30.84491,0.0,0.20173081897816447,2.748843,5.758102999999999,24.016199999999998,1783.4222222212798
2025-11-18 00:30:00,31.42361,1.070602,1.3766509812819876,0.31828699999999976,0.9837959999999999,15.625,1783.4222222212798
2025-11-18 00:33:00,36.63195,1.157407,1.4272596788910907,0.28935200000000005,0.8680560000000002,16.782399999999996,1783.4722222212797
