Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-18 00:36:00,41.29051,1.157407,1.414531152643235,0.28935200000000005,0.8391209999999996,18.22909999999996,1783.5222222212797
2025-11-18 00:39:00,51.12847,1.273148,1.4926837919962983,0.34722200000000036,0.8101849999999997,30.092600000000004,1783.5722222212796
2025-11-18 00:42:00,64.67014,1.3020829999999997,1.4822163874960383,0.28935200000000005,0.6655100000000003,43.98150000000004,1783.6222222212796
2025-11-18 00:45:00,79.16667,1.3020839999999998,1.4954980781933156,0.28935200000000005,0.6944439999999998,60.18520000000001,1783.6722222212795
2025-11-18 00:48:00,93.72106,1.3020839999999998,1.4822169326184689,0.31828699999999976,0.6944439999999998,76.9676,1783.7222222212795
2025-11-18 00:51:00,100.0,1.3020839999999998,1.4822169326184689,0.31828699999999976,0.6944439999999998,84.78009999999998,1783.7722222212794
2025-11-18 00:54:00,100.0,1.3310189999999995,1.4979297909924814,0.31828699999999976,0.6655090000000001,84.20139999999998,1783.8222222212794
2025-11-18 00:57:00,100.0,1.3310189999999995,1.4979297909924814,0.31828699999999976,0.6655090000000001,81.30789999999996,1783.8722222212793
2025-11-18 05:12:00,100.0,-1.1863419999999998,,0.5497680000000003,10.011569,52.08340000000001,1783.8722222212793
2025-11-18 06:18:00,50.11574,0.8391209999999996,1.639629646818354,6.018521999999999,8.015051,28.645799999999994,1783.8722222212793
2025-11-18 06:24:00,36.63195,1.3310180000000003,1.4299047709879402,7.031247,7.233799,20.83330000000001,1783.8722222212793
2025-11-18 06:27:00,40.24884,0.8969909999999999,1.4738500601822793,6.712962999999999,8.072911999999999,24.59489999999998,1783.8722222212793
2025-11-18 06:30:00,40.24884,1.0127319999999997,1.203940092146049,5.960653,6.365741000000001,18.807900000000004,1783.8722222212793
2025-11-18 06:33:00,50.66551,1.2152779999999996,1.2007518836543611,5.8159730000000005,5.787035,18.80788000000001,1783.8722222212793
2025-11-18 06:36:00,32.43634,0.43402799999999964,1.0422890501113415,5.0347230000000005,6.655095,25.46289999999999,1783.8722222212793
2025-11-18 07:27:00,48.03241,1.7071760000000005,1.414532867421729,6.365737000000001,5.815970999999999,30.671300000000002,1783.8722222212793
2025-11-18 07:30:00,59.46181,1.157407,1.3101121020182989,5.7870420000000005,6.105325000000001,39.6412,1783.8722222212793
2025-11-18 07:33:00,65.16204,1.070602,1.2360994615653864,5.555552,5.90278,45.42830000000001,1783.8722222212793
2025-11-18 07:36:00,95.25463,1.4178230000000003,1.4607976542595313,5.787032,5.873839,79.5718,1783.8722222212793
2025-11-18 07:39:00,100.0,1.273148,1.287565787086597,5.381940999999999,5.410882999999999,79.8611,1783.8722222212793
2025-11-18 07:42:00,100.0,0.0289350000000006,0.5420298949981134,2.604166,5.005786,70.89120000000003,1783.8722222212793
2025-11-18 07:45:00,83.33333,0.0,0.26270006763835196,1.5914350000000006,5.584494,61.6319,1783.8722222212793
2025-11-18 07:48:00,52.1412,0.02893599999999985,0.9202569398922884,1.2442139999999995,5.931716,35.59019999999998,1783.8722222212793
2025-11-18 08:00:00,70.92014,2.3726850000000006,1.6168861414753204,6.770832,5.439817,47.1644,1783.8722222212793
2025-11-18 08:03:00,77.60417,1.1574079999999993,1.4145334884696164,6.134257999999999,6.684030000000001,43.40280000000001,1783.8722222212793
2025-11-18 08:06:00,90.0463,1.3310179999999994,1.3454381189502378,5.960642999999999,5.989585000000001,39.062500000000014,1783.8722222212793
2025-11-18 08:09:00,92.62153,0.8101850000000006,1.061445140867146,4.918982,5.4687470000000005,36.45835000000001,1783.8722222212793
2025-11-18 08:12:00,55.2662,-0.05787000000000031,,1.5335649999999994,5.642361999999999,44.27080000000001,1783.8722222212793
2025-11-18 08:33:00,69.29977,1.4178239999999995,1.3441906563599086,5.873843999999999,5.729170000000001,47.1644,1783.8722222212793
2025-11-18 08:36:00,83.33333,1.0416670000000003,1.2331448387818276,5.237266000000001,5.642359,57.00230000000002,1783.8722222212793
2025-11-18 08:39:00,71.875,0.23148199999999974,0.8349620385426275,3.616898,5.439814000000001,52.95139999999998,1783.8722222212793
2025-11-18 08:42:00,45.42824,0.0,0.2822157925147278,1.1284730000000005,5.4398159999999995,32.1181,1783.8722222212793
2025-11-18 08:57:00,60.01157,1.5335650000000003,1.399316883856158,6.047458,5.787032999999999,39.3519,1783.8722222212793
2025-11-18 09:00:00,65.68287,1.157407,1.2421930975947748,5.5844879999999995,5.758101,43.402799999999985,1783.8722222212793
2025-11-18 09:03:00,38.68634,0.28935200000000005,0.892185862083641,3.935186,5.671295999999999,28.356499999999983,1783.8722222212793
2025-11-18 09:30:00,62.03704,1.765046,1.5537072783628205,6.394677000000001,5.989581,43.402799999999985,1783.8722222212793
2025-11-18 09:33:00,72.39583,1.2152770000000004,1.3816252842117887,5.931712000000001,6.278935000000001,44.56020000000001,1783.8722222212793
2025-11-18 09:36:00,65.1331,0.6655090000000001,1.1057515649711604,4.7453710000000004,5.787033000000001,45.13890000000001,1783.8722222212793
2025-11-18 10:06:00,33.47801,1.4467590000000001,1.2967094919874587,6.307872000000001,6.018522999999999,20.54389999999998,1783.8722222212793
2025-11-18 10:09:00,58.44907,1.3310180000000003,1.3310149999866225,5.931717000000001,5.931709,37.905100000000004,1783.8722222212793
2025-11-18 10:12:00,62.55787,0.9837960000000008,1.174725911822033,5.266202,5.671295999999999,41.37730000000002,1783.8722222212793
2025-11-18 10:15:00,30.38194,0.11574000000000062,0.727465482317521,3.4722220000000004,5.642362,23.1481,1783.8722222212793
2025-11-18 10:39:00,58.91204,0.9259259999999996,1.2530089463394891,5.584486,6.30787,38.4838,1783.8722222212793
2025-11-18 10:42:00,68.2581,1.0127319999999997,1.2039445755268796,5.324071999999999,5.72917,45.717600000000004,1783.8722222212793
2025-11-18 10:45:00,53.7037,0.34722200000000036,0.9428931667226924,4.137732000000001,5.78704,35.87960000000001,1783.8722222212793
2025-11-18 11:15:00,34.54861,1.967593,1.2640611320399502,6.597222,5.381949,21.990700000000004,1783.8722222212793
2025-11-18 11:18:00,43.37384,1.3310189999999995,1.301871147572698,5.989586,5.931717,27.199100000000016,1783.8722222212793
2025-11-18 11:21:00,55.81597,0.9548609999999993,1.1838276646588706,5.4398159999999995,5.931715,35.87960000000001,1783.8722222212793
2025-11-18 11:24:00,45.97801,0.31828699999999976,0.8795439245414391,4.224538,5.787038999999999,32.98610000000002,1783.8722222212793
2025-11-18 11:54:00,31.94444,0.46296299999999935,0.8938820609769695,5.005786,6.0763929999999995,20.543999999999983,1783.8722222212793
2025-11-18 11:57:00,77.11227,0.9548610000000002,1.1454934328461042,5.150462,5.5555509999999995,51.21530000000001,1783.8722222212793
2025-11-18 12:00:00,87.44213,0.6365740000000004,1.0529673507209676,4.658564000000001,5.64236,54.6875,1783.8722222212793
2025-11-18 12:03:00,61.5162,0.08680500000000002,0.7764506895107499,2.8645829999999997,5.5555509999999995,47.1643,1783.8722222212793
2025-11-18 12:36:00,41.26157,1.6782399999999997,1.4181005528010817,6.481482999999999,5.9895830000000005,25.173699999999997,1783.8722222212793
2025-11-18 12:39:00,56.30787,1.2442129999999993,1.3012296190274808,5.873837999999999,5.989585000000001,36.16900000000001,1783.8722222212793
2025-11-18 12:42:00,44.90741,0.5787039999999992,1.0011199387445817,4.6875,5.700234000000001,32.407399999999996,1783.8722222212793
2025-11-18 13:09:00,36.60301,0.49189799999999995,1.0355790435353058,4.976852,6.365743999999999,25.752399999999994,1783.8722222212793
2025-11-18 13:12:00,36.08218,0.6655099999999994,1.0730509287182695,5.179402,6.134262,25.46290000000002,1783.8722222212793
2025-11-18 13:51:00,36.60301,2.141203,1.327846880435098,6.770833,5.381939999999999,22.569500000000005,1783.8722222212793
2025-11-18 13:54:00,35.04051,1.5046290000000004,1.3548043051461545,6.3368079999999996,6.047448999999999,23.148100000000028,1783.8722222212793
2025-11-18 13:57:00,55.2662,1.5914350000000006,1.3467166394605976,5.960648000000001,5.497683,35.87959999999998,1783.8722222212793
2025-11-18 14:00:00,38.19445,0.578703,1.0011192171838312,4.658564999999999,5.6713,29.80329999999998,1783.8722222212793
2025-11-18 14:27:00,45.42824,1.5625,1.3816269181774845,6.336806999999999,5.989586999999999,28.06710000000001,1783.8722222212793
2025-11-18 14:30:00,68.77894,1.4178239999999995,1.3739660240461902,5.873838,5.787034000000001,50.63659999999999,1783.8722222212793
2025-11-18 14:33:00,57.34954,0.5787039999999992,1.0117033131406448,4.5428239999999995,5.584494,44.27090000000001,1783.8722222212793
2025-11-18 14:39:00,37.64468,1.3888889999999998,0.9054331531531107,4.571759999999999,3.732639,24.884299999999996,1783.8722222212793
2025-11-18 15:06:00,47.51157,0.9259259999999996,1.2888552606043486,5.844908,6.655092000000001,36.45829999999998,1783.8722222212793
2025-11-18 15:09:00,45.42824,1.0127309999999996,1.2424953285535019,5.729163,6.221062000000001,33.56479999999999,1783.8722222212793
2025-11-18 16:03:00,51.12847,1.186343,1.3257591734244556,5.931712999999999,6.22106,32.69669999999999,1783.8722222212793
2025-11-18 16:06:00,51.67824,0.8680560000000002,1.1328807622536403,5.2083330000000005,5.787037,34.72219999999999,1783.8722222212793
2025-11-18 16:30:00,30.38194,0.8391200000000003,1.0537089606490404,5.1504579999999995,5.613427999999999,23.4375,1783.8722222212793
2025-11-18 16:48:00,49.07407,2.1701390000000007,1.1556979313654765,5.787032,4.137732999999999,30.67119999999997,1783.8722222212793
2025-11-18 17:03:00,50.11574,1.1574080000000002,1.2143608482508834,5.381943000000001,5.497685,34.722200000000015,1783.8722222212793
2025-11-18 17:45:00,37.09491,1.3310180000000003,1.3454381189502371,6.134257,6.1631990000000005,24.01619999999997,1783.8722222212793
2025-11-18 17:48:00,33.99884,0.8969909999999999,1.1991237886719872,5.671292,6.336801,23.148100000000028,1783.8722222212793
2025-11-18 17:51:00,31.94444,0.868055,1.108148640943777,5.381946999999999,5.902781999999999,21.990700000000004,1783.8722222212793
2025-11-19 07:42:00,31.42361,1.2442130000000002,1.2296857314633245,5.9606520000000005,5.931709000000001,20.543900000000008,1783.8722222212793
2025-11-19 07:45:00,57.43634,1.3310180000000003,1.3164969930995514,5.9027769999999995,5.873838999999999,36.74770000000001,1783.8722222212793
2025-11-19 07:48:00,54.83218,0.8969909999999999,1.1869625759536304,5.410882999999999,6.047452000000001,36.45840000000001,1783.8722222212793
2025-11-19 07:51:00,42.85301,0.5497689999999995,1.0621124424960275,4.832177000000001,6.105324,30.9606,1783.8722222212793
2025-11-19 08:33:00,55.29514,1.7361119999999994,1.3936809992073327,6.221062,5.58449,35.011600000000016,1783.8722222212793
2025-11-19 08:36:00,72.39583,0.983797,1.2880215040408591,5.381946,6.047449,53.530100000000004,1783.8722222212793
2025-11-19 08:39:00,69.3287,0.7523150000000003,1.2096698698514123,5.150462,6.221067,52.08330000000001,1783.8722222212793
2025-11-19 08:42:00,56.33681,0.49189799999999995,1.0548911982278495,4.542823,5.989584,43.40280000000001,1783.8722222212793
2025-11-19 09:36:00,36.60301,1.649305,1.3391782111332982,6.452547999999999,5.873843,21.701400000000007,1783.8722222212793
2025-11-19 09:39:00,44.90741,1.1284719999999995,1.3206789108602919,6.018523,6.423611,32.98610000000002,1783.8722222212793
2025-11-19 09:42:00,40.76968,0.9837959999999999,1.2880209055465774,5.844908,6.5104120000000005,29.51389999999998,1783.8722222212793
2025-11-19 09:45:00,33.47801,0.9837959999999999,1.2004367480229732,5.642358,6.105322000000001,23.1481,1783.8722222212793
2025-11-19 10:30:00,60.01157,2.3148150000000003,1.368211996241363,6.568283,4.976848,40.219900000000024,1783.8722222212793
2025-11-19 10:33:00,81.79977,1.4467589999999992,1.4755063577685559,6.047452999999999,6.105324,63.6575,1783.8722222212793
2025-11-19 10:36:00,80.7581,0.8101849999999997,1.401565872632957,5.092592999999999,6.5104180000000005,66.26150000000001,1783.8722222212793
2025-11-19 10:39:00,51.12847,0.2893509999999999,0.9901135970242507,4.137732,6.221062,38.4838,1783.8722222212793
2025-11-19 11:39:00,45.45718,3.6458329999999997,1.1404999711797732,7.378468,3.906255,27.199099999999987,1783.8722222212793
2025-11-19 11:42:00,54.80324,1.273148,1.3993187921144523,6.105328,6.36574,37.61580000000001,1783.8722222212793
2025-11-19 11:45:00,56.33681,1.1574080000000002,1.3366801488604767,5.844904,6.221066,37.32640000000001,1783.8722222212793
2025-11-19 11:48:00,51.18634,0.9259250000000003,1.1919561147090356,5.410878,5.9895830000000005,38.1944,1783.8722222212793
2025-11-19 12:42:00,57.92824,1.5625,1.4128860220337947,6.221068000000001,5.931708,39.0625,1783.8722222212793
2025-11-19 12:45:00,58.94097,1.1284720000000004,1.2943292076546862,5.671298,6.018516,37.905100000000004,1783.8722222212793
2025-11-19 12:48:00,43.37384,0.78125,1.1387050505217422,5.266208000000001,6.076388,30.3819,1783.8722222212793
2025-11-19 13:33:00,43.89468,1.851851,1.4604299120681812,6.626153,5.902782,27.777800000000013,1783.8722222212793
2025-11-19 13:36:00,53.73264,1.3888889999999998,1.417628636052859,6.278934,6.336805000000001,34.14359999999999,1783.8722222212793
2025-11-19 13:39:00,57.92824,1.157407,1.323436608104077,5.844908,6.192131000000001,37.615700000000004,1783.8722222212793
2025-11-19 13:42:00,58.94097,1.070602,1.2492576367937454,5.526624,5.902781999999999,40.509299999999996,1783.8722222212793
2025-11-19 13:45:00,35.04051,0.4629620000000001,1.001870643049894,4.629630000000001,6.018516000000001,27.777799999999985,1783.8722222212793
2025-11-19 14:12:00,48.06134,1.1863419999999998,1.2711717639016717,5.815973,5.989580999999999,31.5394,1783.8722222212793
2025-11-19 14:15:00,47.01968,1.0416660000000002,1.2331442792222278,5.700228000000001,6.105322,32.696799999999996,1783.8722222212793
2025-11-19 14:18:00,42.36111,0.9259250000000003,1.1919561147090356,5.410878,5.9895830000000005,30.381899999999973,1783.8722222212793
2025-11-19 14:45:00,38.19445,1.0127309999999996,1.1909269811770749,5.613428,5.989587,24.594899999999996,1783.8722222212793
2025-11-19 14:48:00,40.79861,1.0127309999999996,1.1909269811770749,5.584493,5.9606520000000005,28.067200000000014,1783.8722222212793
2025-11-19 14:51:00,49.07407,1.1863420000000007,1.257294954364197,5.815968,5.960646,32.69670000000002,1783.8722222212793
2025-11-19 15:42:00,34.54861,1.5914339999999996,1.313857319572758,6.597223,6.076389000000001,21.701400000000007,1783.8722222212793
2025-11-19 15:45:00,60.01157,1.4756939999999998,1.461180254870553,6.249998,6.221064000000001,40.219899999999996,1783.8722222212793
2025-11-19 15:48:00,63.62847,1.2442130000000002,1.3838495760276555,5.989584,6.278931000000001,45.71770000000001,1783.8722222212793
2025-11-19 15:51:00,76.0706,1.3020829999999997,1.3450206588328446,5.613423999999999,5.700231,62.5,1783.8722222212793
2025-11-19 15:54:00,30.38194,0.17361100000000018,0.8764497013991688,3.906249,6.2500029999999995,23.7269,1783.8722222212793
2025-11-19 16:39:00,38.16551,2.3148149999999994,1.3682119962413613,6.886573,5.295138,23.1481,1783.8722222212793
2025-11-19 16:42:00,49.07407,1.359953,1.4029099199179722,6.249998,6.336805000000001,29.224500000000006,1783.8722222212793
2025-11-19 16:45:00,43.86574,1.070602,1.3391771965274462,5.989584,6.568282,31.5394,1783.8722222212793
2025-11-19 16:48:00,43.89468,1.2152780000000005,1.2862592873427465,5.873844000000001,6.018516,29.224499999999978,1783.8722222212793
2025-11-19 16:51:00,44.96528,1.2442130000000002,1.1703876126261017,5.555554000000001,5.410881,30.3819,1783.8722222212793
2025-11-19 18:06:00,31.42361,1.765046,1.2639469471432687,6.423608,5.526622,19.675899999999984,1783.8722222212793
2025-11-20 00:45:00,32.98611,0.9548610000000002,1.145494770615856,0.3761580000000002,0.78125,17.361100000000008,1783.8722222212793
2025-11-20 00:48:00,39.75695,1.0127319999999997,1.1513550529470957,0.3761580000000002,0.6655090000000001,21.701400000000007,1783.9222222212793
2025-11-20 00:51:00,47.04861,1.0127319999999997,1.1778258174651086,0.3761580000000002,0.7233790000000004,29.224500000000006,1783.9722222212793
2025-11-20 00:54:00,56.39468,1.0127319999999997,1.1778258174651086,0.3761580000000002,0.7233790000000004,37.03709999999998,1784.0222222212792
2025-11-20 00:57:00,65.71181,1.0995370000000007,1.2251366174770937,0.4340280000000005,0.6944439999999998,43.692199999999985,1784.0722222212792
2025-11-20 01:00:00,74.53704,1.0995370000000007,1.2115957482591446,0.4050920000000007,0.6365739999999995,50.636600000000016,1784.1222222212791
2025-11-20 01:03:00,84.92477,1.1284720000000004,1.226961390222655,0.4050920000000007,0.6076389999999998,59.89580000000001,1784.172222221279
2025-11-20 01:06:00,94.8206,1.1284720000000004,1.226961390222655,0.4050920000000007,0.6076389999999998,66.26160000000002,1784.222222221279
2025-11-20 01:09:00,100.0,1.157407,1.2421926200969227,0.4050920000000007,0.5787040000000001,66.84029999999998,1784.272222221279
2025-11-20 01:12:00,100.0,1.157407,1.2421926200969227,0.4050920000000007,0.5787040000000001,69.1551,1784.322222221279
2025-11-20 01:15:00,100.0,1.157407,1.2421926200969227,0.4050920000000007,0.5787040000000001,72.338,1784.372222221279
2025-11-20 01:18:00,100.0,1.2152770000000004,1.2722716740712763,0.4050920000000007,0.5208339999999998,70.8912,1784.4222222212788
2025-11-20 01:21:00,100.0,1.2152770000000004,1.2722716740712763,0.4050920000000007,0.5208339999999998,71.75919999999999,1784.4722222212788
2025-11-20 01:24:00,100.0,1.2442130000000002,1.2871291759715033,0.4050920000000007,0.49189799999999995,70.8912,1784.5222222212788
2025-11-20 01:27:00,100.0,1.2442130000000002,1.2871291759715033,0.4050920000000007,0.49189799999999995,72.91670000000002,1784.5722222212787
2025-11-20 01:30:00,100.0,1.2442130000000002,1.2871291759715033,0.4050920000000007,0.49189799999999995,70.8912,1784.6222222212787
2025-11-20 01:33:00,100.0,1.273148,1.2875628094366403,0.4050920000000007,0.4340280000000005,70.3125,1784.6722222212786
2025-11-20 01:36:00,100.0,1.273148,1.301870132589424,0.4050920000000007,0.46296300000000024,43.40275999999999,1784.7222222212786
2025-11-20 01:39:00,79.1956,1.3020830000000005,1.3164990005070165,0.4050920000000007,0.43402799999999964,37.61571000000001,1784.7722222212785
2025-11-20 01:42:00,56.33681,1.3020830000000005,,0.4050920000000007,0.4050929999999999,31.539299999999983,1784.8222222212785
2025-11-20 01:45:00,31.97338,1.3020830000000005,1.3164990005070165,0.4050920000000007,0.43402799999999964,23.7269,1784.8722222212784
2025-11-20 04:33:00,33.01505,2.3148150000000003,2.0590837729009634,0.4050920000000007,-0.08680600000000016,17.650499999999965,1784.8722222212784
2025-11-20 04:36:00,38.74421,2.3148150000000003,2.074732706118422,0.4050920000000007,-0.05787099999999956,23.726800000000026,1784.9222222212784
2025-11-20 04:39:00,44.41551,2.34375,2.1037863053503134,0.4050919999999998,-0.05787099999999956,27.199000000000012,1784.9722222212783
2025-11-20 04:42:00,51.70718,2.34375,2.1037863053503134,0.4050919999999998,-0.05787099999999956,31.828699999999998,1785.0222222212783
2025-11-20 04:45:00,60.50347,2.430555,2.159682545176421,0.4050919999999998,-0.11574099999999987,40.50919999999999,1785.0722222212783
2025-11-20 04:48:00,69.35764,2.459491,2.204403062019631,0.3761579999999993,-0.11574099999999987,48.90050000000002,1785.1222222212782
2025-11-20 04:51:00,77.69097,2.546296,2.275956274456909,0.4050929999999999,-0.11574099999999987,59.606599999999986,1785.1722222212782
2025-11-20 04:54:00,87.55787,2.546296,2.275956274456909,0.4050929999999999,-0.11574099999999987,70.60189999999997,1785.2222222212781
2025-11-20 04:57:00,96.84606,2.517361,2.2625074013703497,0.4050929999999999,-0.08680600000000016,78.70379999999997,1785.272222221278
2025-11-20 05:00:00,100.0,2.459491,2.219970084432173,0.43402799999999964,-0.02893599999999985,82.75460000000001,1785.322222221278
2025-11-20 05:03:00,100.0,2.2280099999999994,2.1251290063844546,0.3761579999999993,0.17361100000000018,83.04399999999998,1785.372222221278
2025-11-20 05:06:00,97.39583,2.256945,2.1089627531809425,0.43402799999999964,0.14467599999999958,83.33330000000001,1785.422222221278
2025-11-20 05:09:00,82.34954,1.967593,2.0390761657698797,0.3761579999999993,0.5208329999999997,71.1805,1785.472222221278
2025-11-20 05:12:00,70.37037,1.9386579999999993,2.121181635059316,0.3761579999999993,0.7523150000000003,60.474500000000006,1785.5222222212778
2025-11-20 05:15:00,54.28241,1.8807869999999998,2.1306055773715036,0.3761579999999993,0.896992,41.08789999999999,1785.5722222212778
2025-11-20 05:18:00,41.84028,1.9097219999999995,2.17302903792837,0.4050919999999998,0.9548610000000002,30.3819,1785.6222222212778
2025-11-20 05:45:00,35.59028,2.4016200000000003,2.2082059012918136,0.4340270000000004,0.05787099999999956,20.83330000000001,1785.6222222212778
2025-11-20 05:48:00,45.48611,2.4594899999999997,2.2508728737383,0.4050919999999998,0.0,26.62039999999999,1785.6722222212777
2025-11-20 05:51:00,55.84491,2.546296,2.275956814882997,0.43402799999999964,-0.08680500000000002,35.01159999999999,1785.7222222212777
2025-11-20 05:54:00,66.23264,2.6041669999999995,2.3027084719281943,0.43402799999999964,-0.14467699999999972,43.69209999999998,1785.7722222212776
2025-11-20 05:57:00,78.24074,2.633102,2.3317947219589565,0.4050919999999998,-0.17361200000000032,54.6875,1785.8222222212776
2025-11-20 06:00:00,91.6956,2.6909719999999995,2.3424835063614435,0.4050919999999998,-0.26041699999999945,62.5,1785.8722222212775
2025-11-20 06:03:00,100.0,2.719907,2.355650528972881,0.4340270000000004,-0.26041699999999945,65.39350000000002,1785.9222222212775
2025-11-20 06:06:00,100.0,2.6909719999999995,2.3265021730499957,0.43402799999999964,-0.26041699999999945,67.70840000000001,1785.9722222212774
2025-11-20 06:09:00,100.0,2.6909720000000004,2.310440063851612,0.43402799999999964,-0.28935200000000005,74.94210000000001,1786.0222222212774
2025-11-20 06:12:00,100.0,2.633102,2.2358907747751684,0.43402799999999964,-0.31828700000000065,73.20599999999999,1786.0722222212773
2025-11-20 06:15:00,100.0,2.604166,2.2066776673826785,0.4050919999999998,-0.34722200000000036,74.07410000000002,1786.1222222212773
2025-11-20 06:18:00,78.18287,1.6203700000000003,1.8554660089970862,0.4340270000000004,0.9259259999999996,65.68289999999999,1786.1722222212773
2025-11-20 06:24:00,31.42361,2.0833329999999997,1.6791832133657338,7.2337940000000005,6.481481,21.701400000000007,1786.1722222212773
2025-11-20 08:00:00,42.39005,1.4467590000000001,1.3731504193588513,6.307874000000001,6.163195000000001,27.488400000000013,1786.1722222212773
2025-11-20 08:03:00,46.00695,1.3310189999999995,1.345433658207474,6.076389999999999,6.105321000000001,28.93520000000001,1786.1722222212773
2025-11-20 08:06:00,44.41551,1.3020829999999997,1.2875633206941128,5.931710000000001,5.902777,28.64580000000001,1786.1722222212773
2025-11-20 09:03:00,39.75695,1.7071750000000003,1.4473181283868286,6.307874000000001,5.815969000000001,28.64579999999998,1786.1722222212773
2025-11-20 09:06:00,40.27778,1.2152779999999996,1.3139492511056643,6.076388000000001,6.27893,26.04169999999999,1786.1722222212773
2025-11-20 09:09:00,51.18634,0.7233799999999997,1.1567886119083162,5.12153,6.13426,33.85419999999999,1786.1722222212773
2025-11-20 09:12:00,50.11574,0.78125,1.1387050505217429,5.237272,6.047452000000001,34.14350000000002,1786.1722222212773
2025-11-20 10:39:00,31.97338,1.0127309999999996,1.255192907730065,5.9317079999999995,6.452547000000001,22.5694,1786.1722222212773
2025-11-20 11:54:00,34.02778,1.6782400000000006,1.2289552256036393,6.481482,5.671291999999999,20.543999999999983,1786.1722222212773
2025-11-20 11:57:00,50.63657,1.3310190000000004,1.331020500127229,6.076391999999999,6.0763929999999995,32.1181,1786.1722222212773
2025-11-20 12:00:00,55.32407,1.0127310000000005,1.2803628857262244,5.7291620000000005,6.3078710000000004,35.30090000000001,1786.1722222212773
2025-11-20 12:03:00,54.28241,0.8391200000000003,1.1754219764758405,5.353012,6.105322,35.59030000000001,1786.1722222212773
2025-11-20 12:06:00,38.68634,0.4340270000000004,0.9960117845220565,4.600694,6.076389999999999,28.93519999999998,1786.1722222212773
2025-11-20 14:24:00,33.01505,1.3310180000000003,1.301870654899473,6.192127,6.134258999999999,20.83330000000001,1786.1722222212773
2025-11-20 14:27:00,59.49074,1.3888889999999998,1.3743697216007862,6.105328,6.076389,38.7732,1786.1722222212773
2025-11-20 14:30:00,65.21991,1.0995369999999998,1.2784046264443225,5.671298,6.047451000000001,44.84959999999998,1786.1722222212773
2025-11-20 14:33:00,58.94097,0.8101849999999997,1.180450552368839,5.150468,5.9895830000000005,40.79859999999999,1786.1722222212773
2025-11-20 14:36:00,30.38194,0.28935200000000005,0.9334401440314183,4.108797,5.989585999999999,23.148199999999974,1786.1722222212773
2025-11-20 15:24:00,33.53588,1.9097220000000004,1.1588673682861512,6.6840269999999995,5.410875,19.097200000000015,1786.1722222212773
2025-11-20 15:27:00,30.93172,1.4178240000000004,1.2200993184877191,6.307867000000001,5.931713,19.675899999999984,1786.1722222212773
2025-11-20 15:30:00,48.58218,1.3020829999999997,1.330807822582322,6.076388000000001,6.1342550000000005,26.909700000000015,1786.1722222212773
2025-11-20 15:33:00,52.19907,1.157407,1.2559587434049277,5.873842999999999,6.076386,30.382000000000005,1786.1722222212773
2025-11-20 15:36:00,50.63657,0.868055,1.1451298681534055,5.353012999999999,5.960647999999999,32.117999999999995,1786.1722222212773
2025-11-20 16:33:00,32.46528,1.475695,1.3412777512119134,6.394674,6.134259,20.83340000000001,1786.1722222212773
2025-11-20 16:36:00,35.06945,1.2442130000000002,1.301224764035917,6.163194,6.278931000000001,21.12270000000001,1786.1722222212773
2025-11-20 16:39:00,34.02778,1.0995370000000007,1.26521854187138,5.902774,6.2499970000000005,21.701400000000007,1786.1722222212773
2025-11-20 17:48:00,37.67361,0.9259250000000003,1.2287881630561803,5.902778,6.568283,25.752399999999994,1786.1722222212773
2025-11-21 08:06:00,48.58218,1.244212,1.3012242488761518,6.018517,6.134255,29.22459999999998,1786.1722222212773
2025-11-21 08:09:00,55.32407,0.9837959999999999,1.2258281047093735,5.613427000000001,6.1342609999999995,34.722200000000015,1786.1722222212773
2025-11-21 08:12:00,61.54514,1.0995369999999998,1.1979618645058574,5.526617000000001,5.729170000000001,34.722300000000004,1786.1722222212773
2025-11-21 08:15:00,37.64468,0.3761570000000001,0.9796611278726721,4.456019,6.105320000000001,28.35650000000004,1786.1722222212773
2025-11-21 08:42:00,37.67361,0.28935200000000005,0.850215779312333,4.021991,5.613422000000001,26.041600000000017,1786.1722222212773
2025-11-21 08:45:00,50.63657,0.49189799999999995,1.0258640476851222,4.542825000000001,5.902783,35.879699999999985,1786.1722222212773
2025-11-21 08:48:00,31.42361,0.5208339999999998,1.0093895941107365,4.861112,6.076384,22.569499999999977,1786.1722222212773
2025-11-21 09:39:00,46.49884,1.7361110000000002,1.4438236190574192,6.423614000000001,5.873843,30.092700000000008,1786.1722222212773
2025-11-21 09:42:00,52.22801,1.3310180000000003,1.3597448199571536,6.1631990000000005,6.221061000000001,31.828699999999998,1786.1722222212773
2025-11-21 09:45:00,48.06134,1.0416660000000002,1.2971905278368943,5.758104,6.307867999999999,31.25,1786.1722222212773
2025-11-21 09:48:00,47.51157,1.359954,1.3160759259443628,5.96065,5.8738459999999995,30.671300000000002,1786.1722222212773
2025-11-21 10:21:00,40.24884,1.7361110000000002,1.2707069995390243,5.844907999999999,5.005787,26.33099999999999,1786.1722222212773
2025-11-21 11:15:00,30.38194,3.2696760000000005,1.3032220850039034,7.233794,4.311337999999999,17.93979999999999,1786.1722222212773
2025-11-21 11:18:00,36.63195,1.157407,1.3101121020182989,6.134264000000001,6.452547000000001,22.858800000000002,1786.1722222212773
2025-11-21 11:21:00,36.14005,1.3020829999999997,1.3020825000220655,6.221063999999999,6.221061,21.990700000000004,1786.1722222212773
2025-11-21 12:15:00,46.00695,1.6782410000000008,1.4181009996736729,6.481484000000001,5.989583,24.88430000000001,1786.1722222212773
2025-11-21 12:18:00,51.67824,1.3020830000000005,1.373147627416817,6.1631990000000005,6.307866,29.224500000000006,1786.1722222212773
2025-11-21 12:21:00,53.24074,1.3888889999999998,1.3450186366205836,6.1631990000000005,6.076390000000001,27.4884,1786.1722222212773
2025-11-21 12:24:00,46.99074,0.868055,1.1814573045633732,5.353009,6.047454,27.198999999999998,1786.1722222212773
2025-11-21 13:21:00,33.47801,1.2442130000000002,1.2871296649181736,6.221064,6.3078710000000004,20.83330000000001,1786.1722222212773
2025-11-21 13:24:00,34.54861,1.157407,1.2832182201679068,6.076384,6.336807,22.28009999999999,1786.1722222212773
2025-11-21 13:27:00,36.08218,1.1284720000000004,1.2132122242849903,5.8449040000000005,6.018522,20.254599999999996,1786.1722222212773
2025-11-21 14:15:00,69.84954,2.256945,1.552632193650371,6.741894,5.497688999999999,32.40738,1786.1722222212773
2025-11-21 14:18:00,82.34954,1.5624989999999999,1.473991899584526,6.336804,6.163195,41.95609999999999,1786.1722222212773
2025-11-21 14:21:00,84.375,1.3310180000000003,1.3739630441114359,5.902779000000001,5.989580999999999,46.0069,1786.1722222212773
2025-11-21 14:24:00,70.86227,0.5208339999999998,1.1078740117406023,4.716436,6.2210600000000005,45.428200000000004,1786.1722222212773
2025-11-21 14:54:00,65.16204,1.273148,1.358106045184524,5.9027780000000005,6.07639,40.219899999999996,1786.1722222212773
2025-11-21 14:57:00,67.7662,1.2152770000000004,1.3139534770767762,5.700228000000001,5.902780999999999,40.79860000000002,1786.1722222212773
2025-11-21 15:00:00,59.46181,0.78125,1.1731416583467418,5.1504639999999995,6.047454,38.1944,1786.1722222212773
2025-11-21 15:03:00,34.02778,0.6655100000000003,0.9946990659317976,4.947917,5.700233999999999,20.54400000000001,1786.1722222212773
2025-11-21 15:24:00,48.06134,1.9097220000000004,1.2424470138240518,6.047449,4.890046999999999,26.33099999999999,1786.1722222212773
2025-11-21 15:27:00,36.60301,1.0416660000000002,1.1670355842561368,5.526619,5.787033,23.1481,1786.1722222212773
2025-11-21 16:06:00,56.30787,1.9097220000000004,1.449916807126843,6.481478000000001,5.6423559999999995,30.3819,1786.1722222212773
2025-11-21 16:09:00,75.0,2.141203,1.4496394748135129,6.3368079999999996,5.121525000000001,43.692199999999985,1786.1722222212773
2025-11-21 16:12:00,75.05787,0.9548610000000002,1.2089846293216349,5.237264,5.787033,44.849500000000006,1786.1722222212773
2025-11-21 16:15:00,36.60301,0.4340280000000005,0.948814784191213,4.456019,5.7870360000000005,26.04159999999999,1786.1722222212773
2025-11-21 17:09:00,36.60301,0.8680560000000002,1.1451346911986848,5.555554000000001,6.163198,26.041600000000017,1786.1722222212773
2025-11-21 17:12:00,39.75695,1.0416660000000002,1.20696624813155,5.671298,6.018522,26.04170000000002,1786.1722222212773
2025-11-21 17:15:00,32.98611,0.8969909999999999,1.1500586979020946,5.497684,6.047453000000001,24.016199999999998,1786.1722222212773
2025-11-22 01:30:00,31.45255,1.157407,1.2696339281880453,0.4050919999999998,0.6365739999999995,18.80789999999999,1786.1722222212773
2025-11-22 01:33:00,37.18171,1.1863419999999998,1.2986473753605088,0.4050919999999998,0.6365739999999995,21.70139999999998,1786.1722222212773
2025-11-22 01:36:00,45.48611,1.273148,1.3581055658262688,0.4050920000000007,0.578703,26.90979999999999,1786.1722222212773
2025-11-22 01:39:00,53.26968,1.273148,1.3581055658262688,0.4050920000000007,0.578703,32.98609999999999,1786.1722222212773
2025-11-22 01:42:00,63.10764,1.3020830000000005,1.3731519734570823,0.4050920000000007,0.5497679999999994,41.66669999999999,1786.1722222212773
2025-11-22 01:45:00,70.8912,1.3020830000000005,1.3731519734570823,0.4050920000000007,0.5497679999999994,50.05789999999999,1786.1722222212773
2025-11-22 01:48:00,81.30787,1.3310180000000003,1.3880853691583088,0.4050920000000007,0.5208329999999997,60.47449999999998,1786.1722222212773
2025-11-22 01:51:00,91.14583,1.3310180000000003,1.3739650026498336,0.4340270000000004,0.5208329999999997,66.55099999999999,1786.1722222212773
2025-11-22 05:09:00,100.0,0.9837959999999999,0.6112367982307411,0.5787040000000001,-0.05787000000000031,68.287,1786.1722222212773
2025-11-22 05:12:00,100.0,1.6782409999999999,1.4343294006908052,0.3761570000000001,-0.08680600000000016,67.99770000000001,1786.1722222212773
2025-11-22 06:42:00,34.54861,2.6909720000000004,1.4000192072082271,7.812501999999999,5.729169999999999,20.54400000000001,1786.1722222212773
2025-11-22 06:45:00,49.07407,0.02893499999999971,1.1748748252013579,1.446758,7.783562,35.879699999999985,1786.1722222212773
2025-11-22 08:21:00,31.97338,3.703704,0.9636427715626442,7.060182000000001,3.443288000000001,19.386599999999987,1786.1722222212773
2025-11-22 08:24:00,34.02778,0.7233799999999997,1.2112949444769805,5.613428,6.770828,24.016199999999998,1786.1722222212773
2025-11-22 11:39:00,51.18634,1.9097220000000004,1.2013389253033087,5.960648000000001,4.745366000000001,31.828699999999998,1786.1722222212773
2025-11-22 12:21:00,44.41551,1.070602,1.509442982491738,5.613424000000001,6.597222,29.803300000000007,1786.1722222212773
2025-11-22 13:57:00,32.43634,1.3888889999999998,1.3597451994355567,6.336809000000001,6.27893,20.254599999999982,1786.1722222212773
2025-11-23 06:24:00,69.87847,0.4050919999999998,1.8005795573163337,3.327546,7.812504000000001,49.18979999999999,1786.1722222212773
2025-11-23 06:27:00,44.90741,0.0,0.3472545062065563,2.5752320000000006,7.957177,34.14349999999999,1786.1722222212773
2025-11-24 09:24:00,38.68634,1.9386580000000002,1.124893653523189,6.047457,4.687499000000001,23.1481,1786.1722222212773
2025-11-25 01:00:00,36.08218,0.8680559999999993,1.0830976237351508,0.3472219999999995,0.8101850000000006,21.990700000000004,1786.1722222212773
2025-11-25 01:03:00,43.89468,0.8680559999999993,1.0830976237351508,0.3472219999999995,0.8101850000000006,26.04170000000002,1786.2222222212772
2025-11-25 01:06:00,52.69097,0.8969909999999999,1.1124640990621268,0.31828699999999976,0.78125,32.407400000000024,1786.2722222212772
2025-11-25 01:09:00,61.5162,0.9548610000000002,1.1454952165389003,0.3761570000000001,0.78125,39.6412,1786.3222222212771
2025-11-25 01:12:00,72.33796,1.0127319999999997,1.1909270869878683,0.3761579999999993,0.7523150000000003,51.215299999999985,1786.372222221277
2025-11-25 01:15:00,82.3206,1.0127319999999997,1.1909270869878683,0.3761579999999993,0.7523150000000003,63.0787,1786.422222221277
2025-11-25 01:18:00,93.72106,1.070602,1.2492571834167712,0.3472230000000005,0.7233800000000006,72.33789999999999,1786.472222221277
2025-11-25 01:21:00,100.0,1.070602,1.2492576367937454,0.31828700000000065,0.694445,74.94210000000001,1786.522222221277
2025-11-25 01:24:00,100.0,1.157407,1.2967083386986455,0.34722200000000036,0.6365749999999997,78.4144,1786.572222221277
2025-11-25 01:27:00,100.0,1.1284720000000004,1.2810331068661616,0.3472230000000005,0.6655100000000003,78.125,1786.6222222212768
2025-11-25 01:30:00,100.0,1.1574080000000002,1.3101149543611734,0.31828700000000065,0.6365740000000004,79.2824,1786.6722222212768
2025-11-25 01:33:00,100.0,1.1574080000000002,1.2967084132652034,0.3472230000000005,0.6365740000000004,79.57169999999999,1786.7222222212768
2025-11-25 01:36:00,100.0,1.1574079999999993,1.2559611680894802,0.3761579999999993,0.5787040000000001,79.5718,1786.7722222212767
2025-11-25 01:39:00,100.0,1.1574079999999993,1.2559611680894802,0.3761579999999993,0.5787040000000001,79.5718,1786.8222222212767
2025-11-25 01:42:00,100.0,1.186343,1.2849575149743948,0.3761579999999993,0.5787040000000001,81.01839999999999,1786.8722222212766
2025-11-25 01:45:00,100.0,1.186343,1.271174199439191,0.3761579999999993,0.5497689999999995,81.30789999999999,1786.9222222212766
2025-11-25 01:48:00,100.0,1.2442139999999995,1.3012272211940867,0.3761579999999993,0.49189799999999995,82.46519999999998,1786.9722222212765
2025-11-25 01:51:00,100.0,1.2442139999999995,1.3152265791718734,0.3761579999999993,0.5208330000000005,81.01839999999999,1787.0222222212765
2025-11-25 01:54:00,100.0,1.186343,1.2849575149743948,0.3761579999999993,0.5787040000000001,80.72919999999999,1787.0722222212764
2025-11-25 01:57:00,100.0,1.2442139999999995,1.2871296874037959,0.4050929999999999,0.49189799999999995,81.88659999999999,1787.1222222212764
2025-11-25 02:00:00,100.0,1.2152779999999996,1.272272189584528,0.3761570000000001,0.49189799999999995,81.88660000000002,1787.1722222212763
2025-11-25 02:03:00,100.0,1.273149,1.3160754147678349,0.4050929999999999,0.49189799999999995,83.912,1787.2222222212763
2025-11-25 02:06:00,100.0,1.3020829999999997,1.330809793905355,0.4050929999999999,0.4629640000000004,85.9375,1787.2722222212763
2025-11-25 02:09:00,100.0,1.3020829999999997,1.3450201694180335,0.3761579999999993,0.4629640000000004,82.75460000000001,1787.3222222212762
2025-11-25 02:12:00,77.66204,1.3310189999999995,1.3880858833497915,0.3761579999999993,0.49189799999999995,67.99770000000001,1787.3722222212762
2025-11-25 02:15:00,59.9537,1.3310189999999995,1.3880858833497915,0.3761579999999993,0.49189799999999995,48.90039999999999,1787.4222222212761
2025-11-25 02:18:00,42.30324,1.3310189999999995,1.3880858833497915,0.3761579999999993,0.49189799999999995,30.671299999999974,1787.472222221276
2025-11-25 04:18:00,38.19445,1.967593,1.803772615451866,0.3761579999999993,0.05787099999999956,22.858800000000002,1787.472222221276
2025-11-25 04:21:00,47.01968,2.0254630000000002,1.8617882399589327,0.3472230000000005,0.02893599999999985,29.80329999999998,1787.522222221276
2025-11-25 04:24:00,57.40741,2.054398,1.8907932272588506,0.34722200000000036,0.02893599999999985,36.45829999999998,1787.572222221276
2025-11-25 04:27:00,67.24537,2.054398,1.8907932272588506,0.34722200000000036,0.02893599999999985,47.74300000000002,1787.622222221276
2025-11-25 04:30:00,77.60417,2.083334,1.9044514241061232,0.34722200000000036,0.0,56.42359999999999,1787.672222221276
2025-11-25 04:33:00,88.54167,2.141204,1.947074422180896,0.3761570000000001,0.0,69.155,1787.7222222212758
2025-11-25 04:36:00,100.0,2.1701390000000007,1.945062350217148,0.4050920000000007,-0.0289350000000006,78.9931,1787.7722222212758
2025-11-25 04:39:00,100.0,2.1122690000000004,1.918047950435503,0.34722200000000036,-0.0289350000000006,80.4399,1787.8222222212758
2025-11-25 04:42:00,100.0,2.170139,1.9606241577874082,0.34722200000000036,-0.05786999999999942,78.7037,1787.8722222212757
2025-11-25 04:45:00,100.0,2.141204,1.9315839879041246,0.3472230000000005,-0.05786999999999942,78.7037,1787.9222222212757
2025-11-25 04:48:00,100.0,2.1701390000000007,1.945061810855751,0.3472230000000005,-0.08680500000000002,79.8611,1787.9722222212756
2025-11-25 04:51:00,100.0,2.1701390000000007,1.945061810855751,0.3472230000000005,-0.08680500000000002,79.8611,1788.0222222212756
2025-11-25 04:54:00,100.0,2.1701390000000007,1.945061810855751,0.3472230000000005,-0.08680500000000002,79.2825,1788.0722222212755
2025-11-25 04:57:00,100.0,2.1990740000000004,1.9584820477091822,0.3472230000000005,-0.11573999999999973,79.8611,1788.1222222212755
2025-11-25 05:00:00,100.0,2.1990740000000004,1.989660196656836,0.3472230000000005,-0.05787000000000031,80.72920000000002,1788.1722222212754
2025-11-25 05:03:00,100.0,2.1990740000000004,1.9584820477091822,0.4050929999999999,-0.05787000000000031,79.2824,1788.2222222212754
2025-11-25 05:06:00,100.0,2.1990749999999997,1.9584825105334676,0.3761579999999993,-0.08680600000000016,80.43979999999999,1788.2722222212753
2025-11-25 05:09:00,100.0,2.1990749999999997,1.9584825105334676,0.3761579999999993,-0.08680600000000016,79.57169999999999,1788.3222222212753
2025-11-25 05:12:00,100.0,2.256945,1.9851546826578401,0.3761579999999993,-0.14467600000000047,78.125,1788.3722222212753
2025-11-25 05:15:00,100.0,2.2858800000000006,2.0142536338036425,0.4050929999999999,-0.11574099999999987,78.125,1788.4222222212752
2025-11-25 05:18:00,100.0,2.2858800000000006,2.0142536338036425,0.4050929999999999,-0.11574099999999987,77.5463,1788.4722222212752
2025-11-25 05:21:00,100.0,2.2858800000000006,2.045675192268337,0.3472230000000005,-0.11574099999999987,75.81020000000001,1788.5222222212751
2025-11-25 05:24:00,100.0,2.3148160000000004,2.0590836930427034,0.3472230000000005,-0.14467699999999972,74.36339999999998,1788.572222221275
2025-11-25 05:27:00,100.0,2.3148160000000004,2.0747326315517083,0.3472230000000005,-0.11574200000000001,76.09959999999998,1788.622222221275
2025-11-25 05:30:00,100.0,2.34375,2.088154178424232,0.3472230000000005,-0.14467599999999958,78.7037,1788.672222221275
2025-11-25 05:33:00,100.0,2.3726849999999997,2.101523192671264,0.3761580000000002,-0.14467599999999958,72.33789999999999,1788.722222221275
2025-11-25 05:36:00,100.0,2.34375,2.088154178424232,0.3472230000000005,-0.14467599999999958,70.89120000000003,1788.772222221275
2025-11-25 05:39:00,100.0,2.3148160000000004,2.0747326315517083,0.3472230000000005,-0.11574200000000001,72.33789999999999,1788.8222222212748
2025-11-25 05:42:00,100.0,2.1990740000000004,2.035786280742133,0.3472230000000005,0.02893599999999985,71.1805,1788.8722222212748
2025-11-25 05:45:00,100.0,2.141204,2.0081830939231504,0.3472230000000005,0.08680600000000016,72.62729999999999,1788.9222222212748
2025-11-25 05:48:00,100.0,1.8807869999999998,1.9238646158951045,0.34722200000000036,0.4340280000000005,73.78479999999999,1788.9722222212747
2025-11-25 05:51:00,100.0,1.9097220000000004,1.9670260102092003,0.34722200000000036,0.46296299999999935,74.36340000000001,1789.0222222212747
2025-11-25 05:54:00,100.0,2.054398,2.0398972976483156,0.34722200000000036,0.31828699999999976,74.94220000000001,1789.0722222212746
2025-11-25 05:57:00,100.0,2.1990740000000004,2.111079848865185,0.34722200000000036,0.1736109999999993,74.36349999999999,1789.1222222212746
2025-11-25 06:00:00,100.0,2.256945,2.1391179457948213,0.34722200000000036,0.11573999999999973,75.52080000000001,1789.1722222212745
2025-11-25 06:03:00,100.0,2.3726850000000006,2.1944986760297156,0.4050920000000007,0.05786999999999942,71.46979999999999,1789.2222222212745
2025-11-25 06:06:00,100.0,1.8807870000000007,1.952233099230678,0.3761570000000001,0.5208339999999998,72.33800000000002,1789.2722222212744
2025-11-25 06:09:00,96.32523,1.8229170000000003,2.0051194117639124,0.3761570000000001,0.7523140000000001,70.3125,1789.3222222212744
2025-11-25 06:12:00,94.2419,1.851852,2.0204939357171106,0.3761570000000001,0.7233790000000004,71.1806,1789.3722222212743
2025-11-25 06:15:00,94.21296,1.8229170000000003,1.9914866162047573,0.4050920000000007,0.7523140000000001,73.20599999999999,1789.4222222212743
2025-11-25 06:33:00,32.43634,2.4884269999999997,1.6010668836628847,7.986112,6.452545000000001,17.93980000000002,1789.4222222212743
2025-11-25 10:48:00,33.47801,0.7233799999999997,0.9234572875157346,4.774306,5.208333,22.858800000000002,1789.4222222212743
2025-11-25 21:06:00,40.24884,1.4178239999999995,1.1544651198888434,5.353008,4.861114,28.35650000000001,1789.4222222212743
2025-11-26 00:15:00,31.97338,1.070602,1.41355033893359,0.3472229999999996,1.0995369999999998,19.386500000000012,1789.4222222212743
2025-11-26 00:18:00,39.20718,1.2152779999999996,1.5238902066561155,0.3761570000000001,1.0416660000000002,24.3056,1789.4722222212743
2025-11-26 00:21:00,48.03241,1.2152779999999996,1.5364331323868168,0.34722200000000036,1.0416660000000002,28.356400000000036,1789.5222222212742
2025-11-26 00:24:00,57.40741,1.273148,1.5699856740342666,0.3761570000000001,1.0127309999999996,36.16900000000001,1789.5722222212742
2025-11-26 00:27:00,67.27431,1.273148,1.5699856740342666,0.3761570000000001,1.0127309999999996,45.13890000000001,1789.6222222212741
2025-11-26 00:30:00,78.15394,1.3310180000000003,1.6286240020388376,0.34722200000000036,0.9837959999999999,57.29170000000002,1789.672222221274
2025-11-26 00:33:00,89.03356,1.3888889999999998,1.6743734251950995,0.34722200000000036,0.9548610000000002,70.3125,1789.722222221274
2025-11-26 00:36:00,100.0,1.3888889999999998,1.6614786630867187,0.34722200000000036,0.9259260000000005,79.2824,1789.772222221274
2025-11-26 00:39:00,100.0,1.4467590000000001,1.6938522667206755,0.34722200000000036,0.8680560000000002,79.28229999999999,1789.822222221274
2025-11-26 00:42:00,100.0,1.4467590000000001,1.6938522667206755,0.34722200000000036,0.8680560000000002,78.9931,1789.872222221274
2025-11-26 00:45:00,100.0,1.4467590000000001,1.6675445938689673,0.34722200000000036,0.8101859999999999,82.46530000000001,1789.9222222212738
2025-11-26 00:48:00,100.0,1.4467590000000001,1.6542954158826737,0.34722200000000036,0.78125,80.72909999999999,1789.9722222212738
2025-11-26 00:51:00,100.0,1.475695,1.6833948989828598,0.34722200000000036,0.78125,79.8611,1790.0222222212738
2025-11-26 00:54:00,100.0,1.475695,1.6833948989828598,0.34722200000000036,0.78125,79.5718,1790.0722222212737
2025-11-26 00:57:00,100.0,1.5046299999999997,1.6857205596918319,0.34722200000000036,0.7233790000000004,79.5718,1790.1222222212737
2025-11-26 01:00:00,100.0,1.5046290000000004,1.6857200203303937,0.34722200000000036,0.7233799999999997,79.57180000000002,1790.1722222212736
2025-11-26 01:03:00,72.39583,1.5046290000000004,1.6857200203303937,0.34722200000000036,0.7233799999999997,60.76390000000001,1790.2222222212736
2025-11-26 01:06:00,50.11574,1.5046290000000004,1.6722372379603032,0.34722200000000036,0.6944439999999998,36.45829999999998,1790.2722222212735
2025-11-26 06:18:00,39.20718,2.8935180000000003,1.3836600840167783,8.101847,5.729169,23.7269,1790.2722222212735
2025-11-26 07:33:00,31.39468,1.5914350000000006,1.3629249409971782,6.2499970000000005,5.815972,23.4375,1790.2722222212735
2025-11-26 07:36:00,62.55787,2.256945,1.5907174726736883,6.7419020000000005,5.555556999999999,39.6412,1790.2722222212735
2025-11-26 07:39:00,71.90394,2.1122690000000004,1.725380720507236,7.146992,6.423613,50.92590000000001,1790.2722222212735
2025-11-26 07:42:00,70.34144,1.8229170000000003,1.3424364285620738,5.873842000000001,5.005785,50.636600000000016,1790.2722222212735
2025-11-26 07:45:00,61.54514,1.5335650000000003,1.1869640802837735,5.410882,4.774307,41.66659999999999,1790.2722222212735
2025-11-26 07:48:00,31.94444,1.0995369999999998,1.0555396537250243,5.237272,5.150465,22.858800000000002,1790.2722222212735
2025-11-26 08:09:00,53.21181,2.6041670000000003,1.5140858300677869,6.799767000000001,4.976850000000001,29.513900000000007,1790.2722222212735
2025-11-26 08:12:00,63.0787,1.9965270000000004,1.5390315009162283,6.568282,5.729165,44.27079999999998,1790.2722222212735
2025-11-26 08:15:00,56.85764,1.070602,1.326554292245625,5.844908,6.394676,36.16900000000001,1790.2722222212735
2025-11-26 08:18:00,62.55787,1.0416669999999995,1.1670407715645903,5.410878,5.671301000000001,36.74770000000001,1790.2722222212735
2025-11-26 08:57:00,32.11805,0.9548619999999994,1.1583563347155614,5.6713,6.105328,19.097199999999987,1790.2722222212735
2025-11-26 09:00:00,49.07407,1.3020829999999997,1.3164945332908886,6.047458,6.076385000000001,29.22460000000001,1790.2722222212735
2025-11-26 09:03:00,52.19907,1.0416669999999995,1.1670361236171027,5.439817999999999,5.700231,28.06710000000001,1790.2722222212735
2025-11-26 09:30:00,39.69907,1.070602,1.1274821149176488,5.295138000000001,5.410876,28.356499999999983,1790.2722222212735
2025-11-26 10:03:00,67.24537,1.6493059999999993,1.4688656757841425,6.307867999999999,5.960652,46.5856,1790.2722222212735
2025-11-26 10:06:00,82.29167,1.3020829999999997,1.4146723328018564,5.873837999999999,6.105325000000001,55.2662,1790.2722222212735
2025-11-26 10:09:00,84.375,0.9548610000000002,1.2089846293216342,5.179397000000001,5.729165999999999,59.89579999999998,1790.2722222212735
2025-11-26 10:12:00,66.6956,0.3761570000000001,1.0061438207732345,4.108796,5.844905,49.18980000000002,1790.2722222212735
2025-11-26 10:48:00,100.0,3.3564809999999996,1.6896038865443017,6.973382999999999,4.311342,64.2361,1790.2722222212735
2025-11-26 10:51:00,100.0,3.0381940000000007,1.483201758523372,6.481482,4.021988,61.63189999999999,1790.2722222212735
2025-11-26 10:54:00,92.65046,0.9548610000000002,1.183827664658872,4.9479169999999995,5.439816,61.342600000000004,1790.2722222212735
2025-11-26 10:57:00,42.82407,-0.02893499999999971,,1.7361110000000002,5.844908,31.25,1790.2722222212735
2025-11-26 11:30:00,35.56134,1.7939819999999997,1.237586597898356,6.684033,5.700231,20.25460000000001,1790.2722222212735
2025-11-26 11:33:00,100.0,4.282407,1.525068229792054,7.4652780000000005,3.5011609999999997,45.71759,1790.2722222212735
