Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-26 11:36:00,100.0,4.079862,1.4746332093684384,7.262727999999999,3.501156,46.296279999999996,1790.2722222212735
2025-11-26 11:39:00,100.0,2.6041670000000003,1.3208441545537197,6.076387,4.021990000000001,46.29629,1790.2722222212735
2025-11-26 11:42:00,78.125,0.2025459999999999,0.88188113995148,3.327546000000001,5.4976840000000005,41.95600000000002,1790.2722222212735
2025-11-26 11:45:00,48.5243,0.0,0.14504087244701006,3.2696759999999996,5.381946,29.803299999999993,1790.2722222212735
2025-11-26 12:00:00,67.27431,1.273148,1.2292393002242197,5.613423,5.526624999999999,34.7222,1790.2722222212735
2025-11-26 12:03:00,57.34954,0.8391200000000003,1.1635738125715884,5.324077999999999,6.047457999999999,33.85419999999999,1790.2722222212735
2025-11-26 12:06:00,40.76968,0.5787040000000001,1.0431409158857814,5.034718000000001,6.163194,26.04169999999999,1790.2722222212735
2025-11-26 12:36:00,69.3287,1.9675919999999998,1.5613456822232679,6.539353,5.787041,46.5856,1790.2722222212735
2025-11-26 12:39:00,100.0,2.0254630000000002,1.4794424839210565,6.307872,5.324069,59.317099999999996,1790.2722222212735
2025-11-26 12:42:00,100.0,1.7361110000000002,1.2707069995390243,5.61343,4.774309000000001,57.581100000000006,1790.2722222212735
2025-11-26 12:45:00,94.21296,0.11574099999999987,0.7340707918300097,3.038195,5.237266,58.15979999999999,1790.2722222212735
2025-11-26 12:48:00,90.0463,0.05787099999999956,0.9451079336427277,0.9259259999999996,4.9479120000000005,57.29159999999999,1790.2722222212735
2025-11-26 12:51:00,78.47222,0.05787099999999956,0.9867071637792997,0.7233799999999997,4.976848,53.24080000000001,1790.2722222212735
2025-11-26 12:54:00,56.33681,0.05787000000000031,0.9970441793659666,0.78125,5.0925899999999995,38.1944,1790.2722222212735
2025-11-26 13:18:00,31.42361,1.157407,1.1134405803706986,5.4687529999999995,5.381946,20.83340000000001,1790.2722222212735
2025-11-26 13:51:00,76.5625,2.3726849999999997,1.5973754897914971,6.857634,5.497688999999999,42.534700000000015,1790.2722222212735
2025-11-26 13:54:00,100.0,2.4016209999999996,1.5886377122389979,6.857639999999999,5.439819,53.819500000000005,1790.2722222212735
2025-11-26 13:57:00,100.0,2.314814,1.4750407667603724,6.394673999999999,4.947919999999999,52.95139999999999,1790.2722222212735
2025-11-26 14:00:00,71.875,0.5208330000000005,1.0591413631574964,4.456019,5.815970999999999,48.032399999999996,1790.2722222212735
2025-11-26 14:24:00,31.94444,1.3888889999999998,1.3450237459407894,6.423608000000001,6.336809000000001,19.09729999999999,1790.2722222212735
2025-11-26 14:27:00,92.62153,2.1701379999999997,1.629033483040433,6.626153,5.642365,65.10419999999999,1790.2722222212735
2025-11-26 14:30:00,100.0,1.8807869999999998,1.5238855548035337,6.250004000000001,5.584487000000001,71.75919999999999,1790.2722222212735
2025-11-26 14:33:00,90.01736,1.0127310000000005,1.242496208679499,5.150462,5.6423630000000005,67.41900000000001,1790.2722222212735
2025-11-26 14:36:00,40.21991,0.05786999999999942,0.73039548642073,3.298609999999999,6.163194,29.803200000000004,1790.2722222212735
2025-11-26 15:00:00,35.04051,1.5624989999999999,1.473991899584526,6.6261540000000005,6.452545000000001,25.173599999999993,1790.2722222212735
2025-11-26 15:03:00,91.1169,2.256944,1.7006147511676573,6.7997689999999995,5.787035,66.55099999999999,1790.2722222212735
2025-11-26 15:06:00,100.0,2.6620369999999998,1.6225819589352524,6.770834,5.005787000000001,68.28710000000001,1790.2722222212735
2025-11-26 15:09:00,100.0,1.9097219999999995,1.3775736314487954,5.815974,4.861112,70.6018,1790.2722222212735
2025-11-26 15:12:00,37.09491,0.0,0.20353995465310604,3.0671289999999996,6.105324,27.488499999999988,1790.2722222212735
2025-11-26 15:36:00,52.1412,2.1122689999999995,1.5329026697629649,6.8287,5.787040999999999,32.407400000000024,1790.2722222212735
2025-11-26 15:39:00,100.0,3.125,1.6906594218116802,7.031254,4.687504,61.63189999999999,1790.2722222212735
2025-11-26 15:42:00,100.0,2.7777780000000005,1.5268988585110235,6.5393539999999994,4.4849559999999995,63.07870000000001,1790.2722222212735
2025-11-26 15:45:00,82.78356,0.9259260000000005,1.1919575625291772,4.861112,5.439817999999999,62.2106,1790.2722222212735
2025-11-26 16:12:00,45.3993,2.054398,1.509447199773822,6.886569,5.902781,28.356400000000008,1790.2722222212735
2025-11-26 16:15:00,100.0,2.8067130000000002,1.7175350553312676,6.915514000000001,5.063661000000001,67.70830000000001,1790.2722222212735
2025-11-26 16:18:00,100.0,2.228009,1.5220790728208988,6.336804,5.092595,70.3125,1790.2722222212735
2025-11-26 16:21:00,73.95833,0.578703,1.1449092927000422,4.456018,5.8738459999999995,58.73840000000001,1790.2722222212735
2025-11-26 16:27:00,49.53704,1.7939809999999996,0.958334856416563,5.353003999999999,3.9930529999999997,30.092599999999976,1790.2722222212735
2025-11-26 16:57:00,36.57407,1.5914359999999999,1.4263803126841272,6.568284,6.249998,24.016199999999998,1790.2722222212735
2025-11-26 17:00:00,73.95833,1.7071750000000003,1.5113046427370587,6.481484000000001,6.105328999999999,52.95139999999998,1790.2722222212735
2025-11-26 17:03:00,78.125,1.359953,1.4450197993344533,5.989584,6.163190999999999,57.58099999999999,1790.2722222212735
2025-11-26 17:06:00,55.81597,0.6076379999999997,1.0853894708982388,4.918981,6.076386,43.40280000000001,1790.2722222212735
2025-11-26 17:57:00,35.56134,1.3310180000000003,1.3739630441114368,6.394679,6.4814810000000005,23.726800000000026,1790.2722222212735
2025-11-26 18:00:00,36.08218,1.2152769999999995,1.2722721592477524,6.105324,6.221067,26.04169999999999,1790.2722222212735
2025-11-26 18:24:00,42.30324,1.967593,1.2011707377877936,6.018514,4.716431000000001,26.04159999999999,1790.2722222212735
2025-11-27 07:27:00,35.04051,0.5497690000000004,1.03169157634888,4.803237000000001,5.989588,25.462999999999994,1790.2722222212735
2025-11-27 08:00:00,88.02083,2.2858790000000004,1.5638788503901015,6.539347,5.266207999999999,57.00219999999999,1790.2722222212735
2025-11-27 08:03:00,100.0,2.314814,1.495533062725392,6.481477000000001,5.0636529999999995,56.42359999999999,1790.2722222212735
2025-11-27 08:06:00,78.125,0.983797,1.1355146979140402,5.266203,5.584486,35.01159999999999,1790.2722222212735
2025-11-27 08:09:00,39.20718,0.02893599999999985,0.631894811232807,2.951389,5.8738470000000005,21.990800000000007,1790.2722222212735
2025-11-27 08:36:00,31.42361,1.4178240000000004,1.2832170200528514,6.192127000000001,5.931712999999999,18.51849999999999,1790.2722222212735
2025-11-27 08:39:00,69.87847,2.2569440000000007,1.5136962753954444,6.655092,5.353007999999999,30.09257000000001,1790.2722222212735
2025-11-27 08:42:00,100.0,3.038193999999999,1.5366234550283093,6.9444479999999995,4.542824000000001,35.01155,1790.2722222212735
2025-11-27 08:45:00,100.0,3.0092589999999992,1.4187071711367352,6.568283,4.079864000000001,34.43290999999999,1790.2722222212735
2025-11-27 08:48:00,100.0,2.1122680000000003,1.2303409015627462,5.9027769999999995,4.427079,34.72221999999999,1790.2722222212735
2025-11-27 08:51:00,79.16667,0.46296300000000024,0.9826330041263889,4.4270830000000005,5.758104,32.696740000000005,1790.2722222212735
2025-11-27 08:54:00,39.20718,0.0,0.24666155459097092,2.3148150000000003,6.047452,21.412009999999995,1790.2722222212735
2025-11-27 09:18:00,76.59144,1.7071760000000005,1.4635153411716968,6.192127000000001,5.729170999999999,54.976800000000026,1790.2722222212735
2025-11-27 09:21:00,93.72106,1.273149,1.3581065671887877,5.671297000000001,5.844908,63.94669999999999,1790.2722222212735
2025-11-27 09:24:00,96.81713,0.8680560000000002,1.1814579187963672,4.918982,5.613426,67.41900000000001,1790.2722222212735
2025-11-27 09:27:00,67.73727,0.08680600000000016,0.8182801953235481,2.9803239999999995,5.8738459999999995,52.37269999999998,1790.2722222212735
2025-11-27 09:30:00,33.47801,-0.0289350000000006,,1.1284729999999996,5.671297000000001,24.88420000000002,1790.2722222212735
2025-11-27 10:00:00,61.5162,2.228009,1.5603920342450526,6.770834,5.5844949999999995,38.4838,1790.2722222212735
2025-11-27 10:03:00,75.0,1.4178239999999995,1.417823000002949,6.0763929999999995,6.076389000000001,49.18979999999999,1790.2722222212735
2025-11-27 10:06:00,82.3206,1.1863419999999998,1.2711717639016717,5.584493,5.758101,55.2662,1790.2722222212735
2025-11-27 10:09:00,54.25347,0.34722200000000036,0.9947281361499666,4.166666,5.989586,37.61580000000001,1790.2722222212735
2025-11-27 10:42:00,32.43634,1.8229170000000003,1.1486330216584095,6.5972219999999995,5.439815,19.386499999999984,1790.2722222212735
2025-11-27 10:45:00,39.20718,1.5625,1.3498404762590983,6.365742000000001,5.960652,24.884299999999996,1790.2722222212735
2025-11-27 10:48:00,75.54977,1.5335650000000003,1.445025846630615,6.1631920000000004,5.989586999999999,54.108799999999974,1790.2722222212735
2025-11-27 10:51:00,86.97917,1.1863419999999998,1.3525320820894866,5.7291669999999995,6.076385000000001,63.65729999999999,1790.2722222212735
2025-11-27 10:54:00,79.6875,0.5497680000000003,1.1020701372042019,4.571759,5.960644,61.6319,1790.2722222212735
2025-11-27 10:57:00,43.31597,0.0,0.23772201931404416,2.343751,5.931712,33.275499999999994,1790.2722222212735
2025-11-27 11:48:00,37.64468,2.2858790000000004,1.379914795133814,7.002314000000001,5.468755,24.016199999999998,1790.2722222212735
2025-11-27 11:51:00,52.19907,1.6203700000000003,1.455430011744665,6.510419000000001,6.192129,32.98609999999999,1790.2722222212735
2025-11-27 11:54:00,57.40741,1.2731480000000008,1.3581012515971096,6.134264000000001,6.307866,37.03710000000001,1790.2722222212735
2025-11-27 11:57:00,57.89931,1.157407,1.2832182201679068,5.729164,5.989587,39.0625,1790.2722222212735
2025-11-27 12:00:00,37.64468,0.6076389999999998,1.0432027223765354,5.005788000000001,6.047455,26.33099999999999,1790.2722222212735
2025-11-27 12:39:00,61.5162,1.273148,1.3856689920563643,5.960642999999999,6.192125,44.27080000000001,1790.2722222212735
2025-11-27 12:42:00,62.55787,1.2152780000000005,1.3682556923904883,5.931714,6.249995999999999,44.84960000000001,1790.2722222212735
2025-11-27 12:45:00,54.28241,0.8391200000000003,1.1872098952388022,5.266204000000001,6.047454,40.79859999999999,1790.2722222212735
2025-11-27 13:33:00,52.19907,1.7939819999999997,1.4525227994160872,6.510414000000001,5.873842,32.696799999999996,1790.2722222212735
2025-11-27 13:36:00,62.55787,1.359954,1.3886870681789498,6.134264,6.192130000000001,43.69209999999998,1790.2722222212735
2025-11-27 13:39:00,68.28704,1.2442130000000002,1.3566675607007124,5.8449040000000005,6.076391,49.18980000000002,1790.2722222212735
2025-11-27 13:42:00,48.58218,0.6655090000000001,1.0730491017974575,5.005787000000001,5.960645,34.722200000000015,1790.2722222212735
2025-11-27 14:18:00,72.4537,2.1990730000000003,1.5489657225887803,6.626158,5.468755,48.61109999999999,1790.2722222212735
2025-11-27 14:21:00,95.8044,1.6782409999999999,1.4663827437904418,6.163194000000001,5.758103,65.39350000000002,1790.2722222212735
2025-11-27 14:24:00,96.81713,1.2152780000000005,1.313949251105665,5.439814000000001,5.6423559999999995,63.657399999999996,1790.2722222212735
2025-11-27 14:27:00,69.29977,0.3761570000000001,1.0236496761220328,3.9641200000000003,5.758107000000001,52.95140000000001,1790.2722222212735
2025-11-27 14:48:00,43.86574,0.6076389999999998,1.1268175198362487,5.034720999999999,6.307873999999999,30.3819,1790.2722222212735
2025-11-27 14:51:00,41.29051,0.8391199999999994,1.1516595848555324,5.439812999999999,6.134263000000001,28.35650000000001,1790.2722222212735
2025-11-27 14:54:00,32.98611,0.78125,1.080047148690853,5.179398,5.844907999999999,23.148200000000003,1790.2722222212735
2025-11-27 15:21:00,71.90394,2.1701380000000006,1.556166982581178,6.655088000000001,5.555559999999999,50.05790000000002,1790.2722222212735
2025-11-27 15:24:00,86.4294,1.3888879999999997,1.4318515161174417,6.018523,6.105325000000001,59.027799999999985,1790.2722222212735
2025-11-27 15:27:00,100.0,1.8807869999999998,1.4022627380915438,5.989588,5.121531,64.5254,1790.2722222212735
2025-11-27 15:30:00,71.90394,0.2604160000000002,0.971592686371777,3.8483799999999997,6.018521999999999,55.555499999999995,1790.2722222212735
2025-11-27 16:06:00,71.3831,1.851852,1.494481479862457,6.452547999999999,5.7870360000000005,50.34729999999999,1790.2722222212735
2025-11-27 16:09:00,86.4294,1.4467590000000001,,5.960648000000001,5.960649,60.76390000000001,1790.2722222212735
2025-11-27 16:12:00,89.03356,1.1284720000000004,1.2541791309458115,5.468748,5.729165999999999,58.73840000000001,1790.2722222212735
2025-11-27 16:15:00,49.04514,0.14467600000000047,0.8777649225010168,3.5590279999999996,6.134257999999999,37.32640000000001,1790.2722222212735
2025-11-27 17:03:00,45.97801,1.475695,1.3870780815637953,6.307874,6.134259,29.513900000000007,1790.2722222212735
2025-11-27 17:06:00,43.37384,1.1284720000000004,1.2810335679054117,6.047449,6.365736999999999,29.513800000000003,1790.2722222212735
2025-11-27 17:09:00,37.64468,1.070601,1.2360989112660279,5.8449040000000005,6.192132999999999,27.77770000000001,1790.2722222212735
2025-11-27 17:42:00,50.11574,1.8229159999999993,1.2869871605825038,5.960642999999999,5.005787,30.960700000000003,1790.2722222212735
2025-11-27 17:45:00,30.38194,1.0416670000000003,1.167040771564591,5.671294,5.931716999999999,22.858800000000002,1790.2722222212735
2025-11-28 07:51:00,43.37384,1.7939810000000005,1.5023743781854886,6.6261540000000005,6.076393,29.22459999999998,1790.2722222212735
2025-11-28 07:54:00,66.75347,1.7071759999999996,1.5733787673668085,6.6550899999999995,6.394674000000001,45.428199999999975,1790.2722222212735
2025-11-28 07:57:00,67.7662,1.359953,1.4029099199179718,6.13426,6.221067,50.636600000000016,1790.2722222212735
2025-11-28 08:00:00,32.98611,0.6944440000000007,1.1368302068169365,5.41088,6.452545999999999,23.4375,1790.2722222212735
2025-11-28 08:45:00,35.04051,1.4467589999999992,1.3276536779546546,6.2500029999999995,6.018514000000001,21.990800000000007,1790.2722222212735
2025-11-28 08:48:00,36.08218,1.0995369999999998,1.1842242172525237,5.787032999999999,5.9606460000000006,22.5694,1790.2722222212735
2025-11-28 09:12:00,53.38542,2.604166,0.8975296357902809,5.989588,3.559032,32.98609999999999,1790.2722222212735
2025-11-28 09:15:00,48.06134,1.2442129999999993,1.2296857314633225,5.526625,5.497682000000001,31.5394,1790.2722222212735
2025-11-28 10:18:00,35.06945,1.157407,1.2143603319797944,5.815973,5.931715999999999,21.701400000000007,1790.2722222212735
2025-11-28 11:09:00,30.93172,1.6203700000000003,1.292838704165867,6.6261589999999995,6.018519,18.807900000000018,1790.2722222212735
2025-11-28 12:33:00,37.64468,3.1539349999999997,1.075007666839018,7.002318,4.050923000000001,23.1481,1790.2722222212735
2025-11-28 14:33:00,37.15278,1.359953,1.3160703249880916,6.250004,6.163190999999999,21.990700000000004,1790.2722222212735
2025-11-28 15:18:00,38.65741,1.7071750000000003,1.3979160820561347,6.597224,6.0185189999999995,21.990700000000004,1790.2722222212735
2025-11-28 15:21:00,40.76968,1.3020830000000005,1.2729282438107654,6.1631990000000005,6.105325999999999,23.4375,1790.2722222212735
2025-11-28 17:15:00,50.63657,1.5625,1.3174920016777238,5.960648000000001,5.497688,30.671400000000006,1790.2722222212735
2025-11-29 06:33:00,72.97454,0.2025459999999999,1.708700620417404,2.4016200000000003,8.188656000000002,56.42359999999999,1790.2722222212735
2025-11-29 06:36:00,36.08218,0.0,0.3751282749689995,2.835648,8.680551999999999,27.199099999999987,1790.2722222212735
2025-11-29 09:06:00,50.63657,1.0127320000000006,1.2803591457377543,5.208337,5.787035,37.03710000000001,1790.2722222212735
2025-11-29 09:30:00,50.11574,1.5625,1.0311632376409157,4.918986,3.9930559999999993,30.9606,1790.2722222212735
2025-11-29 09:33:00,51.70718,1.157407,1.0985214751591543,5.150463,5.0347219999999995,34.722200000000015,1790.2722222212735
2025-11-29 12:00:00,53.73264,1.3599539999999992,1.2862570601313896,5.931718,5.787034000000001,31.25,1790.2722222212735
2025-11-29 12:03:00,52.19907,0.8101849999999997,1.2149030839040558,5.121528,6.047453,32.98609999999999,1790.2722222212735
2025-11-29 13:30:00,40.24884,1.3888889999999998,1.2849612063522307,5.873838,5.671298999999999,27.488399999999984,1790.2722222212735
2025-11-29 15:45:00,30.87384,1.0416660000000002,1.1804346610911707,5.8738470000000005,6.163190999999999,19.097200000000015,1790.2722222212735
2025-11-30 00:12:00,33.53588,0.9259260000000005,1.3241701382744677,0.3472230000000005,1.2442130000000002,19.675900000000013,1790.2722222212735
2025-11-30 00:15:00,38.19445,0.9548610000000002,1.3306139585500063,0.3761580000000002,1.2152779999999996,23.7269,1790.3222222212735
2025-11-30 00:18:00,43.89468,1.0127310000000005,1.3420870561778124,0.4050920000000007,1.1284729999999996,26.330900000000014,1790.3722222212734
2025-11-30 00:21:00,50.11574,1.070602,1.4013119598934092,0.4050929999999999,1.1284729999999996,30.96070000000003,1790.4222222212734
2025-11-30 00:24:00,55.32407,1.070602,1.3890122394061428,0.4050929999999999,1.0995369999999998,33.85419999999999,1790.4722222212733
2025-11-30 00:27:00,64.14931,1.1284729999999996,1.4604261816579502,0.3472229999999996,1.070602,41.95610000000002,1790.5222222212733
2025-11-30 00:30:00,72.48264,1.1574080000000002,1.465057171480234,0.4050929999999999,1.070602,52.95149999999998,1790.5722222212733
2025-11-30 00:33:00,83.36227,1.157407,1.452521054012554,0.3761570000000001,1.0127319999999997,62.7893,1790.6222222212732
2025-11-30 00:36:00,93.22917,1.1284720000000004,1.4231102606238628,0.4050920000000007,1.0416670000000003,74.07409999999999,1790.6722222212732
2025-11-30 00:39:00,100.0,1.157407,1.4272601176435906,0.4050920000000007,0.983797,77.257,1790.7222222212731
2025-11-30 00:42:00,100.0,1.2152770000000004,1.4602474525313287,0.4050920000000007,0.9259269999999997,79.57180000000002,1790.772222221273
2025-11-30 00:45:00,100.0,1.2152770000000004,1.47310448237076,0.4050920000000007,0.9548620000000003,78.125,1790.822222221273
2025-11-30 00:48:00,100.0,1.2442130000000002,1.4765325651721959,0.4050920000000007,0.8969909999999999,78.125,1790.872222221273
2025-11-30 00:51:00,100.0,1.2442130000000002,1.4765325651721959,0.4050920000000007,0.8969909999999999,78.4144,1790.922222221273
2025-11-30 00:54:00,100.0,1.273148,1.479568090554522,0.4050920000000007,0.8391200000000003,76.0995,1790.972222221273
2025-11-30 00:57:00,100.0,1.273148,1.4663816449783778,0.4050920000000007,0.8101850000000006,77.2569,1791.0222222212728
2025-11-30 01:00:00,100.0,1.3020830000000005,1.495497529816922,0.3761570000000001,0.78125,75.23140000000001,1791.0722222212728
2025-11-30 01:03:00,100.0,1.3310180000000003,1.4844803315516517,0.4050919999999998,0.7233799999999997,78.993,1791.1222222212728
2025-11-30 01:06:00,100.0,1.3310180000000003,1.4709548457539348,0.4050919999999998,0.6944439999999998,83.912,1791.1722222212727
2025-11-30 01:09:00,100.0,1.3888889999999998,1.5016581054594167,0.4050919999999998,0.6365730000000003,83.91199999999998,1791.2222222212727
2025-11-30 01:12:00,100.0,1.3888889999999998,1.4878659619597674,0.4050919999999998,0.6076380000000006,83.04400000000001,1791.2722222212726
2025-11-30 01:15:00,100.0,1.4178240000000004,1.5029596812525563,0.4050919999999998,0.578703,83.62270000000001,1791.3222222212726
2025-11-30 01:18:00,100.0,1.4178240000000004,1.5029596812525563,0.3761570000000001,0.5497679999999994,83.62270000000001,1791.3722222212725
2025-11-30 01:21:00,100.0,1.4756939999999998,1.5044449958184585,0.4050929999999999,0.4629640000000004,81.88649999999998,1791.4222222212725
2025-11-30 01:24:00,100.0,1.4756939999999998,1.532837291250707,0.4050929999999999,0.5208339999999998,85.0694,1791.4722222212724
2025-11-30 01:27:00,100.0,1.5046299999999997,1.5190525706502247,0.4050929999999999,0.4340280000000005,84.49080000000001,1791.5222222212724
2025-11-30 01:30:00,100.0,1.5046299999999997,1.5190525706502247,0.4050929999999999,0.4340280000000005,83.91199999999998,1791.5722222212723
2025-11-30 01:33:00,100.0,1.4756939999999998,1.475695500048886,0.4050919999999998,0.4050929999999999,86.2269,1791.6222222212723
2025-11-30 01:36:00,100.0,1.5335640000000001,1.4897415338200066,0.4340270000000004,0.3472229999999996,84.78,1791.6722222212722
2025-11-30 01:39:00,100.0,1.5046290000000004,1.4755063708430367,0.4050920000000007,0.3472229999999996,85.06940000000003,1791.7222222212722
2025-11-30 01:42:00,100.0,1.5335650000000003,1.474939224579783,0.4050920000000007,0.28935200000000005,85.9375,1791.7722222212722
2025-11-30 01:45:00,100.0,1.475695,1.431854476613238,0.3761580000000002,0.28935200000000005,87.09489999999997,1791.822222221272
2025-11-30 01:48:00,100.0,1.5046299999999997,1.4459885627702491,0.3761580000000002,0.26041700000000034,88.25230000000002,1791.872222221272
2025-11-30 01:51:00,100.0,1.5046299999999997,1.4459885627702491,0.3761580000000002,0.26041700000000034,85.93750000000003,1791.922222221272
2025-11-30 01:54:00,100.0,1.5046299999999997,1.4160521878195218,0.43402799999999964,0.26041700000000034,86.80559999999997,1791.972222221272
2025-11-30 01:57:00,100.0,1.5335650000000003,1.4299029094358453,0.43402799999999964,0.23148199999999974,87.38419999999999,1792.022222221272
2025-11-30 02:00:00,100.0,1.5335650000000003,1.4146699637608056,0.43402799999999964,0.2025459999999999,86.51620000000003,1792.0722222212719
2025-11-30 02:03:00,72.39583,1.5914349999999997,1.4878659619597663,0.3761580000000002,0.17361200000000032,64.5255,1792.1222222212718
2025-11-30 16:51:00,35.59028,0.6365740000000004,1.1692051720400174,5.729162,7.031248,24.884299999999996,1792.1222222212718
2025-11-30 16:54:00,31.42361,0.7233799999999997,1.0782105106132436,5.237272999999999,6.047453000000001,21.41210000000001,1792.1222222212718
2025-12-01 06:18:00,31.94444,0.23148199999999974,1.3749444744913255,5.121526,9.114584,21.12270000000001,1792.1222222212718
2025-12-01 07:39:00,44.41551,1.8807869999999998,1.5069906560531292,6.626156,5.931709,27.488499999999988,1792.1222222212718
2025-12-01 07:42:00,68.83681,1.3310190000000004,1.484478072678182,6.250001999999999,6.568282999999999,49.47920000000002,1792.1222222212718
2025-12-01 07:45:00,74.53704,1.0416670000000003,1.3594557414479487,5.8159719999999995,6.510414999999999,54.9768,1792.1222222212718
2025-12-01 07:48:00,84.375,1.0416670000000003,1.3471372287339236,5.700232000000001,6.3657449999999995,63.3681,1792.1222222212718
2025-12-01 07:51:00,96.81713,1.0416670000000003,1.2331448387818276,5.266202000000001,5.671295,61.9213,1792.1222222212718
2025-12-01 07:54:00,69.84954,0.20254600000000078,0.9112784335206741,3.5879630000000002,5.8738459999999995,44.560199999999995,1792.1222222212718
2025-12-01 07:57:00,32.43634,-0.02893499999999971,,2.2569440000000007,6.0474570000000005,25.75230000000002,1792.1222222212718
2025-12-01 08:15:00,99.39236,2.054399,1.5982960009778857,6.539351999999999,5.700232999999999,65.10419999999999,1792.1222222212718
2025-12-01 08:18:00,77.11227,0.8391209999999996,1.3352505594019115,5.6423630000000005,6.799772000000001,50.057799999999986,1792.1222222212718
2025-12-01 08:21:00,63.62847,0.9548610000000002,1.2827354569201848,5.700234000000001,6.423613,43.98150000000001,1792.1222222212718
2025-12-01 08:24:00,39.69907,0.4050920000000007,0.9426554180366495,4.398148000000001,5.815976,28.93520000000001,1792.1222222212718
2025-12-01 08:48:00,59.9537,1.359954,1.374372232220918,6.192127000000001,6.221063000000001,35.59030000000001,1792.1222222212718
2025-12-01 08:51:00,79.71644,1.244212,1.3152212020322596,5.8738470000000005,6.018515000000001,40.50919999999999,1792.1222222212718
2025-12-01 08:54:00,67.1875,0.6076389999999998,1.085392013740256,4.774305,5.931714,41.66669999999999,1792.1222222212718
2025-12-01 09:18:00,54.74537,1.1284729999999996,1.2132127490142397,5.555553000000001,5.729170000000001,33.85419999999999,1792.1222222212718
2025-12-01 09:21:00,59.9537,0.7233799999999997,1.0782105106132427,4.918982,5.729162,37.037000000000006,1792.1222222212718
2025-12-01 09:54:00,42.30324,1.4178230000000003,1.4322437801589203,6.510418,6.5393550000000005,22.569399999999973,1792.1222222212718
2025-12-01 09:57:00,44.41551,1.3020830000000005,1.3020824999683565,6.105328,6.105325,25.173599999999993,1792.1222222212718
2025-12-01 10:00:00,36.08218,0.9837960000000008,1.1617422906686503,5.584494,5.960647999999999,24.594799999999992,1792.1222222212718
2025-12-01 10:36:00,41.81134,1.3888879999999997,1.4033052926710265,6.365743,6.394674999999999,26.620400000000018,1792.1222222212718
2025-12-01 10:39:00,52.69097,1.3888890000000007,1.359745199435559,6.134264000000001,6.076384999999999,33.85419999999999,1792.1222222212718
2025-12-01 10:42:00,39.20718,0.6944440000000007,1.0816504055502987,4.918982000000001,5.815969999999999,28.935100000000006,1792.1222222212718
2025-12-01 11:15:00,42.30324,1.765047,1.4565844965914827,6.655094,6.0763869999999995,26.331000000000017,1792.1222222212718
2025-12-01 11:18:00,32.98611,1.070602,1.3010913131341773,6.163198,6.655096,21.990800000000007,1792.1222222212718
2025-12-01 11:21:00,36.08218,1.1284720000000004,1.2132122242849903,5.873838,6.0474559999999995,22.280100000000004,1792.1222222212718
2025-12-01 11:42:00,55.84491,1.070602,1.2228510218893553,5.526623,5.844911,36.45840000000001,1792.1222222212718
2025-12-01 11:45:00,54.80324,0.8391209999999996,1.1276177427969096,5.179403,5.815972,36.74770000000001,1792.1222222212718
2025-12-01 12:06:00,64.6412,1.3310180000000003,1.2722727354336099,5.7291669999999995,5.613428999999999,43.98150000000001,1792.1222222212718
2025-12-01 12:09:00,69.87847,1.157407,1.2559634851189634,5.5844879999999995,5.787041,47.1643,1792.1222222212718
2025-12-01 12:12:00,43.86574,0.3761579999999993,0.9707741096375265,4.398147999999999,6.01852,30.960700000000003,1792.1222222212718
2025-12-01 12:27:00,61.5162,1.5624989999999999,1.0896144730355384,5.179398,4.340279000000001,40.50919999999999,1792.1222222212718
2025-12-01 12:30:00,63.0787,1.3020830000000005,1.1033415866068133,5.179398000000001,4.8032449999999995,39.0625,1792.1222222212718
2025-12-01 13:18:00,30.93172,1.1284719999999995,1.1854004646794551,5.873842999999999,5.989581,19.676000000000016,1792.1222222212718
2025-12-01 13:45:00,50.63657,0.983797,1.2633535333276733,5.700233,6.307866000000001,34.43289999999999,1792.1222222212718
2025-12-01 13:48:00,51.12847,0.9837959999999999,1.2509180072594972,5.7291680000000005,6.307872000000001,32.98609999999999,1792.1222222212718
2025-12-01 13:51:00,43.37384,0.9259259999999996,1.1544654184957712,5.353008,5.844912000000001,29.803199999999975,1792.1222222212718
2025-12-01 14:06:00,74.53704,1.475695,1.325759885702413,5.844908,5.555553,44.849500000000006,1792.1222222212718
2025-12-01 14:09:00,79.71644,1.0995369999999998,1.211596217881117,5.410878,5.642360999999999,46.007000000000005,1792.1222222212718
2025-12-01 14:12:00,50.11574,0.1736109999999993,0.8409617858044505,3.616897999999999,5.815977,32.4075,1792.1222222212718
2025-12-01 14:33:00,33.47801,1.273148,1.4263764451908982,6.134263,6.452545000000001,24.016199999999998,1792.1222222212718
2025-12-01 14:36:00,70.34144,1.244212,1.3152260236335949,5.787033999999999,5.931711999999999,43.40270000000001,1792.1222222212718
2025-12-01 14:39:00,70.8912,1.2152780000000005,1.2862641050333437,5.787034,5.931715999999999,44.27080000000001,1792.1222222212718
2025-12-01 14:42:00,48.03241,0.3761570000000001,0.9528935033304676,4.224537,5.787036,32.1181,1792.1222222212718
2025-12-01 15:09:00,57.89931,1.5335649999999994,1.4450258466306154,6.394672999999999,6.221068000000001,36.16900000000001,1792.1222222212718
2025-12-01 15:12:00,58.42014,1.070602,1.2360948986228355,5.613428,5.9606460000000006,37.905,1792.1222222212718
2025-12-01 15:15:00,36.08218,0.3472219999999995,0.8809744761277701,4.224537,5.671296000000001,27.198999999999984,1792.1222222212718
2025-12-01 15:39:00,39.20718,1.880788,1.4022631490956317,6.712962999999999,5.844905000000001,24.305499999999995,1792.1222222212718
2025-12-01 15:42:00,77.11227,2.0254630000000002,1.551166066664555,6.568288000000001,5.700234999999999,50.92590000000001,1792.1222222212718
2025-12-01 15:45:00,69.29977,0.7523150000000003,1.165260479125406,5.005788000000001,5.960648999999999,46.5857,1792.1222222212718
2025-12-01 16:39:00,36.08218,1.273148,1.3301808584416286,6.249998,6.36574,22.280099999999976,1792.1222222212718
2025-12-01 16:42:00,32.46528,1.0127310000000005,1.151357732621754,5.700228000000001,5.989587,21.990800000000007,1792.1222222212718
2025-12-01 17:57:00,36.08218,2.835648,1.1849292357895465,6.9444479999999995,4.45602,22.28,1792.1222222212718
2025-12-01 18:00:00,30.38194,0.8969899999999997,1.199123181770745,5.9027769999999995,6.568287,19.386599999999987,1792.1222222212718
2025-12-02 06:18:00,31.42361,0.3472219999999995,1.0954764730478708,5.266206,7.436344000000001,22.280100000000004,1792.1222222212718
2025-12-02 06:21:00,32.46528,1.0995369999999998,1.2385865052118692,6.076392,6.365745,20.83340000000001,1792.1222222212718
2025-12-02 06:24:00,35.56134,1.0416670000000003,1.3839147385638535,6.365737000000001,7.11806,21.990700000000004,1792.1222222212718
2025-12-02 06:27:00,37.15278,0.8391210000000004,1.4115640091156554,6.655097,8.015046,22.280100000000004,1792.1222222212718
2025-12-02 06:30:00,38.68634,0.8391210000000004,1.2452292997619991,6.047457,6.973376,22.858800000000002,1792.1222222212718
2025-12-02 06:33:00,30.38194,0.5787040000000001,1.0843761473656761,5.410877000000001,6.655093000000001,20.543999999999983,1792.1222222212718
2025-12-02 07:27:00,39.67014,3.414351,1.1370208075685313,7.031245999999999,3.819445,24.594899999999996,1792.1222222212718
2025-12-02 07:30:00,45.97801,0.78125,1.2182544313341435,5.613427,6.626157000000001,31.25,1792.1222222212718
2025-12-02 07:33:00,45.97801,0.8391210000000004,1.1396739132750753,5.4687470000000005,6.134256000000001,32.98609999999999,1792.1222222212718
2025-12-02 07:36:00,52.71991,0.78125,1.03184069502352,4.947912,5.497682,37.615700000000004,1792.1222222212718
2025-12-02 07:39:00,51.67824,1.070602,1.2623326733961624,5.844912,6.25,31.828699999999998,1792.1222222212718
2025-12-02 07:42:00,76.59144,1.0416670000000003,1.2069667997354006,5.150462,5.497685,54.6875,1792.1222222212718
2025-12-02 07:45:00,49.07407,0.2025459999999999,0.8818806292899256,3.8483799999999997,6.018516000000001,35.30090000000001,1792.1222222212718
2025-12-02 07:57:00,82.8125,2.9803240000000004,1.4379544520065404,6.423611999999999,3.9930579999999996,57.00230000000002,1792.1222222212718
2025-12-02 08:00:00,89.52546,1.0995369999999998,1.479654374534348,5.526622000000001,6.3657449999999995,64.81480000000002,1792.1222222212718
2025-12-02 08:03:00,97.3669,0.46296300000000024,0.9238848366460278,4.36921,5.526617000000001,51.504700000000014,1792.1222222212718
2025-12-02 08:06:00,100.0,0.46296299999999935,0.7795374277544873,3.7615730000000003,4.513890000000001,43.4028,1792.1222222212718
2025-12-02 08:09:00,72.9456,0.05786999999999942,0.7579470187130929,2.748841999999999,5.758106000000001,36.45830000000001,1792.1222222212718
2025-12-02 08:12:00,33.47801,0.0,0.3104477548482056,1.0416660000000002,5.815967,21.990799999999993,1792.1222222212718
2025-12-02 08:30:00,71.44097,1.5625,1.428341774239388,6.336803000000001,6.076393,39.9306,1792.1222222212718
2025-12-02 08:33:00,76.59144,0.9837960000000008,1.187620241496742,5.353012,5.787036,40.509299999999996,1792.1222222212718
2025-12-02 08:36:00,51.18634,0.17361100000000018,0.819445797106078,3.501157,5.613431,28.35650000000001,1792.1222222212718
2025-12-02 08:57:00,37.09491,1.938657,1.3324280591133106,6.684031999999999,5.613424999999999,23.1481,1792.1222222212718
2025-12-02 09:00:00,54.25347,1.7071759999999996,1.4635097694672239,6.597223,6.134257000000001,33.275499999999994,1792.1222222212718
2025-12-02 09:03:00,59.9537,1.273148,1.3018706252622627,5.931708,5.989580000000001,39.3518,1792.1222222212718
2025-12-02 09:06:00,49.07407,0.6655090000000001,1.0509684007896956,4.74537,5.642359,32.98609999999999,1792.1222222212718
2025-12-02 09:27:00,70.8912,1.0127320000000006,1.2168737048903189,5.381945000000001,5.815973,38.4837,1792.1222222212718
2025-12-02 09:30:00,67.7662,0.8391210000000004,1.1635744345199084,5.237267000000001,5.9606460000000006,42.53469999999999,1792.1222222212718
2025-12-02 09:33:00,48.03241,0.34722200000000036,0.9253687932206823,4.108796,5.7002299999999995,33.85410000000002,1792.1222222212718
2025-12-02 09:42:00,43.86574,0.8969909999999999,1.0741153048155276,4.311344,4.687500999999999,30.382000000000005,1792.1222222212718
2025-12-02 09:48:00,46.46991,1.2442139999999995,1.1245048062545477,5.034722,4.803238,30.9606,1792.1222222212718
2025-12-02 10:12:00,57.89931,1.8807869999999998,1.5406427186390275,6.7129639999999995,6.076387,31.828699999999998,1792.1222222212718
2025-12-02 10:15:00,69.3287,1.3888879999999997,1.3450181472060283,6.105323,6.018515000000001,34.432900000000004,1792.1222222212718
2025-12-02 10:18:00,65.68287,0.78125,1.0681071688059045,5.005786,5.642358000000001,30.09259999999999,1792.1222222212718
2025-12-02 10:27:00,40.21991,1.0127319999999997,0.9981930810064508,4.57176,4.54282,24.016199999999998,1792.1222222212718
2025-12-02 10:45:00,46.46991,1.8807869999999998,1.4899409758206543,6.712968,5.989580999999999,26.620299999999986,1792.1222222212718
2025-12-02 10:48:00,90.59606,1.4178240000000004,1.2986516240002282,5.613423000000001,5.381949,56.712999999999994,1792.1222222212718
2025-12-02 10:51:00,96.32523,0.8101849999999997,1.1098820268249927,4.832176,5.497681,62.2107,1792.1222222212718
2025-12-02 10:54:00,57.87037,-0.02893499999999971,,1.7361120000000003,5.526622000000001,45.13890000000001,1792.1222222212718
2025-12-02 11:21:00,38.68634,1.4467590000000001,1.3880863975411415,6.481478000000001,6.365739,23.148200000000003,1792.1222222212718
2025-12-02 11:24:00,38.16551,1.157407,1.2559587434049277,6.047452999999999,6.249996,24.594899999999996,1792.1222222212718
2025-12-02 11:27:00,39.20718,0.9837959999999999,1.1747259118220323,5.410878,5.815972,26.041600000000017,1792.1222222212718
2025-12-02 11:54:00,39.5544,1.5046299999999997,1.490119195039413,6.394674,6.365744,28.06710000000001,1792.1222222212718
2025-12-02 11:57:00,55.29514,1.475695,1.446570614558943,6.394674,6.336809000000001,35.01159999999999,1792.1222222212718
2025-12-02 12:00:00,60.01157,1.3310180000000003,1.3165020299303942,5.873839,5.844911,39.930499999999995,1792.1222222212718
2025-12-02 12:03:00,30.38194,0.23148199999999974,0.8032825455925965,4.079862,5.787032,23.4375,1792.1222222212718
2025-12-02 12:30:00,42.36111,1.9097219999999995,1.4850089315555342,6.799764000000001,6.018522000000001,26.62039999999999,1792.1222222212718
2025-12-02 12:33:00,56.85764,1.4756939999999998,1.4021090557647082,6.192134,6.0474499999999995,36.16899999999998,1792.1222222212718
2025-12-02 12:36:00,43.37384,0.6365740000000004,1.0311652415116634,4.8321760000000005,5.7581,30.671300000000002,1792.1222222212718
2025-12-02 13:06:00,31.94444,1.3888889999999998,1.3450186366205836,6.278937999999999,6.1921289999999996,21.990700000000004,1792.1222222212718
2025-12-02 13:09:00,30.87384,1.0127309999999996,1.2168731397419437,5.815973,6.250001999999999,21.412000000000006,1792.1222222212718
2025-12-02 13:51:00,54.80324,1.3888889999999998,1.4033107619349465,6.192127999999999,6.221069,34.72229999999999,1792.1222222212718
2025-12-02 13:54:00,61.02431,1.157407,1.2421930975947748,5.613428,5.787041,39.6412,1792.1222222212718
2025-12-02 13:57:00,31.94444,0.2604159999999993,0.8685641577435221,3.906248999999999,5.700227,24.305499999999995,1792.1222222212718
2025-12-02 14:15:00,32.43634,0.9548609999999993,1.3424342029356713,5.931718,6.799767000000001,25.173599999999993,1792.1222222212718
2025-12-02 14:18:00,79.16667,2.0254630000000002,1.5511660666645561,6.510418,5.642365,53.8194,1792.1222222212718
2025-12-02 14:21:00,100.0,1.5914350000000006,1.3303666556668874,5.613424000000001,5.121529,60.76390000000001,1792.1222222212718
2025-12-02 14:24:00,43.86574,0.0,0.24130048135570392,1.9675920000000007,5.613424000000001,31.5394,1792.1222222212718
2025-12-02 14:51:00,53.73264,1.359953,1.4029099199179718,6.221068000000001,6.307875,32.407399999999996,1792.1222222212718
2025-12-02 14:54:00,55.84491,1.0995369999999998,1.1979618645058574,5.555554000000001,5.758107000000001,35.30099999999999,1792.1222222212718
2025-12-02 15:24:00,46.99074,1.7939819999999997,1.4858973940508535,6.684024000000001,6.105322000000001,30.381899999999973,1792.1222222212718
2025-12-02 15:27:00,72.4537,1.4756939999999998,1.387077601787974,6.047452999999999,5.873838999999999,51.79400000000001,1792.1222222212718
2025-12-02 15:30:00,56.33681,0.49189799999999995,0.9865841292657779,4.195602,5.43981,41.087999999999994,1792.1222222212718
2025-12-02 15:48:00,57.49421,2.3726849999999997,1.271435283696285,6.278938,4.484953,37.03699999999998,1792.1222222212718
2025-12-02 15:51:00,51.67824,1.359954,1.34543614755147,5.989584,5.96065,32.98610000000002,1792.1222222212718
2025-12-02 15:54:00,41.81134,0.8101850000000006,1.1336716004691523,5.179394000000001,5.902779,30.3819,1792.1222222212718
2025-12-02 16:27:00,39.20718,1.7939819999999997,1.4185444376654883,6.597218,5.902775999999999,24.884299999999996,1792.1222222212718
2025-12-02 16:30:00,36.08218,1.3888890000000007,1.359750271134022,6.423614,6.3657449999999995,21.990800000000007,1792.1222222212718
2025-12-02 16:33:00,35.59028,1.157407,1.228329663220229,5.787034000000001,5.931717000000001,23.4375,1792.1222222212718
2025-12-02 17:09:00,43.89468,1.5624989999999999,1.458888026707616,6.568283999999999,6.365745,27.199099999999987,1792.1222222212718
2025-12-02 17:12:00,45.97801,1.3310180000000003,1.3164969930995514,6.105324,6.076386,28.067199999999985,1792.1222222212718
2025-12-02 17:39:00,31.42361,0.7233790000000004,1.0782098578212924,5.324078,6.134258999999999,23.148199999999974,1792.1222222212718
2025-12-02 17:45:00,37.15278,1.359953,1.2251382296533575,5.902778,5.642365000000001,22.858800000000002,1792.1222222212718
2025-12-02 18:21:00,31.42361,1.1284719999999995,1.2810335679054117,6.2500029999999995,6.568290999999999,18.518500000000003,1792.1222222212718
2025-12-03 01:00:00,31.97338,1.1574079999999993,1.3629242767218905,0.31828699999999976,0.7523150000000003,18.518500000000017,1792.1222222212718
2025-12-03 01:03:00,41.29051,1.0416670000000003,1.2069663444232923,0.34722200000000036,0.6944439999999998,24.016200000000026,1792.1722222212718
2025-12-03 01:06:00,49.62384,0.983797,1.1355160670593887,0.3761579999999993,0.6944439999999998,29.51389999999998,1792.2222222212717
2025-12-03 01:09:00,60.01157,1.0127319999999997,1.1513550529470962,0.3761579999999993,0.6655090000000001,38.19449999999998,1792.2722222212717
2025-12-03 01:12:00,70.8912,1.0416670000000003,1.1937473789455628,0.3472230000000005,0.6655090000000001,48.61109999999999,1792.3222222212717
2025-12-03 01:15:00,80.7581,1.0995369999999998,1.2385860419759693,0.34722200000000036,0.6365740000000004,58.15969999999999,1792.3722222212716
2025-12-03 01:18:00,92.15856,1.1284720000000004,1.2676498495855382,0.3761570000000001,0.6655090000000001,66.55089999999998,1792.4222222212716
2025-12-03 01:21:00,100.0,1.0995369999999998,1.2251370838555466,0.4050919999999998,0.6655090000000001,69.4444,1792.4722222212715
2025-12-03 01:24:00,100.0,1.0416660000000002,1.2331438297565027,0.3761570000000001,0.78125,67.70829999999998,1792.5222222212715
2025-12-03 01:27:00,100.0,1.0416669999999995,1.322299427853579,0.3761579999999993,0.9837959999999999,68.28699999999998,1792.5722222212714
2025-12-03 01:30:00,100.0,1.0995369999999998,1.4431609607470726,0.4050919999999998,1.157407,68.57639999999998,1792.6222222212714
2025-12-03 01:33:00,100.0,1.0995369999999998,1.4553817319898268,0.3761570000000001,1.157407,69.44449999999998,1792.6722222212713
2025-12-03 01:36:00,100.0,1.0995369999999998,1.4553817319898268,0.3761570000000001,1.157407,65.6829,1792.7222222212713
2025-12-03 01:39:00,92.65046,0.7233799999999997,1.3477958732653685,0.3472219999999995,1.8807869999999998,66.84030000000001,1792.7722222212712
2025-12-03 01:42:00,79.71644,0.7233799999999997,1.4286433403420227,0.3472219999999995,2.1122680000000003,61.6319,1792.8222222212712
2025-12-03 01:45:00,69.87847,0.78125,1.4735967891028254,0.4050919999999998,2.1122680000000003,57.29160000000002,1792.8722222212712
2025-12-03 01:48:00,56.88657,0.7233799999999997,1.43860205244789,0.3761570000000001,2.1701380000000006,43.40270000000001,1792.922222221271
2025-12-03 01:51:00,42.30324,0.6365739999999995,1.732998387413618,0.3761570000000001,3.414352,30.960700000000003,1792.972222221271
2025-12-03 07:33:00,38.16551,1.3310180000000003,1.3739630441114359,6.105327000000001,6.1921289999999996,26.909700000000015,1792.972222221271
2025-12-03 07:36:00,74.5081,1.5625,1.428336456001417,6.076392,5.815972,53.240699999999975,1792.972222221271
2025-12-03 07:39:00,100.0,1.5914359999999999,1.5769247531520567,6.481482,6.452546,63.94669999999999,1792.972222221271
2025-12-03 07:42:00,65.68287,0.4050929999999999,1.0693198180252637,4.600695,6.423614,49.47919999999999,1792.972222221271
2025-12-03 07:45:00,46.46991,0.34722200000000036,0.9077151093968047,4.369214,5.902779999999999,32.407399999999996,1792.972222221271
2025-12-03 08:09:00,71.90394,2.054398,1.509440910682485,6.655092000000001,5.671294,29.803200000000004,1792.972222221271
2025-12-03 08:12:00,100.0,1.3310190000000004,1.2269603328475647,5.613424,5.410875,38.77318000000001,1792.972222221271
2025-12-03 08:15:00,92.65046,0.6365739999999995,1.0201792219925174,4.542825000000001,5.439817,43.40269999999998,1792.972222221271
2025-12-03 08:18:00,52.69097,0.02893599999999985,0.7240239220212346,2.3148150000000003,5.787037000000001,32.696799999999996,1792.972222221271
2025-12-03 08:42:00,39.20718,1.4467590000000001,1.4176286496612187,6.192132000000001,6.134263000000001,24.884199999999993,1792.972222221271
2025-12-03 08:45:00,62.06597,1.6782400000000006,1.4504186903367808,6.365742000000001,5.931711999999999,36.74770000000001,1792.972222221271
2025-12-03 08:48:00,77.11227,1.2442130000000002,1.2586270597893192,5.729162,5.7580990000000005,39.93060000000001,1792.972222221271
2025-12-03 08:51:00,79.6875,0.7233790000000004,1.0202127968778392,4.6875,5.353013,35.59030000000001,1792.972222221271
2025-12-03 08:54:00,57.89931,0.8101850000000006,0.8941833607950084,4.456018,4.629626999999999,28.356499999999997,1792.972222221271
2025-12-03 09:18:00,36.08218,1.4178240000000004,1.344190656359909,6.249997,6.105323,20.543999999999983,1792.972222221271
2025-12-03 09:21:00,79.6875,1.7071759999999996,1.3298710284692417,5.960651,5.266205,39.3519,1792.972222221271
2025-12-03 09:24:00,100.0,1.0416670000000003,1.0560684446209445,4.94792,4.976853,40.50920000000001,1792.972222221271
2025-12-03 09:27:00,69.29977,0.05787000000000031,0.8339216091836875,1.9675919999999998,5.381946,37.037099999999995,1792.972222221271
2025-12-03 09:54:00,39.69907,1.5046290000000004,1.3548096809535835,6.307872,6.018522999999999,23.726799999999997,1792.972222221271
2025-12-03 09:57:00,58.91204,1.2152770000000004,1.3139487243929548,5.873842,6.076385,36.16900000000001,1792.972222221271
2025-12-03 10:00:00,52.71991,0.9259259999999996,1.1418087023801684,5.353007999999999,5.8159719999999995,35.01159999999999,1792.972222221271
2025-12-03 10:36:00,31.94444,1.4178249999999997,1.2986520955711403,6.394673,6.1631979999999995,17.93979999999999,1792.972222221271
2025-12-03 10:39:00,45.45718,1.273148,1.3160729468467725,6.134258,6.22106,28.93520000000001,1792.972222221271
2025-12-03 10:42:00,45.97801,0.9259259999999996,1.167037869829888,5.468748000000001,5.989582,31.25,1792.972222221271
2025-12-03 11:24:00,37.15278,1.359953,1.3308077790933406,6.192127999999999,6.134255,22.280100000000004,1792.972222221271
2025-12-03 11:27:00,31.97338,0.8969909999999999,1.1376046660148575,5.5555579999999996,6.076387,23.148200000000003,1792.972222221271
2025-12-03 12:03:00,31.42361,1.6203709999999996,1.2928391342343484,6.481483,5.873842,20.544100000000014,1792.972222221271
2025-12-03 12:06:00,58.44907,1.273148,1.4128903096706118,6.192133,6.481485,39.3518,1792.972222221271
2025-12-03 12:09:00,58.94097,1.0416660000000002,1.309780470554691,5.815968,6.394672000000001,41.95599999999999,1792.972222221271
2025-12-03 12:12:00,34.54861,0.46296300000000024,1.0114326524778514,4.513889000000001,5.931711,27.199099999999987,1792.972222221271
2025-12-03 12:54:00,37.64468,1.2442130000000002,1.3291283656967012,6.250004000000001,6.423610999999999,23.4375,1792.972222221271
2025-12-03 12:57:00,31.42361,1.070602,1.2095141822528377,5.815974000000001,6.105322,20.833399999999983,1792.972222221271
2025-12-03 13:33:00,60.18519,1.4467599999999994,1.4611782680057592,5.960647999999999,5.989578,42.24540000000002,1792.972222221271
2025-12-03 13:36:00,47.01968,0.9548609999999993,1.318735597533912,5.902773,6.712962000000001,33.275499999999994,1792.972222221271
2025-12-03 13:39:00,41.29051,0.9837959999999999,1.1876246842143723,5.613422999999999,6.047457,28.935100000000006,1792.972222221271
2025-12-03 14:09:00,40.79861,1.6203709999999996,1.4081284729370998,6.510418,6.105327,24.884299999999996,1792.972222221271
2025-12-03 14:12:00,51.67824,1.2152779999999996,1.3412790289861969,6.076388,6.33681,30.6712,1792.972222221271
2025-12-03 14:15:00,49.62384,0.9259259999999996,1.1795370999543668,5.295138000000001,5.844912000000001,32.98609999999999,1792.972222221271
2025-12-03 14:51:00,40.76968,1.6782409999999999,1.4017367693413176,6.5104180000000005,5.989586999999999,23.148200000000003,1792.972222221271
2025-12-03 14:54:00,54.25347,1.3020830000000005,1.3164994968637485,5.960648000000001,5.989584999999999,35.01159999999999,1792.972222221271
2025-12-03 14:57:00,45.97801,0.6076389999999998,1.032525687191977,4.774306,5.787034,32.696799999999996,1792.972222221271
2025-12-03 15:30:00,40.76968,1.5335649999999994,1.4146736627306797,6.452543,6.221068000000001,26.041600000000017,1792.972222221271
2025-12-03 15:33:00,67.24537,1.7071750000000003,1.4145324263629453,6.134258000000001,5.584492999999999,46.2962,1792.972222221271
2025-12-03 15:36:00,66.72454,0.8101849999999997,1.0978875489835982,4.745369999999999,5.381948,48.90039999999999,1792.972222221271
2025-12-03 16:12:00,50.11574,1.3020829999999997,1.3164945332908857,5.931718,5.9606449999999995,31.828699999999998,1792.972222221271
2025-12-03 16:15:00,41.81134,0.6655099999999994,1.050970613722294,4.947915999999999,5.844908,30.9606,1792.972222221271
2025-12-03 16:51:00,36.08218,1.3599539999999992,1.3012251605527,6.076388,5.960644000000001,24.016099999999994,1792.972222221271
2025-12-03 16:54:00,43.89468,1.2152780000000005,1.3412790289861973,6.221064,6.481485999999999,27.488499999999988,1792.972222221271
2025-12-03 16:57:00,40.76968,1.0127310000000005,1.1909269811770757,5.5555579999999996,5.931716999999999,27.777799999999985,1792.972222221271
2025-12-03 17:42:00,63.10764,2.3148149999999994,1.4750411366358696,6.799768,5.353013000000001,42.53469999999999,1792.972222221271
2025-12-03 17:45:00,42.30324,0.8101849999999997,1.2488538064524926,5.787037999999999,6.799772999999999,29.803300000000007,1792.972222221271
2025-12-03 17:48:00,45.42824,1.1284719999999995,1.3075465812747942,5.815973,6.192131000000001,30.9606,1792.972222221271
2025-12-03 17:51:00,38.19445,0.8101849999999997,1.1571856386089776,5.266208,6.047453000000001,27.777800000000013,1792.972222221271
2025-12-04 01:21:00,31.97338,1.0416660000000002,1.1535396176152963,0.4050919999999998,0.6365739999999995,17.650499999999994,1792.972222221271
2025-12-04 01:24:00,38.19445,1.0995369999999998,1.2519454738307476,0.3472219999999995,0.6655090000000001,22.858800000000002,1793.022222221271
2025-12-04 01:27:00,41.81134,1.1863419999999998,1.312247653999442,0.4050919999999998,0.6655090000000001,25.173599999999993,1793.072222221271
2025-12-04 01:30:00,49.62384,1.273148,1.3993206736113766,0.34722200000000036,0.6076380000000006,32.117999999999995,1793.122222221271
2025-12-04 01:33:00,58.44907,1.3020839999999998,1.414670018376861,0.3761580000000002,0.6076380000000006,35.59020000000001,1793.1722222212709
2025-12-04 01:36:00,67.27431,1.3888890000000007,1.4739918602965532,0.4050920000000007,0.578703,46.2963,1793.2222222212708
2025-12-04 01:39:00,77.1412,1.3888890000000007,1.487866440022677,0.4050920000000007,0.6076389999999998,56.712999999999994,1793.2722222212708
