Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-04 01:42:00,88.02083,1.4178240000000004,1.5029601625437463,0.4050920000000007,0.5787040000000001,66.26150000000001,1793.3222222212707
2025-12-04 01:45:00,100.0,1.4467590000000001,1.5179495671239243,0.4050920000000007,0.5497690000000004,74.07400000000001,1793.3722222212707
2025-12-04 01:48:00,100.0,1.4467590000000001,1.5179495671239243,0.4050920000000007,0.5497690000000004,74.94220000000001,1793.4222222212707
2025-12-04 01:51:00,100.0,1.5046290000000004,1.5476277682779949,0.4050920000000007,0.4918990000000001,76.0995,1793.4722222212706
2025-12-04 01:54:00,100.0,1.5046290000000004,1.5476277682779949,0.4050920000000007,0.4918990000000001,75.23149999999998,1793.5222222212706
2025-12-04 01:57:00,100.0,1.5335650000000003,1.5623228676930256,0.4050920000000007,0.46296300000000024,77.257,1793.5722222212705
2025-12-04 02:00:00,100.0,1.5335650000000003,1.5623228676930256,0.4050920000000007,0.46296300000000024,76.3889,1793.6222222212705
2025-12-04 02:03:00,97.33796,1.5335650000000003,1.5623228676930256,0.4050920000000007,0.46296300000000024,76.9675,1793.6722222212704
2025-12-04 06:18:00,31.94444,0.4340270000000004,1.8992357146572945,6.741897000000001,11.429399999999998,20.83340000000001,1793.6722222212704
2025-12-04 06:21:00,35.59028,1.4178240000000004,1.5715999676852188,6.973377,7.291663,23.1481,1793.6722222212704
2025-12-04 06:27:00,30.87384,1.0127310000000005,1.4957434193718728,6.944446999999999,8.043986,18.51849999999999,1793.6722222212704
2025-12-04 07:42:00,80.2662,1.8807860000000005,1.6384223281512866,6.655088000000001,6.192131999999999,57.58109999999999,1793.6722222212704
2025-12-04 07:45:00,93.22917,1.4178239999999995,1.5029572747951132,6.163198,6.336804,68.5764,1793.6722222212704
2025-12-04 07:48:00,100.0,1.157407,1.3366750362608173,5.497687999999999,5.8738410000000005,71.1805,1793.6722222212704
2025-12-04 07:51:00,83.33333,0.5497680000000003,1.1218077162024518,4.4270830000000005,5.87384,61.342600000000004,1793.6722222212704
2025-12-04 07:54:00,38.19445,0.0,0.23414012641748166,2.604166,6.134258,29.51389999999998,1793.6722222212704
2025-12-04 08:18:00,55.81597,1.1574079999999993,1.3629215713534228,6.018521999999999,6.4525440000000005,32.1181,1793.6722222212704
2025-12-04 08:21:00,70.8912,1.3310179999999994,1.359744819957154,6.018523,6.076385000000001,41.66669999999999,1793.6722222212704
2025-12-04 08:24:00,72.9456,1.186343,1.271172287462696,5.584493999999999,5.758101000000001,41.377300000000005,1793.6722222212704
2025-12-04 08:39:00,66.72454,2.1990730000000003,1.260400291727638,5.758098,4.1956050000000005,35.3009,1793.6722222212704
2025-12-04 08:42:00,94.76273,1.7939810000000005,1.2566637654242574,5.526618000000001,4.571757,44.849500000000006,1793.6722222212704
2025-12-04 08:45:00,60.01157,0.11574000000000062,0.8692672246799853,2.8935180000000003,5.700227999999999,38.4838,1793.6722222212704
2025-12-04 09:24:00,61.54514,1.7071759999999996,1.4309964938509934,6.307868,5.787032,36.45830000000001,1793.6722222212704
2025-12-04 09:27:00,39.75695,0.868055,1.2171798318255,5.758097,6.539352,25.75230000000002,1793.6722222212704
2025-12-04 09:30:00,36.08218,0.78125,1.0800471486908536,5.295141999999999,5.9606520000000005,25.173599999999993,1793.6722222212704
2025-12-04 10:15:00,37.15278,1.6782409999999999,1.4504246823763096,6.597219999999999,6.163199,23.1481,1793.6722222212704
2025-12-04 10:18:00,49.07407,1.4467590000000001,1.4029078986500942,6.2789340000000005,6.192125,30.382000000000005,1793.6722222212704
2025-12-04 10:21:00,39.75695,0.868055,1.1328801650306521,5.237264000000001,5.815969,27.488399999999984,1793.6722222212704
2025-12-04 10:54:00,39.75695,0.868055,1.2053351836825188,5.642363,6.394677999999999,27.488399999999984,1793.6722222212704
2025-12-04 10:57:00,39.23611,1.0127319999999997,1.2168737048903193,5.584493999999999,6.018522000000001,28.067199999999985,1793.6722222212704
2025-12-04 11:48:00,33.47801,1.5335650000000003,1.352533289851152,6.423614,6.076389000000001,19.097200000000015,1793.6722222212704
2025-12-04 11:51:00,36.63195,1.070601,1.2228504755322958,5.815968,6.134257,23.4375,1793.6722222212704
2025-12-04 12:27:00,35.59028,0.6365739999999995,1.1170899890951596,5.353008,6.510414,26.620300000000015,1793.6722222212704
2025-12-04 12:30:00,43.89468,1.2152780000000005,1.30015367875747,5.902774,6.076385999999999,28.64580000000001,1793.6722222212704
2025-12-04 12:33:00,34.02778,0.9548610000000002,1.158355765949552,5.4976840000000005,5.931713,24.594900000000024,1793.6722222212704
2025-12-04 13:42:00,31.42361,1.475695,1.2784085568818224,6.597224000000001,6.221069,19.09730000000002,1793.6722222212704
2025-12-04 13:45:00,38.19445,1.3020830000000005,1.3450206588328437,6.2789340000000005,6.365741,24.884199999999993,1793.6722222212704
2025-12-04 13:48:00,36.08218,1.0416670000000003,1.1804398198989383,5.700234,5.989587,24.016199999999998,1793.6722222212704
2025-12-04 14:21:00,41.81134,3.327546,1.4523736210863754,7.233798,4.369212000000001,26.04159999999999,1793.6722222212704
2025-12-04 14:24:00,45.45718,1.2442130000000002,1.3566675607007124,6.221064,6.452551,28.93519999999998,1793.6722222212704
2025-12-04 14:27:00,45.45718,1.070602,1.2492576367937454,5.758104,6.134262,28.93520000000001,1793.6722222212704
2025-12-04 14:45:00,41.81134,2.170139,1.1050477638195142,5.787034,4.079865000000001,25.46290000000002,1793.6722222212704
2025-12-04 15:42:00,36.60301,1.1284719999999995,1.410550221524309,6.076384,6.684032,26.909699999999987,1793.6722222212704
2025-12-04 15:45:00,35.06945,1.2152769999999995,1.3412738034709355,6.221063999999999,6.481477,22.569500000000005,1793.6722222212704
2025-12-04 16:18:00,43.89468,2.170139,1.2274427075458672,6.134264,4.5717550000000005,24.884199999999993,1793.6722222212704
2025-12-04 17:00:00,47.01968,1.6782409999999999,1.4822202033499967,6.539349,6.1631979999999995,30.9606,1793.6722222212704
2025-12-04 17:03:00,51.67824,1.4178239999999995,1.4322442835432607,6.365744,6.39468,30.960700000000003,1793.6722222212704
2025-12-04 17:06:00,31.94444,0.8101859999999999,1.1336681395714194,5.555559999999999,6.2789340000000005,24.884299999999996,1793.6722222212704
2025-12-04 23:51:00,31.97338,0.7233790000000004,1.0667460730067262,0.3761570000000001,1.1574080000000002,19.097200000000015,1793.6722222212704
2025-12-04 23:54:00,38.19445,0.694445,0.9902044960969778,0.4050929999999999,1.070602,21.701400000000007,1793.7222222212704
2025-12-04 23:57:00,46.49884,0.8101859999999999,1.0978869137478797,0.4340280000000005,1.070602,27.488400000000013,1793.7722222212703
2025-12-05 00:00:00,53.26968,0.9259259999999996,1.2043048514301142,0.43402799999999964,1.0416660000000002,32.407399999999996,1793.8222222212703
2025-12-05 00:03:00,63.62847,1.0416670000000003,1.3222994278535793,0.3761580000000002,0.9837959999999999,41.95600000000002,1793.8722222212702
2025-12-05 00:06:00,72.97454,1.1284720000000004,1.3852222972257817,0.4340270000000004,0.9837959999999999,49.47919999999999,1793.9222222212702
2025-12-05 00:09:00,82.3206,1.157407,1.3888696832668068,0.4050919999999998,0.8969909999999999,59.317199999999985,1793.9722222212702
2025-12-05 00:12:00,92.73727,1.157407,1.3888696832668068,0.4050919999999998,0.8969909999999999,66.55100000000002,1794.02222222127
2025-12-05 00:15:00,100.0,1.186343,1.4051370610937344,0.43402799999999964,0.8969909999999999,74.65280000000001,1794.07222222127
2025-12-05 00:18:00,100.0,1.2442129999999993,1.43725795533209,0.43402799999999964,0.8391200000000003,70.6019,1794.12222222127
2025-12-05 00:21:00,100.0,1.3020829999999997,1.4954970720639311,0.43402799999999964,0.8391200000000003,69.1551,1794.17222222127
2025-12-05 00:24:00,100.0,1.3888879999999997,1.5560491250677064,0.4050919999999998,0.7523150000000003,70.8912,1794.22222222127
2025-12-05 00:27:00,100.0,1.4178230000000003,1.5851021805561971,0.4050920000000007,0.7523150000000003,70.0232,1794.2722222212699
2025-12-05 00:30:00,100.0,1.4467590000000001,1.600632672036201,0.4340280000000005,0.7523150000000003,71.47,1794.3222222212698
2025-12-05 00:33:00,100.0,1.475695,1.602378685866548,0.4340280000000005,0.6944439999999998,67.70829999999998,1794.3722222212698
2025-12-05 00:36:00,100.0,1.475695,1.602378685866548,0.4340280000000005,0.6944439999999998,71.47,1794.4222222212697
2025-12-05 00:39:00,100.0,1.5046299999999997,1.6176120221533692,0.4340280000000005,0.6655090000000001,70.3125,1794.4722222212697
2025-12-05 00:42:00,100.0,1.5046299999999997,1.6176120221533692,0.4340280000000005,0.6655090000000001,73.20599999999999,1794.5222222212697
2025-12-05 00:45:00,100.0,1.5046290000000004,1.5898564476477977,0.4050920000000007,0.5787040000000001,73.78470000000002,1794.5722222212696
2025-12-05 00:48:00,100.0,1.5046290000000004,1.5758617778038133,0.4340270000000004,0.5787040000000001,70.8912,1794.6222222212696
2025-12-05 00:51:00,100.0,1.4756939999999998,1.546906067644124,0.4050919999999998,0.5497689999999995,73.78479999999999,1794.6722222212695
2025-12-05 00:54:00,100.0,1.5335649999999994,1.5623228676930228,0.4340269999999995,0.49189799999999995,72.91669999999999,1794.7222222212695
2025-12-05 00:57:00,100.0,1.5046299999999997,1.5476282777589006,0.4050919999999998,0.49189799999999995,72.62729999999999,1794.7722222212694
2025-12-05 01:00:00,100.0,1.5046299999999997,1.5476282777589006,0.4050919999999998,0.49189799999999995,71.75930000000002,1794.8222222212694
2025-12-05 01:03:00,100.0,1.5625,1.576924753152061,0.4340269999999995,0.46296299999999935,75.23149999999998,1794.8722222212693
2025-12-05 01:06:00,100.0,1.5625,1.5912611161077612,0.4050919999999998,0.46296299999999935,71.1806,1794.9222222212693
2025-12-05 01:09:00,100.0,1.6203690000000002,1.6058600594173262,0.4340270000000004,0.40509400000000007,71.4699,1794.9722222212692
2025-12-05 01:12:00,100.0,1.6203690000000002,1.6058600594173262,0.4340270000000004,0.40509400000000007,71.1805,1795.0222222212692
2025-12-05 01:15:00,100.0,1.6203690000000002,1.6058600594173262,0.4340270000000004,0.40509400000000007,67.99770000000001,1795.0722222212692
2025-12-05 01:18:00,100.0,1.649305,1.6201992603850712,0.4340270000000004,0.3761580000000002,65.68280000000001,1795.122222221269
2025-12-05 01:21:00,100.0,1.649305,1.6201992603850712,0.4340270000000004,0.3761580000000002,71.7593,1795.172222221269
2025-12-05 01:24:00,100.0,1.7071750000000003,1.6486294519673808,0.4340270000000004,0.3182879999999999,67.99770000000001,1795.222222221269
2025-12-05 01:27:00,100.0,1.6782399999999997,1.6344548464168522,0.4050919999999998,0.3182879999999999,73.78469999999999,1795.272222221269
2025-12-05 01:30:00,100.0,1.6203699999999994,1.6058605564279054,0.4050919999999998,0.3761580000000002,68.86569999999998,1795.322222221269
2025-12-05 01:33:00,100.0,1.6782399999999997,1.6196818416240517,0.4050919999999998,0.28935200000000005,73.49540000000002,1795.3722222212689
2025-12-05 01:36:00,100.0,1.6782399999999997,1.6196818416240517,0.4050919999999998,0.28935200000000005,72.91670000000002,1795.4222222212688
2025-12-05 01:39:00,100.0,1.6782399999999997,1.6344548464168522,0.4050919999999998,0.3182879999999999,71.75919999999999,1795.4722222212688
2025-12-05 01:42:00,100.0,1.7071759999999996,1.6486299404693097,0.4050919999999998,0.28935200000000005,76.6782,1795.5222222212687
2025-12-05 01:45:00,100.0,1.7361109999999993,1.6627256090050098,0.4050919999999998,0.26041700000000034,73.78479999999999,1795.5722222212687
2025-12-05 01:48:00,100.0,1.7361109999999993,1.6477829897874667,0.4340269999999995,0.26041700000000034,73.49539999999999,1795.6222222212687
2025-12-05 01:51:00,100.0,1.765046,1.661717676363239,0.4340269999999995,0.23148199999999974,77.2569,1795.6722222212686
2025-12-05 01:54:00,100.0,1.7361110000000002,1.6477829897874674,0.4050919999999998,0.23148199999999974,75.23140000000001,1795.7222222212686
2025-12-05 01:57:00,100.0,1.7361110000000002,1.6327456772642572,0.43402799999999964,0.23148199999999974,77.5463,1795.7722222212685
2025-12-05 02:00:00,100.0,1.7939809999999996,1.6603717144029184,0.43402799999999964,0.17361200000000032,74.07410000000002,1795.8222222212685
2025-12-05 06:21:00,31.42361,0.4050920000000007,0.9977324934461302,5.295142,6.88657,20.25460000000001,1795.8222222212685
2025-12-05 06:24:00,33.53588,0.8391200000000003,1.2793681860854633,5.902782,6.9155120000000005,20.833399999999983,1795.8222222212685
2025-12-05 06:27:00,33.53588,0.868055,1.2406764909433503,5.902782,6.741897,21.12269999999998,1795.8222222212685
2025-12-05 08:03:00,35.61921,1.1284720000000004,1.2943292076546862,6.134262,6.4814799999999995,21.411999999999978,1795.8222222212685
2025-12-05 08:06:00,35.06945,0.983797,1.263357819520616,5.9895830000000005,6.597225999999999,21.701400000000007,1795.8222222212685
2025-12-05 08:09:00,38.19445,1.0127319999999997,1.2297218999769584,5.902783,6.365741000000001,22.858799999999974,1795.8222222212685
2025-12-05 08:12:00,37.67361,0.8391200000000003,1.1754260607181546,5.584487,6.336807,23.148200000000003,1795.8222222212685
2025-12-05 08:57:00,34.02778,1.2442130000000002,1.3566675607007124,6.192127999999999,6.423614999999999,23.148200000000003,1795.8222222212685
2025-12-05 09:00:00,41.29051,1.3020839999999998,1.3731529743824937,6.307874,6.45255,24.594899999999996,1795.8222222212685
2025-12-05 09:03:00,42.36111,1.273148,1.3719290811900877,6.221069,6.423611,25.462999999999994,1795.8222222212685
2025-12-05 09:06:00,43.89468,1.157407,1.2559634851189612,5.8449040000000005,6.047457,26.909699999999987,1795.8222222212685
2025-12-05 15:12:00,30.87384,1.5914349999999997,1.2287932864755489,6.5972219999999995,5.931717000000001,19.386500000000012,1795.8222222212685
2025-12-05 15:15:00,48.58218,1.3020829999999997,1.4009179685562043,6.221068,6.423615000000001,29.803200000000004,1795.8222222212685
2025-12-05 15:18:00,44.96528,0.9548609999999993,1.3067948272757441,5.873842999999999,6.655092,30.092600000000004,1795.8222222212685
2025-12-05 15:21:00,39.20718,1.0127309999999996,1.2424953285535019,5.873842999999999,6.365742,27.488499999999988,1795.8222222212685
2025-12-05 15:24:00,39.75695,1.0416660000000002,1.2200998101496707,5.700228000000001,6.076391999999999,27.199099999999987,1795.8222222212685
2025-12-05 15:27:00,32.46528,0.7233799999999997,1.0896148660289444,5.179398,6.018518,23.726799999999997,1795.8222222212685
2025-12-05 16:03:00,52.19907,1.3020829999999997,1.4146723328018564,6.192127999999999,6.423615000000001,34.43289999999999,1795.8222222212685
2025-12-05 16:06:00,70.37037,1.4178239999999995,1.460798164312435,6.105323,6.1921289999999996,51.21530000000001,1795.8222222212685
2025-12-05 16:09:00,72.48264,1.1863420000000007,1.3525366803311478,5.758098,6.105325999999999,53.240699999999975,1795.8222222212685
2025-12-05 16:12:00,60.50347,0.6365740000000004,1.1170888965869878,4.9189810000000005,6.076384,47.7431,1795.8222222212685
2025-12-05 16:54:00,37.64468,1.3020829999999997,1.3870772472725865,6.307872999999999,6.4814799999999995,24.305499999999995,1795.8222222212685
2025-12-05 16:57:00,43.86574,1.2442130000000002,1.3973210013037471,6.307874,6.626161,26.909700000000015,1795.8222222212685
2025-12-05 17:00:00,43.37384,1.0416670000000003,1.334754495044136,6.018514,6.655097,27.777799999999985,1795.8222222212685
2025-12-05 17:03:00,37.64468,0.9837959999999999,1.2384118464436091,5.700228000000001,6.250002,27.199000000000012,1795.8222222212685
2025-12-05 17:48:00,30.93172,1.070602,1.3138567059487882,6.221068,6.7418960000000006,21.12270000000001,1795.8222222212685
2025-12-06 00:42:00,32.52315,0.8969909999999999,1.0997686801163358,0.4050929999999999,0.8391209999999996,20.25460000000001,1795.8222222212685
2025-12-06 00:45:00,39.75695,1.0127319999999997,1.1646367080194113,0.43402799999999964,0.7523150000000003,22.858900000000006,1795.8722222212684
2025-12-06 00:48:00,47.56945,1.070602,1.2492576367937454,0.4050920000000007,0.78125,28.64590000000001,1795.9222222212684
2025-12-06 00:51:00,54.80324,1.1284720000000004,1.2943314983253853,0.3761570000000001,0.7233799999999997,32.98609999999999,1795.9722222212683
2025-12-06 00:54:00,65.71181,1.1574080000000002,1.3101149543611734,0.4050929999999999,0.7233799999999997,41.66659999999999,1796.0222222212683
2025-12-06 00:57:00,75.05787,1.157407,1.2967083386986453,0.4050919999999998,0.694445,48.61109999999999,1796.0722222212682
2025-12-06 01:00:00,85.41667,1.1284720000000004,1.2676503136178436,0.4050920000000007,0.694445,56.13420000000002,1796.1222222212682
2025-12-06 01:03:00,95.8044,1.1284720000000004,1.2676503136178436,0.4050920000000007,0.694445,60.76390000000001,1796.1722222212682
2025-12-06 01:06:00,100.0,1.157407,1.283215881043847,0.4050920000000007,0.6655100000000003,71.75930000000002,1796.222222221268
2025-12-06 01:09:00,100.0,1.157407,1.283215881043847,0.4050920000000007,0.6655100000000003,71.4699,1796.272222221268
2025-12-06 01:12:00,100.0,1.0995369999999998,1.2385860419759693,0.3761580000000002,0.6655100000000003,71.47,1796.322222221268
2025-12-06 06:33:00,30.41088,1.3310180000000003,1.3018655799790215,6.655097,6.597219000000001,18.229100000000017,1796.322222221268
2025-12-06 06:36:00,54.80324,0.0,0.39767835502789906,2.3726850000000006,8.593747,39.9306,1796.322222221268
2025-12-06 08:48:00,68.31597,1.2442139999999995,1.4635092909714962,6.076392,6.539348,49.189899999999994,1796.322222221268
2025-12-06 08:51:00,56.88657,0.5497689999999995,1.1897260100351044,5.324072999999999,6.973384,39.6412,1796.322222221268
2025-12-06 08:54:00,49.10301,0.6655090000000001,1.1486297315955758,5.208336999999999,6.3657379999999995,34.722200000000015,1796.322222221268
2025-12-06 08:57:00,32.98611,0.4340280000000005,0.9392542490334265,4.774306000000001,6.076384,24.884300000000025,1796.322222221268
2025-12-06 09:54:00,34.02778,1.3310189999999995,1.242194192489069,6.105321999999999,5.931713,20.833399999999983,1796.322222221268
2025-12-06 09:57:00,41.81134,0.6365739999999995,1.0745479660132644,5.121529,6.163195000000001,25.173699999999997,1796.322222221268
2025-12-06 10:00:00,43.40278,0.4340269999999995,1.0238821911049667,4.7164340000000005,6.278937000000001,28.067200000000014,1796.322222221268
2025-12-06 10:03:00,37.15278,0.43402799999999964,0.9488164324479306,4.6875,6.018522000000001,27.488399999999984,1796.322222221268
2025-12-06 10:06:00,32.46528,0.4918990000000001,1.0161072698595297,4.832177000000001,6.163194,23.7269,1796.322222221268
2025-12-06 11:09:00,31.97338,1.1574080000000002,1.2696349309612196,5.960647,6.1921289999999996,20.254699999999985,1796.322222221268
2025-12-06 11:15:00,30.93172,0.9837959999999999,1.161746792021768,5.758097,6.1342609999999995,18.518500000000017,1796.322222221268
2025-12-06 11:18:00,36.63195,0.8680560000000002,1.1328807622536403,5.3530120000000005,5.931716,23.7269,1796.322222221268
2025-12-06 12:42:00,35.59028,1.3310189999999995,1.2871276416738,5.410878,5.324069,24.594900000000024,1796.322222221268
2025-12-07 00:51:00,36.14005,0.9548619999999994,1.0798425488134895,0.4050929999999999,0.6655090000000001,21.12270000000001,1796.322222221268
2025-12-07 00:54:00,43.37384,0.983797,1.1355160670593882,0.3472230000000005,0.6655090000000001,25.462999999999994,1796.372222221268
2025-12-07 00:57:00,52.22801,1.0416670000000003,1.1670375180025536,0.3761580000000002,0.6365739999999995,30.9606,1796.422222221268
2025-12-07 01:00:00,60.50347,1.0416670000000003,1.1670375180025536,0.3761580000000002,0.6365739999999995,37.905100000000004,1796.4722222212679
2025-12-07 01:03:00,69.87847,1.1284720000000004,1.2132093624121627,0.4050920000000007,0.5787040000000001,48.321799999999996,1796.5222222212678
2025-12-07 01:06:00,80.78704,1.157407,1.242192620096924,0.4050919999999998,0.5787040000000001,60.76390000000001,1796.5722222212678
2025-12-07 01:09:00,91.14583,1.157407,1.2559606400918994,0.4050919999999998,0.6076389999999998,69.4445,1796.6222222212677
2025-12-07 01:12:00,100.0,1.1863419999999998,1.2572944730033508,0.4050919999999998,0.5497690000000004,76.3889,1796.6722222212677
2025-12-07 01:15:00,100.0,1.1863419999999998,1.2572944730033508,0.4050919999999998,0.5497690000000004,74.65279999999998,1796.7222222212677
2025-12-07 01:18:00,100.0,1.2152770000000004,1.258182442972341,0.4050920000000007,0.4918990000000001,71.46990000000002,1796.7722222212676
2025-12-07 01:21:00,100.0,1.2152770000000004,1.258182442972341,0.4050920000000007,0.4918990000000001,74.65279999999998,1796.8222222212676
2025-12-07 01:24:00,100.0,1.2442130000000002,1.2729302593113954,0.4050920000000007,0.46296300000000024,78.4143,1796.8722222212675
2025-12-07 01:27:00,100.0,1.2442130000000002,1.2729302593113954,0.4050920000000007,0.46296300000000024,77.5463,1796.9222222212675
2025-12-07 01:30:00,100.0,1.2152779999999996,1.243989666939088,0.3761580000000002,0.4340280000000005,74.94220000000001,1796.9722222212674
2025-12-07 01:33:00,100.0,1.2152779999999996,1.243989666939088,0.3761580000000002,0.4340280000000005,76.67829999999998,1797.0222222212674
2025-12-07 01:36:00,100.0,1.2152779999999996,1.243989666939088,0.3761580000000002,0.4340280000000005,80.15040000000002,1797.0722222212673
2025-12-07 01:39:00,100.0,1.2442130000000002,1.2586260674088643,0.3761580000000002,0.4050929999999999,80.1505,1797.1222222212673
2025-12-07 01:42:00,100.0,1.2442130000000002,1.2586260674088643,0.3761580000000002,0.4050929999999999,80.1505,1797.1722222212672
2025-12-07 01:45:00,100.0,1.359954,1.316074903591174,0.4340280000000005,0.34722200000000036,81.88659999999999,1797.2222222212672
2025-12-07 01:48:00,100.0,1.359954,1.316074903591174,0.4340280000000005,0.34722200000000036,81.01850000000002,1797.2722222212672
2025-12-07 01:51:00,100.0,1.359954,1.316074903591174,0.4340280000000005,0.34722200000000036,83.62269999999998,1797.322222221267
2025-12-07 01:54:00,100.0,1.3310190000000004,1.301870132589423,0.3761580000000002,0.31828699999999976,80.15050000000002,1797.372222221267
2025-12-07 01:57:00,100.0,1.3310190000000004,1.301870132589423,0.3761580000000002,0.31828699999999976,79.8612,1797.422222221267
2025-12-07 02:00:00,100.0,1.4178230000000003,1.3441891369626906,0.4340280000000005,0.2893530000000002,80.43980000000002,1797.472222221267
2025-12-07 02:03:00,65.68287,1.4178230000000003,1.3441891369626906,0.4340280000000005,0.2893530000000002,53.81949999999998,1797.522222221267
2025-12-07 06:27:00,78.15394,0.5787040000000001,1.7257733367786408,4.918982,8.188658,47.742999999999995,1797.522222221267
2025-12-07 06:30:00,55.87384,0.28935200000000005,1.324737863619664,5.787037,9.143515,35.87959999999998,1797.522222221267
2025-12-07 06:33:00,38.19445,0.26041700000000034,1.3672558015649743,5.237267000000001,8.96991,28.64590000000001,1797.522222221267
2025-12-07 17:03:00,37.67361,2.054398,1.3168106145157599,6.452543,5.179395,21.12269999999998,1797.522222221267
2025-12-07 17:06:00,42.85301,2.719907,2.1055072049888506,8.275463,7.146985999999999,27.488400000000013,1797.522222221267
2025-12-08 06:18:00,43.37384,2.4884269999999997,1.5596809044781355,7.812502,6.221064999999999,24.305499999999995,1797.522222221267
2025-12-08 10:15:00,41.29051,0.9548610000000002,1.4122417678814736,5.295138000000001,6.336807,28.935100000000006,1797.522222221267
2025-12-08 12:45:00,47.51157,1.273148,1.3719338439496236,5.497682999999999,5.700234999999999,31.828599999999994,1797.522222221267
2025-12-09 07:39:00,30.93172,3.2696760000000005,1.7870532096462075,7.609956,5.179399999999999,19.965300000000013,1797.522222221267
2025-12-09 07:42:00,73.95833,0.8969910000000008,1.5490797042970967,5.237267000000001,6.799765999999999,60.7638,1797.522222221267
2025-12-09 07:45:00,62.55787,0.8680560000000002,1.3324332214062515,5.671292,6.7418960000000006,43.113399999999984,1797.522222221267
2025-12-09 07:48:00,62.06597,0.78125,1.207059716963373,5.381942,6.365742,42.245299999999986,1797.522222221267
2025-12-09 07:51:00,50.11574,0.5208329999999997,1.0093915964041784,4.4270830000000005,5.642364,36.45829999999998,1797.522222221267
2025-12-09 08:18:00,31.94444,1.2152779999999996,1.2862641050333448,6.105322,6.250004,19.675900000000013,1797.522222221267
2025-12-09 08:21:00,66.23264,1.5335649999999994,1.3993222090162216,6.018518,5.758103,45.717599999999976,1797.522222221267
2025-12-09 08:24:00,76.0706,1.1574079999999993,1.3101126450925018,5.5555579999999996,5.87384,53.530100000000004,1797.522222221267
2025-12-09 08:27:00,39.69907,0.11574099999999987,0.7798467658546637,3.124999,5.526617000000001,29.803200000000004,1797.522222221267
2025-12-09 08:45:00,65.16204,2.546297,1.3775713725789387,6.5104180000000005,4.600690999999999,41.66670000000002,1797.522222221267
2025-12-09 08:48:00,66.17477,1.2442129999999993,1.3152265424827434,5.671293,5.815970000000001,44.56020000000001,1797.522222221267
2025-12-09 08:51:00,53.24074,0.6944439999999998,1.0704461353878052,4.774305,5.642364,37.32640000000001,1797.522222221267
2025-12-09 09:30:00,32.98611,1.475695,1.3257598857024142,6.394677999999999,6.105323,20.254699999999985,1797.522222221267
2025-12-09 09:33:00,46.99074,1.4467590000000001,1.3880812556217557,6.221068000000001,6.105319,29.803200000000004,1797.522222221267
2025-12-09 09:36:00,51.18634,1.157407,1.2421930975947748,5.642358,5.815971,30.092600000000004,1797.522222221267
2025-12-09 10:12:00,36.08218,1.1863419999999998,1.365799683496912,5.7002310000000005,6.076389000000001,25.75229999999999,1797.522222221267
2025-12-09 10:15:00,44.96528,1.7650449999999998,1.4894880547139753,6.568283999999999,6.047459,27.198999999999984,1797.522222221267
2025-12-09 10:18:00,48.58218,1.3020829999999997,1.3450206588328446,6.163194999999999,6.250001999999999,30.092600000000004,1797.522222221267
2025-12-09 10:21:00,31.42361,0.8101859999999999,1.0858142310244352,5.295139999999999,5.902774,21.99079999999998,1797.522222221267
2025-12-09 10:57:00,49.62384,1.4756939999999998,1.402114232271811,6.221063,6.076389000000001,30.092600000000004,1797.522222221267
2025-12-09 11:00:00,54.28241,1.070602,1.2492576367937454,5.700233,6.076390999999999,32.98609999999999,1797.522222221267
2025-12-09 11:03:00,39.20718,0.4918990000000001,0.9766594718595528,4.658565,5.873843999999999,29.224500000000006,1797.522222221267
2025-12-09 11:30:00,52.71991,0.8680560000000002,1.2053358061975112,5.3530120000000005,6.105326,35.87960000000001,1797.522222221267
2025-12-09 11:33:00,56.88657,1.1284720000000004,1.3206789108602928,5.844907999999999,6.249996,37.32639999999998,1797.522222221267
2025-12-09 11:36:00,53.73264,0.7523150000000003,1.085362160370831,5.0347230000000005,5.787037999999999,33.275499999999994,1797.522222221267
2025-12-09 12:09:00,48.58218,1.4178239999999995,1.37396602404619,6.134256000000001,6.047452,30.092600000000004,1797.522222221267
2025-12-09 12:12:00,43.37384,1.2152779999999996,1.381625828867176,6.163189999999999,6.510412,29.51389999999998,1797.522222221267
2025-12-09 12:15:00,35.04051,1.0127319999999997,1.1778244546108112,5.4976899999999995,5.844907999999999,27.199099999999987,1797.522222221267
2025-12-09 12:48:00,35.04051,1.6782409999999999,1.4663827437904422,6.684029999999999,6.278939,21.412000000000006,1797.522222221267
2025-12-09 12:51:00,44.41551,1.4178239999999995,1.3886870126108484,6.336804,6.27893,27.777800000000013,1797.522222221267
2025-12-09 12:54:00,36.60301,1.0416669999999995,1.2200958423052524,5.555559999999999,5.931713,26.04170000000002,1797.522222221267
2025-12-09 13:42:00,39.20718,1.3888890000000007,1.4033107619349479,6.336804,6.3657449999999995,25.173599999999993,1797.522222221267
2025-12-09 13:45:00,40.24884,1.359954,1.3454361475514673,6.13426,6.105325999999999,23.4375,1797.522222221267
2025-12-09 14:21:00,33.53588,1.3020830000000005,1.387077247272588,6.452548999999999,6.626155999999999,22.858800000000002,1797.522222221267
2025-12-09 14:24:00,36.63195,1.2152769999999995,1.3139487243929542,6.105324,6.307867,24.3056,1797.522222221267
2025-12-09 15:03:00,40.79861,1.3888889999999998,1.4739918602965532,6.481479,6.65509,26.331000000000017,1797.522222221267
2025-12-09 15:06:00,42.30324,1.2152769999999995,1.3816252842117873,6.2789340000000005,6.626157000000001,26.620400000000018,1797.522222221267
2025-12-09 15:09:00,33.47801,0.9259259999999996,1.1544610590066373,5.410884,5.902778,24.3056,1797.522222221267
2025-12-09 15:48:00,34.54861,1.3020839999999998,1.3731529743824937,6.30787,6.452546,22.280100000000004,1797.522222221267
2025-12-09 15:51:00,32.43634,1.2442130000000002,1.2586270597893252,5.931710000000001,5.960647,20.25460000000001,1797.522222221267
2025-12-09 16:39:00,30.87384,1.649305,1.4051349325110265,6.481483999999999,6.018519,19.675899999999984,1797.522222221267
2025-12-10 07:27:00,50.66551,0.9548610000000002,1.3424382791345542,5.642358000000001,6.510417,34.432800000000015,1797.522222221267
2025-12-10 07:30:00,70.8912,1.5046290000000004,1.307545022755093,5.787038000000001,5.410879,44.56020000000001,1797.522222221267
2025-12-10 07:33:00,100.0,3.3564810000000005,1.6083893304316803,6.799768,4.050927,44.84950999999998,1797.522222221267
2025-12-10 07:36:00,100.0,2.3148149999999994,1.3902085578298955,6.018523,4.456018,44.849519999999984,1797.522222221267
2025-12-10 07:39:00,100.0,1.4178239999999995,1.4033082859045791,5.729163,5.700229,85.06939999999997,1797.522222221267
2025-12-10 07:42:00,53.24074,0.17361100000000018,0.9392555733964963,3.6458329999999997,6.249997,41.95599999999999,1797.522222221267
2025-12-10 08:06:00,45.97801,1.3310179999999994,1.4021160963930095,6.336803,6.481485,28.935100000000006,1797.522222221267
2025-12-10 08:09:00,53.24074,1.1574080000000002,1.34983936824562,5.960653,6.3657449999999995,32.1181,1797.522222221267
2025-12-10 08:12:00,51.67824,0.868055,1.2406805311743963,5.468747,6.307872000000001,32.98609999999999,1797.522222221267
2025-12-10 08:15:00,37.15278,0.4629639999999995,0.9534580238135058,4.745369999999999,5.989578,28.93519999999998,1797.522222221267
2025-12-10 08:39:00,33.47801,1.4756939999999998,1.5044425275667743,6.278938,6.336804,24.884300000000025,1797.522222221267
2025-12-10 08:42:00,60.01157,1.73611,1.5560497389954422,6.510419000000001,6.1631990000000005,41.087999999999994,1797.522222221267
2025-12-10 08:45:00,72.97454,1.4467590000000001,1.3880863975411415,5.902779000000001,5.787039999999999,50.636499999999984,1797.522222221267
2025-12-10 08:48:00,33.99884,0.17361100000000018,0.8266361403123913,3.6458329999999997,5.787038,26.04170000000002,1797.522222221267
2025-12-10 09:18:00,30.87384,1.3888889999999998,1.4318520263760839,6.134264,6.221065,23.148200000000003,1797.522222221267
2025-12-10 09:21:00,37.64468,1.5625,1.3973193806184632,6.365743,6.047452999999999,23.7269,1797.522222221267
2025-12-10 09:24:00,58.42014,1.5046299999999997,1.3703044959853798,6.018514,5.758104,34.14360000000002,1797.522222221267
2025-12-10 09:27:00,44.41551,0.6944440000000007,1.0478497029164795,4.861111,5.6713,32.1181,1797.522222221267
2025-12-10 10:06:00,35.06945,1.3020830000000005,1.3870820450338726,6.336804,6.510420999999999,21.70139999999998,1797.522222221267
2025-12-10 10:09:00,35.06945,1.0995369999999998,1.225139882123948,5.960644,6.221067,22.858800000000002,1797.522222221267
2025-12-10 10:54:00,32.98611,1.2152779999999996,1.1564448978838595,4.687499999999999,4.5717620000000005,22.858800000000002,1797.522222221267
2025-12-10 11:15:00,39.75695,0.9259260000000005,1.0903408429009367,5.150462,5.497687999999999,29.513900000000007,1797.522222221267
2025-12-10 11:57:00,38.19445,1.6782409999999999,1.4181009996736726,6.510419000000001,6.018518,23.1481,1797.522222221267
2025-12-10 12:00:00,59.9537,1.5914349999999997,1.3789914357231996,6.0474499999999995,5.642365000000001,39.3519,1797.522222221267
2025-12-10 12:42:00,35.04051,2.4594910000000008,1.3486992628598993,7.031254,5.208333,23.148200000000003,1797.522222221267
2025-12-10 12:45:00,41.81134,1.6493059999999993,1.4531237274243547,6.423609999999999,6.047454000000001,27.777799999999985,1797.522222221267
2025-12-10 12:48:00,37.15278,1.157407,1.2832182201679068,5.8738399999999995,6.134263,25.752399999999994,1797.522222221267
2025-12-10 13:27:00,35.06945,0.8680560000000002,1.1814579187963672,5.584494,6.278938,25.46289999999999,1797.522222221267
2025-12-10 13:30:00,35.59028,1.359954,1.2862622529911723,6.01852,5.8738459999999995,23.7269,1797.522222221267
2025-12-10 13:33:00,35.59028,1.1574079999999993,1.2143560033823189,5.6713,5.787032,24.3056,1797.522222221267
2025-12-10 14:06:00,58.44907,1.5335640000000001,1.5044475410050595,6.481479,6.423615,37.03699999999998,1797.522222221267
2025-12-10 14:09:00,59.46181,1.1863419999999998,1.3257632902297138,5.873839,6.163197,41.087999999999994,1797.522222221267
2025-12-10 14:12:00,32.98611,0.4050919999999998,0.9611588524272752,4.224536,5.700232000000001,24.016199999999998,1797.522222221267
2025-12-10 14:39:00,33.99884,1.5625,1.4436693383991623,6.597219000000001,6.365739,22.280099999999976,1797.522222221267
2025-12-10 14:42:00,55.32407,1.4467590000000001,,6.249999000000001,6.25,34.722200000000015,1797.522222221267
2025-12-10 14:45:00,42.85301,0.8101849999999997,1.180450552368839,5.2372689999999995,6.076384,29.513900000000007,1797.522222221267
2025-12-10 15:12:00,58.42014,2.2569440000000007,1.4938901610448598,6.597224,5.2662,37.615700000000004,1797.522222221267
2025-12-10 15:15:00,43.89468,1.3020830000000005,1.3591312993199158,6.192134,6.3078710000000004,27.488400000000013,1797.522222221267
2025-12-10 15:18:00,52.19907,1.3020829999999997,1.3020874999888148,5.787033999999999,5.787040999999999,35.87960000000001,1797.522222221267
2025-12-10 15:51:00,31.94444,1.4756939999999998,1.3566684321393565,6.423608,6.192134,20.54400000000001,1797.522222221267
2025-12-10 15:54:00,48.06134,1.359954,1.330813345191667,6.018514000000001,5.96065,30.092700000000008,1797.522222221267
2025-12-10 15:57:00,36.08218,0.8391200000000003,1.1154915824850473,5.1215280000000005,5.729164000000001,26.909699999999987,1797.522222221267
2025-12-10 16:54:00,33.53588,1.5335640000000001,1.414673188921344,6.539349,6.307874999999999,20.543900000000008,1797.522222221267
2025-12-10 17:36:00,39.69907,1.0127319999999997,1.4957440681694916,5.439814,6.539352000000001,28.935100000000006,1797.522222221267
2025-12-11 00:21:00,30.41088,0.9259260000000005,1.1418082636276294,0.4050929999999999,0.8680560000000002,17.071699999999993,1797.522222221267
2025-12-11 00:24:00,37.18171,1.0127319999999997,1.2168732593920883,0.3761580000000002,0.8101850000000006,21.701400000000007,1797.5722222212669
2025-12-11 00:27:00,44.96528,0.983797,1.1876225854927454,0.3472230000000005,0.78125,26.90980000000002,1797.6222222212668
2025-12-11 00:30:00,53.26968,0.983797,1.1876225854927454,0.3472230000000005,0.78125,32.69669999999999,1797.6722222212668
2025-12-11 00:33:00,62.61574,1.0127320000000006,1.203941885499577,0.3472230000000005,0.7523149999999994,41.377399999999994,1797.7222222212667
2025-12-11 00:36:00,71.93287,1.0416670000000003,1.220098104029766,0.34722200000000036,0.7233799999999997,50.636600000000016,1797.7722222212667
2025-12-11 00:39:00,81.79977,1.1284720000000004,1.2676503136178436,0.4050920000000007,0.694445,62.5,1797.8222222212667
2025-12-11 00:42:00,92.1875,1.1284720000000004,1.2676503136178436,0.4050920000000007,0.694445,69.4445,1797.8722222212666
2025-12-11 00:45:00,100.0,1.157407,1.283215881043847,0.4050920000000007,0.6655100000000003,75.81020000000001,1797.9222222212666
2025-12-11 00:48:00,100.0,1.157407,1.283215881043847,0.4050920000000007,0.6655100000000003,75.81020000000001,1797.9722222212665
2025-12-11 00:51:00,65.16204,1.244212,1.3429422052932605,0.4050919999999998,0.60764,51.21530000000001,1798.0222222212665
2025-12-11 00:54:00,38.16551,1.244212,1.3429422052932605,0.4050919999999998,0.60764,27.488400000000013,1798.0722222212664
2025-12-11 03:45:00,31.42361,2.1701379999999997,1.9606231542249009,0.4050919999999998,0.0,17.65039999999999,1798.0722222212664
2025-12-11 03:48:00,37.15278,2.1990739999999995,1.9741153009369408,0.4050919999999998,-0.02893599999999985,22.5694,1798.1222222212664
2025-12-11 03:51:00,42.85301,2.1990739999999995,1.989660732389945,0.4050919999999998,0.0,25.46290000000002,1798.1722222212663
2025-12-11 03:54:00,50.66551,2.1990739999999995,1.9741153009369408,0.4050919999999998,-0.02893599999999985,29.803200000000004,1798.2222222212663
2025-12-11 03:57:00,58.94097,2.256944,2.0166142326335197,0.3761570000000001,-0.08680600000000016,37.32640000000001,1798.2722222212662
2025-12-11 04:00:00,67.7662,2.256944,2.032212639899824,0.3761570000000001,-0.05787000000000031,46.296299999999974,1798.3222222212662
2025-12-11 04:03:00,76.59144,2.2858790000000004,2.0456752678994423,0.4050920000000007,-0.05787000000000031,56.71289999999999,1798.3722222212662
2025-12-11 04:06:00,85.96644,2.314814,2.059083310447565,0.4050920000000007,-0.08680500000000002,65.97219999999999,1798.422222221266
2025-12-11 04:09:00,95.8044,2.34375,2.0724382406636015,0.4050920000000007,-0.11574099999999987,74.36340000000001,1798.472222221266
2025-12-11 04:12:00,100.0,2.372686,2.1483703312977824,0.3761580000000002,-0.05787099999999956,78.4143,1798.522222221266
2025-12-11 04:15:00,100.0,2.372686,2.1483703312977824,0.3761580000000002,-0.05787099999999956,80.72919999999999,1798.572222221266
2025-12-11 04:18:00,100.0,2.372686,2.1483703312977824,0.3761580000000002,-0.05787099999999956,79.8612,1798.622222221266
2025-12-11 04:21:00,100.0,2.4016210000000004,2.1618843927426874,0.3761580000000002,-0.08680600000000016,80.1505,1798.6722222212659
2025-12-11 04:24:00,100.0,2.4016210000000004,2.130605577371503,0.4340280000000005,-0.08680600000000016,81.01860000000002,1798.7222222212658
2025-12-11 04:27:00,100.0,2.430555,2.159682545176421,0.4050920000000007,-0.11574099999999987,79.86110000000002,1798.7722222212658
2025-12-11 04:30:00,100.0,2.459491,2.188756645887854,0.3761580000000002,-0.14467599999999958,81.59719999999999,1798.8222222212657
2025-12-11 04:33:00,100.0,2.459491,2.188756645887854,0.3761580000000002,-0.14467599999999958,79.8611,1798.8722222212657
2025-12-11 04:36:00,100.0,2.459491,2.204403062019631,0.3761580000000002,-0.11574099999999987,79.8612,1798.9222222212657
2025-12-11 04:39:00,100.0,2.4884260000000005,2.217826643094437,0.3761580000000002,-0.14467600000000047,80.72909999999999,1798.9722222212656
2025-12-11 04:42:00,100.0,2.4884260000000005,2.217826643094437,0.3761580000000002,-0.14467600000000047,80.1505,1799.0222222212656
2025-12-11 04:45:00,100.0,2.517361,2.231200290551883,0.3761580000000002,-0.17361100000000018,81.01859999999999,1799.0722222212655
2025-12-11 04:48:00,100.0,2.517361,2.231200290551883,0.3761580000000002,-0.17361100000000018,79.8611,1799.1222222212655
2025-12-11 04:51:00,100.0,2.546296000000001,2.244524856057243,0.4340280000000005,-0.14467600000000047,81.59719999999999,1799.1722222212654
2025-12-11 04:54:00,100.0,2.546296000000001,2.244524856057243,0.4340280000000005,-0.14467600000000047,79.8611,1799.2222222212654
2025-12-11 04:57:00,100.0,2.5752310000000005,2.273618986730042,0.4050920000000007,-0.17361100000000018,81.01849999999999,1799.2722222212653
2025-12-11 05:00:00,100.0,2.5752310000000005,2.2893572907936743,0.4050920000000007,-0.14467500000000033,80.15050000000002,1799.3222222212653
2025-12-11 05:03:00,100.0,2.5752310000000005,2.273618986730042,0.4340280000000005,-0.14467500000000033,80.1505,1799.3722222212652
2025-12-11 05:06:00,100.0,2.546297,2.2602810958090105,0.3761580000000002,-0.17361100000000018,79.57180000000002,1799.4222222212652
2025-12-11 05:09:00,100.0,2.546297,2.2759572788285807,0.3761580000000002,-0.14467599999999958,78.4143,1799.4722222212652
2025-12-11 05:12:00,100.0,2.6041670000000003,2.302709016583621,0.3761580000000002,-0.2025459999999999,78.4144,1799.522222221265
2025-12-11 05:15:00,100.0,2.5752310000000005,2.257801714988527,0.4050920000000007,-0.2025459999999999,77.5463,1799.572222221265
2025-12-11 05:18:00,100.0,2.6041670000000003,2.2550703045072447,0.4050920000000007,-0.26041700000000034,76.67829999999998,1799.622222221265
2025-12-11 05:21:00,100.0,2.6041670000000003,2.2710310337527195,0.4050920000000007,-0.23148199999999974,75.52080000000001,1799.672222221265
2025-12-11 05:24:00,100.0,2.633101,2.2842127706178217,0.4050920000000007,-0.2604159999999993,78.125,1799.722222221265
2025-12-11 05:27:00,100.0,2.633101,2.2842127706178217,0.4050920000000007,-0.2604159999999993,75.81020000000001,1799.7722222212649
2025-12-11 05:30:00,100.0,2.633101,2.2842127706178217,0.4050920000000007,-0.2604159999999993,75.81019999999998,1799.8222222212648
2025-12-11 05:33:00,100.0,2.6620360000000005,2.2812649871770216,0.4340270000000004,-0.2893509999999999,72.0487,1799.8722222212648
2025-12-11 05:36:00,100.0,2.6620360000000005,2.297349054672274,0.4050920000000007,-0.2893509999999999,71.1805,1799.9222222212647
2025-12-11 05:39:00,100.0,2.6620360000000005,2.297349054672274,0.4050920000000007,-0.2893509999999999,72.33789999999999,1799.9722222212647
2025-12-11 05:42:00,100.0,2.719907,2.3556505289728804,0.4050920000000007,-0.28935200000000005,71.7593,1800.0222222212647
2025-12-11 05:45:00,100.0,2.748843,2.4007347652995326,0.3761580000000002,-0.28935200000000005,72.62729999999999,1800.0722222212646
2025-12-11 05:48:00,100.0,2.7777780000000005,2.381852608558533,0.3761580000000002,-0.3761570000000001,75.52090000000001,1800.1222222212646
2025-12-11 05:51:00,100.0,2.7777780000000005,2.4139311303271143,0.3761580000000002,-0.31828700000000065,76.9676,1800.1722222212645
2025-12-11 05:54:00,100.0,2.7777780000000005,2.4139311303271143,0.3761580000000002,-0.31828700000000065,76.67830000000001,1800.2222222212645
2025-12-11 05:57:00,100.0,2.7777780000000005,2.4139311303271143,0.3761580000000002,-0.31828700000000065,76.6782,1800.2722222212644
2025-12-11 06:00:00,100.0,2.7777780000000005,2.4139311303271143,0.3761580000000002,-0.31828700000000065,76.9676,1800.3222222212644
2025-12-11 06:03:00,100.0,2.7488420000000007,2.368773182008851,0.4050920000000007,-0.31828700000000065,75.23150000000001,1800.3722222212643
2025-12-11 06:06:00,100.0,2.7777780000000005,2.4139311303271143,0.3761580000000002,-0.31828700000000065,74.07410000000002,1800.4222222212643
2025-12-11 06:09:00,100.0,2.8067130000000002,2.443063846452357,0.3761580000000002,-0.31828699999999976,77.5463,1800.4722222212642
2025-12-11 06:12:00,100.0,2.8067130000000002,2.443063846452357,0.3761580000000002,-0.31828699999999976,74.65280000000001,1800.5222222212642
2025-12-11 06:15:00,100.0,2.7777780000000005,2.429853303437708,0.3761580000000002,-0.28935200000000005,74.65280000000001,1800.5722222212642
2025-12-11 06:18:00,91.14583,1.938657,2.4848073557126633,0.4340280000000005,1.6203710000000004,72.0486,1800.622222221264
2025-12-11 06:27:00,42.82407,2.517361,1.932896583753753,8.015044,6.944443,27.199100000000016,1800.622222221264
2025-12-11 07:36:00,39.35185,3.501156999999999,1.1076936353182576,7.089122999999999,3.761576,23.148200000000003,1800.622222221264
2025-12-11 07:39:00,43.86574,1.070601,1.389013349043431,6.249998,6.944447,30.381899999999973,1800.622222221264
2025-12-11 07:42:00,36.08218,0.8969909999999999,1.162436314961418,5.497684,6.0763929999999995,26.90979999999996,1800.622222221264
2025-12-11 08:12:00,42.30324,1.5914349999999997,1.4107086574229997,6.452548,6.105322999999999,26.33099999999999,1800.622222221264
2025-12-11 08:15:00,63.65741,1.0706019999999992,1.2753314576857249,5.584485999999999,6.018514000000001,41.37729999999999,1800.622222221264
2025-12-11 08:18:00,63.10764,0.6076389999999998,1.0643953742125198,4.629631,5.729163000000001,46.2962,1800.622222221264
2025-12-11 08:33:00,64.12037,1.649305,1.305248805903136,5.815974000000001,5.179399,41.95600000000002,1800.622222221264
2025-12-11 08:36:00,39.20718,0.9259260000000005,1.1795370999543673,5.439814000000001,5.989588,28.356499999999983,1800.622222221264
2025-12-11 09:12:00,55.84491,1.7939810000000005,1.5349171426210726,6.481484000000001,5.9895830000000005,38.7732,1800.622222221264
2025-12-11 09:15:00,62.61574,1.3020830000000005,1.3020874999849423,5.729164,5.729170999999999,41.955899999999986,1800.622222221264
2025-12-11 09:51:00,35.59028,1.765046,1.4894885011940406,6.71296,6.192134,20.543999999999983,1800.622222221264
2025-12-11 09:54:00,48.03241,1.6782409999999999,1.450419143981147,6.33681,5.902779000000001,28.93519999999998,1800.622222221264
2025-12-11 09:57:00,54.25347,1.359953,1.2711773863709444,5.787033999999999,5.613431,32.696799999999996,1800.622222221264
2025-12-11 10:21:00,36.60301,3.5879630000000002,1.1778018636324643,6.828699,3.4432860000000005,21.701400000000007,1800.622222221264
2025-12-11 10:24:00,55.84491,1.4756939999999998,1.341277282059337,5.989578,5.729164,29.513900000000007,1800.622222221264
2025-12-11 10:27:00,52.22801,1.0127310000000005,1.2424953285535023,5.5555579999999996,6.047457,32.407399999999996,1800.622222221264
2025-12-11 11:06:00,49.62384,1.157407,1.2967083386986455,5.758103,6.0474559999999995,34.72219999999999,1800.622222221264
2025-12-11 11:09:00,47.01968,1.3310180000000003,1.3454381189502362,6.04745,6.076391999999999,32.98609999999999,1800.622222221264
2025-12-11 11:42:00,43.37384,1.0127310000000005,1.2928392926420125,5.902778,6.510417,28.64579999999998,1800.622222221264
2025-12-11 11:45:00,49.07407,1.1284719999999995,1.2943337889936104,5.787032999999999,6.1342609999999995,31.828699999999998,1800.622222221264
2025-12-11 11:48:00,39.23611,0.7233790000000004,1.1009568616365932,5.092588000000001,5.960648999999999,27.488399999999984,1800.622222221264
2025-12-11 12:21:00,42.36111,1.6203699999999994,1.4554300117446648,6.481482999999999,6.163193,26.909700000000015,1800.622222221264
2025-12-11 12:24:00,48.06134,1.3020839999999998,1.373148145448197,6.0763940000000005,6.2210600000000005,29.803200000000004,1800.622222221264
2025-12-11 12:27:00,40.24884,0.78125,1.127106541378955,5.1504639999999995,5.9317139999999995,28.35650000000001,1800.622222221264
2025-12-11 12:57:00,39.75695,0.868055,1.2754948173568559,5.931708,6.8576429999999995,27.488499999999988,1800.622222221264
2025-12-11 13:00:00,36.60301,1.0127310000000005,1.2803628857262244,5.902774,6.481483,25.173599999999993,1800.622222221264
2025-12-11 13:45:00,43.86574,1.7361110000000002,1.4765360396810765,6.539348,6.0474570000000005,27.199099999999987,1800.622222221264
2025-12-11 13:48:00,51.12847,1.3020839999999998,1.3020829999794339,5.9317139999999995,5.93171,30.382000000000005,1800.622222221264
2025-12-11 13:51:00,41.81134,0.78125,1.0800479714042241,5.092592,5.7581039999999994,27.777799999999985,1800.622222221264
2025-12-11 14:06:00,66.17477,2.1122679999999994,1.2961099244196999,6.0763929999999995,4.687505000000001,39.3518,1800.622222221264
2025-12-11 14:09:00,58.44907,1.1284719999999995,1.2541791309458115,5.526622999999999,5.787040999999999,36.16890000000001,1800.622222221264
2025-12-11 14:12:00,41.29051,0.578703,1.0222323803731697,4.658564999999999,5.729169999999999,29.224500000000006,1800.622222221264
2025-12-11 14:39:00,62.06597,1.8229159999999993,1.4650579096189773,6.336803,5.671297000000001,35.30090000000001,1800.622222221264
2025-12-11 14:42:00,73.95833,1.0995369999999998,1.2251352183410722,5.324073,5.584486,46.0069,1800.622222221264
2025-12-11 14:54:00,44.38657,1.2152779999999996,1.2152799999922121,5.063657999999999,5.06366,29.513900000000007,1800.622222221264
2025-12-11 15:21:00,47.01968,1.7361110000000002,1.4602487024777386,6.568288,6.047457,29.224500000000006,1800.622222221264
2025-12-11 15:24:00,47.48264,1.1284719999999995,1.3467155280723293,6.018523,6.481481,30.0925,1800.622222221264
2025-12-11 15:27:00,46.99074,0.868055,1.1328759179040824,5.237273,5.815968,30.9606,1800.622222221264
2025-12-11 15:57:00,31.94444,1.359953,1.4310738423121163,6.3657379999999995,6.510415,21.412000000000006,1800.622222221264
2025-12-11 16:00:00,48.03241,1.3310190000000004,1.4436688105690088,6.307874,6.539355,29.803300000000007,1800.622222221264
2025-12-11 16:03:00,46.99074,1.0416660000000002,1.20696624813155,5.758098,6.105322,27.199099999999987,1800.622222221264
2025-12-11 16:36:00,39.75695,1.5625,1.4739923805188901,6.539353,6.365743,24.3056,1800.622222221264
2025-12-11 16:39:00,33.47801,1.0416670000000003,1.3717158312420432,6.1053239999999995,6.828707,24.884299999999996,1800.622222221264
2025-12-11 16:42:00,36.08218,1.1284720000000004,1.2810335679054126,5.989584,6.307872000000001,24.0163,1800.622222221264
2025-12-11 18:03:00,31.94444,2.8645829999999997,1.402341932994899,7.233793,4.9189799999999995,17.650499999999994,1800.622222221264
2025-12-11 18:09:00,43.86574,2.1701390000000007,1.5186283641103964,6.886574,5.729164999999999,25.463000000000022,1800.622222221264
