Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-12 01:09:00,34.54861,1.0127319999999997,1.2168737048903189,0.34722200000000036,0.78125,20.254700000000014,1800.622222221264
2025-12-12 01:12:00,42.36111,1.070602,1.262334926122232,0.3761570000000001,0.78125,24.88420000000002,1800.672222221264
2025-12-12 01:15:00,51.67824,1.0995370000000007,1.278406898271214,0.3761570000000001,0.7523149999999994,30.3819,1800.722222221264
2025-12-12 01:18:00,60.01157,1.0995370000000007,1.278406898271214,0.3761570000000001,0.7523149999999994,37.61579999999998,1800.772222221264
2025-12-12 01:21:00,69.3287,1.157407,1.3234366081040763,0.3761570000000001,0.7233799999999997,48.321799999999996,1800.822222221264
2025-12-12 01:24:00,80.2662,1.186343,1.3658002327417789,0.3472229999999996,0.7233799999999997,59.89589999999998,1800.8722222212639
2025-12-12 01:27:00,92.1875,1.2152779999999996,1.381625828867176,0.3472229999999996,0.694445,71.1806,1800.9222222212638
2025-12-12 01:30:00,100.0,1.2152779999999996,1.3548090720199002,0.4050929999999999,0.694445,78.125,1800.9722222212638
2025-12-12 01:33:00,100.0,1.1863419999999998,1.3391889091175802,0.3761570000000001,0.694445,78.993,1801.0222222212637
2025-12-12 01:36:00,100.0,1.2152779999999996,1.3548090720199002,0.4050929999999999,0.694445,78.4144,1801.0722222212637
2025-12-12 01:39:00,100.0,1.273148,1.3719314625711676,0.4050929999999999,0.60764,78.993,1801.1222222212637
2025-12-12 01:42:00,100.0,1.273148,1.3856689920563654,0.4050929999999999,0.6365749999999997,79.2824,1801.1722222212636
2025-12-12 01:45:00,100.0,1.3020839999999998,1.4009184935498726,0.4050929999999999,0.6076389999999998,81.88649999999998,1801.2222222212636
2025-12-12 01:48:00,100.0,1.3020829999999997,1.4009179685562039,0.3761570000000001,0.5787040000000001,81.01849999999999,1801.2722222212635
2025-12-12 01:51:00,100.0,1.3020829999999997,1.3870796461545554,0.4050919999999998,0.5787040000000001,80.1505,1801.3222222212635
2025-12-12 01:54:00,100.0,1.3310180000000003,1.4021136802086418,0.4050919999999998,0.5497689999999995,81.59719999999999,1801.3722222212634
2025-12-12 01:57:00,100.0,1.3310180000000003,1.4160516667437888,0.3761570000000001,0.5497689999999995,81.30789999999999,1801.4222222212634
2025-12-12 02:00:00,100.0,1.4467599999999994,1.503888789454702,0.3761579999999993,0.49189799999999995,83.62270000000001,1801.4722222212633
2025-12-12 02:03:00,100.0,1.5046299999999997,1.5476282777589006,0.4050919999999998,0.49189799999999995,80.72919999999999,1801.5222222212633
2025-12-12 02:06:00,76.5625,1.5046299999999997,1.5758622934628657,0.3761570000000001,0.5208330000000005,66.26159999999999,1801.5722222212632
2025-12-12 02:09:00,56.33681,1.5335649999999994,1.5907347908826914,0.4050919999999998,0.5208330000000005,42.823999999999984,1801.6222222212632
2025-12-12 02:12:00,34.54861,1.5335649999999994,1.5907347908826925,0.3761570000000001,0.49189799999999995,24.594900000000024,1801.6722222212632
2025-12-12 06:33:00,30.87384,3.009259,1.360353306612344,7.378468,4.832179,19.386599999999987,1801.6722222212632
2025-12-12 06:39:00,38.16551,2.1990730000000003,1.4718553606620133,6.770828,5.497685000000001,25.173599999999993,1801.6722222212632
2025-12-12 07:39:00,56.33681,2.228009,1.6886206422343937,7.1469879999999995,6.163199,40.509299999999996,1801.6722222212632
2025-12-12 07:42:00,86.97917,3.096064,1.7520836680611038,7.002318000000001,4.774304000000001,69.7338,1801.6722222212632
2025-12-12 07:45:00,60.50347,1.070601,1.3265537153801936,5.787038000000001,6.336807,43.40280000000001,1801.6722222212632
2025-12-12 07:48:00,54.25347,0.8391200000000003,1.139673299907012,5.179398000000001,5.844907999999999,38.77310000000003,1801.6722222212632
2025-12-12 08:18:00,54.80324,1.6782409999999999,1.4181009996736726,6.365742,5.873841,33.564899999999994,1801.6722222212632
2025-12-12 08:21:00,64.6412,1.0127309999999996,1.2551885331276587,5.497686,6.018515,43.402799999999985,1801.6722222212632
2025-12-12 08:24:00,48.06134,0.578703,1.0222327434001552,4.716434,5.78704,35.301000000000016,1801.6722222212632
2025-12-12 08:45:00,64.67014,1.5335650000000003,1.3838503002777605,5.989588,5.700232999999999,43.40270000000001,1801.6722222212632
2025-12-12 08:48:00,67.7662,0.9548609999999993,1.246165829676625,5.439817999999999,6.076387,46.2963,1801.6722222212632
2025-12-12 08:51:00,40.76968,0.2604160000000002,0.9086726810510383,3.90625,5.844912,30.9606,1801.6722222212632
2025-12-12 09:21:00,43.89468,1.7361110000000002,1.4438236190574203,6.5393539999999994,5.9895830000000005,26.909700000000015,1801.6722222212632
2025-12-12 09:24:00,65.71181,1.4467590000000001,1.3731555996815634,5.989578,5.8449089999999995,41.95600000000002,1801.6722222212632
2025-12-12 09:27:00,66.72454,1.0127310000000005,1.1109307467996279,5.179398000000001,5.381947,37.905100000000004,1801.6722222212632
2025-12-12 09:51:00,41.26157,3.0092589999999992,1.1978460823613246,6.799773,4.1087940000000005,25.17360000000002,1801.6722222212632
2025-12-12 09:54:00,40.24884,1.1284720000000004,1.2676526337777991,5.873838,6.163196,25.75229999999999,1801.6722222212632
2025-12-12 09:57:00,48.58218,1.0416660000000002,1.1804392764135219,5.468747,5.758101,29.22460000000001,1801.6722222212632
2025-12-12 10:36:00,39.23611,1.6203699999999994,1.4554353970550005,6.626155,6.307875,25.75230000000002,1801.6722222212632
2025-12-12 10:39:00,43.37384,1.4467590000000001,1.3731504193588513,6.27894,6.134261,27.199000000000012,1801.6722222212632
2025-12-12 10:42:00,30.87384,0.8680560000000002,1.132880762253641,5.353009999999999,5.931714,21.12270000000001,1801.6722222212632
2025-12-12 11:21:00,56.85764,1.938657,1.461927192328621,6.4525440000000005,5.584487000000001,37.615700000000004,1801.6722222212632
2025-12-12 11:24:00,50.63657,0.9837959999999999,1.16174229066865,5.295139000000001,5.671293,35.59020000000001,1801.6722222212632
2025-12-12 12:00:00,57.40741,1.851852,1.4775266851403153,6.394679,5.700227000000001,35.30090000000001,1801.6722222212632
2025-12-12 12:03:00,58.42014,1.157407,1.255958743404927,5.468754,5.671296999999999,41.37729999999999,1801.6722222212632
2025-12-12 12:39:00,43.89468,1.5914349999999997,1.4573527562560915,6.481483999999999,6.221069,26.04169999999999,1801.6722222212632
2025-12-12 12:42:00,47.51157,1.359954,1.3160759259443644,5.989579999999999,5.902776,28.93520000000001,1801.6722222212632
2025-12-12 12:57:00,30.41088,1.7939809999999996,1.029418307695425,5.381944,4.108793,18.229100000000017,1801.6722222212632
2025-12-12 13:45:00,43.37384,1.7939819999999997,1.469279856888639,6.5393539999999994,5.931712000000001,28.93520000000001,1801.6722222212632
2025-12-12 13:48:00,40.76968,1.3310190000000004,1.3597502569463051,6.221064,6.278935,24.88420000000002,1801.6722222212632
2025-12-12 13:51:00,45.42824,1.2442130000000002,1.2871296649181707,5.873844000000001,5.9606509999999995,28.356499999999983,1801.6722222212632
2025-12-12 14:21:00,57.34954,1.5046299999999997,1.4160474981331268,6.250004000000001,6.076384,36.45840000000001,1801.6722222212632
2025-12-12 14:24:00,56.30787,1.0127319999999997,1.190923025595352,5.353014,5.7291620000000005,36.74770000000001,1801.6722222212632
2025-12-12 14:51:00,38.16551,1.5914359999999999,1.4107145555623903,6.568284,6.221068000000001,23.1481,1801.6722222212632
2025-12-12 14:54:00,61.5162,1.5914350000000006,1.4419229331968444,6.2789340000000005,5.989579,37.32640000000001,1801.6722222212632
2025-12-12 14:57:00,60.50347,0.9837959999999999,1.2258281047093735,5.295139000000001,5.815973,39.3519,1801.6722222212632
2025-12-12 15:27:00,40.76968,1.6203710000000004,1.4397902459974914,6.568284,6.221062999999999,25.173699999999997,1801.6722222212632
2025-12-12 15:30:00,64.12037,1.5335650000000003,1.474936657882475,6.192134,6.076389000000001,41.95600000000002,1801.6722222212632
2025-12-12 15:33:00,71.3831,1.1284720000000004,1.2406149262420458,5.2372689999999995,5.4687470000000005,48.032399999999996,1801.6722222212632
2025-12-12 16:06:00,54.74537,1.6782409999999999,1.4979303319727186,6.452548999999999,6.105328,35.879699999999985,1801.6722222212632
2025-12-12 16:09:00,59.43287,1.273148,1.3301808584416286,5.873839,5.989581,38.483799999999974,1801.6722222212632
2025-12-12 16:51:00,35.04051,2.3148149999999994,1.345850695021145,6.828702999999999,5.208328,22.280100000000004,1801.6722222212632
2025-12-12 16:54:00,33.47801,1.4467590000000001,1.312246584432166,6.221068000000001,5.960649,20.833399999999983,1801.6722222212632
2025-12-12 16:57:00,48.03241,1.7939810000000005,1.3485724185602626,6.076384,5.266203,28.93519999999998,1801.6722222212632
2025-12-13 04:42:00,32.46528,2.256945,2.0477256974532487,0.34722200000000036,-0.05787099999999956,19.675899999999956,1801.6722222212632
2025-12-13 04:45:00,37.67361,2.256945,2.0477256974532487,0.34722200000000036,-0.05787099999999956,23.148200000000003,1801.722222221263
2025-12-13 04:48:00,44.41551,2.256945,2.0477256974532487,0.34722200000000036,-0.05787099999999956,25.462999999999994,1801.772222221263
2025-12-13 04:51:00,51.18634,2.3148150000000003,2.090297282808271,0.4050920000000007,-0.02893599999999985,31.828699999999998,1801.822222221263
2025-12-13 04:54:00,59.49074,2.3726850000000006,2.117221927449266,0.4050920000000007,-0.08680600000000016,38.19440000000003,1801.872222221263
2025-12-13 04:57:00,67.7662,2.3148150000000003,2.090297282808271,0.34722200000000036,-0.08680600000000016,46.2963,1801.922222221263
2025-12-13 05:00:00,76.64931,2.34375,2.088154178424232,0.3761580000000002,-0.11574099999999987,56.13419999999999,1801.9722222212629
2025-12-13 05:03:00,87.0081,2.34375,2.088154178424232,0.3761580000000002,-0.11574099999999987,67.99769999999998,1802.0222222212628
2025-12-13 05:06:00,96.32523,2.34375,2.103786305350312,0.3761580000000002,-0.08680500000000002,76.96770000000001,1802.0722222212628
2025-12-13 05:09:00,100.0,2.34375,2.088154178424232,0.3761580000000002,-0.11574099999999987,78.4144,1802.1222222212627
2025-12-13 05:12:00,100.0,2.372686,2.1172223908757624,0.3761580000000002,-0.11574099999999987,78.4144,1802.1722222212627
2025-12-13 05:15:00,100.0,2.372686,2.1172223908757624,0.3761580000000002,-0.11574099999999987,80.72919999999999,1802.2222222212627
2025-12-13 05:18:00,100.0,2.4016210000000004,2.130605577371503,0.3761580000000002,-0.14467600000000047,78.7037,1802.2722222212626
2025-12-13 05:21:00,100.0,2.4016210000000004,2.130605577371503,0.3761580000000002,-0.14467600000000047,76.96759999999998,1802.3222222212626
2025-12-13 05:24:00,100.0,2.459491,2.1572183704045416,0.3761580000000002,-0.2025459999999999,78.125,1802.3722222212625
2025-12-13 05:27:00,100.0,2.459491,2.188756645887854,0.3761580000000002,-0.14467599999999958,78.4144,1802.4222222212625
2025-12-13 05:30:00,91.63773,1.9386580000000002,2.0522241327242297,0.4340280000000005,0.6655090000000001,76.3888,1802.4722222212624
2025-12-13 06:21:00,36.63195,2.2858789999999996,1.5831143339511702,7.957172999999999,6.7129639999999995,21.12270000000001,1802.4722222212624
2025-12-13 09:06:00,31.94444,3.1828699999999994,1.347503344566816,7.204863,4.427083,19.675900000000013,1802.4722222212624
2025-12-13 09:18:00,31.94444,2.864584,1.0860280134111195,6.278932999999999,3.6747689999999995,19.386500000000012,1802.4722222212624
2025-12-13 10:00:00,39.75695,2.5752310000000005,1.5040102017944106,6.857638,5.063656999999999,25.173599999999993,1802.4722222212624
2025-12-13 10:03:00,35.56134,2.4594899999999997,1.4186528778809948,6.741892999999999,5.005783,22.8587,1802.4722222212624
2025-12-13 10:06:00,37.09491,2.4884250000000003,1.358352396085962,6.510418,4.658563,23.726799999999997,1802.4722222212624
2025-12-13 10:09:00,36.08218,2.517361,1.3186634554228176,6.452544,4.513893,22.858800000000002,1802.4722222212624
2025-12-13 11:42:00,38.19445,1.851851,1.3358320417966352,6.047452999999999,5.121532,28.35639999999998,1802.4722222212624
2025-12-13 12:15:00,36.60301,2.1122680000000003,1.1844755421540882,5.5844879999999995,4.05093,22.5694,1802.4722222212624
2025-12-13 14:12:00,34.02778,2.372686,1.2212656107936792,6.799764,4.947918,19.386599999999987,1802.4722222212624
2025-12-13 17:12:00,36.08218,2.6909719999999995,1.4000192072082267,7.089122999999999,5.005790999999999,22.280100000000004,1802.4722222212624
2025-12-13 17:18:00,30.87384,2.256944,1.0496809943861836,6.278937999999999,4.398144,19.386599999999987,1802.4722222212624
2025-12-14 06:27:00,31.94444,2.256945,1.3695706181113947,7.089124,5.584489,19.965299999999985,1802.4722222212624
2025-12-14 06:45:00,32.98611,2.1990740000000004,1.510842439933135,7.407404,6.19213,19.386599999999987,1802.4722222212624
2025-12-15 08:36:00,51.18634,4.1377310000000005,0.271582028135737,7.523149,3.3854179999999996,28.93520000000001,1802.4722222212624
2025-12-15 08:39:00,65.16204,2.34375,1.5467477735499577,6.684029000000001,5.295139000000001,37.615700000000004,1802.4722222212624
2025-12-15 08:42:00,50.66551,1.9965270000000004,1.4122399281874924,6.307869,5.266202,37.615700000000004,1802.4722222212624
2025-12-15 08:45:00,48.58218,2.2569440000000007,1.3477955192383604,6.076384,4.54282,32.69669999999999,1802.4722222212624
2025-12-15 09:33:00,30.93172,1.7939810000000005,1.435614513154942,6.539348,5.873847,23.4375,1802.4722222212624
2025-12-15 09:36:00,49.10301,2.1990739999999995,1.5108424399331335,6.626153,5.4108789999999996,30.671299999999974,1802.4722222212624
2025-12-15 09:39:00,39.75695,1.7361109999999993,1.3420860317323058,6.1631979999999995,5.439817,28.64580000000001,1802.4722222212624
2025-12-15 10:27:00,33.53588,2.025462,1.4610623934650424,6.5104169999999995,5.497685000000001,24.3056,1802.4722222212624
2025-12-15 10:30:00,40.24884,2.1122680000000003,1.4768699445812725,6.5104120000000005,5.381944000000001,24.884300000000025,1802.4722222212624
2025-12-15 10:33:00,36.63195,1.851852,1.3542031267256773,6.249997,5.353005,24.3056,1802.4722222212624
2025-12-15 10:36:00,34.54861,1.7939819999999997,1.2754948651460936,5.9895830000000005,5.063661000000001,23.726799999999997,1802.4722222212624
2025-12-15 11:15:00,52.71991,2.343751,1.2372227167516754,6.423611999999999,4.629631,33.275499999999994,1802.4722222212624
2025-12-15 12:06:00,39.20718,2.719907,1.459297963212256,7.0312529999999995,4.976855999999999,24.016199999999998,1802.4722222212624
2025-12-15 12:09:00,34.05671,2.1122690000000004,1.4957488614869252,6.799764000000001,5.700234999999999,22.858800000000002,1802.4722222212624
2025-12-15 12:12:00,39.75695,2.2569440000000007,1.5526318042272744,6.799764000000001,5.555559999999999,25.462999999999994,1802.4722222212624
2025-12-15 12:15:00,40.79861,2.141204,1.4496398600764353,6.365744,5.15046,28.067200000000014,1802.4722222212624
2025-12-15 13:09:00,31.42361,1.9675919999999998,1.3044075556333452,6.018523,4.861110999999999,24.3056,1802.4722222212624
2025-12-15 14:03:00,43.40278,2.141204,1.469050678200233,6.481482,5.295138,27.199099999999987,1802.4722222212624
2025-12-15 14:06:00,56.33681,2.1122690000000004,1.438477039595469,6.394672000000001,5.208333,37.32640000000001,1802.4722222212624
2025-12-15 14:09:00,55.32407,1.7939820000000006,1.2940848694325497,5.815977,4.918985,36.16899999999998,1802.4722222212624
2025-12-15 14:27:00,38.19445,3.1828699999999994,0.7798224369450887,6.250002,3.1250020000000003,23.4375,1802.4722222212624
2025-12-15 14:54:00,50.11574,1.7071760000000005,1.3124305897294788,5.902776,5.1794,31.25,1802.4722222212624
2025-12-15 14:57:00,53.73264,1.8807869999999998,1.3841849059647253,6.1342620000000005,5.237265,33.85419999999999,1802.4722222212624
2025-12-15 15:00:00,49.62384,1.9386580000000002,1.4076575069787123,6.134263,5.179395,32.9862,1802.4722222212624
2025-12-15 15:39:00,33.47801,1.7939809999999996,1.4525223651086863,6.452547999999999,5.815977,25.17360000000002,1802.4722222212624
2025-12-15 15:42:00,52.19907,2.604166,1.60174542443986,6.9444490000000005,5.237272999999999,32.696799999999996,1802.4722222212624
2025-12-15 15:45:00,57.89931,2.4016200000000003,1.588637332940617,6.770829000000001,5.353008999999999,37.03699999999998,1802.4722222212624
2025-12-15 15:48:00,66.23264,2.1990740000000004,1.4520093885232288,6.307869,5.005785,49.47920000000002,1802.4722222212624
2025-12-15 16:36:00,43.89468,2.256945,1.5332737730380464,6.741894,5.468749000000001,28.93520000000001,1802.4722222212624
2025-12-15 16:39:00,42.36111,2.141204,1.5072080948578028,6.741899,5.613424999999999,28.93520000000001,1802.4722222212624
2025-12-15 16:42:00,37.15278,2.0833329999999997,1.4272559180946103,6.423614,5.266201,27.488399999999984,1802.4722222212624
2025-12-16 07:51:00,36.08218,1.6782409999999999,1.4017367693413183,6.481479,5.960648000000001,21.701400000000007,1802.4722222212624
2025-12-16 07:54:00,31.94444,1.1863419999999998,1.2711717639016717,5.960649,6.134257,22.280200000000008,1802.4722222212624
2025-12-16 08:27:00,65.71181,1.9097220000000004,1.3959538338311037,6.278934,5.353012,40.219900000000024,1802.4722222212624
2025-12-16 08:30:00,43.37384,0.9548610000000002,1.2461700768001471,5.700228,6.336807,28.935100000000006,1802.4722222212624
2025-12-16 08:33:00,49.62384,1.0416669999999995,1.1804398198989372,5.497688,5.787040999999999,27.199099999999987,1802.4722222212624
2025-12-16 09:12:00,64.14931,1.5335649999999994,1.3682590915767179,5.960647999999999,5.642363,41.08800000000002,1802.4722222212624
2025-12-16 09:15:00,40.79861,0.9259259999999996,1.2650181277422032,5.7580979999999995,6.5104120000000005,30.960700000000003,1802.4722222212624
2025-12-16 09:18:00,35.59028,0.8101849999999997,1.1336716004691518,5.410878,6.134263,26.04170000000002,1802.4722222212624
2025-12-16 09:54:00,38.68634,0.5787040000000001,1.1248974706790844,5.381944000000001,6.741899999999999,28.93519999999998,1802.4722222212624
2025-12-16 09:57:00,38.68634,0.8969899999999997,1.2707065935875,5.787032999999999,6.6261529999999995,28.067099999999982,1802.4722222212624
2025-12-16 10:00:00,32.46528,0.8969899999999997,1.1624357205407807,5.613422999999999,6.192132999999999,23.4375,1802.4722222212624
2025-12-16 10:57:00,53.79051,1.7361110000000002,1.4765360396810765,6.423608,5.931717,34.43290000000002,1802.4722222212624
2025-12-16 11:00:00,56.88657,1.0995369999999998,1.2251352183410722,5.555558,5.815971,37.32640000000001,1802.4722222212624
2025-12-16 11:36:00,54.31134,1.359954,1.3886870681789498,6.192132000000001,6.249998,33.275499999999994,1802.4722222212624
2025-12-16 11:39:00,56.85764,0.9548610000000002,1.2214527730830282,5.497682000000001,6.076391,34.72230000000002,1802.4722222212624
2025-12-16 11:42:00,36.08218,0.31828699999999976,0.9054107901805132,4.050925,5.70023,26.909700000000015,1802.4722222212624
2025-12-16 12:00:00,35.59028,0.6655099999999994,1.0509698465651136,5.034722,5.931712000000001,23.4375,1802.4722222212624
2025-12-16 12:03:00,33.53588,0.8391200000000003,1.115493263854364,5.266202,5.873842000000001,24.884299999999996,1802.4722222212624
2025-12-16 12:33:00,48.58218,1.6782409999999999,1.434330517555456,6.510418,6.047457,30.960699999999974,1802.4722222212624
2025-12-16 12:36:00,53.24074,1.3310190000000004,1.331015499990639,6.134264,6.1342550000000005,31.25,1802.4722222212624
2025-12-16 12:39:00,39.75695,0.7233800000000006,1.0667455290097976,5.005787000000001,5.787033999999999,28.93520000000001,1802.4722222212624
2025-12-16 14:03:00,49.62384,1.157407,1.3366795984633102,5.931709,6.307872000000001,35.30090000000001,1802.4722222212624
2025-12-16 14:06:00,48.58218,1.359953,1.3160754367581855,5.931714,5.844911,33.85419999999999,1802.4722222212624
2025-12-16 14:57:00,30.38194,1.273148,1.2439906826273968,6.047449,5.989581,19.09729999999999,1802.4722222212624
2025-12-16 15:54:00,42.85301,1.359954,1.3308082719235457,6.0763940000000005,6.0185200000000005,26.62039999999999,1802.4722222212624
2025-12-16 15:57:00,34.54861,0.78125,1.115444137743857,5.179394000000001,5.931714,25.173599999999993,1802.4722222212624
2025-12-16 17:24:00,40.24884,1.851851,1.3723739015420837,6.539348,5.671297000000001,25.462999999999994,1802.4722222212624
2025-12-17 06:21:00,58.99884,1.3020830000000005,2.082220251583766,4.658564,6.481485,37.037000000000006,1802.4722222212624
2025-12-17 08:18:00,30.93172,2.34375,1.2372223911539766,7.118053,5.324073,19.386599999999987,1802.4722222212624
2025-12-17 08:21:00,42.36111,1.4178240000000004,1.3739660240461913,6.394677,6.307873,25.173599999999993,1802.4722222212624
2025-12-17 08:24:00,54.83218,0.9548609999999993,1.221448477401038,5.555556,6.1342550000000005,34.722200000000015,1802.4722222212624
2025-12-17 08:27:00,38.68634,0.6944440000000007,1.1259039932389494,5.063658000000001,6.076389999999999,27.199100000000016,1802.4722222212624
2025-12-17 08:54:00,34.02778,3.9351849999999997,1.009018115755729,7.14699,3.298615,21.701400000000007,1802.4722222212624
2025-12-17 08:57:00,42.36111,0.8969899999999997,1.2352005722028712,5.613422999999999,6.365742999999999,27.488399999999984,1802.4722222212624
2025-12-17 09:00:00,47.51157,1.1284720000000004,1.2810335679054126,5.555554,5.873842000000001,31.5394,1802.4722222212624
2025-12-17 09:51:00,33.53588,1.2152780000000005,1.229688274722647,5.9317139999999995,5.960646,21.701400000000007,1802.4722222212624
2025-12-17 10:24:00,35.04051,1.9965279999999996,1.2952341363329323,6.770833,5.555555,20.83330000000001,1802.4722222212624
2025-12-17 10:27:00,35.59028,1.5914339999999996,1.362924490102321,6.394672999999999,5.960649,21.12270000000001,1802.4722222212624
2025-12-17 10:30:00,43.89468,1.3020830000000005,1.3020824999683565,5.960648000000001,5.960645,27.488500000000016,1802.4722222212624
2025-12-17 10:33:00,34.02778,0.7233790000000004,1.0436179447095384,5.063656,5.787038999999999,22.8587,1802.4722222212624
2025-12-17 11:12:00,34.54861,1.7939809999999996,1.3306133345440585,6.568288,5.729167,20.83330000000001,1802.4722222212624
2025-12-17 11:15:00,32.98611,1.5625,1.3498404762590992,6.4525440000000005,6.047454000000001,20.83329999999998,1802.4722222212624
2025-12-17 11:18:00,31.42361,1.3310179999999994,1.3018706548994734,6.105325,6.047457,22.280100000000004,1802.4722222212624
2025-12-17 11:54:00,49.10301,1.3020829999999997,1.373147627416815,6.0763929999999995,6.22106,29.513900000000007,1802.4722222212624
2025-12-17 11:57:00,50.63657,1.2442130000000002,1.3012296190274806,5.8449040000000005,5.9606509999999995,31.5394,1802.4722222212624
2025-12-17 12:00:00,34.54861,0.7233790000000004,1.0436179447095384,5.005787,5.729169999999999,24.594899999999996,1802.4722222212624
2025-12-17 12:57:00,36.63195,2.0254630000000002,1.3854720699229022,6.886569,5.758106,21.701400000000007,1802.4722222212624
2025-12-17 13:00:00,35.59028,1.3888889999999998,1.4033057961249276,6.510419000000001,6.53935,23.1481,1802.4722222212624
2025-12-17 13:03:00,38.68634,1.3020829999999997,1.330807822582322,6.192134,6.250001,24.884299999999996,1802.4722222212624
2025-12-17 13:39:00,35.59028,1.4467590000000001,1.4029130033889285,6.423608,6.336809000000001,23.1481,1802.4722222212624
2025-12-17 13:42:00,51.67824,1.3020839999999998,1.3591366748607894,6.018514,6.13426,34.72219999999999,1802.4722222212624
2025-12-17 13:45:00,42.30324,0.78125,1.1271073454000555,4.918982000000001,5.700234000000001,30.092600000000004,1802.4722222212624
2025-12-17 14:03:00,38.68634,3.616899,1.0787170641913872,6.944444000000001,3.472225,25.173599999999993,1802.4722222212624
2025-12-17 14:06:00,45.97801,1.157407,1.3101167205518587,5.873839,6.192132,29.803200000000004,1802.4722222212624
2025-12-17 14:09:00,34.02778,0.8101850000000006,1.1098861609535557,5.179394000000001,5.844909,26.331000000000017,1802.4722222212624
2025-12-17 14:39:00,35.04051,2.633103,1.381310419860966,7.146993999999999,5.121530999999999,21.701400000000007,1802.4722222212624
2025-12-17 14:42:00,45.97801,1.5046299999999997,1.4009216435089917,6.394674,6.192134,26.909700000000015,1802.4722222212624
2025-12-17 14:45:00,51.12847,1.2731480000000008,1.2875657870865949,5.8449040000000005,5.8738459999999995,30.6712,1802.4722222212624
2025-12-17 14:48:00,30.87384,0.6365740000000004,1.0091326791393003,4.861112,5.729169999999999,21.990800000000007,1802.4722222212624
2025-12-17 14:57:00,42.36111,1.851851,1.072166062759896,5.410878,4.108797000000001,26.909700000000015,1802.4722222212624
2025-12-17 15:27:00,48.5243,1.8807869999999998,1.4378512501703509,6.510414000000001,5.700227,27.777799999999985,1802.4722222212624
2025-12-17 15:30:00,63.10764,1.3020830000000005,1.3164994968637485,5.787038000000001,5.815974999999999,41.37729999999999,1802.4722222212624
2025-12-17 15:33:00,35.56134,0.31828699999999976,0.8881980828295664,4.079862,5.671297000000001,25.75229999999999,1802.4722222212624
2025-12-17 16:15:00,41.81134,1.4467589999999992,1.3276589816683644,6.163193,5.931714,25.75229999999999,1802.4722222212624
2025-12-17 16:18:00,41.26157,0.9259250000000003,1.1670372863501932,5.410878,5.931712999999999,28.067099999999982,1802.4722222212624
2025-12-17 16:54:00,55.32407,1.273148,1.3856642592251012,6.018523,6.249994999999999,36.74769999999998,1802.4722222212624
2025-12-17 16:57:00,53.24074,1.157407,1.2832182201679068,5.729164,5.989587,36.16900000000001,1802.4722222212624
2025-12-18 06:18:00,52.22801,1.765047,1.9470772379702073,7.002312000000001,7.378475,31.828699999999998,1802.4722222212624
2025-12-18 07:18:00,39.23611,1.5625,0.9904787137553689,5.381947,4.398147,23.1481,1802.4722222212624
2025-12-18 07:45:00,49.10301,1.7361110000000002,1.3766497986186856,6.307872,5.642361,30.671300000000002,1802.4722222212624
2025-12-18 07:48:00,77.66204,1.5046299999999997,1.4755068643699485,6.047453,5.989583,59.02769999999998,1802.4722222212624
2025-12-18 07:51:00,100.0,1.9675919999999998,1.5613397722938576,6.105327,5.3530050000000005,83.62270000000001,1802.4722222212624
2025-12-18 07:54:00,85.9375,0.6944439999999998,1.1477045113165705,4.484953,5.555553,77.257,1802.4722222212624
2025-12-18 07:57:00,42.30324,0.0,0.25557995533031097,1.851852,5.7291669999999995,32.69669999999999,1802.4722222212624
2025-12-18 08:21:00,40.24884,1.4467590000000001,1.3731504193588513,6.307872000000001,6.163193000000001,23.4375,1802.4722222212624
2025-12-18 08:24:00,83.36227,1.7361109999999993,1.5403896709616383,6.365738,5.989587,63.657399999999996,1802.4722222212624
2025-12-18 08:27:00,95.77546,1.359953,1.4863622631667017,5.989588,6.250005,69.73379999999997,1802.4722222212624
2025-12-18 08:30:00,100.0,1.1863420000000007,1.3257632902297138,5.468748,5.758105999999999,68.28710000000001,1802.4722222212624
2025-12-18 08:33:00,67.24537,0.23148199999999974,0.9578541035683635,3.8483800000000006,6.134262,50.636600000000016,1802.4722222212624
2025-12-18 08:39:00,43.37384,0.9837959999999999,1.1355141477314536,4.513888,4.832172,30.960699999999974,1802.4722222212624
2025-12-18 08:51:00,72.9456,2.34375,1.3330444691577568,6.1631979999999995,4.484957999999999,53.53020000000001,1802.4722222212624
2025-12-18 08:54:00,77.11227,1.3020839999999998,1.330813258214069,5.555553000000001,5.613429,57.00229999999999,1802.4722222212624
2025-12-18 08:57:00,65.68287,0.5208339999999998,1.1078773474249648,4.6875,6.192134,49.18979999999999,1802.4722222212624
2025-12-18 09:00:00,39.17824,0.26041700000000034,0.9007014283577955,4.050927000000001,5.960646,31.25,1802.4722222212624
2025-12-18 09:12:00,59.46181,1.1863419999999998,1.2433143086203273,5.439817000000001,5.555555000000001,41.37729999999999,1802.4722222212624
2025-12-18 09:15:00,67.27431,0.983797,1.2384124294308516,5.266203,5.815975999999999,49.768399999999986,1802.4722222212624
2025-12-18 09:18:00,49.07407,0.6076389999999998,1.0749172316723903,4.803241,5.931709000000001,37.32640000000001,1802.4722222212624
2025-12-18 09:42:00,33.47801,1.273148,1.4128903096706118,5.960653,6.250005,22.858800000000002,1802.4722222212624
2025-12-18 09:45:00,53.73264,1.7361110000000002,1.4272614039590585,6.4236130000000005,5.844911999999999,30.09259999999999,1802.4722222212624
2025-12-18 09:48:00,84.375,1.5625,1.458888504350346,6.221063,6.018522999999999,46.875,1802.4722222212624
2025-12-18 09:51:00,100.0,1.2442129999999993,1.342942731407687,5.700227999999999,5.902775000000001,52.0834,1802.4722222212624
2025-12-18 09:54:00,100.0,1.070602,1.2228510218893553,5.266203,5.584491,51.504599999999996,1802.4722222212624
2025-12-18 09:57:00,82.78356,0.3472229999999996,0.9947288581801399,4.021992,5.84491,49.76849999999999,1802.4722222212624
2025-12-18 10:00:00,42.30324,0.0,0.2609213610474634,1.9097220000000004,5.8738470000000005,29.51389999999998,1802.4722222212624
2025-12-18 10:12:00,63.62847,0.9259260000000005,1.1919567064852006,5.150462,5.729166,45.13890000000001,1802.4722222212624
2025-12-18 10:15:00,58.42014,0.6655090000000001,1.0949060698569149,4.861111999999999,5.873843,45.1388,1802.4722222212624
2025-12-18 10:18:00,36.08218,0.2604160000000002,0.9166168177489769,4.137731,6.105321,28.356499999999983,1802.4722222212624
2025-12-18 10:21:00,46.99074,1.1863419999999998,1.142392432407497,5.005787000000001,4.918985,33.85419999999999,1802.4722222212624
2025-12-18 10:48:00,78.125,2.0254629999999993,1.4610627954755044,6.278935999999999,5.266203000000001,49.47919999999999,1802.4722222212624
2025-12-18 10:51:00,100.0,2.228009,1.5603920342450526,6.423608000000001,5.237269,64.8148,1802.4722222212624
2025-12-18 10:54:00,100.0,1.938657,1.4259392412415353,5.960648000000001,5.034721,64.8148,1802.4722222212624
2025-12-18 10:57:00,77.08333,0.4340270000000004,1.069649103932002,4.2245360000000005,5.931711,58.159700000000015,1802.4722222212624
2025-12-18 11:00:00,46.44097,0.0289350000000006,0.6318896261142086,2.8935180000000003,5.815973,35.011600000000016,1802.4722222212624
2025-12-18 11:30:00,84.34606,2.459491,1.630512995034848,6.741898,5.2951369999999995,54.976899999999986,1802.4722222212624
2025-12-18 11:33:00,100.0,2.228009,1.5979091600228794,6.481478,5.353008999999999,64.81479999999999,1802.4722222212624
2025-12-18 11:36:00,100.0,1.5914349999999997,1.378985907948944,5.671298,5.266203,68.287,1802.4722222212624
2025-12-18 11:39:00,71.35417,0.20254700000000003,0.9039595781054609,3.6747690000000004,5.931716,56.712999999999994,1802.4722222212624
2025-12-18 11:42:00,30.38194,0.0,0.23055486154448016,2.4884259999999996,5.960653,22.858800000000002,1802.4722222212624
2025-12-18 12:03:00,41.29051,1.5335650000000003,1.3682590915767174,6.307872000000001,5.989587,25.75229999999999,1802.4722222212624
2025-12-18 12:06:00,96.32523,2.1122680000000003,1.6401317781182172,6.5104180000000005,5.642359999999999,67.70830000000001,1802.4722222212624
2025-12-18 12:09:00,100.0,1.4178239999999995,1.4465700411433062,5.902773,5.960649,75.81019999999998,1802.4722222212624
2025-12-18 12:12:00,100.0,1.6203699999999994,1.3431624570692264,5.584493,5.063653,73.78479999999999,1802.4722222212624
2025-12-18 12:15:00,56.85764,0.08680500000000002,0.8478253898007394,3.009259,6.047453,44.849500000000006,1802.4722222212624
2025-12-18 12:48:00,85.38773,1.8807869999999998,1.5069906560531292,6.365743,5.671296,43.11349999999999,1802.4722222212624
2025-12-18 12:51:00,81.77083,1.070602,1.413547807251442,5.758104,6.5104120000000005,57.58109999999999,1802.4722222212624
2025-12-18 12:54:00,72.9456,0.8391200000000003,1.2337426157575233,5.179398,6.076388,59.02770000000001,1802.4722222212624
2025-12-18 12:57:00,57.40741,0.4050919999999998,1.051606397440942,4.282407,6.0474559999999995,44.27090000000001,1802.4722222212624
2025-12-18 13:33:00,53.73264,0.8969909999999999,1.162436314961418,5.2083319999999995,5.787040999999999,38.4838,1802.4722222212624
2025-12-18 13:36:00,51.67824,1.157407,1.283218220167906,5.700228000000001,5.9606509999999995,38.4838,1802.4722222212624
2025-12-18 13:39:00,49.59491,0.8969909999999999,1.174735479793939,5.353014,5.960653000000001,39.0625,1802.4722222212624
2025-12-18 14:09:00,81.77083,2.054398,1.6155881925290896,6.539352999999999,5.729165,62.2107,1802.4722222212624
2025-12-18 14:12:00,100.0,2.430555,1.6195026428810648,6.5104180000000005,5.092593,77.5463,1802.4722222212624
2025-12-18 14:15:00,78.67477,0.5787040000000001,1.194268800863522,4.774306,6.336804,60.76390000000001,1802.4722222212624
2025-12-18 14:18:00,45.97801,0.14467599999999958,0.8643761411415027,3.4722219999999995,5.989582,33.56480000000002,1802.4722222212624
2025-12-18 14:42:00,31.42361,3.501157,1.3648162811446038,6.8287070000000005,3.6747700000000005,18.229100000000017,1802.4722222212624
2025-12-18 14:45:00,50.11574,1.3310189999999995,1.3597502569463056,6.018518,6.076389000000001,31.828699999999998,1802.4722222212624
2025-12-18 14:48:00,58.94097,1.0995370000000007,1.225139882123948,5.5555520000000005,5.815974999999999,40.509299999999996,1802.4722222212624
2025-12-18 14:51:00,36.08218,0.11574100000000076,0.7472301558080449,3.1828710000000004,5.4398159999999995,27.488499999999988,1802.4722222212624
2025-12-18 15:09:00,34.02778,3.1828699999999994,1.0345644151617712,6.221062,3.2118020000000005,20.25460000000001,1802.4722222212624
2025-12-18 15:51:00,43.86574,1.5625,1.3816214716197117,6.2500029999999995,5.902773,26.909699999999987,1802.4722222212624
2025-12-18 15:54:00,50.63657,1.2442129999999993,1.244217500017178,5.729163,5.729170000000001,30.9606,1802.4722222212624
2025-12-18 16:15:00,30.87384,0.3761579999999993,0.9348797857013843,4.5428239999999995,6.04745,22.280100000000004,1802.4722222212624
2025-12-18 16:18:00,51.67824,1.7071759999999996,1.276969967998579,5.700228,4.918982,34.14349999999999,1802.4722222212624
2025-12-18 16:21:00,30.87384,0.78125,1.0681104797373673,5.1504579999999995,5.787038,23.148200000000003,1802.4722222212624
2025-12-18 16:54:00,61.02431,1.6782409999999999,1.4504246823763083,6.365738,5.931716999999999,40.7987,1802.4722222212624
2025-12-18 16:57:00,68.28704,1.1284720000000004,1.3337375210839846,5.815967,6.249994999999999,48.032399999999996,1802.4722222212624
2025-12-18 17:00:00,76.5625,0.8101859999999999,1.168851561060724,5.063656000000001,5.87384,56.712999999999994,1802.4722222212624
2025-12-18 17:03:00,78.15394,0.28935200000000005,0.9659721344067439,3.732639,5.729168,65.39349999999999,1802.4722222212624
2025-12-18 17:06:00,51.12847,0.0,0.2644777404410246,1.765047,5.787036,38.1944,1802.4722222212624
2025-12-18 17:18:00,35.56134,1.070602,1.2882508603486702,4.62963,5.092596,27.199099999999987,1802.4722222212624
2025-12-18 17:54:00,42.30324,0.8391200000000003,1.1635738125715884,5.35301,6.07639,27.199100000000016,1802.4722222212624
2025-12-18 17:57:00,50.08681,1.1863419999999998,1.1863469999827188,5.497681,5.497688999999999,31.828699999999998,1802.4722222212624
2025-12-18 18:00:00,58.44907,0.08680599999999927,0.6971875567962558,3.1828709999999996,5.49768,39.3518,1802.4722222212624
2025-12-18 18:03:00,56.33681,0.08680599999999927,1.065058499776636,1.4178239999999995,5.5555520000000005,39.6412,1802.4722222212624
2025-12-18 18:06:00,30.87384,0.11573999999999973,1.32650205768879,0.868055,5.902776,24.594899999999967,1802.4722222212624
2025-12-19 01:12:00,35.61921,1.1574079999999993,1.2559606939177734,0.3761579999999993,0.578703,21.12270000000001,1802.4722222212624
2025-12-19 01:15:00,42.85301,1.1284729999999996,1.2406168697480469,0.3472229999999996,0.578703,25.17360000000002,1802.4722222212624
2025-12-19 01:18:00,51.18634,1.186343,1.27117372144524,0.3761579999999993,0.5497679999999994,30.9606,1802.4722222212624
2025-12-19 01:21:00,61.02431,1.1574080000000002,1.2559606939177737,0.3472229999999996,0.5497679999999994,39.0625,1802.4722222212624
2025-12-19 01:24:00,67.7662,1.070602,1.1552351011204274,0.4050929999999999,0.5787040000000001,47.742999999999995,1802.4722222212624
2025-12-19 01:27:00,30.41088,0.11574099999999987,1.3659872169436047,0.4918990000000001,5.729162,21.412000000000006,1802.4722222212624
2025-12-19 07:48:00,52.22801,1.8807870000000007,1.4553835406501243,6.655092,5.873845,31.828700000000026,1802.4722222212624
2025-12-19 07:51:00,68.83681,1.3020829999999997,1.4419268796121962,6.0763869999999995,6.365744,50.34729999999999,1802.4722222212624
2025-12-19 07:54:00,80.2662,1.1574080000000002,1.4525251102685706,5.8449029999999995,6.481485,62.5,1802.4722222212624
2025-12-19 07:57:00,83.36227,1.0127319999999997,1.292839881117948,5.324072999999999,5.931711000000001,65.68289999999999,1802.4722222212624
2025-12-19 08:00:00,58.44907,0.26041700000000034,0.9715939090248997,3.7615749999999997,5.931715999999999,45.428200000000004,1802.4722222212624
2025-12-19 08:24:00,39.20718,1.7071750000000003,1.3979160820561347,6.336806999999999,5.758101999999999,24.594799999999992,1802.4722222212624
2025-12-19 08:27:00,68.77894,2.141204,1.5445583462337686,6.6261529999999995,5.555559,48.900499999999994,1802.4722222212624
2025-12-19 08:30:00,88.02083,1.6782410000000008,1.5443737618005786,6.307874000000001,6.047452999999999,63.946799999999996,1802.4722222212624
2025-12-19 08:33:00,53.73264,0.5787040000000001,1.1844713697887437,5.208334,6.7419,38.194500000000005,1802.4722222212624
2025-12-19 08:36:00,33.99884,0.6655090000000001,1.0840059642741298,5.092593000000001,6.07639,26.04159999999999,1802.4722222212624
2025-12-19 08:54:00,43.86574,1.2152780000000005,1.200756924056925,5.237264,5.208336,30.092600000000004,1802.4722222212624
2025-12-19 09:27:00,36.60301,1.3888890000000007,1.3450186366205827,6.336804,6.249994999999999,23.148200000000003,1802.4722222212624
2025-12-19 09:30:00,40.27778,1.186343,1.243319672895345,5.844904,5.9606509999999995,25.173599999999993,1802.4722222212624
2025-12-19 10:09:00,33.47801,1.7361109999999993,1.4602487024777382,6.828705,6.307874000000001,21.12269999999998,1802.4722222212624
2025-12-19 10:12:00,58.44907,2.2280100000000003,1.5413364425937888,6.8287059999999995,5.6134260000000005,35.87960000000001,1802.4722222212624
2025-12-19 10:15:00,62.55787,1.4756939999999998,1.3101101479053627,5.873845,5.5555509999999995,38.483900000000006,1802.4722222212624
2025-12-19 10:18:00,58.42014,1.3020829999999997,1.0869847022464774,5.063657,4.658562000000001,37.61580000000001,1802.4722222212624
2025-12-19 10:21:00,50.63657,1.070602,0.7995943050723288,4.224538,3.73264,34.72229999999999,1802.4722222212624
2025-12-19 11:09:00,67.27431,2.054398,1.5808526692844251,6.655088000000001,5.78704,46.2963,1802.4722222212624
2025-12-19 11:12:00,80.7581,1.4467590000000001,1.48973906225101,6.134264,6.221064999999999,58.15969999999999,1802.4722222212624
2025-12-19 11:15:00,82.3206,1.2442130000000002,1.3973210013037471,5.729164,6.047451,60.76390000000001,1802.4722222212624
2025-12-19 11:18:00,65.16204,0.6076389999999998,1.1165261138480311,4.8321760000000005,6.076385000000001,50.92599999999999,1802.4722222212624
2025-12-19 11:48:00,31.42361,1.5335649999999994,1.3366789685523668,6.626153,6.249998,19.097200000000015,1802.4722222212624
2025-12-19 11:51:00,77.11227,1.8807860000000005,1.5900956109308175,6.539348,5.989582,54.976800000000026,1802.4722222212624
2025-12-19 11:54:00,96.35417,1.5625,1.4739923805188901,6.163193,5.989583,63.0787,1802.4722222212624
2025-12-19 11:57:00,100.0,1.5046290000000004,1.3548096809535835,5.787038000000001,5.497689,63.367999999999995,1802.4722222212624
2025-12-19 12:00:00,76.01273,0.4340269999999995,1.0787060984402304,4.282406999999999,6.018516000000001,54.10879999999999,1802.4722222212624
2025-12-19 12:03:00,32.98611,0.0,0.2430884301031546,2.34375,6.018518,26.620299999999986,1802.4722222212624
2025-12-19 12:27:00,69.87847,1.765046,1.569463352777012,6.597224999999999,6.221068999999999,50.925899999999984,1802.4722222212624
2025-12-19 12:30:00,79.71644,1.359953,1.4588848365953544,6.076384,6.278931,54.6875,1802.4722222212624
2025-12-19 12:33:00,77.66204,1.1863419999999998,1.3525366803311478,5.6712940000000005,6.018522,57.00229999999999,1802.4722222212624
2025-12-19 12:36:00,54.74537,0.6076389999999998,1.0853902082175213,4.890046,6.04745,40.79859999999999,1802.4722222212624
2025-12-19 13:00:00,67.27431,1.7071760000000005,1.4954958846868576,6.249999000000001,5.844903,46.875,1802.4722222212624
2025-12-19 13:03:00,71.93287,1.3888889999999998,1.417628636052859,6.0185189999999995,6.076390000000001,50.63659999999999,1802.4722222212624
2025-12-19 13:06:00,72.48264,1.070601,1.2623366207787812,5.468748,5.873847,51.50459999999998,1802.4722222212624
2025-12-19 13:09:00,44.90741,0.4340280000000005,1.0238814854784726,4.513889000000001,6.076386,32.98609999999999,1802.4722222212624
2025-12-19 13:48:00,66.72454,2.2858790000000004,1.6396509070087513,6.7997689999999995,5.642359999999999,46.007000000000005,1802.4722222212624
2025-12-19 13:51:00,79.16667,1.7361109999999993,1.587042706584503,6.481485,6.192134,55.844899999999996,1802.4722222212624
2025-12-19 13:54:00,94.76273,1.7071759999999996,1.4955013684485994,6.16319,5.758104,64.23610000000002,1802.4722222212624
2025-12-19 13:57:00,100.0,1.6782409999999999,1.3852211506904308,5.815974000000001,5.266203000000001,63.65740000000001,1802.4722222212624
2025-12-19 14:00:00,63.5706,0.1736109999999993,0.897530933557027,3.616897999999999,6.047452,50.63659999999999,1802.4722222212624
2025-12-19 14:21:00,100.0,2.8645830000000005,1.7597890931888698,7.089119,5.208336,63.94680000000001,1802.4722222212624
2025-12-19 14:24:00,100.0,2.748842,1.6966534478352497,6.828699,5.034727,67.99770000000001,1802.4722222212624
2025-12-19 14:27:00,100.0,2.4016200000000003,1.42090101112854,6.1631990000000005,4.513889,61.92129999999999,1802.4722222212624
2025-12-19 14:30:00,69.79167,0.46296300000000024,1.086593942460863,4.340277,5.989585999999999,56.134299999999996,1802.4722222212624
2025-12-19 14:54:00,85.38773,2.3726849999999997,1.6742244307701557,6.944444,5.700229,55.844899999999996,1802.4722222212624
2025-12-19 14:57:00,100.0,1.9675919999999998,1.6120055475256074,6.510419000000001,5.844907000000001,65.68289999999999,1802.4722222212624
2025-12-19 15:00:00,100.0,1.73611,1.4438231769109457,6.0185189999999995,5.468749000000001,70.0231,1802.4722222212624
2025-12-19 15:03:00,75.05787,0.578703,1.1449072260358448,4.600694000000001,6.018516000000001,61.053200000000004,1802.4722222212624
2025-12-19 15:27:00,47.48264,2.0254630000000002,1.533491254767848,6.7997689999999995,5.902775999999999,28.93519999999998,1802.4722222212624
2025-12-19 15:30:00,100.0,2.256945,1.6827178112054517,6.828704,5.787039,68.5764,1802.4722222212624
2025-12-19 15:33:00,100.0,2.2569440000000007,1.6280407215184234,6.510414,5.381939999999999,66.26159999999999,1802.4722222212624
2025-12-19 15:36:00,100.0,1.6203700000000003,1.3759288220609327,5.671298999999999,5.208329,69.4444,1802.4722222212624
2025-12-19 15:39:00,79.6875,0.6076389999999998,1.137059710933554,4.571759,5.87384,62.5,1802.4722222212624
2025-12-19 15:57:00,35.56134,1.5335650000000003,1.474936657882475,6.365744,6.249999000000001,25.173599999999993,1802.4722222212624
2025-12-19 16:00:00,84.375,2.6620360000000005,1.747157633160551,7.002318000000001,5.410881999999999,62.5,1802.4722222212624
2025-12-19 16:03:00,100.0,1.938657,1.6322476113532465,6.6261540000000005,6.047457,73.78480000000002,1802.4722222212624
2025-12-19 16:06:00,100.0,1.5914349999999997,1.4726625243124354,6.047453999999999,5.815969000000001,74.65269999999998,1802.4722222212624
2025-12-19 16:09:00,78.125,0.6076379999999997,1.1472606825066047,4.74537,6.076386,64.52540000000002,1802.4722222212624
2025-12-19 16:45:00,32.43634,1.5914350000000006,1.3467166394605976,6.481484000000001,6.018519,20.254700000000014,1802.4722222212624
2025-12-19 16:48:00,79.6875,2.4594899999999997,1.5697997552953242,6.597223,5.0636529999999995,59.31709999999998,1802.4722222212624
2025-12-19 16:51:00,89.00463,1.7071759999999996,1.5425650698926432,6.22106,5.902774,69.1551,1802.4722222212624
2025-12-19 16:54:00,84.34606,1.1284719999999995,1.3467200011605094,5.468744999999999,5.931713,69.4444,1802.4722222212624
2025-12-19 16:57:00,30.87384,0.08680600000000016,0.8182791695615432,3.4432869999999998,6.336804,24.016199999999998,1802.4722222212624
2025-12-19 17:42:00,38.19445,1.3020829999999997,1.3591312993199165,6.250004,6.365741000000001,26.331000000000017,1802.4722222212624
2025-12-19 17:45:00,36.08218,1.1574079999999993,1.2967088780601441,5.989579999999999,6.278932000000001,25.462999999999994,1802.4722222212624
2025-12-20 08:45:00,40.24884,1.851851,1.3172392107235524,6.452546,5.497685000000001,25.173599999999993,1802.4722222212624
2025-12-20 08:48:00,34.02778,0.983797,1.2258286837324297,5.931717000000001,6.45255,21.701400000000007,1802.4722222212624
2025-12-20 08:51:00,50.11574,0.9548619999999994,1.2584237274627381,5.758101999999999,6.423610000000001,30.960699999999974,1802.4722222212624
2025-12-20 08:54:00,52.19907,0.8391209999999996,1.1754226026576011,5.468752,6.221061,32.4075,1802.4722222212624
2025-12-20 08:57:00,62.55787,1.0127309999999996,1.2039440143940345,5.121526,5.526624999999999,41.95609999999999,1802.4722222212624
2025-12-20 10:24:00,30.38194,1.070601,1.2228458825141757,6.047458000000001,6.365737000000001,20.25460000000001,1802.4722222212624
2025-12-20 13:00:00,40.79861,0.49189799999999995,1.1213267134032592,5.005786,6.655087999999999,30.3819,1802.4722222212624
2025-12-20 14:21:00,31.94444,1.157407,1.2559634851189612,5.931708,6.1342609999999995,20.543999999999983,1802.4722222212624
2025-12-20 17:00:00,37.15278,1.8807870000000007,1.489946893585376,6.770834,6.047457,20.833300000000037,1802.4722222212624
2025-12-22 07:42:00,46.46991,2.633102,0.5772931386565906,6.973382,4.369210000000001,27.488400000000013,1802.4722222212624
2025-12-22 07:45:00,32.46528,0.46296300000000024,0.9922704550683088,5.063662,6.423609,24.3056,1802.4722222212624
2025-12-22 07:48:00,39.75695,1.0416660000000002,1.2200998101496714,5.642357,6.018521,25.75229999999999,1802.4722222212624
2025-12-22 07:51:00,42.85301,0.8969899999999997,1.1500581077196659,5.381946999999999,5.931717000000001,25.173599999999993,1802.4722222212624
2025-12-22 07:54:00,47.51157,1.0995369999999998,1.2519436330720686,5.671297,5.989580000000001,30.381899999999973,1802.4722222212624
2025-12-22 08:24:00,47.01968,1.3310179999999994,1.2871271527274013,5.931713,5.844905,29.513900000000007,1802.4722222212624
2025-12-22 08:27:00,51.67824,1.1284720000000004,1.2406149262420458,5.5555579999999996,5.7870360000000005,32.9862,1802.4722222212624
2025-12-22 08:30:00,33.47801,0.78125,1.091912283109979,5.3819479999999995,6.076388,25.75229999999999,1802.4722222212624
2025-12-22 08:39:00,41.81134,0.8101849999999997,1.1098861609535553,5.208329000000001,5.873844000000001,30.3819,1802.4722222212624
2025-12-22 09:03:00,37.64468,1.6203690000000002,1.3921024669319015,6.481478000000001,6.047459,23.4375,1802.4722222212624
2025-12-22 09:06:00,93.75,2.34375,1.6439107631054257,6.684028,5.439818000000001,67.70830000000001,1802.4722222212624
2025-12-22 09:09:00,92.15856,1.2731480000000008,1.5444725407194828,5.613424000000001,6.192125999999999,69.44449999999998,1802.4722222212624
2025-12-22 09:12:00,69.29977,0.8101859999999999,1.180451995101245,5.092592,5.931708,47.4537,1802.4722222212624
2025-12-22 09:15:00,33.99884,0.20254700000000003,0.8596272665569734,3.819445,5.9027769999999995,25.46290000000002,1802.4722222212624
2025-12-22 09:39:00,69.3287,1.6782409999999999,1.482214752127873,6.336808,5.960647000000001,43.69210000000001,1802.4722222212624
2025-12-22 09:42:00,81.77083,1.3020830000000005,1.2729282438107687,5.5555579999999996,5.497685,44.56020000000001,1802.4722222212624
2025-12-22 09:45:00,38.65741,0.08680600000000016,0.8004211245816573,3.009259,5.815968,30.092599999999976,1802.4722222212624
2025-12-22 10:09:00,42.82407,2.1122679999999994,1.418934595490389,6.770833,5.555555000000001,24.3056,1802.4722222212624
2025-12-22 10:12:00,49.10301,1.8229170000000003,1.4650583417823324,6.597224,5.931717,29.803200000000004,1802.4722222212624
2025-12-22 10:15:00,63.62847,1.3020829999999997,1.2875633206941128,5.7291680000000005,5.700235,40.219899999999996,1802.4722222212624
2025-12-22 10:18:00,38.68634,0.46296299999999935,0.9922737797909578,4.369213,5.729170000000001,27.777800000000013,1802.4722222212624
2025-12-22 10:39:00,75.54977,2.141203,1.449646221734864,6.336803,5.121529999999999,48.90050000000002,1802.4722222212624
2025-12-22 10:42:00,100.0,1.7361109999999993,1.3766557119272198,5.873837999999999,5.208337,49.18979999999999,1802.4722222212624
2025-12-22 10:45:00,65.16204,0.14467599999999958,0.8306385336530263,3.3854169999999995,5.758107000000001,40.79859999999999,1802.4722222212624
2025-12-22 11:18:00,39.75695,1.4467589999999992,1.312246584432165,6.192133,5.931714,24.305499999999995,1802.4722222212624
2025-12-22 11:21:00,48.03241,1.2442130000000002,1.2296907709164848,5.671294,5.642360999999999,31.25,1802.4722222212624
