Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-22 13:33:00,52.71991,1.2152779999999996,1.3548090720199009,5.613423,5.902775000000001,33.275499999999994,1802.4722222212624
2025-12-23 05:03:00,100.0,1.9675919999999998,1.7415749720532363,0.4340270000000004,0.0,77.8356,1802.4722222212624
2025-12-23 05:06:00,82.3206,2.1122680000000003,1.886943400530782,0.4050919999999998,-0.0289350000000006,68.8657,1802.4722222212624
2025-12-23 05:09:00,45.45718,2.141203,1.9160042567395128,0.4050919999999998,-0.0289350000000006,34.14349999999999,1802.4722222212624
2025-12-23 09:06:00,30.38194,1.8807869999999998,1.1268089399081846,5.931718,4.658561000000001,19.386599999999987,1802.4722222212624
2025-12-23 16:30:00,32.46528,1.6493060000000002,1.4688656757841427,6.857634,6.510418,20.83329999999998,1802.4722222212624
2025-12-23 16:33:00,47.51157,1.6782410000000008,1.4181009996736729,6.481484000000001,5.989583,28.935100000000006,1802.4722222212624
2025-12-23 16:36:00,52.71991,1.1863419999999998,1.392098468546438,6.307869,6.741897,35.01159999999999,1802.4722222212624
2025-12-23 16:39:00,41.84028,0.9837959999999999,1.2258281047093742,5.526619,6.047453000000001,29.51389999999998,1802.4722222212624
2025-12-23 16:42:00,36.63195,0.9837959999999999,1.1747259118220323,5.2372689999999995,5.642363,27.198999999999984,1802.4722222212624
2025-12-23 17:06:00,43.89468,1.157407,1.2143603319797944,5.468749000000001,5.584492,30.960700000000003,1802.4722222212624
2025-12-23 17:42:00,39.75695,0.7233799999999997,1.1234564670486382,5.353014,6.2789340000000005,29.513800000000003,1802.4722222212624
2025-12-24 09:06:00,37.15278,2.1122689999999995,1.2745546862523771,6.741897999999999,5.324069,22.280100000000004,1802.4722222212624
2025-12-24 09:09:00,40.24884,0.9259259999999996,1.167037869829888,5.526616,6.0474499999999995,26.331099999999992,1802.4722222212624
2025-12-24 09:12:00,42.85301,0.9259259999999996,1.1290739937664434,5.497682999999999,5.931717000000001,27.488400000000013,1802.4722222212624
2025-12-24 10:03:00,36.63195,1.5335649999999994,1.336673464582816,6.2500029999999995,5.873838000000001,23.148200000000003,1802.4722222212624
2025-12-24 10:06:00,42.36111,1.273148,1.2439906826273968,5.873842999999999,5.815974999999999,26.04169999999999,1802.4722222212624
2025-12-24 10:09:00,41.29051,0.8969909999999999,1.0869850775179428,5.179403,5.584492,26.04169999999999,1802.4722222212624
2025-12-24 10:48:00,56.33681,1.9386579999999993,1.49720712451884,6.684028,5.87384,35.87960000000001,1802.4722222212624
2025-12-24 10:51:00,63.65741,1.3020839999999998,1.3591366748607894,5.960644,6.076390000000001,42.534700000000015,1802.4722222212624
2025-12-24 10:54:00,45.45718,0.6944440000000007,1.1259021005527412,5.0347230000000005,6.04745,33.275499999999994,1802.4722222212624
2025-12-24 11:09:00,53.24074,3.1539339999999996,1.4326321429399291,6.9444479999999995,4.282404000000001,31.25,1802.4722222212624
2025-12-24 11:12:00,60.50347,1.3020829999999997,1.3020825000220655,5.931713,5.931710000000001,36.747600000000006,1802.4722222212624
2025-12-24 11:15:00,54.83218,0.02893499999999971,0.5470997650590663,2.7777780000000005,5.208337,36.45829999999998,1802.4722222212624
2025-12-24 11:18:00,51.70718,0.08680599999999927,1.042724127187043,1.0416669999999995,5.063662000000001,37.32640000000001,1802.4722222212624
2025-12-24 11:21:00,34.54861,0.14467600000000047,1.2820429981582473,1.0127319999999997,5.43982,25.462999999999994,1802.4722222212624
2025-12-24 11:57:00,84.92477,3.125,1.4534210499960099,6.510414,3.9062539999999997,57.00229999999999,1802.4722222212624
2025-12-24 12:00:00,100.0,1.8807859999999996,1.3287362551325996,5.787035,4.803239,65.9722,1802.4722222212624
2025-12-24 12:03:00,34.02778,0.0,0.2822155478185694,1.7071759999999996,6.018515,26.909699999999987,1802.4722222212624
2025-12-24 12:33:00,57.40741,1.5625,1.4128913815783648,6.163194,5.873844000000001,38.7732,1802.4722222212624
2025-12-24 12:36:00,58.94097,1.1284720000000004,1.2676479934552636,5.584494,5.873842000000001,41.08800000000002,1802.4722222212624
2025-12-24 12:39:00,34.02778,0.46296300000000024,0.9826330041263889,4.629630000000001,5.960651,26.909700000000015,1802.4722222212624
2025-12-24 13:09:00,47.01968,1.8229169999999995,1.4308835160570617,6.452545,5.729168,31.25,1802.4722222212624
2025-12-24 13:12:00,53.79051,1.4467590000000001,1.3276589816683646,6.018515,5.787036,35.011600000000016,1802.4722222212624
2025-12-24 13:15:00,30.38194,0.8969909999999999,1.1376046660148569,5.526625,6.047453999999999,22.858800000000002,1802.4722222212624
2025-12-24 13:51:00,60.01157,1.7361110000000002,1.4602430509904372,6.365744,5.844903,38.4838,1802.4722222212624
2025-12-24 13:54:00,61.02431,1.273148,1.3160729468467725,5.72917,5.8159719999999995,41.95600000000002,1802.4722222212624
2025-12-24 13:57:00,32.46528,0.7233789999999996,1.1122359500608088,5.208334,6.105326000000001,25.17360000000002,1802.4722222212624
2025-12-24 14:36:00,58.42014,1.938657,1.4796488548841424,6.481483999999999,5.6423570000000005,37.037000000000006,1802.4722222212624
2025-12-24 14:39:00,67.27431,1.5335649999999994,1.3525332898511502,5.96065,5.613425,45.717599999999976,1802.4722222212624
2025-12-24 14:42:00,47.01968,0.7523140000000001,1.1199663238900777,5.2083319999999995,6.04745,33.85420000000002,1802.4722222212624
2025-12-24 15:18:00,38.16551,1.5625,1.3816214716197117,6.365744,6.018514000000001,22.569500000000005,1802.4722222212624
2025-12-24 15:21:00,39.75695,1.157407,1.2967083386986455,6.018514000000001,6.307867,24.884300000000025,1802.4722222212624
2025-12-24 15:24:00,39.75695,1.157407,1.2283248538808873,5.787039,5.931712,26.90979999999999,1802.4722222212624
2025-12-24 16:12:00,32.98611,1.4467589999999992,1.3581066098344106,6.336803,6.163194,21.12269999999998,1802.4722222212624
2025-12-24 16:15:00,49.10301,1.3888889999999998,1.3597502711340195,6.221064,6.163195000000001,30.671300000000002,1802.4722222212624
2025-12-24 16:18:00,49.62384,1.3020830000000005,1.3020824999683565,5.989584,5.989580999999999,30.960700000000003,1802.4722222212624
2025-12-24 16:21:00,51.18634,1.070602,1.2228510218893553,5.613424000000001,5.931712000000001,31.5394,1802.4722222212624
2025-12-24 16:57:00,34.54861,0.9548609999999993,1.1964421897614796,5.584493,6.105322000000001,24.305499999999995,1802.4722222212624
2025-12-24 17:33:00,49.45023,2.228009,1.1492945756827289,6.221064,4.484954999999999,29.803200000000004,1802.4722222212624
2025-12-25 01:48:00,36.63195,1.070602,1.1689528446853394,0.3761570000000001,0.578703,21.990700000000004,1802.4722222212624
2025-12-25 01:51:00,44.41551,1.0416670000000003,1.139943533393087,0.34722200000000036,0.5497679999999994,25.173599999999993,1802.4722222212624
2025-12-25 01:54:00,54.28241,0.983797,1.0682528093934376,0.3761579999999993,0.5497679999999994,34.14349999999999,1802.4722222212624
2025-12-25 01:57:00,63.10764,0.983797,1.0544819002635926,0.4050929999999999,0.5497679999999994,42.24540000000002,1802.4722222212624
2025-12-25 02:00:00,73.52431,1.0127319999999997,1.0695594914316289,0.4050929999999999,0.5208329999999997,52.95149999999998,1802.4722222212624
2025-12-25 02:03:00,49.07407,1.0416670000000003,1.0985219931916441,0.4050929999999999,0.5208329999999997,37.03709999999998,1802.4722222212624
2025-12-25 06:45:00,30.38194,1.7361109999999993,1.1764453144761948,6.886573,5.902782,17.36100000000002,1802.4722222212624
2025-12-26 06:54:00,30.87384,1.7071759999999996,1.1457335786562997,6.770833,5.787037000000001,19.965299999999957,1802.4722222212624
2025-12-27 02:03:00,32.52315,1.4467590000000001,1.3581055658262693,0.43402799999999964,0.26041699999999945,19.675899999999984,1802.4722222212624
2025-12-27 02:06:00,38.22338,1.4467590000000001,1.3581055658262693,0.43402799999999964,0.26041699999999945,22.858800000000002,1802.5222222212624
2025-12-27 02:09:00,45.48611,1.5046299999999997,1.385668992056365,0.43402799999999964,0.2025459999999999,27.488400000000013,1802.5722222212623
2025-12-27 02:12:00,54.31134,1.4467599999999994,1.3276583930916581,0.43402799999999964,0.2025459999999999,32.69670000000002,1802.6222222212623
2025-12-27 02:15:00,61.60301,1.4467599999999994,1.3276583930916581,0.43402799999999964,0.2025459999999999,39.6412,1802.6722222212622
2025-12-27 02:18:00,69.41551,1.475695,1.3257615010538237,0.46296299999999935,0.1736109999999993,47.4537,1802.7222222212622
2025-12-27 02:21:00,79.25347,1.4467590000000001,1.3122481887828472,0.4340269999999995,0.1736109999999993,56.13419999999999,1802.7722222212622
2025-12-27 02:24:00,88.5706,1.4467590000000001,1.2967084132652031,0.4629620000000001,0.1736109999999993,62.5,1802.822222221262
2025-12-27 02:27:00,100.0,1.4756939999999998,1.310114492507639,0.4629620000000001,0.14467599999999958,70.0231,1802.872222221262
2025-12-27 02:30:00,100.0,1.4756939999999998,1.3257610355281524,0.4340269999999995,0.14467599999999958,73.20600000000002,1802.922222221262
2025-12-27 02:33:00,100.0,1.5046299999999997,1.3391894511996754,0.46296299999999935,0.14467599999999958,76.09949999999998,1802.972222221262
2025-12-27 02:36:00,100.0,1.5335649999999994,1.3682580093087098,0.43402799999999964,0.11574099999999987,73.78469999999999,1803.022222221262
2025-12-27 02:39:00,100.0,1.6203699999999994,1.439788698402944,0.46296299999999935,0.11574099999999987,72.0486,1803.0722222212619
2025-12-27 02:42:00,100.0,1.6782409999999999,1.4979297909924814,0.46296300000000024,0.11574099999999987,69.15509999999998,1803.1222222212618
2025-12-27 02:45:00,100.0,1.8229160000000002,1.6118961441682045,0.46296300000000024,0.05787099999999956,74.36340000000001,1803.1722222212618
2025-12-27 02:48:00,100.0,1.8807869999999998,1.6700611786009298,0.4629639999999995,0.05787099999999956,74.07409999999999,1803.2222222212617
2025-12-27 02:51:00,100.0,1.938657,1.7124873488699728,0.49189799999999995,0.05787099999999956,72.91670000000002,1803.2722222212617
2025-12-27 02:54:00,100.0,1.967593,1.757272421092056,0.43402799999999964,0.02893499999999971,72.91659999999999,1803.3222222212617
2025-12-27 02:57:00,100.0,1.967593,1.7728690499042885,0.43402799999999964,0.05787000000000031,73.49530000000001,1803.3722222212616
2025-12-27 03:00:00,100.0,1.9965279999999996,1.7548812599727706,0.49189799999999995,0.0289350000000006,72.91669999999999,1803.4222222212616
2025-12-27 03:03:00,100.0,1.9386579999999993,1.728206894479111,0.43402799999999964,0.0289350000000006,65.10419999999999,1803.4722222212615
2025-12-27 03:06:00,100.0,1.9386579999999993,1.712487264115252,0.4629639999999995,0.0289350000000006,70.60180000000003,1803.5222222212615
2025-12-27 03:09:00,100.0,1.9097219999999995,1.6991358888682915,0.43402799999999964,0.0289350000000006,70.3125,1803.5722222212614
2025-12-27 03:12:00,100.0,1.938657,1.6966622667602467,0.46296300000000024,0.0,70.8912,1803.6222222212614
2025-12-27 03:15:00,100.0,1.938657,1.6966622667602467,0.46296300000000024,0.0,74.36350000000002,1803.6722222212613
2025-12-27 03:18:00,100.0,1.938657,1.6966622667602467,0.46296300000000024,0.0,74.07400000000001,1803.7222222212613
2025-12-27 03:21:00,100.0,1.9965279999999996,1.7230120802994824,0.46296300000000024,-0.05787099999999956,71.75919999999999,1803.7722222212612
2025-12-27 03:24:00,100.0,1.9965279999999996,1.7230120802994824,0.46296300000000024,-0.05787099999999956,71.7593,1803.8222222212612
2025-12-27 03:27:00,100.0,1.9965279999999996,1.7230120802994824,0.46296300000000024,-0.05787099999999956,69.4444,1803.8722222212612
2025-12-27 03:30:00,100.0,1.9965279999999996,1.7230120802994824,0.46296300000000024,-0.05787099999999956,72.338,1803.922222221261
2025-12-27 03:33:00,100.0,2.0254630000000002,1.7360957556990546,0.46296300000000024,-0.08680600000000016,69.73379999999997,1803.972222221261
2025-12-27 03:36:00,100.0,2.0254630000000002,1.7360957556990546,0.46296300000000024,-0.08680600000000016,72.91659999999999,1804.022222221261
2025-12-27 03:39:00,100.0,2.054397,1.7813096643549522,0.46296300000000024,-0.05786900000000017,68.86569999999999,1804.072222221261
2025-12-27 03:42:00,100.0,2.054397,1.7491200266163087,0.46296300000000024,-0.11573999999999973,72.62730000000002,1804.122222221261
2025-12-27 03:45:00,100.0,2.025462,1.768125265738892,0.4340280000000005,-0.05786900000000017,73.20610000000002,1804.1722222212609
2025-12-27 03:48:00,100.0,2.025462,1.768125265738892,0.4340280000000005,-0.05786900000000017,73.78470000000002,1804.2222222212608
2025-12-27 03:51:00,100.0,2.054398,1.76526989835158,0.46296300000000024,-0.08680500000000002,72.33789999999999,1804.2722222212608
2025-12-27 03:54:00,100.0,2.054398,1.76526989835158,0.46296300000000024,-0.08680500000000002,75.23150000000001,1804.3222222212607
2025-12-27 03:57:00,100.0,2.054398,1.76526989835158,0.46296300000000024,-0.08680500000000002,73.49540000000002,1804.3722222212607
2025-12-27 04:00:00,100.0,2.1122680000000003,1.7913061887225858,0.46296300000000024,-0.14467500000000033,70.6018,1804.4222222212607
2025-12-27 04:03:00,33.53588,2.1122680000000003,1.8075036816690073,0.4340280000000005,-0.14467500000000033,27.488499999999988,1804.4722222212606
2025-12-28 01:36:00,33.53588,1.359953,1.3599545000442996,0.4340269999999995,0.43402799999999964,19.675899999999984,1804.4722222212606
2025-12-28 01:39:00,39.23611,1.359953,1.3599545000442996,0.4340269999999995,0.43402799999999964,24.016199999999998,1804.5222222212606
2025-12-28 01:42:00,43.40278,1.359953,1.3599545000442996,0.4340269999999995,0.43402799999999964,26.909700000000015,1804.5722222212605
2025-12-28 01:45:00,52.22801,1.4467599999999994,1.4176286360528565,0.43402799999999964,0.3761570000000001,30.381999999999977,1804.6222222212605
2025-12-28 01:48:00,60.04051,1.5046299999999997,1.4755063577685554,0.43402799999999964,0.3761570000000001,37.61579999999998,1804.6722222212604
2025-12-28 01:51:00,68.86574,1.5625,1.5186845461671827,0.43402799999999964,0.3472219999999995,46.875,1804.7222222212604
2025-12-28 01:54:00,77.69097,1.5914350000000006,1.5476277869775055,0.4340270000000004,0.3472219999999995,55.5556,1804.7722222212603
2025-12-28 01:57:00,86.5162,1.7071759999999996,1.6188202157768663,0.49189799999999995,0.31828699999999976,64.81479999999999,1804.8222222212603
2025-12-28 02:00:00,97.8588,1.7361110000000002,1.6627250941821419,0.46296300000000024,0.31828699999999976,70.6019,1804.8722222212602
2025-12-28 02:03:00,100.0,1.7361110000000002,1.677576109600837,0.4340280000000005,0.31828699999999976,70.3125,1804.9222222212602
2025-12-28 02:06:00,56.85764,1.765046,1.676743785825678,0.46296300000000024,0.28935200000000005,44.27079999999998,1804.9722222212602
2025-12-29 11:21:00,33.01505,2.34375,1.1324295000969684,6.770828,4.861108,19.965299999999985,1804.9722222212602
