Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-01-09 10:54:00,35.90857,2.3148150000000003,0.6785659353451301,3.327546,1.0995359999999996,10.12730000000002,10.739444444444441
2023-01-09 10:57:42,40.5382,2.3726849999999997,0.6909964790731997,3.1539349999999997,0.8680560000000002,9.837900000000019,10.801111111111108
2023-01-09 11:00:42,31.65509,2.1990739999999995,0.6535250496926024,3.125,1.0127310000000005,10.12730000000002,10.85111111111111
2023-01-09 11:06:42,32.43634,2.34375,0.7406589405194121,3.211805,0.9837959999999999,9.837999999999994,10.85111111111111
2023-01-09 11:09:42,33.18866,2.34375,0.740657145646843,3.2986109999999993,1.070600999999999,8.1019,10.85111111111111
2023-01-09 11:12:42,40.16204,2.4884259999999996,0.6462200034949941,3.2986109999999993,0.868055,9.83789999999999,10.85111111111111
2023-01-09 11:15:00,39.00463,2.2858799999999997,0.6723311953615025,3.1828699999999994,0.9837959999999999,9.259199999999993,10.85111111111111
2023-01-09 11:18:42,32.03125,2.1990739999999995,0.7549357801171271,3.125,1.070602,9.548699999999997,10.85111111111111
2023-01-09 11:24:00,33.96991,2.4016199999999994,0.803357350642146,3.4432859999999996,1.186343,8.680500000000023,10.85111111111111
2023-01-09 11:27:01,33.96991,2.2858799999999997,0.7274672540261377,3.414351,1.244212,8.680499999999995,10.901388888888887
2023-01-09 11:30:01,32.8125,2.256945,0.6002577080627562,3.2118059999999993,1.0127309999999996,10.995299999999986,10.951388888888888
2023-01-09 11:33:39,40.94329,2.430555,0.7603235583232117,3.125,0.8101859999999999,10.416699999999992,11.011944444444444
2023-01-09 11:36:39,34.34607,2.228009,0.7142071457060738,3.125,1.0127319999999997,9.548599999999993,11.061944444444444
2023-01-09 11:39:42,37.06597,2.3726849999999997,0.6909943750895692,3.298611,1.0127309999999996,8.969999999999999,11.112777777777778
2023-01-09 11:42:42,33.68055,2.170139,0.6472270294780064,3.0960649999999994,1.0127319999999997,10.127299999999991,11.162777777777778
2023-01-09 11:45:00,30.09259,2.1990749999999997,0.7549360214377451,3.0960649999999994,1.0416660000000002,8.391199999999998,11.201111111111112
2023-01-09 11:48:42,34.34607,2.3148149999999994,0.7340696923700074,3.240741,1.0416660000000002,9.259299999999996,11.26277777777778
2023-01-09 11:51:40,32.03125,2.256945,0.6660769335406033,3.298611,1.1284709999999993,8.969999999999999,11.312222222222225
2023-01-09 11:54:00,34.34607,2.3148150000000003,0.6785659353451301,3.240741,1.0127309999999996,10.706000000000017,11.351111111111114
2023-01-09 11:57:42,32.8125,2.3726849999999997,0.7472281226172556,3.2696759999999996,1.0127309999999996,8.680599999999998,11.412777777777782
2023-01-09 12:00:42,36.28472,2.4016200000000003,0.7537828955975852,3.298611,1.0127309999999996,9.548599999999993,11.462777777777783
2023-01-09 12:06:42,37.44213,2.4016200000000003,0.6290793177685697,3.2696759999999996,0.9259259999999996,9.83789999999999,11.462777777777783
2023-01-09 12:09:40,31.65509,2.228009,0.5944531442115009,3.125,0.9548610000000002,8.1019,11.512222222222228
2023-01-09 12:12:42,35.90857,2.3726849999999997,0.747229928994791,3.0960649999999994,0.8391209999999996,10.41670000000002,11.562777777777784
2023-01-09 12:15:43,40.94329,2.3726849999999997,0.7472281226172556,3.240741,0.9837959999999999,10.705999999999989,11.613055555555562
2023-01-09 12:19:04,37.03704,2.2858799999999997,0.7757976749856795,3.4432869999999998,1.3020830000000005,8.969899999999996,11.668888888888896
2023-01-09 12:21:43,43.63426,2.517361,0.9185792587824614,4.340278,2.0254629999999993,9.548600000000022,11.713055555555563
2023-01-09 12:24:43,41.6956,2.228009,0.15242984330730186,3.993055,1.765046,10.416699999999992,11.763055555555564
2023-01-09 12:27:01,36.28472,2.141204,0.5769532868364274,3.616899,1.5335640000000001,9.259299999999996,11.801388888888898
2023-01-09 12:30:43,35.90857,2.3148150000000003,0.6118283190495276,3.414351,1.157407,9.548600000000022,11.863055555555565
2023-01-09 12:33:42,36.28472,2.3148150000000003,0.7340714756865857,3.327546,1.1284719999999995,10.127399999999994,11.912777777777787
2023-01-09 12:36:00,34.34607,2.256945,0.6660789817167072,3.3854159999999993,1.2152770000000004,10.41670000000002,11.951111111111121
2023-01-09 12:39:42,33.96991,2.3148149999999994,0.7827141446155755,3.3854169999999995,1.2152780000000005,10.70610000000002,12.012777777777789
2023-01-09 12:42:42,42.85301,2.459491,0.7095301418539416,3.7615739999999995,1.3888890000000007,9.837900000000019,12.06277777777779
2023-01-09 12:45:42,41.31945,2.256945,0.6660769335406052,3.4432869999999998,1.2731469999999998,10.127299999999991,12.11277777777779
2023-01-09 12:48:41,32.03125,2.170139,0.7008749283177205,3.298611,1.244212,8.680599999999998,12.162500000000012
2023-01-09 12:51:00,33.18866,2.430555,0.7603235583232117,3.4722219999999995,1.1574079999999993,8.101799999999997,12.201111111111123
2023-01-09 12:54:42,32.43634,2.2858799999999997,0.6723311953615007,3.501157,1.3020829999999997,9.259299999999996,12.26277777777779
2023-01-09 12:57:42,33.18866,2.34375,0.684787598927412,3.3564809999999996,1.0995359999999996,9.548600000000022,12.312777777777791
2023-01-09 13:00:40,33.96991,2.3148150000000003,0.6785659353451282,3.298611,1.070600999999999,10.127299999999991,12.362222222222236
2023-01-09 13:03:00,32.40741,2.2858799999999997,0.7274654823175192,3.298611,1.1284710000000002,8.969899999999996,12.401111111111126
2023-01-09 13:06:43,33.18866,2.256945,0.5114007240326841,3.2696759999999996,1.0416660000000002,9.837999999999994,12.46305555555557
2023-01-09 13:09:42,32.03125,2.1990749999999997,0.5886350988744415,3.0671299999999997,0.9259250000000003,9.548600000000022,12.512777777777792
2023-01-09 13:12:00,30.87384,2.2280099999999994,0.6598090698546963,3.1828709999999996,1.0416660000000002,8.969900000000052,12.551111111111126
2023-01-09 13:15:43,32.40741,2.2858789999999996,0.7274670254899024,3.3275449999999998,1.157407,9.259199999999993,12.61305555555557
2023-01-09 13:18:42,36.66088,2.3148149999999994,0.5216562199956409,3.3564809999999996,1.070602,9.837900000000019,12.662777777777793
2023-01-09 13:21:42,33.18866,2.170139,0.6472250238139631,3.1828709999999996,1.0995369999999998,9.259299999999996,12.712777777777793
2023-01-09 13:24:42,30.87384,2.1990749999999997,0.7075511135362285,3.0960649999999994,1.0127309999999996,8.680499999999995,12.762777777777794
2023-01-09 13:27:00,32.8125,2.256945,0.7688627164985595,3.125,1.0127309999999996,8.680499999999995,12.801111111111128
2023-01-09 13:30:42,36.28472,2.3148149999999994,0.6785659353451299,3.2696759999999996,1.0416660000000002,10.705999999999989,12.862777777777795
2023-01-09 13:33:01,33.18866,2.1990749999999997,0.5886350988744415,3.2118059999999993,1.070601,9.259199999999993,12.901388888888906
2023-01-09 13:39:43,32.8125,2.3148149999999994,0.6785680115460865,3.125,0.8969909999999999,8.680599999999998,12.901388888888906
2023-01-09 13:42:40,35.50347,2.256945,0.7208459865623295,3.125,0.9837959999999999,10.127299999999991,12.950555555555573
2023-01-09 13:45:43,34.75116,2.256945,0.7208442265146128,3.2118059999999993,1.070600999999999,10.127299999999991,13.001388888888906
2023-01-09 13:48:00,35.90857,2.256945,0.7208442265146128,3.240741,1.0995359999999996,9.837999999999994,13.039444444444461
2023-01-09 13:51:40,36.28472,2.3148149999999994,0.7827157352168991,3.3564809999999996,1.186343,10.705999999999989,13.100555555555573
2023-01-09 13:54:42,43.2581,2.3726849999999997,0.7472281226172572,3.5011579999999993,1.2442130000000002,10.705999999999989,13.15111111111113
2023-01-09 13:57:40,40.91435,2.1990749999999997,0.5886376201850998,3.4722219999999995,1.3310180000000003,10.995300000000015,13.200555555555574
2023-01-09 14:00:40,38.22338,2.2280099999999994,0.7142073754411639,3.414352,1.3020830000000005,10.41670000000002,13.250555555555575
2023-01-09 14:03:42,40.16204,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,10.995400000000018,13.301111111111132
2023-01-09 14:06:42,42.85301,2.3148149999999994,0.6118257241656293,3.7615749999999997,1.5046299999999997,12.731499999999983,13.351111111111132
2023-01-09 14:09:00,37.06597,2.025462,0.667223694841951,3.501157,1.5914359999999999,8.680599999999998,13.389444444444466
2023-01-09 14:12:01,39.38079,2.228009,0.7142036490333374,3.530093,1.4178229999999994,10.127399999999994,13.439722222222244
2023-01-09 14:15:43,47.10648,2.343749,0.7896122028907204,3.6747679999999994,1.475695,10.995400000000018,13.501388888888911
2023-01-09 14:18:40,41.6956,2.170139,0.6472250238139631,3.530093,1.4467590000000001,11.284700000000015,13.550555555555578
2023-01-09 14:21:43,34.34607,2.170139,0.7008766530544543,3.414352,1.359954,10.127399999999994,13.601388888888911
2023-01-09 14:24:43,35.53241,2.3148149999999994,0.7827125540086928,3.530093,1.359953,8.680500000000023,13.651388888888912
2023-01-09 14:27:01,38.22338,2.3148149999999994,0.6118257241656293,3.645834,1.3888889999999998,10.705999999999989,13.689722222222246
2023-01-09 14:30:43,35.90857,2.256945,0.7208442265146143,3.5011579999999993,1.359953,9.548599999999993,13.751388888888913
2023-01-09 14:33:43,37.44213,2.3148149999999994,0.6118283190495275,3.4722219999999995,1.2152780000000005,8.969899999999996,13.801388888888914
2023-01-09 14:35:58,40.5382,2.3148149999999994,0.6118283190495275,3.327545999999999,1.070602,9.548599999999993,13.838888888888913
2023-01-09 14:39:43,39.38079,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,10.416699999999992,13.901388888888913
2023-01-09 14:42:43,38.22338,2.141203,0.6941838967494205,3.385416,1.359954,10.416699999999992,13.951388888888914
2023-01-09 14:45:43,36.28472,2.141203,0.6941821838961575,3.4722219999999995,1.4467590000000001,10.127299999999991,14.001388888888915
2023-01-09 14:48:01,34.34607,2.170139,0.7008766530544543,3.501157,1.4467590000000001,9.259299999999996,14.039722222222249
2023-01-09 14:51:01,36.66088,2.228009,0.7142071457060738,3.616898,1.5046299999999997,10.12730000000002,14.08972222222225
2023-01-09 14:55:04,35.53241,2.228009,0.7142071457060738,3.501157,1.3888889999999998,9.259299999999996,14.15722222222225
2023-01-09 14:57:40,42.85301,2.343749,0.6175922437943855,3.4432859999999996,1.1574080000000002,10.706099999999992,14.200555555555583
2023-01-09 14:59:59,39.75695,2.1990749999999997,0.6535252671408931,3.2696759999999996,1.157406,10.127299999999991,14.239166666666694
2023-01-09 15:03:43,32.8125,2.1122689999999995,0.5710943793877779,3.1828709999999996,1.1284720000000004,9.548699999999997,14.301388888888917
2023-01-09 15:06:42,34.72222,2.228009,0.761908703165354,3.298609999999999,1.2152769999999995,9.548599999999993,14.35111111111114
2023-01-09 15:09:42,35.90857,2.1990739999999995,0.7075474100527053,3.530093,1.446758,10.127399999999994,14.40111111111114
2023-01-09 15:12:40,40.16204,2.314814,0.7340694644182375,3.4432869999999998,1.2442130000000002,10.41670000000002,14.450555555555585
2023-01-09 15:15:41,44.79166,2.256944,0.666076717194077,3.501158,1.3310190000000004,10.127299999999991,14.500833333333363
2023-01-09 15:18:00,39.75695,2.141203,0.6409102555066774,3.385416,1.3310189999999995,10.416699999999992,14.539444444444474
2023-01-09 15:21:42,36.28472,2.2280099999999994,0.7142073754411639,3.3564809999999996,1.244212,10.416699999999992,14.601111111111141
2023-01-09 15:24:42,33.18866,2.2280099999999994,0.7619089438182335,3.4722219999999995,1.3888880000000006,10.705999999999989,14.651111111111142
2023-01-09 15:27:42,39.00463,2.3148149999999994,0.7340714756865854,3.530093,1.3310190000000004,10.127299999999991,14.701111111111143
2023-01-09 15:30:40,43.63426,2.430555,0.6348077818996894,3.530092,1.1574080000000002,10.99539999999999,14.750555555555588
2023-01-09 15:33:43,44.01041,2.3726849999999997,0.6233435887235631,3.3854159999999993,1.070602,10.127299999999991,14.801388888888921
2023-01-09 15:35:58,40.5382,2.2858799999999997,0.6723311953615043,3.3854159999999993,1.1863420000000007,10.416699999999992,14.83888888888892
2023-01-09 15:39:00,41.72454,2.4016209999999996,0.7537849396878287,3.3564809999999996,1.070601,11.574100000000016,14.889444444444477
2023-01-09 15:42:43,43.2581,2.256945,0.6002602663166938,3.3564809999999996,1.157407,10.41670000000002,14.951388888888921
2023-01-09 15:45:43,36.31366,2.141204,0.6941841283645545,3.1828700000000003,1.157407,9.838000000000022,15.001388888888922
2023-01-09 15:48:01,38.9757,2.4016200000000003,0.9638063700649755,3.7615739999999995,1.6203709999999996,10.127299999999991,15.039722222222256
2023-01-09 15:51:40,52.1412,2.34375,0.6175898296933651,3.7905100000000003,1.5046299999999997,13.310200000000009,15.100555555555589
2023-01-09 15:54:40,45.16782,2.1990749999999997,0.6535252671408931,3.7615749999999997,1.649305,10.706000000000017,15.15055555555559
2023-01-09 15:57:40,50.20255,2.3726849999999997,0.9901158557422314,4.398148,2.3148149999999994,13.020800000000008,15.20055555555559
2023-01-09 16:00:01,49.82639,2.256945,0.9245411708904611,5.092593,3.0960650000000003,13.020800000000008,15.239722222222257
2023-01-09 16:02:58,47.8588,2.3148150000000003,0.5216562199956412,5.034722,2.748843,12.1528,15.288888888888923
2023-01-09 16:06:40,40.5382,2.256945,0.6002551497840287,4.398149,2.1990730000000003,11.284700000000015,15.35055555555559
2023-01-09 16:09:43,47.88773,2.4016200000000003,0.6971865077679205,4.021991,1.7071759999999996,11.284700000000015,15.401388888888924
2023-01-09 16:12:43,47.88773,2.256945,0.6660789817167035,3.6747680000000003,1.5046289999999996,11.863399999999984,15.451388888888925
2023-01-09 16:15:43,38.22338,2.0254630000000002,0.6154726873826547,3.4722220000000004,1.5335649999999994,10.706099999999992,15.501388888888926
2023-01-09 16:18:42,35.50347,2.228009,0.8446847853689723,3.616899,1.5914359999999999,10.705999999999989,15.551111111111148
2023-01-09 16:21:43,45.94907,2.430555,0.8102029393662779,3.993055,1.7071769999999997,11.284700000000015,15.601388888888925
2023-01-09 16:24:42,41.6956,2.170139,0.7008766530544543,3.9641209999999996,1.9097229999999996,10.706000000000017,15.651111111111147
2023-01-09 16:27:01,45.97801,2.3148149999999994,0.6785680115460901,4.108795999999999,1.8807870000000007,12.15270000000001,15.689722222222258
2023-01-09 16:30:42,50.60764,2.2858789999999996,0.6060508012797897,3.6747679999999994,1.4467600000000003,13.020900000000012,15.751111111111147
2023-01-09 16:33:43,41.6956,2.141204,0.6941807026495859,3.501158,1.4756929999999997,11.863499999999988,15.801388888888924
2023-01-09 16:36:43,40.5382,2.170139,0.9947262318951781,4.282408,2.4594899999999997,11.574099999999987,15.851388888888925
2023-01-09 16:39:42,39.75695,2.141203,0.6941821838961544,4.542824,2.5173609999999993,12.152800000000013,15.901111111111147
2023-01-09 16:42:43,47.88773,2.3726849999999997,0.5318576659739308,4.195602,1.851851,10.99539999999999,15.951388888888925
2023-01-09 16:45:42,40.5382,2.141203,0.6409082641450448,3.7905089999999992,1.7361109999999993,10.416599999999988,16.001111111111147
2023-01-09 16:48:00,44.01041,2.170139,0.5828025236929102,3.616898,1.5046289999999996,10.995400000000018,16.03944444444448
2023-01-09 16:51:42,33.96991,2.1990749999999997,0.7075511135362285,3.703703999999999,1.6203699999999994,10.41670000000002,16.10111111111115
2023-01-09 16:54:43,35.90857,2.256945,0.7208442265146143,3.819444999999999,1.6782399999999997,9.837999999999994,16.151388888888928
2023-01-09 16:58:04,35.90857,2.2280099999999994,0.50625480445309,3.645834,1.446758,8.969899999999996,16.20722222222226
2023-01-09 17:00:40,33.59375,2.2858789999999996,0.5165355872435824,3.3275449999999998,1.070602,9.548599999999993,16.250555555555593
2023-01-09 17:02:58,32.8125,2.170139,0.5828025236929124,3.1539349999999997,1.0416660000000002,9.259299999999996,16.288888888888927
2023-01-09 17:06:42,32.8125,2.170139,0.6472270294780046,3.0671290000000004,0.9837959999999999,10.127299999999991,16.35111111111115
2023-01-09 17:09:42,37.44213,2.2569440000000007,0.7208439973845799,3.125,0.983795999999999,10.12730000000002,16.40111111111115
2023-01-09 17:12:42,36.31366,2.0833330000000005,0.6807426010949476,3.0381940000000007,1.070602,11.284700000000015,16.45111111111115
2023-01-09 17:15:43,30.49768,2.0833330000000005,0.6807409121839207,3.125,1.1574069999999992,9.259299999999996,16.50138888888893
2023-01-09 17:18:43,33.96991,2.256944,0.812234608480398,3.5590270000000004,1.4756950000000009,9.837900000000019,16.55138888888893
2023-01-09 17:21:00,36.66088,2.314814,0.6118255247301292,3.7615740000000004,1.5046299999999997,11.574099999999987,16.589444444444485
2023-01-09 17:24:01,37.44213,2.256945,0.6002602663166938,3.5011579999999993,1.3020839999999998,8.969900000000024,16.639722222222264
2023-01-09 17:27:42,33.59375,2.170139,0.5828050264100668,3.327545999999999,1.2152779999999996,9.259299999999996,16.701111111111153
2023-01-09 17:30:42,34.34607,2.2280099999999994,0.6598111039247131,3.327545999999999,1.1863420000000007,8.680599999999998,16.751111111111154
2023-01-09 17:33:40,35.90857,2.2280099999999994,0.6598111039247131,3.327545999999999,1.1863420000000007,9.548699999999997,16.800555555555597
2023-01-09 17:35:58,30.49768,2.1990749999999997,0.7075493769731941,3.240741,1.157406,11.284800000000018,16.83888888888893
2023-01-09 17:42:42,34.34607,2.34375,0.7406589405194121,3.414352,1.186343,9.548599999999993,16.83888888888893
2023-01-09 17:46:04,34.34607,2.2280099999999994,0.6598090698546963,3.3854169999999995,1.244212,8.969999999999999,16.83888888888893
2023-01-09 17:48:42,31.65509,2.170139,0.7008766530544543,3.2407399999999997,1.1863419999999998,8.680499999999995,16.83888888888893
2023-01-09 17:51:43,30.09259,2.2280099999999994,0.7142073754411639,3.2696759999999996,1.157407,8.680599999999998,16.83888888888893
2023-01-09 17:54:00,33.18866,2.256945,0.768862716498561,3.3854169999999995,1.273148,8.680599999999998,16.83888888888893
2023-01-09 17:57:01,33.96991,2.228009,0.6598108870316362,3.385416,1.2442129999999993,9.259299999999996,16.83888888888893
2023-01-09 18:00:00,32.03125,2.228009,0.6598088529621116,3.2407399999999997,1.0995359999999996,9.837999999999994,16.83888888888893
2023-01-09 18:03:00,30.49768,2.1990739999999995,0.5886348975518663,3.1828699999999994,1.0416660000000002,8.969999999999999,16.83888888888893
2023-01-09 18:18:43,30.09259,2.1990739999999995,0.588634897551864,3.009259,0.868055,9.548599999999993,16.83888888888893
2023-01-09 18:21:01,30.09259,2.228009,0.7142053973736116,2.951389,0.8391199999999994,9.259199999999993,16.83888888888893
2023-01-09 19:18:43,30.09259,2.2858789999999996,0.6723309795511896,3.0671289999999996,0.8680560000000002,8.680599999999998,16.83888888888893
2023-01-10 05:00:42,30.12153,2.141204,0.6941841283645545,2.835648000000001,0.8101850000000006,10.127299999999991,16.83888888888893
2023-01-10 05:14:58,30.49768,2.170139,0.7008766530544543,2.8645830000000005,0.8101850000000006,10.127300000000005,16.83888888888893
2023-01-10 07:21:43,30.09259,2.256945,0.7208459865623295,2.922454,0.78125,8.101880000000008,16.83888888888893
2023-01-10 08:06:40,30.12153,2.2280099999999994,0.7142073754411639,2.922454,0.8101850000000006,9.548599999999993,16.83888888888893
2023-01-10 08:09:42,30.87384,2.3148149999999994,0.7340714756865854,2.922454,0.7233800000000006,10.127399999999994,16.83888888888893
2023-01-10 08:20:59,30.12153,2.34375,0.684787598927412,3.1828709999999996,0.9259259999999996,7.8125,16.83888888888893
2023-01-10 08:27:42,33.18866,2.34375,0.7406589405194121,3.0960649999999994,0.8680559999999993,8.680499999999995,16.83888888888893
2023-01-10 08:30:42,33.96991,2.256945,0.6660769335406052,3.1828709999999996,1.0127309999999996,9.837900000000019,16.83888888888893
2023-01-10 08:33:42,30.87384,2.1990749999999997,0.7075511135362285,3.125,1.0416660000000002,9.548599999999993,16.83888888888893
2023-01-10 08:36:00,32.8125,2.228009,0.7142071457060738,3.0671289999999996,0.9548609999999993,9.259199999999993,16.83888888888893
2023-01-10 08:39:45,30.09259,2.170139,0.6472250238139631,2.9803240000000004,0.8969900000000006,8.680499999999995,16.83888888888893
2023-01-10 08:41:59,30.09259,2.170139,0.7008766530544543,3.009259,0.9548610000000002,8.680500000000023,16.83888888888893
2023-01-10 08:45:40,30.87384,2.256944,0.7208457574318926,3.009259,0.8680560000000002,8.969900000000024,16.83888888888893
2023-01-10 08:48:42,32.43634,2.256944,0.7208457574318926,3.009259,0.8680560000000002,9.259199999999993,16.83888888888893
2023-01-10 08:50:58,34.75116,2.2858790000000004,0.775797435633303,2.9803240000000004,0.8391209999999996,9.83789999999999,16.83888888888893
2023-01-10 09:12:43,32.8125,2.3148149999999994,0.7340714756865854,3.0671299999999997,0.8680560000000002,8.969899999999996,16.83888888888893
2023-01-10 09:15:40,32.43634,2.1990739999999995,0.7075508831857055,3.038194,0.9548610000000002,8.680599999999998,16.83888888888893
2023-01-10 09:33:41,32.78357,2.430555,0.7033663654636135,3.1828699999999994,0.8391209999999996,9.259300000000025,16.83888888888893
2023-01-10 09:54:43,30.49768,2.1122680000000003,0.6345768822447523,3.038194,1.0127319999999997,8.391300000000001,16.83888888888893
2023-01-10 10:02:58,32.43634,2.2858789999999996,0.6060482246730623,3.038194,0.8101850000000006,9.548599999999993,16.83888888888893
2023-01-10 10:06:40,31.65509,2.228009,0.6598088529621116,2.951389,0.8101849999999997,8.680599999999998,16.9005555555556
2023-01-10 10:09:40,31.65509,2.1990739999999995,0.7549342300849251,2.951389,0.8969900000000006,8.969899999999996,16.9505555555556
2023-01-10 10:12:43,33.18866,2.2858789999999996,0.7274670254899024,3.096064,0.9259260000000005,8.969899999999996,17.001388888888933
2023-01-10 10:15:42,31.65509,2.228009,0.8446847853689711,3.096064,1.070600999999999,9.259200000000021,17.051111111111155
2023-01-10 10:18:01,34.34607,2.2858789999999996,0.7274670254899024,3.3564809999999996,1.186343,9.548599999999993,17.089722222222267
2023-01-10 10:21:01,35.90857,2.256945,0.6002602663166938,3.3564809999999996,1.157407,9.837999999999994,17.139722222222268
2023-01-10 10:24:01,33.96991,2.256945,0.7208459865623295,3.2696759999999996,1.1284719999999995,9.259200000000021,17.18972222222227
2023-01-10 10:27:43,32.03125,2.2858799999999997,0.7274654823175192,3.2696759999999996,1.0995359999999996,9.259200000000021,17.251388888888936
2023-01-10 10:30:01,31.65509,2.2858799999999997,0.6723291331421415,3.240741,1.0416660000000002,9.259299999999996,17.28972222222227
2023-01-10 10:32:58,32.03125,2.3148149999999994,0.7340714756865854,3.211805,1.0127310000000005,9.837900000000019,17.33888888888894
2023-01-10 10:35:59,31.65509,2.34375,0.7896124409868968,3.1539349999999997,0.9548609999999993,9.837999999999994,17.389166666666718
2023-01-10 10:39:01,31.65509,2.3148149999999994,0.7340714756865854,3.1539349999999997,0.9548610000000002,9.548599999999993,17.439722222222272
2023-01-10 10:42:01,30.49768,2.3148149999999994,0.7340714756865854,3.1828699999999994,0.9837959999999999,9.259299999999996,17.489722222222273
2023-01-10 10:51:01,31.65509,2.3148149999999994,0.7340714756865854,3.0960649999999994,0.8969909999999999,10.127299999999991,17.489722222222273
2023-01-10 10:54:43,32.43634,2.256945,0.7208459865623295,3.0960649999999994,0.9548609999999993,9.837999999999994,17.489722222222273
2023-01-10 10:57:43,30.49768,2.256945,0.7208459865623295,3.0960649999999994,0.9548609999999993,8.101799999999997,17.489722222222273
2023-01-10 11:00:01,30.09259,2.3148149999999994,0.7340714756865854,3.0960649999999994,0.8969909999999999,8.969899999999996,17.489722222222273
2023-01-10 11:02:58,32.03125,2.2280099999999994,0.7142073754411639,3.0960649999999994,0.9837959999999999,10.706000000000017,17.489722222222273
2023-01-10 11:06:41,33.96991,2.3726849999999997,0.747229928994791,3.0960649999999994,0.8391209999999996,10.12730000000002,17.489722222222273
2023-01-10 11:09:43,33.96991,2.3148150000000003,0.7340714756865857,3.1539349999999997,0.9548609999999993,8.969999999999999,17.489722222222273
2023-01-10 11:12:42,30.09259,2.228009,0.7142071457060738,3.1539349999999997,1.0416669999999995,10.127299999999991,17.489722222222273
2023-01-10 11:18:43,30.87384,2.2280099999999994,0.7142056271082958,2.9803249999999997,0.868055,8.1019,17.489722222222273
2023-01-10 11:21:43,30.87384,2.256945,0.6660769335406052,3.038195,0.868055,9.259300000000025,17.489722222222273
2023-01-10 11:23:59,32.43634,2.34375,0.7406589405194121,3.0671299999999997,0.8391209999999996,8.391199999999998,17.489722222222273
2023-01-10 11:27:42,30.09259,2.2280099999999994,0.7142073754411639,3.0671299999999997,0.9548610000000002,9.259200000000021,17.489722222222273
2023-01-10 11:33:41,30.49768,2.3148149999999994,0.7827141446155755,3.0960649999999994,0.9259260000000005,10.127299999999991,17.489722222222273
2023-01-10 11:35:58,32.03125,2.34375,0.8338092428664415,3.3564809999999996,1.186343,9.837999999999994,17.52777777777783
2023-01-10 11:39:01,35.90857,2.34375,0.7896124409868982,3.645834,1.4467600000000003,9.548599999999993,17.57861111111116
2023-01-10 11:42:43,36.28472,2.1990739999999995,0.6535250496926024,3.501157,1.3888880000000006,8.969899999999996,17.64027777777783
2023-01-10 11:45:43,32.8125,2.054398,0.6218564778059078,3.3564809999999996,1.3888879999999997,9.837900000000019,17.69027777777783
2023-01-10 11:48:43,35.53241,2.170139,0.7008766530544543,3.211805,1.157407,9.548599999999993,17.74027777777783
2023-01-10 11:51:43,35.50347,2.256944,0.8521660352473749,3.3564810000000005,1.3020830000000005,9.83789999999999,17.79027777777783
2023-01-10 11:54:43,38.9757,2.2858790000000004,0.7274634820655287,3.501158,1.3310179999999994,9.259299999999996,17.840277777777832
2023-01-10 11:57:43,38.22338,2.256944,0.5114005465098721,3.2696749999999994,1.0416660000000002,10.706099999999992,17.890277777777833
2023-01-10 12:00:01,36.28472,2.170139,0.6472270294780064,3.0671289999999996,0.9837959999999999,9.837999999999994,17.928611111111167
2023-01-10 12:05:59,33.96991,2.4594899999999997,0.1671364108455214,3.3275449999999998,0.868055,9.837900000000019,17.928611111111167
2023-01-10 12:09:43,41.31945,2.459491,0.979358860072582,3.530093,1.3310190000000004,9.838000000000022,17.990833333333388
2023-01-10 12:12:42,39.00463,2.256944,0.6002575076998319,3.8483799999999997,1.6493059999999993,11.28479999999999,18.04055555555561
2023-01-10 12:15:43,32.8125,2.3148149999999994,0.6785659353451299,3.4722219999999995,1.244212,8.680599999999998,18.09083333333339
2023-01-10 12:18:40,39.00463,2.5752310000000005,0.6632526025329892,3.327546,0.8101849999999997,9.259200000000021,18.140000000000057
2023-01-10 12:21:42,35.90857,2.34375,0.7406589405194121,3.211805,0.9837959999999999,10.416699999999992,18.190555555555612
2023-01-10 12:24:00,35.53241,2.2858799999999997,0.6723291331421415,3.2696759999999996,1.070601,9.837999999999994,18.228888888888946
2023-01-10 12:27:00,32.03125,2.3148150000000003,0.9740434273763278,3.4722220000000004,1.4467589999999992,9.548599999999993,18.278888888888947
2023-01-10 12:30:00,41.6956,2.459491,0.7668451052482412,4.079861999999999,1.7361110000000002,10.99539999999999,18.328888888888947
2023-01-10 12:33:40,43.63426,2.228009,0.5944506043653659,3.530093,1.359953,10.127399999999994,18.390000000000057
2023-01-10 12:36:40,32.03125,2.083334,0.6807411451106639,3.240741,1.2731469999999998,9.837999999999994,18.440000000000058
2023-01-10 12:39:01,30.49768,2.1990749999999997,0.6535252671408931,3.1828709999999996,1.070601,8.680599999999998,18.479166666666725
2023-01-10 12:42:43,30.09259,2.256945,0.8521662934297759,3.2696759999999996,1.2152769999999995,8.969899999999996,18.540833333333392
2023-01-10 12:45:43,38.22338,2.4884259999999996,0.823840323190595,3.5590289999999998,1.2152779999999996,10.705999999999989,18.590833333333393
2023-01-10 12:48:43,42.85301,2.430555,0.7033642339309072,3.5879630000000002,1.2442130000000002,10.127399999999994,18.640833333333394
2023-01-10 12:51:43,39.75695,2.256945,0.7208459865623295,3.4432869999999998,1.3020829999999997,10.705999999999989,18.690833333333394
2023-01-10 12:54:40,35.50347,2.228009,0.5944556840330586,3.414351,1.2442130000000002,10.416599999999988,18.740000000000062
2023-01-10 12:57:01,30.87384,2.170139,0.5828025236929124,3.1828709999999996,1.070602,8.969899999999996,18.77916666666673
2023-01-10 13:00:42,36.66088,2.34375,0.740657145646843,3.2118059999999993,0.983795999999999,9.259199999999993,18.840555555555618
2023-01-10 13:03:42,30.87384,2.170139,0.7479433612196739,3.2696759999999996,1.2442130000000002,9.259299999999996,18.89055555555562
2023-01-10 13:06:00,30.87384,2.256945,0.8521662934297759,3.414352,1.359953,8.969899999999996,18.928888888888952
2023-01-10 13:09:43,36.66088,2.3148149999999994,0.6118257241656293,3.7615749999999997,1.5046299999999997,10.12730000000002,18.9908333333334
2023-01-10 13:12:40,34.34607,2.1990749999999997,0.5886376201850998,3.5011579999999993,1.359954,10.127299999999991,19.040000000000067
2023-01-10 13:15:00,34.34607,2.3148149999999994,0.6118283190495275,3.3564809999999996,1.0995370000000007,9.548599999999993,19.078888888888955
2023-01-10 13:33:42,30.09259,2.256945,0.6660789817167072,3.327545999999999,1.157407,9.259299999999996,19.078888888888955
2023-01-10 13:36:00,30.09259,2.228009,0.7142071457060738,3.2407399999999997,1.1284719999999995,10.127299999999991,19.078888888888955
2023-01-10 14:59:59,30.09259,2.3148149999999994,0.6118257241656316,3.0671299999999997,0.8101850000000006,9.259199999999993,19.078888888888955
2023-01-10 15:03:43,31.65509,2.3726849999999997,0.9200486535849663,3.6747679999999994,1.5335649999999994,8.101799999999997,19.078888888888955
2023-01-10 15:06:00,34.34607,2.3148149999999994,0.6785680115460901,3.703703999999999,1.4756950000000009,8.680599999999998,19.078888888888955
2023-01-10 15:09:42,30.87384,2.1990749999999997,0.5886376201850998,3.327545999999999,1.1863419999999998,8.680599999999998,19.078888888888955
2023-01-10 15:15:42,30.09259,2.3726849999999997,0.6233409575117514,3.0671299999999997,0.7523150000000003,8.969900000000024,19.078888888888955
2023-01-10 15:33:40,30.87384,2.170139,0.5828025236929124,3.125,1.0127310000000005,8.969899999999996,19.078888888888955
2023-01-10 15:39:43,30.09259,2.2858790000000004,0.6723309795511898,3.038194,0.8391209999999996,8.969899999999996,19.078888888888955
2023-01-10 15:42:00,30.49768,2.170139,0.5828025236929124,2.922454,0.8101850000000006,7.233800000000002,19.078888888888955
2023-01-10 15:57:40,32.8125,2.314814,0.6785677962633972,3.0671290000000004,0.8391209999999996,9.259200000000021,19.078888888888955
2023-01-10 16:21:42,32.8125,2.2858790000000004,0.8596259279840989,3.4432869999999998,1.3599539999999992,8.391199999999998,19.078888888888955
2023-01-10 16:24:42,36.28472,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,8.391200000000026,19.078888888888955
2023-01-10 16:27:00,32.8125,2.0254630000000002,0.46994073877606957,3.038194,1.0416660000000002,8.680500000000023,19.078888888888955
2023-01-10 17:36:00,30.09259,2.256945,0.6002577080627562,3.1828709999999996,0.9837959999999999,9.548599999999993,19.078888888888955
2023-01-11 02:33:40,30.12153,1.4467590000000001,0.5269845252883627,1.8807869999999998,0.5497679999999994,7.8125,19.078888888888955
2023-01-11 07:09:43,30.12153,2.0254629999999993,0.7916838125702602,2.748843,0.9259260000000005,10.127399999999994,19.078888888888955
2023-01-11 07:15:43,30.87384,2.0254630000000002,0.667223929131812,2.8935180000000003,0.9837959999999999,10.127300000000005,19.078888888888955
2023-01-11 07:18:43,30.12153,2.0254629999999993,0.5534194413010042,2.835648,0.868055,9.25930000000001,19.078888888888955
2023-01-11 08:09:43,31.65509,1.9097220000000004,0.5897445928317779,2.4016200000000003,0.5787040000000001,8.680499999999995,19.078888888888955
2023-01-11 08:12:01,32.03125,1.8229170000000003,0.5702419798352804,2.3148150000000003,0.578703,9.837999999999994,19.078888888888955
2023-01-11 08:24:43,30.15047,1.9675920000000007,0.6026443407234539,2.8067130000000002,0.9259259999999996,9.259300000000025,19.078888888888955
2023-01-11 08:26:59,30.09259,1.9965279999999996,0.5474967216958612,2.864584,0.9259260000000005,9.548599999999993,19.078888888888955
2023-01-11 08:30:43,31.65509,2.141203,0.694182183896156,2.7777779999999996,0.7523149999999994,8.969899999999996,19.078888888888955
2023-01-11 08:33:43,32.03125,2.0254630000000002,0.6154726873826564,2.604166,0.6655090000000001,8.680599999999998,19.078888888888955
2023-01-11 08:45:01,30.49768,2.141203,0.8221087199057178,3.0671289999999996,1.1284719999999995,8.680499999999995,19.078888888888955
2023-01-11 08:48:43,30.90278,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,9.259299999999996,19.078888888888955
2023-01-11 08:51:01,33.18866,2.054398,0.67399312185539,2.8935179999999994,0.9548609999999993,10.127399999999994,19.078888888888955
2023-01-11 08:54:43,30.12153,1.9675919999999998,0.6026462447983326,2.633101,0.7523150000000003,9.837999999999994,19.078888888888955
2023-01-11 09:05:59,32.8125,2.228009,0.761908703165354,3.125,1.0416670000000003,9.259199999999993,19.078888888888955
2023-01-11 09:09:43,30.12153,2.0254630000000002,0.5534194413010065,3.009259,1.0416660000000002,9.259299999999996,19.078888888888955
2023-01-11 09:18:43,30.52662,2.054398,0.67399312185539,2.7777770000000004,0.8391200000000003,10.127299999999991,19.078888888888955
2023-01-11 09:30:43,32.03125,2.256944,0.7208439973845797,3.1539349999999997,1.0127309999999996,9.837999999999994,19.078888888888955
2023-01-11 09:33:41,30.49768,2.1990739999999995,0.653527069592018,3.0671289999999996,0.9548610000000002,8.680599999999998,19.078888888888955
2023-01-11 09:42:43,32.40741,2.3726849999999997,0.6233409575117514,3.2696759999999996,0.9548610000000002,8.1019,19.078888888888955
2023-01-11 09:54:44,30.12153,2.256944,0.7208457574318926,3.0671290000000004,0.9259260000000005,8.969900000000024,19.078888888888955
2023-01-11 09:57:43,30.87384,2.1990740000000004,0.7075508831857056,3.009259,0.9259259999999996,9.837999999999994,19.078888888888955
2023-01-11 10:00:01,32.06018,2.1990739999999995,0.7075508831857055,3.038194,0.9548610000000002,8.680499999999995,19.078888888888955
2023-01-11 10:12:43,30.09259,2.3148149999999994,0.7340714756865854,3.0960649999999994,0.8969909999999999,7.5230999999999995,19.078888888888955
2023-01-11 11:18:43,30.12153,2.34375,0.7896124409868968,3.0671299999999997,0.8680559999999993,9.548599999999993,19.078888888888955
2023-01-11 11:21:01,30.12153,2.256945,0.6002577080627539,3.038195,0.8391199999999994,8.391199999999998,19.078888888888955
2023-01-11 12:21:01,30.49768,2.4016209999999996,0.7537849396878287,2.835648,0.5497680000000003,8.1019,19.078888888888955
2023-01-11 12:24:43,39.00463,2.34375,0.7406589405194137,2.8067129999999993,0.5787040000000001,8.680499999999995,19.140555555555622
2023-01-11 12:28:04,32.03125,2.228009,0.8446861074931655,2.8935180000000003,0.8680560000000002,10.127300000000005,19.196388888888954
2023-01-11 12:30:43,34.75116,2.2858799999999997,0.6060484245683629,3.0960650000000003,0.868055,9.259299999999996,19.24055555555562
2023-01-11 12:33:43,35.90857,2.3726849999999997,1.0226882837917188,3.645834,1.5914359999999999,10.705999999999989,19.29055555555562
2023-01-11 12:36:43,43.2581,2.34375,0.7406589405194121,4.137731,1.9097219999999995,10.127299999999991,19.34055555555562
2023-01-11 12:39:44,37.06597,2.170139,0.5828050264100668,3.8773139999999993,1.765046,10.99539999999999,19.3908333333334
2023-01-11 12:42:01,40.5382,2.228009,0.5944531442114986,3.732639,1.5624999999999991,8.969899999999996,19.428888888888956
2023-01-11 12:45:42,38.22338,2.2858789999999996,0.6060508012797897,3.4432859999999996,1.2152780000000005,9.548600000000022,19.490277777777845
2023-01-11 12:48:42,33.18866,2.170139,0.6472250238139631,3.3564809999999996,1.2731469999999998,10.995299999999986,19.540277777777845
2023-01-11 12:51:42,33.96991,2.1990739999999995,0.7075508831857055,3.2407399999999997,1.157407,9.837999999999994,19.590277777777846
2023-01-11 12:54:39,32.43634,2.2280099999999994,0.7142056271082958,3.240741,1.1284710000000002,8.391199999999998,19.639444444444514
2023-01-11 12:57:44,30.49768,2.1990749999999997,0.7075511135362285,3.125,1.0416660000000002,8.969799999999992,19.6908333333334
2023-01-11 13:03:42,30.87384,2.256945,0.7688627164985595,3.125,1.0127309999999996,8.969899999999996,19.6908333333334
2023-01-11 13:06:42,30.09259,2.2280099999999994,0.6598090698546963,3.1828709999999996,1.0416660000000002,7.8125,19.6908333333334
2023-01-11 13:09:01,30.09259,2.2280099999999994,0.6598111039247094,3.125,0.9837959999999999,9.259299999999996,19.6908333333334
2023-01-11 15:30:43,32.84143,2.459491,0.9039574311705448,3.414351,1.157406,8.391199999999998,19.6908333333334
2023-01-11 15:33:00,31.65509,2.256944,0.5114043735819933,3.29861,1.070602,8.969899999999996,19.6908333333334
2023-01-12 02:51:42,30.12153,1.5046289999999996,0.5414883048675779,1.8807869999999998,0.49189799999999995,9.259199999999993,19.6908333333334
2023-01-12 02:54:00,30.12153,1.3888890000000007,0.5123531452966357,1.8229170000000003,0.5497679999999994,9.548599999999993,19.6908333333334
2023-01-12 02:57:42,30.49768,1.475695,0.5342521809610361,1.9097229999999996,0.5497679999999994,9.837900000000019,19.6908333333334
2023-01-12 08:36:00,35.90857,2.0254630000000002,0.7126756606946535,3.009259,1.1284720000000004,10.416600000000017,19.6908333333334
2023-01-12 08:39:01,37.44213,1.9097220000000004,0.589742718450329,2.8935180000000003,1.070600999999999,10.705999999999989,19.6908333333334
2023-01-12 08:42:43,32.8125,1.9097229999999996,0.6399421134090985,2.7777779999999996,0.9837959999999999,9.548600000000008,19.6908333333334
2023-01-12 09:12:43,30.49768,2.054398,0.67399312185539,2.8935180000000003,0.9548610000000002,10.127299999999991,19.6908333333334
2023-01-12 09:18:43,30.12153,2.054399,0.6739933554573435,2.8067130000000002,0.868055,8.969899999999996,19.6908333333334
2023-01-12 09:39:01,30.87384,2.2858789999999996,0.727465253781686,2.951389,0.78125,9.259200000000021,19.6908333333334
2023-01-12 10:06:43,30.49768,2.228009,0.7142071457060738,2.922453,0.8101849999999997,8.969899999999996,19.6908333333334
2023-01-12 10:29:58,32.03125,2.256944,0.6002575076998319,2.9803240000000004,0.78125,9.548600000000022,19.6908333333334
2023-01-12 10:51:01,31.65509,2.2858790000000004,0.7274652537816861,2.8935190000000004,0.7233799999999997,9.259299999999996,19.6908333333334
2023-01-12 10:54:01,33.18866,2.228009,0.7142053973736116,2.8935190000000004,0.78125,9.548699999999997,19.6908333333334
2023-01-12 11:14:59,30.09259,2.1701390000000007,0.5828025236929104,2.9513890000000007,0.8391199999999994,8.680599999999998,19.6908333333334
2023-01-12 11:18:41,30.49768,2.228009,0.7142053973736116,2.8935190000000004,0.78125,9.548599999999993,19.6908333333334
2023-01-12 11:21:41,30.87384,2.228009,0.7142053973736116,2.8935190000000004,0.78125,8.680599999999998,19.6908333333334
2023-01-12 11:23:58,33.96991,2.2858790000000004,0.7274670254899026,3.009259,0.8391209999999996,9.83789999999999,19.6908333333334
2023-01-12 11:24:02,33.96991,2.256944,0.7208457574318926,3.009259,0.8680560000000002,10.416699999999992,19.6908333333334
2023-01-12 11:27:42,30.12153,2.1122680000000003,0.6345749052528981,2.9803240000000004,0.9548610000000002,8.680599999999998,19.6908333333334
2023-01-12 11:32:58,32.03125,2.256944,0.8894290226850669,3.4722220000000004,1.4467600000000003,8.101799999999997,19.6908333333334
2023-01-12 11:36:41,39.78588,2.34375,0.6175898296933651,3.993055,1.7071749999999994,9.548599999999993,19.6908333333334
2023-01-12 11:39:01,38.22338,2.1122690000000004,0.5710968446688817,3.616898,1.5625,8.969899999999996,19.6908333333334
2023-01-12 11:41:58,33.96991,2.1122680000000003,0.5710941765607581,3.1539349999999997,1.0995369999999998,8.969899999999996,19.6908333333334
2023-01-12 11:44:58,32.8125,2.141204,0.5769557709017531,2.9803240000000004,0.8969899999999997,8.101799999999997,19.6908333333334
2023-01-12 11:54:01,34.75116,2.2858790000000004,0.8194457470053558,3.5300920000000007,1.4178250000000006,9.548599999999993,19.6908333333334
2023-01-12 11:57:01,37.06597,2.1701390000000007,0.1487384541024259,3.414352,1.2442129999999993,9.837999999999994,19.6908333333334
2023-01-12 12:00:43,32.8125,2.141204,0.6409104740970774,3.038194,0.9837959999999999,8.969799999999992,19.6908333333334
2023-01-12 12:06:01,35.50347,2.34375,0.526762178190411,3.125,0.8101849999999997,10.416599999999988,19.6908333333334
2023-01-12 12:15:43,31.65509,2.228009,0.761908703165354,3.1828700000000003,1.0995370000000007,8.969899999999996,19.6908333333334
2023-01-12 12:18:43,32.8125,2.1701390000000007,0.49594061529812977,3.0960650000000003,0.9548609999999993,9.548599999999993,19.6908333333334
2023-01-12 12:27:01,31.65509,2.1990740000000004,0.5886374188618814,2.8645830000000005,0.7233799999999997,9.83789999999999,19.6908333333334
2023-01-12 12:36:00,30.49768,2.2858790000000004,0.8596259279840989,3.125,1.0416669999999995,10.127299999999991,19.6908333333334
2023-01-12 12:39:00,34.75116,2.314814,0.6785698724510182,3.414351,1.186344,9.548599999999993,19.6908333333334
2023-01-12 12:42:39,32.43634,2.1122690000000004,0.6345751244293396,3.1828700000000003,1.157406,10.12730000000002,19.6908333333334
2023-01-12 12:45:38,30.49768,2.141204,0.6409104740970774,3.038194,0.9837959999999999,8.969899999999996,19.6908333333334
2023-01-12 12:57:40,30.49768,2.1701390000000007,0.5828050264100648,2.835648000000001,0.7233799999999997,8.680599999999998,19.6908333333334
2023-01-12 13:09:43,31.65509,2.228009,0.5944531442115009,3.0960650000000003,0.9259260000000005,8.680499999999995,19.6908333333334
2023-01-12 14:45:44,30.49768,2.2569440000000007,0.6660767171940755,3.1539350000000006,0.983795999999999,8.969899999999996,19.6908333333334
2023-01-15 20:20:58,45.16782,3.0092599999999994,2.7251407788173716,-0.17361100000000018,-0.7233789999999996,10.127299999999991,19.6908333333334
2023-01-15 20:21:02,44.8206,3.038195,2.7386616612828942,-0.14467599999999958,-0.7233789999999996,10.416699999999992,19.6908333333334
2023-01-16 20:03:43,88.91782,2.806711999999999,2.2287197343691965,0.14467599999999958,-0.9259249999999994,33.27539999999999,19.6908333333334
2023-01-18 21:15:43,98.66898,2.806711999999999,2.2457606472046416,-0.02893599999999985,-1.070600999999999,45.71758,19.6908333333334
2023-01-18 21:18:40,53.7037,2.8645829999999997,2.338294439814668,-0.08680500000000002,-1.070600999999999,15.9144,19.6908333333334
2023-01-19 23:12:01,95.54398,2.719906999999999,2.208175782699489,-0.02893499999999971,-0.983795999999999,43.11340000000001,19.6908333333334
2023-01-19 23:15:43,36.34259,2.8935179999999994,2.400871600647088,-0.05787000000000031,-0.983795999999999,9.837999999999994,19.6908333333334
2023-01-23 22:36:01,73.4375,2.51736,2.2780453657500135,-0.3182879999999999,-0.7812489999999999,16.492999999999995,19.6908333333334
2023-01-23 22:39:43,32.8125,2.9513879999999997,2.5407774951577182,-0.02893599999999985,-0.8101849999999997,9.548599999999993,19.6908333333334
2023-02-07 19:09:41,57.52315,2.2569440000000007,2.4812321416841234,-0.8101849999999997,-0.34722200000000036,11.574100000000016,19.6908333333334
2023-02-07 19:12:39,98.64005,2.835648,2.658259561354353,0.0,-0.34722200000000036,41.956040000000016,19.6908333333334
2023-02-07 19:15:41,32.8125,2.8935180000000003,2.7312857870584755,-0.02893599999999985,-0.34722200000000036,8.680599999999998,19.6908333333334
2023-02-08 20:51:40,81.56829,2.604166,2.4112003146409977,-0.23148199999999974,-0.6076390000000007,19.38660999999999,19.6908333333334
2023-02-08 20:54:39,98.64005,2.8067130000000002,2.50623638349513,0.0,-0.5787040000000001,31.82869000000001,19.6908333333334
2023-02-08 20:57:41,51.35995,2.922454,2.6224696761676456,-0.0289350000000006,-0.6076390000000007,15.625,19.6908333333334
2023-02-09 21:57:41,98.64005,2.8935179999999994,2.5934152830127792,0.02893499999999971,-0.5497679999999994,36.168949999999995,19.6908333333334
2023-02-09 22:00:41,98.64005,2.9803239999999995,2.6961054475760013,0.0,-0.5497679999999994,41.666700000000006,19.6908333333334
2023-02-09 22:03:41,98.64005,3.009259,2.7406000538590414,-0.02893499999999971,-0.5497679999999994,52.08335000000001,19.6908333333334
2023-02-09 22:06:41,98.64005,3.096064,2.8122304380290943,0.0,-0.5497679999999994,50.92590000000001,19.6908333333334
2023-02-09 22:09:41,83.13079,3.124999,2.8566751610502794,-0.02893599999999985,-0.5497679999999994,60.76388,19.6908333333334
2023-02-23 21:21:38,90.48032,2.835648,2.4401942954242104,0.02893499999999971,-0.7233790000000004,29.80319999999999,19.6908333333334
2023-03-03 01:00:41,98.64005,2.430555,2.0638989008151754,-0.02893499999999971,-0.7233789999999996,49.76849999999999,19.6908333333334
2023-03-03 01:03:41,98.64005,2.8935179999999994,2.5304357120406453,0.0,-0.6944429999999997,52.08330000000001,19.6908333333334
2023-03-03 01:06:41,98.64005,3.096064,2.7341604073154766,-0.02893499999999971,-0.7233789999999996,53.81946000000001,19.6908333333334
2023-03-03 01:09:41,98.66898,3.2407399999999997,2.8952502956162256,-0.02893499999999971,-0.6944429999999997,52.37268,19.6908333333334
2023-03-03 01:12:41,98.64005,3.29861,2.9377223773272423,-0.02893599999999985,-0.7233789999999996,54.97683000000001,19.6908333333334
2023-03-03 01:15:43,98.66898,3.327546,2.9824274294393702,-0.05787000000000031,-0.7233789999999996,59.027799999999985,19.6908333333334
2023-03-03 01:18:41,61.77662,3.385416,3.0405338894443044,-0.02893499999999971,-0.6944429999999997,19.097200000000015,19.6908333333334
2023-03-05 09:54:41,66.49306,2.7777779999999996,2.630451119637231,-0.4050929999999999,-0.694445,15.335700000000003,19.6908333333334
2023-03-05 09:57:39,78.44329,2.9513879999999997,2.604478724160584,0.0,-0.6655090000000001,36.16901,19.6908333333334
2023-03-07 09:27:41,96.67245,3.0092599999999994,2.599095497520151,0.17361199999999943,-0.6076389999999998,48.032399999999996,19.6908333333334
2023-03-07 09:30:42,40.1331,3.2986109999999993,2.9999629184053447,0.0,-0.5787039999999992,11.574000000000012,19.6908333333334
2023-03-13 01:21:41,66.46412,2.9803240000000004,2.95129543939352,-0.3761579999999993,-0.4340280000000005,15.046300000000002,19.6908333333334
2023-03-13 01:24:41,98.61111,3.153936,2.916332994080938,0.02893599999999985,-0.4340280000000005,46.00695,19.6908333333334
2023-03-13 01:27:39,43.60532,3.211806,2.974322782271795,0.02893499999999971,-0.4340280000000005,9.548599999999993,19.6908333333334
2023-03-14 08:21:41,39.35185,2.748843,2.5713268944012797,-0.2025459999999999,-0.5497680000000003,9.548599999999993,19.6908333333334
2023-03-14 08:24:44,33.56482,3.1828700000000003,2.8527570735380996,0.08680500000000002,-0.5497680000000003,8.1019,19.6908333333334
2023-03-17 01:12:38,98.61111,2.4884269999999997,2.154489485569648,0.26041699999999945,-0.3761580000000002,49.76849999999999,19.6908333333334
2023-03-17 01:15:38,64.46759,3.038195,2.8156087309272526,0.05787000000000031,-0.3761580000000002,21.990700000000004,19.6908333333334
2023-03-17 01:27:38,91.95602,1.880788,2.0220151588737916,-0.6655090000000001,-0.3761580000000002,31.539299999999983,19.6908333333334
2023-03-17 01:30:38,98.61111,2.546297,2.3225287643718207,0.05787000000000031,-0.3761580000000002,37.615719999999996,19.6908333333334
2023-03-17 01:33:38,71.84606,2.9803249999999997,2.7576216322700158,0.05786999999999942,-0.3761580000000002,30.09263,19.6908333333334
2023-03-17 06:33:39,41.6956,3.125,2.902581125916796,0.0,-0.4340270000000004,8.680599999999998,19.6908333333334
2023-03-17 06:36:38,98.61111,2.9803240000000004,2.726985895493604,0.08680600000000016,-0.4050920000000007,55.555499999999995,19.6908333333334
2023-03-17 06:39:38,98.64005,3.1828700000000003,2.960556920941507,0.0,-0.4340270000000004,57.29170000000002,19.6908333333334
2023-03-17 06:42:40,31.62616,3.2696750000000003,3.0475130611917534,0.0,-0.4340270000000004,9.83789999999999,19.6908333333334
2023-03-18 20:18:38,45.94907,3.1828710000000004,2.960556872021131,0.11574100000000076,-0.3182880000000008,8.680599999999998,19.6908333333334
2023-03-18 20:21:38,61.80556,3.038195,2.8610737485224975,0.02893499999999971,-0.3182880000000008,22.858800000000002,19.6908333333334
2023-03-20 03:48:38,60.64815,3.009259,2.847152491787063,-0.11574099999999987,-0.4340270000000004,13.310200000000009,19.6908333333334
2023-03-20 03:51:38,54.83218,3.1828700000000003,2.960556920941507,0.0,-0.4340270000000004,15.914299999999997,19.6908333333334
2023-03-20 08:51:38,81.53935,1.359953,0.8107236476108646,4.542824,3.616897,30.671300000000002,19.6908333333334
