Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-20 08:54:38,57.17593,1.8807869999999998,0.850214879164269,5.295138000000001,3.7037009999999997,15.335700000000003,19.740833333333402
2023-03-20 08:57:40,57.55208,2.054398,0.8349596503242583,5.237273,3.4143549999999996,13.31019999999998,19.791388888888957
2023-03-20 09:00:38,54.83218,2.0833330000000005,0.7268362020498034,5.266208000000001,3.3275449999999998,13.888900000000007,19.8408333333334
2023-03-20 09:03:39,52.1412,2.1122680000000003,0.77586916650303,5.179397,3.240741,13.31019999999998,19.89111111111118
2023-03-20 09:06:38,56.39468,2.2858790000000004,0.7758037577164967,5.266204000000001,3.125005,13.310200000000009,19.9408333333334
2023-03-20 09:09:39,55.61343,2.054398,0.7611700383451909,4.947917,3.0671299999999997,12.731499999999983,19.99111111111118
2023-03-20 09:12:38,54.07986,2.0254630000000002,0.7126697100625066,5.063656,3.1828649999999996,14.467500000000001,20.040833333333403
2023-03-20 09:15:38,57.17593,2.1122690000000004,0.7758610897716346,5.063658,3.1249949999999993,14.756900000000002,20.090833333333403
2023-03-20 09:18:38,53.29861,2.0254630000000002,0.7126756606946535,4.803241,2.922454,13.020900000000012,20.140833333333404
2023-03-20 09:21:38,55.61343,1.9097229999999996,0.6840709747619746,4.513889,2.7488420000000007,14.757000000000005,20.190833333333405
2023-03-20 09:24:39,51.73611,1.880788,0.6768618310213553,4.369212999999999,2.633101,13.59960000000001,20.241111111111184
2023-03-20 09:27:39,54.83218,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,13.888900000000007,20.291111111111185
2023-03-20 09:30:39,50.60764,1.938657,0.6912547496075937,4.3402780000000005,2.546296,13.310200000000009,20.341111111111186
2023-03-20 09:33:40,51.35995,2.0833330000000005,0.7268437454170164,4.398148000000001,2.4594899999999997,13.31019999999998,20.391388888888965
2023-03-20 09:36:38,49.82639,2.0254630000000002,0.7126756606946535,4.484954,2.6041670000000003,11.863400000000013,20.44083333333341
2023-03-20 09:39:39,51.76505,2.228009,0.7142071457060738,4.571759000000001,2.4594910000000008,11.574099999999987,20.491111111111188
2023-03-20 09:42:38,53.29861,2.314814,0.611828119613397,4.456018,2.1990750000000006,12.152800000000013,20.54083333333341
2023-03-20 09:45:39,54.05093,2.256944,0.7688609060861616,4.513889000000001,2.4016200000000003,13.020900000000012,20.59111111111119
2023-03-20 09:48:38,54.86111,2.170139,0.5828050264100668,4.890046,2.7777780000000005,14.178200000000004,20.64083333333341
2023-03-20 09:51:38,51.73611,2.141204,0.6941807026495859,4.7453710000000004,2.719906,13.02079999999998,20.690833333333412
2023-03-20 09:54:39,34.34607,1.6493060000000002,0.5772356357170011,4.600694,3.0671300000000006,8.391300000000001,20.74111111111119
2023-03-20 09:57:39,36.28472,2.1122680000000003,0.571096641841212,4.427083,2.372686,9.259199999999993,20.791111111111192
2023-03-20 10:00:38,39.38079,2.256944,0.5113967193582669,4.311343000000001,2.0833330000000005,9.548599999999993,20.840833333333414
2023-03-20 10:03:41,36.28472,2.054398,0.47516859417975243,3.877314,1.851852,9.83789999999999,20.891666666666747
2023-03-20 10:06:39,30.46875,2.141203,0.8221087199057178,3.9641200000000003,2.0254630000000002,9.837999999999994,20.94111111111119
2023-03-20 10:09:38,31.62616,2.141203,0.5769580526259844,4.108795,2.0254630000000002,9.83789999999999,20.990833333333413
2023-03-20 10:12:40,32.8125,2.314814,0.7827154964976473,4.369212,2.1990749999999997,8.969799999999992,21.041388888888967
2023-03-20 10:15:15,38.19445,2.34375,0.15979463713041292,4.195602,1.851852,8.969899999999996,21.08444444444452
2023-03-20 10:15:39,38.22338,2.34375,0.15979463713041292,4.137731,1.7939809999999996,9.259299999999996,21.09111111111119
2023-03-20 10:18:38,38.22338,2.3148149999999994,0.7827157352168991,4.137731,1.967593,10.127399999999994,21.14083333333341
2023-03-20 10:21:38,41.31945,2.34375,0.684787598927412,4.427084,2.170139,9.259300000000025,21.190833333333412
2023-03-20 10:24:38,47.51157,2.4884259999999996,0.9112693058791381,5.700233999999999,3.4143480000000004,11.284700000000015,21.240833333333413
2023-03-20 10:27:38,49.79745,2.2858789999999996,0.60604822467306,5.324074,3.0960650000000003,12.152800000000013,21.290833333333413
2023-03-20 10:30:38,50.20255,2.1122690000000004,0.5710968446688817,4.976852,2.922454,12.731500000000011,21.340833333333414
2023-03-20 10:33:38,48.26389,2.170139,0.5828025236929102,4.716435000000001,2.604166,11.863400000000013,21.390833333333415
2023-03-20 10:36:38,45.16782,2.1122680000000003,0.6345749052528981,4.571759,2.546296,11.284700000000015,21.440833333333416
2023-03-20 10:39:38,45.86227,2.2858790000000004,0.7757990161623703,4.658564,2.5173619999999994,10.99539999999999,21.490833333333416
2023-03-20 10:42:38,47.88773,2.1990740000000004,0.7075508831857056,4.658564,2.5752309999999996,10.705999999999989,21.540833333333417
2023-03-20 10:45:38,30.09259,1.5914349999999997,0.5630224505824296,4.658563999999999,3.1828710000000004,8.680499999999995,21.590833333333418
2023-03-20 10:48:39,34.34607,2.054398,0.5593288220952488,4.108795,2.1122680000000003,7.8125,21.641111111111197
2023-03-20 10:51:37,39.35185,2.34375,0.6847896890494276,4.1377310000000005,1.8807869999999998,9.837999999999994,21.69055555555564
2023-03-20 10:54:38,37.03704,2.1122690000000004,0.6874712706561673,4.195602,2.1990730000000003,8.969899999999996,21.74083333333342
2023-03-20 10:57:38,36.66088,2.170139,0.6472290351297219,4.108796,2.0254640000000004,8.969899999999996,21.79083333333342
2023-03-20 11:00:38,34.72222,2.054399,0.5593290259725028,4.369213,2.3726850000000006,8.680599999999998,21.84083333333342
2023-03-20 11:03:38,35.87963,2.1122690000000004,0.5710943793877759,4.282408,2.2280089999999992,8.969899999999996,21.890833333333422
2023-03-20 11:06:40,41.29051,2.256945,0.6660789817167072,4.137732,1.9675930000000008,9.83789999999999,21.941388888888977
2023-03-20 11:09:38,34.34607,2.0254630000000002,0.5534194413010043,4.108796000000001,2.141203,9.837999999999994,21.99083333333342
2023-03-20 11:15:38,32.40741,2.1701390000000007,0.6472270294780084,4.02199,1.938657,8.969900000000024,21.99083333333342
2023-03-20 11:18:38,35.50347,2.1701390000000007,0.7008766530544546,4.050925,1.9965269999999995,9.548600000000022,22.04083333333342
2023-03-20 11:21:39,36.28472,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,8.680599999999998,22.0911111111112
2023-03-20 11:24:38,33.3044,1.9097220000000004,0.6840707260241401,4.369213,2.6041670000000003,9.259300000000025,22.140833333333422
2023-03-20 11:27:39,38.71528,2.141204,0.14689042517787923,4.398148,2.256944,9.548699999999997,22.1911111111112
2023-03-20 11:30:38,33.18866,2.1122680000000003,0.4855728879893429,4.021991,1.9386569999999992,9.259299999999996,22.240833333333423
2023-03-20 11:33:38,34.72222,2.228009,0.7142071457060738,4.050925,1.938657,9.259299999999996,22.290833333333424
2023-03-20 11:36:38,33.18866,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,6.365700000000004,22.340833333333425
2023-03-20 11:39:38,37.44213,2.2858790000000004,0.6060508012797899,4.427083,2.1990749999999997,8.391199999999998,22.390833333333426
2023-03-20 11:42:38,32.40741,2.1122680000000003,0.1450407445452527,4.1377310000000005,2.0254630000000002,8.969899999999996,22.440833333333426
2023-03-20 11:45:38,30.46875,2.170139,0.6472250238139631,4.02199,1.938656,8.1019,22.490833333333427
2023-03-20 11:51:38,34.34607,2.228009,0.5062584241592494,4.02199,1.8229160000000002,7.8125,22.490833333333427
2023-03-20 11:54:39,30.09259,1.9675920000000007,0.6026462447983311,3.906250000000001,2.0254639999999995,7.8125,22.490833333333427
2023-03-20 11:57:39,30.49768,1.967593,0.6026464670799191,4.0509260000000005,2.170139,8.969799999999992,22.490833333333427
2023-03-20 12:03:39,39.75695,2.314814,0.15795559337936366,3.877314,1.5625,10.705999999999989,22.490833333333427
2023-03-20 12:06:39,45.16782,2.228009,0.5062584241592494,3.5879630000000002,1.3888890000000007,10.12730000000002,22.490833333333427
2023-03-20 12:09:40,51.33102,2.7488420000000007,0.18539821624242012,3.7615730000000003,1.0127309999999996,10.995400000000018,22.490833333333427
2023-03-20 12:12:39,36.28472,2.1122690000000004,1.0865920952810657,4.918982,3.2696750000000003,9.259299999999996,22.490833333333427
2023-03-20 12:15:38,35.87963,1.9097220000000004,0.6399564161657694,5.208328,3.4143559999999997,9.837999999999994,22.490833333333427
2023-03-20 12:18:39,35.87963,2.054399,0.5593508724260733,5.237264,3.2407450000000004,9.548599999999993,22.490833333333427
2023-03-20 12:21:41,34.72222,2.0254630000000002,,4.803240000000001,2.748842,9.259299999999996,22.490833333333427
2023-03-20 12:27:39,33.94097,2.1990730000000003,0.7075489162729438,4.369213,2.2858800000000006,8.680500000000023,22.490833333333427
2023-03-20 12:30:39,32.78357,2.141204,0.4907682474971736,4.311342000000001,2.1990740000000004,8.969899999999996,22.540833333333428
2023-03-20 12:33:38,33.18866,2.1122680000000003,0.6345788592244934,4.07986,2.054399,8.680599999999998,22.59055555555565
2023-03-20 12:36:40,37.06597,2.228009,0.5944531442114986,4.166666,1.9965269999999995,8.969899999999996,22.641111111111204
2023-03-20 12:39:39,34.72222,2.170139,0.49593687713025797,4.050926,1.9097209999999993,8.969899999999996,22.690833333333426
2023-03-20 12:42:39,33.96991,2.170139,0.9647120917807775,4.1377310000000005,2.2858790000000004,9.259299999999996,22.740833333333427
2023-03-20 12:45:40,40.5382,2.4016200000000003,0.16346831479167512,4.456018,2.054398,8.391300000000001,22.791111111111206
2023-03-20 12:48:41,37.03704,2.170139,0.5828050264100668,4.224537,2.1122690000000004,8.969799999999992,22.841388888888986
2023-03-20 12:51:39,33.59375,2.1122680000000003,0.571094176560756,4.1377310000000005,2.0833329999999997,8.391200000000026,22.89083333333343
2023-03-20 12:54:39,32.03125,2.0833330000000005,0.8428161045783851,4.484954000000001,2.633103,9.548599999999993,22.94083333333343
2023-03-20 12:57:40,37.03704,2.2569440000000007,0.5114005465098722,4.600694,2.3726849999999997,10.127299999999991,22.99111111111121
2023-03-20 13:00:39,35.50347,2.228009,0.5062584241592494,4.2534730000000005,2.054399000000001,8.391199999999998,23.04083333333343
2023-03-20 13:03:39,32.40741,2.054399,0.5593265984723574,4.224538000000001,2.228009,9.83789999999999,23.090833333333432
2023-03-20 13:06:39,30.87384,2.083334,0.6282246369954693,4.282408,2.2858790000000004,8.680600000000027,23.140833333333433
2023-03-20 13:09:38,34.34607,2.228009,0.6598108870316397,4.340278,2.1990750000000006,8.391199999999998,23.190555555555655
2023-03-20 13:12:39,37.06597,2.170139,0.6472250238139631,4.282408,2.1990740000000004,8.969900000000024,23.240833333333434
2023-03-20 13:15:39,30.09259,2.0254630000000002,0.5534170328026738,4.195603,2.228009,8.680499999999995,23.290833333333435
2023-03-20 13:18:39,37.44213,2.228009,0.5944531442114986,4.079862,1.9097229999999996,8.391199999999998,23.340833333333435
2023-03-20 13:21:38,40.5382,2.0833330000000005,0.6282283423152124,4.07986,2.083334,8.969899999999996,23.390555555555657
2023-03-20 13:24:39,39.35185,2.1990739999999995,0.7549357801171286,4.282406999999999,2.228009,10.127299999999991,23.440833333333437
2023-03-20 13:27:39,32.40741,1.8807869999999998,0.6330664549885339,4.340278,2.5752310000000005,8.680599999999998,23.490833333333438
2023-03-20 13:30:39,30.46875,2.0254629999999993,0.5534218497762723,4.282406999999999,2.3148150000000003,8.680599999999998,23.54083333333344
2023-03-20 13:33:38,32.40741,2.1701380000000006,0.5828023218777744,4.195602000000001,2.083334,8.391199999999998,23.59055555555566
2023-03-20 13:36:39,34.34607,2.1990730000000003,0.5011087672491654,4.07986,1.9097229999999996,9.548699999999997,23.64083333333344
2023-03-20 13:39:41,32.78357,2.0833330000000005,0.565215431124075,3.90625,1.8807859999999996,9.548599999999993,23.691388888888994
2023-03-20 13:42:39,34.34607,2.141203,0.6941821838961575,4.108796,2.0833330000000005,9.548600000000022,23.740833333333438
2023-03-20 13:51:38,34.34607,2.1701379999999997,0.7008746973410291,4.166667,2.1122689999999995,8.969799999999992,23.740833333333438
2023-03-20 13:54:40,34.72222,1.9965279999999996,0.1376258984969294,3.8773149999999994,1.8807869999999998,8.101799999999997,23.740833333333438
2023-03-20 14:00:39,30.46875,2.0833329999999997,0.7268467627275009,3.9641200000000003,2.0254640000000004,8.391199999999998,23.740833333333438
2023-03-20 14:06:38,36.28472,2.1122679999999994,0.48557656622460005,3.703702999999999,1.6203700000000003,8.969899999999996,23.740833333333438
2023-03-20 14:09:39,32.8125,2.0254630000000002,0.5534194413010043,3.877314,1.9097209999999993,8.969899999999996,23.740833333333438
2023-03-20 14:12:41,30.09259,2.0254630000000002,0.7537856338177696,4.0509260000000005,2.1990730000000003,7.523200000000003,23.740833333333438
2023-03-21 08:18:38,60.27199,1.7361110000000002,0.5983553048805931,3.327546,1.7071759999999996,14.756900000000002,23.740833333333438
2023-03-21 08:21:39,54.83218,1.7939819999999997,0.7946321583335816,3.9641200000000003,2.430555000000001,13.888900000000007,23.791111111111217
2023-03-21 08:24:39,57.55208,2.0254630000000002,1.3854653840626727,5.324072999999999,4.1956,14.757000000000005,23.841111111111218
2023-03-21 08:27:38,71.49884,2.0833329999999997,0.8069491209989568,6.076388,4.1956050000000005,17.071799999999968,23.89083333333344
2023-03-21 08:30:38,58.33333,1.7939819999999997,0.9075940909120837,6.018518,4.600695999999999,16.203700000000026,23.94083333333344
2023-03-21 08:33:40,62.58681,2.141203,0.8584468569208704,6.278937999999999,4.3692150000000005,15.625,23.991388888888995
2023-03-21 08:36:38,60.27199,1.8807869999999998,0.8195482464132469,5.7580979999999995,4.137731,17.36110000000002,24.04083333333344
2023-03-21 08:39:38,67.62153,1.9675920000000007,0.7763166065469648,5.584492000000001,3.8194399999999993,18.518500000000017,24.09083333333344
2023-03-21 08:42:38,79.62963,1.2152780000000005,0.7374690526937748,4.484951,3.674773,21.41209999999998,24.14083333333344
2023-03-21 08:45:38,65.30671,1.0127309999999996,0.8101547624006361,4.600689999999999,4.224539,21.12269999999998,24.19083333333344
2023-03-21 08:48:39,60.24306,1.851852,0.841738825461075,5.613423,4.050931,18.22909999999999,24.24111111111122
2023-03-21 08:51:38,61.40046,1.9097229999999996,0.8586697759461063,5.526623,3.906250000000001,17.071699999999993,24.290833333333442
2023-03-21 08:54:39,60.61921,1.9965279999999996,0.8838604596142645,5.9317079999999995,4.22454,16.7825,24.34111111111122
2023-03-21 08:57:38,57.55208,1.9965270000000004,0.8191738554791964,5.902778,4.1377310000000005,16.203699999999998,24.390833333333443
2023-03-21 09:00:38,61.02431,2.1990730000000003,0.7977484681510753,5.815968,3.7905049999999996,16.203699999999998,24.440833333333444
2023-03-21 09:03:38,57.14699,1.9965279999999996,0.746379215977322,5.4687529999999995,3.645835,14.756900000000002,24.490833333333445
2023-03-21 09:06:39,61.02431,1.938657,0.6912474709714599,5.410882,3.6168949999999995,14.757000000000005,24.541111111111224
2023-03-21 09:09:38,58.36227,1.851852,0.7792332044880794,5.208332,3.58796,16.203699999999998,24.590833333333446
2023-03-21 09:12:39,58.33333,1.851852,0.7792332044880794,5.381943000000001,3.761571,15.335699999999974,24.641111111111226
2023-03-21 09:15:39,58.33333,1.9965279999999996,0.7055494741899837,5.266208,3.4143499999999998,14.467600000000004,24.691111111111226
2023-03-21 09:18:38,57.92824,1.880788,0.7530899979886753,4.832177000000001,3.1539350000000006,16.493000000000023,24.74083333333345
2023-03-21 09:21:39,56.77083,1.9386580000000002,0.731496998831404,4.918981,3.1539349999999997,13.888899999999978,24.791111111111228
2023-03-21 09:24:38,57.92824,1.9965270000000004,0.7055580902828984,4.861111,3.0092600000000003,13.599499999999978,24.84083333333345
2023-03-21 09:27:40,59.08565,1.8229170000000003,0.6623688538472593,4.658565,2.9803229999999994,15.335700000000003,24.891388888889004
2023-03-21 09:30:38,61.02431,1.765046,0.6862216166130026,4.513889,2.9224500000000004,15.625,24.940833333333448
2023-03-21 09:33:39,72.62731,1.0127320000000006,0.5774248326733612,3.5590280000000005,2.8356429999999992,19.386500000000012,24.991111111111227
2023-03-21 09:36:38,71.09375,0.9837959999999999,0.6112346079452269,3.7326379999999997,3.0960610000000006,19.386599999999987,25.04083333333345
2023-03-21 09:39:38,57.92824,1.3888880000000006,0.7009610910958487,4.3402780000000005,3.240741999999999,15.046300000000002,25.09083333333345
2023-03-21 09:42:39,61.80556,2.054398,0.67399312185539,4.716436,2.7777789999999998,15.335700000000003,25.14111111111123
2023-03-21 09:45:43,60.27199,2.054398,0.7611700383451909,4.947917,3.0671299999999997,15.046300000000002,25.19222222222234
2023-03-21 09:48:43,55.61343,2.0833330000000005,0.8766427284199544,5.295134,3.4722209999999993,14.467599999999976,25.242222222222342
2023-03-21 09:51:41,58.70949,2.141203,0.783181939175831,5.3819479999999995,3.4143549999999996,14.467600000000004,25.291666666666785
2023-03-21 09:54:43,56.77083,2.054399,0.7197773969551183,5.237264,3.3275450000000006,13.888900000000007,25.34222222222234
2023-03-21 09:57:40,58.70949,2.141203,0.7409369642687682,5.1504579999999995,3.1539350000000006,14.467600000000004,25.391388888889008
2023-03-21 10:00:43,56.39468,1.9386579999999993,0.7686110727926369,5.005787999999999,3.26968,13.599500000000006,25.44222222222234
2023-03-21 10:03:43,55.58449,1.9097229999999996,0.6840709747619722,4.861112,3.0960649999999994,14.756900000000002,25.492222222222342
2023-03-21 10:06:43,57.92824,1.967593,0.6536248488843355,4.716436,2.864584,13.599599999999981,25.542222222222343
2023-03-21 10:09:44,55.58449,1.967593,0.6984187513054393,4.832176,3.009259,13.310200000000009,25.592500000000122
2023-03-21 10:12:45,56.77083,2.054398,0.7993260716736706,4.861112,3.0092600000000003,14.467500000000001,25.6427777777779
2023-03-21 10:15:20,57.17593,1.9097229999999996,0.795305877942841,4.947913000000001,3.26968,13.599500000000006,25.685833333333456
2023-03-21 10:15:44,56.77083,1.9097229999999996,0.7608664401190597,5.063658,3.3564849999999993,15.046300000000002,25.692500000000123
2023-03-21 10:18:43,54.45602,1.938657,0.731494077292407,5.295138000000001,3.5300910000000005,13.310200000000009,25.742222222222345
2023-03-21 10:21:45,54.05093,1.9965279999999996,0.7840092108862652,5.237273,3.4432849999999995,13.599500000000006,25.7927777777779
2023-03-21 10:24:44,53.29861,1.9965279999999996,0.746379215977322,5.2951429999999995,3.472225,13.020800000000008,25.842500000000122
2023-03-21 10:27:43,54.05093,2.1122690000000004,0.7339046714997579,5.266204,3.298614999999999,13.020900000000012,25.892222222222344
2023-03-21 10:30:41,56.39468,2.0833330000000005,0.7268512886542303,5.121528,3.182875,14.467599999999976,25.941666666666787
2023-03-21 10:33:43,54.83218,1.9097229999999996,0.6399340354155536,4.861112,3.0671250000000008,13.888900000000007,25.992222222222342
2023-03-21 10:36:40,56.77083,1.9965279999999996,0.7055583366413276,4.687501,2.835649000000001,14.467500000000001,26.04138888888901
2023-03-21 10:40:04,54.05093,1.967593,0.6984187513054393,4.774306,2.9513890000000007,14.467600000000004,26.09805555555568
2023-03-21 10:42:43,57.92824,2.054398,0.7197771521039208,5.063658,3.1539399999999995,14.467599999999976,26.142222222222344
2023-03-21 10:45:43,57.17593,1.9965279999999996,0.746379215977322,5.0347230000000005,3.211805000000001,14.178200000000004,26.192222222222345
2023-03-21 10:48:43,54.45602,1.9097229999999996,0.7240281029605292,5.0636529999999995,3.3275499999999996,14.178200000000004,26.242222222222345
2023-03-21 10:51:44,57.92824,1.9097220000000004,0.7240146229293335,5.063657,3.3275449999999998,13.888900000000007,26.292500000000125
2023-03-21 10:54:43,59.08565,2.054398,0.6218662179028475,5.063658,3.09607,14.757000000000005,26.342222222222347
2023-03-21 10:57:43,53.29861,1.9097219999999995,0.7608661720007341,5.092592999999999,3.385421,13.310200000000009,26.392222222222347
2023-03-21 11:00:43,54.05093,2.0254630000000002,0.7126667347157776,5.208338,3.3275449999999998,13.310200000000009,26.442222222222348
2023-03-21 11:03:43,55.61343,2.0254629999999993,0.7126697100625063,4.947915999999999,3.067125,13.888900000000007,26.49222222222235
2023-03-21 11:06:43,57.17593,1.9386580000000002,0.6912564532483454,4.890047,3.0960650000000003,14.178199999999975,26.54222222222235
2023-03-21 11:09:45,54.45602,1.880788,0.7165126870923388,4.918981,3.211805,13.888900000000007,26.592777777777904
2023-03-21 11:12:43,54.83218,2.0254629999999993,0.7126816112450558,5.005787999999999,3.1250050000000007,13.310200000000009,26.642222222222347
2023-03-21 11:15:40,57.14699,2.0833329999999997,0.7268452540748599,4.976852,3.038195000000001,13.599500000000006,26.691388888889016
2023-03-21 11:18:43,49.79745,2.054398,0.7197771521039208,5.092588000000001,3.1828700000000003,12.731499999999983,26.74222222222235
2023-03-21 11:21:44,51.73611,2.054398,0.6739947986974109,5.034720999999999,3.0960650000000003,13.020800000000008,26.79250000000013
2023-03-21 11:24:43,53.29861,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,13.310200000000009,26.84222222222235
2023-03-21 11:27:43,55.61343,1.9097220000000004,0.6399402606432938,4.832172000000001,3.0381899999999993,12.731500000000011,26.89222222222235
2023-03-21 11:30:43,54.83218,2.0254629999999993,0.7126816112450531,4.976848,3.0960650000000003,13.888899999999978,26.94222222222235
2023-03-21 11:33:43,52.89352,2.0254630000000002,0.7126756606946535,4.890046,3.009259,13.020899999999983,26.992222222222352
2023-03-21 11:36:43,53.67477,2.0833329999999997,0.7268377107336478,4.890047,2.951385000000001,12.731499999999983,27.042222222222353
2023-03-21 11:39:43,55.61343,2.1122680000000003,0.6874642346684784,4.918982000000001,2.9224500000000004,13.310100000000006,27.092222222222354
2023-03-21 11:42:44,51.35995,1.8807869999999998,0.7165058649826127,4.803241,3.0960610000000006,13.888900000000007,27.142500000000133
2023-03-21 11:45:43,50.5787,1.967593,0.698412885606966,4.947915999999999,3.1249949999999993,11.863399999999984,27.192222222222355
2023-03-21 11:48:43,53.29861,2.1122680000000003,0.7338922754823605,5.005786,3.0381899999999993,13.020800000000008,27.242222222222356
2023-03-21 11:51:43,50.5787,2.0254630000000002,0.7126756606946509,4.918982000000001,3.038194999999999,12.44210000000001,27.292222222222357
2023-03-21 11:54:41,50.5787,2.0254629999999993,0.6672156054290242,4.947917,3.038190000000001,12.442099999999982,27.3416666666668
2023-03-21 11:57:44,54.83218,2.1701379999999997,0.700876422077355,4.803241,2.748844,13.310100000000006,27.392500000000133
2023-03-21 12:00:43,57.14699,2.141203,0.7831777464400096,4.890046,2.9224500000000004,14.467600000000004,27.442222222222355
2023-03-21 12:03:43,60.24306,2.0254629999999993,0.7537869940787415,4.832177,2.9803249999999997,15.046400000000006,27.492222222222356
2023-03-21 12:06:43,52.1412,1.7361110000000002,1.3594555689374823,4.050927000000001,3.3564819999999997,14.178200000000004,27.542222222222357
2023-03-21 12:09:46,68.34491,2.372686,1.221256742026295,5.468753,3.6168970000000007,14.756900000000002,27.59305555555569
2023-03-21 12:12:45,54.45602,1.851852,0.8417285415302485,5.121533,3.559030999999999,13.310200000000009,27.642777777777912
2023-03-21 12:15:44,54.05093,1.880788,0.6768675674595551,5.0347230000000005,3.298615,12.731500000000011,27.692500000000134
2023-03-21 12:18:44,54.45602,2.1122679999999994,0.7339044280999687,5.063653,3.0960650000000003,12.44210000000001,27.742500000000135
2023-03-21 12:21:43,55.61343,2.1122679999999994,0.6874710383915548,5.063653,3.067125,13.59960000000001,27.792222222222357
2023-03-21 12:24:43,54.83218,2.0254630000000002,0.6154726873826547,4.976852,3.038194999999999,12.731499999999983,27.842222222222357
2023-03-21 12:27:43,47.8588,1.9965279999999996,0.6604313326056229,4.918982,3.0381929999999997,11.574000000000012,27.892222222222358
2023-03-21 12:31:04,50.5787,2.054398,0.6218603738803741,4.716434,2.748843,12.731500000000011,27.94805555555569
2023-03-21 12:33:41,54.05093,2.1122679999999994,0.6345749052528978,4.6296289999999996,2.604166,12.44210000000001,27.991666666666802
2023-03-21 12:36:43,48.23495,1.9965279999999996,0.7055598136988286,4.716434,2.8645829999999997,11.574099999999987,28.042222222222357
2023-03-21 12:39:43,50.20255,2.054398,0.6218584258490911,4.861110999999999,2.8935190000000004,12.152699999999982,28.092222222222357
2023-03-21 12:42:43,51.35995,2.0833330000000005,0.7268437454170164,4.9189810000000005,2.9803229999999994,12.442099999999982,28.142222222222358
2023-03-21 12:45:43,51.35995,2.1122690000000004,0.5710968446688817,4.947917,2.8935190000000004,11.863399999999984,28.19222222222236
2023-03-21 12:48:44,54.05093,2.228009,0.761908703165354,4.861112,2.7777790000000007,11.863399999999984,28.24250000000014
2023-03-21 12:51:43,51.67824,2.1122690000000004,0.6874729715684733,4.947917,2.951389,12.152799999999985,28.29222222222236
2023-03-21 12:54:45,53.29861,2.083334,0.8766452828317863,5.092592,3.26968,12.152799999999985,28.342777777777915
2023-03-21 12:57:43,55.61343,2.083334,0.6807411451106654,5.266204,3.298610000000001,13.020900000000012,28.392222222222358
2023-03-21 13:00:44,52.89352,2.054399,0.7197654115189229,5.092592,3.1828649999999996,13.599599999999981,28.442500000000138
2023-03-21 13:03:43,50.20255,2.0254630000000002,0.6672156054290245,4.976852000000001,3.0671250000000008,13.02079999999998,28.49222222222236
2023-03-21 13:06:44,50.5787,2.0833330000000005,0.7268437454170164,4.9189810000000005,2.9803229999999994,13.020900000000012,28.54250000000014
2023-03-21 13:09:43,51.35995,2.1701380000000006,0.7008729725970251,4.947917,2.8935179999999994,12.731400000000008,28.59222222222236
2023-03-21 13:12:41,53.29861,2.0833330000000005,0.6807426010949476,4.8321760000000005,2.864584,11.574000000000012,28.641666666666804
2023-03-21 13:15:43,48.64005,2.054398,0.67399312185539,4.803240000000001,2.8645830000000005,11.574000000000012,28.69222222222236
2023-03-21 13:18:44,51.73611,2.0833330000000005,0.6807426010949476,4.8321760000000005,2.864584,11.863400000000013,28.74250000000014
2023-03-21 13:21:43,54.83218,2.1701380000000006,0.7008764220773552,4.8321760000000005,2.7777789999999998,13.599500000000006,28.79222222222236
2023-03-21 13:24:43,50.17361,1.938657,0.6912562053199084,4.8321760000000005,3.038195000000001,13.599499999999978,28.84222222222236
2023-03-21 13:27:44,54.83218,2.1701379999999997,0.7008677983189178,4.947917,2.8935150000000007,13.020800000000008,28.89250000000014
2023-03-21 13:30:44,52.89352,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,12.731500000000011,28.94250000000014
2023-03-21 13:33:43,54.45602,2.141203,0.7409293170777539,4.9189810000000005,2.922453,13.310200000000009,28.992222222222363
2023-03-21 13:36:43,57.92824,2.141203,0.6941821838961575,5.3819479999999995,3.356485,13.020800000000008,29.042222222222364
2023-03-21 13:39:43,52.89352,2.083334,0.7268515327728003,5.121524000000001,3.1828700000000003,12.731500000000011,29.092222222222365
2023-03-21 13:42:20,51.73611,2.1122690000000004,0.63457710142169,5.063658,3.038194999999999,13.020899999999983,29.135833333333476
2023-03-21 13:42:44,51.73611,2.083334,0.6807343893900505,5.005788000000001,3.038190000000001,13.599499999999978,29.142500000000144
2023-03-21 13:45:43,50.20255,2.0254630000000002,0.667223929131812,4.9189810000000005,3.009259,11.863400000000013,29.192222222222366
2023-03-21 13:49:04,48.26389,2.0254630000000002,0.7126756606946509,4.976852000000001,3.0960649999999994,11.284699999999987,29.2480555555557
2023-03-21 13:51:41,54.05093,2.1122679999999994,0.6874693374721121,4.918982,2.922453,11.863400000000013,29.29166666666681
2023-03-21 13:54:43,52.1412,1.9965279999999996,0.6604346376908348,4.74537,2.8645830000000005,12.442099999999982,29.342222222222365
2023-03-21 13:57:43,47.10648,1.9965279999999996,0.7463819175885958,4.774305,2.9513890000000007,12.442199999999985,29.392222222222365
2023-03-21 14:00:43,52.89352,2.0254629999999993,0.6672239291318118,4.803241,2.8935190000000004,13.020900000000012,29.442222222222366
2023-03-21 14:03:43,52.11227,2.054398,0.67399312185539,4.774305,2.835648,13.020800000000008,29.492222222222367
2023-03-21 14:06:43,59.08565,2.34375,0.7406571456468415,5.353008000000001,3.1249979999999997,13.888899999999978,29.542222222222367
2023-03-21 14:09:43,57.58102,2.054398,0.7197711594285148,5.034722,3.125000000000001,14.178200000000004,29.592222222222368
2023-03-21 14:12:43,56.36574,2.170139,0.8296644950116143,5.092592,3.1250050000000007,14.756900000000002,29.64222222222237
2023-03-21 14:15:43,49.4213,1.9965270000000004,0.7055580902828957,4.976852000000001,3.1250009999999993,12.152799999999985,29.69222222222237
2023-03-21 14:18:42,52.89352,2.0254630000000002,0.667223929131812,4.774306,2.864584,12.731500000000011,29.74194444444459
2023-03-21 14:21:43,61.02431,2.228009,0.7142228803467154,5.208328,3.096069,14.467600000000004,29.79222222222237
2023-03-21 14:24:43,59.08565,2.054399,0.7611648144298963,4.947917,3.0671250000000008,14.467600000000004,29.84222222222237
2023-03-21 14:27:43,65.65394,2.256945,1.049681292922628,5.410883999999999,3.5300890000000003,16.4931,29.892222222222372
2023-03-21 14:30:40,71.06481,2.256945,0.7688689981071949,5.844904,3.7326390000000007,16.782399999999996,29.94138888888904
2023-03-21 14:33:43,64.90162,1.9097220000000004,0.7608661720007344,5.468748,3.761576,17.071799999999996,29.992222222222374
2023-03-21 14:36:44,65.27778,2.054398,0.8349596503242583,5.729163,3.9062449999999993,17.65040000000002,30.042500000000153
2023-03-21 14:39:20,58.70949,1.9675919999999998,0.7389486881312867,5.439812999999999,3.6458309999999994,15.3356,30.085833333333486
2023-03-21 14:39:44,58.3044,1.8807869999999998,0.7872781319152079,5.381943,3.7326359999999994,16.782399999999996,30.092500000000154
2023-03-21 14:42:43,60.24306,2.054398,0.7197621702607618,5.237273,3.3275449999999998,15.625,30.142222222222376
2023-03-21 14:45:45,56.36574,1.8807869999999998,0.7872781319152099,5.092592999999999,3.4432860000000005,15.3356,30.19277777777793
2023-03-21 14:48:44,49.4213,1.9965279999999996,0.6604495102137192,5.179392999999999,3.298615,11.574099999999987,30.242500000000152
2023-03-21 14:51:43,47.10648,2.0833329999999997,0.6282244172215335,4.890047,2.8935190000000004,10.705999999999989,30.292222222222374
2023-03-21 14:54:45,43.22916,1.8229160000000002,0.6623700148544517,4.774306,3.0960660000000004,10.995300000000015,30.34277777777793
2023-03-21 14:57:43,44.41551,2.228009,0.7142071457060738,4.861111,2.748843,10.12730000000002,30.392222222222372
2023-03-21 15:00:43,47.10648,2.141203,0.4907643602216407,4.716435,2.6041670000000003,11.284700000000015,30.442222222222373
2023-03-21 15:03:43,44.38657,2.0833329999999997,0.6282263797743773,4.456017999999999,2.4594910000000008,11.284699999999987,30.492222222222374
2023-03-21 15:06:43,40.1331,1.9965279999999996,0.6090669011149434,4.340278,2.430555,9.837999999999994,30.542222222222374
2023-03-21 15:09:40,36.66088,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,10.416600000000017,30.591388888889043
2023-03-21 15:12:44,46.32523,2.1990730000000003,0.6535268521432154,4.2245360000000005,2.1122689999999995,10.706000000000017,30.642500000000155
2023-03-21 15:15:42,40.1331,2.0254630000000002,0.7126756606946535,4.456018,2.5752310000000005,9.548599999999993,30.691944444444598
2023-03-21 15:18:44,36.68982,1.8807869999999998,0.5236416858091305,4.456018,2.633101,8.969899999999996,30.742500000000152
2023-03-21 15:21:43,35.50347,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,9.259199999999993,30.792222222222374
2023-03-21 15:24:43,51.35995,2.3148149999999994,0.1579556569599387,4.311342,1.9965270000000004,11.863400000000013,30.842222222222375
2023-03-21 15:27:43,60.24306,2.256944,0.8521713567035234,5.092592999999999,3.0381989999999996,13.888900000000007,30.892222222222376
2023-03-21 15:30:43,54.05093,2.141203,0.6409182208310099,5.497683,3.44329,11.863399999999984,30.942222222222377
2023-03-21 15:33:43,44.76273,1.938657,0.6467857736188724,4.976852000000001,3.153931000000001,10.99539999999999,30.992222222222377
2023-03-21 15:36:43,39.75695,1.8807860000000005,0.6330598044589217,4.976852000000001,3.2118020000000005,10.127299999999991,31.042222222222378
2023-03-21 15:39:43,43.98148,2.141203,0.6941821838961544,5.092588000000001,3.067125,9.837999999999994,31.09222222222238
2023-03-21 15:42:43,45.16782,2.054398,0.5593263945957594,4.8321760000000005,2.835648,10.127299999999991,31.14222222222238
2023-03-21 15:45:43,37.81829,1.9097220000000004,0.6840707260241401,4.8321760000000005,3.0671300000000006,9.548599999999993,31.19222222222238
2023-03-21 15:48:41,39.35185,2.0833330000000005,0.6282244172215338,4.8321760000000005,2.835648,8.969999999999999,31.241666666666823
2023-03-21 15:51:43,41.29051,2.0833330000000005,0.48038049209943395,4.600694000000001,2.546297,9.83789999999999,31.292222222222378
2023-03-21 15:54:43,44.76273,2.1122679999999994,0.7758691665030297,4.484952999999999,2.546297,10.416699999999992,31.34222222222238
2023-03-21 15:57:43,40.50926,1.9965270000000004,0.6604344026995481,4.658564,2.7777779999999996,10.41670000000002,31.39222222222238
2023-03-21 16:00:43,40.5382,1.9965279999999996,0.6090669011149434,4.658564999999999,2.748842,9.548599999999993,31.44222222222238
2023-03-21 16:03:43,40.1331,1.9965279999999996,0.6090688199209462,4.484952999999999,2.5752310000000005,9.259200000000021,31.49222222222238
2023-03-21 16:06:44,41.66666,2.141203,0.6409082641450448,4.369213,2.3148150000000003,10.416699999999963,31.54250000000016
2023-03-21 16:09:43,37.84722,1.851851,0.6261733515557889,4.484952999999999,2.748844,9.548500000000018,31.592222222222382
2023-03-21 16:12:43,42.85301,2.1701379999999997,0.700876422077355,4.6296289999999996,2.5752319999999997,10.416600000000017,31.642222222222383
2023-03-21 16:15:43,41.29051,2.1990730000000003,0.6535248322442924,4.398148000000001,2.2858800000000006,10.706000000000017,31.692222222222384
2023-03-21 16:18:43,41.66666,2.1701380000000006,0.5828023218777744,4.484953000000001,2.3726849999999997,10.12730000000002,31.742222222222384
2023-03-21 16:21:44,41.6956,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,10.416699999999963,31.792500000000164
2023-03-21 16:24:43,39.75695,2.054399,0.7197714042782575,4.5428239999999995,2.633101,10.416699999999992,31.842222222222386
2023-03-21 16:28:02,36.66088,2.0254630000000002,0.5534218497762724,4.745369,2.7777770000000004,9.548599999999993,31.897500000000164
2023-03-21 16:30:43,41.66666,2.0833330000000005,0.4803768440949923,4.513888,2.4594899999999997,10.127300000000048,31.942222222222387
2023-03-21 16:33:43,41.29051,2.1701380000000006,0.49594043661190834,4.311342,2.170139,10.12730000000002,31.992222222222388
2023-03-21 16:36:43,43.22916,2.0833330000000005,0.565217877581524,4.456018,2.430554999999999,10.416599999999988,32.042222222222385
2023-03-21 16:39:42,41.29051,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,10.416699999999963,32.09194444444461
2023-03-21 16:42:44,45.16782,2.1122690000000004,0.5710943793877759,4.484954,2.430554999999999,10.416699999999992,32.14250000000016
2023-03-21 16:45:43,41.29051,2.054399,0.6739916786074897,4.398149,2.4594900000000006,10.127400000000023,32.192222222222384
2023-03-21 16:48:44,44.76273,2.170139,0.7008749283177219,4.716436,2.6620370000000007,10.416699999999992,32.24250000000016
2023-03-21 16:51:43,44.76273,2.1990740000000004,0.7075508831857056,4.571759,2.4884259999999996,10.416600000000017,32.292222222222385
2023-03-21 16:54:44,43.60532,2.054399,0.6739933554573435,4.803241,2.8645829999999997,10.127299999999991,32.342500000000165
2023-03-21 16:57:43,45.92014,2.228009,0.5944531442114986,4.861112,2.6909729999999996,11.284699999999987,32.39222222222239
2023-03-21 17:00:43,47.48264,2.083334,0.6807411451106654,4.716436,2.7488420000000007,10.706099999999992,32.442222222222384
2023-03-21 17:03:43,37.4132,1.8807870000000007,0.5832663757482036,4.832175,3.038195,8.969899999999996,32.49222222222238
2023-03-21 17:06:41,38.19445,2.141204,0.5769582549431482,4.832175,2.7488420000000007,9.548600000000022,32.54166666666683
2023-03-21 17:09:43,37.4132,2.2569440000000007,0.6002600659531362,4.629629,2.430556,10.127299999999991,32.59222222222238
2023-03-21 17:12:45,38.9757,2.0254630000000002,0.6154726873826547,4.311342000000001,2.3726849999999997,9.259199999999993,32.64277777777794
2023-03-21 17:15:43,34.34607,2.0833330000000005,0.565215431124075,4.2534730000000005,2.228009,9.548599999999993,32.692222222222384
2023-03-21 17:18:20,35.50347,2.083334,0.6807428340221066,4.253472,2.2858790000000004,9.837999999999994,32.735833333333495
2023-03-21 17:18:44,34.72222,2.054399,0.6739933554573435,4.253472,2.314814,9.83789999999999,32.74250000000016
2023-03-21 17:21:43,30.87384,2.054399,0.4751651567958225,4.195603,2.1701390000000007,8.391199999999998,32.792222222222385
2023-03-21 17:33:43,30.09259,2.141203,,3.790509,1.6203709999999996,8.680599999999998,32.792222222222385
2023-03-23 08:03:43,53.24074,2.662038,2.8042264283558374,-0.4340270000000004,-0.14467699999999972,10.12730000000002,32.792222222222385
2023-03-23 08:06:41,71.41204,3.2986120000000003,3.166619502590333,0.11574100000000076,-0.14467699999999972,29.224599999999995,32.792222222222385
2023-03-24 09:06:41,48.20602,6.278938,1.9463676677034738,7.407408,1.417819999999999,9.259299999999996,32.792222222222385
2023-03-24 09:09:42,79.13773,2.546296,1.0377932504330407,6.9444479999999995,4.687502,24.594899999999996,32.842500000000165
2023-03-24 09:12:43,74.56597,1.3599539999999992,1.0263267050815332,5.9895879999999995,5.381944,32.407399999999996,32.892777777777944
2023-03-24 09:15:43,78.44329,1.4756939999999998,0.9980204472743547,5.902783,5.0636589999999995,32.98610000000002,32.94277777777794
2023-03-24 09:18:43,74.97106,1.359954,1.0440070955025549,5.873842,5.295138,32.69669999999999,32.99277777777794
2023-03-24 09:21:43,74.18981,1.0995369999999998,0.9634709439602003,5.295136,5.034719,29.22459999999998,33.042777777777935
2023-03-24 09:24:42,76.88079,1.3310189999999995,0.9414983603023969,5.439812,4.745373000000001,28.64580000000001,33.09250000000016
2023-03-24 09:27:40,73.00347,1.4756939999999998,0.9783093710316789,5.758103,4.890049,28.356499999999983,33.141944444444604
2023-03-24 09:30:43,71.46991,1.5046299999999997,0.948409735918813,5.787038,4.832178000000001,26.909700000000015,33.19277777777794
2023-03-24 09:33:43,69.15509,1.359954,0.8945340309313248,5.410882999999999,4.600699,24.594899999999996,33.24277777777794
2023-03-24 09:36:43,71.09375,1.4467599999999994,0.8411534286584572,5.266207999999999,4.253468,23.726800000000026,33.292777777777935
2023-03-24 09:39:43,73.40856,1.5624989999999999,0.8809787830652086,5.353008,4.224539,25.46290000000002,33.34277777777793
2023-03-24 09:42:43,71.46991,1.5914339999999996,0.9139301815866822,5.584493,4.4560189999999995,24.594899999999996,33.39277777777793
2023-03-24 09:45:43,76.88079,1.649305,0.9337945168180447,5.671294,4.484959,28.935100000000006,33.44277777777793
2023-03-24 09:48:43,73.40856,1.7650449999999998,1.0194252002479507,6.047453999999999,4.803239,27.488499999999988,33.492777777777924
2023-03-24 09:52:05,71.84606,1.6203700000000003,0.9904630358245737,6.047449,4.9768490000000005,28.35650000000001,33.54888888888904
2023-03-24 09:54:44,74.56597,1.5914350000000006,0.9584934528529993,5.931714,4.861109,28.06710000000001,33.59305555555571
2023-03-24 09:57:43,73.40856,1.6782410000000008,1.0111744883101905,6.018514000000001,4.890043,27.199100000000016,33.64277777777793
2023-03-24 10:00:44,74.94213,1.6493060000000002,1.0008441124290821,5.873844000000001,4.7743079999999996,27.488399999999956,33.69305555555571
2023-03-24 10:03:44,72.62731,1.5335650000000003,0.9160928990559798,5.815974000000001,4.774309,28.35650000000001,33.743055555555706
2023-03-24 10:06:41,74.18981,1.5625,0.9481719446460157,5.700228000000001,4.658568000000001,26.04169999999999,33.79222222222237
2023-03-24 10:09:43,74.18981,1.6203690000000002,0.9005879831804068,5.787038000000001,4.6006990000000005,25.75229999999999,33.842777777777926
2023-03-24 10:12:43,74.16088,1.6203690000000002,0.9238900565181741,5.815968,4.658569,26.041699999999963,33.89277777777792
2023-03-24 10:15:43,75.34722,1.5914339999999996,0.9139380705876753,5.729163,4.6006990000000005,28.06710000000001,33.94277777777792
2023-03-24 10:18:43,71.06481,1.4467590000000001,0.906301908766485,5.497687999999999,4.571758999999999,24.3056,33.99277777777792
2023-03-24 10:21:43,73.40856,1.5625,0.92631243831843,5.671293,4.600693,26.909700000000015,34.042777777777914
2023-03-24 10:24:43,74.56597,1.6203690000000002,0.9238821093943514,5.671298,4.513889000000001,27.777799999999985,34.09277777777791
2023-03-24 10:27:44,74.56597,1.5914359999999999,0.9584938089226495,5.873844,4.803238,27.777800000000013,34.14305555555569
2023-03-24 10:30:45,74.56597,1.5914359999999999,0.9585013320911885,5.729164000000001,4.658568000000001,28.64580000000001,34.19333333333347
2023-03-24 10:33:43,74.94213,1.5914339999999996,0.958493096783287,5.815973,4.745369,30.092600000000004,34.24277777777792
2023-03-24 10:36:43,77.66204,1.6203699999999994,0.9904630358245733,5.902773,4.832173000000001,28.35650000000001,34.292777777777914
2023-03-24 10:39:44,78.81944,1.5335650000000003,1.0398343143262805,6.047458,5.179392999999999,31.25,34.343055555555694
2023-03-24 10:42:43,72.62731,1.4178239999999995,0.9946978821779626,5.9317079999999995,5.179394000000001,29.224500000000006,34.392777777777916
2023-03-24 10:46:02,74.56597,1.5046289999999996,0.9690352103512696,5.787037999999999,4.861109000000001,27.199000000000012,34.44805555555569
2023-03-24 10:49:04,75.72338,1.4467600000000003,0.9473569947641364,5.700233,4.832172999999999,29.803200000000004,34.498611111111245
2023-03-24 10:51:43,79.97685,1.5046299999999997,0.9690355828874496,5.758102999999999,4.832173000000001,32.1181,34.542777777777914
2023-03-24 10:54:43,81.53935,1.4178249999999997,0.9756126103474714,5.931712999999999,5.150458,32.98609999999999,34.59277777777791
2023-03-24 10:57:44,75.34722,1.4178249999999997,1.0134732060773268,5.787033,5.063658,30.671300000000002,34.64305555555569
2023-03-24 11:00:44,74.56597,1.359954,0.990201327694854,5.700233,5.034719,31.25,34.69305555555569
2023-03-24 11:03:43,75.34722,1.4467600000000003,0.9473569947641364,5.6423630000000005,4.774303,31.25,34.74277777777791
2023-03-24 11:06:43,75.72338,1.5046289999999996,0.9892700352630835,5.844908,4.947919000000001,31.828699999999998,34.79277777777791
2023-03-24 11:09:43,76.12847,1.5046289999999996,0.9690352103512696,5.960647999999999,5.034719000000001,30.0925,34.842777777777904
2023-03-24 11:12:43,74.16088,1.4467600000000003,0.9868492560326817,5.700233,4.890043,30.092599999999976,34.8927777777779
2023-03-24 11:15:43,75.72338,1.446758,0.9672864378423984,5.7291669999999995,4.890048999999999,28.93520000000001,34.9427777777779
2023-03-24 11:18:43,75.72338,1.4467600000000003,0.9868492560326817,5.700233,4.890043,31.25,34.992777777777896
2023-03-24 11:21:46,71.84606,1.359954,0.9717236764934625,5.700233,5.005788999999999,26.331000000000017,35.04361111111123
2023-03-24 11:24:40,75.34722,1.5335649999999994,0.9590054816962281,5.844908,4.861113,27.488399999999984,35.091944444444565
2023-03-24 11:27:43,73.40856,1.4467590000000001,0.9672868198742604,5.7580979999999995,4.918978999999999,29.224500000000035,35.1427777777779
2023-03-24 11:30:43,73.40856,1.5335649999999994,0.9377823616637883,5.873842999999999,4.861108,28.06710000000004,35.1927777777779
2023-03-24 11:33:44,74.16088,1.649305,0.9790051244110397,6.018514,4.890048999999999,26.620300000000015,35.24305555555568
2023-03-24 11:36:42,71.84606,1.5914350000000006,0.9364801712119155,5.931708,4.832172999999999,26.33110000000002,35.292500000000125
2023-03-24 11:39:45,80.35301,1.5914350000000006,0.95850097601965,5.815968,4.745372999999999,29.51399999999998,35.34333333333346
2023-03-24 11:42:43,88.51273,1.359953,0.9529419763563965,5.642358,4.918985,32.407399999999996,35.39277777777791
2023-03-24 11:45:45,87.35532,1.070601,1.0413985205938943,5.497688,5.439817,38.4838,35.44333333333346
2023-03-24 11:48:43,81.51042,0.9548610000000002,1.0392508114172327,5.439814,5.613423,38.1944,35.49277777777791
2023-03-24 11:51:43,76.09954,0.9548610000000002,0.99763225042455,5.410883999999999,5.497682999999999,33.85419999999999,35.54277777777791
2023-03-24 11:54:44,77.66204,1.157407,0.9735012071924972,5.4976840000000005,5.150467000000001,30.9606,35.59305555555569
2023-03-24 11:57:43,78.03819,1.157407,0.9734955557101279,5.353014000000001,5.005787,31.539300000000026,35.64277777777791
2023-03-24 12:00:43,79.97685,1.2442130000000002,0.9777255600531903,5.497688999999999,5.0057860000000005,34.43289999999999,35.692777777777906
2023-03-24 12:03:40,78.44329,1.1284720000000004,1.0083073482350051,5.468754,5.237272,35.87960000000001,35.74194444444457
2023-03-24 12:06:43,77.66204,1.070602,1.886399579388859,3.3854170000000003,5.3530120000000005,32.98610000000002,35.79277777777791
2023-03-24 12:09:43,93.48958,1.2152770000000004,1.1109288021286188,5.613428000000001,5.410881,56.134300000000025,35.842777777777904
2023-03-24 12:12:43,80.35301,1.0416660000000002,1.0560679400232658,5.613428000000001,5.642361999999999,36.45830000000001,35.8927777777779
2023-03-24 12:15:43,78.03819,1.0127310000000005,1.0413985391199236,5.642358,5.700227,36.45839999999998,35.9427777777779
2023-03-24 12:18:44,75.72338,1.070602,1.041399011459327,5.729164000000001,5.671292,33.275499999999994,35.99305555555568
2023-03-24 12:21:42,75.34722,1.157407,1.0682491118241029,5.787039,5.613422000000001,31.828699999999998,36.042500000000125
2023-03-24 12:24:43,78.03819,1.2152780000000005,1.0319470930819215,5.758104,5.410876,34.14360000000002,36.092777777777904
2023-03-24 12:27:43,76.88079,1.0416670000000003,1.027131564943359,5.555554000000001,5.526617,34.43290000000002,36.1427777777779
2023-03-24 12:30:44,76.88079,1.070601,0.9657944448749264,5.468748,5.266207,32.98610000000002,36.19305555555568
2023-03-24 12:33:43,78.44329,1.0127309999999996,0.99819662473511,5.353008,5.324077000000001,34.72220000000004,36.2427777777779
2023-03-24 12:36:43,78.81944,1.0127309999999996,1.0127315000245547,5.353008,5.353007,34.14350000000002,36.2927777777779
2023-03-24 12:39:43,79.60069,1.0127319999999997,0.9835132404638537,5.295138,5.237266,35.87960000000001,36.3427777777779
2023-03-24 12:42:41,78.44329,0.8969909999999999,0.9948275938385025,5.121533,5.324072,36.16899999999998,36.392222222222344
2023-03-24 12:45:43,76.09954,0.8680560000000002,0.9657918306098495,5.0347230000000005,5.237266999999999,35.300899999999984,36.4427777777779
2023-03-24 12:48:44,79.1956,1.0127319999999997,0.9981971199392831,5.295138,5.266206,35.30090000000001,36.49305555555568
2023-03-24 12:51:43,76.09954,0.8969909999999999,0.9948275938385025,5.150468,5.353007,33.275499999999994,36.5427777777779
2023-03-24 12:54:43,78.41435,1.0127309999999996,0.9536912495074993,5.266208,5.150467000000001,34.72219999999999,36.5927777777779
2023-03-24 12:57:42,79.60069,1.1284719999999995,1.0238652547319633,5.381943,5.1794009999999995,35.301000000000016,36.64250000000012
2023-03-24 13:00:43,77.66204,1.0416670000000003,1.0271315649433586,5.410883999999999,5.381947,34.72219999999999,36.6927777777779
2023-03-24 13:03:43,75.72338,1.0416660000000002,0.997634650453885,5.526618000000001,5.439812000000001,33.275499999999994,36.742777777777896
2023-03-24 13:06:43,77.66204,1.0416659999999993,0.9826633341813263,5.381943,5.266207,33.85420000000002,36.79277777777789
2023-03-24 13:09:43,78.41435,1.0995369999999998,0.9948303321914,5.4687529999999995,5.266206,33.56480000000002,36.84277777777789
2023-03-24 13:12:44,79.1956,1.070602,0.9812385487203243,5.266208,5.092596,33.275499999999965,36.89305555555567
2023-03-24 13:15:42,79.60069,0.9548609999999993,0.9976371085085582,5.237268,5.324077000000001,35.590299999999985,36.942500000000116
2023-03-24 13:18:43,75.72338,0.9259259999999996,0.9826631770297534,5.237268,5.3530120000000005,32.98609999999999,36.992777777777896
2023-03-24 13:21:41,78.06713,1.1284720000000004,1.0083073482350051,5.468748,5.237266,33.85420000000002,37.04222222222234
2023-03-24 13:24:43,79.1956,1.070601,0.9965116256714995,5.497688,5.353007,34.72219999999999,37.0927777777779
