Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-24 13:27:43,74.16088,1.070601,0.9965168766853542,5.410878,5.266207,30.38190000000003,37.142777777777894
2023-03-24 13:30:43,78.81944,1.1863420000000007,0.9529092419456887,5.3819479999999995,4.947916,32.69669999999999,37.19277777777789
2023-03-24 13:33:43,79.60069,1.0995369999999998,1.0254991496419803,5.439814,5.295137,34.43289999999999,37.24277777777789
2023-03-24 13:36:43,78.03819,1.070601,0.9965116256714995,5.497688,5.353007,35.59030000000001,37.292777777777886
2023-03-24 13:39:43,75.31829,1.0416660000000002,1.0271310696058327,5.5555579999999996,5.526622000000001,32.696799999999996,37.34277777777788
2023-03-24 13:42:43,75.72338,1.0416660000000002,0.997634650453885,5.468748,5.381942,32.407399999999996,37.39277777777788
2023-03-24 13:46:04,77.66204,1.0416660000000002,0.9522225515437541,5.266208000000001,5.092592000000001,32.98610000000002,37.44861111111121
2023-03-24 13:48:44,76.88079,1.070601,1.0413985205938943,5.613428000000001,5.555557,31.5394,37.49305555555566
2023-03-24 13:51:43,74.94213,1.070602,1.0116287223042926,5.700228,5.584486,32.407399999999996,37.54277777777788
2023-03-24 13:54:43,76.76505,1.070602,1.0116287223042926,5.468748000000001,5.353006000000001,32.1181,37.592777777777876
2023-03-24 13:57:44,78.41435,1.0416669999999995,0.9675273426606524,5.3819479999999995,5.237271000000001,32.696799999999996,37.643055555555655
2023-03-24 14:00:41,79.1956,1.0995369999999998,1.0102495887515703,5.410877999999999,5.237271000000001,35.30090000000001,37.69222222222232
2023-03-24 14:03:45,78.44329,1.070602,0.9812385487203243,5.266208,5.092596,34.14350000000002,37.74333333333343
2023-03-24 14:06:43,79.97685,1.0127319999999997,0.9981971199392831,5.295138,5.266206,34.14349999999996,37.79277777777788
2023-03-24 14:09:43,77.66204,1.0127309999999996,1.0127315000245547,5.295138000000001,5.295137,32.40750000000003,37.842777777777876
2023-03-24 14:12:42,79.97685,1.0995369999999998,1.0102495887515703,5.410877999999999,5.237271000000001,35.87969999999996,37.8925000000001
2023-03-24 14:15:43,81.91551,1.070602,1.0116287223042926,5.410877999999999,5.295135999999999,37.32639999999998,37.94277777777788
2023-03-24 14:18:43,77.66204,0.9837959999999999,1.0544804207972949,5.381943,5.526617,34.722200000000015,37.992777777777874
2023-03-24 14:21:44,76.09954,1.0416659999999993,0.9976346504538844,5.497683,5.410877000000001,31.828700000000026,38.043055555555654
2023-03-24 14:24:43,79.1956,1.157407,1.0058020094915903,5.497688,5.208331,31.828699999999998,38.092777777777876
2023-03-24 14:27:43,76.88079,1.0127310000000005,1.0127315000131019,5.237268,5.237266999999999,35.301000000000016,38.14277777777787
2023-03-24 14:30:43,74.56597,1.0127310000000005,0.9686782678158031,5.324078,5.237266999999999,30.671299999999974,38.19277777777787
2023-03-24 14:33:43,73.40856,1.0416659999999993,0.952227869783947,5.179392999999999,5.005787,29.51389999999998,38.24277777777787
2023-03-24 14:36:43,74.56597,1.1284719999999995,0.9277222141582887,5.324073,4.947921,27.488400000000013,38.292777777777864
2023-03-24 14:39:41,74.16088,1.0127310000000005,0.9536912495074997,5.324078,5.208337,28.64590000000001,38.34222222222231
2023-03-24 14:42:44,74.16088,1.070602,0.9021234886543791,5.1504579999999995,4.8321760000000005,26.90979999999999,38.39305555555565
2023-03-24 14:45:43,76.88079,1.0416669999999995,0.9052249859735315,5.063658,4.803241000000001,27.488400000000013,38.44277777777787
2023-03-24 14:48:43,81.53935,1.0416670000000003,0.9052249859735323,5.0347230000000005,4.774306,32.98609999999999,38.49277777777787
2023-03-24 14:51:43,75.31829,0.7523149999999994,0.9653677230117711,4.716436,5.179403000000001,32.407399999999996,38.542777777777864
2023-03-24 14:54:44,73.40856,0.9837959999999999,0.9247222118250409,5.1215280000000005,5.0057920000000005,27.488400000000013,38.593055555555644
2023-03-24 14:58:04,68.75,1.0127310000000005,0.9385388772058644,5.353008000000001,5.208337,24.016200000000026,38.6486111111112
2023-03-24 15:00:45,71.84606,1.3020830000000005,0.9299740072263855,5.642364,4.976851,24.016200000000026,38.69333333333342
2023-03-24 15:03:43,71.46991,1.2152769999999995,0.8949554641527606,5.4976840000000005,4.918977,23.7269,38.74277777777787
2023-03-24 15:06:44,69.53125,1.0416670000000003,0.8891618147219084,5.237264,4.947917,25.17360000000002,38.79305555555565
2023-03-24 15:09:43,73.00347,1.070602,0.834867399968194,5.1215280000000005,4.687495999999999,24.594899999999996,38.84277777777787
2023-03-24 15:12:44,73.37963,1.0995369999999998,0.8983726547327225,5.295138000000001,4.918981,25.75229999999999,38.89305555555565
2023-03-24 15:15:43,70.68866,1.0127309999999996,0.859958585917625,5.063657999999999,4.774307,25.173599999999965,38.94277777777787
2023-03-24 15:18:40,69.53125,1.0127309999999996,0.8270062850043202,5.005787,4.658562000000001,24.594899999999996,38.991944444444535
2023-03-24 15:21:43,67.59259,1.0127310000000005,0.8270097529026011,4.8321760000000005,4.484957,23.1481,39.04277777777787
2023-03-24 15:24:43,65.65394,1.070601,0.7814729557253713,4.8321760000000005,4.311347,21.412000000000035,39.09277777777787
2023-03-24 15:27:44,71.06481,1.1284720000000004,0.8047363498834936,4.803240000000001,4.2245360000000005,23.7269,39.14305555555565
2023-03-24 15:30:42,69.90741,1.0995369999999998,0.8114546390919067,4.890046,4.369216,22.569500000000005,39.192500000000095
2023-03-24 15:33:44,69.15509,0.9837959999999999,0.780672168875672,4.774305,4.398147,23.148199999999974,39.24305555555565
2023-03-24 15:36:44,62.18171,0.9837959999999999,0.7634217800900628,4.6296289999999996,4.224537,17.93979999999999,39.29305555555565
2023-03-24 15:39:20,62.18171,1.0416659999999993,0.7697009127424943,4.745369999999999,4.253477,18.22919999999999,39.33638888888898
2023-03-24 15:39:44,62.18171,1.0127309999999996,0.7397266139918469,4.74537,4.253477,19.097200000000015,39.34305555555565
2023-03-24 15:42:43,61.40046,1.0127309999999996,0.7212426343888163,4.687499,4.166667,18.518500000000017,39.39277777777787
2023-03-24 15:45:43,66.03009,1.0127309999999996,0.7397234539773715,4.484953,3.993055,19.386499999999984,39.44277777777787
2023-03-24 15:48:43,62.18171,0.9837959999999999,0.7458533252458869,4.57176,4.137732000000001,17.939799999999963,39.49277777777787
2023-03-24 15:51:43,58.68056,0.868055,0.7136304144682901,4.3402780000000005,4.050927000000001,16.203599999999994,39.542777777777864
2023-03-24 15:54:43,57.52315,1.0416659999999993,0.6533768852479184,4.369213,3.703704,14.75690000000003,39.59277777777786
2023-03-24 15:57:41,55.58449,0.9837959999999999,0.6320295047347526,4.282406999999999,3.6747689999999995,15.04630000000003,39.64222222222231
2023-03-24 16:00:43,49.79745,0.9837959999999999,0.6320295047347526,4.427083,3.819445,11.863400000000013,39.69277777777786
2023-03-24 16:03:43,51.33102,1.0416659999999993,0.6533783323257315,4.716434,4.050927,11.863399999999956,39.74277777777786
2023-03-24 16:06:45,56.7419,1.0995369999999998,0.6301985139610498,4.716434,3.9351839999999996,13.020799999999952,39.793333333333415
2023-03-24 16:09:43,49.4213,0.9837959999999999,0.6112367982307416,4.253472,3.616898000000001,11.863400000000013,39.84277777777786
2023-03-24 16:12:43,47.8588,0.9259250000000003,0.5690359207123117,4.0509260000000005,3.443288,11.284700000000043,39.89277777777786
2023-03-24 16:15:43,46.32523,1.0416659999999993,0.5635539802821018,4.050924999999999,3.2696760000000005,10.995400000000018,39.942777777777856
2023-03-24 16:18:44,51.73611,1.1284720000000004,0.5662416428431561,3.906249,3.0092600000000003,12.442099999999982,39.993055555555635
2023-03-24 16:21:43,51.33102,1.0127309999999996,0.5999773941523657,3.9641200000000003,3.2696760000000005,12.442200000000014,40.04277777777786
2023-03-24 16:24:44,54.42708,1.0995369999999998,0.6068810705766473,4.166666,3.3564809999999996,13.310100000000034,40.09305555555564
2023-03-24 16:27:43,52.11227,0.9548609999999993,0.6006721714539612,3.9351839999999996,3.327546,12.442100000000039,40.14277777777786
2023-03-24 16:30:43,54.42708,1.0127309999999996,0.577427668435008,4.021991,3.298611,13.020800000000008,40.192777777777856
2023-03-24 16:33:43,51.33102,1.1284720000000004,0.5919905057573014,3.90625,3.038195,11.284799999999962,40.24277777777785
2023-03-24 16:36:41,45.13889,0.8969900000000006,0.6377456170978899,4.0509260000000005,3.5879630000000002,10.70599999999996,40.2922222222223
2023-03-24 16:39:43,38.9757,1.0127319999999997,0.599978510899608,4.340278,3.6458340000000007,9.259200000000021,40.342777777777854
2023-03-24 16:42:43,38.22338,1.1574080000000002,0.6013410108316232,4.369213,3.4722220000000004,9.259200000000021,40.39277777777785
2023-03-24 16:45:43,44.38657,1.186343,0.526968172774103,4.224538000000001,3.211806,10.127299999999991,40.44277777777785
2023-03-24 16:48:43,46.32523,1.0416660000000002,0.6101274700592618,4.07986,3.3564820000000006,9.548600000000022,40.492777777777846
2023-03-24 16:51:43,42.82407,0.9837959999999999,0.5199432736950306,4.137732,3.3854170000000003,10.706000000000017,40.54277777777784
2023-03-24 16:54:43,40.88541,1.0127309999999996,0.5539374248377993,4.224537,3.4722219999999995,10.416699999999992,40.59277777777784
2023-03-24 16:57:44,45.92014,1.1284720000000004,0.5101294002664913,4.108797,3.1539349999999997,10.127200000000016,40.64305555555562
2023-03-24 17:00:43,48.23495,1.1284720000000004,0.5390679225522205,3.906249,2.9803249999999997,11.284699999999987,40.69277777777784
2023-03-24 17:03:44,48.64005,1.157407,0.48702114471651997,3.732639,2.719906999999999,10.706099999999992,40.74305555555562
2023-03-24 17:06:43,47.8588,1.0416659999999993,0.5386598029875256,3.7615739999999995,2.9513890000000007,11.574099999999987,40.79277777777784
2023-03-24 17:09:43,41.66666,0.9259250000000003,0.6300322221964143,3.790509,3.2696770000000006,10.416699999999992,40.84277777777784
2023-03-24 17:12:44,47.8588,1.1574080000000002,0.6013410108316232,4.253472,3.3564810000000005,11.284700000000043,40.89305555555562
2023-03-24 17:15:40,43.22916,1.070602,0.5479168047499338,4.2534730000000005,3.414352000000001,10.995399999999961,40.94194444444451
2023-03-24 18:27:44,52.11227,0.2025459999999999,1.2912131937071423,-0.8680559999999993,3.009259000000001,10.99539999999999,40.94194444444451
2023-03-24 18:30:43,98.58218,0.868055,1.973297672256438,0.08680500000000002,2.9803240000000004,59.02770000000001,40.94194444444451
2023-03-24 18:33:41,66.00116,1.3020830000000005,2.45259743801514,0.11574000000000062,2.951389,22.858800000000002,40.94194444444451
2023-04-14 08:17:58,77.31481,3.5590279999999996,1.1208412807344057,6.423614000000001,3.038196000000001,17.36110000000002,40.94194444444451
2023-04-14 08:20:56,82.69676,1.2442130000000002,0.869413679853273,5.005787,4.340274000000001,30.382000000000005,40.991388888888956
2023-04-14 08:24:40,69.15509,0.9259250000000003,0.9259235000032747,4.716438,4.716432999999999,24.884299999999996,41.05361111111118
2023-04-14 08:26:58,66.05903,1.5914350000000006,0.936472473481215,5.758107000000001,4.658562,22.280100000000004,41.091944444444515
2023-04-14 08:29:58,67.21644,2.054399,0.9004898903921907,6.307874,4.542825000000001,20.54400000000001,41.14194444444451
2023-04-14 08:32:59,66.43519,2.170139,0.9647046856921105,6.134264,4.282405,19.097200000000015,41.19222222222229
2023-04-14 08:35:58,71.12269,2.0833330000000005,0.806949120998957,5.931708,4.050925,23.726799999999997,41.24194444444451
2023-04-14 08:38:58,69.93634,2.0254630000000002,0.8604700042293294,5.7291680000000005,3.964125,23.4375,41.29194444444451
2023-04-14 08:42:41,64.87269,1.7361110000000002,0.8629643366745473,5.410882999999999,4.021991999999999,21.701400000000007,41.35388888888895
2023-04-14 08:44:58,66.43519,1.9386579999999993,0.8670933225774606,5.787037999999999,4.13773,19.676000000000016,41.39194444444451
2023-04-14 08:48:40,66.05903,1.967593,0.875486462347899,5.642358000000001,3.9641149999999996,21.41210000000001,41.45361111111118
2023-04-14 08:51:40,66.43519,2.0833330000000005,0.8766427284199544,5.815968,3.993054999999999,22.858800000000002,41.50361111111118
2023-04-14 08:54:41,71.09375,2.1701379999999997,0.8296616235602315,5.729163,3.7615750000000006,22.5694,41.553888888888956
2023-04-14 08:56:58,67.59259,2.0254629999999993,0.8270799639038103,5.584493,3.7905100000000003,21.70139999999998,41.591944444444515
2023-04-14 09:00:38,68.75,2.141203,0.8584468569208704,5.902778,3.993055000000001,20.83340000000001,41.653055555555625
2023-04-14 09:03:42,66.05903,2.0254630000000002,0.8604700042293294,5.787038,4.0219949999999995,20.543999999999983,41.70416666666674
2023-04-14 09:07:01,67.62153,2.0254630000000002,0.8604700042293294,5.9317079999999995,4.166664999999999,20.83330000000001,41.75944444444451
2023-04-14 09:08:59,67.59259,2.0254630000000002,0.7916888653826034,5.700228,3.8773150000000003,21.12270000000001,41.79222222222229
2023-04-14 09:12:41,65.27778,1.8229160000000002,0.7711583615078269,5.2951369999999995,3.7037010000000006,20.543999999999983,41.85388888888896
2023-04-14 09:15:41,67.96875,1.8807869999999998,0.8195482464132469,5.468747,3.8483799999999997,21.990700000000004,41.90388888888896
2023-04-14 09:18:40,65.65394,1.7939820000000006,0.7946247177154416,5.266207,3.7326349999999993,19.675900000000013,41.95361111111118
2023-04-14 09:21:41,69.15509,1.5046289999999996,0.7637271143305954,4.861114,3.674765,20.83330000000001,42.00388888888896
2023-04-14 09:24:41,69.93634,1.5335650000000003,0.8476957792637392,5.208330000000001,4.079865,22.569500000000005,42.053888888888956
2023-04-14 09:26:59,68.75,1.7071759999999996,0.8268902863054832,5.324076,3.93518,23.4375,42.09222222222229
2023-04-14 09:30:41,64.87269,1.9965279999999996,0.819174129164511,5.324077999999999,3.559030000000001,20.83329999999998,42.15388888888896
2023-04-14 09:33:40,64.90162,2.054398,0.8349596503242583,5.410878,3.58796,19.386499999999984,42.20361111111118
2023-04-14 09:36:41,65.68287,2.0833330000000005,0.806949120998957,5.642358,3.7615749999999997,21.412000000000006,42.25388888888896
2023-04-14 09:38:56,65.27778,2.0833330000000005,0.8428137006779746,5.700228000000001,3.848375,19.965299999999985,42.29138888888896
2023-04-14 09:41:59,67.21644,2.0833330000000005,0.8428137006779746,5.700228000000001,3.848375,20.25460000000004,42.3422222222223
2023-04-14 09:44:58,63.33912,2.0254630000000002,0.7537856338177696,5.497684,3.6458309999999994,18.22919999999999,42.39194444444452
2023-04-14 09:48:01,68.37384,2.228009,0.8446900738468929,5.439814,3.4143550000000005,18.807800000000015,42.442777777777856
2023-04-14 09:51:40,69.90741,2.1701390000000007,0.9334484162949804,5.902774,4.0219949999999995,20.25460000000001,42.50361111111119
2023-04-14 09:53:59,68.37384,2.1122690000000004,0.8506428801403967,5.989584,4.108795000000001,21.41210000000001,42.5422222222223
2023-04-14 09:57:41,67.21644,2.170139,0.7904760845432389,5.787039,3.7905100000000003,21.701400000000007,42.60388888888897
2023-04-14 10:00:40,63.71528,2.1122680000000003,0.8145432201278643,5.758099,3.848381,18.518500000000017,42.65361111111119
2023-04-14 10:02:59,68.75,2.2858790000000004,0.7758037577164996,5.758099,3.6169000000000002,20.54400000000001,42.6922222222223
2023-04-14 10:05:59,68.77894,2.1990740000000004,0.9730746395725246,5.758099,3.8773150000000003,22.280100000000004,42.742222222222296
2023-04-14 10:10:02,66.43519,2.141204,0.8584471262165619,5.815969000000001,3.906245,21.701400000000007,42.8097222222223
2023-04-14 10:12:40,65.65394,2.256944,0.8521580529681402,5.671298999999999,3.6168950000000004,20.25460000000001,42.853611111111185
2023-04-14 10:15:40,66.43519,2.2858790000000004,0.859617896479817,5.642364,3.559025,19.386599999999987,42.90361111111118
2023-04-14 10:18:38,69.15509,2.083334,0.8069365811676814,5.642364000000001,3.76157,22.569499999999977,42.95305555555563
2023-04-14 10:21:41,69.15509,2.0833330000000005,0.806949120998957,5.642358,3.7615749999999997,19.965299999999985,43.003888888888966
2023-04-14 10:24:40,66.43519,1.9675919999999998,0.8112413411580109,5.671293,3.935181,21.12270000000001,43.05361111111119
2023-04-14 10:27:41,67.21644,1.9675919999999998,0.8112413411580109,5.497687,3.7615749999999997,18.22909999999999,43.10388888888897
2023-04-14 10:30:40,68.75,1.8807870000000007,0.7530824106026273,5.410882000000001,3.7326349999999993,21.41209999999998,43.15361111111119
2023-04-14 10:33:43,69.53125,1.967593,0.7763168728392699,5.3819479999999995,3.6168950000000004,22.280100000000004,43.204444444444526
2023-04-14 10:36:40,71.875,2.0254630000000002,0.9225029946904029,5.8159730000000005,4.1088,23.148200000000003,43.25361111111119
2023-04-14 10:38:59,71.46991,1.9097229999999996,0.8882013793386414,5.931712999999999,4.340280000000001,22.28,43.2922222222223
2023-04-14 10:42:40,66.43519,1.938657,0.8671035290981387,5.7580979999999995,4.108801,22.280100000000004,43.35361111111119
2023-04-14 10:45:40,65.65394,2.0254630000000002,0.8604700042293294,5.787038000000001,4.021995,20.83330000000001,43.40361111111119
2023-04-14 10:48:40,68.37384,2.170139,0.8296618840188612,5.671294,3.7037050000000002,22.5694,43.45361111111119
2023-04-14 10:51:41,66.43519,2.141204,0.8927103404170792,5.873844000000001,3.9930600000000007,20.833399999999983,43.503888888888966
2023-04-14 10:54:40,65.27778,2.1701390000000007,0.9007057348541271,5.902774,3.993054999999999,19.09729999999999,43.55361111111119
2023-04-14 10:56:56,68.37384,2.141204,0.8221141696886101,5.989584,4.05093,20.83340000000001,43.591388888888964
2023-04-14 11:00:00,67.21644,2.141204,0.8584471262165619,5.931714,4.02199,20.54400000000001,43.64250000000008
2023-04-14 11:02:59,64.49653,2.054399,0.8685700776027122,5.815974000000001,4.021995,19.097199999999987,43.6922222222223
2023-04-14 11:06:40,68.37384,2.1122690000000004,0.8846895934292656,5.844904,3.993054999999999,19.965299999999985,43.75361111111119
2023-04-14 11:09:41,65.65394,2.141204,0.8221141696886101,6.018514000000001,4.079860000000001,20.543999999999983,43.80388888888897
2023-04-14 11:12:40,65.24884,2.256944,0.8894265264283586,5.815969000000001,3.7905050000000005,19.675900000000013,43.85361111111119
2023-04-14 11:14:58,65.27778,2.1701390000000007,0.9007057348541271,5.787034000000001,3.8773150000000003,21.412000000000006,43.891944444444526
2023-04-14 11:18:41,65.27778,2.141204,0.858459301168685,5.902774,3.9930600000000007,20.54400000000001,43.95388888888897
2023-04-14 11:21:42,64.49653,2.1701390000000007,0.8296488288695976,5.873844000000001,3.9062449999999993,19.386600000000016,44.00416666666675
2023-04-14 11:24:40,67.21644,2.256944,0.8122317402396584,5.931709,3.848375,19.965300000000013,44.053611111111195
2023-04-14 11:27:40,69.15509,2.1990740000000004,0.7977487191320688,5.902779000000001,3.8773150000000003,22.569500000000005,44.10361111111119
2023-04-14 11:29:59,69.53125,2.1990740000000004,0.7977487191320688,5.873839,3.848375,21.412000000000006,44.1422222222223
2023-04-14 11:32:59,67.59259,2.228009,0.8446900738468929,5.8449040000000005,3.819445000000001,19.097199999999987,44.1922222222223
2023-04-14 11:36:39,67.21644,2.141204,0.8927103404170792,6.018514000000001,4.13773,20.83340000000001,44.25333333333341
2023-04-14 11:39:40,70.68866,2.1701390000000007,0.8296618840188612,5.989584,4.0219949999999995,20.83330000000001,44.30361111111119
2023-04-14 11:41:58,70.68866,2.228009,0.8817164460036174,5.989584,3.993055000000001,22.858800000000002,44.34194444444452
2023-04-14 11:45:40,68.75,2.0833330000000005,0.8428137006779766,5.989584,4.1377310000000005,23.4375,44.40361111111119
2023-04-14 11:47:59,67.59259,2.1701390000000007,0.8296488288695976,5.873844000000001,3.9062449999999993,22.5694,44.4422222222223
2023-04-14 11:51:40,66.43519,2.1122690000000004,0.9170175463155505,6.047454000000001,4.2245349999999995,21.701400000000007,44.50361111111119
2023-04-14 11:53:58,71.84606,2.2858790000000004,0.9659693129212782,6.365744,4.3692150000000005,22.280200000000008,44.541944444444525
2023-04-14 11:57:40,74.18981,2.1122690000000004,0.8846895934292656,5.960644,4.108795,23.1481,44.60361111111119
2023-04-14 12:00:41,69.15509,2.0254630000000002,0.8604700042293294,5.815974000000001,4.050931,22.5694,44.65388888888897
2023-04-14 12:03:40,66.05903,2.0254629999999993,0.8921947147567285,5.960642999999999,4.22454,23.4375,44.703611111111194
2023-04-14 12:06:40,71.06481,2.1701379999999997,0.9007054589641345,6.047452999999999,4.137734999999999,22.569500000000005,44.75361111111119
2023-04-14 12:08:58,74.16088,2.1701380000000006,3.7196333697984043,0.4050920000000007,4.1088,24.594899999999996,44.791944444444525
2023-04-14 12:12:40,66.03009,1.967593,0.9341548259220563,5.9317079999999995,4.311344999999999,18.807900000000018,44.85361111111119
2023-04-14 12:15:38,66.43519,1.938657,0.925376842524701,5.9317079999999995,4.340280999999999,21.12270000000001,44.90305555555564
2023-04-14 12:18:40,65.27778,2.0254629999999993,0.8921840083166993,6.018523,4.28241,20.83330000000001,44.953611111111194
2023-04-14 12:20:59,69.12616,2.0833329999999997,0.8766313489629138,6.047458,4.224535,22.280099999999976,44.9922222222223
2023-04-14 12:24:41,71.84606,2.0833329999999997,0.9087671732477582,6.278937999999999,4.484955,23.148200000000003,45.05388888888897
2023-04-14 12:26:58,68.37384,1.8807869999999998,0.9077128922605875,6.221067999999999,4.687500999999999,23.726799999999997,45.09194444444453
2023-04-14 12:30:40,65.65394,1.851852,0.8708591245154519,5.8159730000000005,4.282411,22.569500000000005,45.153611111111196
2023-04-14 12:33:41,69.12616,1.9965279999999996,0.8838498225373823,5.960653,4.253475000000001,23.1481,45.203888888888976
2023-04-14 12:36:41,73.00347,2.054398,0.7993184410543761,5.902783,4.050924999999999,22.5694,45.25388888888897
2023-04-14 12:38:59,69.12616,1.9386579999999993,0.9528875782011798,5.9895879999999995,4.427080000000001,23.726799999999997,45.29222222222231
2023-04-14 12:42:41,66.03009,1.9965270000000004,0.9707750803053987,6.423608,4.803241,21.41209999999998,45.353888888888974
2023-04-14 12:45:41,69.12616,2.0833330000000005,0.8428137006779766,6.3368079999999996,4.484955,22.5694,45.40388888888897
2023-04-14 12:48:40,71.84606,2.141203,0.8584468569208682,6.192128,4.282405,22.858800000000002,45.453611111111194
2023-04-14 12:51:40,73.00347,2.170139,0.964715265796317,6.278934,4.427085000000001,23.4375,45.50361111111119
2023-04-14 12:53:57,73.00347,2.1122690000000004,0.9479150918599258,6.510414000000001,4.716435,22.858900000000006,45.54166666666675
2023-04-14 12:57:40,69.09722,2.0254630000000002,0.9516046829108986,6.423608,4.745365,23.4375,45.60361111111119
2023-04-14 13:00:42,69.90741,2.0833330000000005,0.939462566024843,6.3368079999999996,4.5717550000000005,21.990800000000007,45.65416666666675
2023-04-14 13:02:58,70.68866,2.141203,0.9252403960372293,6.278938,4.427085000000001,23.4375,45.69194444444452
2023-04-14 13:06:40,70.68866,2.054399,0.9602882572404551,6.452544,4.745365,23.7269,45.75361111111119
2023-04-14 13:08:58,69.53125,2.1122690000000004,0.9170175463155524,6.452544,4.629625,23.7269,45.791944444444525
2023-04-14 13:12:41,71.06481,2.170139,0.9947252143069074,6.597224000000001,4.774305000000001,23.4375,45.85388888888897
2023-04-14 13:15:40,68.34491,2.0833330000000005,0.9087671732477567,6.394678000000001,4.600694999999999,23.1481,45.90361111111119
2023-04-14 13:17:58,71.06481,2.170139,0.9334373688766231,6.307874,4.427085000000001,24.3056,45.94194444444452
2023-04-14 13:20:59,68.75,2.1122690000000004,0.9170175463155524,6.278934,4.456015,23.148200000000003,45.9922222222223
2023-04-14 13:24:41,71.06481,2.1122690000000004,0.9479150918599258,6.510414000000001,4.716435,23.7269,46.05388888888897
2023-04-14 13:27:41,71.46991,2.170139,0.9334484162949802,6.568284,4.687505000000001,23.4375,46.10388888888897
2023-04-14 13:30:41,68.75,2.141204,0.9563289212792861,6.481479,4.658564999999999,24.016199999999998,46.153888888888964
2023-04-14 13:33:38,67.1875,2.170139,0.9334373688766231,6.510414,4.629625000000001,22.569500000000005,46.20305555555563
2023-04-14 13:35:59,66.05903,2.170139,0.9334373688766231,6.510414,4.629625000000001,21.701400000000007,46.242222222222296
2023-04-14 13:39:42,68.75,2.2858789999999996,0.9324311097250813,6.539354,4.513885000000001,21.12269999999998,46.30416666666674
2023-04-14 13:41:59,73.00347,2.314814,0.974040872945123,6.539354,4.513889999999999,24.016199999999998,46.3422222222223
2023-04-14 13:44:59,74.16088,2.256944,0.9578736236554694,6.539349,4.5717550000000005,23.4375,46.392222222222294
2023-04-14 13:49:02,69.15509,2.141204,0.9252406797707058,6.481484000000001,4.62963,23.1481,46.4597222222223
2023-04-14 13:51:40,67.1875,2.141204,0.9252406797707078,6.4525440000000005,4.600690000000001,22.280200000000008,46.503611111111184
2023-04-14 13:53:58,67.1875,2.1701390000000007,0.9334373688766233,6.4525440000000005,4.5717550000000005,22.280100000000004,46.54194444444452
2023-04-14 13:56:58,69.12616,2.170139,0.9334373688766231,6.365739,4.48495,22.5694,46.591944444444515
2023-04-14 14:00:41,65.27778,2.170139,0.9334373688766231,6.394679,4.513890000000001,21.70139999999998,46.65388888888896
2023-04-14 14:03:40,69.53125,2.314814,0.9403064486253548,6.336809000000001,4.282405000000001,22.5694,46.70361111111118
2023-04-14 14:05:58,73.00347,2.314814,0.9047796114084702,6.365739,4.282405000000001,23.1481,46.74194444444451
2023-04-14 14:08:59,74.18981,2.2569440000000007,0.9578736236554675,6.307874000000001,4.340279999999999,23.4375,46.79222222222229
2023-04-14 14:12:58,78.03819,2.1990740000000004,0.9730746395725246,6.5393539999999994,4.65857,24.3056,46.85861111111118
2023-04-14 14:15:41,82.69676,2.1701379999999997,0.9647149764313481,6.510413,4.658564999999999,24.594899999999996,46.90388888888896
2023-04-14 14:17:58,81.91551,2.0833329999999997,0.9973508728861856,6.568288,4.861115000000001,24.88420000000002,46.941944444444516
2023-04-14 14:21:41,78.81944,1.9675919999999998,0.9886409169664262,6.481482999999999,4.9189810000000005,26.04170000000002,47.00388888888896
2023-04-14 14:24:41,79.97685,2.1122679999999994,0.9775745679578913,6.626153,4.861115000000001,26.620400000000018,47.053888888888956
2023-04-14 14:27:40,74.94213,1.851851,0.9772512011857536,6.626158,5.208337,26.62039999999999,47.10361111111118
2023-04-14 14:29:59,69.90741,1.9965270000000004,0.9428903001208894,6.568288000000001,4.9189810000000005,24.594899999999996,47.14222222222229
2023-04-14 14:33:41,66.43519,2.083334,0.9394628582650835,6.365743999999999,4.600690000000001,22.858800000000002,47.203888888888955
2023-04-14 14:36:40,68.37384,2.054399,0.9310028346415206,6.394674,4.658564999999999,23.4375,47.25361111111118
2023-04-14 14:38:58,67.1875,2.054399,0.9004898903921889,6.250004000000001,4.484954999999999,23.726799999999997,47.29194444444451
2023-04-14 14:42:41,70.68866,2.228009,0.9814075403127052,6.221064,4.311344999999999,22.858800000000002,47.35388888888895
2023-04-14 14:45:18,73.40856,2.170139,1.0236511154353674,6.799764,5.005785,24.594899999999996,47.397500000000065
2023-04-14 14:45:41,73.40856,2.1990740000000004,1.0032632292150503,6.828704,4.97685,25.46289999999999,47.40388888888895
2023-04-14 14:48:40,71.06481,1.9965270000000004,0.9977328545013672,6.510418,4.9189810000000005,25.75230000000002,47.45361111111117
2023-04-14 14:51:40,71.84606,2.1701380000000006,0.9947249187513182,6.626158,4.80324,24.016200000000026,47.50361111111117
2023-04-14 14:54:41,69.12616,1.9675919999999998,0.9618524420278511,6.394672999999999,4.803241,23.4375,47.55388888888895
2023-04-14 14:56:58,71.06481,2.0833329999999997,0.8766427284199542,6.307868,4.484955,21.990700000000004,47.59194444444451
2023-04-14 15:00:41,68.34491,2.054398,0.9004896038364771,6.134257999999999,4.36921,21.12269999999998,47.65388888888895
2023-04-14 15:02:59,72.62731,2.054398,0.9004896038364771,6.134257999999999,4.36921,23.4375,47.692222222222284
2023-04-14 15:06:41,71.06481,1.880788,0.9077131984937631,6.076393,4.542825000000001,25.75229999999999,47.75388888888895
2023-04-14 15:09:40,73.37963,1.9386579999999993,0.8670933225774587,6.105328,4.45602,24.594899999999996,47.803611111111174
2023-04-14 15:12:40,69.53125,1.8807869999999998,0.9348733400004987,6.221067999999999,4.716431,25.173599999999993,47.85361111111117
2023-04-14 15:14:59,65.65394,1.967593,0.9618433403491399,6.336808,4.745365,21.412000000000006,47.89222222222228
2023-04-14 15:18:40,72.62731,1.967593,0.9054039980446578,6.076391999999999,4.427079000000001,23.726799999999997,47.95361111111117
2023-04-14 15:21:40,79.97685,1.9965270000000004,0.8838495340053482,6.134262,4.427085,24.594899999999996,48.00361111111117
2023-04-14 15:24:41,75.72338,1.8229170000000003,0.916717860021421,6.076392,4.629625000000001,24.3056,48.05388888888895
2023-04-14 15:26:58,69.53125,1.9097220000000004,0.9703536055683517,6.365738,4.8611059999999995,25.173599999999993,48.09194444444451
2023-04-14 15:29:56,69.53125,2.054398,0.9602879576698082,6.423608,4.71643,22.280100000000004,48.141388888888955
2023-04-14 15:33:40,67.1875,1.9965279999999996,0.8838498225373823,6.221068,4.513890000000001,22.5694,48.20361111111118
2023-04-14 15:36:38,69.53125,2.0833329999999997,0.9087671732477565,6.163198,4.369215,21.990800000000007,48.253055555555626
2023-04-14 15:39:41,71.84606,2.0254630000000002,0.9224927367947238,6.278937999999999,4.5717550000000005,22.858800000000002,48.30388888888896
2023-04-14 15:42:40,66.43519,2.0254630000000002,0.9225029946904049,6.192127999999999,4.484955,22.280200000000008,48.353611111111185
2023-04-14 15:44:59,68.75,2.1122679999999994,0.8846893157868021,6.221062999999999,4.369215,20.54389999999998,48.392222222222294
2023-04-14 15:47:58,65.65394,2.0254630000000002,0.8921840083167014,6.249998,4.513885,19.965300000000013,48.441944444444516
2023-04-14 15:51:41,69.53125,2.256945,0.8894267924994883,6.134264,4.108798999999999,19.675900000000013,48.50388888888896
2023-04-14 15:54:59,68.37384,2.1122690000000004,0.8846781413411401,6.250004000000001,4.398145,21.412000000000006,48.55888888888896
2023-04-14 15:57:41,67.59259,2.054398,0.8685697981393162,6.134258000000001,4.340280000000001,21.990800000000007,48.60388888888896
2023-04-14 16:00:40,67.21644,2.0254630000000002,0.8604587712492229,6.105328,4.340275,20.543999999999983,48.65361111111118
2023-04-14 16:02:56,64.87269,2.0254630000000002,0.8921840083166995,6.134258000000001,4.3981449999999995,19.965300000000013,48.69138888888896
2023-04-14 16:06:41,67.59259,2.1122690000000004,0.8506549775296038,6.018514,4.137735,19.386600000000016,48.75388888888896
2023-04-14 16:09:40,60.61921,1.9097220000000004,0.8277908387543588,5.873844,4.224542,17.36110000000002,48.80361111111118
2023-04-14 16:11:58,64.49653,2.170139,0.7904760845432389,5.815974000000001,3.819445000000001,18.22909999999999,48.841944444444515
2023-04-14 16:14:58,65.65394,2.054398,0.7993184410543761,5.787038000000001,3.93518,19.675900000000013,48.89194444444451
2023-04-14 16:18:41,61.77662,2.1122680000000003,0.8145432201278643,6.0185189999999995,4.108801,18.229100000000017,48.953888888888955
2023-04-14 16:20:56,62.52894,2.2858789999999996,0.8596312822564459,5.989584,3.9062550000000007,17.650499999999994,48.991388888888956
2023-04-14 16:24:40,60.24306,2.0833330000000005,0.8069363183071726,5.873844000000001,3.9930509999999995,16.782399999999996,49.05361111111118
2023-04-14 16:27:38,61.37153,2.1701390000000007,0.7904760845432391,5.8449040000000005,3.848375,16.4931,49.10305555555563
2023-04-14 16:29:58,59.08565,2.054399,0.7993187047475783,5.642364000000001,3.7905049999999996,16.4931,49.14194444444452
2023-04-14 16:33:38,60.99537,2.170139,0.7479341225428182,5.700234,3.674765,17.071699999999993,49.20305555555563
2023-04-14 16:36:41,57.52315,2.054398,0.7993184410543783,5.5555579999999996,3.7037000000000004,15.625,49.253888888888966
2023-04-14 16:39:40,61.40046,2.141203,0.783181939175831,5.642358,3.674765,16.4931,49.30361111111119
2023-04-14 16:41:58,58.3044,2.0254629999999993,0.7126816112450531,5.497683,3.6169000000000002,15.9144,49.34194444444452
2023-04-14 16:45:38,57.89931,1.9965279999999996,0.6604329851518725,5.324077999999999,3.44329,14.467700000000008,49.40305555555563
2023-04-14 16:48:40,60.24306,2.141203,0.7409216697544857,5.266208,3.2696749999999994,14.467600000000004,49.45361111111119
2023-04-14 16:51:41,57.14699,2.0254630000000002,0.7126667347157776,5.266208,3.385414999999999,14.467500000000001,49.503888888888966
2023-04-14 16:54:40,54.83218,1.9965279999999996,0.746379215977322,5.2951429999999995,3.472225,13.599500000000006,49.55361111111119
2023-04-14 16:57:40,55.20833,2.054398,0.6739914450059513,5.353008000000001,3.4143499999999998,13.599500000000006,49.603611111111185
2023-04-14 17:00:41,57.89931,2.228009,0.7142053973736131,5.266204,3.1539350000000006,14.178200000000004,49.653888888888964
2023-04-14 17:02:58,58.68056,2.170139,0.6472350520109024,5.208334000000001,3.1250050000000007,14.467500000000001,49.69194444444452
2023-04-14 17:05:56,56.77083,2.054399,0.7611634447512735,5.063658,3.1828649999999996,14.756999999999977,49.74138888888897
2023-04-14 17:08:59,57.92824,2.1122690000000004,0.6345850092699689,5.497684,3.472224999999999,14.757000000000005,49.79222222222231
2023-04-14 17:12:39,54.05093,2.0254630000000002,0.7126816112450534,5.353008000000001,3.472225,14.467599999999976,49.85333333333342
2023-04-14 17:14:58,54.42708,2.054398,0.7197771521039208,5.237268,3.3275499999999996,13.310200000000009,49.891944444444526
2023-04-14 17:17:56,54.42708,2.054398,0.7197771521039236,5.121528,3.2118100000000007,13.888900000000007,49.94138888888897
2023-04-14 17:20:58,57.52315,2.1122690000000004,0.7338894806717009,5.2951440000000005,3.3275449999999998,13.888900000000007,49.99194444444453
2023-04-14 17:24:38,55.61343,2.083334,0.7268515327728003,5.266204,3.3275499999999996,13.888800000000003,50.05305555555564
2023-04-14 17:26:58,51.73611,2.1122690000000004,0.7339046714997607,5.295134,3.3275450000000006,13.02079999999998,50.09194444444453
2023-04-14 17:30:39,57.52315,2.2858790000000004,0.6723392282991766,5.179394000000001,2.9803250000000006,13.02079999999998,50.15333333333342
2023-04-14 17:33:40,55.58449,2.1701390000000007,0.6472350520109026,5.266204000000001,3.182875,14.467600000000004,50.2036111111112
2023-04-14 17:36:40,54.42708,2.1701390000000007,0.7008749283177191,5.439814000000001,3.385414999999999,13.310200000000009,50.2536111111112
2023-04-14 17:38:59,57.52315,2.1122690000000004,0.6874712706561673,5.266204,3.2696750000000003,14.178300000000007,50.29222222222231
2023-04-14 17:42:40,57.14699,2.054398,0.7197771521039208,5.208333,3.298614999999999,13.599499999999978,50.3536111111112
2023-04-14 17:45:40,59.08565,2.0254629999999993,0.7916888653826034,5.381943,3.559030000000001,15.3356,50.403611111111196
2023-04-14 17:47:59,56.36574,1.9675919999999998,0.7389486881312867,5.324073,3.5300910000000005,14.467599999999976,50.442222222222306
2023-04-14 17:50:56,55.58449,2.0833330000000005,0.6807578009574117,5.208328,3.2407449999999995,13.888900000000007,50.49138888888897
2023-04-14 17:54:40,57.14699,2.0833330000000005,0.6807409121839222,5.121528,3.1539349999999997,14.467599999999976,50.553611111111195
2023-04-14 17:56:56,53.67477,2.054398,0.7197771521039208,5.092588000000001,3.1828700000000003,14.467600000000004,50.59138888888897
2023-04-14 18:00:41,51.73611,2.1122690000000004,0.6874746724732321,5.150462,3.1539350000000006,12.731499999999983,50.65388888888897
2023-04-14 18:03:41,53.64583,2.1990740000000004,0.7075526197405869,5.179397,3.0960650000000003,13.599599999999981,50.70388888888897
2023-04-14 18:05:58,51.33102,2.1122680000000003,0.7338983518331276,5.150463,3.1828710000000004,13.020899999999983,50.74194444444453
2023-04-17 08:18:40,72.22222,1.4467590000000001,1.312246584432166,7.4652780000000005,7.204859,33.56480000000002,50.74194444444453
2023-04-17 08:21:40,66.37731,2.0254630000000002,1.221881686084954,7.436342000000001,6.076389,18.80789999999999,50.791944444444525
2023-04-17 08:23:59,63.31019,1.765046,1.3187333309363742,7.581018,6.770832,19.09729999999999,50.830555555555634
2023-04-17 08:26:59,75.63657,3.414353,1.0878895744004284,7.986114000000001,4.7453710000000004,20.543999999999983,50.88055555555563
2023-04-17 08:29:58,93.48958,0.8101850000000006,1.1336675138416181,5.5555579999999996,6.278933,47.7431,50.93027777777785
2023-04-17 08:33:40,98.55324,0.8680560000000002,1.1451304696867335,5.613426,6.22106,48.90048,50.99194444444452
2023-04-17 08:36:41,98.55324,0.9259260000000005,1.2165826868348621,5.7291620000000005,6.365736,50.925979999999996,51.0422222222223
2023-04-17 08:39:37,98.55324,0.8969909999999999,1.174735479793939,5.700233,6.307872000000001,52.083359999999985,51.09111111111119
2023-04-17 08:42:40,89.26505,0.78125,1.1731416583467418,5.353008,6.249998000000001,50.63661999999999,51.141944444444526
2023-04-17 08:44:58,83.82523,0.8101849999999997,1.1218111826845967,5.584488,6.278932999999999,48.32176,51.18027777777786
2023-04-17 08:48:41,79.94792,1.0127309999999996,1.151353126434424,5.844907999999999,6.134257,45.13890000000001,51.2422222222223
2023-04-17 08:51:41,83.44907,0.8680560000000002,1.1205558737357346,5.266202000000001,5.815975999999999,56.712999999999994,51.2922222222223
2023-04-17 08:54:40,90.42245,0.8969910000000008,1.3854687681947964,6.4236070000000005,7.552086,57.87039999999999,51.34194444444452
2023-04-17 08:56:58,86.9213,0.8391200000000003,1.3130436680716702,5.9027769999999995,7.002317,59.317199999999985,51.380277777777856
2023-04-17 09:00:41,81.88657,0.8680560000000002,1.2053358061975112,5.6423630000000005,6.394677,50.92590000000001,51.4422222222223
2023-04-17 09:03:40,81.88657,0.983797,1.1617428492996629,5.6423630000000005,6.018516,47.7431,51.49194444444452
2023-04-17 09:06:40,87.32639,0.8680559999999993,1.0830980595002186,5.2662059999999995,5.729170000000001,51.79399999999998,51.54194444444452
2023-04-17 09:09:40,96.61458,0.7523150000000003,1.0969594632532025,5.005789999999999,5.787035,54.1088,51.591944444444515
2023-04-17 09:12:41,86.9213,0.6655099999999994,1.1272943273343563,5.121528,6.221068000000001,59.02780000000001,51.642222222222294
2023-04-17 09:15:40,78.79051,0.9548610000000002,1.0798429303091504,5.671294,5.931712999999999,40.219899999999996,51.691944444444516
2023-04-17 09:18:38,78.00926,1.070601,1.056070453878358,5.758098,5.729167,40.7987,51.74138888888896
2023-04-17 09:21:41,82.3206,1.1863419999999998,1.0507643163213145,5.729163,5.468750999999999,39.351800000000026,51.7922222222223
2023-04-17 09:24:40,79.94792,1.1574080000000002,1.0985240301814843,5.815974000000001,5.700236,40.79860000000002,51.84194444444452
2023-04-17 09:27:40,83.07292,1.157407,1.1718149691294042,6.192134,6.221067,41.66659999999999,51.89194444444452
2023-04-17 09:30:41,81.51042,1.1284720000000004,1.1284769999927886,6.018514000000001,6.018522,43.40280000000001,51.9422222222223
2023-04-17 09:32:59,79.57176,1.070601,1.0992875609950394,5.815968,5.873847,40.509299999999996,51.98055555555563
2023-04-17 09:36:40,78.79051,1.157407,1.1134405803706986,5.931714,5.844907000000001,39.0625,52.041944444444525
2023-04-17 09:39:40,82.29167,1.186343,1.1274877053348795,5.960644,5.844911000000001,41.37729999999999,52.09194444444452
2023-04-17 09:42:40,84.60648,1.0995369999999998,1.1423899185369466,5.989584000000001,6.076387,48.900499999999994,52.14194444444452
2023-04-17 09:45:41,79.57176,1.0995369999999998,1.1139418763647653,5.873844,5.902777,41.08790000000002,52.1922222222223
2023-04-17 09:48:40,83.82523,1.0127310000000005,1.0834620146466294,5.526617000000001,5.671295999999999,44.27080000000001,52.24194444444452
2023-04-17 09:51:40,82.66782,0.8680560000000002,1.0830980595002184,5.381943000000001,5.844906999999999,48.900499999999994,52.29194444444452
2023-04-17 09:54:40,79.94792,0.8969909999999999,1.0741117335713501,5.353013,5.729162,44.56020000000001,52.341944444444515
2023-04-17 09:56:56,81.53935,0.9259259999999996,1.0903399411125838,5.410882999999999,5.758107000000001,46.007000000000005,52.37972222222229
2023-04-17 10:00:41,80.35301,0.9548609999999993,1.079838309132803,5.439817999999999,5.700227,44.84949999999998,52.44222222222229
2023-04-17 10:03:40,78.41435,0.9548610000000002,1.0798383091328032,5.439818,5.700227,42.24539999999999,52.49194444444451
2023-04-17 10:06:40,81.88657,1.0995369999999998,1.0703438028791086,5.613422999999999,5.555555999999999,41.95600000000002,52.54194444444451
2023-04-17 10:08:59,83.44907,1.0127319999999997,1.0413990485113644,5.410882999999999,5.468751,45.428200000000004,52.58055555555562
2023-04-17 10:11:59,81.51042,1.0416660000000002,1.0985229238370622,5.642358,5.758102,48.61109999999999,52.63055555555562
2023-04-17 10:15:00,79.57176,1.070601,1.1414136862663036,5.844908,5.989587,44.56020000000001,52.680833333333396
2023-04-17 10:18:42,83.85417,1.1284720000000004,1.1428809409352658,5.931708,5.9606460000000006,46.007000000000005,52.742500000000064
2023-04-17 10:21:42,82.29167,1.0127309999999996,1.137979567305165,5.758103,6.018522,46.5857,52.79250000000006
2023-04-17 10:24:40,80.35301,1.0127309999999996,1.110930746799627,5.7291680000000005,5.931717000000001,46.2962,52.84194444444451
2023-04-17 10:27:40,79.94792,1.0416659999999993,1.09852292383706,5.758103,5.873847,46.0069,52.891944444444505
2023-04-17 10:30:41,80.32407,1.1574080000000002,1.0834605346918549,5.815974000000001,5.671296,44.27080000000001,52.942222222222284
2023-04-17 10:33:40,84.60648,1.157407,1.0834600562237735,5.787038,5.642360999999999,45.71770000000001,52.991944444444506
2023-04-17 10:36:38,82.29167,1.070601,1.0992875609950394,5.700228000000001,5.758107000000001,47.7431,53.04138888888895
2023-04-17 10:39:41,81.88657,1.0127309999999996,1.110930746799627,5.700228,5.902777,44.56020000000001,53.09222222222229
2023-04-17 10:42:40,79.57176,0.9837959999999999,1.1222638501271742,5.642363,5.931716999999999,44.56019999999998,53.14194444444451
2023-04-17 10:45:40,79.57176,1.0416659999999993,1.09852292383706,5.758103,5.873847,44.27080000000001,53.19194444444451
2023-04-17 10:48:01,83.07292,1.070602,1.1274821149176488,5.7291680000000005,5.844906,46.007000000000005,53.231111111111176
2023-04-17 10:51:40,79.57176,1.0416659999999993,1.0985229238370602,5.642363,5.758107000000001,41.66670000000002,53.29194444444451
2023-04-17 10:54:40,82.29167,1.0127309999999996,1.0834620146466305,5.613428,5.758107000000001,44.27079999999998,53.34194444444451
2023-04-17 10:57:40,79.1956,0.9837959999999999,1.0682489633118937,5.555558,5.729162,44.849500000000006,53.391944444444505
2023-04-17 11:00:40,80.35301,1.1284720000000004,1.0992831213870262,5.700228000000001,5.6423559999999995,42.534700000000015,53.4419444444445
2023-04-17 11:03:41,79.1956,0.9837959999999999,1.0819109977174814,5.584493,5.787037,40.79859999999999,53.49222222222228
2023-04-17 11:05:58,78.38542,1.0995369999999998,1.0850051884763094,5.671293,5.6423559999999995,37.03710000000001,53.53027777777784
2023-04-17 11:09:40,79.1956,1.0416659999999993,1.0271310696058344,5.613422999999999,5.584487000000001,39.641200000000026,53.59194444444451
2023-04-17 11:12:40,81.51042,1.0995369999999998,1.0995394999615666,5.671293,5.671296,41.37729999999999,53.641944444444505
2023-04-17 11:15:38,80.35301,1.0127309999999996,1.0555367617187417,5.584493,5.671292,40.50919999999999,53.69138888888895
2023-04-17 11:18:41,83.07292,1.0995369999999998,1.099534499997544,5.642363,5.6423559999999995,40.79859999999999,53.74222222222229
2023-04-17 11:20:58,79.97685,1.0416659999999993,1.0844900696965063,5.642363,5.729167,43.11340000000001,53.78027777777785
2023-04-17 11:24:40,78.79051,0.9837959999999999,1.108912434686482,5.671298,5.931712000000001,40.79859999999999,53.841944444444515
2023-04-17 11:27:00,77.6331,1.070601,1.0850071797042808,5.815968,5.844907000000001,37.03699999999998,53.880833333333406
2023-04-17 11:30:41,80.35301,1.157407,1.0528894612159903,5.758098,5.555551,37.615700000000004,53.9422222222223
2023-04-17 11:33:42,83.44907,1.1574080000000002,1.1134410676261801,5.815974000000001,5.729165999999999,42.53469999999999,53.99250000000008
2023-04-17 11:36:40,79.97685,1.070601,1.0706015000006293,5.787038000000001,5.787037,43.402799999999985,54.041944444444525
2023-04-17 11:39:41,81.51042,1.0416659999999993,1.0844900696965063,5.642363,5.729167,43.11340000000001,54.092222222222304
2023-04-17 11:42:42,80.35301,1.070601,1.0850071797042757,5.758098,5.787037,44.84959999999998,54.142500000000084
2023-04-17 11:45:40,78.41435,1.0127310000000005,1.0834572299609058,5.613428000000001,5.758096999999999,41.37729999999999,54.19194444444453
2023-04-17 11:48:40,78.41435,1.0127309999999996,1.0695580080132783,5.613422999999999,5.729162,39.3519,54.24194444444453
2023-04-17 11:51:00,80.35301,1.1284719999999995,1.039251228937734,5.729163,5.555551,38.7731,54.28083333333342
2023-04-17 11:53:57,82.29167,1.070601,,5.5555579999999996,5.555557,40.509299999999996,54.330000000000084
2023-04-17 11:57:40,80.35301,1.0416660000000002,1.0560679400232724,5.497688,5.526622000000001,41.37730000000002,54.391944444444526
2023-04-17 12:00:40,79.1956,1.0127309999999996,1.0695580080132783,5.613422999999999,5.729162,41.66659999999999,54.44194444444452
2023-04-17 12:03:40,79.94792,1.070602,1.0560659033611912,5.555558,5.526616000000001,40.509299999999996,54.49194444444452
2023-04-17 12:06:40,82.66782,1.0127319999999997,1.041399048511364,5.497688,5.555555999999999,40.79859999999999,54.54194444444452
2023-04-17 12:09:40,73.00347,0.28935200000000005,1.199192930117422,3.5879629999999993,6.452546,33.564899999999994,54.591944444444515
2023-04-17 12:12:42,81.88657,0.9548609999999993,1.0931616234277257,5.642363,5.931712000000001,41.95600000000002,54.64250000000007
2023-04-17 12:15:40,78.00926,1.0416670000000003,1.098523441870008,5.844904,5.960647,38.7732,54.691944444444516
2023-04-17 12:18:40,79.57176,1.070601,,5.902778,5.902777,36.45829999999998,54.74194444444451
2023-04-17 12:21:00,79.57176,1.070601,,5.844908,5.844907000000001,36.45839999999998,54.780833333333405
2023-04-17 12:24:41,79.57176,1.070601,1.0413985205938951,5.902778,5.844907000000001,37.037000000000006,54.8422222222223
2023-04-17 12:27:40,79.57176,1.1284720000000004,1.0695636396991297,5.815968,5.700236,37.615700000000004,54.89194444444452
2023-04-17 12:29:59,79.97685,1.0995369999999998,1.0703438028791086,5.960644,5.902777,37.615700000000004,54.93055555555563
2023-04-17 12:32:56,78.81944,1.0416660000000002,1.0560679400232658,5.787038000000001,5.8159719999999995,37.32640000000001,54.97972222222229
2023-04-17 12:36:41,79.97685,1.070601,1.0706015000006293,5.700228000000001,5.700227,37.905099999999976,55.04222222222229
2023-04-17 12:38:58,77.66204,1.0416660000000002,1.0703383285746624,5.671298,5.729162,37.32640000000001,55.08027777777785
2023-04-17 12:42:41,75.31829,1.070601,1.0413985205938943,5.844908,5.787037,34.14350000000002,55.142222222222294
2023-04-17 12:45:41,79.97685,1.1284720000000004,1.0238599080479616,5.787038000000001,5.584486,35.59030000000001,55.19222222222229
2023-04-17 12:48:40,81.91551,1.0995369999999998,1.0405970153180848,5.671293,5.555555999999999,37.615700000000004,55.24194444444451
2023-04-17 12:51:45,79.57176,1.0127309999999996,1.0834620146466305,5.729163,5.873842000000001,38.194500000000005,55.2933333333334
2023-04-17 12:54:42,78.41435,1.0127309999999996,1.0972483887339608,5.873842999999999,6.047452000000001,38.7731,55.342500000000065
2023-04-17 12:57:40,79.1956,1.0127309999999996,1.0555416274298128,5.844907999999999,5.931717000000001,37.615699999999975,55.39194444444451
2023-04-17 13:00:41,79.97685,1.0995369999999998,1.0703438028791086,5.787032999999999,5.729165999999999,37.905100000000004,55.44222222222229
2023-04-17 13:03:40,79.1956,1.0416659999999993,1.0703432396696497,5.671293,5.729167,37.32640000000001,55.49194444444451
2023-04-17 13:06:04,78.00926,1.0127310000000005,1.0834620146466316,5.758098,5.902777,37.32640000000001,55.53194444444451
2023-04-17 13:08:58,79.1956,1.0995369999999998,1.1139418763647653,5.931713,5.9606460000000006,37.905099999999976,55.580277777777845
2023-04-17 13:12:38,81.91551,1.070602,1.0850076841792886,5.7580979999999995,5.7870360000000005,37.615700000000004,55.641388888888955
2023-04-17 13:15:40,80.35301,1.0416660000000002,1.11243651965621,5.787038000000001,5.931712,39.6412,55.69194444444451
2023-04-17 13:17:59,79.1956,1.0416660000000002,1.0985229238370622,5.902778,6.018522,40.219899999999996,55.73055555555562
2023-04-17 13:21:40,77.6331,1.0416660000000002,1.0703432396696493,5.902778,5.9606520000000005,37.90520000000001,55.79194444444451
