Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-17 13:24:40,77.6331,1.0995369999999998,1.085005188476308,5.873842999999999,5.844906,37.32640000000001,55.84194444444451
2023-04-17 13:27:40,81.51042,1.0995369999999998,1.0555396537250243,5.758103,5.671296,38.7732,55.891944444444505
2023-04-17 13:30:41,83.07292,1.0127319999999997,1.0834625376654707,5.584488,5.729165999999999,41.37729999999999,55.942222222222284
2023-04-17 13:32:59,83.82523,0.9837959999999999,1.0954657701533341,5.7291680000000005,5.9606520000000005,42.24539999999999,55.98055555555562
2023-04-17 13:36:41,79.1956,1.0127309999999996,1.110930746799627,5.844907999999999,6.047457,40.509299999999996,56.042222222222286
2023-04-17 13:39:40,79.13773,1.0995369999999998,1.1282271253665335,5.931713,5.989585999999999,40.219900000000024,56.09194444444451
2023-04-17 13:42:41,80.35301,1.0995369999999998,1.0995394999862453,5.873842999999999,5.873846,39.3518,56.14222222222229
2023-04-17 13:44:58,79.1956,1.0127309999999996,1.110930746799627,5.815973,6.018522,40.509300000000025,56.180277777777846
2023-04-17 13:48:40,80.35301,1.0127309999999996,1.110930746799627,5.787038,5.989587,40.509299999999996,56.24194444444451
2023-04-17 13:51:38,78.81944,1.0995369999999998,1.1139418763647653,5.931713,5.9606460000000006,39.9306,56.29138888888896
2023-04-17 13:54:41,83.07292,1.0127319999999997,1.1379801077314817,5.844908,6.105326,40.509299999999996,56.3422222222223
2023-04-17 13:57:40,79.97685,1.0416660000000002,1.1535405539501489,5.989578,6.221062000000001,41.37729999999999,56.39194444444452
2023-04-17 14:00:40,79.57176,1.0127309999999996,1.1379795673051658,5.9317079999999995,6.192127000000001,41.087999999999994,56.441944444444516
2023-04-17 14:02:58,78.41435,1.0127309999999996,1.0972531351332488,5.902773,6.076391999999999,39.3519,56.48027777777785
2023-04-17 14:05:58,81.91551,1.070602,1.099288069886919,5.7580979999999995,5.815975999999999,40.79859999999999,56.53027777777785
2023-04-17 14:09:43,79.57176,1.070602,1.0850076841792835,5.787038,5.815975999999999,40.219899999999996,56.59277777777785
2023-04-17 14:12:41,79.57176,1.0127309999999996,1.0834620146466305,5.729163,5.873842000000001,40.509299999999996,56.642222222222294
2023-04-17 14:14:58,77.66204,0.9548610000000002,1.0528914031483283,5.613428,5.815977,37.905100000000004,56.68027777777785
2023-04-17 14:17:58,79.97685,1.0995369999999998,1.0703438028791086,5.729163,5.671296,39.3519,56.73027777777785
2023-04-17 14:20:58,81.51042,1.1284719999999995,1.0695584543630166,5.671293,5.555551,38.7731,56.78027777777785
2023-04-17 14:23:58,79.60069,1.0416659999999993,1.056072894663558,5.729163,5.758107000000001,38.7732,56.830277777777845
2023-04-17 14:27:43,78.79051,1.0127309999999996,1.110930746799627,5.815973,6.018522,41.95599999999999,56.892777777777845
2023-04-17 14:30:38,79.1956,1.0995369999999998,1.0995394999862453,5.787032999999999,5.7870360000000005,38.1944,56.94138888888896
2023-04-17 14:33:40,79.57176,1.0995369999999998,1.0703438028791086,5.758103,5.700236,38.1944,56.99194444444451
2023-04-17 14:36:41,78.41435,1.0416659999999993,1.056072894663558,5.729163,5.758107000000001,38.4838,57.04222222222229
2023-04-17 14:39:43,77.6331,1.070602,1.041399011459327,5.700234,5.642361999999999,36.45830000000001,57.09277777777785
2023-04-17 14:42:40,79.57176,1.0995369999999998,1.0405970153180848,5.671293,5.555555999999999,37.32640000000001,57.14194444444451
2023-04-17 14:45:40,78.44329,1.0416660000000002,1.0271310696058333,5.613428000000001,5.584492,35.59020000000001,57.19194444444451
2023-04-17 14:48:40,78.79051,1.0995369999999998,1.0405918246684847,5.642363,5.526616000000001,35.011600000000016,57.241944444444506
2023-04-17 14:51:40,80.35301,1.070601,1.056070453878358,5.642358,5.613427,36.74770000000001,57.2919444444445
2023-04-17 14:54:40,82.29167,1.0995369999999998,1.0555396537250243,5.758103,5.671296,38.7731,57.3419444444445
2023-04-17 14:57:40,83.44907,1.0416659999999993,1.0560679400232733,5.758103,5.787037,40.509299999999996,57.3919444444445
2023-04-17 15:00:40,81.91551,1.0127309999999996,1.0834620146466305,5.642363,5.7870420000000005,40.509299999999996,57.441944444444495
2023-04-17 15:02:58,78.79051,1.0127310000000005,1.1109307467996279,5.787038000000001,5.989587,39.3518,57.48027777777783
2023-04-17 15:06:40,79.97685,1.0995369999999998,1.0703438028791086,5.873842999999999,5.815975999999999,38.4837,57.541944444444496
2023-04-17 15:09:38,79.60069,1.0995369999999998,1.0995394999862453,5.9317139999999995,5.931717000000001,40.22,57.59138888888894
2023-04-17 15:12:40,79.1956,1.070601,1.0992875609950394,5.931708,5.989587,40.219899999999996,57.6419444444445
2023-04-17 15:14:58,81.51042,1.0127309999999996,1.110930746799627,5.787038,5.989587,41.087999999999994,57.68027777777783
2023-04-17 15:17:58,78.03819,1.0127310000000005,1.1109307467996279,5.902778,6.105326999999999,40.219899999999996,57.73027777777783
2023-04-17 15:21:40,77.6331,1.070602,1.0850076841792886,5.9317139999999995,5.9606520000000005,38.483900000000006,57.791944444444496
2023-04-17 15:23:58,77.6331,1.0995369999999998,1.085005188476308,5.815973,5.7870360000000005,37.61580000000001,57.83027777777783
2023-04-17 15:27:40,82.29167,1.0416659999999993,1.0703432396696497,5.671293,5.729167,39.3519,57.8919444444445
2023-04-17 15:30:41,82.29167,1.070602,1.099288069886919,5.7580979999999995,5.815975999999999,40.219899999999996,57.94222222222228
2023-04-17 15:32:58,79.1956,0.9837959999999999,1.0682537031069081,5.613428,5.7870420000000005,38.483799999999974,57.980277777777836
2023-04-17 15:36:40,76.0706,1.070601,1.056070453878358,5.815968,5.787037,35.01159999999999,58.0419444444445
2023-04-17 15:39:41,75.31829,1.0127309999999996,1.027128602304842,5.584493,5.613422000000001,34.43290000000002,58.09222222222228
2023-04-17 15:41:58,74.94213,1.0416660000000002,0.9675268666782143,5.497688,5.3530120000000005,32.696799999999996,58.13027777777784
2023-04-17 15:45:40,76.88079,1.070601,0.9501666636478732,5.3819479999999995,5.150467000000001,31.828699999999998,58.19194444444451
2023-04-17 15:47:56,78.00926,1.157407,0.8888844143987359,5.324078,4.832171,31.5394,58.229722222222286
2023-04-17 15:51:40,79.1956,1.1284719999999995,0.9277164639308862,5.208333,4.832171,34.14350000000002,58.29194444444451
2023-04-17 15:54:40,76.88079,1.0127309999999996,0.9385336100737828,5.208338,5.063657000000001,33.85420000000002,58.34194444444451
2023-04-17 15:57:41,74.94213,0.9837959999999999,0.9247222118250409,5.150463,5.034727,33.27539999999999,58.39222222222229
2023-04-17 15:59:58,74.16088,1.0995369999999998,0.9149698416172124,5.208333,4.8611059999999995,31.25,58.430277777777846
2023-04-17 16:03:40,78.81944,1.0416659999999993,0.9210810090926046,5.092592999999999,4.8611070000000005,34.14349999999999,58.49194444444451
2023-04-17 16:06:42,78.81944,1.0127309999999996,0.9536912495074993,5.324077999999999,5.208337,33.85419999999999,58.54250000000007
2023-04-17 16:09:41,77.6331,1.0127310000000005,0.9686782678158031,5.324078,5.237266999999999,35.01159999999999,58.59222222222229
2023-04-17 16:12:40,75.31829,1.0127309999999996,1.0413985391199239,6.018517999999999,6.076387,32.407399999999996,58.64194444444451
2023-04-17 16:15:40,75.72338,1.070601,1.056070453878358,5.931708,5.902777,33.85409999999999,58.69194444444451
2023-04-17 16:18:40,76.88079,1.0127309999999996,1.0271335556840866,5.700228,5.729167,32.69670000000002,58.741944444444506
2023-04-17 16:21:40,75.69444,1.0127309999999996,,5.613422999999999,5.613422000000001,30.960700000000003,58.7919444444445
2023-04-17 16:24:41,73.37963,1.0416660000000002,1.012458409118161,5.642358,5.584492,30.3819,58.84222222222228
2023-04-17 16:27:38,75.31829,1.0416660000000002,1.0124584091181608,5.526618000000001,5.468751999999999,32.407399999999996,58.89138888888895
2023-04-17 16:30:43,75.31829,1.1574080000000002,1.005802464802785,5.815974000000001,5.526616000000001,29.513900000000007,58.942777777777835
2023-04-17 16:33:40,72.59838,1.0416660000000002,1.0124533124760766,5.671298,5.613422000000001,28.64580000000001,58.9919444444445
2023-04-17 16:36:41,74.16088,1.157407,0.9734955557101286,5.902778,5.555551,26.90980000000002,59.04222222222228
2023-04-17 16:57:41,73.00347,0.9837959999999999,0.9247169965251518,5.266208,5.150462,27.777800000000013,59.39222222222228
2023-04-17 17:00:40,73.37963,1.0416660000000002,0.982658131956608,5.5555579999999996,5.439812000000001,28.93519999999998,59.4419444444445
2023-04-17 17:03:41,70.65972,1.070602,0.9343510899079615,5.642364000000001,5.381942,25.75230000000002,59.49222222222228
2023-04-17 17:06:38,75.69444,1.3020839999999998,0.9299808472365034,5.787034,5.121530000000001,26.04170000000002,59.541388888888946
2023-04-17 17:09:40,75.31829,1.1284720000000004,0.9277164639308866,5.497688,5.121525999999999,26.909700000000015,59.5919444444445
2023-04-17 17:12:42,71.44097,1.070602,0.9657949116807095,5.555554,5.353012,26.331000000000017,59.642500000000055
2023-04-17 17:15:41,70.65972,1.070601,0.9021173988283728,5.613428000000001,5.295137,22.56940000000003,59.69222222222228
2023-04-17 17:18:40,74.16088,1.070601,0.9021230426156042,5.468748,5.150467000000001,25.17360000000002,59.7419444444445
2023-04-17 17:21:44,75.69444,1.157407,0.9063074950310968,5.410878,4.947921,25.462999999999994,59.79305555555561
2023-04-17 17:24:43,73.00347,1.0416660000000002,0.8891557752894937,5.3819479999999995,5.092592000000001,25.75229999999999,59.84277777777783
2023-04-17 17:27:40,67.1875,0.9837959999999999,0.8143130794593858,5.092588000000001,4.7743020000000005,20.254699999999985,59.8919444444445
2023-04-17 17:30:40,57.52315,0.9837959999999999,0.7634229831567931,5.034722,4.629632000000001,15.624999999999972,59.941944444444495
2023-04-17 17:33:43,56.36574,1.070602,0.7629940279433678,5.121524000000001,4.5717620000000005,14.756999999999977,59.99277777777783
2023-04-17 17:36:40,48.61111,0.9259260000000005,0.704065666026237,5.005788000000001,4.6006979999999995,12.152799999999985,60.041944444444496
2023-04-17 17:39:40,50.54977,1.3020830000000005,0.6733252751338169,5.150462,4.1377310000000005,12.152800000000013,60.09194444444449
2023-04-17 17:42:40,54.42708,1.1284719999999995,0.5662416428431558,4.716434,3.819445000000001,12.73150000000004,60.14194444444449
2023-04-17 17:45:38,45.13889,0.868055,0.6074517389080691,4.369213,3.90625,11.574100000000044,60.19138888888894
2023-04-17 17:48:41,44.76273,1.070601,0.6201992987166196,4.600694000000001,3.8483800000000006,10.995400000000018,60.242222222222274
2023-04-17 17:51:42,52.11227,1.1863420000000007,0.58432425904602,4.513888,3.5590269999999995,11.863400000000013,60.292500000000054
2023-04-17 17:54:40,53.26968,1.0995369999999998,0.5302388708963761,4.282406999999999,3.3854159999999993,11.284699999999987,60.3419444444445
2023-04-17 17:57:40,50.17361,0.9548609999999993,0.6006707283337803,4.166667,3.5590270000000004,10.99539999999999,60.3919444444445
2023-04-17 18:00:41,45.13889,0.8680559999999993,0.6261710838913762,4.224537,3.790509,11.574099999999987,60.44222222222228
2023-04-17 18:03:40,47.8588,0.9548609999999993,0.5794357301644771,4.340278,3.703704,10.416699999999992,60.4919444444445
2023-04-17 18:06:40,39.35185,1.0127309999999996,0.5539374248377993,4.456018,3.703703,8.680599999999998,60.541944444444496
2023-04-17 18:09:40,45.92014,1.1863420000000007,0.5269678835647854,4.340277,3.327545999999999,10.416699999999992,60.59194444444449
2023-04-17 18:12:40,41.29051,0.9837959999999999,0.49432380602811976,3.906249,3.125001,10.12730000000002,60.64194444444449
2023-04-18 08:00:41,66.03009,1.9386580000000002,0.8968235604958081,5.844904,4.2245360000000005,16.203700000000012,60.64194444444449
2023-04-18 08:03:59,79.1956,1.8229170000000003,0.9922702797796411,7.523149999999999,6.163193,25.173599999999993,60.69694444444449
2023-04-18 08:06:40,90.45139,0.8969900000000006,0.9113844214906188,4.48495,4.513889999999999,46.2963,60.74166666666671
2023-04-18 08:09:40,71.84606,1.5914350000000006,1.0816488749187496,5.873842,4.976846999999999,28.935100000000006,60.79166666666671
2023-04-18 08:12:41,75.31829,1.9965279999999996,1.2329772143035287,7.638888000000001,6.336810000000001,30.381999999999977,60.841944444444486
2023-04-18 08:15:40,73.37963,1.8807869999999998,1.2112975522365272,7.523147000000001,6.36574,28.067199999999985,60.89166666666671
2023-04-18 08:18:41,73.00347,1.9965279999999996,1.1675436653111937,7.581017999999999,6.19213,28.64580000000001,60.94194444444449
2023-04-18 08:21:41,71.44097,1.9386580000000002,1.1249014603774408,7.291663000000001,5.931715,27.199000000000012,60.991944444444485
2023-04-18 08:24:41,79.57176,1.273148,0.9725026751755097,5.9895830000000005,5.439814999999999,32.98610000000002,61.04194444444448
2023-04-18 08:27:40,72.59838,1.475695,1.055215778709781,6.4814810000000005,5.729165999999999,28.93519999999998,61.091666666666704
2023-04-18 08:30:40,71.44097,1.8229170000000003,1.0621135681191536,6.655092,5.381945,26.04169999999999,61.1416666666667
2023-04-18 08:33:41,73.37963,1.8807870000000007,1.0355796865213942,6.5104120000000005,5.121524999999999,25.75229999999999,61.19194444444448
2023-04-18 08:36:42,73.00347,1.9386580000000002,1.0548841896480918,6.799772999999999,5.3530050000000005,26.04159999999999,61.24222222222226
2023-04-18 08:39:43,74.94213,2.1122679999999994,1.0865900004656326,7.060183,5.410875,27.777799999999985,61.29250000000004
2023-04-18 08:42:38,71.44097,2.0254629999999993,1.083578281873652,6.828702999999999,5.295140000000001,26.62039999999999,61.341111111111154
2023-04-18 08:45:40,74.53704,2.1990740000000004,1.1651592773254404,7.175924,5.4976899999999995,27.199099999999987,61.39166666666671
2023-04-18 08:48:40,74.56597,2.0833330000000005,1.1025224148773887,7.349538000000001,5.758105,28.06710000000001,61.441666666666706
2023-04-18 08:51:41,75.69444,2.0833330000000005,1.1511309007268304,7.291668,5.758105,27.77770000000001,61.491944444444485
2023-04-18 08:55:02,72.22222,2.141203,1.1461946278999666,7.407408,5.787035,25.173599999999993,61.54777777777782
2023-04-18 08:57:41,70.68866,1.9965279999999996,1.098202164806436,7.320603,5.844905000000001,26.330899999999986,61.591944444444486
2023-04-18 09:00:40,71.46991,2.141203,1.0696521702270247,7.262732999999999,5.555559999999999,25.463000000000022,61.64166666666671
2023-04-18 09:03:40,75.31829,2.054398,1.042290219226451,6.973378,5.35301,27.488499999999988,61.691666666666706
2023-04-18 09:06:41,73.00347,1.967593,1.1119533941665418,6.886577999999999,5.468745,27.777799999999985,61.741944444444485
2023-04-18 09:09:40,71.06481,1.9965279999999996,1.0238753188005687,7.060187999999999,5.49768,25.462999999999994,61.79166666666671
2023-04-18 09:12:40,70.68866,1.9097229999999996,1.092145597143662,6.973378,5.613424999999999,25.17350000000002,61.841666666666704
2023-04-18 09:15:42,71.84606,2.0254629999999993,1.033095174324884,7.089122999999999,5.49768,24.594899999999996,61.89222222222226
2023-04-18 09:18:41,75.31829,1.967593,1.0884946328480247,7.002317999999999,5.555554999999999,27.777800000000013,61.94194444444448
2023-04-18 09:21:38,75.31829,2.0254629999999993,1.0835782818736504,6.973378,5.439815,26.62039999999999,61.991111111111145
2023-04-18 09:24:40,73.37963,1.9965279999999996,1.098202164806436,6.973383,5.497685000000001,27.488400000000013,62.0416666666667
2023-04-18 09:27:41,71.06481,2.0254629999999993,1.1078723599484468,7.089122999999999,5.58449,26.04169999999999,62.09194444444448
2023-04-18 09:30:40,71.06481,2.1122690000000004,1.0605639093089188,7.175924,5.497685,24.884199999999993,62.1416666666667
2023-04-18 09:33:40,69.50231,2.083334,1.102514141095349,7.089124,5.49768,22.858800000000002,62.1916666666667
2023-04-18 09:36:41,74.16088,2.0833330000000005,1.051434086179432,6.9444479999999995,5.295134999999999,25.462999999999994,62.24194444444448
2023-04-18 09:39:40,74.56597,2.1122690000000004,1.086590320374406,7.118054000000001,5.468744999999999,26.041600000000017,62.2916666666667
2023-04-18 09:42:41,73.37963,2.170139,1.0787098045844439,7.175924,5.439815,26.04169999999999,62.34194444444448
2023-04-18 09:45:40,74.94213,2.141204,1.1213297486655691,7.2337940000000005,5.58449,25.173599999999993,62.3916666666667
2023-04-18 09:48:40,71.84606,2.0833330000000005,1.0514431548142924,7.089118000000001,5.439815,26.04170000000002,62.4416666666667
2023-04-18 09:51:43,74.56597,2.0254630000000002,1.0330951743248842,6.886577999999999,5.295134999999999,26.04159999999999,62.492500000000035
2023-04-18 09:54:18,73.40856,1.9965279999999996,1.0492947312324548,6.886577999999999,5.35301,26.909700000000015,62.53555555555559
2023-04-18 09:54:43,73.40856,1.9965279999999996,1.0492947312324548,6.886577999999999,5.35301,27.199099999999987,62.54250000000003
2023-04-18 09:57:40,74.56597,1.9965279999999996,1.098202164806436,7.002318,5.52662,28.64580000000001,62.5916666666667
2023-04-18 10:00:38,74.16088,2.054398,1.0930592822671887,7.0312529999999995,5.468744999999999,26.620300000000015,62.641111111111144
2023-04-18 10:04:02,74.94213,2.0833329999999997,1.0773169591525098,7.060187999999999,5.439815,26.331000000000017,62.69777777777781
2023-04-18 10:06:40,74.91319,2.0254629999999993,1.0835782818736504,7.031248,5.497685,26.04169999999999,62.741666666666696
2023-04-18 10:09:40,71.84606,1.938657,1.1020731011567193,6.915508,5.5266210000000004,27.199099999999987,62.79166666666669
2023-04-18 10:12:40,72.59838,1.9097229999999996,1.0921455971436633,6.857638,5.497685000000001,28.64580000000001,62.84166666666669
2023-04-18 10:15:40,74.53704,1.9965279999999996,1.098202164806436,7.146992999999999,5.671295,27.199099999999987,62.89166666666669
2023-04-18 10:18:17,71.84606,1.9386579999999993,1.0787489741259886,7.175927999999999,5.7581,26.04159999999999,62.9352777777778
2023-04-18 10:18:42,71.84606,1.9386579999999993,1.102073443571321,7.146988,5.7581,26.620300000000015,62.94222222222224
2023-04-18 10:21:40,74.16088,2.0254629999999993,1.058678727607635,7.089117999999999,5.526625,26.62039999999999,62.99166666666669
2023-04-18 10:24:40,71.84606,2.0833330000000005,1.051434086179432,7.1180579999999996,5.468744999999999,26.33110000000002,63.041666666666686
2023-04-18 10:27:40,74.53704,2.0254629999999993,1.0586700093935035,7.0312529999999995,5.468750000000001,27.488399999999984,63.09166666666668
2023-04-18 10:30:41,74.16088,2.1122679999999994,1.1366748609162303,7.233793,5.642365000000001,26.909699999999987,63.14194444444446
2023-04-18 10:34:01,71.44097,1.9965279999999996,1.0238842242679504,7.089118,5.52662,25.46289999999999,63.19750000000002
2023-04-18 10:36:41,71.44097,1.967593,1.0398839636526114,6.857638,5.3530050000000005,27.199100000000016,63.241944444444464
2023-04-18 10:39:39,73.37963,2.054398,1.068010519792359,6.944443,5.3530050000000005,26.33099999999999,63.29138888888891
2023-04-18 10:42:40,75.31829,2.0254629999999993,1.0586700093935035,7.002317999999999,5.439815,26.62039999999999,63.34166666666669
2023-04-18 10:45:41,75.69444,2.0254629999999993,1.0586700093935035,6.9444479999999995,5.381945000000001,27.488400000000013,63.39194444444447
2023-04-18 10:48:40,73.37963,1.9386579999999993,1.1020734435713226,7.031248,5.642360000000001,26.909699999999987,63.44166666666669
2023-04-18 10:51:41,71.84606,1.9097229999999996,1.0689724694370102,7.031248,5.642365,27.199099999999987,63.49194444444447
2023-04-18 10:54:41,71.06481,1.9386579999999993,1.0548925348782687,7.089117999999999,5.642360000000001,27.199099999999987,63.54194444444447
2023-04-18 10:57:40,74.94213,1.9965279999999996,1.0238753188005687,6.915513,5.3530050000000005,27.199099999999987,63.59166666666669
2023-04-18 11:00:40,70.68866,1.967593,1.0884946328480247,6.915508,5.468745,25.75230000000002,63.64166666666669
2023-04-18 11:03:41,73.00347,2.0254630000000002,1.1078723599484472,6.944448,5.439815,26.04169999999999,63.69194444444447
2023-04-18 11:06:40,73.37963,2.141203,1.0958302941191895,7.089122999999999,5.41088,27.488400000000013,63.74166666666669
2023-04-18 11:09:40,73.00347,2.0254630000000002,1.0835782818736506,7.031248000000001,5.497685,28.93520000000001,63.791666666666686
2023-04-18 11:12:40,72.62731,1.967593,1.08850283299099,7.031248,5.5844949999999995,27.777799999999985,63.84166666666668
2023-04-18 11:16:02,71.84606,1.9965279999999996,1.098202164806436,7.060187999999999,5.58449,26.041600000000017,63.8977777777778
2023-04-18 11:18:38,73.37963,1.967593,1.0644913890518977,7.089117999999999,5.613425,27.488499999999988,63.941111111111134
2023-04-18 11:21:40,71.84606,1.967593,1.1119614141029655,7.146988,5.729164999999999,27.488500000000016,63.99166666666669
2023-04-18 11:24:41,71.84606,1.9097229999999996,1.0689724694370102,7.089117999999999,5.700234999999999,27.488499999999988,64.04194444444447
2023-04-18 11:27:41,70.68866,1.9965279999999996,1.0493033967189749,7.1469879999999995,5.61343,25.75229999999999,64.09194444444447
2023-04-18 11:30:40,74.53704,2.141203,1.0427030998639069,7.089118,5.353005,25.75229999999999,64.1416666666667
2023-04-18 11:33:40,76.88079,2.0254629999999993,1.13162105837088,7.002317999999999,5.526625,29.224500000000006,64.19166666666669
2023-04-18 11:36:40,76.09954,2.054398,1.1647617243149766,7.349538000000001,5.87384,29.513900000000007,64.24166666666669
2023-04-18 11:39:40,74.53704,2.0254630000000002,1.1776233510886238,7.4652780000000005,6.047455,28.93520000000001,64.29166666666669
2023-04-18 11:42:40,74.16088,1.9965279999999996,1.1675436653111937,7.494213,6.105325000000001,30.3819,64.34166666666668
2023-04-18 11:45:40,72.59838,2.0254630000000002,1.1548608998583725,7.436338,5.989584999999999,27.488499999999988,64.39166666666668
2023-04-18 11:48:40,73.00347,2.0254630000000002,1.1316210583708801,7.3205979999999995,5.844905,28.06710000000001,64.44166666666668
2023-04-18 11:51:41,75.31829,2.0833329999999997,1.1511309007268302,7.233797999999999,5.700235,28.93519999999998,64.49194444444446
2023-04-18 11:54:46,74.16088,1.9965279999999996,1.144905889160373,7.349538,5.93171,28.35650000000001,64.54333333333335
2023-04-18 11:57:38,76.09954,2.0254630000000002,1.1078723599484472,7.349538,5.844905,28.06710000000001,64.59111111111113
2023-04-18 12:00:40,73.00347,1.9965279999999996,1.1449058891603743,7.262732999999999,5.844905000000001,28.067200000000014,64.6416666666667
2023-04-18 12:03:42,72.59838,2.0254629999999993,1.13162105837088,7.262732999999999,5.78704,26.620299999999986,64.69222222222226
2023-04-18 12:06:40,74.16088,2.1122679999999994,1.1119427229238232,7.349532999999999,5.729165000000001,29.22460000000001,64.7416666666667
2023-04-18 12:09:40,69.12616,0.5208329999999997,1.7532757962363859,3.703703,7.349535,26.04169999999999,64.7916666666667
2023-04-18 12:12:40,63.31019,1.7071759999999996,1.2406820884926757,7.3205979999999995,6.481482,18.22919999999999,64.8416666666667
2023-04-18 12:15:41,76.82292,3.414352,1.2255542583801489,7.957178,4.803236,21.990700000000004,64.89194444444448
2023-04-18 12:18:40,93.83681,2.8645829999999997,1.1233235374017407,8.043978,5.468755000000001,37.905,64.9416666666667
2023-04-18 12:21:42,83.44907,1.157407,1.323436608104077,6.655088,7.002311000000001,56.42359999999999,64.99222222222227
2023-04-18 12:24:41,65.19097,1.359953,1.2251382296533564,6.857638000000001,6.597225,21.12269999999998,65.0419444444445
2023-04-18 12:27:42,75.23148,3.1828699999999994,1.2066899841782908,7.8125029999999995,4.918983000000001,21.990800000000007,65.09222222222228
2023-04-18 12:30:40,91.92708,2.7777770000000004,1.063474081351287,7.812498,5.295140999999999,35.590299999999985,65.14166666666672
2023-04-18 12:33:43,82.20486,1.273148,1.2875608243341345,6.626158,6.65509,51.50460000000001,65.19250000000005
2023-04-18 12:36:38,67.12963,1.186343,1.215052769205021,6.741894,6.799771000000001,22.280100000000004,65.24111111111117
2023-04-18 12:39:43,75.23148,3.1828699999999994,1.167467267637805,7.667823,4.745373000000001,22.569399999999973,65.29250000000006
2023-04-18 12:42:40,90.71181,2.8645829999999997,1.1233109655247437,7.667823,5.0925899999999995,34.14350000000002,65.34166666666673
2023-04-18 12:45:43,85.30093,1.3020829999999997,1.2729333204471676,6.684023,6.6261600000000005,53.8194,65.39250000000006
2023-04-18 12:48:41,65.97222,1.359953,1.1937490216405764,6.857638000000001,6.5393550000000005,21.990700000000032,65.4419444444445
2023-04-18 12:51:40,76.01273,3.182869,1.2066897252515407,7.812498,4.918979,22.569500000000005,65.49166666666673
2023-04-18 12:54:40,93.05556,2.8935179999999994,1.130974264593442,7.899303,5.295135000000001,38.1944,65.54166666666673
2023-04-18 12:57:40,82.58102,1.2152780000000005,1.3276583930916588,6.741894,6.973375999999999,52.95140000000001,65.59166666666673
2023-04-18 13:00:41,65.16204,1.3020830000000005,1.2132078359758889,6.9444479999999995,6.770834999999999,21.41209999999998,65.6419444444445
2023-04-18 13:03:40,76.01273,3.2696749999999994,1.2290984837955512,7.783562999999999,4.803238,22.858700000000027,65.69166666666673
2023-04-18 13:06:40,93.43171,2.8935180000000003,1.1309742645934402,7.870368000000001,5.2661999999999995,38.4838,65.74166666666673
2023-04-18 13:09:41,83.73843,1.2152770000000004,1.3412738034709362,6.684028,6.944440999999999,55.845,65.79194444444451
2023-04-18 13:12:41,66.34838,1.3020839999999998,1.2581788610681375,7.089124,7.0023100000000005,22.280100000000004,65.84194444444451
2023-04-18 13:15:38,73.26389,3.327546,1.2439641175864395,8.015048,4.976852000000001,20.83329999999998,65.89111111111117
2023-04-18 13:18:42,92.24537,2.922454,1.1009786601166296,8.015044,5.353009999999999,36.16900000000001,65.94222222222228
2023-04-18 13:21:40,86.4294,1.3310179999999994,1.2722727354336087,6.770833,6.655095,55.2662,65.99166666666673
2023-04-18 13:24:41,69.03935,1.1284720000000004,1.240614926242046,6.626158,6.857635999999999,25.173599999999993,66.04194444444451
2023-04-18 13:27:41,74.82639,2.9803239999999995,1.224798561768725,7.667827999999999,5.034724,22.858800000000002,66.09194444444451
2023-04-18 13:30:42,93.02662,2.7777770000000004,1.1352544775377065,7.841438,5.381940999999999,38.1944,66.14222222222229
2023-04-18 13:33:40,84.49074,1.1284719999999995,1.3467155280723293,6.539353,7.002311,56.42359999999999,66.19166666666673
2023-04-18 13:36:41,68.28704,1.0995369999999998,1.2519436330720686,6.655092999999999,6.973376,24.595,66.24194444444451
2023-04-18 13:39:41,86.08218,1.3888879999999997,1.2385872026997402,6.944443,6.655094999999999,41.66659999999999,66.29194444444451
2023-04-18 13:42:40,85.67708,1.0995369999999998,1.2915134463902056,6.597218000000001,7.002311,45.13890000000001,66.34166666666674
2023-04-18 13:45:40,92.27431,1.1284719999999995,1.2541791309458115,6.597223,6.857641,48.032399999999996,66.39166666666674
2023-04-18 13:48:41,90.71181,1.0416659999999993,1.2718036398931352,6.394672999999999,6.886577000000001,50.347200000000015,66.44194444444452
2023-04-18 13:51:40,83.76736,0.8680559999999993,1.2406811658574644,6.018518,6.857642,51.79390000000001,66.49166666666675
2023-04-18 13:54:38,91.63773,2.4594899999999997,1.0789390783000417,7.349532999999999,5.237272999999999,36.16900000000001,66.54111111111119
2023-04-18 13:57:40,68.66319,1.6203690000000002,1.1122358389220866,6.857638,5.960649,23.4375,66.59166666666675
2023-04-18 14:00:41,74.47917,1.967593,1.1119614141029668,7.060187999999999,5.642365,28.93520000000001,66.64194444444453
2023-04-18 14:03:40,77.57523,1.967593,1.08850283299099,7.031248,5.5844949999999995,30.092700000000008,66.69166666666676
2023-04-18 14:06:40,83.42014,1.851852,1.0945744188443138,6.712961,5.439818999999999,30.382000000000005,66.74166666666676
2023-04-18 14:09:40,91.92708,1.2442130000000002,1.028404435274688,5.844912000000001,5.439819,41.087999999999994,66.79166666666676
2023-04-18 14:12:41,83.3912,1.2152769999999995,1.1414169439860327,6.076384,5.931717000000001,41.66660000000002,66.84194444444454
2023-04-18 14:15:40,79.13773,1.2152770000000004,1.1109288021286197,6.076388,5.8738410000000005,41.95599999999999,66.89166666666677
2023-04-18 14:18:41,78.76157,1.4467599999999994,1.0800471486908527,6.45255,5.78704,39.0625,66.94194444444454
2023-04-18 14:21:42,76.04167,1.6203709999999996,1.1313826446787334,6.6550910000000005,5.78704,34.722200000000015,66.99222222222232
2023-04-18 14:24:40,77.60417,1.7939819999999997,1.1379873954990145,6.886572,5.7581,32.9862,67.04166666666677
2023-04-18 14:27:41,74.13194,1.8807869999999998,1.1268165020218275,6.973382,5.700235,30.671300000000002,67.09194444444455
2023-04-18 14:30:40,74.88426,1.8807870000000007,1.126816502021828,7.060182000000001,5.787035,31.828699999999998,67.14166666666678
2023-04-18 14:33:38,74.91319,1.8807870000000007,1.1697830264364844,7.089122,5.873845,30.9606,67.19111111111123
2023-04-18 14:36:40,74.13194,1.8229170000000003,1.1061955584015355,7.031252,5.815975,31.828699999999998,67.24166666666679
2023-04-18 14:39:40,75.66551,2.0254630000000002,1.1078806590158348,7.204858000000001,5.700235,30.3819,67.29166666666679
2023-04-18 14:42:40,71.81713,2.1701390000000007,1.180127995369469,7.378474,5.758105,28.067200000000014,67.34166666666678
2023-04-18 14:45:41,72.56944,2.2280099999999994,1.149294896194584,7.465279999999999,5.729170000000001,26.62039999999999,67.39194444444456
2023-04-18 14:48:41,73.35069,2.3726849999999997,1.1686550474991908,7.6099499999999995,5.700235,26.331000000000017,67.44194444444456
2023-04-18 14:51:40,74.16088,2.2858799999999997,1.1146383921422869,7.523149999999999,5.6713,27.777800000000013,67.49166666666679
2023-04-18 14:54:40,76.82292,2.459491,1.1676858288081902,7.6099499999999995,5.584489,27.777800000000013,67.54166666666679
2023-04-18 14:57:42,70.63079,2.256945,1.132486024388834,7.494210000000001,5.700234999999999,24.3056,67.59222222222235
2023-04-18 15:00:41,73.35069,2.256945,1.132486024388834,7.494210000000001,5.700234999999999,31.25,67.64194444444458
2023-04-18 15:03:40,74.13194,2.3148150000000003,1.1235479354506626,7.523149999999999,5.642364999999999,27.777799999999985,67.6916666666668
2023-04-18 15:06:41,71.03588,2.170139,1.155689390195033,7.5810200000000005,5.931711000000001,27.199099999999987,67.74194444444458
2023-04-18 15:09:41,76.0706,2.34375,1.1861477671496936,7.552079999999999,5.70023,28.64579999999998,67.79194444444458
2023-04-18 15:12:38,74.88426,2.1122690000000004,1.111943047907228,7.407404,5.787035,29.224500000000006,67.84111111111125
2023-04-18 15:15:41,78.99306,1.6203709999999996,1.0325278796012882,6.62616,5.613429,32.1181,67.89194444444458
2023-04-18 15:18:41,90.01736,1.5625,1.070442299659736,6.365743999999999,5.497684,34.72230000000002,67.94194444444457
2023-04-18 15:21:42,78.00926,1.359954,1.0786618413722862,6.42361,5.902775999999999,35.59030000000001,67.99222222222235
2023-04-18 15:24:40,90.48032,0.9259259999999996,1.1290739937664427,5.266201000000001,5.700235,50.34719999999999,68.0416666666668
2023-04-18 15:27:40,75.66551,1.3888880000000006,1.1250747985329232,6.423610000000001,5.931711999999999,34.722200000000015,68.0916666666668
2023-04-18 15:30:41,74.91319,1.5046300000000006,1.009129191995642,6.3657449999999995,5.497685,28.93520000000001,68.14194444444458
2023-04-18 15:33:41,73.35069,1.6493060000000002,1.0008441124290834,6.423610999999999,5.324075,25.17360000000002,68.19194444444457
2023-04-18 15:36:40,71.03588,1.851852,1.0018702880531107,6.597222,5.208330000000001,24.016199999999998,68.2416666666668
2023-04-18 15:39:41,74.53704,1.9386580000000002,1.005340099513233,6.568283,5.063655,27.488400000000013,68.29194444444458
2023-04-18 15:42:41,72.97454,1.9386579999999993,1.0304369587832511,6.684028,5.208330000000001,26.909700000000015,68.34194444444458
2023-04-18 15:45:41,72.59838,1.9097229999999996,1.0452556882221975,6.6261529999999995,5.208330000000001,27.199099999999987,68.39194444444458
2023-04-18 15:48:40,71.81713,1.9097220000000004,0.9960140833607907,6.626157,5.150465,27.488399999999984,68.4416666666668
2023-04-18 15:51:38,72.59838,1.8807869999999998,1.0114307765855006,6.741897000000001,5.32407,28.93519999999998,68.49111111111125
2023-04-18 15:54:40,73.35069,1.8807870000000007,1.011430776585501,6.712962000000001,5.295134999999999,27.488399999999984,68.54166666666681
2023-04-18 15:57:41,69.50231,1.7939820000000006,0.9826381370843598,6.481477,5.150465,24.594799999999992,68.5919444444446
2023-04-18 16:00:41,72.97454,1.8229170000000003,0.9678130121647652,6.423611999999999,5.034724999999999,26.909700000000015,68.64194444444459
2023-04-18 16:03:40,72.22222,1.8807869999999998,1.0114307765855022,6.423611999999999,5.005785,25.462999999999994,68.69166666666682
2023-04-18 16:06:40,74.91319,1.851852,1.0018702880531107,6.597222,5.208330000000001,26.62039999999999,68.74166666666682
2023-04-18 16:09:40,63.68634,1.6782400000000006,1.0111741321454353,6.481482,5.353012,18.807799999999986,68.79166666666681
2023-04-18 16:12:41,67.56366,1.9386580000000002,1.0053313045024546,6.973382999999999,5.468744999999999,19.386499999999984,68.8419444444446
2023-04-18 16:15:41,69.87847,2.0254629999999993,0.9516046829108983,6.799768,5.121525000000001,21.412000000000006,68.89194444444459
2023-04-18 16:18:41,66.03009,1.9965279999999996,0.9139737254401211,6.7129579999999995,5.034720000000001,19.386499999999984,68.94194444444459
2023-04-18 16:21:41,67.56366,2.0254630000000002,0.951614552651052,6.597218000000001,4.918985,19.097200000000015,68.99194444444458
2023-04-18 16:24:40,64.84375,1.9965279999999996,0.970765917687872,6.770838,5.15046,20.254599999999982,69.04166666666681
2023-04-18 16:27:40,65.24884,1.967593,0.9054141244352233,6.423608,4.774304999999999,19.675899999999956,69.09166666666681
2023-04-18 16:30:38,66.40625,1.9965279999999996,0.8838498225373804,6.250003,4.542825,18.80789999999996,69.14111111111126
2023-04-18 16:33:41,65.24884,2.0833329999999997,0.9087671732477582,6.307868,4.513885000000001,18.518599999999992,69.19194444444459
2023-04-18 16:36:40,62.15278,1.938657,0.9253671607815289,6.423608,4.832171,16.782399999999996,69.24166666666682
2023-04-18 16:39:41,62.52894,2.141204,0.858447126216564,6.510414,4.600690000000001,17.361099999999993,69.2919444444446
2023-04-18 16:42:40,61.74769,2.1990749999999997,0.8371741699587496,6.684029999999999,4.687495,16.203699999999998,69.34166666666682
2023-04-18 16:45:41,60.21412,2.2858799999999997,0.8596315397083842,6.712960000000001,4.62963,15.335700000000003,69.3919444444446
2023-04-18 16:48:40,57.11806,2.2280099999999994,0.8446903327751268,6.597219999999999,4.57176,14.757000000000005,69.44166666666683
2023-04-18 16:51:40,63.68634,2.3726849999999997,0.9200460972951207,6.45255,4.311344999999999,16.4931,69.49166666666683
2023-04-18 16:54:40,63.31019,2.3726849999999997,0.9200460972951229,6.568289999999999,4.427085000000001,15.9144,69.54166666666683
2023-04-18 16:57:41,60.99537,2.3148150000000003,0.8670570130524461,6.51042,4.398145,15.914299999999997,69.59194444444461
2023-04-18 17:00:41,58.68056,2.141204,0.8927103404170792,6.336804,4.45602,15.9144,69.6419444444446
2023-04-18 17:03:40,61.77662,2.228009,0.9166105970891038,6.365744,4.398145,15.9144,69.69166666666683
2023-04-18 17:06:40,56.7419,2.0833329999999997,0.8766313489629138,6.365744,4.542821000000001,15.335700000000003,69.74166666666683
2023-04-18 17:09:39,54.42708,2.054398,0.7993184410543761,6.365744,4.513885999999999,14.467600000000004,69.79138888888906
2023-04-18 17:12:40,52.86458,2.141203,0.783181939175831,6.250004,4.282411,12.731500000000011,69.84166666666684
2023-04-18 17:15:40,54.42708,2.1122690000000004,0.7339046714997607,6.1053239999999995,4.137735,13.020800000000008,69.89166666666684
2023-04-18 17:18:40,57.11806,2.141203,0.7409369642687654,5.931713,3.9351899999999995,14.178200000000004,69.94166666666683
2023-04-18 17:21:40,58.27546,2.141203,0.8221139084434198,5.787038,3.8483850000000004,14.757000000000005,69.99166666666683
2023-04-18 17:24:41,60.61921,1.967593,0.7763293324803651,5.642358,3.8773150000000003,14.467600000000004,70.04194444444461
2023-04-18 17:27:40,53.64583,1.7939819999999997,0.7630537812452308,5.787037999999999,4.2245360000000005,13.310200000000009,70.09166666666684
2023-04-18 17:30:40,53.64583,1.967593,0.7389489453408323,5.844908,4.050925,13.310100000000006,70.14166666666684
2023-04-18 17:33:40,53.64583,2.0254629999999993,0.7916888653826034,5.873837999999999,4.050925,13.02079999999998,70.19166666666683
2023-04-18 17:36:41,50.54977,2.0254629999999993,0.7126816112450531,5.844908,3.964125,11.574000000000012,70.24194444444461
2023-04-18 17:39:41,49.39236,1.9965279999999996,0.7840217570101997,5.787038,3.9930600000000007,11.863400000000013,70.29194444444461
2023-04-18 17:42:41,48.23495,1.9965279999999996,0.746379215977322,5.758103,3.9351850000000006,11.574099999999987,70.34194444444461
2023-04-18 17:45:41,44.35764,1.938657,0.6467922855676604,5.700228000000001,3.8773109999999997,10.127299999999991,70.3919444444446
2023-04-18 17:48:37,42.82407,2.054398,0.7197621702607618,5.671298,3.76157,9.837999999999994,70.44083333333349
2023-04-18 17:51:40,40.88541,1.9965270000000004,0.7055492278337561,5.671298,3.8194409999999994,8.680499999999995,70.49166666666682
2023-04-18 17:54:40,41.66666,2.1701380000000006,0.7479492782289224,5.700228000000001,3.6747699999999996,9.259199999999993,70.54166666666681
2023-04-18 17:57:40,40.50926,1.9965279999999996,0.7055642448409576,5.613422999999999,3.7615750000000006,9.837999999999994,70.59166666666681
2023-04-18 18:00:41,40.10416,2.1122679999999994,0.6345847900910381,5.497683,3.472225000000001,9.548699999999997,70.64194444444459
2023-04-18 18:03:40,40.10416,1.9965279999999996,0.5475206142619845,5.179392999999999,3.2407450000000004,10.127299999999991,70.69166666666682
2023-04-18 18:06:41,43.20023,2.054398,0.6739914450059542,5.208333,3.2696750000000003,8.969799999999992,70.7419444444446
2023-04-18 18:09:40,41.29051,1.9965279999999996,0.5474871640297159,5.005787,3.0671250000000008,11.574099999999987,70.79166666666683
2023-04-18 18:12:41,36.63195,1.765046,0.5571392146822346,4.774305999999999,3.0960660000000004,8.680499999999995,70.84194444444461
2023-04-18 18:15:41,40.88541,1.8229160000000002,0.5116018786854534,4.6875,2.9224500000000004,9.548599999999993,70.8919444444446
2023-04-18 18:18:40,37.03704,1.6782409999999999,0.4812120085306175,4.600695,2.9803250000000006,8.391199999999998,70.94166666666683
2023-04-18 18:21:40,35.87963,1.5914359999999999,0.563021222735475,4.484954,3.009259,8.1019,70.99166666666683
2023-04-18 18:24:40,40.10416,1.7071759999999996,0.5439474389396065,4.369213,2.748843,8.680599999999998,71.04166666666683
2023-04-18 18:27:41,40.88541,1.8807869999999998,0.5832663757482034,4.398147,2.6041670000000003,10.127299999999991,71.09194444444461
2023-04-18 18:30:41,44.76273,1.9097220000000004,0.6399418762274108,4.57176,2.7777789999999998,9.259199999999993,71.1419444444446
2023-04-18 18:33:42,35.47454,1.7361109999999993,0.640442338892552,4.716436,3.125001000000001,8.680600000000027,71.19222222222238
2023-04-18 18:36:40,40.50926,1.6493060000000002,0.5772266308329297,4.542825000000001,3.0092550000000005,9.83789999999999,71.24166666666683
2023-04-18 18:39:40,41.29051,1.7071759999999996,0.48733103693922686,4.427083,2.7777780000000005,10.127400000000023,71.29166666666683
2023-04-18 18:42:41,36.63195,1.7071760000000005,0.591338984848655,4.398149,2.8067130000000002,9.259200000000021,71.34194444444461
2023-04-18 18:45:41,42.82407,1.8807869999999998,0.6330680581183629,4.398148,2.633102,9.837999999999994,71.3919444444446
2023-04-18 18:48:40,37.4132,1.851852,0.6696282687705847,4.571759,2.8645830000000005,7.8125,71.44166666666683
2023-04-18 18:51:40,35.87963,1.8229170000000003,0.6623632046865754,4.7453710000000004,3.0671250000000008,9.548600000000022,71.49166666666683
2023-04-18 18:54:40,36.63195,1.9965279999999996,0.5474871640297159,4.890047,2.951385000000001,8.1019,71.54166666666683
2023-04-18 18:57:41,34.31713,1.9097229999999996,0.5296308492859807,4.687501,2.835648,7.5230999999999995,71.59194444444461
2023-04-18 19:00:40,38.19445,1.967593,0.6026445630045314,4.571759999999999,2.6909719999999995,9.259199999999993,71.64166666666684
2023-04-18 19:04:01,37.03704,2.1122679999999994,0.6345788592244932,4.513888,2.4884270000000006,8.68059999999997,71.69750000000018
2023-04-18 19:06:40,37.03704,1.9965279999999996,0.5474967216958591,4.571759,2.633101,9.259200000000021,71.74166666666684
2023-04-18 19:09:40,33.15972,2.0254630000000002,0.7537856338177696,4.629630000000001,2.7777770000000004,7.8125,71.79166666666684
2023-04-18 19:12:41,30.84491,2.0254629999999993,0.7126756606946533,5.005787,3.125000000000001,8.680600000000027,71.84194444444462
2023-04-18 19:15:41,32.40741,2.0254630000000002,0.13948211890951084,5.034722,3.009259,8.391200000000026,71.89194444444462
2023-04-18 19:18:43,36.25579,2.1122690000000004,0.6345751244293396,4.716436,2.6909719999999995,8.1019,71.94250000000018
2023-04-18 19:21:40,33.15972,1.9965270000000004,0.6090666794790232,4.658564,2.748842,8.1019,71.99166666666684
2023-04-18 19:24:41,34.69329,2.1122679999999994,0.5710966418412119,4.745369999999999,2.6909730000000005,9.548600000000022,72.04194444444462
2023-04-18 19:27:41,32.00232,1.938657,0.535600191195632,4.62963,2.748842,8.969899999999996,72.09194444444462
2023-04-18 19:30:42,30.46875,1.9386579999999993,0.5356050990067587,4.427083,2.546296000000001,8.1019,72.09194444444462
2023-04-18 19:33:42,37.0081,2.1122680000000003,0.6345768822447541,4.3402769999999995,2.3148150000000003,7.523199999999974,72.09194444444462
2023-04-18 19:37:02,37.4132,1.9965279999999996,0.6090669011149434,4.2534730000000005,2.343750000000001,8.391200000000026,72.09194444444462
2023-04-18 19:39:41,32.78357,1.967593,0.6536248488843355,4.4270830000000005,2.5752310000000005,8.680599999999998,72.09194444444462
2023-04-18 19:42:18,33.18866,1.9965279999999996,0.7055598136988286,4.716434,2.8645829999999997,8.680599999999998,72.09194444444462
2023-04-18 19:42:41,32.40741,1.9675919999999998,0.6984185041699452,4.745369999999999,2.922454,7.523199999999974,72.09194444444462
2023-04-18 19:48:41,36.31366,2.141203,0.14689036128229246,4.513888,2.3726849999999997,8.680599999999998,72.09194444444462
2023-04-18 19:51:41,32.37847,2.054398,0.5593288220952488,4.282406999999999,2.2858799999999997,8.680499999999995,72.09194444444462
2023-04-18 19:54:40,32.78357,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,7.5230999999999995,72.09194444444462
2023-04-18 19:57:40,36.25579,2.1122679999999994,0.6874693374721121,4.600695,2.604166,7.5230999999999995,72.09194444444462
2023-04-18 20:00:40,30.46875,1.9097219999999995,0.5296329740447758,4.513888,2.6620370000000007,8.1019,72.09194444444462
2023-04-18 20:03:40,30.46875,2.1122679999999994,0.6874727393034501,4.513888,2.517361,6.655000000000001,72.09194444444462
2023-04-18 20:06:41,30.06366,1.9965279999999996,0.5474967216958591,4.600695,2.6620369999999998,8.391200000000026,72.09194444444462
2023-04-18 20:12:40,36.25579,2.141203,0.6409122468560926,4.542823,2.4884270000000006,8.1019,72.09194444444462
2023-04-18 20:15:40,35.8507,2.141203,0.6941821838961544,4.398148000000001,2.3726849999999997,7.8125,72.09194444444462
2023-04-18 20:18:41,33.18866,2.0254630000000002,0.7126756606946535,4.62963,2.748843,8.391300000000001,72.09194444444462
2023-04-18 20:21:40,37.03704,2.054398,0.67399312185539,4.658564999999999,2.7199079999999993,7.8125,72.09194444444462
2023-04-18 20:24:38,33.18866,1.9965279999999996,0.5474991110552773,4.687499,2.7488420000000007,7.5230999999999995,72.09194444444462
2023-04-18 20:27:40,33.15972,1.9097229999999996,0.5296308492859807,4.51389,2.6620369999999998,8.391199999999998,72.09194444444462
2023-04-18 20:30:40,31.62616,1.967593,0.45945774320081845,4.542824,2.6041670000000003,8.391199999999998,72.09194444444462
2023-04-18 20:33:40,34.31713,2.141203,0.5769555685852361,4.456018,2.3726849999999997,8.101800000000026,72.09194444444462
2023-04-18 20:36:40,39.35185,2.1122680000000003,0.6345749052528981,4.3402780000000005,2.3148150000000003,9.838000000000022,72.09194444444462
2023-04-18 20:42:40,30.06366,1.9097219999999995,0.6840721709668656,4.716434,2.951389,7.233800000000002,72.09194444444462
2023-04-18 20:48:41,32.40741,2.0833329999999997,0.5652203240154745,4.687499,2.6620370000000007,8.1019,72.09194444444462
2023-04-18 20:51:40,34.31713,2.0833329999999997,0.4803731960153492,4.57176,2.517361,9.259299999999996,72.09194444444462
2023-04-18 20:54:40,31.62616,1.9965279999999996,0.464703898983563,4.4270830000000005,2.4594899999999997,7.8125,72.09194444444462
2023-04-18 20:57:42,31.62616,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,7.8125,72.09194444444462
2023-04-18 21:06:41,30.49768,2.1122679999999994,0.5710941765607558,4.600695,2.546297,7.233800000000002,72.09194444444462
2023-04-18 21:09:41,34.72222,2.1122680000000003,0.1450407445452527,4.4270830000000005,2.3148150000000003,8.680599999999998,72.09194444444462
2023-04-18 21:18:42,30.06366,1.6782409999999999,0.537317519856982,4.137732000000001,2.546297,8.391199999999998,72.09194444444462
2023-04-18 21:21:40,98.55324,1.0416660000000002,2.0588402185519823,0.0,2.546296,58.449100000000016,72.09194444444462
2023-04-18 21:24:40,98.55324,0.9259250000000003,1.8971141730437104,0.08680500000000002,2.546296,59.60649999999998,72.09194444444462
2023-04-18 21:27:41,98.55324,1.2442130000000002,2.244308234686981,0.08680500000000002,2.51736,56.71300000000002,72.09194444444462
2023-04-18 21:30:41,98.55324,1.5914349999999997,2.5997824444720505,0.14467599999999958,2.51736,62.2107,72.09194444444462
2023-04-18 21:33:40,63.28125,1.7939819999999997,2.83786987037552,0.11574099999999987,2.546296,19.675899999999984,72.09194444444462
2023-04-19 08:00:40,80.35301,2.256945,2.680473603182434,-0.6076389999999998,0.2893509999999999,19.675900000000013,72.09194444444462
2023-04-19 08:03:42,98.58218,3.327547,3.4278232176780596,0.08680600000000016,0.2893509999999999,58.73840000000001,72.14250000000018
2023-04-19 08:06:38,98.58218,3.443288,3.557774020294428,0.05787099999999956,0.2893509999999999,55.26620000000001,72.19138888888907
2023-04-19 08:09:40,98.58218,3.443288,3.529382373680059,0.05787099999999956,0.2314810000000005,57.58100000000002,72.24194444444463
2023-04-19 08:12:41,98.58218,3.3854170000000003,3.4572514919597728,0.08680500000000002,0.2314810000000005,53.8194,72.2922222222224
2023-04-19 08:15:42,98.58218,3.443288,3.529382373680059,0.05787099999999956,0.2314810000000005,55.555499999999995,72.34250000000019
2023-04-19 08:18:40,98.58218,2.864584,2.9929049810075354,-0.0289350000000006,0.2314810000000005,65.97220000000002,72.39194444444463
2023-04-19 08:21:41,98.58218,3.125001,3.153848015436752,0.17361200000000032,0.2314810000000005,70.6019,72.44222222222241
2023-04-19 08:27:41,98.58218,3.443288,3.529382373680059,0.05787099999999956,0.2314810000000005,57.87039999999999,72.5422222222224
2023-04-19 08:33:41,98.58218,3.530093,3.587653346128977,0.08680500000000002,0.2025459999999999,64.52550000000002,72.6422222222224
2023-04-19 08:36:40,98.58218,3.4722219999999995,3.5725395922581242,0.05787000000000031,0.26041700000000034,56.42359999999999,72.69194444444463
2023-04-19 08:39:40,98.58218,3.4722229999999996,3.5583236530313918,0.02893499999999971,0.2025459999999999,51.79400000000001,72.74194444444463
2023-04-19 08:43:01,98.58218,3.414352,3.500440982220365,0.02893499999999971,0.2025459999999999,57.87039999999999,72.79777777777797
2023-04-19 08:45:38,98.58218,3.3854170000000003,3.4572514919597688,0.05787000000000031,0.2025459999999999,62.500000000000014,72.84138888888907
2023-04-19 08:48:41,98.58218,3.4722229999999996,3.515447386938362,0.08680599999999927,0.17361000000000004,70.3125,72.8922222222224
2023-04-19 08:51:41,98.58218,3.5590279999999996,3.6022571871847155,0.08680500000000002,0.17361000000000004,65.39359999999999,72.9422222222224
2023-04-19 08:54:41,98.58218,3.4722229999999996,3.544069356830264,0.02893499999999971,0.17361000000000004,70.0232,72.9922222222224
2023-04-19 08:57:40,98.58218,3.530093,3.5733207756437584,0.08680500000000002,0.17361000000000004,66.55090000000001,73.04194444444462
2023-04-19 09:00:40,98.58218,3.2696769999999997,3.3557345526487423,-0.0289350000000006,0.14467499999999944,67.99769999999998,73.09194444444462
2023-04-19 09:03:40,98.58218,3.2986120000000003,3.356150389704218,0.0289350000000006,0.14467499999999944,69.1551,73.14194444444462
2023-04-19 09:06:40,98.58218,3.443288,3.4865109045602813,0.05787099999999956,0.14467499999999944,64.52550000000002,73.19194444444462
2023-04-19 09:09:40,98.58218,3.616899,3.6601304472850584,0.05787100000000045,0.14467499999999944,67.12969999999999,73.24194444444461
