Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-19 09:12:40,98.58218,3.5590279999999996,3.616590340975756,0.02893599999999985,0.14467600000000047,65.10420000000002,73.29194444444461
2023-04-19 09:15:40,98.58218,3.530092,3.58765234604225,0.0289350000000006,0.14467600000000047,64.5255,73.34194444444461
2023-04-19 09:18:40,98.58218,3.5590279999999996,3.6022571871847155,0.05787100000000045,0.14467600000000047,65.97229999999996,73.3919444444446
2023-04-19 09:21:40,98.58218,3.530092,3.58765234604225,0.0289350000000006,0.14467600000000047,65.39350000000002,73.4419444444446
2023-04-19 09:24:39,98.58218,3.5590279999999996,3.587886216913216,0.05787100000000045,0.11574099999999987,64.81479999999999,73.49166666666683
2023-04-19 09:27:41,98.58218,3.5590279999999996,3.587886216913216,0.05787100000000045,0.11574099999999987,55.55560000000003,73.54222222222239
2023-04-19 09:30:41,98.58218,3.5590279999999996,3.587886216913216,0.05787100000000045,0.11574099999999987,59.89590000000001,73.59222222222239
2023-04-19 09:33:40,98.58218,3.5590279999999996,3.6022571871847155,0.02893599999999985,0.11574099999999987,57.58109999999999,73.64194444444462
2023-04-19 09:36:40,98.58218,3.530092,3.544541315009011,0.05787000000000031,0.08680600000000105,60.474599999999995,73.69194444444462
2023-04-19 09:39:41,98.58218,3.501156999999999,3.5011584993958724,0.08680500000000002,0.08680600000000105,60.18520000000001,73.7422222222224
2023-04-19 09:42:40,98.58218,3.530092,3.544541315009011,0.05787000000000031,0.08680600000000105,59.6065,73.79194444444462
2023-04-19 09:45:40,98.58218,3.530092,3.544541315009011,0.05787000000000031,0.08680600000000105,63.6575,73.84194444444462
2023-04-19 09:48:40,98.58218,3.501156,3.5443833328407517,0.0289350000000006,0.1157420000000009,63.36800000000001,73.89194444444462
2023-04-19 09:51:41,98.58218,3.3564809999999996,3.3709293011809858,0.02893499999999971,0.05787100000000045,67.41900000000001,73.9422222222224
2023-04-19 09:54:40,98.58218,3.2696759999999996,3.2696775003612815,0.05787000000000031,0.05787100000000045,69.1551,73.99194444444463
2023-04-19 09:57:42,98.58218,3.327546,3.31305894253953,0.08680500000000002,0.05787100000000045,67.99770000000001,74.04250000000019
2023-04-19 10:00:41,98.58218,3.3854169999999995,,0.05787099999999956,0.05787100000000045,71.7593,74.09222222222242
2023-04-19 10:03:37,98.58218,3.3564809999999996,,0.02893599999999985,0.02893599999999985,66.84020000000004,74.1411111111113
2023-04-19 10:06:40,98.58218,3.3854159999999993,3.370928802608523,0.05787099999999956,0.02893599999999985,57.87039999999999,74.19194444444463
2023-04-19 10:09:41,98.58218,3.3854159999999993,3.3854174999498206,0.02893499999999971,0.02893599999999985,59.31710000000001,74.24222222222241
2023-04-19 10:12:41,98.58218,3.4432859999999996,3.42879965334211,0.05787000000000031,0.02893599999999985,58.73840000000001,74.2922222222224
2023-04-19 10:15:40,98.58218,3.3854159999999993,3.3854174999498206,0.02893499999999971,0.02893599999999985,64.2361,74.34194444444464
2023-04-19 10:18:41,98.58218,3.4722209999999993,3.428636360438174,0.08680500000000002,0.0,65.10419999999999,74.39222222222241
2023-04-19 10:21:42,98.58218,3.4722209999999993,3.428636360438174,0.08680500000000002,0.0,62.2107,74.4425000000002
2023-04-19 10:24:41,98.58218,3.29861,3.2695906447833396,0.05787000000000031,0.0,59.60650000000001,74.49222222222242
2023-04-19 10:27:40,98.58218,3.0671289999999996,,0.0,0.0,59.02770000000001,74.54194444444465
2023-04-19 10:30:41,98.58218,2.922453,2.8641937563916655,0.11574099999999987,0.0,58.1597,74.59222222222243
2023-04-19 10:33:41,98.58218,2.7777769999999995,2.7632852512888184,0.02893499999999971,0.0,58.4491,74.64222222222243
2023-04-19 10:36:41,98.58218,2.9513879999999997,2.8931331613735027,0.08680600000000016,-0.02893399999999957,60.18519999999998,74.69222222222243
2023-04-19 10:39:40,98.58218,3.0960639999999993,3.0524572959794116,0.05786999999999942,-0.02893399999999957,61.6319,74.74194444444466
2023-04-19 10:42:38,98.58218,3.211805,3.168205306463971,0.05787100000000045,-0.02893399999999957,62.2106,74.7913888888891
2023-04-19 10:45:40,98.58218,3.3275449999999998,3.2693350636919076,0.08680500000000002,-0.02893399999999957,66.26159999999999,74.84194444444466
2023-04-19 10:48:40,98.58218,3.3275449999999998,3.298526896476282,0.02893499999999971,-0.02893399999999957,68.86580000000001,74.89194444444466
2023-04-19 10:51:41,98.58218,3.3564809999999996,3.3128899620162513,0.05787099999999956,-0.02893399999999957,68.86580000000001,74.94222222222244
2023-04-19 10:54:41,98.58218,3.3564809999999996,3.3128899620162513,0.05787099999999956,-0.02893399999999957,67.70829999999998,74.99222222222244
2023-04-19 10:57:40,98.58218,3.3564809999999996,3.3128899620162513,0.05787099999999956,-0.02893399999999957,64.52539999999999,75.04194444444467
2023-04-19 11:00:40,98.58218,3.327547,3.313058939628337,0.02893599999999985,0.0,61.342600000000004,75.09194444444466
2023-04-19 11:03:41,98.58218,3.3564819999999997,3.3274636264120416,0.05787099999999956,0.0,57.58100000000002,75.14222222222244
2023-04-19 11:06:40,98.58218,3.4722209999999993,3.4140255336028695,0.08680500000000002,-0.02893399999999957,59.89590000000001,75.19194444444467
2023-04-19 11:09:40,98.58218,3.530092,3.48651040038479,0.05787100000000045,-0.02893399999999957,62.7894,75.24194444444467
2023-04-19 11:12:40,98.58218,3.5590280000000005,3.500839124866341,0.08680600000000016,-0.02893599999999985,70.0231,75.29194444444467
2023-04-19 11:15:41,98.58218,3.5879630000000002,3.529777244466276,0.08680500000000002,-0.02893599999999985,69.4444,75.34222222222245
2023-04-19 11:18:41,98.58218,3.5590280000000005,3.5154473787073037,0.05787000000000031,-0.02893599999999985,66.26160000000002,75.39222222222244
2023-04-19 11:21:38,98.58218,3.5879630000000002,3.5589500817913207,0.02893499999999971,-0.02893599999999985,56.71289999999999,75.44138888888911
2023-04-19 11:24:41,98.58218,3.5879630000000002,3.573476474402018,0.0,-0.02893599999999985,58.73840000000001,75.49222222222244
2023-04-19 11:27:40,98.58218,3.501158,3.4429642705055277,0.02893599999999985,-0.08680500000000002,61.632000000000005,75.54194444444467
2023-04-19 11:30:41,98.58218,3.4432869999999998,3.399700801733113,0.0,-0.08680500000000002,62.5,75.59222222222245
2023-04-19 11:33:41,98.58218,3.4432869999999998,3.3850882329529757,0.02893499999999971,-0.08680500000000002,64.5255,75.64222222222244
2023-04-19 11:36:41,98.58218,3.4432860000000005,3.414270764509991,0.0,-0.05786900000000017,66.26160000000002,75.69222222222244
2023-04-19 11:39:40,98.58218,3.5300920000000007,3.4719019839144294,0.05787000000000031,-0.05786900000000017,66.26160000000002,75.74194444444467
2023-04-19 11:42:41,98.58218,3.587962,3.529776749886736,0.02893499999999971,-0.08680500000000002,64.52540000000002,75.79222222222245
2023-04-19 11:45:41,98.58218,3.5590270000000004,3.51544688279745,0.0,-0.08680500000000002,67.99770000000001,75.84222222222245
2023-04-19 11:48:41,98.58218,3.414351,3.3707632161562153,0.0,-0.08680500000000002,67.70840000000001,75.89222222222244
2023-04-19 11:51:42,98.58218,3.385416,3.3125529627524255,0.05787000000000031,-0.08680500000000002,68.5764,75.94250000000022
2023-04-19 11:54:41,98.58218,3.414351,3.356149389605102,0.02893499999999971,-0.08680500000000002,65.68289999999999,75.99222222222245
2023-04-19 11:57:42,98.58218,3.4432860000000005,3.3850872328555557,0.0289350000000006,-0.08680500000000002,66.55100000000002,76.04250000000023
2023-04-19 12:00:38,98.58218,3.4432860000000005,3.3850872328555557,0.0,-0.11574000000000062,65.97229999999999,76.09138888888911
2023-04-19 12:03:40,98.58218,3.4722220000000004,3.414026028000231,0.0,-0.11574000000000062,65.68280000000001,76.14194444444468
2023-04-19 12:06:40,98.58218,3.4722220000000004,3.414026028000231,0.0,-0.11574000000000062,66.55089999999998,76.19194444444467
2023-04-19 12:09:41,98.61111,3.5300920000000007,3.442558427424797,0.05787000000000031,-0.11574000000000062,62.2107,76.24222222222245
2023-04-19 12:12:40,98.58218,3.5590270000000004,3.4861901865311693,0.02893499999999971,-0.11574000000000062,61.632000000000005,76.29194444444468
2023-04-19 12:15:42,98.58218,3.587962,3.5297767498867256,0.0,-0.11574000000000062,59.02780000000001,76.34250000000024
2023-04-19 12:18:40,98.58218,3.616898,3.5293813570796777,0.02893599999999985,-0.14467600000000047,61.6319,76.39194444444469
2023-04-19 12:21:41,98.58218,3.616898,3.5440688499566284,0.0,-0.14467600000000047,57.29169999999999,76.44222222222247
2023-04-19 12:24:40,98.58218,3.587962,3.5151287983136874,0.0,-0.14467600000000047,59.31710000000001,76.4919444444447
2023-04-19 12:27:41,98.61111,3.530093,3.4865103920853038,0.0,-0.0868070000000003,60.47449999999998,76.54222222222248
2023-04-19 12:30:40,98.61111,3.530093,3.471901467199034,0.02893499999999971,-0.0868070000000003,64.81479999999999,76.5919444444447
2023-04-19 12:33:41,98.58218,3.501158,3.4429637648553246,0.02893499999999971,-0.0868070000000003,65.68279999999999,76.64222222222249
2023-04-19 12:36:40,98.58218,3.4722230000000005,3.369936068852631,0.05787000000000031,-0.14467699999999972,68.5764,76.69194444444472
2023-04-19 12:39:38,98.61111,3.414353,3.326792515892759,0.02893599999999985,-0.14467699999999972,65.39349999999999,76.74138888888916
2023-04-19 12:42:41,98.61111,3.3564819999999997,3.2836133078051546,0.0,-0.14467699999999972,66.55090000000001,76.79222222222249
2023-04-19 12:45:41,98.61111,3.3564819999999997,3.2689086571873314,0.02893499999999971,-0.14467699999999972,68.8657,76.84222222222249
2023-04-19 12:48:40,98.61111,3.3854170000000003,3.297850399493319,0.0289350000000006,-0.14467699999999972,68.86580000000001,76.89194444444472
2023-04-19 12:51:40,98.58218,3.414353,3.326792515892759,0.02893599999999985,-0.14467699999999972,66.55089999999998,76.94194444444472
2023-04-19 12:54:41,98.61111,3.3854170000000003,3.297850399493319,0.0289350000000006,-0.14467699999999972,67.70839999999998,76.9922222222225
2023-04-19 12:57:40,98.58218,3.414353,3.326792515892759,0.02893599999999985,-0.14467699999999972,67.12970000000001,77.04194444444472
2023-04-19 13:00:41,98.61111,3.4722230000000005,3.369936068852631,0.05787000000000031,-0.14467699999999972,65.39359999999999,77.0922222222225
2023-04-19 13:03:42,98.58218,3.501158,3.4136172255695683,0.02893499999999971,-0.14467699999999972,64.23610000000002,77.14250000000028
2023-04-19 13:06:42,98.58218,3.4722230000000005,3.3846759347450615,0.0,-0.17361200000000032,64.5255,77.19250000000028
2023-04-19 13:09:47,98.58218,3.4722230000000005,3.3551522192016727,0.05787000000000031,-0.17361200000000032,65.68289999999999,77.24388888888917
2023-04-19 13:12:40,98.61111,3.4722230000000005,3.3551522192016727,0.05787000000000031,-0.17361200000000032,65.68290000000002,77.29194444444472
2023-04-19 13:15:41,98.58218,3.501158,3.3988797063566754,0.02893499999999971,-0.17361200000000032,66.55089999999998,77.3422222222225
2023-04-19 13:18:43,98.58218,3.501158,3.3988797063566754,0.02893499999999971,-0.17361200000000032,68.28699999999998,77.39277777777806
2023-04-19 13:21:41,98.58218,3.530093,3.4278231979783476,0.02893499999999971,-0.17361200000000032,67.41899999999998,77.44222222222251
2023-04-19 13:24:40,98.58218,3.501158,3.4136172255695625,0.0,-0.17361200000000032,67.99769999999998,77.49194444444474
2023-04-19 13:28:01,98.58218,3.4722230000000005,3.3551522192016727,0.05787000000000031,-0.17361200000000032,67.41899999999998,77.54777777777808
2023-04-19 13:30:41,98.58218,3.3854170000000003,3.297850399493319,0.0,-0.17361200000000032,67.12970000000001,77.59222222222253
2023-04-19 13:39:41,98.58218,3.4722230000000005,3.3403232808650554,0.05787000000000031,-0.20254800000000017,64.2361,77.74222222222254
2023-04-19 13:42:43,98.61111,3.414353,3.326793024705118,0.0,-0.17361200000000032,63.657399999999996,77.7927777777781
2023-04-19 13:45:17,98.58218,3.4722230000000005,3.3403232808650554,0.05787000000000031,-0.20254800000000017,65.68280000000001,77.83555555555587
2023-04-19 13:45:42,98.58218,3.4722230000000005,3.3403232808650554,0.05787000000000031,-0.20254800000000017,65.10420000000002,77.84250000000031
2023-04-19 13:48:40,98.61111,3.501158,3.3840980888485355,0.02893499999999971,-0.20254800000000017,64.2361,77.89194444444476
2023-04-19 13:57:39,98.58218,3.4722230000000005,3.369935558682902,0.0,-0.20254800000000017,67.99769999999998,78.04166666666698
2023-04-19 14:00:40,98.58218,3.4722230000000005,3.369935558682902,0.0,-0.20254800000000017,67.9976,78.09194444444476
2023-04-19 14:21:40,98.58218,3.3854170000000003,3.2683103532241575,0.02893599999999985,-0.20254700000000092,62.7893,78.44194444444476
2023-04-19 14:33:40,98.58218,3.4722220000000004,3.3551512188049446,0.02893499999999971,-0.20254700000000092,60.76390000000001,78.64194444444476
2023-04-19 14:36:38,98.58218,3.4722220000000004,3.3551512188049446,0.02893499999999971,-0.20254700000000092,59.60650000000001,78.69138888888921
2023-04-19 14:39:40,98.58218,3.4432870000000007,3.3113730068461553,0.05787000000000031,-0.20254700000000092,61.342600000000004,78.74194444444477
2023-04-19 14:42:41,98.58218,3.414353,3.2972583452116773,0.0,-0.23148300000000077,60.474500000000006,78.79222222222255
2023-04-19 14:51:41,98.58218,3.327546,3.210415233021106,0.02893499999999971,-0.20254700000000092,62.2106,78.94222222222255
2023-04-19 14:54:40,98.58218,3.3564810000000005,3.239362658996818,0.0289350000000006,-0.20254700000000092,60.76390000000001,78.99194444444478
2023-04-19 14:57:41,98.58218,3.3564810000000005,3.239362658996818,0.0289350000000006,-0.20254700000000092,62.7893,79.04222222222256
2023-04-19 15:00:40,98.58218,3.327546,3.210415233021106,0.02893499999999971,-0.20254700000000092,63.657400000000024,79.09194444444479
2023-04-19 15:21:41,98.58218,3.298611,3.1367775953145327,0.05787000000000031,-0.26041700000000034,63.3681,79.44222222222257
2023-04-19 15:24:41,98.58218,3.298611,3.1367775953145327,0.05787000000000031,-0.26041700000000034,62.2106,79.49222222222257
2023-04-19 15:27:42,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,63.94670000000002,79.54250000000035
2023-04-19 15:30:40,98.58218,3.298611,3.1367775953145327,0.05787000000000031,-0.26041700000000034,62.2107,79.59194444444479
2023-04-19 15:33:42,98.58218,3.298611,3.1367775953145327,0.05787000000000031,-0.26041700000000034,62.5,79.64250000000035
2023-04-19 15:36:41,98.58218,3.211806,3.0797637019348416,0.0,-0.26041700000000034,61.9212,79.69222222222258
2023-04-19 15:39:41,98.58218,3.240741,3.093811165748197,0.02893499999999971,-0.26041700000000034,61.3425,79.74222222222258
2023-04-19 15:42:40,98.58218,3.298611,3.1367775953145327,0.05787000000000031,-0.26041700000000034,61.342599999999976,79.79194444444481
2023-04-19 15:45:45,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,61.053200000000004,79.8433333333337
2023-04-19 15:48:43,98.58218,3.3564810000000005,3.2096325102255694,0.0289350000000006,-0.26041700000000034,60.474500000000006,79.89277777777815
2023-04-19 15:51:40,98.58218,3.3564810000000005,3.2096325102255694,0.0289350000000006,-0.26041700000000034,59.60649999999998,79.94194444444481
2023-04-19 15:54:38,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,58.159700000000015,79.99138888888926
2023-04-19 15:57:41,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,58.73840000000001,80.04222222222259
2023-04-19 16:00:41,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,61.6319,80.09222222222259
2023-04-19 16:03:40,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,63.0787,80.14194444444482
2023-04-19 16:12:40,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,62.5,80.29194444444482
2023-04-19 16:15:41,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,59.89579999999998,80.3422222222226
2023-04-19 16:18:41,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,62.2106,80.3922222222226
2023-04-19 16:21:41,98.58218,3.4432870000000007,3.3113730068461593,0.0,-0.26041700000000034,61.632000000000005,80.4422222222226
2023-04-19 16:25:01,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,63.3681,80.49777777777815
2023-04-19 16:27:40,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,64.23610000000002,80.54194444444482
2023-04-19 16:30:40,98.58218,3.4722220000000004,3.3403227936093316,0.0,-0.26041700000000034,66.26150000000001,80.59194444444482
2023-04-19 16:33:38,98.58218,3.4722220000000004,3.325449187733211,0.02893499999999971,-0.26041700000000034,65.39360000000002,80.64138888888927
2023-04-19 16:36:41,98.58218,3.4432870000000007,3.3113730068461593,0.0,-0.26041700000000034,66.84019999999998,80.6922222222226
2023-04-19 16:39:40,98.58218,3.4432870000000007,3.3113730068461593,0.0,-0.26041700000000034,67.12960000000001,80.74194444444483
2023-04-19 16:42:41,98.58218,3.3854170000000003,3.253472643701468,0.0,-0.26041700000000034,65.68290000000002,80.7922222222226
2023-04-19 16:45:43,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,65.97220000000002,80.84277777777817
2023-04-19 16:48:40,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,66.55089999999998,80.89194444444483
2023-04-19 16:51:40,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,65.10420000000002,80.94194444444483
2023-04-19 16:54:40,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,62.5,80.99194444444483
2023-04-19 16:57:41,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,63.078700000000026,81.0422222222226
2023-04-19 17:00:42,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,60.76389999999998,81.09250000000038
2023-04-19 17:03:40,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,62.7894,81.14194444444483
2023-04-19 17:06:40,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,64.2362,81.19194444444483
2023-04-19 17:09:43,98.58218,3.4432870000000007,3.3113730068461593,0.0,-0.26041700000000034,65.10419999999999,81.24277777777816
2023-04-19 17:12:39,98.58218,3.4722220000000004,3.325449187733211,0.02893499999999971,-0.26041700000000034,64.81480000000002,81.29166666666704
2023-04-19 17:15:43,98.58218,3.4432870000000007,3.3113730068461593,0.0,-0.26041700000000034,64.2361,81.34277777777815
2023-04-19 17:18:40,98.58218,3.3854170000000003,3.253472643701468,0.0,-0.26041700000000034,65.68290000000002,81.39194444444482
2023-04-19 17:21:41,98.58218,3.3564810000000005,3.2096325102255694,0.0289350000000006,-0.26041700000000034,65.10420000000002,81.4422222222226
2023-04-19 17:24:41,98.58218,3.327546,3.195570179457598,0.0,-0.26041700000000034,62.2106,81.4922222222226
2023-04-19 17:27:40,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,63.078700000000026,81.54194444444482
2023-04-19 17:30:40,98.58218,3.298611,3.1367775953145327,0.05787000000000031,-0.26041700000000034,61.9213,81.59194444444482
2023-04-19 17:34:02,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,67.9976,81.64805555555593
2023-04-19 17:36:41,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,68.5764,81.6922222222226
2023-04-19 17:39:40,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,70.8912,81.74194444444483
2023-04-19 17:42:41,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,71.4699,81.7922222222226
2023-04-19 17:45:41,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,69.4445,81.8422222222226
2023-04-19 17:48:17,98.58218,3.3564810000000005,3.2096325102255694,0.0289350000000006,-0.26041700000000034,71.1806,81.88555555555594
2023-04-19 17:48:41,98.58218,3.3564810000000005,3.2096325102255694,0.0289350000000006,-0.26041700000000034,71.7593,81.8922222222226
2023-04-19 17:51:38,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,68.86580000000001,81.94138888888926
2023-04-19 17:54:42,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,68.287,81.99250000000038
2023-04-19 17:57:41,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,65.97230000000002,82.0422222222226
2023-04-19 18:00:40,98.58218,3.298611,3.1367775953145327,0.05787000000000031,-0.26041700000000034,67.12960000000001,82.09194444444483
2023-04-19 18:03:40,98.58218,3.327546,3.1806777296483655,0.02893499999999971,-0.26041700000000034,67.12960000000001,82.14194444444483
2023-04-19 18:06:41,98.58218,3.3564810000000005,3.2096325102255694,0.0289350000000006,-0.26041700000000034,63.367999999999995,82.19222222222261
2023-04-19 18:09:40,98.58218,3.3854170000000003,3.2385874224469777,0.02893599999999985,-0.26041700000000034,65.10419999999999,82.24194444444484
2023-04-19 18:12:40,98.58218,3.4432870000000007,3.2815722895632295,0.05787000000000031,-0.26041700000000034,67.70829999999998,82.29194444444484
2023-04-19 18:15:40,98.58218,3.4722220000000004,3.325449187733211,0.02893499999999971,-0.26041700000000034,67.9976,82.34194444444483
2023-04-19 18:18:41,98.58218,3.4722220000000004,3.325449187733211,0.02893499999999971,-0.26041700000000034,63.657399999999996,82.39222222222261
2023-04-19 18:21:40,98.58218,3.4722220000000004,3.3403227936093316,0.0,-0.26041700000000034,63.6575,82.44194444444484
2023-04-19 18:24:42,98.58218,3.501157,3.354402290227021,0.02893499999999971,-0.26041700000000034,64.52540000000002,82.4925000000004
2023-04-19 18:27:44,98.58218,3.501157,3.354402290227021,0.02893499999999971,-0.26041700000000034,64.52539999999999,82.54305555555597
2023-04-19 18:30:38,98.58218,3.501157,3.354402290227021,0.02893499999999971,-0.26041700000000034,64.2361,82.5913888888893
2023-04-19 18:33:41,98.58218,3.501157,3.354402290227021,0.02893499999999971,-0.26041700000000034,63.0787,82.64222222222263
2023-04-19 18:36:41,98.58218,3.530093,3.3833555688675716,0.02893599999999985,-0.26041700000000034,61.342600000000004,82.69222222222263
2023-04-19 18:39:40,98.58218,3.616898,3.4702126794120307,0.02893499999999971,-0.26041700000000034,64.23610000000002,82.74194444444485
2023-04-19 18:42:40,98.58218,3.616898,3.4702126794120307,0.02893499999999971,-0.26041700000000034,61.6319,82.79194444444485
2023-04-19 18:45:40,72.97454,3.616898,3.4702126794120307,0.02893499999999971,-0.26041700000000034,35.590299999999985,82.84194444444485
2023-04-20 08:03:41,61.37153,2.3148150000000003,0.734087525175561,4.050921,1.8518559999999997,13.599500000000006,82.84194444444485
2023-04-20 08:06:40,98.58218,0.6655089999999992,0.8644367107310583,3.009262999999999,3.443284000000001,56.71289999999999,82.89166666666708
2023-04-20 08:09:38,98.58218,0.8391209999999996,1.2221966203274826,5.497689,6.365738,50.925899999999984,82.94111111111152
2023-04-20 08:12:42,90.82755,0.5497690000000004,1.1897250167625355,4.629630000000001,6.278937999999999,65.39350000000002,82.99222222222264
2023-04-20 08:15:41,98.58218,0.0,0.10578044501542722,2.2858800000000006,3.790507,64.81479999999999,83.04194444444487
2023-04-20 08:18:40,98.58218,0.46296299999999935,0.8428149129850319,2.5173619999999994,3.4432869999999998,67.41900000000001,83.0916666666671
2023-04-20 08:21:41,88.10764,0.4050929999999999,1.006795903432692,3.5590280000000005,5.179403000000001,64.8149,83.14194444444487
2023-04-20 08:24:40,76.88079,0.6655090000000001,0.936708671328128,4.369212,4.9768479999999995,37.32639999999998,83.1916666666671
2023-04-20 08:27:41,75.72338,0.8680560000000002,0.8680585000093097,4.600694,4.600697,34.432800000000015,83.24194444444488
2023-04-20 08:30:42,76.88079,0.9259259999999996,0.7885675789542789,4.456019,4.195607000000001,32.696799999999996,83.29222222222266
2023-04-20 08:33:40,74.97106,0.8391200000000003,0.7645022635283751,4.166667,4.02199,32.407400000000024,83.34166666666711
2023-04-20 08:36:41,71.46991,0.8680560000000002,0.7463426260588703,4.108797,3.8773149999999994,27.199099999999987,83.39194444444489
2023-04-20 08:39:17,74.94213,0.9548610000000002,0.7682170747636636,4.166667,3.819445000000001,28.35650000000001,83.43527777777823
2023-04-20 08:39:41,75.72338,0.9837960000000008,0.7634217800900632,4.253472,3.8483799999999997,27.488399999999984,83.44194444444489
2023-04-20 08:42:40,76.12847,0.8680560000000002,0.7463431820214917,4.079861,3.8483800000000006,32.1181,83.49166666666711
2023-04-20 08:45:40,71.84606,0.8101849999999997,0.6715834490684612,3.7905099999999994,3.530093,28.93519999999998,83.54166666666711
2023-04-20 08:48:38,71.46991,0.9259259999999996,0.704063831706884,4.050927,3.645834,27.488400000000013,83.59111111111156
2023-04-20 08:51:40,71.09375,0.9259259999999996,0.7387662057490298,4.195601999999999,3.8483799999999997,25.46290000000002,83.64166666666712
2023-04-20 08:55:01,67.1875,1.1284720000000004,0.6847879229677057,4.398148,3.645834,22.280100000000004,83.69750000000046
2023-04-20 08:57:42,65.24884,1.0416670000000003,0.6533772512109401,4.137732,3.4722220000000004,20.83330000000001,83.74222222222268
2023-04-20 09:00:40,69.90741,1.186343,0.705354567599574,4.137732,3.327546000000001,23.1481,83.79166666666713
2023-04-20 09:03:40,74.18981,1.157407,0.6729265161784105,4.166667,3.3564809999999996,25.173599999999993,83.84166666666712
2023-04-20 09:06:40,73.40856,1.0127309999999996,0.7212413431040344,4.137732,3.616898,25.75230000000002,83.89166666666712
2023-04-20 09:09:40,69.12616,1.0416670000000003,0.7136313519351158,4.253472,3.6747689999999995,24.594899999999967,83.94166666666712
2023-04-20 09:12:42,67.21644,1.070601,0.6847802929782449,4.2245360000000005,3.5590290000000007,23.14820000000003,83.99222222222268
2023-04-20 09:15:55,69.90741,1.1574080000000002,0.7166125737806975,4.224538000000001,3.4722220000000004,23.72679999999997,84.04583333333379
2023-04-20 09:18:40,69.93634,1.157407,0.9234543451332026,4.600694000000001,4.166662,22.56940000000003,84.09166666666712
2023-04-20 09:21:40,78.03819,1.2152780000000005,0.8579942216799101,5.179394000000001,4.542826,26.04159999999999,84.14166666666712
2023-04-20 09:24:41,78.41435,1.2442130000000002,0.8694202424882645,5.179394000000001,4.513891,26.90980000000002,84.1919444444449
2023-04-20 09:27:38,76.09954,1.157407,0.906302717252881,5.2083319999999995,4.745367,29.803200000000004,84.24111111111156
2023-04-20 09:30:41,73.40856,1.2442130000000002,0.8694202424882645,5.208329000000001,4.542826,26.04169999999999,84.2919444444449
2023-04-20 09:33:43,71.46991,1.2442129999999993,0.8306828195764612,5.150464,4.427087,24.595,84.34250000000046
2023-04-20 09:36:41,69.93634,1.2152779999999996,0.8389859545321512,5.092593,4.4270819999999995,24.884299999999996,84.3919444444449
2023-04-20 09:39:40,69.53125,1.359954,0.8324282711355747,5.179399,4.282406,23.726800000000026,84.44166666666713
2023-04-20 09:42:41,69.12616,1.3020829999999997,0.8322831518976358,5.150463,4.340277,23.4375,84.49194444444491
2023-04-20 09:45:41,74.16088,1.157407,0.7578868239478885,4.890046,4.195601000000001,24.016199999999998,84.54194444444491
2023-04-20 09:48:40,83.47801,0.983797,0.763425209906412,4.427083,4.0219949999999995,29.224500000000006,84.59166666666714
2023-04-20 09:51:42,88.10764,1.0127310000000005,0.8599591470492916,4.774306,4.4849559999999995,31.828699999999998,84.6422222222227
2023-04-20 09:54:41,84.63542,0.7233800000000006,0.8728723408267944,4.484954,4.803236999999999,35.59020000000001,84.69194444444493
2023-04-20 09:57:41,79.57176,0.7523140000000001,0.8495695632690957,4.4270830000000005,4.629632999999999,35.30099999999999,84.74194444444493
2023-04-20 10:00:40,74.56597,0.868055,0.8824429537545402,4.74537,4.774302,32.69669999999999,84.79166666666715
2023-04-20 10:03:40,67.59259,2.0833329999999997,0.8766313489629138,5.324077999999999,3.501155,17.93980000000002,84.84166666666715
2023-04-20 10:06:38,68.75,1.8229170000000003,0.7711586410861905,5.266202,3.6747650000000007,20.25460000000001,84.8911111111116
2023-04-20 10:09:40,69.90741,1.8807870000000007,0.7530824106026295,5.208337,3.5300900000000004,20.83330000000001,84.94166666666716
2023-04-20 10:12:41,77.66204,1.967593,0.8112416157747264,5.497682,3.7615689999999997,20.83330000000001,84.99194444444494
2023-04-20 10:15:40,72.62731,1.8229170000000003,0.8899217407888789,5.642362,4.166665,21.701400000000007,85.04166666666717
2023-04-20 10:18:40,67.59259,1.8807869999999998,0.8795466026933747,5.787037000000001,4.22454,21.701400000000007,85.09166666666717
2023-04-20 10:22:06,63.71528,1.851852,0.8417285415302485,5.902783,4.340280999999999,19.386600000000016,85.14888888888939
2023-04-20 10:24:41,67.1875,2.054398,0.8685697981393162,5.8159730000000005,4.021995,18.807900000000018,85.19194444444494
2023-04-20 10:27:41,71.46991,2.1122680000000003,0.8846893157868023,5.9027780000000005,4.05093,21.990700000000004,85.24194444444494
2023-04-20 10:30:42,77.66204,2.141203,0.9252403960372275,6.018523,4.166669999999999,21.701300000000003,85.29222222222272
2023-04-20 10:33:41,65.65394,1.7939810000000005,0.9075847309083184,6.047458000000001,4.629626999999999,20.83329999999998,85.34194444444495
2023-04-20 10:36:40,68.75,2.1990730000000003,0.8739832005652869,6.134258000000001,4.166665,20.543999999999983,85.39166666666718
2023-04-20 10:39:40,68.37384,2.1701379999999997,0.9334370860484509,6.105323,4.2245349999999995,19.386599999999987,85.44166666666717
2023-04-20 10:42:40,74.56597,2.1990730000000003,0.9086643052623646,6.221068000000001,4.282405000000001,22.858800000000002,85.49166666666717
2023-04-20 10:45:38,63.71528,1.851851,0.8988439863343066,5.960642999999999,4.456021999999999,17.93979999999999,85.54111111111162
2023-04-20 10:48:40,68.75,2.054398,0.9004896038364771,6.163193,4.398145,21.12270000000001,85.59166666666718
2023-04-20 10:51:41,72.62731,2.1122679999999994,0.9170172616594412,6.307872999999999,4.484955,21.701400000000007,85.64194444444496
2023-04-20 10:54:41,82.29167,2.1122680000000003,0.9170172616594396,6.423608000000001,4.600689999999999,23.726799999999997,85.69194444444496
2023-04-20 10:57:41,70.68866,1.8229160000000002,0.9678126852933965,6.336808,4.947922,25.46289999999999,85.74194444444495
2023-04-20 11:00:40,68.37384,1.938657,0.9795238007907747,6.3657379999999995,4.832181,22.5694,85.79166666666718
2023-04-20 11:03:41,68.72106,2.0833329999999997,0.9689410376094909,6.3657379999999995,4.629625,21.122600000000006,85.84194444444496
2023-04-20 11:06:40,65.24884,2.0254630000000002,0.9224927367947238,6.3368079999999996,4.629625000000001,19.965300000000013,85.89166666666719
2023-04-20 11:09:40,69.53125,1.5914349999999997,0.8670336047524415,5.526619999999999,4.340275000000001,24.016099999999994,85.94166666666719
2023-04-20 11:12:41,74.16088,1.7939809999999996,0.9075847309083198,5.758106,4.340275000000001,24.305499999999995,85.99194444444497
2023-04-20 11:15:42,70.68866,1.8229160000000002,0.9167266509090636,6.018517,4.571761,24.594899999999996,86.04222222222275
2023-04-20 11:18:40,71.44097,1.9386579999999993,0.9253674647002961,6.076388,4.48495,22.858900000000006,86.0916666666672
2023-04-20 11:21:40,68.75,1.880788,0.9348828814420428,6.105322999999999,4.600695,23.7269,86.14166666666719
2023-04-20 11:24:38,67.59259,1.9097229999999996,0.9165570723301815,6.105328,4.542825000000001,22.858800000000002,86.19111111111164
2023-04-20 11:27:41,66.40625,1.967593,0.93414508113091,6.018518,4.398145,21.70139999999998,86.24194444444497
2023-04-20 11:30:45,70.68866,1.9097229999999996,0.8881913860528172,5.902783,4.31134,22.569500000000005,86.29305555555608
2023-04-20 11:33:43,71.44097,2.0254630000000002,0.9516046829108986,5.9895830000000005,4.31134,21.12270000000001,86.34250000000053
2023-04-20 11:36:42,74.94213,1.967593,0.9618433403491415,6.221067999999999,4.629625,25.46289999999999,86.39222222222276
2023-04-20 11:39:43,74.18981,2.0254630000000002,1.006800801207746,6.481478,4.861114999999999,24.305499999999995,86.44250000000054
2023-04-20 11:42:40,70.68866,1.9386579999999993,0.9528969286443447,6.307867999999999,4.74537,25.752399999999994,86.4916666666672
2023-04-20 11:45:40,70.68866,1.9386580000000002,0.9253674647002963,6.192132999999999,4.600694999999999,23.148200000000003,86.5416666666672
2023-04-20 11:48:41,66.43519,1.8229160000000002,0.8899214321380685,6.0474570000000005,4.571761,20.54400000000001,86.59194444444498
2023-04-20 11:51:41,68.34491,1.8807869999999998,0.8795366765851838,5.7870420000000005,4.224535,20.83329999999998,86.64194444444497
2023-04-20 11:54:40,71.46991,1.8807870000000007,0.9348825689520903,5.844907000000001,4.340279999999999,21.12269999999998,86.6916666666672
2023-04-20 11:58:01,69.12616,1.7361120000000003,0.9146080439388494,5.815977,4.484954999999999,24.305499999999995,86.74750000000054
2023-04-20 12:00:40,74.16088,1.8807870000000007,0.8795366765851841,5.758107000000001,4.1956,24.3056,86.79166666666721
2023-04-20 12:03:39,76.88079,1.938657,0.9253671607815289,5.8159719999999995,4.2245349999999995,24.305600000000027,86.84138888888944
2023-04-20 12:07:04,73.40856,1.765047,0.9488086795890196,6.192132999999999,4.8611059999999995,24.016199999999998,86.89833333333388
2023-04-20 12:09:41,64.0625,1.5046289999999996,3.1887191142209677,0.9259259999999996,5.2372689999999995,19.965299999999985,86.94194444444499
2023-04-20 12:12:41,67.1875,1.0127309999999996,,5.844907999999999,5.844907000000001,24.3056,86.99194444444498
2023-04-20 12:15:42,67.56366,1.8229159999999993,0.9678126852933961,6.105323,4.716437000000001,23.148200000000003,87.04222222222276
2023-04-20 12:18:40,68.34491,1.9965279999999996,0.9428906018210453,6.307868,4.6585600000000005,21.701400000000007,87.09166666666721
2023-04-20 12:21:40,66.43519,1.9386579999999993,0.9528875782011798,6.1631979999999995,4.600690000000001,21.41210000000001,87.1416666666672
2023-04-20 12:24:41,66.40625,1.9386579999999993,0.9253674647002961,6.249998,4.6585600000000005,20.543900000000008,87.19194444444499
2023-04-20 12:27:17,66.03009,1.967593,0.9054039980446578,6.221067999999999,4.5717550000000005,21.41210000000001,87.23527777777832
2023-04-20 12:27:43,68.72106,2.0254629999999993,0.9225029946904028,6.249998,4.542825,20.83329999999998,87.24250000000055
2023-04-20 12:30:43,66.40625,1.967593,0.8754864623479007,6.134257999999999,4.456015,21.990700000000004,87.29250000000054
2023-04-20 12:34:03,68.34491,1.9386580000000002,0.8360039557599032,5.931712999999999,4.253474999999999,21.412000000000006,87.3480555555561
2023-04-20 12:36:40,68.75,1.9386580000000002,0.8968235604958062,6.047453,4.427084999999999,19.675899999999984,87.3916666666672
2023-04-20 12:39:40,64.87269,1.9097229999999996,0.8881913860528172,6.076393,4.48495,20.54400000000001,87.4416666666672
2023-04-20 12:42:39,69.15509,2.0254630000000002,0.8604587712492229,6.134263,4.36921,20.83329999999998,87.49138888888943
2023-04-20 12:45:41,66.03009,1.938657,0.8968132030211112,6.047458,4.427080999999999,20.83330000000001,87.541944444445
2023-04-20 12:48:42,70.68866,2.1122679999999994,0.9170172616594393,6.105323,4.282405,21.701400000000007,87.59222222222277
2023-04-20 12:51:40,69.90741,2.054398,0.9309922183319159,6.192133,4.456015,22.8587,87.64166666666722
2023-04-20 12:54:44,69.53125,2.054398,0.9885142149577884,6.394678000000001,4.71643,23.4375,87.69277777777833
2023-04-20 12:57:42,65.24884,2.054399,0.9602882572404551,6.394674,4.687495,21.701300000000003,87.74222222222278
2023-04-20 13:00:41,67.59259,2.170139,0.9334373688766231,6.452544,4.5717550000000005,19.965299999999985,87.79194444444501
2023-04-20 13:03:40,67.96875,2.054398,0.9602879576698082,6.278938,4.57176,21.701400000000007,87.84166666666724
2023-04-20 13:06:40,71.06481,2.141203,0.9563286309734166,6.336803,4.513889999999999,22.8587,87.89166666666723
2023-04-20 13:09:40,68.75,1.8807869999999998,0.9348733400004987,5.9895879999999995,4.484951000000001,22.280100000000004,87.94166666666723
2023-04-20 13:12:41,67.1875,1.8807869999999998,0.9077128922605875,6.105328,4.571761,22.569500000000005,87.99194444444501
2023-04-20 13:15:41,66.43519,1.967593,0.875486462347899,6.105328,4.427084999999999,19.097200000000015,88.04194444444501
2023-04-20 13:18:41,70.68866,2.0833329999999997,0.8428137006779743,6.134258,4.282405,21.70139999999998,88.091944444445
2023-04-20 13:21:39,69.90741,2.054398,0.9309922183319159,6.192133,4.456015,23.1481,88.14138888888945
2023-04-20 13:24:42,65.65394,1.9965270000000004,0.9139734301461045,6.192128,4.513890999999999,20.83340000000001,88.19222222222278
2023-04-20 13:27:40,68.75,2.1990740000000004,0.9416081067963217,6.365743999999999,4.45602,20.254699999999985,88.24166666666723
2023-04-20 13:30:41,68.34491,2.141203,0.9252403960372293,6.249998,4.398145,20.83330000000001,88.29194444444501
2023-04-20 13:33:41,67.59259,2.1122679999999994,0.9479148005950903,6.163193,4.369215,21.12269999999998,88.341944444445
2023-04-20 13:36:41,68.75,2.054398,0.9310025414020965,6.365738,4.62963,20.25460000000001,88.391944444445
2023-04-20 13:39:40,73.00347,2.1701380000000006,0.9647043963293402,6.394678000000001,4.54282,23.7269,88.44166666666723
2023-04-20 13:42:40,66.03009,1.9965270000000004,1.0740527185047382,6.568288000000001,5.063661,21.12270000000001,88.49166666666723
2023-04-20 13:45:41,67.59259,2.054399,0.9885241095108407,6.597224000000001,4.918984999999999,21.990800000000007,88.54194444444501
2023-04-20 13:48:40,67.59259,2.1122690000000004,0.9170175463155524,6.394674,4.5717550000000005,21.701400000000007,88.59166666666724
2023-04-20 13:51:41,67.59259,2.0833330000000005,0.9394729538951526,6.365738,4.600694999999999,21.701400000000007,88.64194444444502
2023-04-20 13:54:41,71.06481,1.967593,0.93414508113091,6.249998,4.629625,23.1481,88.69194444444501
2023-04-20 13:57:40,70.68866,1.9097229999999996,0.9703539227921261,6.249998,4.745365,24.305500000000023,88.74166666666724
2023-04-20 14:00:38,69.12616,1.9386580000000002,0.8968235604958081,6.105322999999999,4.484955,23.1481,88.79111111111169
2023-04-20 14:03:41,71.46991,1.9386580000000002,0.8968135004531317,6.076393,4.456015,22.8587,88.84194444444502
2023-04-20 14:06:41,72.62731,1.967593,0.9054141244352233,6.249998,4.600694999999999,22.858800000000002,88.89194444444502
2023-04-20 14:10:28,69.90741,2.0254630000000002,0.922492736794722,6.336808,4.629625,21.990800000000007,88.95500000000057
2023-04-20 14:12:40,68.37384,1.9965279999999996,0.8838498225373823,6.2500029999999995,4.542825000000001,21.990800000000007,88.99166666666723
2023-04-20 14:15:40,68.75,2.141203,0.9252403960372293,6.249998,4.398145,21.990800000000007,89.04166666666723
2023-04-20 14:18:40,68.37384,2.054398,0.9004896038364751,6.134258000000001,4.36921,21.41210000000001,89.09166666666722
2023-04-20 14:21:43,68.75,2.1990740000000004,0.9416081067963217,6.1053239999999995,4.1956,20.83330000000001,89.14250000000055
2023-04-20 14:24:41,69.12616,2.054399,0.9004898903921889,6.250004000000001,4.484954999999999,22.8587,89.191944444445
2023-04-20 14:27:40,69.12616,2.1701390000000007,0.9647152657963171,6.336804,4.484955,22.5694,89.24166666666723
2023-04-20 14:30:40,69.53125,2.141204,0.9861592530216727,6.365744,4.57176,22.280100000000004,89.29166666666723
2023-04-20 14:33:41,65.65394,2.083334,0.9394628582650815,6.423614000000001,4.6585600000000005,21.41210000000001,89.341944444445
2023-04-20 14:36:44,65.65394,2.0833330000000005,0.9087671732477567,6.221068000000001,4.427084999999999,20.83330000000001,89.39277777777833
2023-04-20 14:39:41,71.06481,2.1701379999999997,0.9334370860484527,6.336803,4.456015000000001,21.990699999999975,89.441944444445
2023-04-20 14:42:41,69.53125,2.0254630000000002,0.8921840083167014,6.047458,4.311345,22.858900000000006,89.491944444445
2023-04-20 14:45:41,67.59259,1.967593,0.9054141244352233,6.134258,4.484954999999999,22.858900000000006,89.541944444445
2023-04-20 14:48:40,66.43519,2.0254630000000002,0.922492736794722,6.163198,4.456015,22.280100000000004,89.59166666666722
2023-04-20 14:51:40,69.12616,2.0254630000000002,0.8921840083167014,6.134258,4.398145,21.412000000000006,89.64166666666722
2023-04-20 14:54:41,68.37384,2.1122679999999994,0.9170172616594412,6.0763929999999995,4.253475000000001,21.41209999999998,89.691944444445
2023-04-20 14:57:40,68.37384,2.054398,0.9310025414020965,6.192128,4.45602,21.990800000000007,89.74166666666723
2023-04-20 15:00:41,68.37384,2.0254629999999993,0.9225029946904028,6.336803,4.62963,21.412000000000006,89.79194444444501
2023-04-20 15:03:41,68.72106,2.054398,0.9004896038364771,6.221062999999999,4.456015,21.701400000000007,89.841944444445
2023-04-20 15:06:43,69.12616,2.1122679999999994,0.9170172616594412,6.221062999999999,4.398145,21.701400000000007,89.89250000000057
2023-04-20 15:09:40,70.68866,2.0833329999999997,0.9689410376094909,6.307868,4.5717550000000005,23.4375,89.94166666666723
2023-04-20 15:12:41,67.59259,1.9675919999999998,0.9341447783329906,6.336803,4.716431,22.569480000000013,89.99194444444501
2023-04-20 15:15:44,74.16088,2.141203,0.9563181145946736,6.365743,4.54282,22.56939,90.04277777777834
2023-04-20 15:18:38,71.46991,2.054398,0.9309922183319177,6.307872999999999,4.5717550000000005,27.488400000000013,90.09111111111167
2023-04-20 15:21:40,67.56366,2.1122679999999994,0.9479148005950903,6.452543,4.658565,21.990700000000004,90.14166666666723
2023-04-20 15:24:41,68.75,1.9965279999999996,0.9139737254401192,6.307868,4.62963,24.595,90.19194444444501
2023-04-20 15:27:41,68.34491,1.967593,0.9054141244352233,6.307868,4.658564999999999,20.254699999999985,90.24194444444501
2023-04-20 15:31:01,67.59259,2.0254629999999993,0.8921840083166993,6.278938,4.542825,19.386599999999987,90.29750000000057
2023-04-20 15:33:41,70.68866,1.9675919999999998,0.8754861727972568,6.0474570000000005,4.369215,22.280100000000004,90.34194444444502
2023-04-20 15:36:42,69.90741,1.3310189999999995,0.82198040028008,5.353008999999999,4.48495,25.173599999999993,90.3922222222228
2023-04-20 15:39:40,84.98264,0.8969909999999999,0.7429492033775221,4.571759999999999,4.2824089999999995,27.777800000000013,90.44166666666725
2023-04-20 15:42:40,98.55324,0.3472219999999995,0.8988354718868704,3.038195,4.542821000000001,59.02780000000001,90.49166666666724
2023-04-20 15:45:40,81.91551,0.5208330000000005,1.1175094818479308,3.8483790000000004,5.381947,57.00229999999999,90.54166666666724
2023-04-20 15:48:43,73.37963,1.3020839999999998,0.9299808472365034,5.787033,5.121529000000001,27.199099999999987,90.59250000000057
2023-04-20 15:51:40,76.47569,1.4467600000000003,0.9473639470806666,5.787033,4.918982999999999,29.513900000000007,90.64166666666723
2023-04-20 15:54:40,71.44097,1.5046290000000004,0.948409368743118,5.931708,4.9768490000000005,25.46289999999999,90.69166666666723
2023-04-20 15:58:29,70.68866,1.4467590000000001,0.9063091529317501,5.700228,4.774309,25.46289999999999,90.75527777777835
2023-04-20 16:00:40,72.59838,1.446758,0.8634136763922772,5.584487,4.6006990000000005,24.594899999999996,90.79166666666724
2023-04-20 16:03:40,73.37963,1.4467600000000003,0.8851089314101854,5.497682999999999,4.542823,25.752399999999994,90.84166666666724
2023-04-20 16:06:41,69.50231,1.4467599999999994,0.906302274412375,5.439817999999999,4.513888,25.17360000000002,90.89194444444502
2023-04-20 16:09:40,71.81713,1.5046299999999997,0.8837823965799793,5.497682999999999,4.456023,24.88420000000002,90.94166666666725
2023-04-20 16:12:40,71.84606,1.4467600000000003,0.8634067930132425,5.324072999999999,4.340273,25.462999999999994,90.99166666666724
2023-04-20 16:15:41,70.65972,1.3888889999999998,0.842813030370847,5.3819479999999995,4.456019,26.620400000000018,91.04194444444502
2023-04-20 16:18:41,68.72106,1.5625,0.8330888513482615,5.439812999999999,4.253473,21.990800000000007,91.09194444444502
2023-04-20 16:21:41,65.24884,1.5914349999999997,0.8425428747549828,5.497688999999999,4.2824040000000005,21.70139999999998,91.14194444444502
2023-04-20 16:24:41,69.90741,1.8807869999999998,0.850214879164269,5.6712940000000005,4.079857,20.83340000000001,91.19194444444501
2023-04-20 16:27:41,66.03009,1.649305,0.8356617339596675,5.555554,4.253469,21.411999999999978,91.24194444444501
2023-04-20 16:30:40,64.87269,1.5914350000000006,0.8172556611784045,5.439814000000001,4.1955990000000005,19.386600000000016,91.29166666666724
2023-04-20 16:33:40,70.68866,1.2442130000000002,0.7692998487998155,4.8611059999999995,4.050922999999999,22.569500000000005,91.34166666666724
2023-04-20 16:36:38,66.03009,1.186343,0.7687477496400166,4.890047000000001,4.166664,20.83330000000001,91.39111111111168
2023-04-20 16:39:43,67.59259,1.3888890000000007,0.7984419651374315,5.034722,4.050922999999999,19.386599999999987,91.44250000000058
2023-04-20 16:42:40,66.03009,1.475695,0.7545411640109164,5.121528,3.964122999999999,18.22909999999999,91.49166666666724
2023-04-20 16:45:40,65.27778,1.4467590000000001,0.7704598781701248,5.063657999999999,3.9641189999999993,19.675899999999984,91.54166666666724
2023-04-20 16:48:40,63.71528,1.5625,0.7819923416561443,5.092588000000001,3.8483780000000003,19.675900000000013,91.59166666666724
2023-04-20 16:51:41,65.65394,1.6203690000000002,0.7726062509201741,5.063656,3.7326390000000007,18.80789999999999,91.64194444444502
2023-04-20 16:54:40,66.40625,1.6203690000000002,0.7726043120351201,5.237268,3.9062490000000007,18.807900000000018,91.69166666666725
2023-04-20 16:57:40,65.24884,1.5335649999999994,0.7460617248035761,5.237273,3.9930579999999996,18.22919999999999,91.74166666666724
2023-04-20 17:00:40,62.55787,1.5335650000000003,0.6886229893404857,5.1215280000000005,3.8194429999999997,15.9144,91.79166666666724
2023-04-20 17:03:44,64.87269,1.5046299999999997,0.7371327421687591,5.005786,3.790508000000001,19.097199999999987,91.84277777777835
2023-04-20 17:06:42,62.18171,1.4756939999999998,0.75454263247886,5.063656,3.9062539999999997,17.361099999999993,91.8922222222228
2023-04-20 17:09:40,62.55787,1.5046290000000004,0.7371399419726488,5.092588000000001,3.877318999999999,17.65039999999999,91.94166666666725
2023-04-20 17:12:41,60.61921,1.5046299999999997,0.7371364967820215,5.063658,3.8483840000000002,17.071799999999996,91.99194444444502
2023-04-20 17:15:38,59.08565,1.6782410000000008,0.7609612003061991,5.150462,3.7326429999999995,15.046300000000002,92.04111111111169
2023-04-20 17:18:40,57.14699,1.5914350000000006,0.7054106093026009,4.947917,3.5879630000000002,15.046300000000002,92.09166666666725
2023-04-20 17:21:40,46.2963,1.186343,0.6357200917262712,4.716436,3.819444999999999,10.995400000000018,92.14166666666725
2023-04-20 17:24:40,53.26968,1.6782409999999999,0.663229688686349,5.034718000000001,3.5300970000000005,12.731400000000008,92.19166666666725
2023-04-20 17:27:40,39.72801,1.273148,0.6381576180098876,4.861111,3.8483800000000006,10.416699999999992,92.24166666666724
2023-04-20 17:30:40,38.19445,1.4467599999999994,0.6004684465729666,4.832177,3.5590279999999996,9.548599999999993,92.29166666666724
2023-04-20 17:33:40,36.63195,1.2442129999999993,0.6021858673331295,4.716436,3.703703,8.969900000000024,92.34166666666724
2023-04-20 17:36:40,35.47454,1.3888889999999998,0.6161898294798931,4.716436,3.530093,10.416699999999992,92.39166666666723
2023-04-20 17:40:02,34.31713,1.475695,0.5731280787149535,4.6875,3.3564819999999997,8.391199999999998,92.44777777777834
2023-04-20 17:42:40,35.87963,1.5046299999999997,0.4970275965394883,4.600694,3.1828710000000004,8.391199999999998,92.49166666666723
2023-04-20 17:45:40,36.66088,1.4467600000000003,0.5654894239275798,4.513889,3.211805,10.127299999999991,92.54166666666723
2023-04-20 17:48:41,41.66666,1.5046289999999996,0.580728833626826,4.51389,3.153936,9.548599999999993,92.591944444445
2023-04-20 17:52:02,43.98148,1.5046289999999996,0.5414911731001886,4.398147999999999,3.0092610000000004,9.548599999999993,92.64777777777834
2023-04-20 17:54:38,42.82407,1.359954,0.5049873220220353,4.050927000000001,2.8067129999999993,10.416600000000017,92.69111111111168
2023-04-20 17:57:40,38.19445,1.3888889999999998,0.5844263954315412,4.311342000000001,3.096064,10.416599999999988,92.74166666666724
2023-04-20 18:00:41,36.25579,1.4467599999999994,0.6328301212085388,4.427083,3.182869,8.969900000000024,92.79194444444502
