Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-20 18:04:09,39.72801,1.7361110000000002,0.6404409598790246,4.629630000000001,3.038194,8.969999999999999,92.8497222222228
2023-04-20 18:06:40,40.88541,1.5914359999999999,0.5630226971342868,4.5428239999999995,3.0671300000000006,8.680599999999998,92.89166666666723
2023-04-20 18:09:41,33.94097,1.5335650000000003,0.5486947167161832,4.398149,2.9803240000000004,8.1019,92.94194444444501
2023-04-20 18:12:41,37.03704,1.7071750000000003,0.5913402688402265,4.4270830000000005,2.835649,8.391199999999998,92.99194444444501
2023-04-20 18:15:40,35.87963,1.5046299999999997,0.541489988551424,4.282408,2.8935190000000004,8.680599999999998,93.04166666666724
2023-04-20 18:18:40,33.15972,1.5914359999999999,0.563021222735475,4.253472,2.7777770000000004,8.391199999999998,93.09166666666724
2023-04-20 18:22:02,36.66088,1.5335650000000003,0.4502983207367081,4.108797,2.633101,8.680599999999998,93.14777777777834
2023-04-20 18:24:40,39.35185,1.5046299999999997,0.44405204386907515,3.906251,2.459491,9.259199999999993,93.19166666666723
2023-04-20 18:27:40,38.19445,1.3888889999999998,0.5123545243086145,3.790508,2.51736,9.259200000000021,93.24166666666723
2023-04-20 18:30:41,40.1331,1.4756939999999998,0.5342533508366706,3.819444,2.459491,10.127299999999991,93.29194444444501
2023-04-20 18:33:15,30.09259,1.359953,0.46270698127495,3.9641200000000003,2.6909729999999996,7.5230999999999995,93.33472222222278
2023-04-20 18:33:39,30.09259,1.4178239999999995,0.47652219726055156,3.993055,2.6620369999999998,6.655099999999976,93.34138888888944
2023-04-20 18:36:40,32.78357,1.5914359999999999,0.5630226971342868,4.108796,2.633102000000001,9.259299999999996,93.39166666666722
2023-04-20 18:39:41,33.94097,1.649305,0.4750681780953095,4.195603,2.6041670000000003,8.68059999999997,93.441944444445
2023-04-20 18:42:41,33.94097,1.5914350000000006,0.46272894622820543,4.0509260000000005,2.5173609999999993,8.1019,93.491944444445
2023-04-20 18:45:40,34.34607,1.5625,0.38445267318281107,3.9351839999999996,2.401619,7.8125,93.54166666666723
2023-04-20 18:48:40,34.72222,1.5624989999999999,0.5105559899028705,3.732639,2.256945,7.8125,93.59166666666722
2023-04-20 18:51:41,30.87384,1.359954,0.504988686987829,3.645834,2.4016209999999996,9.259199999999993,93.641944444445
2023-04-20 18:54:40,30.87384,1.359954,0.46270722105622913,3.6747690000000004,2.4016209999999996,8.1019,93.69166666666723
2023-04-20 19:00:41,31.62616,1.6203690000000002,0.4689121891498547,3.7615730000000003,2.1990750000000006,7.5230999999999995,93.69166666666723
2023-04-20 19:03:41,35.87963,1.649305,0.4750724821879864,3.7615739999999995,2.17014,8.680499999999995,93.74166666666723
2023-04-20 19:06:40,35.87963,1.5335649999999994,0.5038034805749835,3.616897999999999,2.1701379999999997,8.1019,93.79138888888946
2023-04-20 19:09:40,33.15972,1.5046290000000004,0.5807301206639512,3.7326379999999997,2.3726849999999997,8.680499999999995,93.84138888888945
2023-04-20 19:12:38,32.40741,1.5914359999999999,0.4627270493262916,3.935186,2.401619,8.680599999999998,93.8908333333339
2023-04-20 19:15:41,34.72222,1.5625,0.45652374411592317,3.90625,2.401619,8.1019,93.94166666666723
2023-04-20 19:19:02,34.34607,1.5914359999999999,0.46272916022955585,3.90625,2.3726839999999996,8.1019,93.99750000000057
2023-04-20 19:21:41,31.62616,1.6493060000000002,0.577232634114805,3.906250000000001,2.3726839999999996,8.680600000000027,94.04166666666724
2023-04-20 19:24:43,33.18866,1.6203690000000002,0.5239864669015327,3.8194440000000007,2.285881,7.8125,94.0922222222228
2023-04-20 19:27:41,35.87963,1.3888889999999998,0.5123545243086145,3.530093,2.256945,8.101799999999997,94.14166666666725
2023-04-20 19:30:41,39.35185,1.3020829999999997,0.49015150539242774,3.3854169999999995,2.1990749999999997,8.969899999999996,94.19166666666725
2023-04-20 19:33:40,35.87963,1.2152779999999996,0.46761639342791966,3.414351,2.314814,8.1019,94.24138888888947
2023-04-20 19:37:01,34.34607,1.273149,0.44174847921956323,3.4432869999999998,2.2569440000000007,8.391199999999998,94.29722222222281
2023-04-20 19:39:40,32.78357,1.3888889999999998,0.5123545243086145,3.616898,2.34375,8.680599999999998,94.34138888888948
2023-04-20 19:42:41,31.62616,1.4467600000000003,0.5269861837725777,3.645834,2.3148149999999994,8.101799999999969,94.39166666666726
2023-04-20 19:45:40,32.00232,1.5335650000000003,0.4503024591727845,3.703703,2.228009,8.391199999999998,94.44138888888949
2023-04-20 19:48:40,30.46875,1.4756939999999998,0.4377799831476085,3.6458329999999997,2.2280089999999992,8.391200000000026,94.49138888888949
2023-04-20 19:51:38,33.59375,1.5914350000000006,0.5172865858363063,3.501156,1.9965279999999996,7.8125,94.54083333333394
2023-04-21 08:24:41,49.4213,1.7939819999999997,1.0520171565703467,6.394677999999999,5.150466,9.837999999999965,94.54083333333394
2023-04-21 08:27:40,66.43519,1.0127309999999996,0.7212368235917835,4.918985,4.398144,15.625,94.59055555555616
2023-04-21 08:30:41,69.93634,1.0416670000000003,0.787642779259959,4.947912,4.484955,16.782400000000024,94.64083333333394
2023-04-21 08:33:40,58.3044,1.5625,0.8330888513482615,5.497681999999999,4.311342,13.31019999999998,94.69055555555617
2023-04-21 08:36:41,56.36574,1.9097229999999996,0.8586697759461044,5.931718,4.311344999999999,14.178200000000004,94.74083333333395
2023-04-21 08:39:41,51.35995,1.7071759999999996,0.7987950465554201,6.076393,4.658567,12.731400000000008,94.79083333333395
2023-04-21 08:42:40,47.8588,1.9965279999999996,0.8191741291645088,6.0763929999999995,4.311344999999999,11.284700000000015,94.84055555555618
2023-04-21 08:45:40,54.83218,2.3148149999999994,0.7827205069875369,5.960642999999999,3.790508000000001,11.863499999999988,94.89055555555618
2023-04-21 08:48:41,53.26968,2.054398,0.7197621702607618,5.671298,3.76157,11.863499999999988,94.94083333333396
2023-04-21 08:51:39,55.61343,2.083334,0.939473246137628,5.844904,4.079860000000001,12.152800000000013,94.9902777777784
2023-04-21 08:54:40,54.42708,2.314814,0.7827202682672405,6.076384,3.906249999999999,11.863499999999988,95.04055555555618
2023-04-21 08:57:42,60.99537,2.2569440000000007,0.8894265264283588,5.787034000000001,3.76157,14.757000000000005,95.09111111111174
2023-04-21 09:00:43,57.92824,2.141203,0.9563181145946736,6.365744,4.542821,14.467600000000004,95.14138888888952
2023-04-21 09:03:40,60.61921,2.170139,0.9334373688766231,6.452544,4.5717550000000005,13.888900000000007,95.19055555555619
2023-04-21 09:06:40,57.92824,2.0254630000000002,0.9225029946904029,6.684024000000001,4.976851,13.888899999999978,95.24055555555618
2023-04-21 09:09:41,63.33912,2.083334,0.8069365811676814,6.250004000000001,4.36921,15.914300000000026,95.29083333333396
2023-04-21 09:12:40,57.52315,1.8229160000000002,0.8621376130274921,6.018517999999999,4.513892,14.467500000000001,95.3405555555562
2023-04-21 09:15:41,57.14699,1.9386580000000002,0.7685987001321998,6.076393,4.340274999999999,14.178200000000004,95.39083333333397
2023-04-21 09:18:40,58.3044,2.141203,0.783181939175831,6.0763929999999995,4.1088,13.020900000000012,95.4405555555562
2023-04-21 09:21:41,56.7419,2.0254630000000002,0.7916888653826034,5.787034,3.9641210000000004,13.310100000000006,95.49083333333398
2023-04-21 09:24:41,52.89352,2.1122690000000004,0.8506428801403946,6.047454000000001,4.166665,13.02079999999998,95.54083333333398
2023-04-21 09:27:40,51.73611,2.1122690000000004,0.6874712706561673,5.902774,3.906245,12.152799999999985,95.59055555555621
2023-04-21 09:30:38,58.3044,2.2858790000000004,0.7757879523431341,5.613428000000001,3.472219,12.442200000000014,95.64000000000065
2023-04-21 09:33:42,58.70949,2.141203,0.8221139084434198,5.468748,3.530095,13.888899999999978,95.69111111111177
2023-04-21 09:36:41,59.08565,1.9965270000000004,0.8523425264648243,5.815968,4.079860999999999,15.914299999999997,95.740833333334
2023-04-21 09:39:41,52.89352,2.0254630000000002,0.8604700042293294,5.873844,4.108801,12.731500000000011,95.79083333333399
2023-04-21 09:42:40,54.42708,1.967593,0.7763293324803651,5.9317139999999995,4.166671,14.178300000000007,95.84055555555622
2023-04-21 09:45:41,58.68056,2.314814,0.8266341917879657,6.336804,4.1956,13.31019999999998,95.890833333334
2023-04-21 09:48:41,66.43519,2.054398,0.8349596503242583,5.671297,3.8483789999999996,14.756900000000002,95.940833333334
2023-04-21 09:51:40,65.65394,1.851852,0.8708591245154537,5.758101999999999,4.22454,17.071799999999996,95.99055555555623
2023-04-21 09:54:41,60.24306,1.5625,0.7819923416561443,5.613422,4.369211999999999,15.046300000000002,96.040833333334
2023-04-21 09:57:40,60.24306,1.8807869999999998,0.7530946077598675,5.671292,3.993055000000001,14.467600000000004,96.09055555555624
2023-04-21 10:00:44,53.26968,1.7939819999999997,0.7946353471423043,5.700227999999999,4.166665999999999,13.02079999999998,96.14166666666735
2023-04-21 10:03:40,55.61343,1.9965279999999996,0.8191741291645088,5.700228,3.93518,13.31019999999998,96.19055555555623
2023-04-21 10:06:40,61.40046,2.141203,0.783181939175831,5.902778,3.9351849999999997,14.467500000000001,96.24055555555623
2023-04-21 10:09:38,57.92824,2.054398,0.7611686686822338,5.729163,3.848375,14.178200000000004,96.29000000000067
2023-04-21 10:12:41,64.49653,2.0254629999999993,0.8270799639038103,5.844908,4.050925,15.914299999999997,96.340833333334
2023-04-21 10:15:40,54.05093,1.8229160000000002,0.8029708952667403,5.787038,4.224542,13.888800000000003,96.39055555555623
2023-04-21 10:18:40,57.52315,2.0254629999999993,0.7916762332628335,6.018523,4.1956,13.310200000000009,96.44055555555623
2023-04-21 10:21:43,59.08565,2.0254629999999993,0.8604700042293291,6.047452999999999,4.28241,14.756900000000002,96.49138888888956
2023-04-21 10:24:41,60.24306,1.967593,0.8441876509877898,6.018518,4.311345,15.914300000000026,96.540833333334
2023-04-21 10:27:40,57.89931,1.7939819999999997,0.7630649956867039,5.6712929999999995,4.108801000000001,14.757000000000005,96.59055555555624
2023-04-21 10:30:41,60.24306,1.9097220000000004,0.8277908387543588,5.815967,4.166664999999999,14.467599999999976,96.64083333333402
2023-04-21 10:33:41,56.36574,1.8807869999999998,0.7872781319152079,5.787037000000001,4.13773,13.02079999999998,96.69083333333401
2023-04-21 10:36:40,59.08565,1.9965279999999996,0.8191859120214019,5.6712929999999995,3.9062550000000007,13.888900000000007,96.74055555555624
2023-04-21 10:39:40,52.89352,1.8229169999999995,0.9167269658992836,6.018518,4.5717609999999995,12.44210000000001,96.79055555555624
2023-04-21 10:42:41,60.24306,1.1284720000000004,0.8232156432740517,5.613428,5.063655999999999,15.625,96.84083333333402
2023-04-21 10:45:42,65.65394,1.3020829999999997,0.8526279780742678,5.7580979999999995,4.976855,15.9144,96.8911111111118
2023-04-21 10:48:43,69.53125,1.1574079999999993,0.8162379418343906,5.5555579999999996,4.947920000000001,17.07170000000002,96.94138888888958
2023-04-21 10:51:40,73.40856,1.0127319999999997,0.775586795365088,4.976848,4.542826,17.650499999999994,96.99055555555624
2023-04-21 10:54:40,60.99537,0.8101849999999997,0.8245688884073343,5.121528,5.150462999999999,16.782399999999967,97.04055555555624
2023-04-21 10:57:41,65.625,1.1574079999999993,0.797203752177704,5.353007999999999,4.71643,16.493000000000023,97.09083333333402
2023-04-21 11:00:41,80.35301,0.7233799999999997,0.7519429453073475,4.427084000000001,4.48495,21.41209999999998,97.14083333333402
2023-04-21 11:03:40,84.69329,0.4050929999999999,0.9239978852023919,3.645834,5.0057860000000005,27.199099999999987,97.19055555555624
2023-04-21 11:06:40,68.34491,0.46296300000000024,0.8428138393372884,4.108797,5.034719,23.7269,97.24055555555624
2023-04-21 11:09:42,65.24884,0.9837959999999999,0.8469266888023911,5.063657999999999,4.803242,19.097199999999987,97.2911111111118
2023-04-21 11:12:40,63.31019,1.070601,0.817385991270031,5.237268,4.774307,17.93979999999999,97.34055555555625
2023-04-21 11:15:49,63.31019,1.0416659999999993,0.769700286783786,5.034720999999999,4.542827000000001,16.4931,97.39305555555624
2023-04-21 11:19:22,61.37153,1.070602,0.7441213090177875,5.005786,4.427085999999999,15.335700000000003,97.45222222222291
2023-04-21 11:23:08,64.49653,1.0416669999999995,0.7136333549620434,4.803241,4.224540999999999,16.782399999999996,97.5150000000007
2023-04-21 11:25:01,60.61921,1.0127309999999996,0.7023470293094068,4.832176,4.282407000000001,14.757000000000005,97.54638888888958
2023-04-21 11:27:38,66.43519,1.1863420000000007,0.7481873551771812,4.890046,4.137735999999999,18.51849999999999,97.59000000000069
2023-04-21 11:31:01,62.55787,1.0416660000000002,0.7514074202785851,4.803240000000001,4.282412,16.4931,97.64638888888958
2023-04-21 11:33:41,66.43519,1.2152770000000004,0.7997970839411719,5.179398000000001,4.456021,17.93980000000002,97.69083333333403
2023-04-21 11:36:40,65.65394,0.9548609999999993,0.7682164900893188,4.774305,4.427082,19.386599999999987,97.74055555555626
2023-04-21 11:39:42,60.61921,0.8969909999999999,0.7262630713631417,4.803241,4.484957,14.467599999999976,97.79111111111182
2023-04-21 11:42:40,69.93634,1.3599539999999992,0.8107194416544936,5.150468,4.224534000000001,19.676000000000016,97.84055555555626
2023-04-21 11:45:40,66.03009,1.0127319999999997,0.7397232273656412,4.774305999999999,4.282406,20.254699999999985,97.89055555555626
2023-04-21 11:48:41,62.55787,1.070602,0.7995930641563918,5.092592,4.600692,17.36110000000002,97.94083333333404
2023-04-21 11:51:41,74.16088,1.2152779999999996,0.8766394513087176,5.410877999999999,4.80324,20.543900000000008,97.99083333333404
2023-04-21 11:55:17,78.81944,1.0995369999999998,0.8644402870165628,5.324077999999999,4.890051000000001,20.833399999999983,98.05083333333404
2023-04-21 11:57:41,73.00347,0.9259259999999996,0.8361180131365434,5.005786,4.832172,21.701300000000003,98.09083333333405
2023-04-21 12:00:41,66.03009,0.9548610000000002,0.8337706479214942,4.918982000000001,4.6874970000000005,20.54400000000001,98.14083333333404
2023-04-21 12:03:41,65.65394,1.070602,0.7814733609374721,5.005786,4.484956,18.518500000000017,98.19083333333404
2023-04-21 12:06:38,64.87269,0.8969909999999999,0.7755032083141539,4.774305999999999,4.542826999999999,18.807799999999986,98.2400000000007
2023-04-21 12:09:40,68.75,1.0995369999999998,2.6782521004735464,0.31828699999999976,4.542826,20.543999999999983,98.29055555555627
2023-04-21 12:12:40,70.68866,0.7523149999999994,0.8760832022171495,4.774305999999999,5.034723,26.04169999999999,98.34055555555626
2023-04-21 12:15:41,68.34491,0.9259259999999996,0.9113824424914753,5.179398,5.150462000000001,23.1481,98.39083333333404
2023-04-21 12:18:41,67.59259,0.8969909999999999,0.8528502581455317,5.063658,4.976846999999999,22.858800000000002,98.44083333333404
2023-04-21 12:21:41,68.37384,0.9259259999999996,0.8361223049759103,5.092587999999999,4.918982000000001,20.54400000000001,98.49083333333404
2023-04-21 12:24:42,65.24884,0.9548609999999993,0.8177520224768223,5.005787999999999,4.745367,21.12270000000001,98.54111111111182
2023-04-21 12:27:41,67.1875,1.0127309999999996,0.8270085969377492,5.063657999999999,4.716437000000001,19.386600000000016,98.59083333333405
2023-04-21 12:30:43,69.50231,0.9837959999999999,0.7634229831567922,4.803241000000001,4.3981509999999995,21.701299999999975,98.64138888888961
2023-04-21 12:33:41,65.65394,0.9259259999999996,0.7556464972759555,4.658564999999999,4.340281999999999,21.12270000000001,98.69083333333406
2023-04-21 12:36:41,67.59259,1.070602,0.8520620963862934,5.208338,4.803236,19.386599999999987,98.74083333333405
2023-04-21 12:39:41,65.24884,0.9837959999999999,0.7806715778827985,4.890046,4.513887,19.386599999999987,98.79083333333405
2023-04-21 12:42:40,71.06481,1.2442129999999993,0.7902502537691213,5.034720999999999,4.253470000000001,19.965300000000013,98.84055555555628
2023-04-21 12:45:43,72.62731,1.2152780000000005,0.8389879441334231,5.121524000000001,4.456015999999999,21.990700000000004,98.89138888888961
2023-04-21 12:48:40,67.1875,1.0416660000000002,0.8225641829263616,5.034722,4.629632,21.70139999999998,98.94055555555627
2023-04-21 12:51:40,66.43519,1.0127310000000005,0.8270097529026011,4.8321760000000005,4.484957,20.544099999999986,98.99055555555627
2023-04-21 12:54:41,67.96875,1.1863420000000007,0.7888219705670508,5.208328,4.513886,19.675999999999988,99.04083333333405
2023-04-21 12:57:41,65.65394,1.070602,0.8348715942818628,4.947917,4.513891999999999,19.386500000000012,99.09083333333405
2023-04-21 13:00:40,72.62731,1.2442130000000002,0.8502438448630002,5.237264,4.542821,21.99079999999998,99.14055555555628
2023-04-21 13:03:40,66.40625,1.070601,0.9021230426156032,5.526618000000001,5.208337,20.254599999999982,99.19055555555627
2023-04-21 13:06:41,73.37963,1.1284719999999995,0.804735060055646,4.947917,4.369211000000001,23.4375,99.24083333333405
2023-04-21 13:09:40,71.84606,1.0127309999999996,0.8101530005958029,4.861111,4.484957,22.569500000000005,99.29055555555628
2023-04-21 13:12:40,69.50231,0.9259250000000003,0.8361170095384061,4.947917,4.774303000000001,22.858799999999974,99.34055555555628
2023-04-21 13:15:40,68.37384,1.1284720000000004,0.8232156432740517,5.179398000000001,4.629626,19.675999999999988,99.39055555555628
2023-04-21 13:18:41,70.68866,1.2152780000000005,0.7997974619400524,5.208334000000001,4.4849559999999995,20.543999999999983,99.44083333333406
2023-04-21 13:21:40,71.46991,1.0995369999999998,0.7744816275376483,4.861110999999999,4.282406,20.254699999999957,99.49055555555628
2023-04-21 13:24:38,66.43519,1.0995370000000007,0.8294216404792631,4.976852,4.484957,20.833399999999983,99.54000000000073
2023-04-21 13:27:40,68.37384,1.2442130000000002,0.8306787206836995,5.2372689999999995,4.513885999999999,18.22919999999999,99.59055555555629
2023-04-21 13:30:41,66.05903,1.157407,0.8348914749189311,5.295139000000001,4.716432,19.09729999999999,99.64083333333407
2023-04-21 13:33:41,69.90741,1.2442130000000002,0.8306787206836995,5.266204000000001,4.542821000000001,19.675900000000013,99.69083333333407
2023-04-21 13:36:40,69.53125,1.0127319999999997,0.8436064303882018,5.005788000000001,4.687502,21.990700000000004,99.7405555555563
2023-04-21 13:39:40,66.03009,1.0416660000000002,0.8052541896469565,5.063656,4.629632,19.676000000000016,99.7905555555563
2023-04-21 13:42:41,69.90741,0.9548609999999993,0.8177559255746862,4.803241,4.542827000000001,22.28,99.84083333333407
2023-04-21 13:45:40,73.37963,1.1863419999999998,0.8464810119690815,5.208333,4.600690999999999,21.41210000000001,99.8905555555563
2023-04-21 13:48:40,71.06481,1.0416659999999993,0.8728736739849517,5.063653,4.745367,22.569500000000005,99.9405555555563
2023-04-21 13:51:41,83.85417,1.3020829999999997,0.8526210257626975,5.266208,4.484955,24.30559999999997,99.99083333333408
2023-04-21 13:54:41,79.1956,1.0127310000000005,0.9385388772058644,5.410878,5.266207,24.594900000000024,100.04083333333408
2023-04-21 13:57:40,76.88079,0.8969909999999999,0.9256250277580695,5.121528,5.179397,24.88420000000002,100.0905555555563
2023-04-21 14:00:40,71.84606,0.8969899999999997,0.9397278185378822,5.381943,5.468753,25.173699999999997,100.1405555555563
2023-04-21 14:03:38,69.12616,0.9548609999999993,0.9107670620199009,5.3819479999999995,5.295137,24.305499999999967,100.19000000000075
2023-04-21 14:06:40,71.84606,1.0416659999999993,0.8891557752894923,5.2951429999999995,5.005787,24.594899999999996,100.24055555555631
2023-04-21 14:09:40,76.88079,1.0995369999999998,0.9634709439602003,5.497683,5.237266,25.462999999999994,100.29055555555631
2023-04-21 14:12:41,78.41435,0.9548609999999993,0.8957455869895475,5.266207999999999,5.150467000000001,25.462999999999994,100.34083333333409
2023-04-21 14:15:18,67.1875,0.8969899999999997,0.8824469650417771,5.150463,5.121533,21.701400000000035,100.3844444444452
2023-04-21 14:15:43,67.1875,0.8969899999999997,0.852849774687252,5.150463,5.0636529999999995,20.543999999999983,100.39138888888964
2023-04-21 14:18:40,74.53704,1.2442130000000002,0.8502371532348677,5.324077999999999,4.629625,23.437400000000025,100.4405555555563
2023-04-21 14:21:40,74.16088,1.070601,0.9183416504536365,5.266208000000001,4.976857000000001,24.594899999999996,100.4905555555563
2023-04-21 14:24:41,72.62731,1.0127310000000005,0.9232074443044632,5.237268,5.063656999999999,25.173599999999965,100.54083333333408
2023-04-21 14:27:40,69.90741,1.1574080000000002,0.8711949803848226,5.1504639999999995,4.629626,22.569500000000005,100.5905555555563
2023-04-21 14:30:40,66.43519,1.0416670000000003,0.8563539732468118,5.266204,4.918977,19.386599999999987,100.6405555555563
2023-04-21 14:33:42,67.59259,1.157407,0.8348914749189311,5.324074,4.745367,20.543999999999983,100.69111111111187
2023-04-21 14:36:42,65.65394,1.1284720000000004,0.8232156432740529,5.121528,4.571756000000001,18.807800000000015,100.74111111111186
2023-04-21 14:39:40,70.71759,1.273148,0.8807620179228742,5.439819,4.745371,20.54400000000001,100.79055555555631
2023-04-21 14:42:59,67.1875,1.0416670000000003,0.8891618147219084,5.497684,5.208337,21.701400000000007,100.84583333333408
2023-04-21 14:45:40,65.65394,1.0416670000000003,0.8728741183707371,5.381944000000001,5.063656999999999,20.83329999999998,100.8905555555563
2023-04-21 14:48:41,68.75,1.0416659999999993,0.839586060158025,5.237273,4.8611070000000005,20.543999999999983,100.94083333333408
2023-04-21 14:51:40,66.43519,0.9259259999999996,0.8966777214194204,5.063657999999999,5.005782,21.12270000000001,100.99055555555631
2023-04-21 14:54:41,65.27778,0.9548609999999993,0.8337728466049501,5.3819479999999995,5.150467000000001,19.965300000000013,101.04083333333409
2023-04-21 14:57:41,68.37384,1.157407,0.8348978616500892,5.410877999999999,4.832181,19.965300000000013,101.09083333333409
2023-04-21 15:00:41,67.59259,1.1284719999999995,0.8232156432740513,5.237273,4.687501,19.386599999999987,101.14083333333409
2023-04-21 15:03:41,68.75,1.0995369999999998,0.811456518897883,5.1504579999999995,4.629631000000001,20.54400000000001,101.19083333333408
2023-04-21 15:06:41,71.84606,1.0127309999999996,0.8270062850043202,4.976852,4.629627000000001,21.701400000000035,101.24083333333408
2023-04-21 15:09:40,66.03009,0.9837959999999999,0.8307427124159976,5.063653,4.774307,21.12269999999998,101.29055555555631
2023-04-21 15:12:40,63.33912,0.9548609999999993,0.8337706479214937,5.005787,4.7743020000000005,19.097199999999987,101.3405555555563
2023-04-21 15:15:41,65.65394,1.1284719999999995,0.8591864900450027,5.439812999999999,4.947921,18.518500000000017,101.39083333333409
2023-04-21 15:18:40,66.03009,1.0127310000000005,0.8599585859176248,5.526618000000001,5.237266999999999,19.675899999999984,101.44055555555632
2023-04-21 15:21:38,67.1875,1.2152770000000004,0.8195974648260587,5.410878,4.716431,18.22909999999999,101.49000000000076
2023-04-21 15:24:42,67.21644,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,19.675899999999984,101.54111111111187
2023-04-21 15:27:41,64.49653,1.0416660000000002,0.8225606233170338,5.121528,4.716432,17.93979999999999,101.5908333333341
2023-04-21 15:30:41,63.33912,1.0127309999999996,0.8101524133268619,4.947917,4.5717620000000005,18.518500000000017,101.6408333333341
2023-04-21 15:33:41,61.37153,1.070601,0.7629910481568564,4.976852000000001,4.427087,16.203699999999998,101.6908333333341
2023-04-21 15:36:40,61.40046,0.9548609999999993,0.7511500595744495,4.803241,4.427082,17.071799999999996,101.74055555555633
2023-04-21 15:39:40,61.77662,0.8969909999999999,0.7262601623580216,4.687501,4.369212,17.07170000000002,101.79055555555632
2023-04-21 15:42:43,65.65394,1.0995369999999998,0.7554230795373945,4.832176,4.224540999999999,17.650499999999965,101.84138888888965
2023-04-21 15:45:40,63.33912,1.0416659999999993,0.7514035882418146,4.803241,4.282407000000001,17.65039999999999,101.89055555555632
2023-04-21 15:48:40,62.55787,0.9837959999999999,0.7279427488331227,4.513888,4.050924999999999,17.650499999999965,101.94055555555632
2023-04-21 15:51:40,56.36574,0.9837959999999999,0.7458533252458869,4.74537,4.311342000000001,15.046299999999974,101.99055555555631
2023-04-21 15:54:41,59.08565,1.0995369999999998,0.6954675244273765,4.890047,4.195601000000001,14.467600000000004,102.04083333333409
2023-04-21 15:57:40,61.02431,1.0416659999999993,0.7514035882418146,4.861110999999999,4.340277,15.9144,102.09055555555632
2023-04-21 16:00:59,65.27778,1.0995369999999998,0.7159591120356724,4.861111,4.195601000000001,15.914300000000026,102.1458333333341
2023-04-21 16:03:40,58.68056,1.0127309999999996,0.6631512316665472,4.6296289999999996,4.02199,14.756999999999948,102.19055555555632
2023-04-21 16:06:17,55.58449,0.8969900000000006,0.7262608916539025,4.456018,4.137732,13.888899999999978,102.23416666666742
2023-04-21 16:06:41,54.83218,0.8969900000000006,0.7092711161268213,4.513888,4.166665999999999,13.310199999999952,102.24083333333408
2023-04-21 16:09:40,54.83218,1.2152780000000005,0.6695059043847337,4.918982,4.021985999999999,11.863400000000013,102.29055555555631
2023-04-21 16:12:40,53.67477,0.9837959999999999,0.6718321936132642,4.658564,4.108792000000001,13.599500000000035,102.3405555555563
2023-04-21 16:15:41,53.26968,1.0416660000000002,0.6740049578215274,4.803240000000001,4.166662,12.73150000000004,102.39083333333409
2023-04-21 16:18:40,61.77662,1.359954,0.691801119802319,4.74537,3.6747690000000004,14.467600000000004,102.44055555555632
2023-04-21 16:21:40,59.08565,1.070602,0.6639263632729906,4.311342000000001,3.616898000000001,14.467499999999973,102.49055555555631
2023-04-21 16:24:41,49.79745,1.070601,0.6847802929782449,4.687499,4.021992,11.863499999999988,102.54083333333409
2023-04-21 16:27:40,51.33102,1.273148,0.6110401908128468,4.716435000000001,3.6747690000000004,12.152700000000038,102.59055555555632
2023-04-21 16:30:40,56.36574,1.2152780000000005,0.6452070697826118,4.456019,3.530092,13.310200000000009,102.64055555555632
2023-04-21 16:33:40,54.42708,1.1284720000000004,0.6165579331941827,4.3402780000000005,3.501157,14.178200000000004,102.69055555555632
2023-04-21 16:36:40,50.5787,1.070602,0.6201996455373179,4.4270830000000005,3.6747680000000003,13.020800000000008,102.74055555555631
2023-04-21 16:39:37,48.23495,1.0127310000000005,0.5999773941523662,4.340277,3.6458329999999997,11.574000000000012,102.78972222222298
2023-04-21 16:42:40,45.92014,1.070602,0.6424268777318456,4.427084000000001,3.703703,11.574100000000044,102.8405555555563
2023-04-21 16:45:40,44.35764,1.1574080000000002,0.6499863315640705,4.513889000000001,3.6747680000000003,11.284699999999987,102.8905555555563
2023-04-21 16:48:40,51.33102,1.2152780000000005,0.5652172697669038,4.484954,3.4722219999999995,11.574099999999987,102.9405555555563
2023-04-21 16:51:40,51.73611,1.1574080000000002,0.6013410108316232,4.108796,3.211805,12.731499999999983,102.9905555555563
2023-04-21 16:54:40,51.33102,1.0127310000000005,0.5999766295279486,4.195602000000001,3.501156999999999,12.442099999999982,103.0405555555563
2023-04-21 16:57:41,54.42708,1.1863420000000007,0.6357197627820024,4.311342,3.414352,11.863499999999988,103.09083333333407
2023-04-21 17:00:40,48.26389,1.1284720000000004,0.566239817035552,4.2534730000000005,3.3564820000000006,10.127299999999991,103.1405555555563
2023-04-21 17:03:41,43.60532,0.9548610000000002,0.5104785969171569,4.108796000000001,3.3854170000000003,8.969999999999999,103.19083333333408
2023-04-21 17:06:40,46.2963,1.2442130000000002,0.573830371186114,4.079862,3.038195,10.12730000000002,103.24055555555631
2023-04-21 17:09:40,58.3044,1.3888889999999998,0.5501091802000877,4.195601,2.9513880000000006,13.310200000000009,103.29055555555631
2023-04-21 17:12:41,54.83218,1.0995369999999998,0.7159598108450068,4.0509260000000005,3.3854170000000003,12.442099999999982,103.34083333333409
2023-04-21 17:15:40,50.17361,0.9548610000000002,0.60067144989428,4.282408,3.6747690000000004,11.574000000000012,103.39055555555632
2023-04-21 17:18:38,47.48264,1.0127319999999997,0.5539385883137621,4.108796,3.3564810000000005,11.284699999999987,103.44000000000077
2023-04-21 17:21:41,43.22916,1.0127319999999997,0.5033974829823179,3.90625,3.096064,10.12730000000002,103.4908333333341
2023-04-21 17:24:40,41.29051,1.0416660000000002,0.5124066393054177,3.7615730000000003,2.922453,9.837900000000019,103.54055555555632
2023-04-21 17:27:40,37.4132,0.9548610000000002,0.5344850197299044,3.9641199999999994,3.2696770000000006,8.391199999999998,103.59055555555632
2023-04-21 17:30:42,42.79514,1.273148,0.6110401908128468,4.07986,3.038194,8.680599999999998,103.64111111111188
2023-04-21 17:33:40,47.8588,1.0416669999999995,0.48447131700626866,3.7905099999999994,2.922453,10.99539999999999,103.69055555555633
2023-04-21 17:36:40,53.26968,0.6655090000000001,0.41099130161956854,3.038194,2.604166,11.863499999999988,103.74055555555633
2023-04-21 17:39:40,54.83218,0.578703,0.5492609965958221,3.0960650000000003,3.038195,10.705999999999989,103.79055555555632
2023-04-21 17:42:41,45.16782,0.5497680000000003,0.5497694999832805,3.2986109999999993,3.2986120000000003,10.706099999999992,103.8408333333341
2023-04-21 17:45:41,36.25579,0.6076389999999998,0.4995419286413074,3.530093,3.327547000000001,7.8125,103.8908333333341
2023-04-21 17:49:01,39.35185,0.9548610000000002,0.4851783112539902,3.703703,2.9513879999999997,9.259199999999993,103.94638888888966
2023-04-21 17:52:02,38.9757,0.9259259999999996,0.4208659602864631,3.530093,2.748843000000001,8.391199999999998,103.99666666666744
2023-04-21 17:54:40,41.29051,0.9259259999999996,0.4494199280513306,3.3564809999999996,2.6041670000000003,7.8125,104.04055555555632
2023-04-22 09:12:41,71.09375,0.3761580000000002,0.7850569527875454,2.951389,3.993056,27.777800000000013,104.04055555555632
2023-04-22 09:15:43,53.67477,1.5914350000000006,0.639937919734617,4.311342,2.8935189999999995,12.152799999999985,104.09111111111189
2023-04-22 09:18:43,49.79745,1.765046,0.75491876990339,4.195602,2.6620370000000007,11.284700000000015,104.14111111111188
2023-04-22 09:21:40,50.17361,2.054398,0.6218564778059078,4.427083,2.4594899999999997,10.995299999999986,104.19027777777855
2023-04-22 09:24:40,49.79745,2.083334,0.6282265995488131,4.340278,2.343750000000001,10.127299999999991,104.24027777777854
2023-04-22 09:27:45,54.83218,2.083334,0.9087685432496676,4.62963,2.835647,12.44210000000001,104.29166666666744
2023-04-22 09:30:17,71.09375,1.0127310000000005,0.6631498412006904,3.8194490000000005,3.2118079999999996,17.36110000000002,104.33388888888966
2023-04-22 09:30:42,71.84606,0.9548610000000002,0.6212170505395573,3.8483840000000002,3.269673000000001,17.65040000000002,104.3408333333341
2023-04-22 09:33:38,66.05903,0.9548610000000002,0.6979793303396565,3.8483799999999997,3.385422,18.518500000000017,104.38972222222299
2023-04-22 09:36:40,53.26968,1.7071759999999996,0.6709185644596762,4.62963,3.0960660000000004,14.467600000000004,104.44027777777855
2023-04-22 09:39:42,50.17361,1.9965270000000004,0.6604344026995481,4.542823,2.6620369999999998,11.863400000000013,104.49083333333411
2023-04-22 09:42:40,49.4213,2.1122690000000004,0.7338985952314796,4.600694,2.633101,12.15270000000001,104.54027777777856
2023-04-22 09:45:41,50.20255,2.228009,0.761908703165354,4.74537,2.6620370000000007,10.705999999999989,104.59055555555634
2023-04-22 09:48:41,50.4919,2.1122690000000004,0.7339001143064161,4.832175,2.8645829999999997,11.28479999999999,104.64055555555633
2023-04-22 09:51:40,52.89352,2.0254629999999993,0.6672205996727508,4.600695,2.6909710000000002,12.731499999999983,104.69027777777856
2023-04-22 09:54:40,50.20255,1.9386579999999993,0.6912564532483452,4.571759999999999,2.7777780000000005,11.574100000000016,104.74027777777856
2023-04-22 09:57:40,57.14699,2.0833329999999997,0.7268467627275009,4.74537,2.8067140000000004,13.02079999999998,104.79027777777856
2023-04-22 10:00:41,53.67477,2.0254629999999993,0.7126756606946533,4.803241,2.922454000000001,12.44210000000001,104.84055555555634
2023-04-22 10:03:40,51.73611,1.967593,0.6984187513054393,4.774306,2.9513890000000007,12.442099999999982,104.89027777777856
2023-04-22 10:06:40,56.77083,2.0833329999999997,0.6807426010949473,4.5428239999999995,2.5752319999999997,12.44210000000001,104.94027777777856
2023-04-22 10:09:41,51.35995,1.8807869999999998,0.6768601473356896,4.484954,2.748842,11.574000000000012,104.99055555555634
2023-04-22 10:12:38,55.61343,2.0254629999999993,0.7126756606946533,4.774305999999999,2.8935190000000004,12.15270000000001,105.039722222223
2023-04-22 10:15:40,53.67477,1.9965279999999996,0.7055583366413276,4.861110999999999,3.009259,12.442099999999982,105.09027777777857
2023-04-22 10:18:42,52.83565,2.1701380000000006,0.7008764220773552,4.8321760000000005,2.7777789999999998,11.863399999999984,105.14083333333413
2023-04-22 10:21:41,56.77083,2.141203,0.6409122468560926,4.716434,2.662038,12.442200000000014,105.19055555555636
2023-04-22 10:24:41,50.9838,1.938657,0.6912547496075937,4.600694000000001,2.806712,10.705999999999989,105.24055555555636
2023-04-22 10:27:40,52.89352,2.083334,0.7268439895337833,4.658566,2.719907,12.442200000000014,105.29027777777858
2023-04-22 10:30:40,50.17361,2.054398,0.67399312185539,4.658564,2.719907,11.284700000000015,105.34027777777858
2023-04-22 10:33:41,50.5787,2.083334,0.7268470068449904,4.774305,2.835648,10.995299999999986,105.39055555555636
2023-04-22 10:36:41,53.26968,2.0833330000000005,0.7268452540748601,4.774305,2.835648,11.284800000000018,105.44055555555636
2023-04-22 10:39:41,54.42708,2.141203,0.6941838967494205,4.774305,2.748843,12.442099999999982,105.49055555555636
2023-04-22 10:42:40,58.70949,2.1701380000000006,0.7008764220773552,4.774305,2.7199079999999993,12.731499999999983,105.54027777777858
2023-04-22 10:45:40,60.64815,2.0833330000000005,0.9087736796523663,4.976852000000001,3.182875,13.599499999999978,105.59027777777858
2023-04-22 10:48:41,57.92824,2.054399,0.7197773969551158,5.266204,3.3564849999999993,13.310200000000009,105.64055555555636
2023-04-22 10:51:40,54.42708,2.0833330000000005,0.7268452540748574,5.063658000000001,3.1250009999999993,12.731499999999983,105.69027777777859
2023-04-22 10:54:41,58.3044,2.170139,0.7008766530544543,4.803241,2.748843,13.310200000000009,105.74055555555637
2023-04-22 10:57:40,54.05093,2.054399,0.7197714042782575,4.803241,2.8935180000000003,12.44210000000001,105.7902777777786
2023-04-22 11:00:41,56.36574,2.0833330000000005,0.6807426010949476,4.8321760000000005,2.864584,11.863400000000013,105.84055555555638
2023-04-22 11:03:40,51.35995,2.0254630000000002,0.6154746208322757,4.745369,2.8067130000000002,12.442200000000014,105.8902777777786
2023-04-22 11:06:42,54.42708,2.141203,0.6409102555066774,4.600694000000001,2.546297,12.442200000000014,105.94083333333417
2023-04-22 11:10:02,53.26968,2.054399,0.761168923442751,4.658566,2.7777770000000004,11.574100000000016,105.99638888888973
2023-04-22 11:12:41,54.42708,2.170139,0.7479449009804755,4.8321760000000005,2.8067140000000004,11.574000000000012,106.0405555555564
2023-04-22 11:15:40,56.77083,2.1701390000000007,0.7008766530544546,4.890046000000001,2.835648,11.863499999999988,106.09027777777862
2023-04-22 11:18:40,53.26968,2.1122690000000004,0.6874729715684733,4.74537,2.748842,12.731600000000014,106.14027777777862
2023-04-22 11:21:41,50.5787,2.083334,0.7268439895337833,4.629630000000001,2.6909710000000002,10.995299999999986,106.1905555555564
2023-04-22 11:24:41,49.4213,2.083334,0.6807394561917369,4.658566,2.6909710000000002,12.442099999999982,106.2405555555564
2023-04-22 11:27:40,50.5787,2.1990740000000004,0.6535270695920163,4.629630000000001,2.5173619999999994,10.127399999999994,106.29027777777863
2023-04-22 11:30:40,54.45602,2.1701380000000006,0.6472248057999931,4.658564,2.5752309999999996,11.863399999999984,106.34027777777862
2023-04-22 11:33:41,54.83218,2.083334,0.7268454981919882,4.6875,2.7488420000000007,12.152800000000013,106.3905555555564
2023-04-22 11:36:41,60.24306,2.1701380000000006,0.7479415794533617,4.9189810000000005,2.8935179999999994,13.02079999999998,106.4405555555564
2023-04-22 11:39:40,56.77083,2.0254629999999993,0.753799236256452,5.179392999999999,3.3275499999999996,13.020800000000008,106.49027777777863
2023-04-22 11:42:41,57.92824,2.1122679999999994,0.8506426100004512,5.381943,3.501155,13.020800000000008,106.54055555555641
2023-04-22 11:45:42,53.67477,2.0254629999999993,0.6154610864373852,5.2951429999999995,3.3564800000000004,12.731500000000011,106.59083333333419
2023-04-22 11:48:42,52.89352,1.9675919999999998,0.6984185041699427,4.947917,3.1250009999999993,13.020900000000012,106.64083333333419
2023-04-22 11:51:40,51.33102,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,11.574000000000012,106.69027777777863
2023-04-22 11:54:41,56.77083,2.141203,0.6409102555066808,4.861110999999999,2.8067140000000004,12.442199999999985,106.74055555555641
2023-04-22 11:57:40,54.42708,2.0254629999999993,0.7126756606946533,4.861110999999999,2.9803240000000004,12.15270000000001,106.79027777777864
2023-04-22 12:00:42,58.70949,2.1122680000000003,0.814538065249262,4.774306,2.864584,13.020899999999983,106.8408333333342
2023-04-22 12:03:41,54.83218,1.967593,0.7389489453408323,5.1215280000000005,3.3275450000000006,12.442099999999982,106.89055555555643
2023-04-22 12:06:40,57.52315,2.0833329999999997,0.680740912183922,5.063657999999999,3.0960650000000003,12.15270000000001,106.94027777777866
2023-04-22 12:09:59,45.16782,0.7233799999999997,1.6130164067719173,2.1122680000000003,4.427078,10.127299999999991,106.99555555555644
2023-04-22 12:12:40,61.40046,1.851852,0.5767533306744135,5.266208,3.501156,16.203699999999998,107.04027777777866
2023-04-22 12:15:40,54.42708,1.938657,0.8032932217274211,5.034718000000001,3.3275509999999997,13.020800000000008,107.09027777777865
2023-04-22 12:18:42,53.64583,1.9386579999999993,0.6912564532483426,4.861112,3.0671299999999997,13.59960000000001,107.14083333333421
2023-04-22 12:21:40,55.61343,1.9386580000000002,0.6912549975356598,4.774306,2.9803229999999994,11.284699999999987,107.19027777777866
2023-04-22 12:24:40,56.77083,1.9386579999999993,0.6912564532483452,4.774305999999999,2.9803240000000004,12.152799999999985,107.24027777777866
2023-04-22 12:27:41,62.58681,2.459491,0.9039491091689146,5.150468,2.8935169999999992,13.888900000000007,107.29055555555644
2023-04-22 12:30:42,75.31829,1.967593,0.8441898679279659,4.947915999999999,3.2407449999999995,29.803300000000007,107.34083333333422
2023-04-22 12:33:41,71.06481,1.9965279999999996,0.7463927238829912,5.034718000000001,3.2118100000000007,24.884299999999996,107.39055555555645
2023-04-22 12:36:41,68.75,2.054398,0.7611700383451909,4.947917,3.0671299999999997,23.4375,107.44055555555644
2023-04-22 12:39:18,71.06481,2.1701380000000006,0.7904702056853892,5.034722,3.0381899999999993,21.99079999999998,107.48416666666755
2023-04-22 12:39:42,71.06481,2.0833330000000005,0.7685232583643691,5.034722,3.1249949999999993,24.305499999999995,107.49083333333421
2023-04-22 12:42:40,71.06481,2.1990740000000004,0.7977501350698305,4.976853,2.951389999999999,23.43749999999997,107.54027777777866
2023-04-22 12:45:40,71.84606,2.083334,0.7685248913691829,4.947917,3.038190000000001,24.016199999999998,107.59027777777865
2023-04-22 12:48:39,73.40856,2.1122690000000004,0.8506380411160378,5.005788000000001,3.1249949999999993,23.148200000000003,107.64000000000088
2023-04-22 12:51:40,72.62731,2.0833330000000005,0.768542564432801,5.092588000000001,3.182875,24.594899999999996,107.69027777777866
2023-04-22 12:54:40,69.90741,2.054398,0.7993260716736706,5.034722,3.1828700000000003,23.148200000000003,107.74027777777866
2023-04-22 12:57:40,68.75,2.0254630000000002,0.7537869940787418,4.947917,3.0960649999999994,21.12270000000001,107.79027777777866
2023-04-22 13:00:42,67.21644,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,19.965299999999985,107.84083333333422
2023-04-22 13:03:40,69.15509,2.170139,0.7479418214535346,4.947917,2.922453,21.12269999999998,107.89027777777866
2023-04-22 13:06:41,67.59259,2.083334,0.7268454981919882,4.861112,2.922454000000001,21.12269999999998,107.94055555555644
2023-04-22 13:09:42,67.21644,2.0833330000000005,0.8069439999584261,4.8321760000000005,2.951389,21.70139999999998,107.99083333333422
2023-04-22 13:12:41,69.90741,2.1122679999999994,0.7338983518331275,4.861110999999999,2.8935190000000004,20.544100000000014,108.04055555555645
2023-04-22 13:15:41,67.59259,2.0254630000000002,0.7916838125702604,4.8321760000000005,3.009259,19.097200000000015,108.09055555555645
2023-04-22 13:18:40,65.65394,1.9675919999999998,0.7763253283242091,4.745369999999999,2.9803250000000006,19.386599999999987,108.14027777777868
2023-04-22 13:21:42,65.27778,1.9965279999999996,0.7055598136988286,4.716434,2.8645829999999997,20.83330000000001,108.19083333333424
2023-04-22 13:24:42,64.90162,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,18.22909999999999,108.24083333333424
2023-04-22 13:27:38,69.15509,2.141203,0.7409293170777539,4.600695,2.6041669999999995,20.254599999999982,108.28972222222312
2023-04-22 13:30:42,66.43519,2.0254630000000002,0.7126771483399162,4.542823,2.6620369999999998,20.254599999999982,108.34083333333423
2023-04-22 13:33:41,69.15509,2.141203,0.7831847343133747,4.658564,2.6909730000000005,18.807900000000018,108.39055555555646
2023-04-22 13:36:40,65.65394,1.938657,0.731496740771414,4.658564,2.8935190000000004,19.965299999999985,108.44027777777869
2023-04-22 13:39:40,67.59259,2.054398,0.7197696612467748,4.600695,2.6909719999999995,21.701400000000007,108.49027777777869
2023-04-22 13:42:41,68.75,2.054398,0.7197726576050975,4.513888,2.6041669999999995,19.965300000000013,108.54055555555647
2023-04-22 13:45:40,65.65394,2.0254629999999993,0.712674173044279,4.571759,2.6909710000000002,18.80789999999999,108.5902777777787
2023-04-22 13:48:41,66.43519,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,19.386599999999987,108.64055555555647
2023-04-22 13:51:18,67.21644,2.054398,0.67399312185539,4.513888,2.5752309999999996,19.386600000000016,108.68416666666758
2023-04-22 13:51:41,67.59259,2.1122679999999994,0.7338983518331275,4.484952999999999,2.517361,19.965300000000013,108.69055555555647
2023-04-22 13:54:40,65.27778,1.938657,0.7314954090337592,4.4270830000000005,2.6620369999999998,19.09729999999999,108.7402777777787
2023-04-22 13:57:41,66.05903,2.054398,0.7611686686822338,4.600695,2.719907,17.071800000000025,108.79055555555648
2023-04-22 14:00:41,64.49653,2.083334,0.7685304074519091,4.629630000000001,2.719907,18.51849999999999,108.84055555555648
2023-04-22 14:03:40,62.55787,2.054399,0.7197729024552032,4.571759,2.6620369999999998,17.36110000000002,108.8902777777787
2023-04-22 14:06:38,61.40046,2.0254630000000002,0.7126756606946535,4.5428239999999995,2.6620369999999998,17.939899999999966,108.93972222222315
2023-04-22 14:09:40,64.52546,2.1701390000000007,0.7008766530544546,4.571759000000001,2.517361,17.07170000000002,108.99027777777872
2023-04-22 14:12:40,65.27778,2.1122690000000004,0.6345751244293396,4.542824,2.51736,19.386599999999987,109.04027777777871
2023-04-22 14:15:41,66.46412,2.1122679999999994,0.687474440207795,4.484952999999999,2.4884270000000006,17.071699999999993,109.09055555555649
2023-04-22 14:18:43,68.37384,1.7939809999999996,0.6938399215563631,4.166665999999999,2.546297,21.701300000000003,109.14111111111205
2023-04-22 14:21:41,69.15509,1.7361119999999994,0.6785880137277992,4.195601999999999,2.633102,21.70139999999998,109.1905555555565
2023-04-22 14:24:40,67.59259,1.8229170000000003,0.7014231663840257,4.224537000000001,2.5752309999999996,20.543999999999983,109.24027777777873
2023-04-22 14:27:42,65.65394,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,19.09729999999999,109.29083333333429
2023-04-22 14:30:40,65.65394,1.9386579999999993,0.6467957779362739,4.398147999999999,2.5752320000000006,18.518500000000017,109.34027777777874
2023-04-22 14:33:42,68.37384,2.1701379999999997,0.700876422077355,4.456018,2.4016210000000004,18.80789999999999,109.3908333333343
2023-04-22 14:37:02,65.65394,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,19.675900000000013,109.44638888888986
2023-04-22 14:39:40,65.27778,2.054398,0.7197696612467748,4.369213,2.4594899999999997,19.675900000000013,109.49027777777874
2023-04-22 14:42:40,65.27778,2.0833330000000005,0.7268467627275012,4.484953000000001,2.546297,18.518500000000017,109.54027777777874
2023-04-22 14:45:38,69.15509,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,19.09729999999999,109.58972222222319
2023-04-22 14:48:42,69.93634,2.083334,0.7268454981919882,4.5428239999999995,2.604166,19.675900000000013,109.6408333333343
2023-04-22 14:51:42,64.49653,2.054399,0.7611702931060322,4.629630000000001,2.748842,19.675900000000013,109.6908333333343
2023-04-22 14:54:42,66.05903,2.1122690000000004,0.7338985952314796,4.716436,2.748843,17.939899999999994,109.7408333333343
2023-04-22 14:57:41,68.37384,2.1122690000000004,0.7338985952314796,4.716436,2.748843,19.386500000000012,109.79055555555652
2023-04-22 15:00:40,64.49653,2.141204,0.7409310892195006,4.6296289999999996,2.633101,20.254599999999982,109.84027777777875
2023-04-22 15:03:45,63.71528,2.170139,0.6472250238139631,4.571759,2.4884250000000003,17.361099999999993,109.89166666666765
2023-04-22 15:06:40,63.33912,2.1122690000000004,0.7338970761512952,4.456019,2.4884249999999994,17.65040000000002,109.94027777777876
2023-04-22 15:09:40,65.65394,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,17.93980000000002,109.99027777777876
2023-04-22 15:12:40,63.74421,2.228009,0.7142088940307257,4.600694,2.4884270000000006,18.80789999999999,110.04027777777875
2023-04-22 15:15:40,68.37384,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,19.965299999999985,110.09027777777875
2023-04-22 15:18:40,64.90162,2.054398,0.7197726576050975,4.484953000000001,2.5752320000000006,18.80789999999999,110.14027777777875
2023-04-22 15:21:41,67.21644,2.054398,0.7197726576050975,4.456018,2.546297,19.09729999999996,110.19055555555653
2023-04-22 15:24:38,67.59259,2.1122680000000003,0.6874744402077952,4.456017999999999,2.459492,18.22919999999999,110.2397222222232
2023-04-22 15:27:41,66.43519,2.0254629999999993,0.7126771483399161,4.427083,2.546297,18.518399999999986,110.29055555555652
2023-04-22 15:30:41,66.43519,1.967593,0.6984172848883456,4.51389,2.6909719999999995,19.09729999999999,110.34055555555652
2023-04-22 15:33:40,69.53125,1.967593,0.7389489453408323,4.51389,2.719907,20.83340000000001,110.39027777777875
2023-04-22 15:36:41,68.37384,1.9965279999999996,0.7055568595787608,4.542824,2.6909710000000002,20.83329999999998,110.44055555555653
2023-04-22 15:39:40,67.59259,1.9675919999999998,0.6536246131776058,4.311342,2.459491,21.12269999999998,110.49027777777876
2023-04-22 15:42:40,62.55787,1.938657,0.6912562053199084,4.311342,2.517361,17.361099999999993,110.54027777777875
2023-04-22 15:45:42,61.40046,2.054398,0.7611700383451909,4.484953000000001,2.604166,17.071699999999993,110.59083333333432
2023-04-22 15:48:40,64.90162,2.1990730000000003,0.754933988764638,4.629630000000001,2.5752319999999997,17.65039999999999,110.64027777777876
2023-04-22 15:51:40,64.90162,2.054398,0.7197711594285148,4.6875,2.7777780000000005,18.229199999999963,110.69027777777876
2023-04-22 15:54:42,63.74421,2.0254630000000002,0.7126741730442793,4.629630000000001,2.748842,18.51849999999999,110.74083333333432
2023-04-22 15:57:41,64.49653,2.1122679999999994,0.7338968327533022,4.571759,2.604166,18.22919999999999,110.79055555555655
2023-04-22 16:00:40,68.37384,2.1122679999999994,0.6874727393034501,4.513888,2.517361,19.675899999999984,110.84027777777878
2023-04-22 16:03:38,64.90162,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,18.807900000000018,110.88972222222323
2023-04-22 16:06:41,67.21644,2.054398,0.7197726576050975,4.513888,2.6041669999999995,17.939899999999966,110.94055555555656
2023-04-22 16:09:40,68.77894,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,19.386500000000012,110.99027777777879
2023-04-22 16:12:40,68.77894,2.054398,0.7197711594285148,4.427083,2.517361,20.25460000000001,111.04027777777878
2023-04-22 16:15:41,62.58681,1.9675919999999998,0.6536246131776058,4.311342,2.459491,17.93980000000002,111.09055555555656
2023-04-22 16:18:40,62.55787,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,17.93979999999999,111.14027777777879
