Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-22 16:21:40,65.27778,2.0833329999999997,0.7268437454170161,4.542824,2.604166,18.51849999999999,111.19027777777879
2023-04-22 16:24:42,69.93634,2.054398,0.7197696612467748,4.484954,2.5752309999999996,20.254700000000014,111.24083333333435
2023-04-22 16:27:41,68.77894,1.9965279999999996,0.7055583366413276,4.456017999999999,2.604166,21.701300000000003,111.29055555555658
2023-04-22 16:30:40,45.94907,1.6782409999999999,0.625691273160903,4.484953,2.951389,9.83789999999999,111.34027777777881
2023-04-22 16:33:41,42.85301,2.054398,0.7197711594285148,4.658564999999999,2.748843,9.548600000000022,111.39055555555659
2023-04-22 16:36:41,47.88773,2.141203,0.6941838967494205,4.803240000000001,2.7777780000000005,11.284699999999987,111.44055555555659
2023-04-22 16:39:40,44.76273,2.054398,0.6218603738803741,4.513888,2.546297,11.574100000000016,111.49027777777881
2023-04-22 16:42:38,39.75695,1.9675919999999998,0.602646244798331,4.195601,2.3148149999999994,10.995300000000015,111.53972222222326
2023-04-22 16:45:43,43.60532,2.1701379999999997,0.6472268114635448,3.906248999999999,1.8229170000000003,9.83789999999999,111.59111111111216
2023-04-22 16:48:41,47.48264,2.141203,0.5769555685852361,3.8483789999999996,1.765045999999999,10.127299999999991,111.6405555555566
2023-04-22 16:51:40,39.35185,1.851851,0.6261733515557889,3.906248999999999,2.17014,8.969999999999999,111.69027777777883
2023-04-22 16:54:41,41.6956,2.0254630000000002,0.667223929131812,3.993056,2.083334,9.837900000000019,111.74055555555661
2023-04-22 16:57:40,44.79166,2.141203,0.5769555685852361,3.9641200000000003,1.8807869999999998,8.969899999999996,111.79027777777884
2023-04-22 17:00:40,35.50347,1.7361109999999993,0.4934280276943212,3.6458329999999997,1.9675919999999998,8.680599999999998,111.84027777777884
2023-04-22 17:03:41,37.4132,2.1122680000000003,0.6874727393034503,3.616898,1.6203709999999996,8.680599999999998,111.89055555555662
2023-04-22 17:06:40,37.44213,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,8.680599999999998,111.94027777777885
2023-04-22 17:09:41,41.29051,2.0833329999999997,0.4803731960153492,3.993056,1.938657,8.391199999999998,111.99055555555663
2023-04-22 17:12:40,40.1331,1.9386579999999993,0.1339082752746646,3.703704,1.7650460000000008,10.12730000000002,112.04027777777885
2023-04-22 17:16:01,39.35185,1.9097229999999996,0.44891186144595335,3.3564819999999997,1.4756929999999997,10.12730000000002,112.0961111111122
2023-04-22 17:18:40,33.18866,1.9097229999999996,0.5897429420611094,3.2696769999999997,1.4467590000000001,6.94440000000003,112.14027777777886
2023-04-22 17:21:39,35.87963,1.967593,0.6536248488843355,3.414351999999999,1.5624999999999991,8.1019,112.19000000000109
2023-04-22 17:24:40,45.94907,2.1990739999999995,0.588634897551864,3.501158,1.359954,8.680499999999995,112.24027777777887
2023-04-22 17:27:40,45.94907,2.0833329999999997,0.1431895155293931,3.530093,1.4467600000000003,9.837999999999994,112.29027777777887
2023-04-22 17:30:40,42.82407,2.0254630000000002,0.7537883543359152,3.385416,1.5335650000000003,8.969899999999996,112.34027777777887
2023-04-22 17:33:41,48.23495,2.228009,0.7619071429170224,4.57176,2.4884259999999996,10.12730000000002,112.39055555555665
2023-04-22 17:36:40,50.5787,2.0254630000000002,0.5534194413010043,4.3402780000000005,2.3726849999999997,11.573999999999984,112.44027777777887
2023-04-22 17:39:40,41.6956,1.8807869999999998,0.5832663757482034,3.9641199999999994,2.17014,8.969899999999967,112.49027777777887
2023-04-22 17:42:40,43.60532,1.967593,0.6026483711437409,3.8483789999999996,1.967593,8.969900000000052,112.54027777777887
2023-04-22 17:45:43,38.9757,1.8807869999999998,0.5236393738479128,3.7905099999999994,1.9675919999999998,9.548599999999993,112.5911111111122
2023-04-22 17:48:40,45.94907,2.0833329999999997,0.4803768440949922,3.6747689999999995,1.6203710000000004,8.680599999999998,112.64027777777886
2023-04-22 17:51:41,41.6956,1.9097229999999996,0.44891532576947785,3.4722229999999996,1.5914350000000006,8.391199999999998,112.69055555555664
2023-04-22 17:54:41,40.5382,1.9386579999999993,0.6912564532483452,3.414351999999999,1.6203700000000003,8.391199999999998,112.74055555555664
2023-04-22 17:57:40,37.03704,1.7939819999999997,0.5055711350565992,3.6458329999999997,1.9097220000000004,9.259199999999993,112.79027777777887
2023-04-22 18:00:39,37.03704,1.967593,0.6026445630045314,3.732639,1.851851,8.680499999999995,112.8400000000011
2023-04-22 18:03:40,42.85301,2.1122680000000003,0.571094176560756,3.819444,1.765045999999999,8.68059999999997,112.89027777777888
2023-04-22 18:06:41,37.03704,1.938657,0.4541912629249799,3.790509,1.8807870000000007,8.680500000000052,112.94055555555666
2023-04-22 18:09:41,39.35185,2.054398,0.47516497646009037,3.5879630000000002,1.5625000000000009,8.970000000000027,112.99055555555665
2023-04-22 18:12:41,34.34607,1.938657,0.13390821097302888,3.3854170000000003,1.4467600000000003,7.523199999999974,113.04055555555665
2023-04-22 18:16:01,33.18866,2.083334,0.6282246369954693,3.414353,1.4178240000000004,7.233800000000002,113.09611111111221
2023-04-22 18:18:41,35.87963,2.0833330000000005,0.6282283423152124,3.501156,1.5046299999999997,8.101799999999997,113.14055555555666
2023-04-22 18:21:40,36.66088,2.141203,0.49076436022163417,3.616898000000001,1.5046299999999997,7.233800000000002,113.19027777777889
2023-04-22 18:24:40,40.1331,2.141203,0.5769555685852361,3.616898000000001,1.5335650000000003,8.101799999999997,113.24027777777889
2023-04-22 18:27:40,40.91435,2.054398,0.47516497646009037,3.5590279999999996,1.5335650000000003,8.391199999999998,113.29027777777888
2023-04-22 18:30:40,38.19445,1.967593,0.6536248488843355,3.414352,1.5625,7.8125,113.34027777777888
2023-04-22 18:33:40,37.03704,1.8807869999999998,0.5236416858091305,3.4722229999999996,1.6493059999999993,7.2339000000000055,113.39027777777888
2023-04-22 18:36:40,36.25579,1.9386580000000002,0.5356027481617391,3.443288,1.5624999999999991,8.969899999999996,113.44027777777887
2023-04-22 18:39:38,39.35185,1.9675919999999998,0.459457561544835,3.2696750000000003,1.3310190000000004,9.259200000000021,113.48972222222332
2023-04-22 18:42:40,38.19445,1.851852,0.5767643970421232,3.0671290000000004,1.3020829999999997,8.680599999999998,113.54027777777888
2023-04-22 18:45:40,37.03704,1.9097220000000004,0.529632974044776,3.124999,1.273148,7.8125,113.59027777777888
2023-04-22 18:48:41,30.12153,1.7939819999999997,0.6550870316541395,3.327547,1.6782410000000008,6.655000000000001,113.64055555555666
2023-04-22 18:51:41,35.87963,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,7.233800000000002,113.69055555555666
2023-04-22 18:54:19,33.96991,1.9965279999999996,0.6090688199209426,3.790509,1.8807869999999998,7.233800000000002,113.73444444444554
2023-04-22 18:54:42,33.18866,2.0254629999999993,0.6154726873826544,3.790509,1.851852,9.259199999999993,113.74083333333444
2023-04-22 18:57:40,39.75695,2.170139,0.49594061529813294,3.819445,1.6782410000000008,8.1019,113.79027777777888
2023-04-22 19:00:41,34.72222,2.0833330000000005,0.565215431124075,3.4722230000000005,1.4467590000000001,8.101799999999997,113.84055555555666
2023-04-22 19:09:40,30.09259,2.1122690000000004,0.6345751244293396,3.414353,1.3888889999999998,7.8125,113.84055555555666
2023-04-22 19:12:40,30.09259,2.1122690000000004,0.6345751244293396,3.414353,1.3888889999999998,6.365700000000004,113.84055555555666
2023-04-22 19:15:40,30.09259,2.1122690000000004,0.48557674572078857,3.240741,1.157407,5.7871000000000095,113.84055555555666
2023-04-22 19:18:38,30.46875,2.1122690000000004,0.6345751244293378,3.0960650000000003,1.070600999999999,7.8125,113.84055555555666
2023-04-22 19:42:40,31.62616,2.1990730000000003,0.5886372175386504,3.182869,1.0416670000000003,7.2339000000000055,113.84055555555666
2023-04-22 19:45:40,33.18866,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,7.5230999999999995,113.84055555555666
2023-04-22 20:09:41,30.09259,2.141203,0.4907643602216407,3.211805,1.0995370000000007,7.233699999999999,113.84055555555666
2023-04-22 20:12:40,32.03125,2.141203,0.6941838967494205,3.2407400000000006,1.2152780000000005,6.076300000000003,113.84055555555666
2023-04-22 20:36:38,32.03125,2.0254630000000002,0.6154726873826547,3.0960650000000003,1.1574079999999993,6.655200000000008,113.84055555555666
2023-04-22 20:39:40,30.46875,1.9097229999999996,0.5897429420611094,3.0960649999999994,1.2731469999999998,6.944400000000002,113.84055555555666
2023-04-22 20:45:40,30.09259,1.967593,0.5415579296030804,2.922453999999999,1.0127309999999996,7.8125,113.84055555555666
2023-04-22 21:18:42,31.62616,2.1701390000000007,0.582805026410067,3.2407399999999997,1.1284719999999995,7.233699999999999,113.84055555555666
2023-04-22 22:01:01,32.40741,2.1990740000000004,0.6535250496926007,3.0960650000000003,0.983795999999999,6.94440000000003,113.84055555555666
2023-04-22 22:21:41,30.46875,2.1990730000000003,0.6535268521432154,3.2407400000000006,1.1284729999999996,6.655000000000001,113.84055555555666
2023-04-22 22:33:39,30.87384,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,6.944400000000002,113.84055555555666
2023-04-22 22:54:40,30.46875,2.228009,0.761908703165354,3.5590279999999996,1.475695,7.233699999999999,113.84055555555666
2023-04-22 22:57:41,33.96991,2.170139,0.49594061529812633,3.6458340000000007,1.5046299999999997,6.944400000000002,113.84055555555666
2023-04-22 23:00:41,31.65509,2.083334,0.4803806720126212,3.4722220000000004,1.4178240000000004,5.787099999999981,113.84055555555666
2023-04-22 23:03:41,30.09259,2.0254630000000002,0.46994432607845343,3.29861,1.3020829999999997,5.787099999999981,113.84055555555666
2023-04-23 07:12:40,30.87384,2.1701390000000007,0.6472250238139615,3.1539350000000006,1.070600999999999,8.680599999999998,113.84055555555666
2023-04-23 07:15:41,30.87384,2.1122690000000004,0.6345751244293378,3.0960650000000003,1.070600999999999,7.233800000000002,113.89083333333444
2023-04-23 07:18:42,30.87384,2.1701390000000007,0.6472250238139615,3.1539350000000006,1.070600999999999,8.391199999999998,113.94111111111222
2023-04-23 07:21:40,34.72222,2.2858790000000004,0.7757974356333044,3.5590280000000005,1.4178250000000006,6.6551000000000045,113.99055555555667
2023-04-23 07:24:41,39.38079,2.228009,0.6598088529621116,3.7615740000000004,1.6203700000000003,9.259200000000021,114.04083333333445
2023-04-23 07:27:42,31.65509,1.9386580000000002,0.5356027481617391,3.616899,1.7361109999999993,7.523200000000003,114.09111111111223
2023-04-23 07:31:01,31.65509,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,8.680499999999995,114.14638888889
2023-04-23 07:33:40,33.96991,2.0833330000000005,0.7268452540748601,3.90625,1.967593,7.233799999999974,114.19055555555667
2023-04-23 07:36:40,33.99884,2.0254629999999993,0.5534218497762723,3.9351839999999996,1.9675920000000007,8.68059999999997,114.24055555555667
2023-04-23 07:39:40,33.18866,2.054398,,3.616897999999999,1.5335650000000003,8.101799999999997,114.29055555555667
2023-04-23 07:42:40,33.96991,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,6.076399999999978,114.34055555555666
2023-04-23 07:45:40,36.66088,2.054398,0.5593288220952488,3.124998999999999,1.1284719999999995,8.391099999999994,114.39055555555666
2023-04-23 07:48:41,32.8125,1.9965279999999996,0.7055583366413276,3.124998999999999,1.2731469999999998,6.944500000000005,114.44083333333444
2023-04-23 07:51:40,32.03125,1.9965270000000004,0.6604360552308064,3.501156,1.6203710000000004,7.523199999999974,114.49055555555667
2023-04-23 07:54:41,32.8125,2.1122690000000004,0.8145383272947234,3.8483800000000006,1.938657,8.1019,114.54083333333445
2023-04-23 07:57:42,35.50347,2.170139,0.5828025236929102,4.079862,1.967593,7.233799999999974,114.59111111111223
2023-04-23 08:00:41,33.18866,2.141204,0.14689042517787923,3.906250000000001,1.7650460000000008,9.259299999999996,114.64083333333446
2023-04-23 08:03:40,34.72222,2.141204,0.4907608310447212,3.5590280000000005,1.446758,7.233799999999974,114.69055555555668
2023-04-23 08:06:40,34.75116,2.083334,0.48037702400713517,3.240741,1.1863420000000007,8.39119999999997,114.74055555555668
2023-04-23 08:09:40,32.78357,2.083334,0.48037702400713517,3.1828699999999994,1.1284710000000002,8.1019,114.79055555555668
2023-04-23 08:15:40,30.46875,2.1122690000000004,0.6874729715684733,3.501158,1.5046299999999997,8.1019,114.79055555555668
2023-04-23 08:18:40,36.28472,2.256945,0.6002577080627539,3.6458340000000007,1.4467590000000001,7.8125,114.84055555555668
2023-04-23 08:21:41,58.3044,2.6909720000000004,1.6544280172913328,4.658566,2.893521999999999,11.863400000000013,114.89083333333446
2023-04-23 08:24:18,55.61343,2.0254630000000002,,3.7326390000000007,1.6203699999999994,13.888900000000035,114.93444444444556
2023-04-23 08:24:41,54.45602,2.0254630000000002,,3.5590270000000004,1.475695,12.442199999999985,114.94083333333445
2023-04-23 08:27:41,47.8588,2.054398,0.14133664898665071,3.038194,0.9837959999999999,10.99539999999999,114.99083333333445
2023-04-23 08:30:40,41.6956,2.1122680000000003,0.5710966418412098,2.7777770000000004,0.7233799999999997,9.837999999999994,115.04055555555668
2023-04-23 08:33:41,39.75695,2.141204,0.5769532868364274,2.719908,0.6365730000000003,7.8125,115.09083333333446
2023-04-23 08:36:40,37.44213,2.141204,0.5769532868364274,2.6909730000000005,0.6076380000000006,10.416600000000017,115.14055555555669
2023-04-23 08:39:40,40.91435,1.9097220000000004,0.5897445928317779,2.3726849999999997,0.5497689999999995,8.101799999999997,115.19055555555668
2023-04-23 08:42:41,45.94907,1.6203700000000003,0.5239866980903026,2.0833330000000005,0.5497690000000004,8.680600000000027,115.24083333333446
2023-04-23 08:45:41,48.26389,1.7071759999999996,0.48733103693922497,2.228009,0.5787040000000001,10.127200000000016,115.29083333333446
2023-04-23 08:48:41,44.79166,1.880788,0.5832647406410586,2.517361,0.7233790000000004,9.259199999999964,115.34083333333446
2023-04-23 08:51:41,43.63426,2.054398,0.47516497646009037,2.719907,0.6944440000000007,10.995399999999961,115.39083333333446
2023-04-23 08:54:41,40.91435,2.054399,0.6218586462323431,2.6909720000000004,0.7233790000000004,8.391200000000026,115.44083333333445
2023-04-23 08:57:38,39.35185,2.054399,0.4751651567958225,2.6620369999999998,0.6365730000000003,10.127200000000016,115.49000000000112
2023-04-23 09:00:40,39.75695,2.170139,0.6472270294780064,2.6620369999999998,0.5787040000000001,7.8125,115.54055555555668
2023-04-23 09:03:40,40.91435,2.0833330000000005,0.5652203240154725,2.6620360000000005,0.6365739999999995,8.969899999999996,115.59055555555668
2023-04-23 09:06:41,41.29051,2.0833330000000005,0.6282263797743758,2.633101,0.6365739999999995,9.259199999999993,115.64083333333446
2023-04-23 09:09:41,38.9757,2.054398,0.5593263945957594,2.5752310000000005,0.578703,8.101800000000026,115.69083333333445
2023-04-23 09:12:41,40.91435,2.0833330000000005,0.5652203240154725,2.6620360000000005,0.6365739999999995,8.680499999999995,115.74083333333445
2023-04-23 09:15:41,40.91435,2.0833330000000005,0.6282263797743758,2.633101,0.6365739999999995,8.969899999999996,115.79083333333445
2023-04-23 09:18:40,39.38079,2.0833330000000005,0.4803768440949923,2.633101,0.578703,8.39119999999997,115.84055555555668
2023-04-23 09:21:42,40.91435,2.0833330000000005,0.6282263797743758,2.633101,0.6365739999999995,8.68059999999997,115.89111111111224
2023-04-23 09:24:40,40.91435,2.0833330000000005,0.6282263797743758,2.633101,0.6365739999999995,7.233799999999974,115.94055555555668
2023-04-23 09:27:42,39.38079,2.054398,0.6739914450059528,2.5752319999999997,0.6365739999999995,8.101799999999969,115.99111111111225
2023-04-23 09:30:41,42.85301,2.1122679999999994,0.48557656622460005,2.6909719999999995,0.6076390000000007,8.391200000000026,116.04083333333448
2023-04-23 09:33:40,40.5382,2.054398,0.6218584258490893,2.6041659999999993,0.6365739999999995,8.391200000000026,116.0905555555567
2023-04-23 09:36:39,40.16204,1.967593,0.6026464670799208,2.5752309999999996,0.6944439999999998,7.233699999999999,116.14027777777893
2023-04-23 09:42:40,35.50347,2.1122689999999995,0.6345771014216898,3.125,1.0995369999999998,7.5230999999999995,116.14027777777893
2023-04-23 09:45:41,36.66088,2.0833329999999997,0.6282283423152123,3.2407399999999997,1.2442140000000004,6.944400000000002,116.19055555555671
2023-04-23 09:48:41,34.34607,2.0254629999999993,0.6154707539212488,3.3564819999999997,1.4178240000000004,8.391099999999994,116.24055555555671
2023-04-23 09:51:40,34.34607,2.083334,0.5652180809284665,3.501158,1.4756939999999998,8.391199999999998,116.29027777777894
2023-04-23 09:54:43,31.65509,2.083334,0.6282246369954693,3.616899,1.6203700000000003,8.1019,116.34111111111227
2023-04-23 09:57:40,31.65509,2.1122690000000004,0.485576745720782,3.6458340000000007,1.5624999999999991,6.6551000000000045,116.39027777777893
2023-04-23 10:00:41,35.50347,2.1122690000000004,0.48558042388116446,3.530092,1.4467589999999992,9.548699999999997,116.44055555555671
2023-04-23 10:03:41,37.44213,2.054398,0.47516859417975243,3.327546,1.3020839999999998,9.837999999999994,116.49055555555671
2023-04-23 10:06:41,34.34607,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,8.391300000000001,116.54055555555671
2023-04-23 10:09:42,34.72222,2.054398,0.7197711594285148,3.1828699999999994,1.273148,8.391199999999998,116.59083333333449
2023-04-23 10:12:40,35.50347,2.0833329999999997,0.6807426010949473,3.414352,1.4467600000000003,8.680499999999995,116.64027777777893
2023-04-23 10:15:38,36.28472,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,7.233800000000002,116.68972222222338
2023-04-23 10:18:41,32.03125,1.9965270000000004,0.5474965167294094,3.616898000000001,1.6782409999999999,7.233800000000002,116.74055555555671
2023-04-23 10:21:40,31.62616,2.0833330000000005,0.6282263797743775,3.530092,1.5335650000000003,7.5230999999999995,116.79027777777894
2023-04-23 10:24:40,32.8125,2.0833330000000005,0.565217877581524,3.4432860000000005,1.4178229999999994,8.101799999999997,116.84027777777894
2023-04-23 10:27:40,35.87963,2.141203,0.4907643602216407,3.2986109999999993,1.186343,7.812499999999972,116.89027777777893
2023-04-23 10:30:41,32.40741,1.8807869999999998,0.5236439977483902,3.038193999999999,1.2152779999999996,7.8125,116.94055555555671
2023-04-23 10:36:40,32.06018,1.9965279999999996,0.6604313326056229,3.240742,1.359953,7.812500000000028,116.94055555555671
2023-04-23 10:39:40,34.34607,1.9675919999999998,0.6026443407234536,3.414352,1.5335650000000003,7.5230999999999995,116.99055555555671
2023-04-23 10:42:41,35.50347,1.7939820000000006,0.5637041243908676,3.211805,1.5046299999999997,7.233800000000002,117.04083333333449
2023-04-23 10:46:02,37.44213,1.765047,0.49950803867825155,2.922454,1.2152769999999995,9.837999999999994,117.09666666666783
2023-04-23 10:48:42,35.87963,1.7361119999999994,0.4169625350041741,2.835647999999999,1.1284710000000002,9.548600000000022,117.14111111111228
2023-04-23 10:51:40,32.03125,1.6493060000000002,0.5772341349191318,2.8067130000000002,1.273148,8.680499999999995,117.19055555555673
2023-04-23 10:54:41,32.8125,1.7361120000000003,0.5505547263723068,3.1539350000000006,1.5046289999999996,8.101800000000026,117.2408333333345
2023-04-23 10:57:40,34.34607,1.8229170000000003,0.5702419798352804,3.327547,1.5914349999999997,8.39119999999997,117.29055555555674
2023-04-23 11:00:40,34.34607,1.9097220000000004,0.5897427184503307,3.4722219999999995,1.6493049999999991,7.8125,117.34055555555673
2023-04-23 11:03:40,32.40741,1.967593,0.5415602997530825,3.414351999999999,1.5046299999999997,9.259200000000021,117.39055555555673
2023-04-23 11:06:42,37.03704,2.1122679999999994,0.48557656622460005,3.2986109999999993,1.2152780000000005,6.655199999999979,117.44111111111229
2023-04-23 11:09:41,35.50347,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,8.101799999999969,117.49083333333452
2023-04-23 11:18:40,31.62616,2.2858789999999996,0.7274652537816876,3.7905089999999992,1.6203700000000003,8.969899999999996,117.49083333333452
2023-04-23 11:21:40,35.50347,2.343749,0.5267620017739569,3.9351849999999997,1.6203710000000004,6.6551000000000045,117.49083333333452
2023-04-23 11:24:40,34.34607,2.1990739999999995,0.1505849190936521,3.6458319999999995,1.446758,8.1019,117.49083333333452
2023-04-23 11:27:41,33.96991,2.170139,0.49594061529813294,3.3564809999999996,1.2152770000000004,6.655000000000001,117.49083333333452
2023-04-23 11:30:43,30.09259,2.170139,0.5828050264100668,3.298609999999999,1.1863419999999998,6.076400000000007,117.49083333333452
2023-04-23 11:36:41,30.87384,2.256944,0.7208457574318926,3.5879630000000002,1.4467600000000003,6.365700000000004,117.49083333333452
2023-04-23 11:39:41,35.50347,2.228009,0.6598129210886237,3.587962,1.4467600000000003,6.365799999999979,117.49083333333452
2023-04-23 11:42:41,35.50347,2.141204,0.14689042517787923,3.4432870000000007,1.3020830000000005,7.233800000000002,117.49083333333452
2023-04-23 11:45:40,31.62616,2.1122690000000004,0.48558042388116446,3.2696750000000003,1.1863419999999998,8.680599999999998,117.49083333333452
2023-04-23 11:51:41,32.40741,2.1990740000000004,0.7075491466230805,3.3564819999999997,1.273148,7.8125,117.49083333333452
2023-04-23 11:54:40,36.66088,2.1701379999999997,0.6472248057999929,3.327546,1.2442130000000002,7.8125,117.54055555555675
2023-04-23 11:57:41,34.34607,1.938657,0.5356025420623853,3.1828700000000003,1.3020829999999997,10.41670000000002,117.59083333333453
2023-04-23 12:00:40,32.40741,1.9097229999999996,0.589744816443071,3.125,1.3020829999999997,8.969899999999996,117.64055555555676
2023-04-23 12:03:40,31.62616,1.9386579999999993,0.6467908940270237,3.2696769999999997,1.446758,6.6551000000000045,117.69055555555676
2023-04-23 12:06:40,35.50347,2.0833329999999997,0.6282244172215335,3.4722229999999996,1.475695,7.233800000000002,117.74055555555675
2023-04-23 12:09:41,36.66088,2.0254630000000002,0.8604666343560861,3.2696759999999996,1.5046299999999997,7.8125,117.79083333333453
2023-04-23 12:12:59,30.87384,2.170139,,3.7615740000000004,1.5046289999999996,7.2339000000000055,117.84583333333454
2023-04-23 12:15:41,33.94097,2.0254630000000002,0.46994432607845343,3.385416,1.3888889999999998,8.391199999999998,117.89083333333454
2023-04-23 12:18:18,32.40741,2.0254629999999993,0.5534218497762723,3.2986109999999993,1.3310190000000004,8.1019,117.93444444444565
2023-04-23 12:18:41,32.03125,1.9965279999999996,0.5474991110552773,3.2986109999999993,1.359954,8.680599999999998,117.94083333333454
2023-04-23 12:21:41,32.03125,2.054398,0.6218564778059078,3.240741,1.273148,6.944500000000005,117.99083333333454
2023-04-23 12:24:40,37.44213,1.9965270000000004,0.6604310976151808,3.1828710000000004,1.3020829999999997,7.8125,118.04055555555676
2023-04-23 12:27:41,40.1331,1.9675919999999998,0.5415577240757472,3.2696750000000003,1.359953,6.944400000000002,118.09083333333454
2023-04-23 12:30:40,33.96991,1.938657,0.5356048929067361,3.2696759999999996,1.38889,6.944400000000002,118.14055555555677
2023-04-23 12:33:40,31.62616,1.9965270000000004,0.6090685982845147,3.4432860000000005,1.5335649999999994,8.969900000000024,118.19055555555677
2023-04-23 12:36:40,31.62616,2.1122690000000004,0.6345751244293396,3.6747689999999995,1.6493049999999991,8.1019,118.24055555555677
2023-04-23 12:39:41,32.03125,2.083334,0.6282246369954693,3.6747689999999995,1.6782399999999997,8.1019,118.29083333333455
2023-04-23 12:42:40,34.34607,2.170139,0.49594061529813294,3.616899,1.4756950000000009,8.391199999999998,118.34055555555678
2023-04-23 12:45:41,36.28472,2.1701380000000006,0.49594417470139834,3.4432860000000005,1.3020839999999998,7.233800000000002,118.39083333333456
2023-04-23 12:48:40,34.34607,2.054398,0.47516497646009037,3.211805,1.1863420000000007,8.680499999999995,118.44055555555678
2023-04-23 12:57:43,30.09259,2.1122679999999994,0.5710941765607558,3.414351,1.359953,6.944400000000002,118.44055555555678
2023-04-23 13:00:42,30.87384,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,5.497700000000009,118.44055555555678
2023-04-23 13:03:41,30.7581,2.2569440000000007,0.5114043735819935,3.5300920000000007,1.3020839999999998,7.233699999999999,118.44055555555678
2023-04-23 13:06:41,31.65509,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,8.101799999999997,118.44055555555678
2023-04-23 13:09:40,32.8125,2.1122679999999994,0.6345749052528978,3.0671289999999996,1.0416660000000002,6.655099999999976,118.44055555555678
2023-04-23 13:12:40,30.49768,1.938657,0.45419126292497686,3.0671290000000004,1.157407,6.944400000000002,118.44055555555678
2023-04-23 13:21:40,30.09259,2.170139,0.7008766530544543,3.501158,1.4467600000000003,7.233800000000002,118.44055555555678
2023-04-23 13:24:41,34.34607,2.1990730000000003,0.5011087672491654,3.501156,1.3310189999999995,8.1019,118.44055555555678
2023-04-23 13:27:41,32.40741,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,8.391200000000026,118.44055555555678
2023-04-23 13:45:40,33.96991,2.2569440000000007,0.5114043735819935,3.2696750000000003,1.0416669999999995,7.233800000000002,118.44055555555678
2023-04-23 13:48:41,30.09259,2.0833330000000005,0.565217877581524,3.1828700000000003,1.1574069999999992,7.233799999999974,118.44055555555678
2023-04-23 13:57:41,30.09259,2.228009,0.6598108870316362,3.5300920000000007,1.3888889999999998,8.1019,118.44055555555678
2023-04-23 14:00:42,31.62616,2.1701390000000007,0.6472290351297221,3.587962,1.5046299999999997,6.6551000000000045,118.44055555555678
2023-04-23 14:06:40,30.09259,2.141204,0.4907645393092667,3.298611,1.1863420000000007,6.6551000000000045,118.44055555555678
2023-04-23 14:21:40,30.46875,2.2858790000000004,0.6723330417573146,3.385416,1.186344,7.523200000000003,118.44055555555678
2023-04-23 14:24:41,32.78357,2.228009,0.5944556840330586,3.414352,1.2442140000000004,7.233800000000002,118.44055555555678
2023-04-23 14:27:41,31.62616,2.083334,0.48037702400713517,3.240741,1.1863420000000007,7.233800000000002,118.44055555555678
2023-04-23 14:36:41,31.62616,2.170139,0.5828050264100668,3.3564819999999997,1.2442140000000004,6.944500000000005,118.44055555555678
2023-04-23 14:39:41,32.78357,2.1122690000000004,0.6345751244293396,3.3854170000000003,1.359953,7.523200000000003,118.44055555555678
2023-04-23 14:42:42,31.65509,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,7.5230999999999995,118.44055555555678
2023-04-23 14:45:40,30.46875,2.1122690000000004,0.6345751244293396,3.240741,1.2152769999999995,6.944499999999977,118.44055555555678
2023-04-23 14:51:41,30.09259,2.054398,0.5593288220952488,3.327546,1.3310190000000004,7.233800000000002,118.44055555555678
2023-04-23 14:54:40,30.09259,2.1122690000000004,0.6345751244293396,3.3854170000000003,1.359953,6.655099999999976,118.44055555555678
2023-04-23 14:57:40,30.09259,2.1122690000000004,0.6345751244293396,3.3854170000000003,1.359953,7.8125,118.44055555555678
2023-04-23 15:00:40,32.03125,2.228009,0.5944556840330586,3.385416,1.2152780000000005,6.365700000000004,118.44055555555678
2023-04-23 15:15:41,31.62616,2.1701379999999997,0.5828048245942868,3.2986109999999993,1.186344,7.5230999999999995,118.44055555555678
2023-04-23 15:18:40,35.50347,2.1122679999999994,0.48558024438393604,3.327546,1.2442140000000004,8.1019,118.44055555555678
2023-04-23 15:21:40,31.62616,1.9097219999999995,0.44891860744356876,3.1539339999999996,1.273148,6.655200000000008,118.44055555555678
2023-04-23 15:30:41,30.09259,2.141203,0.6941838967494205,3.4722220000000004,1.4467600000000003,7.233799999999974,118.44055555555678
2023-04-23 15:33:41,33.96991,2.256945,0.5114045511058243,3.530092,1.3020829999999997,8.391199999999998,118.44055555555678
2023-04-23 15:36:40,32.40741,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,6.076399999999978,118.44055555555678
2023-04-23 15:51:40,31.62616,2.228009,0.6598108870316362,3.327546000000001,1.186343,7.523200000000003,118.44055555555678
2023-04-23 16:06:38,31.62616,2.228009,0.5944556840330586,3.3564819999999997,1.186344,7.5230999999999995,118.44055555555678
2023-04-23 16:09:40,33.18866,2.170139,0.49594061529813294,3.3564819999999997,1.2152780000000005,6.944400000000002,118.44055555555678
2023-04-23 16:12:40,31.62616,2.083334,0.4803806720126212,3.211805,1.157407,6.944400000000002,118.44055555555678
2023-04-23 16:21:41,30.12153,2.2858790000000004,0.6723330417573146,3.385416,1.186344,8.1019,118.44055555555678
2023-04-23 16:24:40,34.72222,2.2858790000000004,0.672328917332313,3.4432870000000007,1.2442130000000002,7.523200000000003,118.44055555555678
2023-04-23 16:27:40,31.65509,2.054399,0.4751651567958225,3.240741,1.2152770000000004,6.6551000000000045,118.44055555555678
2023-04-23 16:30:41,30.09259,2.083334,0.6282246369954693,3.125,1.1284710000000002,6.944400000000002,118.44055555555678
2023-04-23 16:36:40,30.09259,2.170139,0.6472250238139631,3.414353,1.3310190000000004,6.6551000000000045,118.44055555555678
2023-04-23 16:39:41,30.46875,2.1122690000000004,0.5710943793877759,3.4722220000000004,1.4178229999999994,7.8125,118.44055555555678
2023-04-23 16:42:41,32.84143,2.228009,0.6598088529621116,3.414353,1.273149,7.523200000000003,118.44055555555678
2023-04-23 16:45:38,31.62616,2.141204,0.5769557709017531,3.327546000000001,1.244212,8.969899999999996,118.44055555555678
2023-04-23 16:48:40,30.09259,2.141204,0.4907645393092667,3.2407399999999997,1.1284710000000002,8.101800000000026,118.44055555555678
2023-04-23 17:00:40,32.43634,2.256945,0.6002602663166938,3.3564819999999997,1.1574080000000002,9.83789999999999,118.44055555555678
2023-04-23 17:03:41,32.8125,2.0833330000000005,0.4803768440949923,3.211805,1.157407,8.391199999999998,118.44055555555678
2023-04-23 17:06:42,30.46875,2.0254630000000002,0.5534194413010043,3.125,1.1574069999999992,8.101799999999997,118.44055555555678
2023-04-23 17:15:44,30.46875,2.170139,0.7008783777835084,3.530092,1.4756950000000009,6.365700000000004,118.44055555555678
2023-04-23 17:19:02,32.03125,2.054398,0.47516859417975243,3.501156,1.4756939999999998,7.8125,118.44055555555678
2023-04-23 17:21:41,32.40741,2.054398,0.47516497646009037,3.2986109999999993,1.273148,7.233800000000002,118.44055555555678
2023-04-23 17:24:38,32.03125,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,7.523200000000003,118.44055555555678
2023-04-23 19:12:41,30.09259,2.0833330000000005,0.5652178775815261,3.038194,1.0127309999999996,7.8125,118.44055555555678
2023-04-23 19:15:40,30.09259,2.141203,0.694182183896156,3.0671290000000004,1.0416660000000002,8.101799999999997,118.49027777777901
2023-04-23 19:18:40,31.65509,2.1122679999999994,0.6345768822447504,3.211805,1.186343,6.365799999999979,118.54027777777901
2023-04-23 19:21:39,33.96991,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,5.4976999999999805,118.59000000000124
2023-04-23 19:24:41,35.50347,2.1122679999999994,0.6874710383915548,3.5879630000000002,1.5914349999999997,6.944500000000005,118.6405555555568
2023-04-23 19:27:40,37.06597,2.141203,0.6409082641450448,3.877314,1.8229160000000002,8.101800000000026,118.69027777777903
2023-04-23 19:30:40,39.38079,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,7.8125,118.74027777777903
2023-04-23 19:33:41,40.5382,2.0833330000000005,0.6282283423152124,4.07986,2.083334,8.101799999999997,118.79055555555681
2023-04-23 19:36:40,37.44213,2.1122690000000004,0.48558042388116446,4.108796000000001,2.0254630000000002,7.8125,118.84027777777904
2023-04-23 19:39:41,32.8125,2.054399,0.4751687745165335,3.90625,1.8807869999999998,10.705999999999989,118.89055555555682
2023-04-23 19:42:41,32.03125,2.0254630000000002,0.46994432607845343,3.7615730000000003,1.765046,7.233699999999999,118.94055555555681
2023-04-23 19:45:40,34.72222,2.141203,0.4907643602216407,3.6458329999999997,1.5335650000000003,8.680599999999998,118.99027777777904
2023-04-23 19:48:41,32.8125,2.054398,0.5593288220952488,3.501156999999999,1.5046299999999997,7.233800000000002,119.04055555555682
2023-04-23 19:51:41,32.03125,2.054398,0.47516497646009037,3.327546,1.3020830000000005,8.101799999999997,119.09055555555682
2023-04-23 20:03:41,32.40741,2.2569440000000007,0.6660767171940772,3.4722230000000005,1.3020839999999998,7.233800000000002,119.09055555555682
2023-04-23 20:06:40,33.18866,2.1701390000000007,0.5828000209516085,3.4722230000000005,1.359953,8.391199999999998,119.09055555555682
2023-04-23 20:09:41,31.65509,2.170139,0.4959443533886543,3.414351,1.273148,6.365700000000004,119.09055555555682
2023-04-23 20:21:40,32.03125,2.228009,0.6598088529621116,3.4722230000000005,1.3310190000000004,8.680499999999995,119.09055555555682
2023-04-23 20:24:40,33.18866,2.1122690000000004,0.6345751244293396,3.3854170000000003,1.359953,6.944500000000005,119.09055555555682
2023-04-23 20:27:41,33.18866,2.083334,0.4803806720126212,3.327546,1.273148,7.2339000000000055,119.09055555555682
2023-04-23 20:30:40,30.09259,2.083334,0.5652205273630702,3.211805,1.1863420000000007,8.391199999999998,119.09055555555682
2023-04-23 20:39:38,31.62616,2.2569440000000007,0.6660767171940772,3.4432870000000007,1.273148,7.523200000000003,119.09055555555682
2023-04-23 20:42:41,32.40741,2.1701390000000007,0.582805026410067,3.414352,1.3020839999999998,8.391199999999998,119.09055555555682
2023-04-23 20:45:17,30.49768,2.1701390000000007,0.49594061529813316,3.298611,1.157407,8.391099999999994,119.09055555555682
2023-04-23 20:45:41,30.49768,2.1701390000000007,0.49594061529813316,3.298611,1.157407,7.8125,119.09055555555682
2023-04-23 21:00:41,31.65509,2.228009,0.6598088529621116,3.4432870000000007,1.3020830000000005,8.101800000000026,119.09055555555682
2023-04-24 06:57:41,30.46875,2.256944,0.6002575076998341,3.1539349999999997,0.9548610000000002,7.233800000000031,119.09055555555682
2023-04-24 07:00:40,33.18866,2.256944,0.5114005465098721,3.1539349999999997,0.9259260000000005,6.944400000000002,119.14027777777905
2023-04-24 07:03:38,33.18866,2.1990740000000004,0.707549146623079,3.1539349999999997,1.070600999999999,7.8125,119.1897222222235
2023-04-24 07:07:01,35.50347,2.256944,0.7688640469116509,3.877314,1.765047,6.6551000000000045,119.24611111111238
2023-04-24 07:09:40,40.91435,2.2858790000000004,0.7274652537816878,4.021991,1.851852,8.391199999999998,119.29027777777905
2023-04-24 07:12:40,38.22338,2.0254630000000002,0.7126756606946535,4.137732000000001,2.256945000000001,8.1019,119.34027777777905
2023-04-24 07:15:40,39.00463,2.141204,0.4907608310447212,4.282408000000001,2.1701380000000006,8.101799999999997,119.39027777777905
2023-04-24 07:18:43,37.44213,2.1701390000000007,0.7479433612196741,4.398148,2.3726849999999997,8.680499999999995,119.44111111111238
2023-04-24 07:21:40,44.8206,2.1701390000000007,0.7008783777835086,4.600694,2.546297,10.705999999999989,119.49027777777904
2023-04-24 07:24:40,46.32523,2.228009,0.15242984330730186,4.195602,1.967593,11.284699999999987,119.54027777777904
2023-04-24 07:27:41,36.66088,1.9675920000000007,0.6026462447983311,3.906250000000001,2.0254639999999995,8.680499999999995,119.59055555555682
2023-04-24 07:30:40,44.38657,2.4016200000000003,0.9981175165629347,4.398148,2.2858800000000006,8.969900000000024,119.64027777777905
2023-04-24 07:33:40,54.83218,2.228009,0.5944429846794919,5.063658,2.8935150000000007,12.731499999999983,119.69027777777904
2023-04-24 07:36:42,45.16782,1.967593,0.4594542171414052,4.195603,2.256945000000001,9.548599999999993,119.7408333333346
2023-04-24 07:39:41,43.60532,2.141204,0.5769557709017531,3.906250000000001,1.8229160000000002,9.548599999999993,119.79055555555684
2023-04-24 07:42:37,44.38657,2.256944,0.7688624765016419,4.166667,2.054399000000001,10.127399999999994,119.83944444444572
2023-04-24 07:45:40,42.85301,2.228009,0.761908703165354,4.542824,2.4594910000000008,8.969900000000024,119.89027777777905
2023-04-24 07:48:42,44.79166,2.1990740000000004,0.8739859340103425,4.8321760000000005,2.864584,10.127299999999991,119.94083333333461
2023-04-24 07:51:41,47.8588,2.1701380000000006,0.7008919443586167,5.208328,3.1539399999999995,10.705999999999989,119.99055555555684
2023-04-24 07:54:40,47.10648,1.8807870000000007,0.583260797502659,4.774306000000001,2.9803229999999994,10.705999999999989,120.04027777777907
2023-04-24 07:57:41,65.65394,1.2152780000000005,0.5932815775961521,3.6747690000000004,2.6909709999999993,15.335700000000003,120.09055555555685
2023-04-24 08:00:40,63.71528,2.1990739999999995,0.873983468219194,5.121528,3.1539339999999996,15.04630000000003,120.14027777777908
2023-04-24 08:03:40,83.85417,2.2858790000000004,0.819457292014115,4.918977000000001,2.806718,24.884299999999968,120.19027777777907
2023-04-24 08:06:40,92.01389,1.9386580000000002,1.2119267326728713,7.291667,6.047449,46.2963,120.24027777777907
2023-04-24 08:09:41,74.94213,1.7071759999999996,1.0214482008090173,6.076393,4.918977,32.98609999999999,120.29055555555685
2023-04-24 08:12:40,88.10764,1.4467600000000003,1.043617779362708,6.192132999999999,5.4687529999999995,37.32639999999998,120.34027777777908
2023-04-24 08:15:40,54.80324,0.7233790000000004,0.8983733878302146,5.49768,5.8738410000000005,13.31019999999998,120.39027777777908
2023-04-24 08:18:40,51.73611,1.6782409999999999,0.9200033704016877,6.712968,5.4687470000000005,12.44210000000001,120.44027777777907
2023-04-24 08:21:39,54.77431,2.4884259999999996,0.8238485736118331,6.886573,4.542827,11.863500000000016,120.4900000000013
2023-04-24 08:24:40,63.65741,2.3148150000000003,,7.031254,4.398149,15.914299999999997,120.54027777777908
2023-04-24 08:27:40,54.05093,1.9965270000000004,0.6604261399339963,4.976852000000001,3.0960610000000006,13.888900000000007,120.59027777777908
2023-04-24 08:30:41,56.7419,2.141203,0.6941838967494205,4.745369999999999,2.7199079999999993,13.310200000000009,120.64055555555686
2023-04-24 08:33:40,57.14699,1.967593,0.875483292124484,4.803241,3.1249949999999993,13.888800000000003,120.69027777777909
2023-04-24 08:36:40,60.99537,1.9097220000000004,0.6840721709668658,4.629629,2.864584,15.046300000000002,120.74027777777908
2023-04-24 08:39:41,60.99537,2.054398,0.7993260716736706,4.803241,2.951389,15.914299999999997,120.79055555555686
2023-04-24 08:42:40,53.64583,1.851852,0.7089790734490324,4.832176,3.1539339999999996,13.888800000000003,120.8402777777791
2023-04-24 08:45:41,48.26389,1.9386580000000002,0.5962052599470405,4.629630000000001,2.7777779999999996,12.731499999999983,120.89055555555687
2023-04-24 08:48:40,54.05093,2.2858790000000004,0.7274687971901794,4.6296289999999996,2.459492,12.152799999999985,120.9402777777791
2023-04-24 08:51:41,55.58449,2.141203,0.7409323759700295,4.542823,2.546297,12.152800000000013,120.99055555555688
2023-04-24 08:54:42,56.7419,2.054398,0.7197726576050975,4.427083,2.5173619999999994,12.731600000000014,121.04083333333466
2023-04-24 08:57:40,58.68056,1.9965279999999996,0.6604362902225155,4.456017999999999,2.5752320000000006,13.020900000000012,121.09027777777911
2023-04-24 09:00:38,53.67477,1.851852,0.5767643970421232,4.456019,2.6909729999999996,12.44210000000001,121.13972222222355
2023-04-24 09:03:40,53.64583,2.0833329999999997,0.6282244172215335,4.398148,2.4016200000000003,12.731500000000011,121.19027777777912
2023-04-24 09:06:40,54.42708,1.9965279999999996,0.5474991110552773,4.195602,2.256945000000001,12.152800000000013,121.24027777777911
2023-04-24 09:09:40,52.89352,2.054398,0.6218564778059078,4.427083,2.4594899999999997,12.152800000000013,121.29027777777911
2023-04-24 09:12:41,54.83218,2.1701380000000006,0.7008746973410325,4.369213,2.3148150000000003,11.863400000000013,121.34055555555689
2023-04-24 09:15:41,53.26968,2.054398,0.5593263945957594,4.456018,2.4594899999999997,13.02079999999998,121.39055555555689
2023-04-24 09:18:40,53.26968,2.141203,0.6941821838961575,4.369213,2.343750000000001,11.284699999999987,121.44027777777912
2023-04-24 09:21:40,56.36574,2.1701390000000007,0.582805026410067,4.398148,2.2858799999999997,13.310200000000009,121.49027777777911
2023-04-24 09:24:44,57.92824,2.314814,0.7827123152901356,4.74537,2.5752309999999996,13.888800000000003,121.54138888889022
2023-04-24 09:27:40,50.5787,2.083334,0.6807394561917369,4.803242,2.835647,11.574100000000044,121.59027777777911
2023-04-24 09:30:40,52.11227,2.228009,0.7619071429170224,4.774306,2.6909719999999995,11.863400000000013,121.6402777777791
2023-04-24 09:33:40,48.64005,2.170139,0.5828050264100668,4.890045,2.7777770000000004,10.706099999999992,121.6902777777791
2023-04-24 09:36:41,49.4213,2.1990740000000004,0.5011051776713669,4.600694000000001,2.430554999999999,10.995299999999986,121.74055555555688
2023-04-24 09:39:39,56.77083,2.228009,0.6598108870316397,4.5428239999999995,2.4016210000000004,12.442200000000014,121.79000000000133
2023-04-24 09:42:40,54.05093,1.9965270000000004,0.6090685982845147,4.600694000000001,2.6909729999999996,11.863399999999956,121.84027777777911
2023-04-24 09:45:41,48.26389,1.9386580000000002,0.6467925220039248,4.398149,2.5752310000000005,10.995400000000018,121.89055555555689
2023-04-24 09:48:41,50.5787,2.1701380000000006,0.49594043661190834,4.166667,2.0254640000000004,10.995400000000018,121.94055555555688
2023-04-24 09:51:40,51.35995,2.1122690000000004,0.6874712706561673,4.137732,2.141203,10.995400000000018,121.99027777777911
2023-04-24 09:54:41,53.26968,2.2858790000000004,0.7757974356333044,4.542824,2.4016210000000004,11.28479999999999,122.04055555555689
2023-04-24 09:57:41,51.73611,2.083334,0.5652180809284665,4.484954,2.4594899999999997,11.863399999999984,122.09055555555689
2023-04-24 10:00:40,52.89352,1.9965279999999996,0.6604329851518725,4.340278,2.4594900000000006,12.152799999999985,122.14027777777912
2023-04-24 10:03:40,51.73611,1.9386579999999993,0.5962033706791012,4.137732,2.2858790000000004,11.284699999999987,122.19027777777912
2023-04-24 10:06:43,55.61343,2.054398,0.67399312185539,4.108797,2.17014,12.442099999999982,122.24111111111245
2023-04-24 10:09:40,58.70949,2.1122680000000003,0.6874727393034503,4.195602,2.1990749999999997,12.731499999999983,122.29027777777911
2023-04-24 10:12:40,57.55208,1.9965279999999996,0.7055583366413276,4.311342,2.4594900000000006,13.02079999999998,122.34027777777911
2023-04-24 10:15:40,52.11227,1.9965270000000004,0.6090666794790232,4.253472,2.34375,12.44210000000001,122.3902777777791
2023-04-24 10:18:38,54.83218,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,12.731500000000011,122.43972222222355
2023-04-24 10:21:41,54.42708,2.141203,0.6941821838961575,4.369213,2.343750000000001,11.574099999999987,122.49055555555688
2023-04-24 10:24:40,57.14699,2.141203,0.6941804710352754,4.629630000000001,2.604166,13.888900000000007,122.54027777777911
2023-04-24 10:27:40,54.42708,2.054399,0.6739950322997822,4.5428239999999995,2.6041670000000003,13.020800000000008,122.59027777777911
2023-04-24 10:30:41,56.36574,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,12.731500000000011,122.64055555555689
2023-04-24 10:34:02,51.73611,2.141204,0.6409084827349476,4.571759,2.51736,12.442199999999985,122.69638888889023
2023-04-24 10:36:45,54.05093,2.228009,0.6598088529621116,4.456019,2.3148150000000003,12.44210000000001,122.74166666666801
2023-04-24 10:39:41,49.79745,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,11.284700000000015,122.79055555555689
2023-04-24 10:42:41,59.08565,2.170139,0.6472270294780046,4.542824,2.459491,13.310100000000006,122.84055555555689
2023-04-24 10:45:41,61.02431,1.9965279999999996,0.6604346376908348,4.398148,2.517361,13.888900000000007,122.89055555555689
2023-04-24 10:48:40,64.90162,1.8807869999999998,0.6768630155735522,4.282407,2.546297,15.625,122.94027777777912
2023-04-24 10:51:40,61.80556,1.8807870000000007,0.7165111148269099,4.398148000000001,2.6909719999999995,15.046300000000002,122.99027777777911
2023-04-24 10:54:41,53.67477,1.7939819999999997,0.655085630395819,4.456019,2.806712,12.731400000000008,123.04055555555689
2023-04-24 10:57:39,57.14699,1.9965279999999996,0.6090707387152666,4.484953,2.5752320000000006,13.59960000000001,123.09000000000134
2023-04-24 11:00:40,54.83218,2.054398,0.7197711594285148,4.427083,2.517361,13.020800000000008,123.14027777777912
2023-04-24 11:03:40,53.29861,1.967593,0.6026464670799224,4.2534719999999995,2.3726850000000006,12.442099999999982,123.19027777777912
2023-04-24 11:06:40,54.83218,2.1990730000000003,0.754933988764638,4.195602000000001,2.141204,12.152800000000013,123.24027777777911
2023-04-24 11:09:40,62.18171,2.228009,0.6598088529621116,4.658564,2.51736,14.467600000000004,123.29027777777911
2023-04-24 11:12:40,64.90162,2.1122679999999994,0.6874727393034501,4.803241,2.8067140000000004,15.9144,123.34027777777911
2023-04-24 11:15:40,58.70949,1.9675919999999998,0.7389513707298518,4.716434,2.922454,14.756900000000002,123.3902777777791
2023-04-24 11:18:41,54.83218,2.0254629999999993,0.5534218497762723,4.716434,2.7488420000000007,13.599500000000006,123.44055555555688
2023-04-24 11:21:41,58.70949,2.0254630000000002,0.667223929131812,4.600694,2.6909719999999995,14.467599999999976,123.49055555555688
2023-04-24 11:24:40,54.05093,1.938657,0.5962069262632895,4.484953,2.633103,14.467500000000001,123.54027777777911
2023-04-24 11:27:41,54.42708,2.1122680000000003,0.6345768822447541,4.456017999999999,2.430556,13.310200000000009,123.59055555555689
2023-04-24 11:30:41,62.18171,2.228009,0.7142036490333374,4.629630000000001,2.51736,15.046300000000002,123.64055555555689
2023-04-24 11:33:40,67.21644,2.228009,0.8049962049429699,4.947917,2.8935150000000007,17.65040000000002,123.69027777777912
2023-04-24 11:36:38,69.15509,2.054398,0.8349596503242583,5.266208000000001,3.44329,18.22919999999999,123.73972222222356
2023-04-24 11:39:41,64.87269,1.9097219999999995,0.7952940592019232,5.497683,3.8194410000000003,17.65040000000002,123.79055555555689
2023-04-24 11:42:40,61.40046,1.9965279999999996,0.7055642448409576,5.179392999999999,3.3275450000000006,16.203699999999998,123.84027777777912
2023-04-24 11:45:41,64.49653,2.141203,0.783181939175831,5.208333,3.2407399999999997,17.361099999999993,123.8905555555569
2023-04-24 11:48:40,65.65394,2.054398,0.7993184410543761,5.266208000000001,3.4143499999999998,17.650499999999994,123.94027777777913
2023-04-24 11:51:41,62.18171,2.0833330000000005,0.8069363183071726,5.266208000000001,3.385414999999999,17.07170000000002,123.99055555555691
2023-04-24 11:54:40,64.49653,2.1122690000000004,0.8145305948838455,5.2951440000000005,3.385414999999999,17.361099999999993,124.04027777777914
2023-04-24 11:57:40,58.3044,2.0833330000000005,0.7268512886542277,5.266204000000001,3.3275509999999997,15.914299999999997,124.09027777777914
2023-04-24 12:00:40,60.24306,2.228009,0.7142071457060738,5.005787000000001,2.8935190000000004,14.756900000000002,124.14027777777913
2023-04-24 12:03:41,56.77083,2.1122690000000004,0.7338985952314796,4.861112,2.8935190000000004,14.467600000000004,124.19055555555691
2023-04-24 12:06:40,62.18171,2.141203,0.7831959147061822,5.063653,3.09607,15.9144,124.24027777777914
2023-04-24 12:09:40,64.49653,2.141203,3.1469788968804537,0.9259250000000003,3.211805000000001,16.7825,124.29027777777914
2023-04-24 12:12:40,66.05903,1.9675919999999998,0.7763290661850646,5.092592999999999,3.3275509999999997,19.09729999999999,124.34027777777914
2023-04-24 12:15:38,62.18171,2.054398,0.7993337021853417,5.063656,3.2118100000000007,15.9144,124.38972222222358
2023-04-24 12:18:41,57.92824,1.9965279999999996,0.705558336641325,4.947917,3.0960649999999994,14.756900000000002,124.44055555555691
2023-04-24 12:21:40,60.24306,2.170139,0.7904760845432389,5.381944000000001,3.385415000000001,15.9144,124.49027777777914
2023-04-24 12:24:40,59.83796,2.141203,0.6409182208310099,5.179398000000001,3.1250050000000007,15.3356,124.54027777777914
2023-04-24 12:27:41,62.55787,2.228009,0.761908703165354,5.1215280000000005,3.038195000000001,15.046199999999999,124.59055555555692
2023-04-24 12:30:40,61.40046,2.1122690000000004,0.7758805260749988,5.179394000000001,3.2407450000000004,16.203699999999998,124.64027777777915
2023-04-24 12:33:40,61.02431,2.141204,0.7409372069631603,5.208334,3.2118100000000007,15.3356,124.69027777777914
2023-04-24 12:36:42,57.92824,2.141204,0.7409310892195006,4.918982000000001,2.922454000000001,15.9144,124.7408333333347
