Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-24 12:39:40,60.24306,2.054398,0.7611645596703511,4.890046,3.0092550000000005,15.625,124.79027777777915
2023-04-24 12:42:41,61.77662,2.1990730000000003,0.754935538796489,5.034722,2.9803250000000006,15.9144,124.84055555555693
2023-04-24 12:45:41,63.33912,2.1122679999999994,0.7758802728659019,5.179392999999999,3.2407449999999995,16.203699999999998,124.89055555555693
2023-04-24 12:48:40,66.43519,2.1122679999999994,0.7758802728659019,5.063653,3.1250050000000007,17.071799999999996,124.94027777777916
2023-04-24 12:51:40,66.43519,2.141203,0.7831959147061822,5.179392999999999,3.211809999999999,17.93979999999999,124.99027777777916
2023-04-24 12:54:38,68.77894,2.1990730000000003,0.8739832005652869,5.526618000000001,3.559025,17.361099999999993,125.0397222222236
2023-04-24 12:57:45,66.43519,2.083334,0.8428139716784335,5.729164000000001,3.8773100000000005,18.51849999999999,125.09166666666805
2023-04-24 13:00:41,63.33912,2.0254630000000002,0.8270799639038106,5.700234,3.9062509999999993,18.51849999999999,125.14055555555693
2023-04-24 13:03:41,62.18171,1.9965270000000004,0.8191738554791942,5.526618000000001,3.761571,17.93979999999999,125.19055555555693
2023-04-24 13:06:41,67.21644,2.228009,0.8446900738468929,5.410878,3.3854190000000006,18.51849999999999,125.24055555555692
2023-04-24 13:09:41,69.15509,2.141203,0.8584468569208682,5.410878,3.501155,19.675999999999988,125.29055555555692
2023-04-24 13:12:43,70.68866,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,20.25460000000001,125.34111111111248
2023-04-24 13:15:41,65.65394,2.0254629999999993,0.8604700042293291,5.671293,3.906250000000001,19.676000000000016,125.39055555555693
2023-04-24 13:18:40,71.06481,2.1990739999999995,0.9086762479315171,5.815973,3.877319,19.965299999999985,125.44027777777916
2023-04-24 13:21:41,69.93634,1.938657,0.8032815988362066,5.613428,3.9062509999999993,20.25460000000001,125.49055555555694
2023-04-24 13:24:41,68.37384,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,19.675899999999984,125.54055555555694
2023-04-24 13:27:41,63.33912,1.9965279999999996,0.8523316487082756,5.4687529999999995,3.732635,17.93979999999999,125.59055555555693
2023-04-24 13:30:41,73.00347,2.170139,0.7904760845432389,5.9027780000000005,3.9062490000000007,19.386599999999987,125.64055555555693
2023-04-24 13:33:38,69.53125,1.9675919999999998,0.8112413411580109,5.584493,3.848381,20.543900000000008,125.6897222222236
2023-04-24 13:36:41,66.43519,2.0254630000000002,0.7916762332628361,5.439818,3.6168950000000004,19.386599999999987,125.74055555555692
2023-04-24 13:39:40,71.84606,2.0833329999999997,0.8069363183071724,5.7291680000000005,3.848375,20.25460000000001,125.79027777777915
2023-04-24 13:42:42,67.96875,1.9097229999999996,0.8586802024409514,5.642358,4.021995,18.80789999999999,125.84083333333471
2023-04-24 13:45:40,68.75,1.9097229999999996,0.827791123102278,5.700233,4.05093,21.12270000000001,125.89027777777916
2023-04-24 13:48:41,68.37384,1.9965279999999996,0.8523428078224353,5.758103,4.021995,18.80789999999999,125.94055555555694
2023-04-24 13:51:40,68.75,2.141203,0.8927100636591274,5.844908,3.964125,19.965299999999985,125.99027777777917
2023-04-24 13:54:41,68.37384,2.0833329999999997,0.7685287744612807,5.613428,3.7037050000000002,19.675900000000013,126.04055555555695
2023-04-24 13:57:40,65.65394,2.054398,0.7611686686822338,5.584493,3.7037050000000002,18.518500000000017,126.09027777777918
2023-04-24 14:00:42,65.65394,1.967593,0.7763293324803651,5.410877999999999,3.645835,19.675900000000013,126.14083333333474
2023-04-24 14:03:41,60.24306,1.938657,0.731494077292407,5.353008000000001,3.587961000000001,17.361099999999993,126.19055555555697
2023-04-24 14:06:40,66.05903,2.1990730000000003,0.8371867890184534,5.410878,3.4143550000000005,17.93979999999999,126.2402777777792
2023-04-24 14:09:41,62.18171,1.938657,0.768610805595285,5.468748,3.732641,17.93979999999999,126.29055555555698
2023-04-24 14:12:38,64.87269,2.054398,0.8685584917145678,5.4687529999999995,3.674765,17.361099999999993,126.33972222222364
2023-04-24 14:15:41,62.18171,1.967593,0.8112416157747286,5.266207999999999,3.530095,17.361099999999993,126.39055555555697
2023-04-24 14:18:41,61.77662,1.967593,0.7763293324803651,5.353008,3.5879650000000005,16.7825,126.44055555555697
2023-04-24 14:21:45,62.55787,2.0833329999999997,0.726836202049803,5.266208,3.3275449999999998,17.65039999999999,126.49166666666808
2023-04-24 14:24:46,64.49653,2.141203,0.783181939175831,5.324077999999999,3.3564849999999993,17.65040000000002,126.54194444444586
2023-04-24 14:27:41,63.33912,1.9965279999999996,0.746379215977322,5.324077999999999,3.5011599999999996,17.650499999999994,126.59055555555697
2023-04-24 14:30:40,64.49653,2.0254630000000002,0.7916762332628361,5.439818,3.6168950000000004,18.22909999999999,126.6402777777792
2023-04-24 14:33:41,66.05903,2.1122680000000003,0.8846893157868023,5.642358000000001,3.7905100000000003,18.80789999999999,126.69055555555698
2023-04-24 14:36:42,67.21644,2.0833329999999997,0.8069491209989568,5.5844879999999995,3.7037050000000002,17.939899999999994,126.74083333333476
2023-04-24 14:39:40,66.05903,1.967593,0.7763168728392676,5.555558,3.7905049999999996,19.96520000000001,126.79027777777921
2023-04-24 14:42:40,64.49653,1.9965279999999996,0.7840217570101997,5.613422999999999,3.819445,17.361099999999993,126.8402777777792
2023-04-24 14:45:41,60.61921,2.0254630000000002,0.8270799639038127,5.5555579999999996,3.7615750000000006,16.782399999999996,126.89055555555699
2023-04-24 14:48:44,64.49653,2.1990740000000004,0.7549419801921439,5.555554000000001,3.5011599999999996,17.071799999999996,126.94138888889032
2023-04-24 14:51:38,67.21644,2.170139,0.9006941386869182,5.700234,3.7905050000000005,17.93979999999999,126.98972222222365
2023-04-24 14:54:42,67.21644,2.1990740000000004,0.8371870487049221,5.729164000000001,3.732639999999999,17.36110000000002,127.04083333333476
2023-04-24 14:57:42,65.27778,2.0254629999999993,0.8270799639038124,5.526622999999999,3.732640000000001,18.807900000000018,127.09083333333476
2023-04-24 15:00:41,67.59259,2.228009,0.8446900738468929,5.787034,3.7615750000000006,17.93979999999999,127.14055555555699
2023-04-24 15:03:24,65.27778,1.9965270000000004,0.8191856383333389,5.815968,4.050931,19.675999999999988,127.18583333333477
2023-04-24 15:03:41,64.87269,1.9965270000000004,0.7840089454777404,5.787038000000001,3.9930509999999995,18.80789999999999,127.190555555557
2023-04-24 15:06:42,62.55787,2.0833330000000005,0.806949120998957,5.642358,3.7615749999999997,18.22919999999999,127.24083333333478
2023-04-24 15:09:40,60.61921,1.9965280000000005,0.7840092108862677,5.584494,3.7905060000000006,16.4931,127.29027777777922
2023-04-24 15:12:45,62.18171,2.228009,0.8050004801243554,5.439814000000001,3.385415000000001,15.9144,127.34166666666812
2023-04-24 15:15:43,62.58681,2.1701390000000007,0.8296618840188612,5.555554,3.5879649999999996,15.914299999999997,127.39111111111256
2023-04-24 15:18:40,65.65394,2.228009,0.8050004801243554,5.700234000000001,3.645835000000001,18.51849999999999,127.44027777777923
2023-04-24 15:21:41,67.21644,2.170139,0.8662271728909009,5.700234,3.7615749999999997,19.965300000000013,127.49055555555701
2023-04-24 15:24:42,65.27778,1.9675919999999998,0.8441762838389446,5.642363,3.935181,19.386500000000012,127.54083333333479
2023-04-24 15:27:41,63.33912,2.0254629999999993,0.7916888653826034,5.439812999999999,3.6169000000000002,17.361099999999993,127.59055555555702
2023-04-24 15:30:38,60.61921,2.054398,0.7611686686822338,5.439812999999999,3.559024999999999,15.046300000000002,127.63972222222368
2023-04-24 15:33:40,56.36574,1.9965279999999996,0.7055642448409549,5.208333,3.3564849999999993,13.599500000000006,127.69027777777924
2023-04-24 15:36:40,61.80556,2.1701379999999997,0.8296485684138533,5.237273,3.2696749999999994,15.046300000000002,127.74027777777924
2023-04-24 15:39:43,65.65394,1.9965279999999996,0.746379215977322,5.295138000000001,3.472220000000001,16.782400000000024,127.79111111111257
2023-04-24 15:42:40,62.18171,1.967593,0.7389489453408323,5.063658,3.2696750000000003,16.782399999999996,127.84027777777924
2023-04-24 15:45:42,65.27778,2.0254630000000002,0.7916762332628338,5.208338,3.385414999999999,17.65039999999999,127.8908333333348
2023-04-24 15:48:41,61.40046,1.8807869999999998,0.7165098023712834,5.121528,3.414351,17.071799999999996,127.94055555555703
2023-04-24 15:51:41,61.40046,2.0254630000000002,0.7537992362564523,5.034718000000001,3.182875,15.914299999999997,127.99055555555702
2023-04-24 15:54:40,63.33912,2.0833329999999997,0.7268512886542274,5.1215280000000005,3.182875,16.2038,128.04027777777924
2023-04-24 15:57:41,61.02431,2.0254629999999993,0.7537869940787415,4.918982,3.0671299999999997,15.046300000000002,128.09055555555702
2023-04-24 16:00:42,58.3044,2.0254629999999993,0.6672255938503169,5.034720999999999,3.125000000000001,14.467600000000004,128.1408333333348
2023-04-24 16:03:40,58.3044,2.054398,0.7197711594285148,4.861110999999999,2.951389,14.467600000000004,128.19027777777924
2023-04-24 16:06:40,54.42708,2.054398,0.67399312185539,4.774305,2.835648,13.310200000000009,128.24027777777926
2023-04-24 16:09:38,60.61921,2.170139,0.7479433612196739,4.803241,2.7777780000000005,14.757000000000005,128.2897222222237
2023-04-24 16:12:41,61.80556,2.228009,0.7142071457060738,4.890046000000001,2.7777780000000005,15.3356,128.34055555555705
2023-04-24 16:15:42,58.3044,2.1701390000000007,0.7479433612196741,4.976852,2.951389,14.178199999999975,128.39083333333483
2023-04-24 16:18:40,61.4294,2.083334,0.6282344496421284,5.208334000000001,3.2118100000000007,15.046299999999974,128.44027777777927
2023-04-24 16:21:41,55.58449,1.9097220000000004,0.6840707260241401,4.890046,3.125,14.178300000000007,128.49055555555705
2023-04-24 16:24:40,54.83218,2.054398,0.6739897681490974,4.629630000000001,2.6909710000000002,13.59960000000001,128.54027777777927
2023-04-24 16:27:40,53.26968,2.054398,0.6218584258490911,4.513888,2.546296000000001,13.31019999999998,128.59027777777928
2023-04-24 16:30:41,54.83218,2.1122680000000003,0.6874744402077952,4.456017999999999,2.459492,12.731400000000008,128.64055555555706
2023-04-24 16:33:42,53.67477,1.9965279999999996,0.6090707387152666,4.513888,2.6041670000000003,13.31019999999998,128.69083333333484
2023-04-24 16:36:40,54.05093,2.054398,0.6218564778059078,4.427083,2.4594899999999997,13.02079999999998,128.74027777777928
2023-04-24 16:39:41,50.20255,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,10.995400000000018,128.79055555555706
2023-04-24 16:42:41,52.89352,2.0254630000000002,0.5534218497762724,4.2534719999999995,2.2858799999999997,11.863400000000013,128.84055555555707
2023-04-24 16:45:40,49.79745,2.0254630000000002,0.5534194413010043,4.137732000000001,2.170139,11.574100000000044,128.8902777777793
2023-04-24 16:48:38,56.77083,2.1990739999999995,0.7075508831857055,4.513888,2.430555,12.442099999999982,128.93972222222374
2023-04-24 16:51:40,54.42708,1.9965270000000004,0.6604344026995481,4.484953000000001,2.6041670000000003,12.442100000000039,128.99027777777928
2023-04-24 16:54:41,47.48264,2.0254630000000002,0.5534218497762724,4.369213,2.4016210000000004,12.152800000000013,129.04055555555706
2023-04-24 16:57:41,50.5787,2.228009,0.7142053973736131,4.456019,2.343750000000001,10.995400000000018,129.09055555555707
2023-04-24 17:00:40,47.07755,2.0833330000000005,0.6282244172215338,4.484954000000001,2.4884260000000005,10.995399999999961,129.1402777777793
2023-04-24 17:03:40,47.48264,2.141204,0.4907645393092667,4.398148,2.2858790000000004,10.705999999999989,129.1902777777793
2023-04-24 17:06:40,52.89352,2.2858790000000004,0.7274670254899026,4.3402780000000005,2.17014,11.28479999999999,129.2402777777793
2023-04-24 17:09:40,47.8588,2.0833329999999997,0.6282244172215335,4.398148,2.4016200000000003,11.573999999999984,129.29027777777932
2023-04-24 17:12:41,49.4213,2.228009,0.5944506043653659,4.2534730000000005,2.0833330000000005,11.28479999999999,129.3405555555571
2023-04-24 17:15:40,37.03704,1.9965270000000004,1.0238830144906637,4.542823,2.9803250000000006,8.969899999999996,129.39027777777932
2023-04-24 17:18:40,44.76273,2.228009,0.7619149441044307,5.353008,3.269678999999999,10.12730000000002,129.44027777777933
2023-04-24 17:21:40,44.76273,2.228009,0.7619149441044307,5.353008,3.269678999999999,10.99539999999999,129.49027777777934
2023-04-24 17:24:43,41.29051,1.938657,0.596193701230865,5.324077999999999,3.4722209999999993,8.969899999999996,129.54111111111268
2023-04-24 17:27:38,41.66666,1.9965279999999996,0.7055642448409549,5.295138000000001,3.44329,8.68059999999997,129.5897222222238
2023-04-24 17:30:41,34.34607,1.7939819999999997,0.6550926366400462,5.237268,3.5879659999999998,10.127299999999991,129.64055555555714
2023-04-24 17:33:41,30.87384,1.8229169999999995,0.5116111779084653,5.2083379999999995,3.4432909999999994,8.680499999999995,129.69055555555715
2023-04-24 17:36:40,34.72222,2.0254630000000002,0.6154610864373854,5.063657999999999,3.1249949999999993,9.837999999999965,129.74027777777937
2023-04-24 17:39:41,30.87384,1.8807869999999998,0.5832607975026588,4.947917,3.1539339999999996,8.680499999999995,129.79055555555715
2023-04-24 17:42:41,31.62616,2.0254629999999993,0.6154707539212488,4.918982,2.9803240000000004,8.391300000000001,129.84055555555716
2023-04-24 17:48:40,30.84491,2.054398,0.14133664898665071,4.803241,2.748843,7.8125,129.84055555555716
2023-04-25 08:09:40,76.88079,2.4594899999999997,0.7668448800748068,6.770836999999999,4.427087,17.93980000000002,129.84055555555716
2023-04-25 08:12:42,44.01041,1.3310189999999995,0.7556155662559373,6.105322999999999,5.150464,9.83789999999999,129.8911111111127
2023-04-25 08:15:41,56.77083,2.1990749999999997,0.7075493769731956,5.526623,3.443288000000001,11.863400000000013,129.94083333333492
2023-04-25 08:18:40,60.61921,1.9675920000000007,0.9886409169664249,6.018522000000001,4.45602,13.888899999999978,129.99055555555714
2023-04-25 08:21:41,63.74421,1.967593,0.7763293324803651,6.076388,4.311345,15.625,130.04083333333492
2023-04-25 08:24:39,62.55787,1.7361110000000002,0.7778651624876121,5.5555509999999995,4.079859999999999,16.492999999999995,130.09027777777936
2023-04-25 08:27:40,65.65394,0.983797,0.7279475344568688,4.629627000000001,4.166670000000001,17.361099999999965,130.14055555555714
2023-04-25 08:30:40,53.26968,1.5046289999999996,0.927345291111976,5.902775999999999,4.918977,12.731499999999983,130.19055555555715
2023-04-25 08:33:40,50.54977,1.851852,0.8112644677056112,6.134263,4.542821,11.574099999999987,130.24055555555717
2023-04-25 08:36:41,53.67477,1.8807869999999998,0.7530946077598675,5.931712,4.253475000000001,12.442199999999957,130.29083333333494
2023-04-25 08:39:40,60.61921,1.8807869999999998,0.8195373871696188,6.1342620000000005,4.513885000000001,12.731500000000011,130.34055555555716
2023-04-25 08:42:40,61.77662,2.1122689999999995,0.7338894806717008,5.931718,3.964119,13.888900000000007,130.39055555555717
2023-04-25 08:45:41,54.42708,1.9097219999999995,0.7952940592019252,5.873842999999999,4.195601000000001,13.020899999999983,130.44083333333495
2023-04-25 08:48:41,54.42708,2.0833330000000005,0.7268512886542277,5.931708,3.993054999999999,13.020900000000012,130.49083333333496
2023-04-25 08:51:40,47.88773,2.054398,0.6218662179028475,5.584489,3.6169009999999995,11.284699999999987,130.54055555555718
2023-04-25 08:54:40,54.05093,2.2569440000000007,0.7208439973845815,5.931714,3.7905100000000003,11.574100000000016,130.5905555555572
2023-04-25 08:57:41,53.64583,2.228009,0.8446900738468929,5.989584,3.964125,12.442099999999982,130.64083333333497
2023-04-25 09:00:40,52.89352,2.1122690000000004,0.775866643079191,5.844904,3.9062449999999993,10.995299999999986,130.69055555555718
2023-04-25 09:03:38,54.83218,2.1990740000000004,0.8739957970744011,5.844904,3.87732,11.863499999999988,130.74000000000163
2023-04-25 09:06:40,54.83218,2.0833329999999997,0.7268512886542274,5.642358000000001,3.7037050000000002,13.020800000000008,130.79055555555718
2023-04-25 09:09:40,52.11227,1.9965279999999996,0.7055642448409549,5.468748000000001,3.6169000000000002,12.152699999999982,130.8405555555572
2023-04-25 09:12:40,50.17361,2.054398,0.7611686686822338,5.613428000000001,3.732640000000001,11.863399999999984,130.8905555555572
2023-04-25 09:15:41,48.23495,2.1122690000000004,0.7338894806717009,5.642364000000001,3.674765,10.706000000000017,130.94083333333498
2023-04-25 09:18:40,58.3044,2.0833340000000007,0.726836446164765,5.497687000000001,3.559023,12.44210000000001,130.9905555555572
2023-04-25 09:21:40,60.61921,1.6203710000000004,0.6818236804997492,5.034726,3.6168950000000004,15.3356,131.0405555555572
2023-04-25 09:24:40,58.68056,1.6493059999999993,0.7220497265249444,5.208336,3.7905100000000003,14.757000000000005,131.09055555555722
2023-04-25 09:27:41,53.67477,1.5625,0.7549502397163375,5.150466,3.8773160000000004,12.73139999999998,131.140833333335
2023-04-25 09:30:40,53.67477,1.9097220000000004,0.7952940592019234,5.584492,3.906249999999999,10.705999999999989,131.1905555555572
2023-04-25 09:33:40,49.4213,1.9965279999999996,0.7840217570101997,5.873842999999999,4.079865,10.416699999999992,131.24055555555722
2023-04-25 09:36:40,57.52315,2.256945,0.6660871742946411,5.787034,3.616899,12.44210000000001,131.29055555555723
2023-04-25 09:39:41,57.52315,2.1701380000000006,0.7008746973410325,5.410878,3.3564800000000004,11.574100000000016,131.340833333335
2023-04-25 09:42:39,54.05093,2.0833330000000005,0.7685287744612809,5.353008000000001,3.4432850000000004,11.574099999999987,131.39027777777946
2023-04-25 09:45:41,47.8588,1.8807869999999998,0.753082410602627,5.584493,3.9062459999999994,11.284699999999987,131.440833333335
2023-04-25 09:48:41,51.73611,2.1122679999999994,0.7338892372755043,5.642363,3.674765,11.574100000000016,131.49083333333502
2023-04-25 09:51:41,53.67477,2.0833330000000005,0.7268512886542277,5.526618000000001,3.5879649999999996,11.863499999999988,131.54083333333503
2023-04-25 09:54:40,56.36574,2.1701379999999997,0.5828023218777743,5.324073,3.211805,11.863499999999988,131.59055555555724
2023-04-25 09:57:41,50.95486,2.228009,0.8050004801243554,5.324077999999999,3.269678999999999,10.706099999999992,131.64083333333502
2023-04-25 10:00:40,76.50463,2.719907,1.184706182902085,8.275463,5.931715999999999,17.071699999999993,131.69055555555724
2023-04-25 10:03:40,63.74421,1.9097219999999995,0.888201080800038,6.626153,5.034721,18.22919999999999,131.74055555555725
2023-04-25 10:06:40,61.77662,1.9965270000000004,0.9139734301461045,6.655088000000001,4.976851,17.071799999999996,131.79055555555726
2023-04-25 10:09:41,65.1331,2.1122690000000004,0.8846895934292656,6.452544,4.600694999999999,17.361099999999993,131.84083333333504
2023-04-25 10:12:40,67.21644,2.1701380000000006,0.9007054589641347,6.249998,4.340279999999999,18.807900000000018,131.89055555555726
2023-04-25 10:15:40,62.18171,1.9675919999999998,0.9054138280821586,6.163193,4.513890999999999,17.07170000000002,131.94055555555727
2023-04-25 10:18:41,65.27778,2.1122679999999994,0.9775745679578913,6.684023,4.918985,17.36110000000002,131.99083333333505
2023-04-25 10:21:37,62.55787,1.8229169999999995,0.9426526903316228,6.568287999999999,5.150461000000001,17.93980000000002,132.03972222222393
2023-04-25 10:24:41,63.33912,1.9097229999999996,0.8882013793386396,6.539348,4.947915,17.071799999999996,132.09083333333504
2023-04-25 10:27:41,63.71528,2.0833330000000005,0.9394729538951544,6.510418,4.745375,17.939899999999994,132.14083333333505
2023-04-25 10:30:41,60.61921,2.054398,0.9004896038364771,6.3368079999999996,4.57176,17.071799999999996,132.19083333333506
2023-04-25 10:33:40,58.3044,2.054398,0.9004896038364771,6.2500029999999995,4.484955,15.046300000000002,132.24055555555728
2023-04-25 10:36:40,64.49653,2.1122680000000003,0.8506426100004535,6.192127999999999,4.31134,16.492999999999995,132.2905555555573
2023-04-25 10:39:41,65.65394,2.141203,0.9563181145946736,6.192133,4.36921,17.071799999999996,132.34083333333507
2023-04-25 10:42:42,69.15509,2.0833330000000005,0.9087671732477586,6.365738,4.5717550000000005,19.675899999999984,132.39111111111285
2023-04-25 10:45:41,71.06481,2.1990730000000003,0.9086759728934632,6.365738,4.427085,20.543999999999983,132.44083333333506
2023-04-25 10:48:41,68.37384,1.9965279999999996,0.8838498225373804,6.336808,4.62963,19.676000000000016,132.49083333333508
2023-04-25 10:51:18,62.18171,1.8807869999999998,0.934873340000497,6.336808,4.832171,18.518500000000017,132.5344444444462
2023-04-25 10:51:41,61.77662,1.8807869999999998,0.934873340000497,6.336808,4.832171,18.80789999999999,132.5408333333351
2023-04-25 10:54:40,68.37384,2.054398,0.9004896038364771,6.307872999999999,4.542825,19.097199999999987,132.5905555555573
2023-04-25 10:57:41,64.90162,2.0254630000000002,1.006800801207746,6.655088000000001,5.034725,18.518500000000017,132.64083333333508
2023-04-25 11:00:38,68.37384,2.1990740000000004,0.9416192212976404,6.799764,4.89005,19.386500000000012,132.69000000000176
2023-04-25 11:03:40,67.21644,2.054399,0.9885241095108425,6.568284,4.890045000000001,19.965299999999985,132.7405555555573
2023-04-25 11:06:40,67.21644,2.170139,0.9334373688766211,6.597224000000001,4.716435,19.675900000000013,132.79055555555732
2023-04-25 11:09:40,65.65394,2.1990740000000004,0.9416081067963217,6.5393539999999994,4.62963,18.518500000000017,132.84055555555733
2023-04-25 11:12:40,65.65394,2.1122690000000004,0.9479150918599258,6.510414000000001,4.716435,17.939899999999994,132.89055555555734
2023-04-25 11:15:40,62.18171,2.0254629999999993,0.8921840083167012,6.597223,4.861110000000001,17.361099999999993,132.94055555555735
2023-04-25 11:18:41,64.87269,2.141203,0.9252513760096994,6.510413,4.65857,17.361099999999993,132.99083333333513
2023-04-25 11:21:40,68.37384,2.141203,0.9563286309734166,6.452543,4.62963,18.80789999999999,133.04055555555735
2023-04-25 11:24:40,69.90741,2.1990740000000004,0.973063996089478,6.423614000000001,4.54282,20.254599999999982,133.09055555555736
2023-04-25 11:27:41,66.05903,2.083334,0.9973511774193438,6.510414000000001,4.80324,18.51849999999999,133.14083333333514
2023-04-25 11:30:41,66.03009,2.228009,0.844676852557831,6.365743999999999,4.340275,18.80789999999999,133.19083333333515
2023-04-25 11:33:41,73.00347,2.3726850000000006,0.8818868470622875,6.163194,3.9930589999999997,20.25460000000001,133.24083333333516
2023-04-25 11:36:40,67.21644,2.083334,0.9394628582650815,6.250004000000001,4.48495,20.83329999999998,133.29055555555738
2023-04-25 11:39:39,65.27778,2.054398,0.9885238039095999,6.539348,4.861110000000001,17.65040000000002,133.3402777777796
2023-04-25 11:42:40,63.71528,1.9965270000000004,0.9139632378097404,6.394678000000001,4.716431,19.09729999999999,133.39055555555737
2023-04-25 11:45:40,66.43519,2.1122679999999994,0.9775645135282185,6.394672999999999,4.629625,18.80789999999999,133.44055555555738
2023-04-25 11:48:40,63.33912,2.0254630000000002,0.8921947147567287,6.539348,4.803245,17.650499999999994,133.4905555555574
2023-04-25 11:51:41,63.71528,2.141204,0.8927103404170792,6.336804,4.45602,18.51849999999999,133.54083333333517
2023-04-25 11:54:40,64.87269,2.054399,0.9004898903921907,6.307874,4.542825000000001,17.361099999999993,133.5905555555574
2023-04-25 11:57:40,63.33912,2.1122690000000004,0.8846781413411401,6.134264,4.282405,18.22920000000002,133.6405555555574
2023-04-25 12:00:41,61.02431,1.9965279999999996,0.8838498225373804,6.018523,4.311344999999999,17.650500000000022,133.69083333333518
2023-04-25 12:03:41,64.49653,2.141203,0.8221009370071753,6.221068000000001,4.282405,17.361099999999993,133.7408333333352
2023-04-25 12:06:40,66.43519,2.141203,0.8927100636591274,6.134258000000001,4.253475000000001,19.097199999999987,133.7905555555574
2023-04-25 12:09:41,63.71528,2.0254630000000002,3.445321125033061,0.9837959999999999,4.3692150000000005,18.51849999999999,133.84083333333518
2023-04-25 12:12:40,79.57176,1.9675919999999998,0.8112413411580109,6.365743,4.629631,29.513900000000007,133.8905555555574
2023-04-25 12:15:41,67.59259,1.8807869999999998,0.8795466026933765,6.192127999999999,4.629631000000001,20.254699999999985,133.94083333333518
2023-04-25 12:18:38,67.1875,1.967593,0.8441765661701685,5.9895879999999995,4.282405,19.386599999999987,133.99000000000186
2023-04-25 12:21:40,68.75,2.0833329999999997,0.9087671732477565,6.105328,4.311344999999999,20.254699999999985,134.0405555555574
2023-04-25 12:24:40,70.68866,1.9965279999999996,0.8838498225373823,6.105322999999999,4.398145,20.254700000000014,134.09055555555742
2023-04-25 12:27:42,66.03009,1.9097229999999996,0.8586697759461044,6.018518,4.3981449999999995,20.54400000000001,134.14111111111296
2023-04-25 12:30:41,63.33912,1.8807869999999998,0.850214879164269,5.9027780000000005,4.311341,19.386600000000016,134.19083333333518
2023-04-25 12:33:45,60.24306,1.9097219999999995,0.8277908387543584,5.931713,4.282411000000001,16.492999999999995,134.2419444444463
2023-04-25 12:36:41,61.77662,2.0833330000000005,0.8428137006779746,5.844908,3.993054999999999,16.4931,134.29083333333517
2023-04-25 12:39:41,64.87269,2.228009,0.8817164460036153,5.873844,3.8773149999999994,15.625,134.34083333333518
2023-04-25 12:42:42,68.75,2.256945,0.8894267924994883,5.989584000000001,3.964119,17.93979999999999,134.39111111111296
2023-04-25 12:45:40,63.71528,2.0254630000000002,0.8604700042293294,6.018514,4.253470999999999,18.51849999999999,134.4405555555574
2023-04-25 12:48:41,64.49653,2.083334,0.8766430069640374,5.960644,4.13773,17.93979999999999,134.4908333333352
2023-04-25 12:51:41,63.71528,2.0254630000000002,0.8604700042293294,6.076388,4.311344999999999,17.93980000000002,134.5408333333352
2023-04-25 12:54:41,61.02431,2.0254630000000002,0.8270918260530512,5.844904,4.050931,17.071699999999993,134.5908333333352
2023-04-25 12:57:38,59.08565,2.054399,0.8349599222020545,5.873844,4.050924999999999,15.9144,134.6400000000019
2023-04-25 13:00:40,61.40046,2.1122690000000004,0.8506428801403967,5.9317139999999995,4.050925,16.203699999999998,134.69055555555744
2023-04-25 13:03:42,61.02431,2.141204,0.8584471262165619,5.787034000000001,3.8773100000000005,16.492999999999967,134.74111111111299
2023-04-25 13:06:40,61.80556,2.170139,0.8296618840188612,5.873844,3.9062550000000007,15.914299999999997,134.79055555555743
2023-04-25 13:09:40,62.18171,2.083334,0.8766316275044803,5.700234,3.8773100000000005,17.361199999999997,134.84055555555744
2023-04-25 13:12:40,65.65394,2.1701379999999997,0.7904758328342715,5.758103,3.7615750000000006,17.361099999999993,134.89055555555746
2023-04-25 13:15:40,64.90162,1.9965279999999996,0.8191741291645088,5.700228,3.93518,17.939899999999966,134.94055555555747
2023-04-25 13:18:45,66.03009,2.054398,0.7611686686822338,5.5555579999999996,3.6747699999999996,16.493100000000027,134.99194444444635
2023-04-25 13:21:40,70.68866,2.141203,0.9252403960372275,5.7291680000000005,3.8773149999999994,19.675899999999984,135.04055555555746
2023-04-25 13:24:45,69.53125,1.9965279999999996,0.8838498225373804,5.931713,4.2245349999999995,19.386599999999987,135.09194444444634
2023-04-25 13:27:42,68.75,2.054398,0.9004896038364771,6.076388,4.31134,19.386600000000016,135.14111111111302
2023-04-25 13:30:40,65.27778,1.938657,0.8671035290981387,5.989578,4.340281,19.965300000000013,135.19055555555747
2023-04-25 13:33:40,62.55787,2.083334,0.8428139716784335,6.0763940000000005,4.22454,18.80789999999999,135.24055555555748
2023-04-25 13:36:38,63.33912,2.0254630000000002,0.7916888653826034,5.787034,3.9641210000000004,19.675999999999988,135.29000000000192
2023-04-25 13:39:40,63.74421,2.1122679999999994,0.8846893157868021,5.960642999999999,4.108795,17.93979999999999,135.34055555555747
2023-04-25 13:42:40,74.18981,2.170139,0.8662271728909009,5.989588,4.050929,19.965300000000013,135.39055555555748
2023-04-25 13:45:40,77.66204,2.1122680000000003,0.9170172616594396,6.076388000000001,4.253469999999999,19.965300000000013,135.4405555555575
2023-04-25 13:48:41,65.65394,1.7071759999999996,0.905178916910902,5.815973,4.5138869999999995,20.54400000000001,135.49083333333527
2023-04-25 13:51:40,66.05903,2.054398,0.8685697981393162,5.960642999999999,4.166664999999999,19.386500000000012,135.5405555555575
2023-04-25 13:54:40,69.90741,1.967593,0.93414508113091,6.105328,4.484955,21.701400000000007,135.5905555555575
2023-04-25 13:57:40,79.22454,2.170139,0.866227172890903,6.221067999999999,4.282409,22.5694,135.6405555555575
2023-04-25 14:00:40,71.46991,1.8229160000000002,0.8899214321380685,6.134258,4.658562,22.569500000000005,135.69055555555752
2023-04-25 14:03:40,65.27778,1.938657,0.8670930319869207,6.047458,4.398151,20.83329999999998,135.74055555555753
2023-04-25 14:06:40,62.55787,1.8807869999999998,0.8795466026933747,5.873838,4.311341,18.80789999999999,135.79055555555755
2023-04-25 14:09:40,65.65394,1.967593,0.875486462347899,6.018518,4.340274999999999,18.518500000000017,135.84055555555756
2023-04-25 14:12:41,65.65394,2.0254629999999993,0.8270799639038103,5.931718,4.137735,19.097200000000015,135.89083333333534
2023-04-25 14:15:38,66.43519,2.0254629999999993,0.8921947147567285,5.873837999999999,4.137735,18.51849999999999,135.94000000000202
2023-04-25 14:18:41,68.75,1.9386580000000002,0.867093322577459,5.902783,4.253474999999999,19.097200000000015,135.99083333333536
2023-04-25 14:21:40,66.43519,1.8807869999999998,0.850214879164269,5.787037000000001,4.1956,19.675900000000013,136.04055555555757
2023-04-25 14:24:40,60.24306,1.880788,0.8195485318006324,5.700233,4.079865,15.914299999999997,136.0905555555576
2023-04-25 14:27:41,69.15509,2.170139,0.8662394249956169,5.6712929999999995,3.7326440000000005,17.650499999999994,136.14083333333537
2023-04-25 14:30:40,79.60069,2.2280100000000003,0.8446771114832087,6.192132999999999,4.166663,21.701400000000007,136.19055555555758
2023-04-25 14:33:40,68.75,1.6782409999999999,0.8706660259621567,5.931718,4.629626999999999,22.5694,136.2405555555576
2023-04-25 14:36:42,63.33912,1.8229169999999995,0.8621281245636386,5.9895879999999995,4.484951,18.51849999999999,136.29111111111314
2023-04-25 14:39:40,62.18171,1.9965279999999996,0.8523428078224353,6.018517999999999,4.28241,16.782399999999996,136.3405555555576
2023-04-25 14:42:40,59.08565,2.0254630000000002,0.7537856338177696,5.844907999999999,3.993054999999999,15.046300000000002,136.3905555555576
2023-04-25 14:45:42,64.87269,2.1122679999999994,0.8145432201278641,5.873842999999999,3.964125,17.071699999999993,136.44111111111314
2023-04-25 14:48:42,64.90162,2.054398,0.9005003792392492,5.960642999999999,4.195605,18.80789999999999,136.49111111111316
2023-04-25 14:51:18,69.15509,2.141203,0.8221009370071753,6.018523,4.079859999999999,18.807900000000018,136.53444444444648
2023-04-25 14:51:42,69.12616,2.1122679999999994,0.8846893157868021,5.960642999999999,4.108795,19.097200000000015,136.54111111111314
2023-04-25 14:54:38,64.87269,1.9965279999999996,0.8838498225373804,5.931713,4.2245349999999995,18.807900000000018,136.59000000000202
2023-04-25 14:57:40,65.65394,1.967593,0.8441876509877898,5.9027780000000005,4.1956050000000005,18.80789999999999,136.64055555555757
2023-04-25 15:00:40,61.77662,2.0833330000000005,0.9087780172214106,5.931708,4.137735,17.650500000000022,136.69055555555758
2023-04-25 15:03:41,66.03009,2.141203,0.8221139084434198,5.902778,3.964125,19.675899999999984,136.74083333333536
2023-04-25 15:06:42,69.53125,2.1990730000000003,0.9086759728934632,6.076388,4.137734999999999,19.097200000000015,136.79111111111314
2023-04-25 15:09:40,71.46991,2.054398,0.9004896038364771,6.192128,4.427080000000001,20.254599999999982,136.8405555555576
2023-04-25 15:12:45,63.33912,2.0254630000000002,0.8921840083167014,6.249998,4.513885,19.675999999999988,136.89194444444647
2023-04-25 15:15:41,64.87269,2.054398,0.8685697981393162,6.105323,4.311345,18.518599999999992,136.94083333333535
2023-04-25 15:18:40,66.05903,2.0833329999999997,0.8069491209989568,6.018517999999999,4.137735,17.93979999999999,136.99055555555756
2023-04-25 15:21:40,66.03009,2.1122679999999994,0.8506547073869727,5.787032999999999,3.9062550000000007,18.229100000000017,137.04055555555757
2023-04-25 15:24:40,69.15509,2.0833329999999997,0.8766427284199542,5.787038,3.964125,19.386499999999984,137.0905555555576
2023-04-25 15:27:40,63.71528,2.054398,0.8685697981393162,5.844908,4.05093,18.51849999999999,137.1405555555576
2023-04-25 15:30:40,61.02431,2.0254629999999993,0.7916888653826034,5.873842999999999,4.05093,16.203699999999998,137.1905555555576
2023-04-25 15:33:38,58.70949,2.0254629999999993,0.7916888653826034,5.729163,3.906250000000001,16.203599999999994,137.24000000000206
2023-04-25 15:37:02,64.12037,2.228009,0.8050004801243554,5.7291680000000005,3.6747690000000004,16.782400000000024,137.29666666666873
2023-04-25 15:39:40,59.08565,1.967593,0.8441876509877898,5.642358000000001,3.9351850000000006,15.914299999999997,137.34055555555761
2023-04-25 15:42:40,68.34491,2.228009,0.8050004801243554,5.613428,3.5590289999999998,19.09729999999999,137.39055555555763
2023-04-25 15:45:41,66.05903,1.9965279999999996,0.8838498225373823,5.787038,4.079860000000001,20.25460000000001,137.4408333333354
2023-04-25 15:48:40,68.37384,2.1122680000000003,0.8506426100004514,5.989588,4.1088,19.676000000000016,137.49055555555762
2023-04-25 15:51:40,64.49653,1.8807869999999998,0.8502252345999685,5.9317079999999995,4.340281,20.254699999999985,137.54055555555763
2023-04-25 15:54:41,65.27778,1.9965279999999996,0.7840217570101997,5.873838,4.079860000000001,18.22919999999999,137.5908333333354
2023-04-25 15:57:41,66.43519,2.1122680000000003,0.8506426100004514,5.613428,3.732639999999999,19.097200000000015,137.64083333333542
2023-04-25 16:00:41,64.49653,1.967593,0.8112416157747264,5.613428,3.8773149999999994,17.93979999999999,137.69083333333543
2023-04-25 16:03:40,64.90162,2.1122679999999994,0.7758663898733003,5.642363,3.7037050000000002,18.80789999999999,137.74055555555765
2023-04-25 16:06:42,64.87269,1.9965279999999996,0.8523428078224353,5.671293,3.9351850000000006,17.36110000000002,137.7911111111132
2023-04-25 16:09:18,63.71528,1.9965279999999996,0.8191741291645088,5.931713,4.166665,18.80789999999999,137.83444444444652
2023-04-25 16:09:41,62.55787,1.9675919999999998,0.811241341158013,5.873842999999999,4.1377310000000005,17.361099999999993,137.8408333333354
2023-04-25 16:12:38,61.02431,1.9965270000000004,0.8523425264648243,5.815968,4.079860999999999,18.229199999999963,137.8900000000021
2023-04-25 16:15:41,58.33333,1.967593,0.7763293324803651,5.787034,4.021991000000001,14.757000000000005,137.94083333333543
2023-04-25 16:18:42,56.77083,2.0833330000000005,0.8428137006779746,5.700234000000001,3.848381,15.3356,137.9911111111132
2023-04-25 16:21:40,58.68056,2.1701390000000007,0.7479495202308766,5.729164,3.7037050000000002,14.756999999999977,138.04055555555766
2023-04-25 16:24:40,61.77662,2.228009,0.8050004801243554,5.758104,3.7037050000000002,14.756999999999977,138.09055555555767
2023-04-25 16:27:41,61.77662,2.2569440000000007,0.7688530539267432,5.642364,3.5300900000000004,15.335599999999971,138.14083333333545
2023-04-25 16:30:43,59.08565,2.054399,0.761168923442751,5.555554000000001,3.6747650000000007,15.625,138.191388888891
2023-04-25 16:33:40,57.14699,2.054399,0.7993187047475783,5.642364000000001,3.7905049999999996,14.467600000000004,138.24055555555768
2023-04-25 16:36:40,61.02431,2.2569440000000007,0.7688530539267405,5.584494,3.472219999999999,15.335700000000003,138.2905555555577
2023-04-25 16:39:41,57.14699,2.141204,0.7409219124453061,5.497688999999999,3.5011550000000007,13.020800000000008,138.34083333333547
2023-04-25 16:42:42,59.08565,2.256944,0.8122317402396584,5.468749000000001,3.385415000000001,14.178199999999975,138.39111111111325
2023-04-25 16:45:40,58.70949,2.170139,0.9007057348541269,5.787033999999999,3.8773149999999994,15.046300000000002,138.4405555555577
2023-04-25 16:48:40,57.14699,2.228009,0.7142053973736131,5.700233999999999,3.5879649999999996,15.046300000000002,138.4905555555577
2023-04-25 16:51:40,60.61921,2.314814,0.7827043621741194,5.497688999999999,3.3275450000000006,14.467500000000001,138.54055555555772
2023-04-25 16:54:40,57.14699,2.0833330000000005,0.7268362020498059,5.468754,3.5300910000000005,14.467600000000004,138.59055555555773
2023-04-25 16:57:40,56.77083,2.141204,0.7409219124453061,5.642364,3.645830000000001,14.467599999999976,138.64055555555774
2023-04-25 17:00:41,52.89352,2.1990739999999995,0.7549419801921436,5.4976840000000005,3.44329,13.599599999999981,138.69083333333552
2023-04-25 17:03:40,54.83218,2.256944,0.7688530539267403,5.439819,3.3275449999999998,12.731499999999983,138.74055555555773
2023-04-25 17:06:40,61.77662,2.170139,0.7479341225428182,5.179403,3.1539339999999996,14.756900000000002,138.79055555555775
2023-04-25 17:09:41,57.52315,1.851852,0.8112752508301931,5.5844879999999995,3.9930559999999993,15.625,138.84083333333552
2023-04-25 17:12:41,57.52315,2.141203,0.7409216697544857,5.497688,3.501155,13.888900000000007,138.89083333333554
2023-04-25 17:15:41,56.36574,2.083334,0.7268364461647647,5.353014,3.4143499999999998,13.888800000000003,138.94083333333555
2023-04-25 17:18:40,51.73611,2.083334,0.7268515327728003,5.208334000000001,3.26968,13.020899999999983,138.99055555555776
2023-04-25 17:21:41,51.35995,2.0254630000000002,0.667225593850317,5.063656,3.1539350000000006,12.44210000000001,139.04083333333554
2023-04-25 17:24:40,52.11227,2.054398,0.6739897681490974,4.918982,2.9803229999999994,12.152799999999985,139.09055555555776
2023-04-25 17:27:40,59.08565,2.1701379999999997,0.747949278228925,5.092592999999999,3.0671350000000004,14.467600000000004,139.14055555555777
2023-04-25 17:30:41,51.73611,1.8807869999999998,0.7872781319152079,5.237273,3.5879659999999998,13.59960000000001,139.19083333333555
2023-04-25 17:33:41,52.89352,2.141203,0.7409369642687654,5.353008000000001,3.356485,12.152800000000013,139.24083333333556
2023-04-25 17:36:41,49.4213,2.141204,0.7409372069631577,5.266204000000001,3.26968,12.442199999999985,139.29083333333557
2023-04-25 17:39:40,47.8588,2.170139,0.7008749283177188,5.208329000000001,3.15393,12.15270000000001,139.34055555555778
2023-04-25 17:42:17,50.5787,2.1122679999999994,0.7338983518331275,5.005787,3.038195000000001,12.731500000000011,139.3841666666689
2023-04-25 17:42:42,52.11227,2.141203,0.6941856095950705,5.034720999999999,3.0092600000000003,11.574099999999987,139.39111111111336
2023-04-25 17:48:41,32.40741,1.938657,0.6467939135369846,4.774306,2.95139,8.101799999999997,139.39111111111336
2023-04-25 17:51:17,32.03125,1.9965279999999996,0.6604346376908348,4.774306,2.8935190000000004,8.680599999999998,139.39111111111336
2023-04-25 17:51:41,31.62616,1.9965279999999996,0.6604346376908348,4.774306,2.8935190000000004,8.680599999999998,139.39111111111336
2023-04-25 17:54:40,30.87384,1.9965279999999996,0.4647074557334709,4.774305,2.8067130000000002,9.83789999999999,139.39111111111336
2023-04-25 18:00:42,30.87384,2.170139,0.6472270294780046,4.253472,2.170139,7.8125,139.39111111111336
2023-04-30 06:39:41,46.70139,5.208334,0.33676523934254204,6.741894000000001,1.5335600000000014,8.101799999999997,139.39111111111336
2023-04-30 06:42:38,60.24306,2.4594899999999997,0.7668448800748034,5.931714,3.5879639999999995,12.442200000000014,139.44027777778004
2023-04-30 06:45:40,47.88773,2.170139,0.866227172890903,5.700233999999999,3.7615750000000006,10.705999999999989,139.4908333333356
2023-04-30 06:48:41,47.8588,2.2858789999999996,0.8971141166590576,5.526623999999999,3.472225000000001,10.995300000000015,139.54111111111337
2023-04-30 06:51:48,44.79166,2.170139,0.7904760845432389,5.642364,3.645835,9.259299999999996,139.5930555555578
2023-04-30 06:54:41,47.10648,2.2280099999999994,0.7618995822447755,5.6713,3.58796,10.41670000000002,139.64111111111336
2023-04-30 06:57:40,47.8588,2.3148149999999994,0.8266344399839267,5.555559999999999,3.4143549999999996,10.99539999999999,139.69083333333558
2023-04-30 07:00:40,44.38657,2.2280099999999994,0.7619151847587191,5.52662,3.44329,9.837999999999994,139.7408333333356
2023-04-30 07:03:40,43.60532,2.2280099999999994,0.7142056271082974,5.41088,3.298610000000001,10.416699999999992,139.7908333333356
2023-04-30 07:06:40,43.60532,2.256945,0.6660871742946411,5.35301,3.182875,8.680599999999998,139.8408333333356
2023-04-30 07:09:41,43.22916,2.2280099999999994,0.7619151847587218,5.295139999999999,3.2118100000000007,9.548599999999993,139.8911111111134
2023-04-30 07:12:40,43.22916,2.228009,0.7619149441044334,5.266203999999999,3.182875,8.969899999999996,139.9408333333356
2023-04-30 07:15:40,44.76273,2.228009,0.5944582238300374,5.2083319999999995,3.038194999999999,10.127399999999994,139.99083333333562
2023-04-30 07:18:41,44.76273,2.1990739999999995,0.5886374188618835,5.0347219999999995,2.8935190000000004,9.837999999999994,140.0411111111134
2023-04-30 07:21:39,40.91435,2.1990739999999995,0.7075508831857055,4.80324,2.719907,9.837900000000019,140.09055555555784
2023-04-30 07:24:40,40.91435,2.1990739999999995,0.588634897551864,4.600694,2.4594899999999997,10.127299999999991,140.14083333333562
2023-04-30 07:27:40,40.1331,2.1990739999999995,0.7075491466230803,4.513889,2.430555000000001,9.259299999999996,140.19083333333563
2023-04-30 07:30:41,44.01041,2.314814,0.6785657200629228,4.542824,2.3148150000000003,9.548599999999993,140.2411111111134
2023-04-30 07:33:40,45.16782,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,10.99539999999999,140.29083333333563
2023-04-30 07:36:40,45.16782,2.141203,0.6941838967494205,4.340277,2.3148150000000003,10.416699999999992,140.34083333333564
2023-04-30 07:39:41,47.10648,2.170139,0.7008732035733048,4.658566,2.604166,10.127299999999991,140.39111111111342
2023-04-30 07:42:42,42.85301,2.1122690000000004,0.6345790784019306,4.832175,2.8067130000000002,10.127299999999991,140.4413888888912
2023-04-30 07:45:40,41.66666,2.1990740000000004,0.6535290894789995,4.86111,2.748843,9.837999999999994,140.49083333333564
2023-04-30 07:48:42,40.91435,2.1990740000000004,0.6535250496926025,4.774305,2.6620359999999996,9.548599999999993,140.5413888888912
2023-04-30 07:51:41,40.91435,2.256944,0.6660787653696927,4.6296289999999996,2.4594910000000008,8.680499999999995,140.5911111111134
2023-04-30 07:54:40,40.91435,2.1122680000000003,0.6874727393034503,4.456018,2.459491,9.259200000000021,140.64083333333562
2023-04-30 07:57:41,39.35185,2.1990739999999995,0.7075508831857055,4.484953,2.4016200000000003,9.83789999999999,140.6911111111134
2023-04-30 08:00:38,41.6956,2.228009,0.6598108870316397,4.456017999999999,2.3148150000000003,8.680599999999998,140.74027777778008
2023-04-30 08:03:42,42.85301,2.228009,0.7142053973736131,4.513889,2.4016200000000003,9.548600000000022,140.7913888888912
2023-04-30 08:06:40,42.85301,2.1990739999999995,0.6535250496926024,4.542824,2.430555000000001,8.680599999999998,140.84083333333564
2023-04-30 08:09:41,40.91435,2.228009,0.6598088529621116,4.600694,2.4594899999999997,9.548600000000022,140.89111111111342
2023-04-30 08:12:40,40.1331,2.2858789999999996,0.7274670254899024,4.629629,2.4594910000000008,9.837999999999994,140.94083333333563
2023-04-30 08:15:41,40.5382,2.170139,0.6472250238139631,4.600694,2.51736,10.12730000000002,140.9911111111134
2023-04-30 08:18:40,43.22916,2.1990740000000004,0.6535250496926025,4.571759,2.4594899999999997,10.12730000000002,141.04083333333563
2023-04-30 08:21:40,40.91435,2.170139,0.7008749283177219,4.484954,2.430555000000001,8.680499999999995,141.09083333333564
2023-04-30 08:24:41,43.60532,2.256944,0.666076717194077,4.484954,2.3148150000000003,10.12730000000002,141.14111111111342
2023-04-30 08:27:40,40.50926,2.141204,0.7409310892195006,4.542824,2.546296000000001,9.259199999999993,141.19083333333563
2023-04-30 08:30:40,40.91435,2.1122690000000004,0.6874746724732321,4.5428239999999995,2.546297,8.680599999999998,141.24083333333564
2023-04-30 08:33:40,44.38657,2.1701390000000007,0.6472270294780084,4.600694,2.517361,9.837999999999994,141.29083333333566
2023-04-30 08:36:40,46.32523,2.1990740000000004,0.5886348975518643,4.571759,2.430554999999999,8.680499999999995,141.34083333333567
2023-04-30 08:39:38,42.85301,2.141204,0.7409295597703589,4.513889000000001,2.51736,9.83789999999999,141.3902777777801
2023-04-30 08:42:41,40.50926,2.1990739999999995,0.6535290894789991,4.687499,2.5752320000000006,9.83789999999999,141.44111111111346
2023-04-30 08:45:40,41.29051,2.228009,0.7142071457060738,4.687499,2.5752309999999996,9.548599999999993,141.49083333333567
2023-04-30 08:48:40,40.91435,2.1990740000000004,0.5886348975518643,4.7453710000000004,2.6041669999999995,8.680599999999998,141.54083333333568
2023-04-30 08:51:41,44.01041,2.256944,0.6660808135326581,4.658564,2.4884270000000006,10.127299999999991,141.59111111111346
2023-04-30 08:54:40,44.01041,2.170139,0.7008766530544543,4.600694000000001,2.546296000000001,8.680599999999998,141.64083333333568
2023-04-30 08:57:40,45.94907,2.2858790000000004,0.7274670254899026,4.600694000000001,2.430556,9.548600000000022,141.6908333333357
2023-04-30 09:00:41,44.01041,2.1990740000000004,0.7075526197405869,4.6296289999999996,2.546297,10.416699999999992,141.74111111111347
2023-04-30 09:03:41,41.29051,2.170139,0.5828025236929102,4.7453710000000004,2.633102,9.548699999999997,141.79111111111348
2023-04-30 09:06:41,44.01041,2.1990740000000004,0.5886348975518643,4.7453710000000004,2.6041669999999995,10.41670000000002,141.8411111111135
2023-04-30 09:09:41,44.79166,2.2858790000000004,0.7274670254899026,4.774305,2.6041669999999995,9.837999999999994,141.8911111111135
2023-04-30 09:12:40,47.48264,2.228009,0.6598088529621116,4.74537,2.604166,10.416599999999988,141.94083333333572
2023-04-30 09:15:41,44.79166,2.170139,0.6472290351297219,4.658564,2.5752320000000006,10.127299999999991,141.9911111111135
2023-04-30 09:18:38,43.60532,2.1701390000000007,0.6472270294780047,4.687500000000001,2.6041669999999995,9.837999999999994,142.04027777778018
2023-04-30 09:21:41,43.22916,2.1122690000000004,0.6345751244293396,4.74537,2.719906,10.12730000000002,142.09111111111352
2023-04-30 09:24:40,45.92014,2.2858790000000004,0.7274670254899026,4.861111,2.6909729999999996,9.259200000000021,142.14083333333573
2023-04-30 09:27:41,47.48264,2.1701390000000007,0.7008766530544546,4.861111,2.8067129999999993,10.995300000000015,142.1911111111135
2023-04-30 09:30:43,44.38657,2.170139,0.6472290351297219,4.86111,2.7777780000000005,10.127399999999994,142.24166666666906
2023-04-30 09:33:40,44.38657,2.1990740000000004,0.6535250496926025,4.774305,2.6620359999999996,10.127399999999994,142.29083333333574
2023-04-30 09:36:40,40.91435,2.170139,0.6472270294780046,4.74537,2.6620369999999998,9.259200000000021,142.34083333333575
2023-04-30 09:39:40,43.60532,2.2858789999999996,0.7274652537816876,4.832176,2.6620370000000007,9.837900000000019,142.39083333333576
2023-04-30 09:42:41,43.60532,2.170139,0.5828050264100668,4.918981,2.8067130000000002,11.284800000000018,142.44111111111354
2023-04-30 09:45:41,45.16782,2.2858789999999996,0.7274670254899024,4.918981,2.748843,11.284700000000015,142.49111111111355
2023-04-30 09:48:40,44.76273,2.228009,0.6598088529621116,4.832176,2.6909719999999995,10.705999999999989,142.54083333333577
2023-04-30 09:51:42,47.8588,2.2858789999999996,0.7274634820655285,4.774306,2.604166,10.995400000000018,142.59138888889132
2023-04-30 09:54:40,45.13889,2.170139,0.6472290351297219,4.890045,2.8067130000000002,10.127299999999991,142.64083333333576
2023-04-30 09:57:38,42.82407,2.170139,0.7008766530544543,4.947916,2.8935180000000003,10.127299999999991,142.6902777777802
2023-04-30 10:00:40,45.16782,2.228009,0.6598108870316362,4.947916,2.8067129999999993,9.259299999999996,142.74083333333576
2023-04-30 10:03:41,44.76273,2.1990740000000004,0.7075508831857056,4.890046,2.8067129999999993,10.706000000000017,142.79111111111354
2023-04-30 10:06:40,47.48264,2.256944,0.6002600659531361,4.86111,2.6620370000000007,10.416699999999992,142.84083333333575
2023-04-30 10:09:40,45.16782,2.170139,0.7008749283177219,4.803241,2.7488420000000007,10.41670000000002,142.89083333333576
2023-04-30 10:12:41,44.01041,2.1990740000000004,0.7549373301439511,4.9189810000000005,2.864584,9.548600000000022,142.94111111111354
2023-04-30 10:15:40,47.07755,2.1990740000000004,0.6535270695920199,5.005787,2.8935190000000004,11.284700000000015,142.99083333333576
