Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-30 10:18:40,47.48264,2.170139,0.7008766530544543,4.947917,2.8935190000000004,10.127299999999991,143.04083333333577
2023-04-30 10:21:40,45.94907,2.0254630000000002,0.6154707539212491,4.8321760000000005,2.8935180000000003,10.416599999999988,143.09083333333578
2023-04-30 10:24:40,47.48264,2.1122680000000003,0.6874727393034503,4.774306,2.7777789999999998,10.127299999999991,143.1408333333358
2023-04-30 10:27:41,48.64005,2.0833329999999997,0.6807426010949473,4.74537,2.7777780000000005,11.863399999999984,143.19111111111357
2023-04-30 10:30:40,44.76273,2.0254629999999993,0.6672239291318118,4.774305,2.8645830000000005,11.574000000000012,143.2408333333358
2023-04-30 10:33:40,45.92014,2.083334,0.6807428340221066,4.861112,2.8935190000000004,11.284699999999987,143.2908333333358
2023-04-30 10:36:39,42.82407,1.967593,0.6536248488843355,4.8321760000000005,2.9803240000000004,10.705999999999989,143.340555555558
2023-04-30 10:39:40,45.13889,2.1701390000000007,0.7008766530544546,4.890046000000001,2.835648,10.416599999999988,143.3908333333358
2023-04-30 10:42:40,47.48264,2.1990740000000004,0.7075508831857056,4.890046,2.8067129999999993,10.706000000000003,143.4408333333358
2023-04-30 10:45:41,45.16782,2.1990740000000004,0.7075508831857056,4.9189810000000005,2.835648,11.574099999999987,143.49111111111358
2023-04-30 10:48:40,44.76273,2.170139,0.6472250238139631,4.947917,2.8645830000000005,10.99539999999999,143.5408333333358
2023-04-30 10:51:42,45.16782,2.256944,0.7208457574318926,4.947917,2.8067140000000004,11.28479999999999,143.59138888889134
2023-04-30 10:55:01,44.76273,2.3148149999999994,0.6785680115460901,5.063657999999999,2.835649000000001,10.127299999999991,143.64666666666912
2023-04-30 10:57:41,46.32523,2.256945,0.7208459865623295,5.005788,2.864584,10.706000000000017,143.69111111111357
2023-04-30 11:00:40,44.01041,2.170139,0.6472270294780081,5.0347219999999995,2.9513890000000007,10.705999999999989,143.7408333333358
2023-04-30 11:03:42,43.60532,2.170139,0.7008732035733048,5.063658,3.009258,10.12730000000002,143.79138888889133
2023-04-30 11:06:41,43.22916,2.170139,0.7008766530544543,5.034722,2.9803240000000004,10.416599999999988,143.84111111111355
2023-04-30 11:09:41,44.01041,2.170139,0.7008766530544543,5.034722,2.9803240000000004,10.127399999999994,143.89111111111356
2023-04-30 11:12:41,45.16782,2.1990740000000004,0.7075508831857056,5.034722,2.951389,10.127299999999991,143.94111111111357
2023-04-30 11:15:38,44.01041,2.1990740000000004,0.5886374188618837,5.005787,2.864584,10.127299999999991,143.99027777778025
2023-04-30 11:18:41,43.22916,2.1122690000000004,0.5710968446688817,4.976852,2.922454,10.70610000000002,144.0411111111136
2023-04-30 11:21:40,47.48264,2.1701390000000007,0.582805026410067,5.005787000000001,2.8935190000000004,10.705999999999989,144.0908333333358
2023-04-30 11:24:41,47.07755,2.256944,0.6660787653696927,5.005787,2.835649000000001,11.284700000000015,144.1411111111136
2023-04-30 11:27:41,47.07755,2.170139,0.7008766530544543,4.9189810000000005,2.8645830000000005,10.70610000000002,144.1911111111136
2023-04-30 11:30:40,45.16782,2.170139,0.6472270294780046,4.947916,2.8645829999999997,10.705999999999989,144.24083333333581
2023-04-30 11:33:40,45.92014,2.256944,0.6002600659531361,5.034722,2.835649000000001,10.12730000000002,144.29083333333583
2023-04-30 11:36:41,50.17361,2.228009,0.7142036490333374,4.976853,2.8645829999999997,11.284700000000015,144.3411111111136
2023-04-30 11:39:40,49.4213,1.8807870000000007,0.6330600423990709,4.774306000000001,3.0092550000000005,11.284700000000015,144.39083333333582
2023-04-30 11:42:41,49.79745,1.8229170000000003,0.7014244593202478,4.80324,3.1539349999999997,10.99539999999999,144.4411111111136
2023-04-30 11:45:41,49.4213,1.7361110000000002,0.5983568446380632,4.86111,3.2407410000000008,10.705999999999989,144.4911111111136
2023-04-30 11:48:41,47.8588,1.880788,0.5832647406410569,4.890047,3.0960649999999994,12.152799999999985,144.54111111111362
2023-04-30 11:51:42,46.32523,2.0254630000000002,0.667220599672751,4.890047,2.9803229999999994,10.416699999999992,144.5913888888914
2023-04-30 11:54:38,47.01968,2.054398,0.7197636684682759,4.918982,3.0092550000000005,11.284699999999987,144.64027777778028
2023-04-30 11:57:40,44.38657,2.054398,0.6218545297508274,4.976852000000001,3.009258,10.705999999999989,144.69083333333583
2023-04-30 12:00:40,43.98148,2.1122690000000004,0.6874644669314329,5.005788000000001,3.0092550000000005,10.127399999999994,144.74083333333584
2023-04-30 12:03:41,48.23495,2.2858790000000004,0.672328917332313,5.063658,2.864584,10.41670000000002,144.79111111111362
2023-04-30 12:06:41,48.64005,2.141204,0.6941841283645545,4.918982000000001,2.8935190000000004,11.28479999999999,144.84111111111363
2023-04-30 12:09:40,47.48264,2.1122690000000004,1.1366692791795319,4.629629,3.0381929999999997,10.706000000000017,144.89083333333585
2023-04-30 12:12:41,49.39236,3.414352,1.5975907852671558,5.150462,2.314812,9.83789999999999,144.94111111111363
2023-04-30 12:15:41,48.64005,2.054399,0.7611702931060322,4.976853,3.0960649999999994,11.574099999999987,144.99111111111364
2023-04-30 12:18:40,47.48264,1.9965270000000004,0.6604327501610052,5.092588000000001,3.2118009999999995,11.574100000000016,145.04083333333585
2023-04-30 12:21:41,49.39236,2.141203,0.6941821838961544,5.063653,3.0381899999999993,11.284700000000015,145.09111111111363
2023-04-30 12:24:42,47.07755,1.9965279999999996,0.6604263749231717,4.947917,3.0671250000000008,10.99539999999999,145.1413888888914
2023-04-30 12:28:01,45.92014,2.0833330000000005,0.6807409121839193,5.092588000000001,3.1249949999999993,10.995299999999986,145.1966666666692
2023-04-30 12:30:42,50.17361,2.170139,0.7008680292939686,5.005788000000001,2.951385000000001,11.574000000000012,145.2413888888914
2023-04-30 12:33:38,47.8588,2.1122690000000004,0.7338985952314769,5.005788000000001,3.038194999999999,11.574099999999987,145.2902777777803
2023-04-30 12:36:40,48.64005,2.054399,0.6739916786074868,5.121524000000001,3.1828649999999996,11.284699999999987,145.34083333333584
2023-04-30 12:39:40,48.64005,2.1122690000000004,0.7338985952314796,5.1215280000000005,3.1539350000000006,10.706099999999992,145.39083333333585
2023-04-30 12:42:40,48.64005,2.1701390000000007,0.7008749283177191,5.179394000000001,3.1249949999999993,11.574000000000012,145.44083333333586
2023-04-30 12:45:41,48.23495,2.083334,0.6807411451106624,5.121524000000001,3.15393,11.574099999999987,145.49111111111364
2023-04-30 12:48:41,47.8588,2.054399,0.6739916786074868,5.121524000000001,3.1828649999999996,11.28479999999999,145.54111111111365
2023-04-30 12:51:41,49.4213,2.083334,0.6807445229260665,5.092592,3.125000000000001,11.863499999999988,145.59111111111366
2023-04-30 12:54:40,47.4537,2.1122690000000004,0.6874746724732321,5.092592,3.0960650000000003,10.416599999999988,145.64083333333588
2023-04-30 12:57:40,45.13889,2.083334,0.7268379548489705,4.976853,3.038190000000001,10.706000000000017,145.6908333333359
2023-04-30 13:00:40,45.13889,2.0833330000000005,0.6807341564649705,4.976852000000001,3.0092550000000005,10.995300000000015,145.7408333333359
2023-04-30 13:03:41,45.13889,2.0833330000000005,0.6807442899984918,5.063656,3.0960650000000003,10.127299999999991,145.79111111111368
2023-04-30 13:06:41,45.13889,2.0833330000000005,0.6807442899984918,5.063656,3.0960650000000003,11.284700000000015,145.8411111111137
2023-04-30 13:09:40,48.64005,2.228009,0.5944582238300374,5.092592,2.9224549999999994,11.574099999999987,145.8908333333359
2023-04-30 13:12:43,48.64005,2.083334,0.6807428340221066,4.947917,2.9803240000000004,11.574100000000016,145.94166666666925
2023-04-30 13:15:41,44.76273,2.0254630000000002,0.712668222391698,4.976853,3.0960610000000006,10.70610000000002,145.9911111111137
2023-04-30 13:18:40,47.48264,2.1122690000000004,0.5710993099262649,5.092592,3.038194999999999,10.706000000000017,146.0408333333359
2023-04-30 13:21:40,47.8588,2.141203,0.7409247286996649,5.063656,3.067125,11.574000000000012,146.09083333333592
2023-04-30 13:24:40,47.8588,2.0254630000000002,0.667225593850317,5.063656,3.1539350000000006,11.574100000000016,146.14083333333593
2023-04-30 13:27:40,46.2963,2.0254629999999993,0.6154726873826544,5.005787,3.0671299999999997,11.284700000000015,146.19083333333595
2023-04-30 13:30:40,49.39236,2.1122679999999994,0.6345729282489284,4.947917,2.922453,11.28479999999999,146.24083333333596
2023-04-30 13:33:41,48.23495,1.9965279999999996,0.705558336641325,4.918982000000001,3.0671299999999997,11.284800000000018,146.29111111111374
2023-04-30 13:36:40,48.64005,1.9386579999999993,0.6467957779362739,4.947915999999999,3.125000000000001,10.705999999999989,146.34083333333595
2023-04-30 13:39:40,51.70718,2.0254630000000002,0.667220599672751,4.890047,2.9803229999999994,11.574099999999987,146.39083333333596
2023-04-30 13:42:42,47.07755,2.054398,0.6218584258490877,5.005787,3.038194999999999,12.152799999999985,146.4413888888915
2023-04-30 13:45:40,45.13889,2.054398,0.7197711594285148,5.034722,3.125000000000001,9.83789999999999,146.49083333333596
2023-04-30 13:48:40,47.48264,2.054398,0.6218584258490877,5.034722,3.0671299999999997,9.838000000000022,146.54083333333597
2023-04-30 13:51:38,47.48264,2.083334,0.6807343893900505,5.005788000000001,3.038190000000001,10.99539999999999,146.59027777778041
2023-04-30 13:54:40,45.13889,2.054399,0.6739849711338879,5.005788000000001,3.0671250000000008,10.99539999999999,146.64083333333596
2023-04-30 13:57:41,44.76273,2.054399,0.6739933554573435,4.947917,3.009259,10.416699999999992,146.69111111111374
2023-04-30 14:00:41,44.38657,2.1701390000000007,0.7008680292939689,5.063658000000001,3.0092550000000005,10.995300000000015,146.74111111111375
2023-04-30 14:03:40,47.8588,2.228009,0.5944429846794919,5.1215280000000005,2.951385000000001,11.574100000000016,146.79083333333597
2023-04-30 14:06:41,47.10648,2.141204,0.6409084827349476,5.0347230000000005,2.9803240000000004,10.706000000000017,146.84111111111375
2023-04-30 14:09:40,49.4213,2.1122690000000004,0.6345751244293396,4.976853,2.951389,12.152799999999985,146.89083333333596
2023-04-30 14:12:40,46.32523,2.083334,0.7268439895337833,4.947917,3.009258,10.416699999999992,146.94083333333597
2023-04-30 14:15:41,48.64005,2.1122690000000004,0.7338985952314769,5.005788000000001,3.038194999999999,10.416699999999992,146.99111111111375
2023-04-30 14:18:40,46.32523,2.083334,0.6282265995488098,5.063658,3.0671299999999997,11.574099999999987,147.04083333333597
2023-04-30 14:21:41,47.07755,2.054399,0.5593168882389317,5.063658,3.0671250000000008,11.284699999999987,147.09111111111375
2023-04-30 14:24:41,45.92014,2.083334,0.6807428340221066,4.947917,2.9803240000000004,11.863399999999984,147.14111111111376
2023-04-30 14:27:41,50.17361,2.1122690000000004,0.5710968446688817,4.918982,2.864584,11.574000000000012,147.19111111111377
2023-04-30 14:30:38,47.48264,2.170139,0.7008766530544543,4.947917,2.8935190000000004,11.28479999999999,147.24027777778045
2023-04-30 14:33:41,49.4213,2.141204,0.5769582549431482,4.976852,2.8935190000000004,11.284700000000015,147.2911111111138
2023-04-30 14:36:41,45.92014,2.0833330000000005,0.7268377107336479,5.0347230000000005,3.0960610000000006,11.284700000000015,147.3411111111138
2023-04-30 14:39:40,48.64005,2.228009,0.7141984039656444,5.063658000000001,2.951385000000001,10.705999999999989,147.39083333333602
2023-04-30 14:42:42,44.38657,2.1122690000000004,0.6874644669314329,5.063658000000001,3.0671250000000008,10.706000000000017,147.44138888889157
2023-04-30 14:45:41,44.38657,2.1122690000000004,0.687469569736308,5.0347230000000005,3.0381929999999997,10.705999999999989,147.49111111111378
2023-04-30 14:48:40,44.76273,2.1701390000000007,0.7008766530544546,5.005787000000001,2.951389,10.706000000000017,147.540833333336
2023-04-30 14:51:41,45.13889,2.1122690000000004,0.6874644669314329,5.005788000000001,3.0092550000000005,10.995300000000015,147.59111111111378
2023-04-30 14:54:42,45.94907,2.170139,0.7008732035733048,4.976853,2.922453,9.259299999999996,147.64138888889156
2023-04-30 14:57:40,47.10648,2.1122690000000004,0.6345751244293396,4.976853,2.951389,11.574099999999987,147.690833333336
2023-04-30 15:00:41,45.16782,2.054399,0.6739933554573435,4.947917,3.009259,10.706000000000017,147.74111111111378
2023-04-30 15:03:41,47.48264,2.141203,0.6409102555066808,4.890046,2.835649000000001,10.127299999999991,147.7911111111138
2023-04-30 15:06:41,44.76273,2.054399,0.7197714042782575,4.861112,2.9513890000000007,11.863399999999984,147.8411111111138
2023-04-30 15:09:39,47.07755,2.141203,0.6941838967494205,4.9189810000000005,2.8935190000000004,11.284700000000015,147.89055555555825
2023-04-30 15:12:41,47.48264,2.1122690000000004,0.6345771014216934,4.918982,2.8935190000000004,10.416600000000017,147.9411111111138
2023-04-30 15:15:41,43.22916,2.0254630000000002,0.667223929131812,4.9189810000000005,3.009259,10.127399999999994,147.9911111111138
2023-04-30 15:18:41,47.48264,2.0833330000000005,0.6807426010949476,4.9189810000000005,2.951389,11.284700000000015,148.04111111111382
2023-04-30 15:21:41,47.48264,2.054398,0.67399312185539,4.8321760000000005,2.8935190000000004,9.548599999999993,148.09111111111383
2023-04-30 15:24:41,48.26389,2.054398,0.6739897681490974,4.947917,3.009258,11.284700000000015,148.14111111111384
2023-04-30 15:27:42,47.07755,1.9097220000000004,0.6399418762274108,4.9189810000000005,3.125,10.995299999999986,148.19138888889162
2023-04-30 15:30:40,44.38657,2.0254630000000002,0.712668222391698,4.947917,3.0671250000000008,10.41670000000002,148.24083333333607
2023-04-30 15:33:40,46.2963,2.170139,0.7008732035733048,4.976853,2.922453,9.548599999999993,148.29083333333608
2023-04-30 15:36:41,44.01041,2.083334,0.6807394561917369,4.976853,3.009258,10.995400000000018,148.34111111111386
2023-04-30 15:39:42,47.48264,2.170139,0.6472250238139631,4.976853,2.8935190000000004,10.127299999999991,148.39138888889164
2023-04-30 15:42:43,47.8588,2.054399,0.6218586462323413,4.8321760000000005,2.8645829999999997,11.573999999999984,148.44166666666942
2023-04-30 15:45:41,46.32523,2.1122690000000004,0.5710968446688817,4.861111,2.8067130000000002,10.706099999999992,148.49111111111387
2023-04-30 15:48:38,42.82407,2.0833330000000005,0.7268467627275012,4.890046000000001,2.95139,9.548599999999993,148.54027777778055
2023-04-30 15:51:40,46.32523,2.1701390000000007,0.700873203573305,5.0347230000000005,2.9803229999999994,9.259300000000025,148.5908333333361
2023-04-30 15:54:41,47.07755,2.170139,0.7008766530544543,4.947917,2.8935190000000004,10.99539999999999,148.64111111111387
2023-04-30 15:57:41,43.98148,2.1122690000000004,0.6345771014216934,4.918982,2.8935190000000004,10.995299999999986,148.69111111111388
2023-04-30 16:00:40,47.8588,2.1122690000000004,0.5710968446688817,4.803241,2.748843,10.416699999999992,148.7408333333361
2023-04-30 16:03:40,44.76273,1.9965270000000004,0.6604344026995481,4.774305,2.8935189999999995,10.127299999999991,148.7908333333361
2023-04-30 16:06:40,47.8588,2.0833330000000005,0.6807426010949476,4.8321760000000005,2.864584,10.41670000000002,148.84083333333612
2023-04-30 16:09:42,45.94907,2.141203,0.6941838967494205,4.8321760000000005,2.8067140000000004,10.995400000000018,148.89138888889167
2023-04-30 16:12:40,48.26389,2.0833330000000005,0.628226379774374,4.803240000000001,2.8067129999999993,10.995400000000018,148.94083333333612
2023-04-30 16:15:40,44.76273,2.054398,0.67399312185539,4.774305,2.835648,10.995299999999986,148.99083333333613
2023-04-30 16:18:40,44.76273,2.0833330000000005,0.6807426010949476,4.803240000000001,2.835648,10.416699999999992,149.04083333333614
2023-04-30 16:21:41,45.92014,2.0833330000000005,0.5652203240154746,4.774305,2.748843,10.41670000000002,149.09111111111392
2023-04-30 16:24:41,47.8588,2.170139,0.7008766530544543,4.803241,2.748843,10.12730000000002,149.14111111111393
2023-04-30 16:27:38,45.92014,2.1701390000000007,0.6472290351297221,4.832175,2.748843,10.416599999999988,149.1902777777806
2023-04-30 16:30:40,43.98148,2.141204,0.6409124654469863,4.832175,2.7777780000000005,9.837999999999994,149.24083333333616
2023-04-30 16:33:43,41.66666,2.141204,0.6941841283645545,4.918982000000001,2.8935190000000004,11.284700000000015,149.2916666666695
2023-04-30 16:36:41,45.16782,2.1701390000000007,0.582805026410067,4.976852,2.864584,10.705999999999989,149.34111111111395
2023-04-30 16:39:40,43.60532,2.1701390000000007,0.582805026410067,4.861111,2.748843,10.706000000000017,149.39083333333616
2023-04-30 16:42:40,48.64005,2.228009,0.5944556840330586,4.832175,2.6620370000000007,10.705999999999989,149.44083333333617
2023-04-30 16:45:41,44.76273,2.141204,0.5769582549431482,4.861111,2.7777780000000005,10.99539999999999,149.49111111111395
2023-05-02 08:03:41,92.27431,2.8067140000000004,1.759904991692663,9.375005000000002,7.581021,32.696799999999996,149.49111111111395
2023-05-02 08:06:38,69.50231,1.6203709999999996,0.800067519945645,5.931718,4.629627,23.7269,149.54027777778063
2023-05-02 08:09:41,58.3044,1.9097219999999995,0.7952963676603685,4.861110999999999,3.1828709999999996,14.467599999999976,149.59111111111397
2023-05-02 08:12:40,56.77083,1.9097219999999995,0.6840635012366357,4.918982,3.153931000000001,15.914299999999997,149.6408333333362
2023-05-02 08:15:42,57.92824,2.141203,0.7409308465265381,4.774305,2.7777780000000005,13.599500000000006,149.69138888889174
2023-05-02 08:18:41,61.40046,2.170139,0.7904788980945116,4.774305,2.7777780000000005,15.3356,149.74111111111395
2023-05-02 08:21:40,63.74421,2.054398,0.6739897681490974,4.918982,2.9803229999999994,16.203699999999998,149.79083333333617
2023-05-02 08:24:40,65.27778,2.1701379999999997,0.9334481334644853,5.787032999999999,3.906255,16.782400000000024,149.84083333333618
2023-05-02 08:27:41,61.40046,1.8807869999999998,0.8195482464132469,5.034718000000001,3.414351000000001,16.4931,149.89111111111396
2023-05-02 08:30:40,61.02431,1.8807869999999998,0.6768673178937599,5.121528,3.385420999999999,17.071699999999993,149.94083333333617
2023-05-02 08:33:40,61.02431,1.9386579999999993,0.6912564532483452,4.918982,3.125000000000001,14.757000000000005,149.99083333333618
2023-05-02 08:36:40,62.55787,2.0254630000000002,0.7537856338177696,5.0347230000000005,3.1828700000000003,16.782400000000024,150.0408333333362
2023-05-02 08:39:41,63.71528,2.0254630000000002,0.7126756606946535,4.890047,3.0092600000000003,16.782299999999992,150.09111111111397
2023-05-02 08:42:40,63.33912,1.9097229999999996,0.7240162039831097,4.803242,3.0671299999999997,18.518500000000017,150.1408333333362
2023-05-02 08:45:38,61.02431,2.054398,0.7197711594285121,4.947917,3.038194999999999,15.3356,150.19027777778064
2023-05-02 08:48:43,57.14699,2.054398,0.7197696612467748,5.034722,3.124999,15.046300000000002,150.24166666666952
2023-05-02 08:51:41,61.77662,2.2858789999999996,0.8194428607121916,5.4976840000000005,3.385415000000001,16.203699999999998,150.29111111111396
2023-05-02 08:54:41,64.49653,2.228009,0.7619149441044307,5.4976840000000005,3.4143549999999996,16.782399999999996,150.34111111111397
2023-05-02 08:58:01,62.55787,2.141204,0.7409372069631603,5.2372689999999995,3.2407450000000004,17.650499999999994,150.39666666666952
2023-05-02 09:00:41,62.18171,2.1122690000000004,0.7338985952314796,5.063658,3.0960650000000003,16.492999999999995,150.44111111111397
2023-05-02 09:03:40,68.75,1.6203700000000003,0.6477288247798594,4.2534730000000005,2.8067139999999995,17.939899999999994,150.49083333333618
2023-05-02 09:06:40,76.12847,1.4756940000000007,0.7281571196866123,4.2534730000000005,3.0671299999999997,21.12270000000001,150.5408333333362
2023-05-02 09:09:40,63.71528,1.5914350000000006,0.7910553333188179,4.918977,3.6458320000000004,19.675899999999984,150.5908333333362
2023-05-02 09:12:40,66.03009,2.054398,0.7611686686822338,5.468748,3.58796,17.93980000000002,150.64083333333622
2023-05-02 09:15:40,61.02431,2.054399,0.7993314223895589,5.1504639999999995,3.298615,16.782399999999996,150.69083333333623
2023-05-02 09:18:40,57.92824,2.054399,0.8349599222020565,5.1504639999999995,3.3275450000000006,15.046300000000002,150.74083333333624
2023-05-02 09:21:41,60.61921,2.1122690000000004,0.7339046714997607,5.237264,3.2696750000000003,15.625,150.79111111111402
2023-05-02 09:24:39,62.55787,2.2858790000000004,0.7758037577164967,5.353009,3.211809999999999,16.7825,150.84055555555847
2023-05-02 09:27:40,62.18171,2.1990739999999995,0.7977487191320685,5.381944,3.3564800000000004,17.071799999999996,150.89083333333625
2023-05-02 09:30:40,57.14699,2.141203,0.7409369642687654,5.381944,3.385420999999999,15.335700000000003,150.94083333333626
2023-05-02 09:33:41,56.77083,2.141203,0.7409247286996649,5.2083319999999995,3.2118009999999995,15.3356,150.99111111111404
2023-05-02 09:36:41,57.92824,2.256944,0.7688561948069154,5.179397,3.067125,14.467600000000004,151.04111111111405
2023-05-02 09:39:40,61.40046,2.170139,0.7479495202308736,5.208334000000001,3.182875,13.599500000000006,151.09083333333626
2023-05-02 09:42:41,65.27778,2.0833329999999997,0.8069491209989568,5.063657999999999,3.182875,15.9144,151.14111111111404
2023-05-02 09:45:40,67.21644,1.967593,0.6984246169236362,5.092587999999999,3.2696750000000003,17.65039999999999,151.19083333333626
2023-05-02 09:48:42,62.18171,1.938657,0.7314887502899943,4.976852,3.2118009999999995,15.9144,151.2413888888918
2023-05-02 09:51:41,57.52315,2.054398,0.7197711594285148,5.034722,3.125000000000001,14.467600000000004,151.29111111111402
2023-05-02 09:54:42,61.02431,2.170139,0.7904788980945116,5.092592,3.0960650000000003,14.756900000000002,151.3413888888918
2023-05-02 09:57:40,61.02431,2.1701390000000007,0.6472350520109026,5.266204000000001,3.182875,16.492999999999995,151.39083333333625
2023-05-02 10:00:40,57.92824,2.141204,0.7831766013027076,5.150463,3.1828649999999996,15.046300000000002,151.44083333333626
2023-05-02 10:03:37,59.08565,2.314814,0.7827202682672405,5.208329000000001,3.038195,13.888900000000007,151.49000000000294
2023-05-02 10:06:40,58.68056,2.1701390000000007,0.7008783777835086,5.150462,3.0960650000000003,13.888900000000007,151.54083333333628
2023-05-02 10:09:40,64.49653,2.1990740000000004,0.7075491466230774,5.121524000000001,3.0381899999999993,15.914299999999997,151.5908333333363
2023-05-02 10:12:41,65.65394,2.228009,0.7619024621394882,5.092592,3.0092549999999996,16.492999999999995,151.64111111111407
2023-05-02 10:15:40,69.53125,2.0833329999999997,1.0248104760708239,5.960647999999999,4.282405000000001,19.965299999999985,151.6908333333363
2023-05-02 10:18:40,76.88079,1.6203700000000003,0.8264887992628903,5.410875,4.137734999999999,22.5694,151.7408333333363
2023-05-02 10:21:17,65.71181,1.6203700000000003,0.8000765098101957,5.671292,4.369211999999999,21.411999999999978,151.78444444444742
2023-05-02 10:21:41,64.87269,1.6782400000000006,0.8179975994108409,5.613422,4.253472,21.412000000000006,151.79111111111408
2023-05-02 10:24:40,60.61921,1.9675919999999998,0.7389486881312867,5.2951429999999995,3.5011609999999997,16.4931,151.8408333333363
2023-05-02 10:27:41,62.55787,2.0833330000000005,0.7685287744612809,5.3819479999999995,3.472224999999999,17.650499999999994,151.89111111111407
2023-05-02 10:30:40,59.08565,2.0254630000000002,0.7537856338177696,5.381944000000001,3.5300910000000005,16.203700000000026,151.9408333333363
2023-05-02 10:33:41,60.61921,2.170139,0.7904760845432389,5.208334000000001,3.211805000000001,14.467600000000004,151.99111111111407
2023-05-02 10:36:40,60.61921,2.054398,0.7197651666706322,5.063656,3.15393,16.4931,152.04083333333628
2023-05-02 10:39:41,57.92824,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,15.625,152.09111111111406
2023-05-02 10:42:39,56.77083,2.054398,0.7197771521039236,5.092592999999999,3.182875,14.756900000000002,152.1405555555585
2023-05-02 10:45:41,63.36806,2.1990739999999995,0.7549419801921463,5.092592999999999,3.0381990000000005,16.782399999999996,152.19111111111405
2023-05-02 10:48:44,64.49653,2.054398,0.8349596503242583,5.208333,3.385414999999999,18.80789999999999,152.2419444444474
2023-05-02 10:51:40,62.18171,2.0254629999999993,0.8270799639038103,5.381943,3.58796,17.361099999999993,152.29083333333628
2023-05-02 10:54:41,60.61921,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,15.625,152.34111111111406
2023-05-02 10:57:46,65.65394,2.1701380000000006,0.7904758328342717,5.526618000000001,3.5300900000000004,18.518599999999992,152.39250000000294
2023-05-02 11:00:40,62.55787,1.9965279999999996,0.819174129164511,5.353012999999999,3.5879650000000005,16.782399999999996,152.4408333333363
2023-05-02 11:03:41,59.08565,1.9675919999999998,0.7389486881312867,5.353012999999999,3.559030999999999,17.071699999999993,152.49111111111407
2023-05-02 11:06:41,60.24306,1.9965279999999996,0.7840092108862652,5.208338,3.4143499999999998,15.914299999999997,152.54111111111408
2023-05-02 11:09:17,59.08565,1.9965279999999996,0.6604329851518725,5.063657999999999,3.1828700000000003,15.914299999999997,152.5844444444474
2023-05-02 11:09:45,59.08565,2.0254629999999993,0.6672222644059557,5.063653,3.15393,16.782399999999996,152.5922222222252
2023-05-02 11:12:40,56.77083,2.054398,0.7197771521039208,5.092588000000001,3.1828700000000003,14.467500000000001,152.6408333333363
2023-05-02 11:15:41,61.02431,2.1990730000000003,0.7549277885834447,4.947917,2.8935150000000007,16.2038,152.69111111111408
2023-05-02 11:18:42,59.08565,2.1122690000000004,0.8145434821744922,5.1504639999999995,3.2407449999999995,15.625,152.74138888889186
2023-05-02 11:21:38,57.52315,2.0254630000000002,0.7537856338177696,5.237268,3.385415,14.467600000000004,152.79027777778074
2023-05-02 11:24:40,62.55787,2.1701380000000006,0.7479369601240052,5.063656,3.0381899999999993,15.625,152.8408333333363
2023-05-02 11:27:41,58.68056,1.9965279999999996,0.7463819175885958,5.034720999999999,3.211805,14.756900000000002,152.89111111111407
2023-05-02 11:30:42,64.87269,2.1122680000000003,0.7339044280999689,5.179398,3.211809999999999,17.361099999999993,152.94138888889185
2023-05-02 11:33:40,67.59259,2.0833329999999997,0.7268512886542301,5.1504579999999995,3.211805000000001,19.386500000000012,152.9908333333363
2023-05-02 11:36:41,68.37384,2.1122680000000003,0.7758663898733005,5.439818,3.5011599999999996,18.51849999999999,153.04111111111408
2023-05-02 11:39:40,62.18171,1.9965279999999996,0.7840092108862675,5.439818,3.645830000000001,17.93979999999999,153.0908333333363
2023-05-02 11:42:41,59.08565,1.938657,0.7685984329378626,5.266208000000001,3.5300909999999996,16.492999999999995,153.14111111111407
2023-05-02 11:45:40,63.33912,2.1990740000000004,0.7549419801921465,5.1504639999999995,3.09607,18.229100000000017,153.1908333333363
2023-05-02 11:48:40,62.18171,2.141204,0.7409249713911974,5.150462,3.15393,18.22920000000002,153.2408333333363
2023-05-02 11:51:40,60.24306,2.141204,0.8221141696886101,5.208334,3.26968,17.93979999999999,153.2908333333363
2023-05-02 11:54:41,61.02431,2.1701390000000007,0.8296488288695976,5.353014000000001,3.385414999999999,17.07170000000002,153.3411111111141
2023-05-02 11:57:40,64.87269,2.2858790000000004,0.8596312822564461,5.4976840000000005,3.4143550000000005,17.071699999999993,153.3908333333363
2023-05-02 12:00:38,67.59259,2.1990730000000003,0.7977484681510753,5.3819479999999995,3.3564849999999993,18.22919999999999,153.44027777778075
2023-05-02 12:03:41,63.33912,1.9965279999999996,0.8191741291645088,5.381943,3.6168949999999995,18.80789999999999,153.4911111111141
2023-05-02 12:06:41,60.99537,1.9965279999999996,0.746379215977322,5.324073,3.5011550000000007,17.071699999999993,153.5411111111141
2023-05-02 12:09:40,60.99537,2.0254629999999993,1.404694058618812,4.456018,3.3564800000000004,16.782400000000024,153.59083333333632
2023-05-02 12:12:41,73.55324,2.4594900000000006,0.7668448800748037,5.266208000000001,2.922457999999999,17.650500000000022,153.6411111111141
2023-05-02 12:15:40,59.08565,2.0254630000000002,0.7126816112450534,5.121524000000001,3.240741,15.914299999999997,153.69083333333631
2023-05-02 12:18:42,64.87269,2.170139,0.747934122542821,5.410883999999999,3.385415000000001,17.071699999999993,153.74138888889186
2023-05-02 12:21:41,59.08565,2.0833330000000005,0.8428137006779746,5.4976840000000005,3.6458309999999994,17.361199999999997,153.79111111111408
2023-05-02 12:24:41,61.40046,2.228009,0.7618993415940094,5.410884,3.3275449999999998,15.914299999999997,153.8411111111141
2023-05-02 12:27:40,59.08565,2.1701390000000007,0.7479341225428184,5.410884,3.385414999999999,15.9144,153.8908333333363
2023-05-02 12:30:40,58.68056,2.1701390000000007,0.7479495202308738,5.324074,3.298614999999999,15.9144,153.94083333333631
2023-05-02 12:33:40,57.14699,2.1701390000000007,0.7904901521409192,5.179394000000001,3.182875,15.914299999999997,153.99083333333633
2023-05-02 12:36:40,58.68056,2.1122690000000004,0.7339046714997579,5.266204000000001,3.298615,15.3356,154.04083333333634
2023-05-02 12:39:38,57.92824,2.1990740000000004,0.7549264798432107,5.3819490000000005,3.3275449999999998,15.625,154.09027777778078
2023-05-02 12:42:40,58.68056,2.141204,0.7409249713911974,5.150462,3.15393,15.9144,154.14083333333633
2023-05-02 12:45:41,56.77083,2.0254630000000002,0.7537992362564523,5.237264,3.385420999999999,14.467600000000004,154.1911111111141
2023-05-02 12:48:43,59.08565,2.0833330000000005,0.7268512886542303,5.208328,3.2696750000000003,15.046300000000002,154.24166666666966
2023-05-02 12:51:43,62.55787,2.141203,0.7831959147061822,5.208328,3.2407449999999995,16.203699999999998,154.29166666666967
2023-05-02 12:54:40,60.24306,1.9965270000000004,0.7055639984810581,5.092588000000001,3.240741,17.071799999999996,154.34083333333635
2023-05-02 12:57:40,59.08565,1.9965279999999996,0.7055642448409576,5.092592999999999,3.2407450000000004,16.4931,154.39083333333636
2023-05-02 13:00:41,57.52315,1.9965279999999996,0.705558336641325,4.918982000000001,3.0671299999999997,15.914299999999997,154.44111111111414
2023-05-02 13:03:41,60.99537,2.141203,0.783181939175831,5.150463,3.1828700000000003,16.4931,154.49111111111415
2023-05-02 13:06:41,57.52315,1.938657,0.8032815988362066,5.266208000000001,3.559031,15.335700000000003,154.54111111111416
2023-05-02 13:09:40,61.77662,2.256945,0.7688689981071949,5.237264,3.1249990000000007,14.757000000000005,154.59083333333638
2023-05-02 13:12:40,63.71528,2.170139,0.7479495202308764,5.237264,3.211805000000001,16.492999999999995,154.6408333333364
2023-05-02 13:15:41,58.3044,2.0254630000000002,0.7537856338177696,5.266204,3.414351,15.625,154.69111111111417
2023-05-02 13:18:38,61.40046,2.083334,0.7685290284370302,5.381944000000001,3.472220000000001,16.492999999999995,154.74027777778085
2023-05-02 13:21:41,62.55787,2.1122690000000004,0.775866643079191,5.266204,3.3275449999999998,17.071799999999996,154.7911111111142
2023-05-02 13:24:41,59.08565,2.1122690000000004,0.775866643079191,5.266204,3.3275449999999998,15.914299999999997,154.8411111111142
2023-05-02 13:27:40,62.55787,2.170139,0.7479495202308736,5.439814,3.4143549999999996,15.914299999999997,154.89083333333642
2023-05-02 13:30:42,62.18171,2.083334,0.7685290284370302,5.642364000000001,3.732640000000001,17.361099999999993,154.94138888889196
2023-05-02 13:33:40,61.40046,2.054399,0.8349599222020545,5.555554000000001,3.732635,16.782399999999996,154.9908333333364
2023-05-02 13:36:40,60.61921,2.170139,0.7479341225428182,5.526624,3.501155,15.625,155.04083333333642
2023-05-02 13:39:40,61.77662,2.170139,0.7904760845432389,5.410883999999999,3.4143549999999996,15.9144,155.09083333333643
2023-05-02 13:42:40,64.52546,2.3148150000000003,0.8266344399839268,5.410883999999999,3.269678999999999,15.335700000000003,155.14083333333645
2023-05-02 13:45:17,66.03009,2.1990740000000004,0.7549264798432107,5.353014,3.298609999999999,17.650499999999994,155.18444444444756
2023-05-02 13:45:42,66.43519,2.170139,0.7479341225428182,5.2951440000000005,3.2696750000000003,17.361099999999993,155.19138888889202
2023-05-02 13:48:41,69.15509,2.1701380000000006,0.7904758328342717,5.642358,3.6458299999999992,17.939899999999994,155.24111111111424
2023-05-02 13:51:40,64.87269,2.0254630000000002,0.8604587712492229,5.671298,3.906245,18.807900000000018,155.29083333333645
2023-05-02 13:54:41,69.90741,2.141203,0.8927100636591274,5.9317079999999995,4.050924999999999,18.518599999999992,155.34111111111423
2023-05-02 13:57:37,69.12616,1.9965279999999996,0.8191741291645088,5.642358000000001,3.8773100000000005,19.965300000000013,155.3900000000031
2023-05-02 14:00:42,78.03819,2.170139,0.7904901521409189,5.873838,3.877319,19.675999999999988,155.441388888892
2023-05-02 14:03:41,71.84606,1.8807869999999998,0.8795366765851838,5.642363,4.0798559999999995,21.990700000000004,155.4911111111142
2023-05-02 14:06:40,62.52894,1.938657,0.8671035290981387,5.815968,4.166671,18.807900000000018,155.54083333333642
2023-05-02 14:09:41,66.43519,2.141203,0.8584468569208682,5.844908,3.9351849999999997,19.09730000000002,155.5911111111142
2023-05-02 14:12:40,66.43519,2.1122690000000004,0.8506428801403946,5.729164000000001,3.848375,18.807900000000018,155.64083333333642
2023-05-02 14:15:41,63.33912,2.0254629999999993,0.8270799639038103,5.729163,3.93518,18.518599999999992,155.6911111111142
2023-05-02 14:18:41,63.71528,1.8807870000000007,0.7530824106026273,5.584492000000001,3.9062449999999993,19.386599999999987,155.7411111111142
2023-05-02 14:21:41,69.90741,1.9965270000000004,0.8191738554791942,5.526617000000001,3.76157,20.54400000000001,155.79111111111422
2023-05-02 14:24:41,64.87269,1.9097219999999995,0.7952940592019232,5.584493,3.906251,20.254700000000014,155.84111111111423
2023-05-02 14:27:19,66.43519,2.141203,0.8221139084434198,5.758098,3.819445000000001,19.965300000000013,155.88500000000312
2023-05-02 14:27:41,67.1875,2.1122679999999994,0.8846893157868021,5.758103,3.9062550000000007,18.807900000000018,155.89111111111424
2023-05-02 14:30:40,64.49653,1.967593,0.8441876509877898,5.7580979999999995,4.050924999999999,19.386499999999984,155.94083333333646
2023-05-02 14:33:40,71.06481,2.1701379999999997,0.8662269044237176,5.815973,3.8773149999999994,20.833399999999983,155.99083333333647
2023-05-02 14:36:38,69.93634,2.083334,0.8766430069640374,5.844904,4.02199,21.70139999999998,156.04027777778091
2023-05-02 14:39:40,64.87269,2.0833330000000005,0.9087671732477586,6.192134,4.398151,20.83330000000001,156.09083333333646
2023-05-02 14:42:41,66.05903,2.228009,0.949753370937138,6.336804,4.398145,19.965300000000013,156.14111111111424
2023-05-02 14:45:42,68.37384,2.1122690000000004,0.8506549775296038,6.018514,4.137735,19.675900000000013,156.19138888889202
2023-05-02 14:48:41,66.43519,2.0254630000000002,0.8604700042293294,5.844908,4.079865,19.386599999999987,156.24111111111424
2023-05-02 14:51:40,66.43519,2.054398,0.8685697981393162,5.815968,4.02199,19.097200000000015,156.29083333333645
2023-05-02 14:54:40,66.43519,1.9965279999999996,0.8191741291645088,5.815973,4.050924999999999,20.254599999999982,156.34083333333646
2023-05-02 14:57:56,67.1875,2.054398,0.8685697981393162,5.787032999999999,3.993054999999999,20.254599999999982,156.3952777777809
2023-05-02 15:00:40,69.53125,2.0833330000000005,0.8766427284199544,5.844908,4.0219949999999995,20.543900000000008,156.44083333333646
2023-05-02 15:03:40,66.03009,2.054398,0.8685697981393162,5.931713,4.137735,21.41210000000001,156.49083333333647
2023-05-02 15:06:41,70.68866,2.0833330000000005,0.8766427284199544,5.931708,4.108795,21.41209999999998,156.54111111111425
2023-05-02 15:09:41,62.18171,1.938657,0.8360036724295835,5.787038000000001,4.108801000000001,17.93979999999999,156.59111111111426
2023-05-02 15:12:40,63.71528,2.141203,0.8221139084434176,5.700228000000001,3.7615749999999997,18.807800000000015,156.64083333333647
2023-05-02 15:15:38,65.27778,2.1701380000000006,0.8296616235602318,5.758098,3.7905100000000003,19.675899999999984,156.69027777778092
2023-05-02 15:18:41,69.90741,2.1701380000000006,0.8662269044237179,5.960648000000001,4.02199,20.54389999999998,156.74111111111426
2023-05-02 15:21:40,66.43519,1.9965279999999996,0.8523428078224353,5.815973,4.079865,21.411999999999978,156.79083333333648
2023-05-02 15:24:40,61.40046,1.8807869999999998,0.8195482464132469,5.758103,4.137736,19.097199999999987,156.8408333333365
2023-05-02 15:27:40,60.24306,1.938657,0.768610805595285,5.642358,3.906251,17.361199999999997,156.8908333333365
2023-05-02 15:30:41,56.36574,1.8807869999999998,0.7165098023712834,5.324073,3.6168960000000006,15.3356,156.94111111111428
2023-05-02 15:33:41,60.64815,2.2569440000000007,0.8521713567035236,5.4976840000000005,3.44329,15.625,156.9911111111143
2023-05-02 15:36:40,64.87269,2.2569440000000007,0.7688530539267405,5.700234000000001,3.58796,17.65040000000002,157.0408333333365
2023-05-02 15:39:40,62.18171,2.1122690000000004,0.8145434821744899,5.439814000000001,3.5300949999999993,17.93979999999999,157.09083333333652
2023-05-02 15:42:41,67.21644,2.3148150000000003,0.9047798759522799,5.758104,3.6747689999999995,17.65039999999999,157.1411111111143
2023-05-02 15:45:40,71.06481,2.1701390000000007,0.7904760845432391,5.8449040000000005,3.848375,21.122600000000006,157.1908333333365
2023-05-02 15:48:41,68.37384,2.083334,0.8766430069640374,5.873844,4.05093,20.54400000000001,157.2411111111143
2023-05-02 15:51:40,71.84606,2.170139,0.8296618840188612,5.960644,3.993055000000001,19.675900000000013,157.2908333333365
2023-05-02 15:54:39,74.94213,2.141203,0.8221139084434176,5.700228000000001,3.7615749999999997,19.676000000000016,157.34055555555872
2023-05-02 15:57:41,54.83218,1.3888889999999998,0.7984419651374313,5.439818,4.4560189999999995,14.757000000000005,157.39111111111427
2023-05-02 16:00:41,61.80556,1.967593,0.7763168728392676,5.989588,4.2245349999999995,16.782399999999996,157.44111111111428
2023-05-02 16:03:40,61.02431,1.938657,0.7685984329378626,5.7291680000000005,3.9930509999999995,17.071799999999996,157.4908333333365
2023-05-02 16:06:41,64.49653,2.2858799999999997,0.7758039970702701,5.7580979999999995,3.616898000000001,17.071799999999996,157.54111111111428
2023-05-02 16:09:41,61.40046,1.967593,0.7763168728392676,5.497688,3.7326349999999993,17.071799999999996,157.5911111111143
2023-05-02 16:12:41,63.33912,1.967593,0.8754864623479007,5.787037999999999,4.108795,17.361099999999993,157.6411111111143
2023-05-02 16:15:42,69.90741,2.141203,0.8221009370071753,5.989588,4.050924999999999,18.807800000000015,157.69138888889208
2023-05-02 16:19:03,64.49653,1.8807869999999998,0.8502252345999685,5.787032999999999,4.195606,19.09729999999999,157.74722222222542
2023-05-02 16:21:40,55.20833,1.765046,0.8160817558515239,5.787032999999999,4.311347,14.757000000000005,157.79083333333654
2023-05-02 16:24:40,54.05093,1.938657,0.768610805595285,5.902778,4.166671,13.888900000000007,157.84083333333655
2023-05-02 16:27:41,56.36574,2.0254629999999993,0.7537856338177694,5.729163,3.8773100000000005,14.178300000000007,157.89111111111433
2023-05-02 16:30:42,58.68056,2.054398,0.7993184410543783,5.526622999999999,3.674765,15.625,157.9413888888921
2023-05-02 16:33:38,56.33681,2.1122679999999994,0.7758663898733003,5.613422999999999,3.674765,13.310100000000006,157.990277777781
2023-05-02 16:36:40,57.89931,2.0833330000000005,0.8069363183071749,5.5555579999999996,3.674765,14.178200000000004,158.04083333333654
2023-05-02 16:39:42,61.40046,2.054398,0.7197771521039236,5.642358,3.732640000000001,15.335700000000003,158.09138888889208
2023-05-02 16:42:40,52.89352,2.0254630000000002,0.712681611245056,5.468748,3.5879650000000005,13.59960000000001,158.14083333333653
2023-05-02 16:46:01,52.11227,2.1122679999999994,0.7758663898733003,5.439812999999999,3.501155,12.442200000000014,158.19666666666987
2023-05-02 16:48:40,50.95486,1.9965279999999996,0.7055642448409549,5.468748000000001,3.6169000000000002,12.152799999999985,158.24083333333652
2023-05-02 16:51:41,54.80324,2.3148150000000003,0.6785763162213506,5.410877999999999,3.182872999999999,12.152699999999982,158.2911111111143
2023-05-02 16:54:40,50.54977,1.938657,0.6467922855676632,5.324077999999999,3.5011609999999997,13.02079999999998,158.34083333333652
2023-05-02 16:57:40,59.05671,2.1990739999999995,0.588634897551864,5.902773,3.7615689999999997,14.467500000000001,158.39083333333653
2023-05-02 17:00:40,51.73611,1.9386580000000002,0.6912622760493724,5.497684,3.7037060000000004,13.020900000000012,158.44083333333654
2023-05-02 17:04:01,56.7419,2.3148150000000003,0.782720506987537,5.555554,3.3854190000000006,12.731500000000011,158.49666666666988
2023-05-02 17:06:43,57.89931,2.2858790000000004,0.7274652537816846,5.468749000000001,3.298609999999999,14.467600000000004,158.54166666666987
2023-05-02 17:09:42,53.64583,2.0254630000000002,0.7916888653826034,5.555554,3.732641,13.020800000000008,158.59138888889208
2023-05-02 17:12:38,54.05093,2.1122690000000004,0.7339046714997579,5.613424000000001,3.645835,12.442200000000014,158.64027777778097
2023-05-02 17:15:41,56.7419,2.2858790000000004,0.7757879523431341,5.613429,3.472219999999999,13.59960000000001,158.6911111111143
2023-05-02 17:18:40,51.33102,2.0254630000000002,0.7537856338177696,5.613429,3.761576,13.599500000000006,158.74083333333652
2023-05-02 17:21:41,50.54977,2.256944,0.9578848712693855,5.931709,3.964125,12.44210000000001,158.7911111111143
2023-05-02 17:24:40,53.64583,2.228009,0.7142053973736131,5.729164,3.6168950000000004,12.152799999999985,158.84083333333652
2023-05-02 17:27:40,45.92014,1.7939819999999997,0.6550786240331712,5.410883999999999,3.761572000000001,11.574099999999987,158.89083333333653
2023-05-02 17:30:41,47.8588,2.0833330000000005,0.7685287744612809,5.555554,3.6458309999999994,11.863400000000013,158.9411111111143
2023-05-02 17:33:40,44.38657,2.0254630000000002,0.6154610864373854,5.410884,3.4722210000000002,11.284699999999987,158.99083333333652
2023-05-02 17:36:40,37.4132,1.967593,0.6984246169236336,5.266204,3.4432909999999994,8.680599999999998,159.04083333333654
2023-05-02 17:39:41,34.72222,2.0833329999999997,0.6807409121839191,5.410884,3.4432909999999994,8.969899999999996,159.09111111111432
2023-05-02 17:42:41,40.50926,2.2858789999999996,0.60604822467306,5.324074,3.0960650000000003,9.837999999999994,159.14111111111433
2023-05-02 17:45:40,33.56482,2.256944,0.5114005465098721,5.063658,2.835649000000001,9.259199999999993,159.19083333333654
2023-05-02 17:48:41,35.47454,2.1990740000000004,0.6535270695920163,4.9189810000000005,2.8067129999999993,8.680500000000023,159.24111111111432
2023-05-02 17:51:38,31.62616,2.170139,0.4959443533886543,4.9189810000000005,2.7777780000000005,8.101799999999997,159.290277777781
2023-05-02 17:54:41,35.87963,2.2569440000000007,0.6002600659531362,4.976852,2.7777789999999998,8.391199999999998,159.34111111111434
2023-05-02 17:57:19,30.46875,2.1701390000000007,0.5828025236929104,4.918982000000001,2.8067129999999993,8.391199999999998,159.38500000000323
2023-05-02 17:57:42,30.84491,2.141204,0.5769557709017531,4.918982000000001,2.835648,7.233800000000002,159.39138888889212
2023-05-02 18:03:41,33.70949,2.2569440000000007,0.5114005465098654,4.571759000000001,2.343749999999999,8.969899999999996,159.39138888889212
2023-05-02 18:06:41,31.62616,2.141204,0.5769582549431482,4.456018,2.3726850000000006,8.680600000000027,159.39138888889212
2023-05-02 18:15:40,38.9757,2.546296000000001,0.6575840141340841,4.774306,2.2858789999999996,9.259299999999996,159.39138888889212
2023-05-02 18:18:40,30.84491,2.0254630000000002,0.5534194413010043,4.687500000000001,2.719907,8.680499999999995,159.39138888889212
2023-05-03 07:03:41,32.2338,2.5752310000000005,1.5040102017944106,3.616898000000001,1.8229170000000003,7.233800000000002,159.39138888889212
2023-05-03 07:33:40,32.78357,2.228009,0.15242984330730186,4.369213,2.141204,7.8125,159.39138888889212
2023-05-03 07:36:41,30.09259,2.054398,0.14133664898665071,3.8194440000000007,1.7650460000000008,7.5230999999999995,159.39138888889212
2023-05-03 07:39:40,32.40741,2.228009,0.5944556840330586,3.530092,1.359954,7.233800000000002,159.39138888889212
2023-05-03 07:42:40,39.35185,2.372686,0.8818816506129397,4.369213,2.1990730000000003,9.837900000000019,159.39138888889212
2023-05-03 07:45:40,34.34607,1.8807869999999998,0.9348788773841309,5.005788000000001,3.501157000000001,8.391199999999998,159.39138888889212
2023-05-03 07:51:40,39.32291,2.430556,,5.266204000000001,2.7777779999999996,8.1019,159.39138888889212
2023-05-03 07:54:40,42.82407,1.273148,0.48267165375335536,3.9351860000000007,2.777774000000001,8.969899999999996,159.44138888889213
2023-05-03 07:57:42,44.01041,0.9837959999999999,0.5674618298731657,3.819445,3.1250009999999993,9.837900000000019,159.49194444444768
2023-05-03 08:00:40,44.38657,1.7939809999999996,0.6938399215563631,4.716434,3.0960650000000003,8.391199999999998,159.54138888889213
2023-05-03 08:03:40,47.48264,1.8229170000000003,0.5702438090696992,4.8321760000000005,3.0960649999999994,12.15270000000001,159.59138888889214
2023-05-03 08:06:40,61.77662,2.141203,1.2175586551057895,6.336806999999999,4.803243999999999,13.310100000000006,159.64138888889215
2023-05-03 08:09:37,64.87269,2.054398,0.9004896038364771,6.712962999999999,4.947915,15.625,159.69055555555883
2023-05-03 08:12:40,72.97454,2.430555,0.5420499039622099,5.7291620000000005,3.327547000000001,15.046400000000006,159.74138888889217
2023-05-03 08:15:40,80.35301,2.3148150000000003,0.7340696923700061,6.5104180000000005,4.311342999999999,20.83340000000001,159.7913888888922
2023-05-03 08:18:41,68.34491,1.8807869999999998,0.8795366765851838,6.0763929999999995,4.513885999999999,21.412000000000006,159.84166666666997
2023-05-03 08:22:01,63.71528,2.054399,0.9004898903921907,6.221064,4.456015000000001,18.80789999999999,159.8972222222255
2023-05-03 08:24:40,63.71528,2.054398,0.9004896038364771,6.192128,4.427080000000001,19.675900000000013,159.94138888889216
2023-05-03 08:27:41,66.03009,2.256944,0.8894265264283607,6.452548999999999,4.427085000000001,19.097199999999987,159.99166666666994
2023-05-03 08:30:40,65.27778,2.1122690000000004,0.8846895934292656,6.163194000000001,4.311345,19.097200000000015,160.04138888889216
2023-05-03 08:33:40,63.33912,2.0254629999999993,0.8270799639038124,5.873842999999999,4.079860000000001,17.93979999999999,160.09138888889217
2023-05-03 08:36:40,63.71528,1.967593,0.8112416157747264,5.700228,3.9641149999999996,18.518500000000017,160.14138888889218
2023-05-03 08:39:45,68.37384,2.054398,0.7993311586934092,5.526617999999999,3.6747699999999996,20.254599999999982,160.19277777778106
2023-05-03 08:42:40,66.03009,1.880788,0.753082679658506,5.468753,3.7905049999999996,19.09729999999999,160.24138888889217
2023-05-03 08:46:01,66.03009,1.9965279999999996,0.8191741291645088,5.468753,3.7037050000000002,18.229100000000017,160.2972222222255
2023-05-03 08:48:38,68.37384,1.9386579999999993,0.8360039557599029,5.729168,4.05093,20.254599999999982,160.34083333333663
2023-05-03 08:51:42,65.65394,2.0254629999999993,0.8604700042293291,5.960642999999999,4.1956,19.965300000000013,160.39194444444774
2023-05-03 08:54:40,69.15509,2.141203,0.8927100636591274,5.758103,3.87732,20.254599999999982,160.4413888888922
2023-05-03 08:57:40,69.53125,2.054398,0.8349596503242603,5.873842999999999,4.050925,21.701400000000007,160.4913888888922
2023-05-03 09:00:41,65.27778,1.9097229999999996,0.7952943357401215,5.642358,3.9641149999999996,20.254699999999985,160.54166666666998
2023-05-03 09:03:40,63.71528,1.9097229999999996,0.827791123102278,5.584488,3.9351850000000006,19.386600000000016,160.5913888888922
2023-05-03 09:06:41,68.75,2.1701380000000006,0.9334370860484511,5.960648000000001,4.079859999999999,21.70139999999998,160.64166666666998
2023-05-03 09:09:41,66.43519,2.083334,0.9087783028204256,5.960644,4.166670000000001,21.41210000000001,160.69166666667
2023-05-03 09:12:40,63.71528,2.054398,0.8349715913196392,5.815968,3.9930600000000007,20.25460000000001,160.7413888888922
2023-05-03 09:15:40,63.33912,2.083334,0.8766430069640374,5.729164000000001,3.906250000000001,17.650499999999994,160.79138888889221
2023-05-03 09:18:40,65.68287,2.1701380000000006,0.8296616235602318,5.758098,3.7905100000000003,18.80789999999999,160.84138888889223
2023-05-03 09:21:40,72.62731,2.1701379999999997,0.8662269044237176,5.815973,3.8773149999999994,20.54400000000001,160.89138888889224
2023-05-03 09:24:41,69.90741,2.0254629999999993,0.8604700042293291,5.960642999999999,4.1956,21.12269999999998,160.94166666667002
