Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-03 09:27:38,68.37384,2.054398,0.9602879576698082,6.221068000000001,4.513890000000001,21.990800000000007,160.9908333333367
2023-05-03 09:30:40,63.71528,2.083334,0.8766316275044803,6.134264,4.31134,18.807800000000015,161.04138888889224
2023-05-03 09:33:41,63.33912,2.0254630000000002,0.8921840083166995,5.989584000000001,4.253470999999999,18.807900000000018,161.09166666667002
2023-05-03 09:36:40,65.65394,2.083334,0.9087674588444105,6.134264,4.340280000000001,19.675900000000013,161.14138888889224
2023-05-03 09:39:41,63.71528,2.0833330000000005,0.806949120998957,5.931708,4.050925,19.675900000000013,161.19166666667002
2023-05-03 09:42:41,65.27778,1.967593,0.7763293324803651,5.526617999999999,3.7615749999999997,17.650499999999994,161.24166666667003
2023-05-03 09:45:40,61.77662,1.9097229999999996,0.827791123102278,5.497682999999999,3.8483799999999997,17.650499999999994,161.29138888889224
2023-05-03 09:48:42,67.99769,2.083334,0.8428139716784335,5.555553000000001,3.7036990000000003,19.386500000000012,161.3419444444478
2023-05-03 09:51:41,69.90741,2.0254629999999993,0.8604700042293291,5.815968,4.050925,19.675899999999984,161.39166666667
2023-05-03 09:54:40,65.27778,1.8807869999999998,0.8502148791642707,5.729168,4.1377310000000005,19.09730000000002,161.44138888889222
2023-05-03 09:57:40,63.71528,2.0833330000000005,0.8069363183071726,5.787038000000001,3.9062449999999993,18.51849999999999,161.49138888889223
2023-05-03 10:00:40,61.77662,2.0254629999999993,0.7916888653826011,5.671293,3.8483799999999997,17.650499999999994,161.54138888889224
2023-05-03 10:03:41,60.21412,2.054398,0.7993184410543761,5.613428000000001,3.76157,16.492999999999995,161.59166666667002
2023-05-03 10:06:38,65.65394,2.228009,0.8446900738468905,5.700228000000001,3.6747689999999995,17.071800000000025,161.6408333333367
2023-05-03 10:09:40,71.06481,2.1990739999999995,0.873983468219194,5.497683,3.5300890000000003,19.675900000000013,161.69138888889225
2023-05-03 10:12:41,74.94213,2.0833329999999997,0.9087671732477582,5.787037999999999,3.993055,20.83329999999998,161.74166666667003
2023-05-03 10:15:40,81.53935,2.0254630000000002,0.8604700042293294,5.8159730000000005,4.05093,22.280200000000008,161.79138888889224
2023-05-03 10:19:01,74.94213,1.765046,0.8719871903963768,5.9027769999999995,4.484951,22.5694,161.84722222222558
2023-05-03 10:21:43,67.1875,1.765046,0.9239955979922159,6.0763869999999995,4.716431000000001,20.254699999999985,161.89222222222557
2023-05-03 10:24:41,69.53125,1.9097229999999996,0.827791123102278,5.931712999999999,4.28241,22.280099999999976,161.94166666667002
2023-05-03 10:27:41,67.59259,1.9386579999999993,0.9253771464456537,5.873837999999999,4.28241,20.25460000000001,161.99166666667003
2023-05-03 10:30:40,64.87269,1.967593,0.8441765661701685,5.9895879999999995,4.282405,20.25460000000001,162.04138888889224
2023-05-03 10:33:40,66.05903,1.9097220000000004,0.8586694842935921,5.787037000000001,4.166664999999999,21.41210000000001,162.09138888889225
2023-05-03 10:36:40,65.65394,1.851852,0.8417285415302485,5.584492000000001,4.02199,21.99079999999998,162.14138888889227
2023-05-03 10:39:40,68.75,1.967593,0.8441876509877898,5.700232000000001,3.9930590000000006,20.543999999999983,162.19138888889228
2023-05-03 10:42:40,68.37384,1.7361110000000002,0.8357638432714376,5.642361999999999,4.224541,22.280100000000004,162.2413888888923
2023-05-03 10:45:38,69.90741,1.8807870000000007,0.8795366765851841,5.902782,4.340274999999999,21.12270000000001,162.29083333333674
2023-05-03 10:48:40,69.90741,1.9097229999999996,0.8586697759461044,5.8159730000000005,4.1956,21.990800000000007,162.34138888889228
2023-05-03 10:51:41,64.49653,1.967593,0.9341548259220563,5.9317079999999995,4.311344999999999,21.122600000000006,162.39166666667006
2023-05-03 10:54:40,69.12616,2.1122679999999994,0.9170172616594412,6.2500029999999995,4.427085000000001,21.701400000000007,162.44138888889228
2023-05-03 10:57:41,65.27778,1.9675919999999998,0.8112413411580109,6.018523,4.282411,20.254700000000014,162.49166666667006
2023-05-03 11:00:41,63.71528,1.967593,0.8441876509877898,6.018518,4.311345,18.807800000000015,162.54166666667007
2023-05-03 11:03:42,62.55787,1.880788,0.8502151719016552,5.931712999999999,4.340275,18.518599999999992,162.59194444444785
2023-05-03 11:06:40,68.75,2.1122680000000003,0.8506426100004514,5.9027780000000005,4.02199,20.543900000000008,162.6413888888923
2023-05-03 11:09:41,68.37384,2.0833330000000005,0.8766427284199544,5.989578,4.166664999999999,21.412000000000006,162.69166666667007
2023-05-03 11:12:41,65.65394,2.054399,0.9004898903921889,5.989584000000001,4.2245349999999995,20.25460000000001,162.74166666667008
2023-05-03 11:15:40,68.75,2.141203,0.8927100636591274,6.249998,4.369215,20.543999999999983,162.7913888888923
2023-05-03 11:18:40,65.65394,1.938657,0.8360036724295835,6.076388,4.3981509999999995,20.254699999999985,162.8413888888923
2023-05-03 11:21:40,63.33912,1.9965270000000004,0.8838495340053463,5.960648000000001,4.253470999999999,19.675899999999984,162.89138888889232
2023-05-03 11:24:38,63.31019,2.0254630000000002,0.8604700042293294,5.931708,4.166665,18.51860000000002,162.94083333333677
2023-05-03 11:27:41,69.12616,2.1990740000000004,0.8739834682191943,6.0763940000000005,4.1088,20.543999999999983,162.9916666666701
2023-05-03 11:30:40,76.09954,2.141203,0.892698539340293,6.163198,4.282405000000001,21.701400000000007,163.04138888889233
2023-05-03 11:33:41,82.69676,2.1990730000000003,0.9416189393556986,6.539348,4.629635,24.3056,163.0916666666701
2023-05-03 11:36:17,78.03819,2.0254629999999993,0.9224927367947218,6.192133,4.48495,24.016199999999998,163.13500000000343
2023-05-03 11:36:43,77.6331,1.9965279999999996,0.9139635331014828,6.192133,4.513885,23.726799999999997,163.14222222222566
2023-05-03 11:39:40,69.12616,1.851851,0.9519230595065874,6.336803,4.890041999999999,24.305600000000027,163.19138888889233
2023-05-03 11:43:02,69.12616,2.054398,0.9310025414020965,6.452543,4.716435,21.70139999999998,163.24750000000344
2023-05-03 11:45:41,71.46991,2.0833330000000005,0.8766427284199544,6.249998,4.427084999999999,23.148200000000003,163.2916666666701
2023-05-03 11:48:41,68.75,2.054398,0.9004896038364751,6.221068000000001,4.45602,21.701400000000007,163.3416666666701
2023-05-03 11:51:41,70.68866,2.141203,0.9252403960372275,6.134258000000001,4.282405,22.280100000000004,163.39166666667012
2023-05-03 11:54:40,68.75,1.9965270000000004,0.9428903001208894,6.221068000000001,4.571761,23.1481,163.44138888889233
2023-05-03 11:57:41,65.65394,1.9965279999999996,0.9139737254401211,6.221062999999999,4.542825000000001,21.12269999999998,163.4916666666701
2023-05-03 12:00:40,69.53125,2.1122679999999994,0.947904348291129,6.192133,4.398145,22.569500000000005,163.54138888889233
2023-05-03 12:03:39,71.46991,2.054398,0.9004896038364771,6.134257999999999,4.36921,23.7269,163.59111111111454
2023-05-03 12:06:41,69.93634,1.880788,0.9077131984937631,5.902783,4.3692150000000005,24.305499999999995,163.6416666666701
2023-05-03 12:09:40,67.59259,1.851852,1.6251899747581542,4.918981,4.484951000000001,22.858900000000006,163.6913888888923
2023-05-03 12:12:43,88.59954,2.748843,1.092479093962869,6.539352999999999,4.07986,29.224500000000006,163.74222222222565
2023-05-03 12:15:41,71.84606,1.6203709999999996,1.011699311869675,6.134263,5.092592,29.22460000000001,163.7916666666701
2023-05-03 12:19:01,69.90741,1.765046,0.9964707837815101,6.394677000000001,5.121531,27.199000000000012,163.84722222222564
2023-05-03 12:21:42,69.90741,1.880788,0.9866519273816741,6.4236130000000005,4.9768550000000005,25.75230000000002,163.89194444444786
2023-05-03 12:24:40,67.56366,1.880788,0.9348828814420428,6.394673,4.890045000000001,23.148200000000003,163.9413888888923
2023-05-03 12:27:42,68.34491,1.9097229999999996,0.8881913860528172,6.278938,4.687495,23.726800000000026,163.99194444444785
2023-05-03 12:30:40,70.68866,2.0254630000000002,0.9796559904089011,6.221068,4.5717550000000005,24.0163,164.0413888888923
2023-05-03 12:33:40,71.44097,2.1122679999999994,1.0061376334623706,6.365743,4.629625,24.594899999999996,164.0913888888923
2023-05-03 12:36:44,66.43519,1.9965279999999996,0.9429004092743024,6.423608000000001,4.774310000000001,21.701400000000007,164.14250000000342
2023-05-03 12:39:18,68.72106,2.1122679999999994,0.9775645135282185,6.394672999999999,4.629625,22.28,164.1852777777812
2023-05-03 12:39:43,68.75,2.054398,0.9004896038364771,6.394672999999999,4.629625,22.280100000000004,164.19222222222567
2023-05-03 12:42:39,69.53125,2.141203,0.892698539340293,6.221068000000001,4.340275000000001,22.858900000000006,164.24111111111455
2023-05-03 12:45:40,71.84606,2.141203,0.9563286309734182,6.249998,4.427085000000001,24.884299999999996,164.29138888889233
2023-05-03 12:48:41,72.62731,2.141203,0.9861690717855405,6.481478000000001,4.687505000000001,25.173599999999993,164.3416666666701
2023-05-03 12:51:40,72.22222,2.228009,1.0117738149226982,6.712964,4.832175,26.04170000000002,164.39138888889232
2023-05-03 12:54:40,71.46991,2.141204,1.042703407987548,6.886574,5.15046,26.331000000000017,164.44138888889233
2023-05-03 12:57:42,69.53125,2.170139,0.9947353901309491,6.886569,5.06366,24.884300000000025,164.49194444444788
2023-05-03 13:00:40,70.68866,2.170139,1.0236511154353674,6.828699,5.034720000000001,24.884299999999996,164.54138888889233
2023-05-03 13:03:40,72.62731,2.1990740000000004,1.0323592482610309,6.828699,5.005785,25.462999999999994,164.59138888889234
2023-05-03 13:06:41,70.68866,2.1122690000000004,1.0337819712096425,6.684024000000001,4.976855,25.173599999999993,164.64166666667012
2023-05-03 13:09:41,71.06481,2.1122679999999994,1.033772264322638,6.655092999999999,4.947915000000001,26.04169999999999,164.69166666667013
2023-05-03 13:12:41,74.16088,2.0254629999999993,1.0331041345096863,6.568287999999999,4.976855,26.620300000000015,164.74166666667014
2023-05-03 13:15:40,72.62731,1.880788,1.0114395575442259,6.6261529999999995,5.208335,26.33099999999999,164.79138888889236
2023-05-03 13:18:40,75.31829,1.9386580000000002,1.005340099513233,6.568283,5.063655,27.488400000000013,164.84138888889237
2023-05-03 13:21:39,73.37963,1.9386579999999993,1.0053400995132329,6.510418,5.00579,26.909699999999987,164.89111111111458
2023-05-03 13:24:42,72.19329,1.967593,1.0146297879309396,6.597218,5.063655,27.199000000000012,164.94194444444793
2023-05-03 13:27:42,75.31829,2.0254629999999993,1.0586700093935035,6.684028,5.121525000000001,26.909700000000015,164.99194444444794
2023-05-03 13:30:40,78.03819,1.967593,1.0146297879309396,6.684028,5.150465,29.22459999999998,165.04138888889239
2023-05-03 13:33:42,74.56597,1.880788,1.035580021595212,6.7708330000000005,5.381945,28.64579999999998,165.09194444444793
2023-05-03 13:36:42,73.37963,1.9097220000000004,1.068964030649819,6.6840269999999995,5.295134999999999,28.06710000000001,165.14194444444794
2023-05-03 13:39:41,73.00347,1.7939810000000005,1.0294183076954253,6.712962000000001,5.439811000000001,30.092599999999976,165.19166666667016
2023-05-03 13:42:40,72.62731,1.8807870000000007,1.035571445462118,6.741902,5.3530050000000005,30.092600000000004,165.24138888889237
2023-05-03 13:45:40,74.94213,1.938657,1.1020651296581812,6.741902,5.3530050000000005,29.51389999999998,165.29138888889239
2023-05-03 13:48:40,71.84606,1.851852,1.049274548812662,6.712962000000001,5.381940000000001,29.224500000000006,165.3413888888924
2023-05-03 13:51:40,76.09954,1.938657,1.0787486366456598,6.799772000000001,5.381945000000001,28.645899999999983,165.3913888888924
2023-05-03 13:54:42,72.62731,1.851852,1.0721585851919553,6.799772000000001,5.49768,29.513900000000007,165.44194444444796
2023-05-03 13:57:40,72.51157,1.9675919999999998,1.088494296699348,6.8287070000000005,5.381945000000001,28.067199999999985,165.4913888888924
2023-05-03 14:00:38,78.41435,2.025462,1.0835694543044492,6.8287070000000005,5.295135,29.224500000000006,165.54083333333685
2023-05-03 14:03:40,77.66204,1.880788,1.035571780534124,6.799772999999999,5.410875000000001,30.3819,165.5913888888924
2023-05-03 14:06:41,73.37963,1.9097229999999996,1.0209529411722449,6.799772999999999,5.35301,27.777800000000013,165.64166666667018
2023-05-03 14:09:41,71.46991,1.9386579999999993,1.0787489741259886,6.886578,5.468750000000001,27.488400000000013,165.6916666666702
2023-05-03 14:12:41,70.68866,2.0254629999999993,1.0586700093935035,6.915512999999999,5.35301,26.04169999999999,165.7416666666702
2023-05-03 14:15:40,73.00347,2.0833330000000005,1.0248104760708225,7.002318000000001,5.324075,25.173599999999993,165.7913888888924
2023-05-03 14:18:40,75.31829,2.170139,1.0787005756314423,7.031254000000001,5.295135000000001,27.777799999999985,165.84138888889242
2023-05-03 14:21:40,70.68866,2.054399,1.0680108420097492,6.973383999999999,5.381945,25.75229999999999,165.89138888889244
2023-05-03 14:24:40,69.53125,2.054399,1.0680108420097476,6.8576440000000005,5.266204999999999,25.75230000000002,165.94138888889245
2023-05-03 14:27:40,73.00347,2.1701390000000007,1.078709804584444,7.002314000000001,5.266205,25.752399999999994,165.99138888889246
2023-05-03 14:30:40,74.56597,2.170139,1.0516038815386142,7.031254000000001,5.266205,26.909699999999987,166.04138888889247
2023-05-03 14:33:42,69.90741,2.0254630000000002,1.006791572304446,6.828704,5.208330999999999,26.04169999999999,166.09194444444802
2023-05-03 14:36:40,70.68866,2.083334,0.9973511774193454,6.799764,5.09259,24.884199999999993,166.14138888889246
2023-05-03 14:39:38,71.06481,2.1701390000000007,1.0236511154353676,6.770834,4.976855,25.173599999999993,166.1908333333369
2023-05-03 14:42:40,72.62731,2.228009,1.0410390326871444,6.770834,4.918985,25.173599999999993,166.24138888889246
2023-05-03 14:45:41,69.90741,2.054398,1.0158264086300333,6.655088000000001,5.00579,23.1481,166.29166666667024
2023-05-03 14:48:42,72.62731,2.0833329999999997,1.0248104760708239,6.626157999999999,4.947915000000001,24.016200000000026,166.34194444444802
2023-05-03 14:51:41,75.34722,2.0833329999999997,0.9973508728861856,6.568288,4.861115000000001,27.777800000000013,166.39166666667023
2023-05-03 14:54:40,73.00347,1.9965279999999996,1.0238842242679504,6.655092999999999,5.092594999999999,27.198999999999984,166.44138888889245
2023-05-03 14:57:40,71.06481,2.054398,1.0422812046548644,6.799773,5.179395,24.884300000000025,166.49138888889246
2023-05-03 15:00:41,74.56597,2.0833329999999997,0.9973508728861856,6.626157999999999,4.918985,26.620400000000018,166.54166666667024
2023-05-03 15:03:40,74.94213,2.0254630000000002,1.0331041345096867,6.626157999999999,5.034724999999999,29.224500000000006,166.59138888889245
2023-05-03 15:06:40,81.51042,2.0254629999999993,1.0331041345096863,6.799768,5.208335000000001,28.35650000000001,166.64138888889246
2023-05-03 15:09:42,78.41435,0.9548609999999993,1.1195161475411088,5.873837999999999,6.221067,43.113399999999984,166.691944444448
2023-05-03 15:12:41,81.51042,0.983797,1.122264396017912,5.787033,6.076385999999999,44.84960000000001,166.74166666667023
2023-05-03 15:15:40,83.85417,0.9837959999999999,1.122263850127175,5.642357,5.931711000000001,44.56020000000001,166.79138888889244
2023-05-03 15:18:38,81.91551,0.868055,1.0830974799463722,5.584487,6.047452000000001,45.717600000000004,166.8408333333369
2023-05-03 15:21:40,79.97685,0.8969909999999999,1.0741161976254707,5.410882999999999,5.7870420000000005,45.13890000000001,166.89138888889244
2023-05-03 15:24:40,78.03819,0.983797,1.0682542313310162,5.497682999999999,5.671296,40.509299999999996,166.94138888889245
2023-05-03 15:28:02,79.1956,0.8969909999999999,1.0349338657051883,5.353013,5.642361999999999,40.79859999999999,166.99750000000355
2023-05-03 15:30:40,76.50463,0.9548609999999993,0.9835127697449744,5.410878,5.4687470000000005,33.56479999999999,167.04138888889244
2023-05-03 15:33:42,77.6331,1.070602,0.9343565886890773,5.410877999999999,5.150466,31.828699999999998,167.091944444448
2023-05-03 15:36:40,75.72338,0.9837959999999999,0.983799000019084,5.353008,5.3530120000000005,31.828699999999998,167.14138888889244
2023-05-03 15:39:41,78.41435,1.0127309999999996,0.9536912495074993,5.324077999999999,5.208337,32.40729999999999,167.19166666667022
2023-05-03 15:42:40,74.53704,0.9837959999999999,0.9095473476351345,5.179392999999999,5.034727,31.5394,167.24138888889243
2023-05-03 15:45:43,72.62731,1.0416659999999993,0.8891557752894923,5.208333,4.918977,26.62039999999999,167.29222222222577
2023-05-03 15:48:40,78.41435,1.1284719999999995,0.910964727222714,5.179392999999999,4.774301,31.8288,167.34138888889245
2023-05-03 15:51:40,75.69444,1.0416659999999993,0.9210810090926033,5.150463,4.918977,31.25,167.39138888889246
2023-05-03 15:54:41,79.97685,1.070602,0.9021234886543791,5.1504579999999995,4.8321760000000005,32.98609999999999,167.44166666667024
2023-05-03 15:57:38,79.97685,0.9548609999999993,0.9107722247292576,5.121528,5.034727,33.56479999999999,167.49083333333692
2023-05-03 16:00:40,83.07292,1.0416670000000003,0.9052249859735323,5.0636529999999995,4.803235999999999,33.27550000000002,167.54138888889247
2023-05-03 16:03:41,87.32639,1.0127310000000005,0.9232074443044632,5.179397000000001,5.005786,34.432799999999986,167.59166666667025
2023-05-03 16:06:42,86.54514,0.8680560000000002,0.9385362950867042,4.976852999999999,5.121527,37.03699999999998,167.64194444444803
2023-05-03 16:09:41,81.51042,0.78125,0.8919915914962357,4.687501,4.918983,37.32639999999998,167.69166666667024
2023-05-03 16:12:19,79.1956,0.8391209999999996,0.9095407012055454,4.687501,4.832172,36.45840000000001,167.73555555555913
2023-05-03 16:12:41,78.79051,0.8391209999999996,0.9095435482723057,4.658565,4.803242000000001,37.03710000000001,167.74166666667026
2023-05-03 16:15:40,75.69444,0.8391200000000003,0.8957431912738067,4.803241000000001,4.918977,34.43289999999999,167.79138888889247
2023-05-03 16:18:48,75.31829,0.8969899999999997,0.8824454485137464,4.74537,4.716437000000001,32.69669999999999,167.84361111111468
2023-05-03 16:21:41,75.31829,0.868055,0.8535057456267331,4.629629,4.600692,32.98609999999999,167.89166666667023
2023-05-03 16:24:41,71.84606,0.8391200000000003,0.8391200000018381,4.456019,4.456016999999999,30.0925,167.94166666667024
2023-05-03 16:27:40,73.03241,0.868055,0.7935205555560757,4.456019,4.311342000000001,30.3819,167.99138888889246
2023-05-03 16:30:47,70.68866,0.868055,0.7623062556752378,4.456018,4.253477,26.33099999999999,168.0433333333369
2023-05-03 16:33:41,74.53704,0.9259260000000005,0.7556412928993148,4.398148000000001,4.0798559999999995,27.488400000000013,168.09166666667025
2023-05-03 16:36:38,76.88079,0.9548610000000002,0.7849933439048506,4.398148000000001,4.079861,29.224500000000006,168.14083333333693
2023-05-03 16:39:40,74.53704,0.8101850000000006,0.8245688884073394,4.311342,4.340277,31.5394,168.19138888889248
2023-05-03 16:42:40,71.44097,0.8101849999999997,0.7659659682149885,4.3402780000000005,4.253477,28.06710000000001,168.2413888888925
2023-05-03 16:45:41,74.53704,0.8680560000000002,0.7780258363708825,4.282407,4.108796,28.93520000000001,168.29166666667027
2023-05-03 16:48:42,70.68866,0.7523150000000003,0.7949287425316582,4.2534719999999995,4.340277,27.488399999999984,168.34194444444805
2023-05-03 16:51:40,69.50231,0.8391200000000003,0.7645006642539325,4.311342,4.166662,25.75230000000002,168.3913888888925
2023-05-03 16:54:41,67.59259,0.868055,0.7301246338127821,4.3402769999999995,4.079861999999999,23.4375,168.44166666667027
2023-05-03 16:57:41,69.79167,1.0127319999999997,0.72123980474862,4.456019,3.935181000000001,21.990700000000004,168.49166666667028
2023-05-03 17:00:40,70.37037,1.0127319999999997,0.7397238593701212,4.427083,3.9351839999999996,22.280100000000004,168.5413888888925
2023-05-03 17:03:41,65.24884,0.8391209999999996,0.7331893565345,4.311343,4.108792000000001,20.543900000000008,168.59166666667028
2023-05-03 17:06:42,64.87269,1.0416659999999993,0.7327268229640747,4.600695,4.050927,21.12270000000001,168.64194444444806
2023-05-03 17:09:40,69.53125,1.186343,0.7481848431340634,4.716436,3.9641209999999996,21.412000000000006,168.6913888888925
2023-05-03 17:12:40,68.37384,1.157407,0.7777689475201116,4.658564,3.993056,21.701400000000007,168.74138888889252
2023-05-03 17:15:38,67.59259,1.273148,0.8008944227385765,5.0347219999999995,4.2245360000000005,19.675899999999984,168.79083333333696
2023-05-03 17:18:40,50.92593,1.73611,0.7467564616828646,5.150463,3.6458390000000005,11.574099999999987,168.8413888888925
2023-05-03 17:21:40,54.42708,2.0254630000000002,0.7126756606946535,5.1215280000000005,3.2407410000000008,14.178200000000004,168.89138888889252
2023-05-03 17:24:40,54.02199,2.083334,0.726851532772803,5.1504639999999995,3.2118100000000007,14.178300000000007,168.94138888889253
2023-05-03 17:27:41,53.26968,2.0254630000000002,0.7126816112450534,5.266204,3.385420999999999,13.310100000000006,168.9916666666703
2023-05-03 17:30:40,52.86458,2.141203,0.7409216697544857,5.266208000000001,3.2696750000000003,13.310200000000009,169.04138888889253
2023-05-03 17:33:40,55.58449,2.141203,0.783181939175831,5.324078,3.356485,14.756899999999973,169.09138888889254
2023-05-03 17:36:41,54.42708,2.054398,0.7611686686822338,5.439812999999999,3.559024999999999,13.59960000000001,169.14166666667032
2023-05-03 17:39:40,53.26968,1.938657,0.8032815988362086,5.497687999999999,3.7905110000000004,14.467600000000004,169.19138888889253
2023-05-03 17:42:41,50.54977,2.0254630000000002,0.5534194413010087,5.468748,3.5011550000000007,12.152800000000013,169.2416666666703
2023-05-03 17:45:40,49.79745,2.1122690000000004,0.6874712706561643,5.121524000000001,3.1249949999999993,11.863400000000013,169.29138888889253
2023-05-03 17:48:40,47.8588,2.1122690000000004,0.63457710142169,5.1215280000000005,3.0960649999999994,12.731500000000011,169.34138888889254
2023-05-03 17:51:42,50.17361,2.1990740000000004,0.7075422002951041,5.092593000000001,3.0092550000000005,11.863400000000013,169.3919444444481
2023-05-03 17:54:39,49.79745,2.2858789999999996,0.7274581668694097,5.1215280000000005,2.951385000000001,11.574099999999987,169.44111111111476
2023-05-03 17:57:43,55.61343,2.3726849999999997,0.747220897025782,5.1215280000000005,2.864579000000001,13.599500000000035,169.49222222222588
2023-05-03 18:00:40,52.89352,2.170139,0.7008680292939686,5.1215280000000005,3.0671250000000008,12.731400000000008,169.54138888889256
2023-05-03 18:03:41,48.26389,2.054398,0.6218603738803741,4.890045,2.922454,13.310100000000034,169.59166666667033
2023-05-03 18:06:40,48.26389,2.256945,0.6660789817167035,5.208334,3.038194999999999,11.284699999999987,169.64138888889255
2023-05-03 18:09:40,53.26968,2.2858789999999996,0.7274687971901792,5.2083319999999995,3.038195000000001,11.863399999999984,169.69138888889256
2023-05-03 18:12:41,50.54977,2.1990749999999997,0.5886250133881641,5.208334,3.0671250000000008,12.442199999999957,169.74166666667034
2023-05-03 18:15:40,49.79745,2.2858799999999997,0.6060381178889002,5.266204,3.038190000000001,10.706000000000017,169.79138888889256
2023-05-03 18:18:40,45.92014,2.141204,0.6941807026495859,5.179399,3.1539339999999996,11.284700000000043,169.84138888889257
2023-05-03 18:21:40,32.08912,2.0254630000000002,0.5534218497762724,5.150463,3.1828710000000004,8.969899999999996,169.89138888889258
2023-05-03 18:24:43,30.06366,2.1990749999999997,0.6535252671408931,5.005788,2.8935180000000003,8.680499999999995,169.94222222222592
2023-05-03 18:30:41,32.40741,2.314814,0.611828119613397,4.890046,2.633103,8.680600000000027,169.94222222222592
2023-05-03 18:33:38,30.46875,2.1990740000000004,0.15058491909365218,4.716435000000001,2.517361,8.96999999999997,169.94222222222592
2023-05-03 18:36:40,30.84491,2.170139,0.49594061529813294,4.513889,2.3726850000000006,7.8125,169.94222222222592
2023-05-03 18:42:40,32.78357,2.1990740000000004,0.5886374188618837,4.369213,2.2280100000000003,9.548600000000022,169.94222222222592
2023-05-03 18:51:41,31.62616,2.141203,0.6409082641450448,4.224537,2.170139,8.391199999999998,169.94222222222592
2023-05-04 08:21:43,86.5162,4.137732,1.1907572389832284,8.622684,4.629632000000001,27.199099999999987,169.94222222222592
2023-05-04 08:24:40,88.42593,1.967593,1.2843793210572567,7.812504000000001,6.626161000000001,48.900499999999994,169.9913888888926
2023-05-04 08:27:42,71.41204,1.157407,1.255958743404927,6.857638000000001,7.060181,31.5394,170.04194444444815
2023-05-04 08:30:40,74.5081,2.7777779999999996,1.1688490984877447,7.667828,5.2372700000000005,21.122600000000006,170.0913888888926
2023-05-04 08:33:40,83.82523,1.851852,1.1165282906898026,7.118053000000001,5.8738410000000005,38.194500000000005,170.1413888888926
2023-05-04 08:36:41,73.37963,1.851852,1.180027422590399,7.146992999999999,5.989580999999999,31.25,170.1916666666704
2023-05-04 08:39:40,75.69444,1.9965270000000004,1.0740527185047397,7.118056999999999,5.61343,28.356499999999983,170.2413888888926
2023-05-04 08:42:41,73.37963,1.9097220000000004,1.0921452533360616,6.973377,5.613425,28.935100000000006,170.29166666667038
2023-05-04 08:45:41,71.44097,1.851852,1.094566755065658,6.886577,5.613424999999999,27.777799999999985,170.3416666666704
2023-05-04 08:48:43,72.97454,1.9965279999999996,1.098202164806436,6.973382999999999,5.497685,26.909699999999987,170.39222222222594
2023-05-04 08:51:38,85.76389,1.3310180000000003,0.9601282133250001,5.844911000000001,5.179403,33.27539999999999,170.44083333333705
2023-05-04 08:54:40,88.10764,1.3020830000000005,1.0537059215484412,6.018518,5.555554999999999,33.85419999999999,170.4913888888926
2023-05-04 08:57:41,74.91319,2.0254630000000002,1.1548608998583725,7.552079000000001,6.105326,29.22460000000001,170.54166666667038
2023-05-04 09:00:41,69.90741,2.0254630000000002,1.0331041345096867,7.146988,5.555555,25.173599999999993,170.5916666666704
2023-05-04 09:03:41,69.50231,2.1122690000000004,1.0337725735056704,7.031254000000001,5.324075,25.173599999999993,170.6416666666704
2023-05-04 09:06:41,71.81713,2.170139,1.0516038815386142,7.002314,5.237265,24.884199999999993,170.69166666667041
2023-05-04 09:09:41,70.65972,2.054398,1.042290219226451,6.828702999999999,5.208334999999999,26.04170000000002,170.74166666667043
2023-05-04 09:12:40,71.84606,1.9965279999999996,1.0238753188005687,6.857643,5.295135000000001,24.884299999999996,170.79138888889264
2023-05-04 09:15:42,71.84606,1.765047,0.9729480622317669,6.539357000000001,5.23727,25.75229999999999,170.8419444444482
2023-05-04 09:18:41,67.15856,3.125,0.9699483162861553,6.481482,3.501161999999999,16.4931,170.8916666666704
2023-05-04 09:21:41,82.66782,2.054398,0.5593288220952488,4.658565,2.662038000000001,26.33099999999999,170.94166666667041
2023-05-04 09:24:40,82.66782,2.0254630000000002,0.8270799639038106,5.208338,3.4143549999999996,25.75229999999999,170.99138888889263
2023-05-04 09:27:40,78.41435,2.0833330000000005,0.7685287744612809,5.266204000000001,3.3564810000000005,26.041600000000017,171.04138888889264
2023-05-04 09:30:38,72.97454,2.1990749999999997,0.9086765229695419,5.41088,3.472225,25.75229999999999,171.0908333333371
2023-05-04 09:33:40,75.31829,2.1990740000000004,0.9086645802979554,5.613429,3.674765,27.488400000000013,171.14138888889264
2023-05-04 09:36:40,78.79051,2.1990730000000003,0.8371867890184534,5.758098,3.7615750000000006,27.199100000000016,171.19138888889265
2023-05-04 09:39:42,86.16898,2.170139,0.9334484162949802,5.9317079999999995,4.050929,28.935100000000006,171.2419444444482
2023-05-04 09:42:41,78.41435,1.851852,0.898844293765157,5.700228,4.195606,30.9606,171.2916666666704
2023-05-04 09:45:40,74.91319,1.9965279999999996,0.9707753881081915,5.9027780000000005,4.28241,27.77770000000001,171.34138888889262
2023-05-04 09:48:40,75.31829,1.9097220000000004,0.943906904683038,5.960647000000001,4.427084999999999,29.513900000000007,171.39138888889264
2023-05-04 09:51:40,79.97685,1.9675920000000007,0.9054138280821591,5.989582,4.340279999999999,29.513900000000007,171.44138888889265
2023-05-04 09:54:42,83.44907,1.938657,0.9253671607815289,5.931712000000001,4.340275000000001,29.22459999999998,171.4919444444482
2023-05-04 09:57:41,86.95023,1.8807869999999998,0.9611567458209429,5.9606520000000005,4.484955,30.092599999999976,171.5416666666704
2023-05-04 10:00:41,82.66782,1.7361110000000002,0.9632236032109642,6.018522000000001,4.745371,31.828699999999998,171.59166666667042
2023-05-04 10:03:42,72.59838,1.765046,1.0194255463641175,6.134257999999999,4.890041999999999,29.224500000000006,171.6419444444482
2023-05-04 10:06:40,71.81713,1.9675919999999998,0.9886500316399576,6.394672999999999,4.832181,28.93520000000001,171.69138888889265
2023-05-04 10:09:38,74.91319,2.141203,1.0427030998639086,6.857638,5.121525000000001,28.06710000000001,171.7408333333371
2023-05-04 10:12:40,74.53704,2.054398,1.068010519792359,6.944443,5.3530050000000005,29.51389999999998,171.79138888889264
2023-05-04 10:15:41,71.81713,2.054398,1.1175143285389095,7.118053,5.5844949999999995,28.64580000000001,171.84166666667042
2023-05-04 10:18:40,74.53704,2.1122679999999994,1.1119427229238232,7.349532999999999,5.729165000000001,28.06710000000001,171.89138888889264
2023-05-04 10:21:41,70.68866,1.9965279999999996,1.0982104145670528,7.089118,5.61343,26.041600000000017,171.94166666667041
2023-05-04 10:24:40,73.00347,2.0254630000000002,1.0330951743248842,7.002318,5.410875,26.04169999999999,171.99138888889263
2023-05-04 10:27:41,74.53704,2.0254629999999993,1.0835697828760786,6.886578,5.3530050000000005,25.75230000000002,172.0416666666704
2023-05-04 10:30:40,71.06481,1.967593,1.0146209375190085,6.886578,5.3530050000000005,25.75229999999999,172.09138888889262
2023-05-04 10:33:40,71.84606,2.0254629999999993,1.0586700093935035,7.089122999999999,5.52662,26.331099999999992,172.14138888889264
2023-05-04 10:36:41,71.06481,2.054398,1.042290219226451,7.175922999999999,5.555554999999999,24.884199999999993,172.19166666667041
2023-05-04 10:39:41,69.90741,2.0254630000000002,1.0330951743248842,6.9444479999999995,5.353005,25.46290000000002,172.24166666667043
2023-05-04 10:42:41,72.59838,2.1990740000000004,1.0032632292150503,6.973383999999999,5.121529999999999,24.884299999999996,172.29166666667044
2023-05-04 10:45:55,74.16088,2.170139,1.0787005756314423,7.031254000000001,5.295135000000001,25.75229999999999,172.34555555555932
2023-05-04 10:48:38,76.09954,2.0833330000000005,1.1025224148773902,7.291668,5.700235,28.64590000000001,172.3908333333371
2023-05-04 10:51:41,71.84606,1.9675919999999998,1.134919386972999,7.204863,5.815970999999999,27.199000000000012,172.44166666667044
2023-05-04 10:54:43,73.37963,2.141203,1.1462031212186568,7.262728000000001,5.642365000000001,26.90980000000002,172.492222222226
2023-05-04 10:57:40,74.94213,2.054398,1.0930678318869365,7.204858,5.642360000000001,26.909699999999987,172.54138888889267
2023-05-04 11:00:40,73.03241,2.0254630000000002,1.0835782818736506,7.233798,5.700234999999999,27.488400000000013,172.59138888889268
2023-05-04 11:03:42,71.44097,2.054399,1.0930681592395735,7.233794,5.671295000000001,26.909699999999987,172.64194444444823
2023-05-04 11:06:44,74.16088,2.228009,1.069316017327704,7.262734,5.439814999999999,26.041600000000017,172.69250000000378
2023-05-04 11:09:40,74.53704,2.054398,1.0680105197923575,7.060183,5.468744999999999,26.331000000000017,172.74138888889266
2023-05-04 11:12:41,76.88079,2.0254630000000002,1.1078806590158348,7.089118,5.5844949999999995,28.935100000000006,172.79166666667044
2023-05-04 11:15:40,74.53704,1.967593,1.064482992241974,6.9444479999999995,5.468744999999999,28.64580000000001,172.84138888889265
2023-05-04 11:18:41,75.69444,1.9386579999999993,1.0548925348782687,7.089117999999999,5.642360000000001,29.22459999999998,172.89166666667043
2023-05-04 11:21:40,71.84606,1.9386579999999993,1.0304455178227712,7.146988,5.6713,27.488499999999988,172.94138888889265
2023-05-04 11:24:40,70.65972,1.967593,1.0884946328480247,7.002318,5.555555,26.331000000000017,172.99138888889266
2023-05-04 11:27:38,70.65972,2.1122690000000004,1.0605639093089188,7.175924,5.497685,25.75230000000002,173.0408333333371
2023-05-04 11:30:40,75.69444,2.141203,1.0958302941191895,7.089122999999999,5.41088,27.777800000000013,173.09138888889265
2023-05-04 11:33:40,76.88079,2.1122679999999994,1.1366664157267095,7.089122999999999,5.497685,29.803300000000007,173.14138888889266
2023-05-04 11:36:41,72.59838,1.9097219999999995,1.0452553545046628,7.060183,5.642361,28.64580000000001,173.19166666667044
2023-05-04 11:39:40,71.44097,2.0254629999999993,1.13162105837088,7.349532999999999,5.87384,26.909700000000015,173.24138888889266
2023-05-04 11:42:41,73.37963,2.141203,1.0427030998639086,7.262732999999999,5.52662,25.75229999999999,173.29166666667044
2023-05-04 11:46:01,74.16088,2.0833330000000005,1.0248104760708225,7.089118000000001,5.410875,26.62039999999999,173.34722222222598
2023-05-04 11:48:41,71.84606,2.141203,1.0149040316394815,7.060188,5.295135000000001,25.75229999999999,173.39166666667043
2023-05-04 11:51:40,74.53704,2.170139,1.0516038815386142,7.002314,5.237265,27.199099999999987,173.44138888889265
2023-05-04 11:54:40,71.84606,2.054398,1.042290219226451,6.973378,5.35301,26.62039999999999,173.49138888889266
2023-05-04 11:57:41,69.90741,2.1122690000000004,1.033772573505672,6.973383999999999,5.266205,26.04169999999999,173.54166666667044
2023-05-04 12:00:40,70.65972,2.083334,3.267269380283094,2.6041670000000003,5.35301,26.331099999999992,173.59138888889265
2023-05-04 12:04:01,78.38542,1.359954,1.1937494800139101,6.7129639999999995,6.394679999999999,42.24539999999999,173.647222222226
2023-05-04 12:06:42,69.21296,1.2152770000000004,1.1414117258722343,6.510418,6.365741,27.199099999999987,173.6919444444482
2023-05-04 12:09:40,77.98032,2.719907,1.119432853122987,7.407408,5.005790999999999,23.4375,173.74138888889266
2023-05-04 12:12:40,72.59838,1.851851,1.1380681526466818,7.233798,6.018517000000001,30.382000000000005,173.79138888889267
2023-05-04 12:15:41,74.94213,2.1701380000000006,1.1556976038103013,7.262728000000001,5.61343,27.777800000000013,173.84166666667045
2023-05-04 12:18:41,75.69444,2.141203,1.0958302941191882,7.320603,5.642359999999999,28.067099999999982,173.89166666667046
2023-05-04 12:21:40,73.37963,1.9386579999999993,1.1020734435713226,7.002317999999999,5.61343,29.513900000000007,173.94138888889267
2023-05-04 12:24:40,72.56944,1.967593,1.08850283299099,7.031248,5.5844949999999995,27.199099999999987,173.9913888888927
2023-05-04 12:27:40,75.28935,2.0254629999999993,1.058678727607635,7.089117999999999,5.526625,28.06710000000001,174.0413888888927
2023-05-04 12:30:41,74.53704,1.9097229999999996,1.0921455971436633,7.002313,5.642360000000001,28.06710000000001,174.09166666667048
2023-05-04 12:33:41,75.69444,1.9097220000000004,1.0689721305944544,6.973377,5.5844949999999995,28.64580000000001,174.1416666666705
2023-05-04 12:36:40,71.44097,1.880788,1.082177003023342,6.973382999999999,5.642365,28.35650000000001,174.1913888888927
2023-05-04 12:39:41,75.28935,2.054398,1.068010519792359,7.002317999999999,5.41088,26.90979999999999,174.24166666667048
2023-05-04 12:42:42,75.31829,2.0833329999999997,1.1025138149408165,6.886578,5.295135,26.04169999999999,174.29194444444826
2023-05-04 12:45:38,72.59838,1.9386579999999993,1.0787489741259886,6.857638,5.4398100000000005,28.93520000000001,174.34083333333714
2023-05-04 12:48:40,74.16088,1.9965279999999996,1.0493033967189749,7.1469879999999995,5.61343,28.067099999999982,174.3913888888927
2023-05-04 12:51:45,71.03588,2.1122679999999994,1.0865988749645707,7.233793,5.5844949999999995,26.04170000000002,174.44277777778157
2023-05-04 12:54:41,72.59838,1.9965279999999996,1.098202164806436,7.060187999999999,5.58449,28.64579999999998,174.49166666667045
2023-05-04 12:57:40,74.13194,2.054398,1.1175143285389095,7.118053,5.5844949999999995,27.777799999999985,174.54138888889267
2023-05-04 13:00:41,74.53704,1.9965279999999996,1.074053048324029,7.060182999999999,5.555555000000001,25.75229999999999,174.59166666667045
2023-05-04 13:03:41,72.59838,2.0833330000000005,1.0773257818660429,7.262728000000001,5.642364999999999,26.620300000000015,174.64166666667046
2023-05-04 13:06:40,73.00347,2.054398,1.093067831886935,7.233798,5.6713,26.620300000000015,174.69138888889267
2023-05-04 13:09:40,75.69444,2.141203,1.0958302941191882,7.089118000000001,5.410875,28.64580000000001,174.7413888888927
2023-05-04 13:12:40,74.91319,2.054398,1.1413943240805753,7.262728000000001,5.7581,28.64580000000001,174.7913888888927
2023-05-04 13:15:41,74.91319,2.0254629999999993,1.1548608998583723,7.233793,5.78704,30.3819,174.84166666667048
2023-05-04 13:18:40,76.0706,2.1122679999999994,1.1608315171586663,7.349532999999999,5.787035,29.513900000000007,174.8913888888927
2023-05-04 13:21:41,74.53704,1.9965279999999996,1.1449137898335244,7.349532999999999,5.9317150000000005,30.671300000000002,174.94166666667047
2023-05-04 13:24:38,76.0706,2.0833329999999997,1.1511309007268302,7.349538,5.815975000000001,28.93519999999998,174.99083333333715
2023-05-04 13:27:41,74.13194,1.9965279999999996,1.1218103489580498,7.233797999999999,5.78704,30.382000000000005,175.0416666666705
2023-05-04 13:30:40,75.69444,1.9386579999999993,1.1249014603774403,7.146988,5.78704,30.9606,175.0913888888927
2023-05-04 13:33:41,74.16088,1.9386580000000002,1.1020734435713226,7.089123,5.700235,31.5394,175.1416666666705
2023-05-04 13:36:40,71.81713,1.967593,1.134919732781801,7.175927999999999,5.787035,28.93520000000001,175.1913888888927
2023-05-04 13:39:40,74.53704,2.0254630000000002,1.1316210583708801,7.3205979999999995,5.844905,29.803200000000004,175.24138888889271
2023-05-04 13:42:41,78.00926,2.0254630000000002,1.1316210583708788,7.378468000000001,5.902774999999999,30.9606,175.2916666666705
2023-05-04 13:45:42,75.69444,1.9965279999999996,1.1449137898335244,7.3205979999999995,5.902780000000001,30.9606,175.34194444444827
2023-05-04 13:48:40,76.88079,1.9965279999999996,1.1675436653111937,7.4652780000000005,6.076390000000001,32.117999999999995,175.39138888889272
2023-05-04 13:51:40,75.69444,1.967593,1.1794926412498195,7.4652780000000005,6.134255,31.539299999999997,175.44138888889273
2023-05-04 13:54:42,74.53704,1.9965279999999996,1.1449137898335229,7.378468000000001,5.96065,30.382000000000005,175.49194444444828
2023-05-04 13:57:40,74.53704,1.967593,1.1119614141029655,7.146988,5.729164999999999,30.092600000000004,175.54138888889273
2023-05-04 14:00:40,74.53704,1.9965279999999996,1.144905889160373,7.2048630000000005,5.787035,31.25,175.59138888889274
2023-05-04 14:03:38,74.16088,1.9386579999999993,1.1248936535231888,7.175927999999999,5.815970000000001,31.828699999999998,175.64083333333718
2023-05-04 14:06:41,75.31829,1.9386580000000002,1.124893653523188,7.262733,5.902774999999999,30.960700000000003,175.69166666667053
2023-05-04 14:09:40,72.59838,1.9097229999999996,1.1148267905688438,7.2048630000000005,5.87384,29.803300000000007,175.74138888889274
2023-05-04 14:12:41,73.00347,1.967593,1.064491389051896,7.1180579999999996,5.642364999999999,29.22459999999998,175.79166666667052
2023-05-04 14:15:41,73.37963,2.0254630000000002,1.1078723599484472,7.002318,5.497685,28.06710000000001,175.84166666667053
2023-05-04 14:18:18,75.31829,2.141203,1.1213294248323027,7.175922999999999,5.52662,29.22459999999998,175.88527777778165
2023-05-04 14:18:41,75.31829,2.1122679999999994,1.1119427229238232,7.175922999999999,5.555555000000001,28.067199999999985,175.89166666667055
2023-05-04 14:21:40,73.37963,2.0254630000000002,1.0835782818736521,7.1469879999999995,5.613425,28.067199999999985,175.94138888889276
2023-05-04 14:24:40,72.59838,1.9965279999999996,1.0493033967189749,7.1469879999999995,5.61343,27.777799999999985,175.99138888889277
2023-05-04 14:27:41,76.85185,2.141203,1.1213294248323011,7.118053,5.468749999999999,29.513900000000007,176.04166666667055
2023-05-04 14:30:40,72.97454,1.9965270000000004,1.1218100092417818,7.089118000000001,5.642360999999999,29.224499999999978,176.09138888889277
2023-05-04 14:33:40,72.59838,2.083334,1.0773172802041604,7.146993999999999,5.52662,28.93520000000001,176.14138888889278
2023-05-04 14:36:41,71.06481,2.1701390000000007,1.1050477638195144,7.291664,5.5844949999999995,27.488500000000016,176.19166666667056
2023-05-04 14:39:40,71.44097,2.141204,1.0696524837866621,7.175924000000001,5.468750000000001,26.62039999999999,176.24138888889277
2023-05-04 14:42:38,75.31829,2.1990740000000004,1.0877364623501165,7.118054000000001,5.35301,27.488499999999988,176.29083333333722
2023-05-04 14:45:40,73.37963,1.9965279999999996,1.0740446002607298,7.0312529999999995,5.526615,27.488499999999988,176.34138888889277
2023-05-04 14:48:41,72.97454,2.0254630000000002,1.083569782876079,6.944448,5.410875,28.35650000000001,176.39166666667055
2023-05-04 14:51:41,76.85185,2.141203,1.0958302941191895,7.002318,5.324075000000001,30.382000000000005,176.44166666667056
2023-05-04 14:54:41,77.6331,2.054398,1.1175059804687992,7.0312529999999995,5.497685,30.960700000000003,176.49166666667057
2023-05-04 14:57:40,74.16088,2.0254630000000002,1.1316210583708801,7.1180579999999996,5.642365,30.960700000000003,176.54138888889278
2023-05-04 15:00:41,72.59838,2.1122690000000004,1.1608318518008793,7.291664000000001,5.729164999999999,29.513900000000007,176.59166666667056
2023-05-04 15:03:42,71.81713,2.083334,1.1025227410336544,7.262734,5.6713,28.93520000000001,176.64194444444834
2023-05-04 15:06:41,71.44097,2.1701390000000007,1.1050477638195144,7.291664,5.5844949999999995,27.488500000000016,176.69166666667056
2023-05-04 15:09:41,74.91319,2.170139,1.1050387866443419,7.262734,5.555555000000001,27.77770000000001,176.74166666667057
2023-05-04 15:12:40,75.31829,2.083334,1.1271124900355718,7.175924,5.61343,29.803300000000007,176.79138888889278
2023-05-04 15:15:41,71.81713,2.054399,1.117514660857169,7.175924,5.642365,26.909700000000015,176.84166666667056
2023-05-04 15:18:40,74.53704,2.1122690000000004,1.0865903203744076,7.262734,5.613425,27.488399999999984,176.89138888889278
2023-05-04 15:21:38,77.6331,2.170139,1.0787005756314423,7.146993999999999,5.410875,29.51389999999998,176.94083333333722
2023-05-04 15:24:40,73.37963,2.0833330000000005,1.1025224148773887,7.2337940000000005,5.642360999999999,28.93519999999998,176.99138888889277
2023-05-04 15:27:40,72.97454,2.1990740000000004,1.0877271805614988,7.233798999999999,5.468744999999999,24.884299999999996,177.04138888889278
2023-05-04 15:30:40,70.65972,2.228009,1.09673302871291,7.291664,5.497685,24.594899999999996,177.0913888888928
2023-05-04 15:33:40,68.34491,2.170139,0.9947252143069074,7.175929,5.35301,23.148199999999974,177.1413888888928
2023-05-04 15:36:41,69.50231,2.256944,0.9897036807672913,6.9444490000000005,5.005785,21.990800000000007,177.19166666667059
2023-05-04 15:39:40,69.87847,2.2858790000000004,1.028725101051847,6.828699,4.89005,21.99079999999998,177.2413888888928
2023-05-04 15:42:41,72.59838,2.2569440000000007,1.0781287701109055,6.886574,5.034719999999999,23.7269,177.29166666667058
2023-05-04 15:45:40,71.84606,2.1122690000000004,1.0061379369462389,6.8576440000000005,5.121524999999999,25.75230000000002,177.3413888888928
2023-05-04 15:48:40,71.44097,2.141204,0.9861592530216727,7.002314000000001,5.208330000000001,24.305499999999995,177.3913888888928
2023-05-04 15:51:40,72.97454,2.1122690000000004,1.033772573505672,6.8865739999999995,5.179395,26.04159999999999,177.44138888889282
2023-05-04 15:54:40,71.06481,2.141204,1.0149140982707785,7.002314000000001,5.23727,25.173599999999993,177.49138888889283
2023-05-04 15:57:40,69.90741,2.1122690000000004,1.0337725735056704,6.886574,5.1793949999999995,24.016099999999994,177.54138888889284
2023-05-04 16:00:38,68.72106,2.141204,0.9861693683181928,6.770829000000001,4.9768550000000005,23.1481,177.5908333333373
2023-05-04 16:03:40,71.06481,2.256944,0.9897144500020149,6.7997689999999995,4.861115000000001,23.148200000000003,177.64138888889283
2023-05-04 16:06:40,70.65972,2.1122690000000004,1.0061476430477627,6.770834,5.034725,24.305499999999995,177.69138888889285
2023-05-04 16:09:40,66.40625,2.054398,0.9885238039095999,6.655089,4.976851000000001,23.4375,177.74138888889286
2023-05-04 16:12:42,71.06481,2.256944,1.0202574722443596,6.684029000000001,4.774305000000001,23.726799999999997,177.7919444444484
2023-05-04 16:15:41,71.44097,2.1701390000000007,0.9647152657963171,6.597224,4.745375,22.8587,177.84166666667062
2023-05-04 16:18:41,67.56366,2.083334,0.968951329369682,6.510414000000001,4.774310000000001,22.280099999999976,177.89166666667063
2023-05-04 16:21:40,69.90741,2.054398,0.9310025414020965,6.626158,4.89005,22.858800000000002,177.94138888889285
2023-05-04 16:24:40,70.65972,2.141203,0.986158956491118,6.394672999999999,4.600689999999999,21.701400000000007,177.99138888889286
2023-05-04 16:27:41,71.44097,2.1122680000000003,1.0061473395618803,6.5104180000000005,4.774309999999999,22.5694,178.04166666667064
2023-05-04 16:30:40,69.12616,2.0254629999999993,0.9516046829108983,6.481482999999999,4.80324,21.412000000000006,178.09138888889285
2023-05-04 16:33:40,69.87847,1.9965279999999996,0.9428906018210453,6.3657379999999995,4.71643,22.858800000000002,178.14138888889286
2023-05-04 16:36:42,69.90741,1.9965279999999996,0.9139737254401192,6.423608000000001,4.74537,22.858800000000002,178.1919444444484
2023-05-04 16:39:38,67.1875,2.0254629999999993,1.0067915723044472,6.481482999999999,4.861110000000001,21.12270000000001,178.2408333333373
2023-05-04 16:42:41,69.50231,2.054398,0.9602879576698082,6.539353,4.832175,21.990800000000007,178.29166666667064
2023-05-04 16:45:41,67.56366,1.9675919999999998,0.9618524420278511,6.394672999999999,4.803241,21.990800000000007,178.34166666667065
2023-05-04 16:48:40,66.03009,2.0254630000000002,0.9516046829108986,6.423608,4.745365,20.54400000000001,178.39138888889286
2023-05-04 16:51:40,62.15278,1.967593,0.8754864623479007,6.365743999999999,4.687501,19.386599999999987,178.44138888889287
2023-05-04 16:54:41,65.65394,2.1122690000000004,0.8846895934292656,6.278934,4.427084999999999,18.80789999999999,178.49166666667065
2023-05-04 16:57:40,66.40625,2.083334,0.8766430069640374,6.278934,4.45602,20.83330000000001,178.54138888889287
2023-05-04 17:00:40,65.625,2.170139,0.9006941386869182,6.250004000000001,4.340275000000001,18.51849999999999,178.59138888889288
2023-05-04 17:03:41,65.24884,2.083334,0.9087674588444085,6.250004000000001,4.45602,19.097199999999987,178.64166666667066
2023-05-04 17:06:41,67.56366,2.2569440000000007,0.9245326308685334,6.365744,4.36921,20.254699999999985,178.69166666667067
2023-05-04 17:09:40,65.625,2.1701390000000007,0.9334373688766233,6.365744,4.484955,17.93979999999999,178.74138888889289
2023-05-04 17:12:40,62.52894,2.0254630000000002,0.8921840083167014,6.4525440000000005,4.716431000000001,18.807800000000015,178.7913888888929
2023-05-04 17:15:40,60.61921,2.083334,0.8428139716784359,6.278934,4.427080000000001,18.51849999999996,178.8413888888929
2023-05-04 17:18:38,59.8669,2.0254630000000002,0.8604700042293294,6.163194,4.3981509999999995,16.782400000000024,178.89083333333735
2023-05-04 17:21:41,64.46759,2.1990740000000004,0.7977487191320688,6.0763940000000005,4.05093,16.782400000000024,178.9416666666707
2023-05-04 17:24:40,66.03009,2.1990740000000004,0.8739957970744011,6.018514,4.05093,19.097200000000015,178.9913888888929
2023-05-04 17:27:40,65.625,2.0833330000000005,0.8428137006779746,6.192128,4.340274999999999,19.386599999999987,179.04138888889293
2023-05-04 17:30:40,61.37153,1.9965279999999996,0.8523428078224353,6.105323,4.3692150000000005,17.939899999999994,179.09138888889294
2023-05-04 17:33:40,63.33912,1.9965279999999996,0.7840217570101997,6.018517999999999,4.22454,17.36110000000002,179.14138888889295
2023-05-04 17:36:40,53.64583,1.938657,0.8360036724295835,5.9317079999999995,4.253470999999999,13.02079999999998,179.19138888889296
2023-05-04 17:39:40,47.07755,1.938657,0.8032815988362066,6.134258,4.427080999999999,11.284700000000043,179.24138888889297
2023-05-04 17:42:41,43.46065,1.938657,0.731494077292407,6.134258,4.369211,10.99539999999999,179.29166666667075
2023-05-04 17:45:40,45.92014,2.1122680000000003,0.6874710383915581,6.018517999999999,4.02199,10.706000000000017,179.34138888889296
2023-05-04 17:48:40,43.98148,2.0833329999999997,0.48035860294475397,5.7291680000000005,3.674765,10.416699999999992,179.39138888889298
2023-05-04 17:51:40,43.60532,1.9965279999999996,0.7055494741899837,5.439818,3.58796,10.995400000000018,179.441388888893
