Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-05 08:03:40,89.26505,3.5879639999999995,,7.552082,3.8194479999999995,30.092600000000004,179.441388888893
2023-05-05 08:06:41,98.55324,0.9548620000000003,1.2947945021592797,6.336807,7.089115,53.819500000000005,179.49166666667077
2023-05-05 08:09:41,98.58218,0.9259260000000005,1.2888593588552657,5.902773,6.712966999999999,53.240700000000004,179.54166666667078
2023-05-05 08:12:41,98.58218,0.9837960000000008,1.4424821361215274,6.741902,7.7835659999999995,53.52999999999999,179.5916666666708
2023-05-05 08:15:39,95.45718,0.8680559999999993,1.4319170463816697,6.799768,8.130782,55.84490000000001,179.64111111111524
2023-05-05 08:18:40,91.98495,0.7233789999999996,1.3477968847722657,6.134256000000001,7.667827000000001,57.87039999999999,179.69138888889302
2023-05-05 08:21:40,88.4838,0.6076390000000007,1.3340598357331561,5.526617,7.407408,65.10419999999999,179.74138888889303
2023-05-05 08:24:42,82.29167,0.78125,1.3060431407137847,5.873842,7.1180520000000005,54.3982,179.79194444444857
2023-05-05 08:27:40,80.35301,0.868055,1.2171798318255,6.018517,6.799772,47.1643,179.84138888889302
2023-05-05 08:30:40,78.03819,0.8969909999999999,1.2112126167746315,6.105328,6.799766999999999,41.08790000000002,179.89138888889303
2023-05-05 08:33:40,76.85185,1.0416660000000002,1.1804392764135212,6.394678000000001,6.684031999999999,36.169100000000014,179.94138888889304
2023-05-05 08:36:40,79.57176,1.0995369999999998,1.1564394767326407,6.365743999999999,6.481477,40.50919999999999,179.99138888889306
2023-05-05 08:39:40,83.44907,1.070601,1.182568049671001,6.192128,6.4236070000000005,43.69209999999998,180.04138888889307
2023-05-05 08:42:41,82.26273,1.157407,1.2421930975947748,6.712964,6.886577000000001,41.66660000000002,180.09166666667085
2023-05-05 08:45:41,78.00926,1.0995370000000007,1.2115962178811182,6.568284000000001,6.799766999999999,41.087999999999994,180.14166666667086
2023-05-05 08:48:40,76.09954,1.070602,1.1825732730731122,6.452544,6.684031999999999,36.45830000000001,180.19138888889307
2023-05-05 08:51:40,78.79051,1.1574080000000002,1.1861097044862434,6.452544,6.510415999999999,38.1944,180.24138888889308
2023-05-05 08:54:38,82.29167,1.157407,1.1574044999927584,6.394678000000001,6.394671,40.219899999999996,180.29083333333753
2023-05-05 08:57:41,79.97685,1.0416659999999993,1.1670355842561362,6.192133,6.452547000000001,41.37730000000002,180.34166666667087
2023-05-05 09:00:40,83.07292,1.070602,1.196090785430545,6.278937999999999,6.539356,43.11340000000001,180.3913888888931
2023-05-05 09:03:40,85.79282,1.0995369999999998,1.2385865052118692,6.481478,6.770831,46.007000000000005,180.4413888888931
2023-05-05 09:06:41,80.35301,0.9548609999999993,1.2827354569201843,6.365743,7.089122,45.428200000000004,180.49166666667088
2023-05-05 09:09:42,78.79051,1.0416660000000002,1.246106705554452,6.510418,6.944442,44.27080000000001,180.54194444444866
2023-05-05 09:12:40,77.6331,1.0995369999999998,1.2115962178811184,6.568284,6.799767000000001,40.509300000000025,180.5913888888931
2023-05-05 09:15:40,76.88079,1.1284720000000004,1.213207454494561,6.481484000000001,6.655092000000001,39.0625,180.64138888889312
2023-05-05 09:19:01,83.07292,1.2152780000000005,1.215279999944427,6.597224000000001,6.597226,42.53469999999999,180.69722222222646
2023-05-05 09:21:40,83.85417,1.070602,1.209518806285,6.307868,6.597225999999999,44.84949999999998,180.7413888888931
2023-05-05 09:24:40,80.35301,1.0127309999999996,1.2424953285535019,6.336803,6.828702000000001,44.560100000000006,180.79138888889312
2023-05-05 09:27:40,78.03819,1.070601,1.236098911266029,6.539348,6.886577000000001,39.9306,180.84138888889314
2023-05-05 09:30:42,82.66782,1.2152780000000005,1.215279999944427,6.597224000000001,6.597226,41.95599999999999,180.89194444444868
2023-05-05 09:33:38,82.29167,1.1284720000000004,1.213207454494561,6.394678000000001,6.5682860000000005,41.37729999999999,180.94083333333757
2023-05-05 09:36:41,78.03819,1.070602,1.2228510218893553,6.365744,6.684032,39.9306,180.9916666666709
2023-05-05 09:39:42,79.57176,1.0995369999999998,1.1979618645058574,6.510414000000001,6.712967000000001,37.615699999999975,181.0419444444487
2023-05-05 09:42:40,79.97685,1.0995369999999998,1.156444314022041,6.394674,6.510417,38.4838,181.09138888889314
2023-05-05 09:45:41,82.66782,1.0416659999999993,1.1804346610911702,6.192133,6.481477,42.82400000000001,181.14166666667091
2023-05-05 09:48:42,80.35301,1.2152780000000005,1.2007569240569251,6.568284000000001,6.539356,41.66669999999999,181.1919444444487
2023-05-05 09:51:40,83.85417,1.1284720000000004,1.2269618638082307,6.481478000000001,6.684025999999999,43.98150000000001,181.24138888889314
2023-05-05 09:54:41,80.35301,1.0416670000000003,1.2331448387818276,6.394674,6.799766999999999,42.534700000000015,181.29166666667092
2023-05-05 09:57:41,79.1956,1.0416659999999993,1.167040232202191,6.336803,6.597227,41.66669999999999,181.34166666667093
2023-05-05 10:01:04,81.51042,1.1284720000000004,1.1854004646794547,6.394678000000001,6.510415999999999,41.66660000000002,181.3980555555598
2023-05-05 10:03:40,83.44907,1.0127309999999996,1.1778239016325693,6.134258,6.481477,44.27080000000001,181.44138888889313
2023-05-05 10:06:41,78.81944,1.0127310000000005,1.2039440143940363,6.249998,6.655097,40.50920000000002,181.4916666666709
2023-05-05 10:09:41,79.1956,0.9548609999999993,1.1195116267491525,5.9895879999999995,6.336807,41.377399999999994,181.54166666667092
2023-05-05 10:12:38,78.00926,1.0995369999999998,1.0995394999862453,5.960642999999999,5.9606460000000006,38.194500000000005,181.5908333333376
2023-05-05 10:15:40,82.29167,1.0995369999999998,1.0995394999615666,5.9027780000000005,5.902781,40.219899999999996,181.64138888889315
2023-05-05 10:18:41,78.00926,0.9837959999999999,1.0954657701533341,5.700228,5.931712,41.95599999999999,181.69166666667093
2023-05-05 10:21:41,81.91551,1.0127319999999997,1.0834625376654714,5.787037999999999,5.931716,42.53480000000002,181.74166666667094
2023-05-05 10:24:40,78.79051,1.0416660000000002,1.11243651965621,5.960648000000001,6.105322,41.377399999999994,181.79138888889315
2023-05-05 10:27:41,76.85185,1.070602,1.099288069886919,5.9317079999999995,5.989585999999999,39.0625,181.84166666667093
2023-05-05 10:30:41,78.03819,1.070601,1.0850071797042808,5.815968,5.844907000000001,40.50919999999999,181.89166666667094
2023-05-05 10:33:40,81.88657,1.070602,1.056070949343554,5.787037999999999,5.758105999999999,38.7731,181.94138888889316
2023-05-05 10:36:40,80.35301,1.0127309999999996,1.09724838873396,5.758103,5.931712,41.087999999999994,181.99138888889317
2023-05-05 10:39:42,78.41435,1.0127309999999996,1.137979567305165,5.931713,6.192132,42.24540000000002,182.04194444444872
2023-05-05 10:42:40,77.6331,1.0127309999999996,1.1379795673051658,5.960642999999999,6.221062000000001,39.930499999999995,182.09138888889316
2023-05-05 10:45:41,79.1956,1.0127309999999996,1.09724838873396,5.989588,6.163197,38.4838,182.14166666667094
2023-05-05 10:48:41,76.85185,1.070601,1.0706015000006293,6.047458000000001,6.047457,37.905099999999976,182.19166666667095
2023-05-05 10:51:38,82.29167,1.0995369999999998,1.0850102332162435,5.873838,5.844911000000001,39.9306,182.24083333333763
2023-05-05 10:54:41,79.57176,1.0127310000000005,1.177828444475095,5.989578,6.336807,40.509299999999996,182.29166666667098
2023-05-05 10:57:41,77.6331,1.0127309999999996,1.1379795673051658,6.018517999999999,6.278937000000001,39.3519,182.341666666671
2023-05-05 11:00:40,79.97685,1.1574080000000002,1.1282225816258236,6.0763940000000005,6.018516,39.93050000000002,182.3913888888932
2023-05-05 11:03:40,82.66782,1.1284720000000004,1.1284720000003732,6.076388,6.076385999999999,40.79859999999999,182.44138888889321
2023-05-05 11:06:40,80.35301,1.0416670000000003,1.1670361236171034,6.221064,6.481477,42.53469999999999,182.49138888889323
2023-05-05 11:09:40,80.35301,1.0995369999999998,1.1979571347820661,6.365743999999999,6.568287,42.82400000000001,182.54138888889324
2023-05-05 11:12:40,77.6331,1.0416670000000003,1.1670361236171034,6.278934,6.539346999999999,39.0625,182.59138888889325
2023-05-05 11:15:40,78.81944,1.1574080000000002,1.1282276682262062,6.278934,6.221066,36.74770000000001,182.64138888889326
2023-05-05 11:18:40,81.51042,1.2152780000000005,1.1262405119062517,6.192134,6.018516,37.615700000000004,182.69138888889327
2023-05-05 11:21:40,81.91551,1.1284720000000004,1.113944380834304,5.989578,5.9606460000000006,39.6412,182.74138888889328
2023-05-05 11:24:41,78.41435,1.0416660000000002,1.11243651965621,5.960648000000001,6.105322,37.32640000000001,182.79166666667106
2023-05-05 11:27:41,81.91551,1.070601,1.127481597360715,6.047458000000001,6.163197,40.219899999999996,182.84166666667107
2023-05-05 11:30:40,78.03819,1.070602,1.0992831564874896,5.989584000000001,6.047452000000001,39.0625,182.8913888888933
2023-05-05 11:33:40,76.85185,1.0416670000000003,1.1124370420548282,5.989584000000001,6.134257,37.03710000000001,182.9413888888933
2023-05-05 11:36:40,75.31829,1.0127310000000005,1.0695628324283422,5.815968,5.931716999999999,36.16900000000001,182.9913888888933
2023-05-05 11:39:41,78.79051,1.070601,1.0414036145040073,5.815968,5.758107000000001,35.59030000000001,183.0416666666711
2023-05-05 11:42:40,81.51042,1.1863420000000007,1.0664234474118321,5.989578,5.758105999999999,37.32639999999998,183.0913888888933
2023-05-05 11:45:41,83.44907,1.1574080000000002,1.1134410676261812,5.873844,5.7870360000000005,43.402799999999985,183.14166666667109
2023-05-05 11:48:41,91.98495,1.2152779999999996,1.1109292730775682,6.047458,5.84491,41.37730000000002,183.1916666666711
2023-05-05 11:51:41,93.51852,1.0995369999999998,1.1979571347820661,6.2500029999999995,6.452546,43.692200000000014,183.2416666666711
2023-05-05 11:54:40,88.10764,0.8391199999999994,1.1989351420581806,6.047452999999999,6.8576429999999995,47.742999999999995,183.29138888889332
2023-05-05 11:57:41,81.88657,0.9259259999999996,1.1919524262600683,5.989588,6.568282,47.4537,183.3416666666711
2023-05-05 12:00:41,78.00926,0.9259259999999996,2.92951571831829,0.78125,6.597222,41.37729999999999,183.3916666666711
2023-05-05 12:03:43,82.60995,0.9259259999999996,1.2409316753757216,6.105322999999999,6.799767000000001,52.95139999999999,183.44222222222666
2023-05-05 12:06:40,81.48148,1.0127319999999997,1.2168737048903189,6.105328,6.539356,51.21530000000001,183.49138888889334
2023-05-05 12:09:38,84.98264,0.983797,1.213173961848922,6.047453,6.539356,50.925899999999984,183.5408333333378
2023-05-05 12:12:40,82.66782,0.8969909999999999,1.2112126167746315,5.931718,6.626156999999999,50.3472,183.59138888889333
2023-05-05 12:15:42,80.32407,0.9837959999999999,1.1617422906686503,6.018517999999999,6.394672000000001,47.164400000000015,183.64194444444888
2023-05-05 12:18:40,82.66782,1.0995369999999998,1.1842242172525224,6.105323,6.278936,48.03240000000001,183.69138888889333
2023-05-05 12:21:40,81.53935,0.9837959999999999,1.1355141477314536,5.844907999999999,6.163192,48.61109999999999,183.74138888889334
2023-05-05 12:24:40,79.16667,0.9837959999999999,1.1747259118220323,5.9027780000000005,6.307872000000001,45.42830000000001,183.79138888889335
2023-05-05 12:27:41,81.88657,1.070602,1.1414142080787015,6.018517999999999,6.163195999999999,44.56020000000001,183.84166666667113
2023-05-05 12:30:41,83.82523,1.0995369999999998,1.1423947942602362,5.873838,5.9606509999999995,43.69210000000001,183.89166666667114
2023-05-05 12:33:42,81.88657,0.9837959999999999,1.1355141477314536,5.787038,6.105322,46.5857,183.94194444444892
2023-05-05 12:36:40,80.35301,1.0127309999999996,1.1379795673051658,5.787032999999999,6.047452000000001,47.4537,183.99138888889337
2023-05-05 12:39:40,79.94792,1.070601,1.127481597360717,5.902778,6.018517000000001,45.13890000000001,184.04138888889338
2023-05-05 12:42:40,83.82523,1.0127319999999997,1.1109265691283459,5.902783,6.105321000000001,45.13889999999999,184.0913888888934
2023-05-05 12:45:40,86.16898,1.0127309999999996,1.137979567305165,5.873838,6.134257,48.03229999999999,184.1413888888934
2023-05-05 12:48:40,83.44907,1.0416659999999993,1.167040232202191,5.960642999999999,6.221067,50.057799999999986,184.1913888888934
2023-05-05 12:51:40,82.26273,1.0127309999999996,1.1909224685206474,6.0763929999999995,6.452542,48.032399999999996,184.24138888889343
2023-05-05 12:54:41,84.60648,1.070602,1.1825685839557527,6.076388000000001,6.307866000000001,46.875000000000014,184.2916666666712
2023-05-05 12:57:41,87.32639,1.070602,1.1960861293769234,6.047458,6.307866000000001,47.4537,184.34166666667122
2023-05-05 13:00:42,90.01736,1.070602,1.2095141822528377,6.076388000000001,6.365736,48.900499999999994,184.391944444449
2023-05-05 13:04:06,88.4838,0.9837959999999999,1.2004367480229732,6.018517999999999,6.481482000000001,47.742999999999995,184.44861111111567
2023-05-05 13:06:40,84.98264,0.9548609999999993,1.2214527730830285,5.960642999999999,6.539352000000001,50.05789999999999,184.49138888889345
2023-05-05 13:09:41,86.5162,1.070602,1.1825685839557527,6.076388000000001,6.307866000000001,50.63659999999999,184.54166666667123
2023-05-05 13:12:41,90.79861,1.1284720000000004,1.1713409378030815,6.134258,6.2210659999999995,50.057799999999986,184.59166666667124
2023-05-05 13:15:40,91.98495,0.9259259999999996,1.1919567064852,5.960647999999999,6.539352,52.372699999999995,184.64138888889346
2023-05-05 13:18:40,84.98264,0.868055,1.2639453341607938,5.9027780000000005,6.799772999999999,54.1088,184.69138888889347
2023-05-05 13:21:41,82.26273,0.9837959999999999,1.2131689993004078,6.163198,6.655092000000001,48.61109999999999,184.74166666667125
2023-05-05 13:24:41,81.88657,0.9837959999999999,1.1876202414967416,6.018517999999999,6.452542,51.215299999999985,184.79166666667126
2023-05-05 13:27:38,82.66782,1.0127319999999997,1.190923025595352,5.9895879999999995,6.365736,51.50460000000001,184.84083333333794
2023-05-05 13:30:40,85.76389,1.0127319999999997,1.2168737048903193,5.960647999999999,6.3946760000000005,50.34729999999999,184.8913888888935
2023-05-05 13:33:40,85.76389,0.9548609999999993,1.1838232908291721,5.9895879999999995,6.481477,49.76850000000002,184.9413888888935
2023-05-05 13:36:41,85.76389,1.0127319999999997,1.190923025595352,5.9895879999999995,6.365736,49.47919999999999,184.99166666667128
2023-05-05 13:39:40,87.32639,1.070602,1.1825685839557527,6.076388000000001,6.307866000000001,48.90050000000001,185.0413888888935
2023-05-05 13:42:40,88.85995,1.070602,1.2228510218893553,6.192127999999999,6.510415999999999,51.79390000000001,185.0913888888935
2023-05-05 13:45:40,90.79861,1.0416659999999993,1.2331442792222276,6.2500029999999995,6.655097,50.05789999999999,185.14138888889352
2023-05-05 13:48:41,86.9213,0.9837959999999999,1.2258281047093735,6.076388000000001,6.5972219999999995,53.530100000000004,185.1916666666713
2023-05-05 13:51:41,89.23611,1.0416669999999995,1.2331448387818265,6.076388,6.481481,52.08330000000001,185.2416666666713
2023-05-05 13:54:40,93.11343,1.070602,1.2492576367937454,6.249998,6.626155999999999,50.347200000000015,185.29138888889352
2023-05-05 13:58:01,95.83333,1.0127319999999997,1.242495901619881,6.249998,6.7418960000000006,51.50460000000001,185.34722222222686
2023-05-05 14:00:41,92.73727,0.9548610000000002,1.2461700768001471,6.134258,6.770837,52.08330000000001,185.3916666666713
2023-05-05 14:03:40,88.45486,0.9259259999999996,1.2409316753757207,5.9027780000000005,6.597222,52.37270000000001,185.44138888889353
2023-05-05 14:06:38,86.9213,0.9259259999999996,1.167033537538371,5.931718,6.452542,52.66210000000001,185.49083333333797
2023-05-05 14:09:41,83.42014,0.9548610000000002,1.2338444115064935,5.9027780000000005,6.510417,53.24079999999999,185.54166666667132
2023-05-05 14:12:40,81.48148,0.9259259999999996,1.1544610590066373,5.844908,6.336802,50.6366,185.59138888889353
2023-05-05 14:15:40,82.66782,1.070602,1.209518806285001,5.9317079999999995,6.221066,49.479200000000006,185.64138888889354
2023-05-05 14:18:41,84.60648,1.0127319999999997,1.1646371654199306,5.960647999999999,6.278936,51.215199999999996,185.69166666667132
2023-05-05 14:21:40,83.07292,0.9837959999999999,1.1617467920217688,5.9317079999999995,6.307872000000001,51.2153,185.74138888889354
2023-05-05 14:24:40,81.51042,0.9548610000000002,1.183827664658872,5.844907999999999,6.336807,48.61109999999999,185.79138888889355
2023-05-05 14:27:41,79.57176,1.0127309999999996,1.1513577326217537,5.873838,6.163197,46.585600000000014,185.84166666667133
2023-05-05 14:30:41,79.16667,1.0416659999999993,1.1399415874460783,5.873842999999999,6.076387,46.5856,185.89166666667134
2023-05-05 14:33:40,81.51042,1.0127309999999996,1.137979567305165,5.787038,6.047457,45.717600000000004,185.94138888889356
2023-05-05 14:36:41,78.38542,0.9548610000000002,1.1063864665921435,5.642358000000001,5.960647,42.24539999999999,185.99166666667134
2023-05-05 14:39:41,83.04398,1.1284719999999995,1.1284719999940662,5.931713,5.931711000000001,44.56020000000001,186.04166666667135
2023-05-05 14:42:40,83.82523,1.0416659999999993,1.1124365196562103,5.873842999999999,6.018517000000001,46.2963,186.09138888889356
2023-05-05 14:45:38,81.51042,1.0416659999999993,1.180439276413522,6.047452999999999,6.336807,43.98150000000001,186.140833333338
2023-05-05 14:48:40,75.28935,0.78125,1.1154400952457861,5.613428,6.3657379999999995,35.87960000000001,186.19138888889356
2023-05-05 14:51:40,76.85185,0.9837959999999999,1.0544804207972949,5.787038,5.931712,36.45840000000001,186.24138888889357
2023-05-05 14:54:41,73.37963,0.9837959999999999,0.9981941100670706,5.642363,5.671296999999999,31.828599999999994,186.29166666667135
2023-05-05 14:57:40,73.37963,0.9837959999999999,0.9247222118250409,5.439812999999999,5.324076999999999,33.275499999999994,186.34138888889356
2023-05-05 15:00:42,75.69444,1.0995369999999998,0.9475126321871381,5.410877999999999,5.121531,32.40729999999999,186.3919444444491
2023-05-05 15:03:40,78.79051,1.070602,0.9657895430229605,5.266208,5.063656,34.43289999999999,186.44138888889356
2023-05-05 15:06:41,75.31829,0.8969909999999999,0.9113849268251236,4.976852999999999,5.0057920000000005,32.696799999999996,186.49166666667134
2023-05-05 15:09:42,74.16088,0.8969909999999999,0.9397283342963273,5.0636529999999995,5.150462,33.56479999999999,186.54194444444911
2023-05-05 15:12:40,73.37963,0.9259259999999996,0.9403198086506208,5.150468,5.1794020000000005,32.11800000000002,186.59138888889356
2023-05-05 15:15:40,75.31829,1.0416669999999995,0.9052249859735315,5.2083379999999995,4.947921,30.9606,186.64138888889357
2023-05-05 15:18:41,77.6331,1.0127319999999997,0.8919915914962355,5.092587999999999,4.8611059999999995,30.9606,186.69166666667135
2023-05-05 15:21:40,79.16667,1.0127319999999997,0.9076988890769415,5.092593,4.890051000000001,32.117999999999995,186.74138888889357
2023-05-05 15:24:38,72.59838,0.9259259999999996,0.95457161800055,5.063657999999999,5.121532,30.092599999999976,186.790833333338
2023-05-05 15:27:41,75.31829,1.070602,0.9021178448652848,5.266208,4.947915999999999,28.067199999999985,186.84166666667136
2023-05-05 15:30:40,71.81713,0.9548609999999993,0.8957455869895475,5.092592999999999,4.976852000000001,27.777799999999985,186.89138888889357
2023-05-05 15:33:40,72.59838,1.0416659999999993,0.8728736739849526,5.179392999999999,4.8611070000000005,26.62039999999999,186.94138888889358
2023-05-05 15:36:40,71.81713,1.0416659999999993,0.8225618098548245,5.034720999999999,4.629627000000001,26.04170000000002,186.9913888888936
2023-05-05 15:39:40,75.31829,1.0995369999999998,0.8294179479307447,5.005787,4.513885999999999,28.93519999999998,187.0413888888936
2023-05-05 15:42:41,71.44097,1.0995369999999998,0.8470737536672275,5.092592,4.629627000000001,28.356499999999983,187.0916666666714
2023-05-05 15:45:40,74.53704,1.1284720000000004,0.8591803820154659,5.179398000000001,4.687495999999999,26.620400000000018,187.1413888888936
2023-05-05 15:48:40,75.69444,1.070602,0.885677172995779,5.179398,4.8321760000000005,28.93520000000001,187.1913888888936
2023-05-05 15:51:41,70.65972,0.868055,0.8535052399277955,4.861111,4.832173,28.356499999999983,187.2416666666714
2023-05-05 15:54:41,73.37963,1.1284720000000004,0.7858884346833448,4.976852,4.369215999999999,25.462999999999994,187.2916666666714
2023-05-05 15:57:40,81.88657,1.157407,0.8162336393911555,4.6296289999999996,4.021985999999999,32.9862,187.34138888889362
2023-05-05 16:00:41,80.35301,1.070601,0.7995945140487942,4.542823,4.050927,33.27539999999999,187.3916666666714
2023-05-05 16:03:40,71.81713,0.9259260000000005,0.7722372192255533,4.427084000000001,4.137732,29.224500000000006,187.4413888888936
2023-05-05 16:06:41,64.84375,1.851851,0.745291631791281,4.774305,3.125001000000001,19.097200000000015,187.4916666666714
2023-05-05 16:09:40,60.21412,1.9097219999999995,0.7240172671788622,4.716434,2.9803240000000004,16.492999999999995,187.5413888888936
2023-05-05 16:13:01,60.99537,2.0833330000000005,0.6807426010949476,4.8321760000000005,2.864584,16.203799999999973,187.59722222222695
2023-05-05 16:15:41,57.11806,1.9965270000000004,0.7055580902828984,4.890046,3.038195,14.757000000000005,187.6416666666714
2023-05-05 16:18:42,60.61921,2.141203,0.7409293170777539,4.9189810000000005,2.922453,15.046300000000002,187.69194444444918
2023-05-05 16:21:40,66.03009,2.141203,0.7409369642687682,5.179392999999999,3.1828700000000003,18.807800000000015,187.74138888889362
2023-05-05 16:24:41,63.71528,1.851852,0.6696282687705847,4.890047,3.1828710000000004,17.650499999999994,187.7916666666714
2023-05-05 16:27:40,60.61921,1.851852,0.7452906909531057,4.832177000000001,3.1828710000000004,17.071799999999996,187.84138888889362
2023-05-05 16:30:40,62.15278,2.0833329999999997,0.7268392194122895,5.005786,3.067125,17.071799999999996,187.89138888889363
2023-05-05 16:33:40,62.15278,2.054398,0.7197651666706322,5.034720999999999,3.1249949999999993,16.203699999999998,187.94138888889364
2023-05-05 16:36:41,60.21412,1.9675919999999998,0.6536262534573656,5.034720999999999,3.1828710000000004,16.7825,187.99166666667142
2023-05-05 16:39:40,60.21412,2.1122679999999994,0.8145380652492618,4.947917,3.038195000000001,16.20369999999997,188.04138888889364
2023-05-05 16:42:39,63.31019,2.0254630000000002,0.7126816112450534,5.034718000000001,3.1539349999999997,16.203700000000026,188.09111111111585
2023-05-05 16:45:40,62.15278,2.054398,0.7197696612467748,4.803241,2.8935179999999994,15.3356,188.14138888889363
2023-05-05 16:48:42,60.61921,1.880788,0.6768603968996084,4.774306,3.0381929999999997,16.203700000000026,188.19194444444918
2023-05-05 16:51:40,58.27546,1.9097229999999996,0.6840709747619746,4.745371,2.9803240000000004,15.625000000000028,188.24138888889362
2023-05-05 16:54:40,60.61921,1.8807869999999998,0.6768615814570612,4.658565,2.922454000000001,15.914299999999997,188.29138888889364
2023-05-05 16:57:41,60.59028,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,14.467600000000004,188.34166666667141
2023-05-05 17:00:40,61.77662,2.0254629999999993,0.6672239291318118,4.803241,2.8935190000000004,15.914300000000026,188.39138888889363
2023-05-05 17:03:18,58.68056,1.9097229999999996,0.6399421134090985,4.716436,2.922454,15.335600000000028,188.43527777778252
2023-05-05 17:03:41,58.27546,1.851852,0.6696296919978013,4.658565,2.95139,16.49309999999997,188.4416666666714
2023-05-05 17:06:40,60.59028,1.8229170000000003,0.6623702661254716,4.513889,2.835648,15.046200000000027,188.49138888889362
2023-05-05 17:10:02,56.7419,1.9097229999999996,0.6840709747619746,4.542825,2.7777780000000005,15.914299999999997,188.54750000000473
2023-05-05 17:12:40,55.23727,2.0254630000000002,0.7126741730442793,4.629630000000001,2.748842,14.467599999999976,188.59138888889362
2023-05-05 17:15:40,54.42708,2.1122690000000004,0.63457710142169,4.687500000000001,2.6620369999999998,13.310200000000009,188.64138888889363
2023-05-05 17:18:41,51.70718,2.083334,0.6282246369954693,4.484954,2.4884250000000003,12.152700000000038,188.6916666666714
2023-05-05 17:21:38,48.61111,1.765046,0.6053468335431952,4.484952999999999,2.835649,12.152700000000038,188.7408333333381
2023-05-05 17:24:41,40.1331,1.9675919999999998,0.7389486881312867,5.353012999999999,3.559030999999999,8.969899999999996,188.79166666667143
2023-05-05 17:27:40,39.35185,1.9097219999999995,0.6840765057654972,5.497683,3.732641,9.548500000000047,188.84138888889365
2023-05-05 17:30:40,35.47454,1.9965270000000004,0.6090570852763689,5.3819479999999995,3.4722209999999993,8.1019,188.89138888889366
2023-05-05 17:33:40,33.94097,2.0833330000000005,0.6282146042772393,5.324078,3.3275449999999998,9.837999999999994,188.94138888889367
2023-05-05 17:36:41,40.10416,2.228009,0.5944531442114986,5.353014,3.1828749999999992,8.969899999999967,188.99166666667145
2023-05-05 17:39:41,41.26157,2.228009,0.5944531442115032,5.208334,3.038195000000001,8.969899999999996,189.04166666667146
2023-05-05 17:42:17,34.31713,1.967593,0.6984187513054393,4.861112,3.038195000000001,8.391300000000001,189.08500000000478
2023-05-05 17:42:41,34.31713,2.0254630000000002,0.7916787597105002,4.918982,3.0960610000000006,7.8125,189.09166666667144
2023-05-05 17:45:40,36.63195,2.083334,0.6282148240486736,5.353014,3.3564800000000004,9.838000000000022,189.14138888889366
2023-05-05 17:48:40,37.4132,2.170139,0.5828025236929102,5.2951440000000005,3.182875,8.39119999999997,189.19138888889367
2023-05-05 17:51:43,35.87963,2.054399,0.14133671305072126,5.005788000000001,2.9513890000000007,9.259299999999996,189.242222222227
2023-05-05 17:54:40,34.31713,1.9965279999999996,0.6090669011149434,4.658564999999999,2.748842,8.969899999999996,189.2913888888937
2023-05-05 18:00:38,32.78357,2.1122679999999994,0.5710941765607558,4.600695,2.546297,8.969899999999996,189.2913888888937
2023-05-05 18:03:40,35.47454,2.054398,0.5593288220952488,4.745369999999999,2.748843,8.680499999999995,189.2913888888937
2023-05-05 18:06:40,36.66088,2.1701380000000006,0.6472268114635414,4.803240000000001,2.7199079999999993,7.5230999999999995,189.2913888888937
2023-05-05 18:09:40,30.46875,1.938657,0.5962050370073191,4.803240000000001,2.951389,7.8125,189.2913888888937
2023-05-08 07:06:41,40.48032,1.2442130000000002,0.6791811054627221,5.295134,4.369211000000001,8.680599999999998,189.2913888888937
2023-05-08 07:12:40,32.78357,1.9965279999999996,0.6090764950281609,5.150463,3.2407450000000004,6.365700000000004,189.2913888888937
2023-05-08 07:24:41,30.46875,2.141203,0.5769555685852361,4.253472,2.170139,6.944499999999991,189.2913888888937
2023-05-08 07:30:41,32.00232,2.256944,0.7208439973845783,4.166667,2.0254629999999993,5.497700000000009,189.2913888888937
2023-05-08 07:33:42,32.00232,2.1122690000000004,0.6874712706561643,4.224538000000001,2.2280089999999992,6.365800000000007,189.34166666667147
2023-05-08 07:36:41,40.1331,2.256945,0.5114045511058243,4.253472,2.0254630000000002,7.8125,189.3913888888937
2023-05-08 07:39:41,40.50926,2.1990740000000004,0.9416103297106441,4.716436,2.8067140000000004,6.365700000000004,189.4413888888937
2023-05-08 07:42:41,43.98148,2.1990730000000003,1.0032629346162607,6.365738,4.513885,8.101799999999997,189.4913888888937
2023-05-08 07:45:38,40.91435,2.083334,0.6282344496421284,6.018514,4.02199,8.680499999999995,189.5405555555604
2023-05-08 07:48:41,33.94097,1.8229160000000002,0.6623756639179355,5.410877999999999,3.7326420000000002,8.391199999999998,189.59138888889373
2023-05-08 07:51:43,47.8588,1.070602,0.42922430650941606,3.8194490000000005,2.8645869999999993,8.101799999999997,189.64194444444928
2023-05-08 07:54:40,43.98148,1.070602,0.6424276327765224,3.993056,3.2696760000000005,8.969999999999999,189.69111111111596
2023-05-08 07:57:40,40.50926,1.9965279999999996,1.1449058891603743,5.092592999999999,3.6747650000000007,8.391199999999998,189.74111111111597
2023-05-08 08:00:40,57.52315,2.546296,0.7279467252865746,5.497683,3.0381970000000003,11.863499999999988,189.79111111111598
2023-05-08 08:03:40,78.03819,2.1990740000000004,0.9416081067963217,7.6388869999999995,5.729163,20.25460000000001,189.841111111116
2023-05-08 08:06:40,79.22454,2.083334,0.9689413361469241,7.667822999999999,5.931709,20.254599999999982,189.891111111116
2023-05-08 08:09:40,78.03819,2.054398,0.98851421495779,6.278938,4.600690000000001,21.701400000000007,189.94111111111602
2023-05-08 08:12:43,71.06481,2.0833330000000005,0.997350872886186,6.423608,4.716435,21.701400000000007,189.99194444444936
2023-05-08 08:15:40,80.35301,2.2858790000000004,0.9979958356008802,6.626157,4.658567999999999,21.41210000000001,190.04111111111604
2023-05-08 08:18:40,90.0463,1.1574080000000002,0.973496001207415,5.208337,4.861109000000001,34.72230000000002,190.09111111111605
2023-05-08 08:21:41,75.31829,1.5625,1.199123181770746,6.944447,6.278937000000001,29.224500000000006,190.14138888889383
2023-05-08 08:24:38,80.35301,1.273148,1.1689570860730527,6.655088000000001,6.45255,32.1181,190.1905555555605
2023-05-08 08:27:40,82.66782,1.1284719999999995,1.1428809409352716,6.163193,6.192131000000001,33.85420000000002,190.24111111111606
2023-05-08 08:31:01,79.57176,0.9259259999999996,1.0640549390003562,5.700233,5.989587,31.5394,190.2969444444494
2023-05-08 08:33:40,82.66782,0.9548610000000002,1.0116282790011442,5.410882000000001,5.526621,31.828700000000026,190.34111111111605
2023-05-08 08:36:41,85.79282,0.9259260000000005,0.982663177029754,5.381942,5.497685999999999,30.671300000000002,190.39138888889383
2023-05-08 08:39:41,90.0463,0.9837959999999999,1.040596384959477,5.353007000000001,5.468751,33.85419999999999,190.44138888889384
2023-05-08 08:42:41,81.88657,0.78125,1.007261687348878,5.0636529999999995,5.555553000000001,35.011600000000016,190.49138888889385
2023-05-08 08:45:41,73.37963,0.868055,0.9925764233355296,5.092592999999999,5.353007999999999,28.93520000000001,190.54138888889386
2023-05-08 08:48:40,72.59838,1.0416670000000003,0.9522283407338935,5.266204,5.092597,28.93519999999998,190.59111111111608
2023-05-08 08:51:42,75.72338,1.1574080000000002,0.957041093010711,5.671294,5.295135999999999,28.935300000000012,190.64166666667163
2023-05-08 08:54:40,76.09954,1.157407,0.9570406525556057,5.353008000000001,4.976851000000001,30.092600000000004,190.69111111111607
2023-05-08 08:57:40,75.31829,1.0416670000000003,0.9052227795567108,5.063658,4.803236999999999,28.35650000000001,190.74111111111608
2023-05-08 09:00:41,73.37963,1.0995369999999998,0.9313475764457616,5.2951440000000005,4.976857000000001,28.64579999999998,190.79138888889386
2023-05-08 09:03:38,76.09954,0.9837959999999999,0.8941816291321638,4.9479169999999995,4.774301,29.80329999999998,190.84055555556054
2023-05-08 09:06:40,81.51042,0.8680560000000002,0.9107701596479307,4.658566,4.745371,32.69669999999999,190.8911111111161
2023-05-08 09:09:40,76.09954,0.8391209999999996,0.9232084472548983,4.687501,4.861112,30.960700000000003,190.9411111111161
2023-05-08 09:12:41,74.16088,0.8969909999999999,0.882443415542039,4.716436,4.6874970000000005,30.960699999999974,190.99138888889388
2023-05-08 09:15:41,77.6331,1.157407,0.9403674905267994,5.092588000000001,4.687501,28.93520000000001,191.0413888888939
2023-05-08 09:18:40,74.56597,1.0995370000000007,0.9792385460586176,5.353014000000001,5.121527,29.803200000000004,191.0911111111161
2023-05-08 09:21:40,71.46991,0.9837959999999999,0.9397310362939976,5.208328,5.121532,26.331000000000017,191.14111111111612
2023-05-08 09:24:41,74.16088,1.1284720000000004,0.9109647272227134,5.179398000000001,4.774305999999999,26.331000000000017,191.1913888888939
2023-05-08 09:27:40,76.09954,1.2152780000000005,0.8766407286546355,5.150462,4.542826,26.909700000000015,191.2411111111161
2023-05-08 09:30:17,73.40856,1.1284720000000004,0.9109623946436133,5.1215280000000005,4.716432,26.041600000000017,191.28472222222723
2023-05-08 09:30:42,73.40856,1.157407,0.9234584644666974,5.150462,4.716437000000001,26.33099999999999,191.2916666666717
2023-05-08 09:33:42,73.00347,1.1284720000000004,0.9109623946436133,5.063658000000001,4.658562000000001,26.62039999999999,191.3416666666717
2023-05-08 09:36:40,69.90741,1.157407,0.8888880536750969,5.092593000000001,4.600692,23.72679999999997,191.39111111111615
2023-05-08 09:39:40,71.84606,1.070602,0.8348715942818628,4.947917,4.513891999999999,24.594899999999996,191.44111111111616
2023-05-08 09:42:38,75.34722,1.1284720000000004,0.8767108005898797,4.976852000000001,4.513885999999999,25.46290000000002,191.4905555555606
2023-05-08 09:45:40,74.56597,1.1284720000000004,0.8767144064335877,4.918982000000001,4.456022,26.331000000000017,191.54111111111615
2023-05-08 09:48:40,75.72338,1.070601,0.8689981290691179,4.976852000000001,4.600697,25.173599999999993,191.59111111111616
2023-05-08 09:51:40,74.16088,1.1284720000000004,0.8767138054604576,4.947917,4.484956,26.620400000000018,191.64111111111617
2023-05-08 09:54:41,69.53125,0.9548610000000002,0.8495698023588633,4.947917,4.745373,24.3056,191.69138888889395
2023-05-08 09:57:41,75.34722,1.070602,0.8689962413865048,4.918981,4.542821,25.75230000000002,191.74138888889397
2023-05-08 10:00:17,85.01157,0.9259259999999996,0.8204893528420918,4.57176,4.369210000000001,30.3819,191.7847222222273
2023-05-08 10:00:41,86.95023,1.0127309999999996,0.8599563413882254,4.629630000000001,4.340275000000001,30.382000000000005,191.79138888889395
2023-05-08 10:03:46,82.29167,0.7233790000000004,0.910965010964779,4.456018,4.8611130000000005,32.1181,191.84277777778283
2023-05-08 10:06:40,75.31829,0.7523140000000001,0.889159360812636,4.571758,4.8611130000000005,31.828699999999998,191.89111111111617
2023-05-08 10:09:40,71.84606,0.8391200000000003,0.8818100769826095,4.658565,4.745367,25.75230000000002,191.9411111111162
2023-05-08 10:12:40,75.72338,1.0127310000000005,0.8270097529026011,4.658565,4.3113459999999995,26.62039999999996,191.9911111111162
2023-05-08 10:15:40,76.09954,0.9259259999999996,0.8818104624840556,4.774306,4.6874970000000005,27.488500000000016,192.0411111111162
2023-05-08 10:18:43,74.56597,0.8680559999999993,0.8824464267424744,4.658564999999999,4.687502,28.356400000000036,192.09194444444955
2023-05-08 10:21:38,71.06481,0.8969909999999999,0.8225329062345713,4.774305999999999,4.629626999999999,24.594899999999996,192.14055555556067
2023-05-08 10:25:02,74.97106,0.9837959999999999,0.8143153676234655,4.484953,4.166671,26.620300000000015,192.19722222222734
2023-05-08 10:27:40,75.34722,0.9259259999999996,0.8361190860978611,4.513889,4.340277,26.331000000000017,192.24111111111623
2023-05-08 10:30:40,74.94213,0.9548609999999993,0.8337739459450855,4.716436,4.484957,26.041600000000017,192.29111111111624
2023-05-08 10:33:40,75.72338,0.8969909999999999,0.8225334368860308,4.513889,4.369211000000001,26.04170000000002,192.34111111111625
2023-05-08 10:37:01,78.44329,0.7523149999999994,0.8088062734408187,4.224537,4.340277,29.513900000000007,192.3969444444496
2023-05-08 10:39:41,78.81944,0.8101849999999997,0.7808910868387822,4.108796,4.050921,30.3819,192.44138888889404
2023-05-08 10:42:40,82.29167,0.78125,0.8515425724948352,4.282408,4.427085999999999,30.960700000000003,192.49111111111625
2023-05-08 10:45:43,78.44329,0.6655090000000001,0.827007582161521,4.166665999999999,4.513887,31.828699999999998,192.5419444444496
2023-05-08 10:48:41,74.94213,0.5787039999999992,0.8348932255946213,3.9641209999999996,4.542822000000001,30.9606,192.59138888889404
2023-05-08 10:51:40,71.84606,0.78125,0.8098414210248248,4.224537,4.282407000000001,27.199099999999987,192.64111111111626
2023-05-08 10:54:41,79.1956,0.8391209999999996,0.7949318183543426,4.195601999999999,4.108801000000001,30.381999999999977,192.69138888889404
2023-05-08 10:57:41,81.91551,0.8391200000000003,0.9501662018941732,4.774305999999999,5.005786,30.671300000000002,192.74138888889405
2023-05-08 11:00:39,85.79282,0.7233800000000006,0.8469275937256934,4.3402780000000005,4.600696,32.696800000000025,192.7908333333385
2023-05-08 11:03:41,83.07292,0.7523150000000003,0.8225340262582085,4.195602,4.340277,32.407399999999996,192.84138888889404
2023-05-08 11:06:41,72.62731,0.7233799999999997,0.8204938344722171,4.224537,4.427088,28.935100000000006,192.89138888889406
2023-05-08 11:09:40,75.72338,0.7523150000000003,0.7523185000081941,4.079860999999999,4.079866,28.06710000000001,192.94111111111627
2023-05-08 11:12:41,86.57407,0.7233800000000006,0.8204929119224073,4.166666,4.369215,30.9606,192.99138888889405
2023-05-08 11:15:40,90.82755,0.6365740000000004,0.8101533929099619,3.7615739999999995,4.137735999999999,34.722200000000015,193.04111111111627
2023-05-08 11:18:40,79.16667,0.5787040000000001,0.880763884146249,3.993056000000001,4.687498,36.16899999999998,193.09111111111628
2023-05-08 11:21:41,74.94213,0.8391209999999996,0.8391239999851596,4.3402780000000005,4.340282,29.513900000000007,193.14138888889406
2023-05-08 11:24:40,71.06481,1.0416659999999993,0.8728725404970747,4.774305,4.456017000000001,26.04169999999999,193.19111111111627
2023-05-08 11:27:40,72.62731,1.0416660000000002,0.8395942339741891,4.658564,4.282412,27.777799999999985,193.24111111111628
2023-05-08 11:30:39,70.68866,1.0416659999999993,0.7876349935749074,4.600695,4.137727,24.3056,193.2908333333385
2023-05-08 11:33:40,71.06481,1.070602,0.7814683020775786,4.600694,4.0798559999999995,22.280100000000004,193.34111111111628
2023-05-08 11:37:01,75.72338,0.983797,0.7634222022413103,4.224538,3.819445,25.75230000000002,193.39694444444962
2023-05-08 11:39:39,71.84606,0.868055,0.7780226747668503,4.224537000000001,4.050922000000001,23.1481,193.4408333333385
2023-05-08 11:42:44,69.53125,0.9259259999999996,0.7556436059590006,4.340278,4.02199,22.858800000000002,193.49222222222738
2023-05-08 11:45:40,69.12616,0.9837959999999999,0.780672168875672,4.398148,4.02199,21.701400000000007,193.54111111111627
2023-05-08 11:48:40,91.57986,0.7233799999999997,0.6638323496651187,3.6458329999999997,3.5300970000000005,33.27550000000002,193.59111111111628
2023-05-08 11:51:40,98.58218,0.3761580000000002,0.8799624295370643,2.7199079999999993,4.050925,57.29169999999999,193.6411111111163
2023-05-08 11:54:40,83.07292,0.4340280000000005,0.9678093369882314,3.1828710000000004,4.571753999999999,56.71290000000002,193.6911111111163
2023-05-08 11:57:41,71.06481,0.9548610000000002,0.8957481982336245,4.629629,4.5138929999999995,25.75230000000002,193.74138888889408
2023-05-08 12:00:40,71.46991,1.0416670000000003,1.6502983063839578,3.0960650000000003,4.513887,24.016099999999994,193.7911111111163
2023-05-08 12:03:40,85.01157,1.4178230000000003,0.9561934163068423,5.3819479999999995,4.571755,30.671300000000002,193.8411111111163
2023-05-08 12:07:01,74.56597,1.070601,0.8173847723995228,4.629630000000001,4.166667,24.016199999999998,193.89694444444964
2023-05-08 12:09:40,78.03819,1.186343,0.8084431222922803,4.6875,4.021991000000001,27.198999999999984,193.9411111111163
2023-05-08 12:12:40,86.95023,1.186343,0.846486567875263,4.6875,4.079864999999999,31.250099999999975,193.9911111111163
2023-05-08 12:15:40,84.60648,0.8680559999999993,0.8680579999819037,4.51389,4.513892,32.69669999999999,194.04111111111632
2023-05-08 12:18:38,74.53704,0.8391199999999994,0.8818129809188622,4.600695,4.6875029999999995,31.828699999999998,194.09055555556077
2023-05-08 12:21:41,71.96181,0.9548609999999993,0.8495681756963979,4.6296289999999996,4.427082,26.62039999999999,194.1413888888941
2023-05-08 12:24:40,74.56597,1.0416659999999993,0.8225659627264764,4.716434,4.311347,27.199099999999987,194.19111111111633
2023-05-08 12:27:40,70.68866,1.0127309999999996,0.8436071263398547,4.658564999999999,4.340281999999999,24.016199999999998,194.24111111111634
2023-05-08 12:30:43,68.34491,1.0416660000000002,0.7876417501363339,4.745369,4.282412,21.701400000000007,194.29194444444968
2023-05-08 12:33:41,73.37963,1.1863420000000007,0.7888205992542797,4.6875,3.993056,24.594899999999967,194.34138888889413
2023-05-08 12:36:41,76.04167,1.1863420000000007,0.8084420645297611,4.542823,3.8773139999999993,25.463000000000022,194.39138888889414
2023-05-08 12:39:41,74.16088,1.0416659999999993,0.8395907309176766,4.658564999999999,4.282407000000001,27.488399999999984,194.44138888889415
2023-05-08 12:42:40,73.00347,1.0416659999999993,0.8395907309176757,4.774305,4.398147,25.46290000000002,194.49111111111637
2023-05-08 12:45:42,76.88079,1.157407,0.8711988822915427,4.9189810000000005,4.3981509999999995,27.488400000000013,194.54166666667192
2023-05-08 12:48:40,74.56597,1.0127310000000005,0.8919900396610809,4.6875,4.456016999999999,27.777799999999985,194.59111111111636
2023-05-08 12:51:47,71.84606,1.0416659999999993,0.8052547930147859,4.745369999999999,4.311347,25.75230000000002,194.6430555555608
2023-05-08 12:54:40,78.03819,1.1284719999999995,0.8232213373452142,4.716434,4.166671,27.488499999999988,194.69111111111636
2023-05-08 12:57:38,80.38194,1.157407,0.8711957997638465,4.890046,4.369211000000001,27.77770000000001,194.7405555555608
2023-05-08 13:00:40,82.3206,1.1284720000000004,0.9109653103667659,4.947917,4.542826,28.93519999999998,194.79111111111635
2023-05-08 13:03:41,78.44329,1.0127310000000005,0.8760810879241658,4.890046,4.629626999999999,29.513800000000032,194.84138888889413
2023-05-08 13:06:42,74.94213,1.0127310000000005,0.8919889472396441,5.034722,4.803236999999999,29.80329999999998,194.8916666666719
2023-05-08 13:09:43,74.16088,1.0416660000000002,0.8728748074717212,4.890046,4.5717620000000005,27.488499999999988,194.9419444444497
2023-05-08 13:12:42,73.00347,1.0995369999999998,0.8644414776868028,4.918982,4.484957,26.62039999999999,194.9916666666719
2023-05-08 13:16:01,74.18981,1.0995369999999998,0.8644390963450252,4.774305,4.340275999999999,27.777799999999985,195.04694444444968
2023-05-08 13:18:40,74.94213,1.070602,0.8856783175574049,4.832176,4.484956,26.62039999999999,195.09111111111633
2023-05-08 13:21:42,76.88079,0.9548609999999993,0.8651563020325238,4.716436,4.542827000000001,27.77770000000001,195.14166666667188
2023-05-08 13:25:02,78.81944,1.0127319999999997,0.8101546059583913,4.6296289999999996,4.253475999999999,28.06710000000001,195.19722222222742
2023-05-08 13:27:41,82.3206,1.0995369999999998,0.8470743586992787,4.658564999999999,4.195601,28.64580000000001,195.24138888889408
2023-05-08 13:30:41,89.29398,1.0127319999999997,0.8919926839161014,4.687501,4.456021000000001,34.432800000000015,195.2913888888941
2023-05-08 13:33:40,85.01157,0.8969909999999999,0.8677364298856439,4.62963,4.5717620000000005,33.27550000000002,195.3411111111163
2023-05-08 13:36:38,82.69676,0.8969909999999999,0.9256240482756589,4.6875,4.745367,32.98609999999999,195.39055555556075
2023-05-08 13:39:40,75.31829,0.8101849999999997,0.8805444729318208,4.774305999999999,4.918983,32.407399999999996,195.4411111111163
2023-05-08 13:42:41,74.97106,1.0127319999999997,0.9076945741864454,4.716436,4.513885999999999,32.11809999999997,195.49138888889408
2023-05-08 13:45:41,82.29167,1.0416670000000003,0.8563551232946235,4.687501,4.340276,32.407399999999996,195.5413888888941
2023-05-08 13:48:41,86.16898,1.070602,0.9183398741272877,4.918982,4.629625999999999,32.11800000000002,195.5913888888941
2023-05-08 13:52:01,85.79282,1.0127309999999996,0.9385367703555214,4.976852,4.832177,32.98600000000002,195.64694444444964
2023-05-08 13:54:41,83.85417,0.9548610000000002,0.9403182828868094,4.774306,4.745367,34.43289999999999,195.6913888888941
2023-05-08 13:57:40,89.29398,1.070602,0.9021178448652848,5.063658,4.745366,32.117999999999995,195.7411111111163
2023-05-08 14:00:42,92.7662,0.8101849999999997,0.866768959682228,4.57176,4.687500999999999,39.3519,195.79166666667186
2023-05-08 14:03:40,98.58218,0.49189799999999995,0.91609173636294,3.4722220000000004,4.513890000000001,57.29160000000002,195.8411111111163
2023-05-08 14:06:41,96.26736,0.4050929999999999,0.9703550363856638,3.327547,4.832172,63.0787,195.89138888889408
2023-05-08 14:09:40,88.88889,0.34722200000000036,0.9341461217038105,3.125,4.745367999999999,60.76389999999998,195.9411111111163
2023-05-08 14:12:40,85.01157,0.34722200000000036,0.8539059272096466,3.0960650000000003,4.456022,57.58100000000002,195.9911111111163
2023-05-08 14:15:42,91.98495,0.46296300000000024,0.8736214753288726,3.327546,4.340280999999999,53.530099999999976,196.04166666667186
2023-05-08 14:18:41,88.88889,0.5208339999999998,0.9584975303376152,3.616898,4.687502,57.29169999999999,196.09138888889407
2023-05-08 14:21:40,78.41435,0.5787040000000001,0.914370103352391,3.9641210000000004,4.745373000000001,42.24539999999999,196.1411111111163
2023-05-08 14:24:41,73.40856,0.6655090000000001,0.8270075821615203,4.195602,4.542822999999999,31.8288,196.19138888889407
2023-05-08 14:27:40,78.03819,0.7523150000000003,0.808807704378271,4.253473,4.369215999999999,32.69669999999999,196.24111111111628
2023-05-08 14:30:41,86.97917,0.7233800000000006,0.8070753647700923,4.050927000000001,4.224535,37.615700000000004,196.29138888889406
2023-05-08 14:33:40,96.23843,0.5208330000000005,0.8416869438276177,3.4722220000000004,4.224535,50.63659999999999,196.34111111111628
2023-05-08 14:36:41,88.51273,0.4050920000000007,0.9519245161391587,3.1828700000000003,4.629628,60.474500000000006,196.39138888889406
2023-05-08 14:39:40,76.88079,0.5208339999999998,0.8956940958330832,3.73264,4.629627999999999,37.905099999999976,196.44111111111627
2023-05-08 14:42:41,73.37963,0.8101849999999997,0.8667684812138661,4.369212,4.484952,29.22460000000001,196.49138888889405
2023-05-08 14:45:40,78.81944,1.070602,0.8348727926541203,4.600694,4.166670999999999,30.67130000000003,196.54111111111627
2023-05-08 14:48:40,78.03819,0.9259259999999996,0.8966823198114369,4.6296289999999996,4.5717620000000005,32.696699999999964,196.59111111111628
2023-05-08 14:52:01,74.94213,0.8680559999999993,0.8824439538441213,4.6875,4.716432000000001,30.38190000000003,196.64694444444962
2023-05-08 14:54:38,72.62731,0.8680560000000002,0.8238914597539142,4.600694,4.513887,28.067199999999985,196.69055555556074
2023-05-08 14:57:40,78.44329,1.070602,0.8689991447809666,4.774306,4.398151,30.092600000000004,196.74111111111628
2023-05-08 15:00:41,83.07292,0.7523150000000003,0.7523185000081941,4.079860999999999,4.079866,34.722200000000015,196.79138888889406
2023-05-08 15:03:40,90.82755,0.6655099999999994,0.7354789277200688,3.414352,3.5590280000000005,37.037000000000006,196.84111111111628
2023-05-08 15:06:40,92.39005,0.49189799999999995,0.75542002640663,3.0092589999999992,3.616897,40.219899999999996,196.8911111111163
2023-05-08 15:09:40,88.88889,0.4050929999999999,0.7166133062923121,2.835648,3.5879630000000002,40.50919999999999,196.9411111111163
2023-05-08 15:12:40,83.07292,0.34722200000000036,0.7126450288803396,2.7777780000000005,3.7037050000000002,40.79859999999999,196.9911111111163
2023-05-08 15:15:40,81.51042,0.5208330000000005,0.7397234539773725,3.0960650000000003,3.5879630000000002,40.50920000000002,197.04111111111632
2023-05-08 15:18:41,74.56597,0.6655099999999994,0.7354784589540869,3.3564819999999997,3.501157000000001,30.3819,197.0913888888941
2023-05-08 15:22:36,71.84606,0.8680560000000002,0.7136308532209872,3.6747690000000004,3.3854170000000003,26.909699999999987,197.15666666667187
2023-05-08 15:24:40,68.75,0.9548609999999993,0.6979755406918168,4.021991,3.5590270000000004,22.280100000000004,197.1911111111163
2023-05-08 15:27:40,69.53125,1.186343,0.7053553295163084,3.9641199999999994,3.1539349999999997,20.83340000000001,197.2411111111163
2023-05-08 15:30:41,72.62731,1.0995369999999998,0.7159598108450068,4.253472,3.5879630000000002,24.016200000000026,197.2913888888941
2023-05-08 15:33:38,71.44097,1.186343,0.78882166553176,3.993055,3.298611,23.14809999999997,197.34055555556077
2023-05-08 15:36:41,73.00347,1.070602,0.7050592475267893,4.253472,3.616898,26.331000000000017,197.3913888888941
2023-05-08 15:39:41,69.53125,1.0416670000000003,0.6940739745111065,3.90625,3.2986109999999993,22.280100000000004,197.44138888889412
2023-05-08 15:42:40,67.59259,1.070601,0.7050581777231621,4.108796,3.4722220000000004,20.833399999999983,197.49111111111634
2023-05-08 15:45:41,67.59259,1.0127309999999996,0.6427465924676117,3.790509,3.1539360000000007,21.411999999999978,197.54138888889412
2023-05-08 15:48:40,71.06481,1.1284719999999995,0.6401264286917624,3.7615739999999995,2.951389,22.280099999999976,197.59111111111633
2023-05-08 15:51:40,69.15509,1.070602,0.6847792429637103,3.935186,3.2696759999999996,20.83330000000001,197.64111111111635
2023-05-08 15:54:41,67.21644,1.157407,0.6951069193732028,3.8773150000000003,3.0960660000000004,20.543999999999983,197.69138888889412
