Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-08 15:57:42,66.43519,1.157407,0.6499867992071313,3.993055,3.1539360000000007,20.25460000000004,197.7416666666719
2023-05-08 16:00:40,74.56597,1.0416670000000003,0.6740088458923632,3.6747679999999994,3.038194,24.016200000000026,197.79111111111635
2023-05-08 16:03:41,75.72338,0.8101849999999997,0.6879665991637599,3.645834,3.414352000000001,26.620299999999986,197.84138888889413
2023-05-08 16:06:40,75.72338,0.9259259999999996,0.6679154648995032,3.7905099999999994,3.327547,24.594899999999996,197.89111111111635
2023-05-08 16:09:40,76.09954,1.0416659999999993,0.6940729089864813,3.8773149999999994,3.2696760000000005,24.594899999999967,197.94111111111636
2023-05-08 16:12:39,69.90741,0.9548609999999993,0.679494527375682,3.7615739999999995,3.2696760000000005,24.305499999999995,197.99083333333857
2023-05-08 16:15:42,68.77894,1.0995369999999998,0.6954682422952274,3.8773149999999994,3.1828699999999994,21.122600000000006,198.04166666667192
2023-05-08 16:18:40,68.75,1.0127310000000005,0.6631519268984803,3.790509,3.1828710000000004,22.280100000000004,198.09111111111636
2023-05-08 16:21:43,67.59259,0.9548609999999993,0.5794357301644771,3.4722229999999996,2.835649,19.96520000000001,198.1419444444497
2023-05-08 16:24:41,86.16898,0.4918990000000001,0.44709285327812787,2.256945,2.1701379999999997,27.199000000000012,198.19138888889415
2023-05-08 16:27:41,98.58218,0.2893509999999999,0.6068799129485221,1.5335650000000003,2.34375,55.2662,198.24138888889416
2023-05-08 16:30:40,98.58218,0.31828700000000065,0.6887877854888814,1.6782400000000006,2.633100999999999,54.398100000000014,198.29111111111638
2023-05-08 16:33:40,90.0463,0.26041700000000034,0.6741280073988617,1.765047,2.8935179999999994,56.712999999999994,198.3411111111164
2023-05-08 16:36:42,86.11111,0.2314810000000005,0.6198414118750029,1.6782410000000008,2.748843,61.9213,198.39166666667194
2023-05-08 16:39:18,74.56597,0.3182879999999999,0.5794368348777874,2.1990740000000004,2.835648000000001,34.722200000000015,198.43500000000526
2023-05-08 16:39:42,74.53704,0.4050929999999999,0.59599830683886,2.34375,2.7777780000000005,32.98610000000002,198.44166666667192
2023-05-08 16:42:41,67.1875,0.6655090000000001,0.5581255672662482,2.8935179999999994,2.6909730000000005,21.70139999999998,198.49138888889414
2023-05-08 16:45:40,71.06481,0.78125,0.5727307598169156,3.038195,2.6620369999999998,23.4375,198.54111111111635
2023-05-08 16:48:41,69.15509,0.7233789999999996,0.6165721946579824,3.240741,3.038195,24.305499999999995,198.59138888889413
2023-05-08 16:51:39,68.37384,0.7233799999999997,0.6165726441237952,3.038195,2.835648,22.280100000000004,198.64083333333858
2023-05-08 16:54:41,71.46991,0.8101859999999999,0.6026688299165089,3.2986120000000003,2.922454,21.990800000000007,198.69138888889412
2023-05-08 16:57:40,71.09375,0.78125,0.5907288597274718,3.125001,2.7777780000000005,23.148200000000003,198.74111111111634
2023-05-08 17:00:40,66.03009,0.7523150000000003,0.5786561904418422,3.038194,2.719906999999999,21.12270000000001,198.79111111111635
2023-05-08 17:04:04,69.12616,0.868055,0.6074517389080691,3.1828710000000004,2.719908,19.965300000000013,198.84777777778302
2023-05-08 17:06:40,67.21644,0.8101850000000006,0.6026684195429539,3.2696760000000005,2.8935189999999995,21.412000000000006,198.89111111111635
2023-05-08 17:09:40,65.27778,0.8969909999999999,0.579265354894065,3.327547,2.7777780000000005,19.097200000000043,198.94111111111636
2023-05-08 17:12:40,63.33912,0.9548609999999993,0.557414559209719,3.2696769999999997,2.6041670000000003,18.22920000000005,198.99111111111637
2023-05-08 17:15:42,65.27778,1.070601,0.5730994372839175,3.3564810000000005,2.546297000000001,19.09729999999999,199.04166666667192
2023-05-08 17:18:41,63.71528,1.157407,0.6261708828855655,3.5300920000000007,2.6620369999999998,17.07170000000002,199.09138888889413
2023-05-08 17:21:42,58.3044,1.0416660000000002,0.5124066393054177,3.4432869999999998,2.6041669999999995,14.467600000000004,199.1416666666719
2023-05-08 17:24:40,57.52315,1.2442129999999993,0.5436094066950551,3.327545999999999,2.256945,13.020799999999952,199.19111111111636
2023-05-08 17:27:41,60.61921,1.2152769999999995,0.5353128595337049,3.298609999999999,2.256945,14.178300000000036,199.24138888889414
2023-05-08 17:30:38,53.26968,1.070601,0.4930809955465135,3.211805,2.3148150000000003,11.863500000000045,199.29055555556081
2023-05-08 17:33:40,51.33102,1.1863419999999998,0.4950573523771725,2.951389,1.9097220000000004,10.995300000000043,199.34111111111636
2023-05-08 17:37:01,52.89352,1.3020829999999997,0.5267590814058576,2.951389,1.7939810000000005,10.995400000000018,199.3969444444497
2023-05-08 17:39:41,56.36574,1.3020829999999997,0.5600639679739,3.038194,1.9097220000000004,10.995400000000018,199.44138888889415
2023-05-08 17:42:40,54.42708,1.1863419999999998,0.49505850336414114,3.0671289999999996,2.0254630000000002,11.574099999999987,199.49111111111637
2023-05-08 17:45:41,51.73611,1.0995370000000007,0.4708069730048507,2.7488420000000007,1.7939819999999997,10.995400000000018,199.54138888889415
2023-05-08 17:48:41,50.17361,1.0416660000000002,0.42140865326247084,2.4594900000000006,1.5335650000000003,11.284699999999987,199.59138888889416
2023-05-08 17:51:40,49.4213,1.0416659999999993,0.4543852132288586,2.4594899999999997,1.5625,10.416600000000017,199.64111111111637
2023-05-08 17:55:01,48.26389,1.0416659999999993,0.4214086532624706,2.430555,1.5046300000000006,10.416700000000048,199.6969444444497
2023-05-08 17:57:40,47.48264,1.0127309999999996,0.37689485729464284,2.4016199999999994,1.475695,10.416699999999963,199.74111111111637
2023-05-08 18:00:40,32.78357,0.8969899999999997,0.6377462636623827,2.4016199999999994,1.9386580000000002,6.94440000000003,199.79111111111638
2023-05-08 18:03:42,30.43982,1.3020830000000005,0.6733252751338169,3.327546,2.3148150000000003,5.497700000000009,199.84166666667193
2023-05-09 07:33:40,42.85301,1.1284720000000004,0.4789386390848932,2.5752310000000005,1.5914349999999997,8.1019,199.84166666667193
2023-05-09 07:36:41,36.66088,1.0416660000000002,0.58731769437599,2.8935180000000003,2.141203,7.523200000000003,199.8919444444497
2023-05-09 07:39:41,40.16204,1.3020839999999998,0.6198426865654653,3.2696760000000005,2.1990740000000004,6.076300000000003,199.94194444444972
2023-05-09 07:42:40,43.22916,1.2442130000000002,0.5109952977336337,3.385416,2.2858790000000004,8.391300000000001,199.99166666667193
2023-05-09 07:45:40,37.44213,1.1284720000000004,0.7858871183192047,3.616897,3.009259,7.233800000000002,200.04166666667194
2023-05-09 07:48:38,41.6956,1.3310180000000003,0.45575472636671027,4.195601,2.95139,7.5230999999999995,200.0911111111164
2023-05-09 07:51:40,47.51157,1.2152780000000005,0.427605246244986,3.4432870000000007,2.314814,8.969900000000024,200.14166666667194
2023-05-09 07:54:41,45.16782,1.0416670000000003,0.5124069495692023,3.327546,2.4884249999999994,8.680599999999998,200.19194444444972
2023-05-09 07:57:40,44.76273,1.0416670000000003,0.632110885259977,3.4722230000000005,2.7777769999999995,7.8125,200.24166666667193
2023-05-09 08:00:41,63.71528,0.6076389999999998,0.3687320913888302,2.6909719999999995,2.2858789999999996,14.467599999999976,200.2919444444497
2023-05-09 08:03:41,98.58218,0.4340280000000005,1.0787076463117133,2.719907,4.456016999999999,54.1087,200.34194444444972
2023-05-09 08:06:40,79.97685,0.46296300000000024,0.8837766482521588,3.125001,4.1666669999999995,48.61109999999999,200.39166666667194
2023-05-09 08:09:41,71.84606,0.9259260000000005,0.8204920719094458,5.0347230000000005,4.832178,28.06710000000001,200.44194444444972
2023-05-09 08:12:40,68.37384,1.0127319999999997,0.7023480814230447,3.790509,3.2407400000000006,23.148200000000003,200.49166666667193
2023-05-09 08:15:40,71.84606,1.1284720000000004,0.7469476798871248,4.340277,3.6747680000000003,24.594899999999996,200.54166666667194
2023-05-09 08:18:42,58.3044,1.8807870000000007,0.753089728930966,4.3402780000000005,2.6620369999999998,15.046199999999999,200.5922222222275
2023-05-09 08:21:42,57.92824,2.083334,0.7685304074519091,4.629630000000001,2.719907,14.178200000000004,200.6422222222275
2023-05-09 08:24:43,61.02431,1.967593,0.7389516279400565,4.5428239999999995,2.748843,16.203699999999998,200.69250000000528
2023-05-09 08:27:38,60.99537,1.8229170000000003,0.7374635435387926,4.427084,2.8067129999999993,15.9144,200.7411111111164
2023-05-09 08:30:40,62.18171,1.7939819999999997,0.7296076629927987,4.57176,2.9803240000000004,15.046300000000002,200.79166666667194
2023-05-09 08:33:40,61.02431,1.9097229999999996,0.7608615260850841,4.687501,2.9803240000000004,15.335700000000003,200.84166666667195
2023-05-09 08:36:40,63.71528,2.0254630000000002,0.7537883543359152,4.62963,2.7777789999999998,15.046400000000006,200.89166666667197
2023-05-09 08:39:40,71.09375,2.170139,0.8662271728909009,5.150468,3.2118089999999997,16.782399999999996,200.94166666667198
2023-05-09 08:42:41,74.18981,2.1701380000000006,0.7904758328342717,5.179398000000001,3.1828700000000003,17.65039999999999,200.99194444444976
2023-05-09 08:45:40,69.93634,1.967593,0.8112416157747264,5.353014,3.6169009999999995,17.361099999999993,201.04166666667197
2023-05-09 08:48:41,57.52315,1.8807869999999998,0.7530946077598654,5.208334000000001,3.5300969999999996,14.467600000000004,201.09194444444975
2023-05-09 08:51:41,60.61921,2.170139,0.7479495202308736,5.121524000000001,3.0960650000000003,14.756900000000002,201.14194444444976
2023-05-09 08:54:40,64.49653,2.1701390000000007,0.7904718641865772,5.005787000000001,3.0092550000000005,15.914299999999997,201.19166666667198
2023-05-09 08:57:42,64.87269,2.228009,0.844676852557831,5.468754,3.4432850000000004,16.4931,201.24222222222753
2023-05-09 09:00:40,66.05903,2.314814,0.8670567563222129,5.758104,3.6458299999999992,16.492999999999995,201.29166666667197
2023-05-09 09:03:40,60.61921,2.1122689999999995,0.7758666430791907,5.41088,3.4722210000000002,15.625,201.34166666667198
2023-05-09 09:06:39,65.65394,2.343749,0.7896186053635734,5.266203999999999,3.0671350000000004,15.046300000000002,201.3913888888942
2023-05-09 09:09:40,67.59259,2.1701390000000007,0.7904901521409192,5.179394000000001,3.182875,17.65040000000002,201.44166666667198
2023-05-09 09:12:40,68.37384,2.170139,0.8296618840188588,5.381944000000001,3.4143549999999996,17.361099999999993,201.491666666672
2023-05-09 09:15:41,70.68866,2.170139,0.8662271728909009,5.555554000000001,3.6168950000000004,19.386599999999987,201.54194444444977
2023-05-09 09:18:40,61.02431,1.9386580000000002,0.8359929456790463,5.410883999999999,3.7326359999999994,17.071799999999996,201.59166666667198
2023-05-09 09:21:40,59.08565,2.170139,0.7904760845432389,5.439819,3.44329,14.756900000000002,201.641666666672
2023-05-09 09:24:40,61.80556,2.170139,0.8296618840188588,5.295139000000001,3.3275499999999996,15.625,201.691666666672
2023-05-09 09:27:41,59.08565,2.2858789999999996,0.7758037577164992,5.353003999999999,3.211805000000001,13.020800000000008,201.74194444444979
2023-05-09 09:30:41,61.80556,2.1990739999999995,0.7549357801171286,5.179398,3.125000000000001,15.625,201.7919444444498
2023-05-09 09:33:40,62.55787,2.256944,0.812246081280755,5.208329000000001,3.1250050000000007,14.757000000000005,201.841666666672
2023-05-09 09:36:40,61.80556,2.054399,0.7611716627654814,5.092592,3.211805,16.203699999999998,201.89166666667202
2023-05-09 09:39:41,60.24306,1.9965279999999996,0.819169415955383,4.947917,3.1828649999999996,15.046199999999999,201.9419444444498
2023-05-09 09:42:57,58.3044,2.0254629999999993,0.7537883543359151,5.034720999999999,3.1828700000000003,15.046300000000002,201.99638888889424
2023-05-09 09:45:37,58.70949,2.141204,0.8221141696886101,5.295134,3.3564800000000004,15.9144,202.0408333333387
2023-05-09 09:48:41,60.61921,2.170139,0.7479372021231111,5.092592,3.067125,15.046300000000002,202.0919444444498
2023-05-09 09:51:41,62.18171,2.0254630000000002,0.8270752189771655,4.918982000000001,3.1249949999999993,15.914299999999997,202.14194444444982
2023-05-09 09:54:41,63.33912,2.054398,0.7993260716736706,5.005787,3.1539349999999997,16.203599999999994,202.19194444444983
2023-05-09 09:57:40,58.3044,2.0254630000000002,0.7537801927358636,5.034722,3.1828649999999996,13.888899999999978,202.24166666667205
2023-05-09 10:00:40,57.52315,2.0254630000000002,0.8270799639038127,5.1504639999999995,3.3564810000000005,14.756900000000002,202.29166666667206
2023-05-09 10:03:42,57.92824,2.170139,0.7479495202308736,5.121524000000001,3.0960650000000003,13.599500000000006,202.3422222222276
2023-05-09 10:06:42,65.65394,2.2858790000000004,0.8194370880766939,5.1215280000000005,3.0092549999999996,17.071799999999996,202.39222222222762
2023-05-09 10:09:40,67.59259,2.1990740000000004,0.8371739102751738,5.2951440000000005,3.298609999999999,16.203699999999998,202.44166666667206
2023-05-09 10:12:42,67.59259,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,18.51860000000002,202.4922222222276
2023-05-09 10:15:40,61.02431,2.054398,0.7993311586934069,5.468749000000001,3.6169009999999995,15.9144,202.54166666667206
2023-05-09 10:19:30,59.08565,2.170139,0.866227172890903,5.526623999999999,3.5879650000000005,15.914299999999997,202.60555555556095
2023-05-09 10:21:40,58.3044,2.228009,0.7619149441044334,5.353003999999999,3.2696750000000003,13.020800000000008,202.64166666667205
2023-05-09 10:24:38,62.18171,2.1990740000000004,0.7977628783297043,5.121524000000001,3.09607,14.467600000000004,202.6911111111165
2023-05-09 10:27:41,64.90162,2.141203,0.783181939175831,5.150463,3.1828700000000003,15.046300000000002,202.74194444444984
2023-05-09 10:30:40,63.74421,2.0254630000000002,0.7126756606946535,5.034722,3.1539350000000006,16.492999999999995,202.79166666667206
2023-05-09 10:33:40,61.40046,2.1122690000000004,0.8145434821744899,5.266204000000001,3.3564849999999993,16.493000000000023,202.84166666667207
2023-05-09 10:36:41,61.40046,2.054398,0.7993260716736706,4.976852000000001,3.125000000000001,15.625,202.89194444444985
2023-05-09 10:39:41,62.55787,2.1701380000000006,0.7479415794533617,4.9189810000000005,2.8935179999999994,14.467599999999976,202.94194444444986
2023-05-09 10:42:40,64.87269,2.141203,0.7831847343133747,5.034720999999999,3.0671299999999997,16.492999999999995,202.99166666667207
2023-05-09 10:45:41,61.40046,1.9965279999999996,0.7463738127095627,5.005787,3.1828649999999996,15.625,203.04194444444985
2023-05-09 10:48:41,62.55787,2.1122679999999994,0.7758691665030297,5.034720999999999,3.0960650000000003,15.625,203.09194444444987
2023-05-09 10:51:41,65.27778,1.967593,0.7763243486588671,4.861112,3.0960650000000003,15.335700000000003,203.14194444444988
2023-05-09 10:54:41,67.59259,2.0254630000000002,0.7916888653826013,5.0347230000000005,3.211809999999999,16.492999999999995,203.1919444444499
2023-05-09 10:57:40,74.56597,2.0833329999999997,0.8428137006779763,5.266207999999999,3.4143550000000005,18.518599999999992,203.2416666666721
2023-05-09 11:00:41,62.55787,1.9097220000000004,0.858669484293594,5.237268,3.6168960000000006,17.65039999999999,203.29194444444988
2023-05-09 11:03:39,58.3044,1.938657,0.768610805595285,5.121528,3.385421,15.046300000000002,203.34138888889433
2023-05-09 11:06:40,63.33912,2.141203,0.7409308465265381,5.005787,3.0092600000000003,15.625,203.3916666666721
2023-05-09 11:09:40,64.49653,2.141203,0.7831959147061822,5.063653,3.09607,17.071699999999993,203.44166666667212
2023-05-09 11:12:40,61.77662,1.9965279999999996,0.7840167385958797,5.005787,3.211805,16.2038,203.49166666667213
2023-05-09 11:15:41,58.3044,1.9965270000000004,0.7840214915986923,5.179398000000001,3.385420999999999,15.3356,203.5419444444499
2023-05-09 11:19:42,60.24306,2.054398,0.7993260716736706,5.005787,3.1539349999999997,15.046199999999999,203.60888888889434
2023-05-09 11:21:40,69.15509,2.256944,0.8122317402396584,5.324073,3.2407390000000005,17.071699999999993,203.6416666666721
2023-05-09 11:24:41,61.40046,1.8807869999999998,0.8195482464132469,5.1504579999999995,3.5300909999999996,17.361099999999993,203.6919444444499
2023-05-09 11:27:40,61.40046,1.9965279999999996,0.8523428078224353,5.295138000000001,3.559030000000001,16.782399999999996,203.7416666666721
2023-05-09 11:30:40,61.40046,1.967593,0.7389489453408323,5.266208,3.472225,16.7825,203.7916666666721
2023-05-09 11:33:40,59.08565,1.9965279999999996,0.8523428078224353,5.179398,3.44329,16.203699999999998,203.84166666667213
2023-05-09 11:36:40,62.18171,2.0254630000000002,0.7916888653826034,5.410877999999999,3.5879649999999996,15.914299999999997,203.89166666667214
2023-05-09 11:39:40,60.24306,2.0254630000000002,0.7126816112450534,5.179398,3.298614999999999,15.9144,203.94166666667215
2023-05-09 11:42:39,57.92824,1.9965270000000004,0.7055580902828984,5.034722,3.1828710000000004,15.625,203.99138888889436
2023-05-09 11:45:40,57.14699,2.1122690000000004,0.7758610897716346,5.063658,3.1249949999999993,15.3356,204.04166666667214
2023-05-09 11:48:40,61.77662,2.170139,0.8662271728909009,5.3819490000000005,3.44329,15.3356,204.09166666667215
2023-05-09 11:51:40,58.3044,2.1990740000000004,0.7977487191320688,5.468749000000001,3.4432850000000004,15.335699999999974,204.14166666667217
2023-05-09 11:54:41,56.77083,2.0833330000000005,0.7685287744612809,5.266204000000001,3.3564810000000005,13.599500000000006,204.19194444444994
2023-05-09 11:57:43,61.77662,2.2858790000000004,0.7757911134619085,5.150462,3.0092549999999996,15.625,204.2425000000055
2023-05-09 12:00:41,60.61921,2.1122690000000004,0.8846861578241471,4.861111,3.009259,15.335700000000003,204.29194444444994
2023-05-09 12:03:41,68.34491,2.8935180000000003,0.8629658118475214,5.208329000000001,2.4305509999999995,13.310200000000009,204.34194444444995
2023-05-09 12:06:40,64.49653,2.256944,0.852171356703521,5.468749000000001,3.4143549999999996,15.914299999999997,204.39166666667217
2023-05-09 12:09:40,62.55787,2.1701390000000007,0.7904760845432391,5.584494,3.5879649999999996,14.757000000000005,204.44166666667218
2023-05-09 12:12:42,60.24306,2.141204,0.7831821916262824,5.410884,3.44329,14.467600000000004,204.49222222222772
2023-05-09 12:15:40,60.61921,2.141204,0.8221141696886101,5.208334,3.26968,14.467500000000001,204.54166666667217
2023-05-09 12:18:41,58.68056,2.1701390000000007,0.8662271728909009,5.353014000000001,3.4143549999999996,13.599500000000006,204.59194444444995
2023-05-09 12:21:38,64.49653,2.1701390000000007,0.8662271728909032,5.468754,3.530095,16.203699999999998,204.64111111111663
2023-05-09 12:24:41,61.77662,2.1122690000000004,0.8145434821744899,5.439814000000001,3.5300949999999993,16.203699999999998,204.69194444444997
2023-05-09 12:27:42,57.52315,2.0833330000000005,0.8428137006779746,5.4976840000000005,3.6458309999999994,14.467599999999976,204.74222222222775
2023-05-09 12:30:41,58.68056,2.170139,0.7904760845432389,5.4976840000000005,3.5011550000000007,14.467700000000008,204.79194444444997
2023-05-09 12:33:42,59.08565,2.314814,0.8266341917879657,5.526623999999999,3.385419999999999,14.757000000000005,204.84222222222775
2023-05-09 12:36:40,59.08565,2.170139,0.7479495202308736,5.295139000000001,3.26968,15.625,204.8916666666722
2023-05-09 12:39:41,57.52315,2.141204,0.7409310892195006,5.150463,3.1539350000000006,14.467600000000004,204.94194444444997
2023-05-09 12:42:40,58.3044,2.141204,0.8221089811497478,5.063658000000001,3.125000000000001,14.178300000000007,204.9916666666722
2023-05-09 12:45:43,62.55787,2.1990740000000004,0.8739834682191943,5.266204,3.298609999999999,15.3356,205.04250000000553
2023-05-09 12:48:42,57.52315,2.054399,0.7993314223895566,5.381944000000001,3.5300949999999993,15.335700000000003,205.09222222222775
2023-05-09 12:51:41,61.40046,2.1122690000000004,0.775866643079191,5.266204,3.3275449999999998,14.467599999999976,205.14194444444996
2023-05-09 12:54:40,58.3044,2.083334,0.7685290284370302,5.208334000000001,3.298610000000001,14.178200000000004,205.19166666667218
2023-05-09 12:57:43,57.14699,2.083334,0.8428139716784335,5.266204,3.4143499999999998,14.756900000000002,205.24250000000552
2023-05-09 13:00:40,57.92824,2.054398,0.7197771521039236,5.121528,3.2118100000000007,15.625,205.2916666666722
2023-05-09 13:03:41,64.49653,2.1701379999999997,0.7904899004287779,5.179392999999999,3.1828749999999992,15.625,205.34194444444998
2023-05-09 13:06:42,66.29051,2.1122679999999994,0.8506426100004512,5.381943,3.501155,16.203699999999998,205.39222222222776
2023-05-09 13:09:41,63.31019,2.054398,0.8349596503242603,5.353012999999999,3.530095,15.3356,205.44194444444997
2023-05-09 13:12:40,61.80556,2.0254629999999993,0.7537856338177694,5.208333,3.3564800000000004,15.046300000000002,205.4916666666722
2023-05-09 13:15:41,59.08565,2.054398,0.7611686686822338,5.150463,3.2696750000000003,14.756999999999977,205.54194444444997
2023-05-09 13:18:40,65.27778,2.1122679999999994,0.8506426100004512,5.208333,3.3275449999999998,15.335700000000003,205.59166666667218
2023-05-09 13:21:40,63.71528,2.0833330000000005,0.7685287744612809,5.237268,3.3275449999999998,16.782399999999996,205.6416666666722
2023-05-09 13:24:41,61.02431,2.083334,0.7685290284370302,5.266204,3.3564800000000004,15.625,205.69194444444997
2023-05-09 13:27:40,65.65394,2.170139,0.7904760845432389,5.555554000000001,3.559025000000001,16.203699999999998,205.7416666666722
2023-05-09 13:30:40,66.05903,2.170139,0.8296488288695998,5.526624,3.559025000000001,17.071799999999996,205.7916666666722
2023-05-09 13:33:42,74.94213,2.256945,0.8521583111488334,5.642364000000001,3.5879589999999997,16.492999999999995,205.84222222222775
2023-05-09 13:36:40,75.72338,2.083334,0.8428139716784335,5.729164000000001,3.8773100000000005,17.650499999999994,205.8916666666722
2023-05-09 13:39:38,71.84606,2.054398,0.7993184410543783,5.497688,3.645830000000001,17.65040000000002,205.94111111111664
2023-05-09 13:42:41,71.46991,2.1122679999999994,0.8506426100004512,5.237273,3.356485,17.361099999999993,205.99194444444998
2023-05-09 13:45:40,79.1956,2.1990739999999995,0.8371739102751761,5.4687529999999995,3.472219000000001,21.122600000000006,206.0416666666722
2023-05-09 13:48:40,81.53935,2.1701379999999997,0.9007054589641345,5.613422999999999,3.7037049999999994,21.701300000000003,206.0916666666722
2023-05-09 13:51:41,79.1956,2.0833330000000005,0.9973412251912446,6.047458000000001,4.340274999999999,22.858800000000002,206.14194444445
2023-05-09 13:54:41,75.31829,1.8807869999999998,0.9077128922605875,6.163193,4.629626,21.412000000000006,206.19194444445
2023-05-09 13:57:56,66.43519,1.8807869999999998,0.8795466026933747,5.902773,4.340275999999999,20.83329999999998,206.24611111111668
2023-05-09 14:00:40,66.43519,2.0254629999999993,0.9516145526510518,5.960642999999999,4.28241,20.54400000000001,206.29166666667223
2023-05-09 14:03:42,64.49653,2.0254629999999993,0.8921840083167012,5.815973,4.079860000000001,20.254699999999985,206.34222222222778
2023-05-09 14:06:40,68.75,2.1122680000000003,0.8506426100004535,5.844907999999999,3.9641200000000003,20.254700000000014,206.39166666667222
2023-05-09 14:09:40,71.46991,2.0833329999999997,0.9394729538951524,5.873838,4.108795,21.701400000000007,206.44166666667223
2023-05-09 14:12:41,68.75,1.938657,0.925376842524701,5.9317079999999995,4.340280999999999,21.701400000000007,206.49194444445
2023-05-09 15:03:43,71.09375,2.054398,0.9004896038364751,5.758103,3.993054999999999,21.12270000000001,207.34250000000557
2023-05-09 15:06:41,65.27778,1.938657,0.8968232630614859,5.960648000000001,4.340281,20.25460000000001,207.39194444445002
2023-05-09 15:09:38,63.33912,2.054398,0.8685697981393162,5.815968,4.02199,18.22919999999999,207.4411111111167
2023-05-09 15:12:41,64.87269,2.054398,0.8349596503242583,5.700228000000001,3.8773100000000005,18.80789999999999,207.49194444445004
2023-05-09 15:15:41,62.18171,1.9965279999999996,0.819174129164511,5.526622999999999,3.7615750000000006,17.071799999999996,207.54194444445005
2023-05-09 15:18:42,64.49653,2.0833329999999997,0.8766427284199542,5.5844879999999995,3.7615749999999997,18.22919999999999,207.59222222222783
2023-05-09 15:21:41,65.65394,1.9386579999999993,0.8360039557599029,5.584488,3.906250000000001,19.675900000000013,207.64194444445005
2023-05-09 15:24:42,64.49653,1.9965279999999996,0.8523316487082756,5.497687999999999,3.76157,18.807900000000018,207.69222222222783
2023-05-09 15:27:41,64.49653,1.967593,0.8441765661701685,5.439817999999999,3.7326349999999993,17.361099999999993,207.74194444445004
2023-05-09 15:30:42,57.89931,1.7939819999999997,0.8246578378157602,5.497682999999999,3.9930510000000004,14.467700000000008,207.79222222222782
2023-05-09 15:33:42,57.14699,1.967593,0.7389489453408323,5.3819479999999995,3.5879649999999996,13.310100000000006,207.84222222222783
2023-05-09 15:36:41,61.02431,2.0254629999999993,0.7537856338177694,5.2951429999999995,3.44329,15.914299999999997,207.89194444445005
2023-05-09 15:39:42,54.42708,1.9097219999999995,0.7608538868330432,5.237273,3.5300909999999996,14.467599999999976,207.94222222222783
2023-05-09 15:42:41,63.71528,2.1990730000000003,0.7549262385246945,5.266208000000001,3.211805,16.4931,207.99194444445004
2023-05-09 15:45:43,67.21644,2.1990730000000003,0.873983200565289,5.3819479999999995,3.4143550000000005,16.492999999999995,208.0425000000056
2023-05-09 15:48:39,71.09375,2.0833330000000005,0.7685287744612809,5.642358,3.7326349999999993,18.807799999999986,208.09138888889447
2023-05-09 15:51:41,65.65394,2.054398,0.8685584917145678,5.671298,3.8773100000000005,18.22919999999999,208.14194444445002
2023-05-09 15:54:42,64.49653,1.9965279999999996,0.7840217570101997,5.439812999999999,3.645835,17.65039999999999,208.1922222222278
2023-05-09 15:57:42,63.71528,2.0254629999999993,0.7916762332628359,5.4687529999999995,3.645830000000001,16.492999999999995,208.2422222222278
2023-05-09 16:01:03,67.59259,2.0254629999999993,0.7916888653826034,5.439812999999999,3.6169000000000002,19.386500000000012,208.29805555556115
2023-05-09 16:03:42,69.53125,2.1122679999999994,0.8506426100004512,5.497683,3.6168950000000004,19.097200000000015,208.3422222222278
2023-05-09 16:06:41,66.43519,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,19.386600000000016,208.39194444445002
2023-05-09 16:09:42,69.12616,2.0833330000000005,0.8766427284199544,5.642358,3.819444999999999,19.675900000000013,208.4422222222278
2023-05-09 16:12:41,65.27778,2.054398,0.9005003792392492,5.758098,3.9930600000000007,17.650499999999994,208.49194444445
2023-05-09 16:15:42,61.40046,1.9965270000000004,0.8523425264648243,5.642358,3.9062509999999993,16.7825,208.5422222222278
2023-05-09 16:18:42,65.24884,2.1701380000000006,0.8296485684138558,5.497688,3.5300900000000004,17.939899999999994,208.5922222222278
2023-05-09 16:21:42,68.75,2.1122679999999994,0.8846893157868021,5.613422999999999,3.7615749999999997,18.22920000000002,208.64222222222782
2023-05-09 16:24:42,68.75,2.0254629999999993,0.8270799639038103,5.584493,3.7905100000000003,18.518500000000017,208.69222222222783
2023-05-09 16:27:39,63.33912,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,18.22920000000002,208.7413888888945
2023-05-09 16:30:41,61.77662,2.054398,0.8349596503242583,5.497683,3.674765,16.203699999999998,208.79194444445005
2023-05-09 16:33:42,60.24306,2.0254629999999993,0.7916888653826034,5.439812999999999,3.6169000000000002,15.335700000000003,208.84222222222783
2023-05-09 16:36:42,57.92824,2.0254630000000002,0.8270799639038106,5.410878,3.6168949999999995,15.914299999999997,208.89222222222784
2023-05-09 16:39:42,60.61921,2.141203,0.7409369642687654,5.410878,3.4143549999999996,15.335700000000003,208.94222222222785
2023-05-09 16:42:42,63.71528,2.141203,0.8221009370071777,5.324078,3.385415000000001,16.203699999999998,208.99222222222787
2023-05-09 16:45:41,61.80556,2.083334,0.8428139716784335,5.439814,3.58796,15.914299999999997,209.04194444445008
2023-05-09 16:48:41,65.27778,2.054398,0.8349596503242583,5.410878,3.58796,16.782400000000024,209.0919444444501
2023-05-09 16:51:42,60.24306,1.9965270000000004,0.8191738554791942,5.410878,3.6458309999999994,15.914299999999997,209.14222222222787
2023-05-09 16:54:41,61.02431,2.141203,0.783181939175831,5.468748,3.501155,15.3356,209.1919444444501
2023-05-09 16:57:41,62.58681,2.1990740000000004,0.8371739102751738,5.642364000000001,3.6458299999999992,15.914299999999997,209.2419444444501
2023-05-09 17:00:43,61.80556,2.141204,0.7831821916262824,5.613424000000001,3.645830000000001,16.203699999999998,209.29250000000565
2023-05-09 17:03:41,57.92824,2.1122690000000004,0.775866643079191,5.439814000000001,3.5011550000000007,14.467600000000004,209.3419444444501
2023-05-09 17:06:39,53.67477,2.0833330000000005,0.7685287744612809,5.266204000000001,3.3564810000000005,12.152699999999982,209.39138888889454
2023-05-09 17:09:42,54.05093,2.054399,0.7197773969551158,5.208334000000001,3.298615,12.442099999999982,209.44222222222788
2023-05-09 17:12:41,56.36574,2.1122690000000004,0.7339046714997579,5.208334000000001,3.2407449999999995,13.020800000000008,209.4919444444501
2023-05-09 17:15:42,56.36574,2.1990740000000004,0.7549295799560362,5.092592,3.0381899999999993,13.599500000000006,209.54222222222788
2023-05-09 17:18:42,55.58449,2.0833330000000005,0.7268392194122897,5.063656,3.1249949999999993,13.599500000000006,209.5922222222279
2023-05-09 17:21:42,50.5787,1.938657,0.768610805595285,5.121528,3.385421,12.44210000000001,209.6422222222279
2023-05-09 17:24:42,55.61343,2.1701380000000006,0.7479492782289224,5.092588000000001,3.0671299999999997,12.731500000000011,209.6922222222279
2023-05-09 17:27:41,56.36574,2.141203,0.6409102555066774,5.034722,2.9803249999999997,12.731500000000011,209.74194444445013
2023-05-09 17:30:42,54.83218,2.054398,0.7197636684682759,4.947917,3.038190000000001,11.574099999999987,209.7922222222279
2023-05-09 17:33:41,51.73611,2.083334,0.7268379548489705,4.976853,3.038190000000001,12.44210000000001,209.84194444445012
2023-05-09 17:36:43,49.79745,2.1122690000000004,0.7338970761512952,4.947917,2.9803229999999994,11.574000000000012,209.89250000000567
2023-05-09 17:39:42,45.92014,1.967593,0.6026464670799224,4.918982,3.038195000000001,10.127299999999991,209.94222222222788
2023-05-09 17:42:41,48.26389,2.083334,0.6807411451106654,4.716436,2.7488420000000007,10.995400000000018,209.9919444444501
2023-05-09 17:45:40,47.8588,2.083334,0.6282265995488098,4.629630000000001,2.633102,10.416600000000017,210.0416666666723
2023-05-09 17:48:42,36.66088,2.228009,0.7142071457060738,4.629629,2.517361,9.259199999999993,210.09222222222786
2023-05-10 07:48:41,33.15972,2.228009,0.5062584241592494,4.5428239999999995,2.34375,7.233800000000002,210.09222222222786
2023-05-10 07:51:42,32.78357,2.054398,0.8349620385426273,4.07986,2.256944,7.233800000000002,210.14250000000564
2023-05-10 07:54:42,30.09259,1.9386580000000002,0.5962052599470439,4.5428239999999995,2.6909720000000004,6.6551000000000045,210.19250000000565
2023-05-10 07:57:41,36.63195,2.1990730000000003,0.707550652835161,4.484953000000001,2.4016210000000004,8.391199999999998,210.24222222222787
2023-05-10 08:00:42,67.1875,1.359954,0.7654854694121627,5.063655000000001,4.079860999999999,13.888899999999978,210.29250000000565
2023-05-10 08:03:39,68.37384,1.649305,0.6898662001772875,5.00579,3.559025000000001,18.51849999999999,210.34166666667232
2023-05-10 08:06:41,65.27778,2.0254630000000002,0.9796559904088994,5.2951440000000005,3.6458309999999994,17.650499999999994,210.39222222222787
2023-05-10 08:09:42,72.62731,2.1990730000000003,0.9730743511309778,6.192128,4.311344999999999,19.386599999999987,210.44250000000565
2023-05-10 08:12:41,77.6331,2.1122689999999995,0.9479150918599256,6.539348,4.745369,18.80789999999999,210.49222222222787
2023-05-10 08:15:42,62.55787,1.6782409999999999,0.8179884644464122,5.931718,4.571757,18.518500000000017,210.54250000000565
2023-05-10 08:18:41,59.08565,1.851852,0.9258228521619872,5.787038,4.311346,15.625,210.59222222222786
2023-05-10 08:21:43,61.77662,2.0254630000000002,0.8604587712492229,6.163198,4.398145,15.335700000000003,210.6427777777834
2023-05-10 08:24:41,60.61921,1.9097229999999996,0.7240148818561803,5.2083379999999995,3.472225,16.782399999999996,210.69222222222785
2023-05-10 08:27:41,61.77662,2.0254630000000002,0.8270799639038127,5.324077999999999,3.530095,15.3356,210.74222222222787
2023-05-10 08:30:44,60.24306,2.0254630000000002,0.7537856338177696,5.179398,3.3275449999999998,14.757000000000005,210.7930555555612
2023-05-10 08:33:42,64.49653,1.9097220000000004,0.7952940592019234,5.150467,3.472224999999999,15.914299999999997,210.84250000000566
2023-05-10 08:36:42,63.33912,1.9097220000000004,0.8277799038631021,5.324077,3.674765,17.650500000000022,210.89250000000567
2023-05-10 08:39:42,58.68056,1.967593,0.8441876509877898,5.5844879999999995,3.8773149999999994,16.203699999999998,210.94250000000568
2023-05-10 08:42:38,58.3044,2.0254629999999993,0.7537856338177694,5.613422999999999,3.76157,15.046300000000002,210.99138888889456
2023-05-10 08:45:41,56.7419,2.054398,0.7611686686822338,5.468748,3.58796,13.888900000000007,211.0422222222279
2023-05-10 08:48:42,61.77662,2.314814,0.8266341917879657,5.439819,3.298615,16.493000000000023,211.09250000000569
2023-05-10 08:51:43,61.77662,2.2858799999999997,0.8194575408911838,5.43981,3.3275499999999996,16.782399999999996,211.14277777778346
2023-05-10 08:54:42,58.3044,2.1990740000000004,0.7977487191320688,5.497688999999999,3.472224999999999,15.625,211.19250000000568
2023-05-10 08:57:42,59.8669,2.256944,0.8521580529681402,5.671298999999999,3.6168950000000004,14.467700000000008,211.2425000000057
2023-05-10 09:00:41,61.40046,2.170139,0.7904760845432389,5.526624,3.530095,15.046300000000002,211.2922222222279
2023-05-10 09:04:03,56.36574,1.938657,0.8360036724295835,5.526618000000001,3.8483810000000007,14.756900000000002,211.348333333339
2023-05-10 09:06:41,58.3044,2.141203,0.8221009370071777,5.5555579999999996,3.6168950000000004,13.599500000000006,211.3922222222279
2023-05-10 09:09:43,66.43519,2.228009,0.8446768525578287,5.555558,3.5300889999999994,17.361199999999997,211.44277777778345
2023-05-10 09:12:44,63.33912,1.9097229999999996,0.7952943357401238,5.439817999999999,3.7615750000000006,17.071799999999996,211.49305555556123
2023-05-10 09:15:41,64.87269,2.054398,0.8349596503242583,5.497688,3.6747699999999996,16.203699999999998,211.5422222222279
2023-05-10 09:18:42,65.27778,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,18.22920000000002,211.59250000000569
2023-05-10 09:21:40,61.4294,2.1990740000000004,0.8371870487049244,5.758099,3.7615749999999997,15.9144,211.64194444445013
2023-05-10 09:24:42,60.24306,2.1701390000000007,0.7904760845432391,5.555554,3.559024999999999,15.914299999999997,211.69250000000568
2023-05-10 09:27:42,62.18171,2.083334,0.8428139716784335,5.266204,3.4143499999999998,15.046299999999974,211.7425000000057
2023-05-10 09:30:42,61.02431,2.170139,0.8296488288695973,5.729169000000001,3.76157,15.046300000000002,211.7925000000057
2023-05-10 09:33:41,61.02431,2.256945,0.8521583111488334,5.78704,3.7326349999999993,15.046299999999974,211.84222222222792
2023-05-10 09:36:42,62.18171,2.228009,0.8446900738468905,5.8449040000000005,3.819444999999999,15.046400000000006,211.8925000000057
2023-05-10 09:39:41,61.02431,2.1990740000000004,0.7549264798432107,5.613429,3.559024999999999,15.625,211.9422222222279
2023-05-10 09:42:41,65.65394,2.256944,0.7688530539267403,5.613429,3.501155,17.361099999999993,211.99222222222792
2023-05-10 09:45:42,66.05903,2.141204,0.8927103404170792,5.613424000000001,3.732640000000001,17.650500000000022,212.0425000000057
2023-05-10 09:48:41,60.61921,2.170139,0.8296618840188612,5.787033999999999,3.819445,16.203699999999998,212.09222222222792
2023-05-10 09:51:42,61.02431,2.1701390000000007,0.7479341225428212,5.642364,3.6168950000000004,15.046300000000002,212.1425000000057
2023-05-10 09:54:42,60.64815,2.141204,0.8221011982494673,5.584494,3.645830000000001,15.625,212.1925000000057
2023-05-10 09:57:41,60.24306,2.256944,0.8122317402396584,5.642359000000001,3.559025000000001,14.756900000000002,212.24222222222792
2023-05-10 10:00:42,58.68056,2.141204,0.8221011982494673,5.613429,3.6747650000000007,15.046300000000002,212.2925000000057
2023-05-10 10:03:42,63.33912,2.1701390000000007,0.7904760845432391,5.555554,3.559024999999999,15.046200000000027,212.3425000000057
2023-05-10 10:06:43,63.33912,2.2569440000000007,0.889426526428361,5.642364,3.6169000000000002,15.625,212.3927777777835
2023-05-10 10:09:42,65.27778,2.170139,0.7904760845432389,5.671294,3.674765,16.782399999999996,212.4425000000057
2023-05-10 10:12:48,62.18171,2.054399,0.8685587711754327,5.584493999999999,3.7905049999999996,15.9144,212.49416666667238
2023-05-10 10:15:57,64.90162,2.1122690000000004,0.8145434821744899,5.729164000000001,3.819444999999999,16.4931,212.5466666666724
2023-05-10 10:18:52,61.40046,2.0254630000000002,0.7916888653826034,5.642358,3.819445,16.492999999999995,212.5952777777835
2023-05-10 10:21:44,57.52315,1.9965270000000004,0.8191738554791942,5.526618000000001,3.761571,14.178200000000004,212.6430555555613
2023-05-10 10:24:50,60.64815,2.1701380000000006,0.7904758328342717,5.497688,3.5011599999999996,14.467600000000004,212.69472222222797
2023-05-10 10:27:50,64.49653,2.1990740000000004,0.8371870487049244,5.439814,3.44329,15.9144,212.74472222222798
2023-05-10 10:30:47,68.37384,2.1990730000000003,0.7977484681510753,5.526618000000001,3.5011550000000007,17.939899999999994,212.79388888889466
2023-05-10 10:33:42,62.55787,1.9675919999999998,0.811241341158013,5.439812999999999,3.7037010000000006,18.22909999999999,212.84250000000577
2023-05-10 10:36:41,63.71528,2.0833329999999997,0.8069363183071724,5.555558,3.674765,16.782399999999996,212.89222222222799
2023-05-10 10:39:40,61.02431,1.9965279999999996,0.746379215977322,5.295138000000001,3.472220000000001,15.9144,212.9419444444502
2023-05-10 10:42:42,68.75,2.0833329999999997,0.8428137006779743,5.5555579999999996,3.7037049999999994,17.939899999999994,212.99250000000575
2023-05-10 10:46:04,76.88079,2.1990749999999997,0.8739837358730739,5.8159730000000005,3.8483780000000003,19.675899999999984,213.04861111111686
2023-05-10 10:48:42,79.1956,2.0833329999999997,0.9087671732477565,5.844908,4.050924999999999,19.675899999999984,213.09250000000574
2023-05-10 10:51:42,68.37384,1.6493059999999993,0.8613434995000957,5.787037999999999,4.513892,21.701400000000007,213.14250000000575
2023-05-10 10:54:42,62.18171,1.938657,0.8670930319869188,5.7291680000000005,4.079860999999999,17.93979999999999,213.19250000000577
2023-05-10 10:57:42,65.27778,2.0254629999999993,0.7916888653826034,5.642358,3.819445000000001,17.361099999999993,213.24250000000578
2023-05-10 11:00:41,63.71528,1.9386579999999993,0.8359929456790463,5.439817999999999,3.76157,17.93979999999999,213.292222222228
2023-05-10 11:03:42,63.71528,1.9965279999999996,0.8523316487082756,5.613428,3.8773100000000005,17.93980000000002,213.34250000000577
2023-05-10 11:06:42,67.21644,2.0833329999999997,0.8766313489629138,5.613428,3.7905050000000005,18.80789999999999,213.39250000000578
2023-05-10 11:09:43,63.33912,1.9386579999999993,0.8360039557599029,5.526617999999999,3.8483799999999997,17.071699999999993,213.44277777778356
2023-05-10 11:12:42,64.49653,1.938657,0.7685984329378647,5.353012,3.6168950000000004,17.361099999999993,213.49250000000578
2023-05-10 11:15:47,62.55787,1.967593,0.8441876509877898,5.468748000000001,3.7615750000000006,17.361099999999993,213.54388888889466
2023-05-10 11:18:43,57.92824,1.9965280000000005,0.8191741291645113,5.642364,3.8773160000000004,15.046300000000002,213.59277777778354
2023-05-10 11:21:46,56.36574,2.1990740000000004,0.7549419801921465,5.584489,3.530095,12.73139999999998,213.64361111111688
2023-05-10 11:24:55,57.92824,2.1701380000000006,0.7479338805444238,5.324078,3.298609999999999,14.178299999999979,213.6961111111169
2023-05-10 11:27:49,64.87269,2.1990730000000003,0.7977484681510753,5.353008000000001,3.3275450000000006,15.914299999999997,213.74444444445024
2023-05-10 11:30:41,64.87269,2.141203,0.8221009370071777,5.497688,3.559025000000001,17.93979999999999,213.79222222222802
2023-05-10 11:33:42,60.61921,1.9965270000000004,0.8523313673532249,5.5555579999999996,3.8194409999999994,16.203699999999998,213.8425000000058
2023-05-10 11:36:42,60.61921,2.0833330000000005,0.8428137006779766,5.5555579999999996,3.7037050000000002,17.071799999999996,213.8925000000058
2023-05-10 11:39:42,59.08565,1.9965279999999996,0.8191741291645088,5.237273,3.472225,15.914299999999997,213.94250000000582
2023-05-10 11:42:44,65.27778,2.1701379999999997,0.7904758328342715,5.584493,3.5879650000000005,16.782399999999996,213.99305555556137
2023-05-10 11:45:42,68.37384,2.1701380000000006,0.8662269044237179,5.613428000000001,3.6747699999999996,17.361099999999993,214.04250000000582
2023-05-10 11:48:42,61.77662,1.9965270000000004,0.8523425264648243,5.642358,3.9062509999999993,16.4931,214.09250000000583
2023-05-10 11:51:42,60.24306,2.1122690000000004,0.775866643079191,5.613424000000001,3.6747650000000007,15.335700000000003,214.14250000000584
2023-05-10 11:54:42,63.33912,2.256944,0.8122317402396584,5.642359000000001,3.559025000000001,16.492999999999995,214.19250000000585
2023-05-10 11:57:39,63.33912,2.256944,0.8122317402396584,5.613429,3.530095,16.492999999999995,214.24166666667253
2023-05-10 12:00:41,62.55787,2.256944,0.9245444403260565,5.642359000000001,3.645835000000001,17.071699999999993,214.29222222222808
2023-05-10 12:03:42,68.34491,3.1539349999999997,1.1188963165552612,5.787039,2.864584,14.178200000000004,214.34250000000586
2023-05-10 12:06:44,60.24306,2.0254630000000002,0.8604587712492229,5.497688999999999,3.7326359999999994,15.625,214.3930555555614
2023-05-10 12:09:41,58.68056,2.0833330000000005,0.7268362020498034,5.584494,3.6458309999999994,15.914399999999972,214.44222222222808
2023-05-10 12:12:42,60.24306,2.1701390000000007,0.8296618840188612,5.555554,3.5879649999999996,15.625,214.49250000000586
2023-05-10 12:15:42,61.40046,2.1990740000000004,0.8371870487049244,5.758099,3.7615749999999997,15.9144,214.54250000000587
2023-05-10 12:18:41,62.18171,2.2858789999999996,0.8194428607121916,5.758104,3.645835000000001,15.9144,214.5922222222281
2023-05-10 12:21:41,58.68056,2.141204,0.7831821916262824,5.642359000000001,3.6747650000000007,15.04630000000003,214.6422222222281
2023-05-10 12:24:42,57.14699,2.170139,0.7479495202308764,5.613423999999999,3.5879650000000005,13.599499999999978,214.69250000000588
2023-05-10 12:27:42,59.08565,2.314814,0.7340694644182375,5.381944,3.1828700000000003,14.467600000000004,214.7425000000059
2023-05-10 12:30:42,58.3044,2.3148149999999994,0.8266344399839267,5.613425,3.472220000000001,14.467600000000004,214.7925000000059
2023-05-10 12:33:41,57.92824,2.430555,0.8101915262041351,5.642364999999999,3.3564800000000004,14.467499999999973,214.84222222222812
2023-05-10 12:36:40,62.18171,2.34375,0.6847771481228889,5.4976899999999995,3.2407399999999997,14.467600000000004,214.89194444445033
2023-05-10 12:39:41,59.08565,2.0254630000000002,0.7537856338177696,5.324074,3.4722210000000002,15.9144,214.9422222222281
2023-05-10 12:42:42,56.7419,2.141204,0.7831821916262824,5.439814000000001,3.472220000000001,13.02079999999998,214.9925000000059
2023-05-10 12:45:42,63.33912,2.2569440000000007,0.8122317402396586,5.324074,3.2407399999999997,16.203699999999998,215.0425000000059
2023-05-10 12:48:41,68.37384,2.2858790000000004,0.7757879523431341,5.439819,3.298609999999999,17.650499999999994,215.09222222222812
2023-05-10 12:51:42,63.71528,2.1990739999999995,0.9730746395725244,5.787033999999999,3.906250000000001,16.782399999999996,215.1425000000059
2023-05-10 12:54:42,63.33912,2.1701390000000007,0.7904760845432391,5.700234000000001,3.7037050000000002,18.22919999999999,215.1925000000059
2023-05-10 12:57:41,63.71528,2.054398,0.7611686686822338,5.3819479999999995,3.5011599999999996,17.93980000000002,215.24222222222812
2023-05-10 13:00:42,60.61921,2.0254629999999993,0.7537856338177694,5.353012999999999,3.5011599999999996,15.9144,215.2925000000059
2023-05-10 13:03:46,58.3044,1.9965279999999996,0.7840092108862675,5.2951429999999995,3.5011550000000007,15.046300000000002,215.343611111117
2023-05-10 13:06:43,66.43519,1.9965280000000005,0.8191741291645113,5.092597,3.3275490000000003,17.071799999999968,215.3927777777837
2023-05-10 13:09:42,68.75,1.7939820000000006,0.7296005050330101,5.034727,3.4432850000000004,17.361099999999993,215.4425000000059
2023-05-10 13:12:42,65.74074,1.765047,0.7217152972985057,5.063662,3.5011550000000007,18.807799999999986,215.49250000000592
2023-05-10 13:15:40,61.77662,1.8229170000000003,0.7711586410861883,5.063662000000001,3.472225,17.071799999999968,215.54194444445037
2023-05-10 13:18:42,60.61921,1.9097220000000004,0.7240146229293335,5.063657,3.3275449999999998,16.493000000000023,215.5925000000059
2023-05-10 13:21:41,62.18171,2.054398,0.8349596503242583,5.237273,3.4143549999999996,16.7825,215.64222222222813
2023-05-10 13:24:42,58.68056,2.1122680000000003,0.8506426100004535,5.497688999999999,3.6169010000000004,14.75690000000003,215.6925000000059
2023-05-10 13:27:42,61.40046,2.3148150000000003,0.782720506987537,5.7002299999999995,3.530095,15.046300000000002,215.74250000000592
2023-05-10 13:30:43,63.33912,2.3148150000000003,0.8266344399839268,5.613429999999999,3.472224999999999,15.9144,215.7927777777837
2023-05-10 13:33:42,65.27778,2.2280099999999994,0.8050007303904363,5.642359999999999,3.58796,16.4931,215.8425000000059
2023-05-10 13:36:42,68.37384,2.3148150000000003,0.9047798759522799,5.787034000000001,3.7036990000000003,16.4931,215.89250000000592
2023-05-10 13:39:42,73.00347,2.1990730000000003,0.8371736505915761,5.5555579999999996,3.559025,17.650499999999994,215.94250000000594
2023-05-10 13:42:42,74.94213,2.2569440000000007,0.8521580529681382,5.873844000000001,3.8194399999999993,18.22909999999999,215.99250000000595
2023-05-10 13:45:19,78.84838,2.2858790000000004,0.9324429895545299,5.787034000000001,3.7615750000000006,19.09729999999999,216.03611111111707
2023-05-10 13:45:43,79.1956,2.2569440000000007,0.8521713567035236,5.8449040000000005,3.7905100000000003,18.51849999999999,216.04277777778373
2023-05-10 13:48:42,74.18981,2.1122680000000003,0.8506426100004514,5.729169000000001,3.848381,21.412000000000006,216.09250000000594
2023-05-10 13:51:41,72.62731,2.0833330000000005,0.7685287744612809,5.584494,3.674771,20.254699999999985,216.14222222222816
2023-05-10 13:54:40,64.87269,2.054398,0.8685697981393162,5.642359000000001,3.8483810000000007,19.097199999999987,216.19194444445037
2023-05-10 13:57:42,63.71528,2.141203,0.892698539340293,5.700233999999999,3.8194409999999994,17.93980000000002,216.24250000000592
2023-05-10 14:00:42,61.40046,2.170139,0.8296488288695973,5.729169000000001,3.76157,17.361099999999993,216.29250000000593
2023-05-10 14:03:42,66.43519,2.1990740000000004,0.7977487191320688,5.613429,3.5879649999999996,18.807900000000018,216.34250000000594
2023-05-10 14:06:42,63.71528,2.170139,0.8296488288695998,5.613429,3.645830000000001,18.807799999999986,216.39250000000595
2023-05-10 14:09:43,63.71528,2.1990740000000004,0.8371870487049244,5.584489,3.5879649999999996,17.36110000000002,216.44277777778373
2023-05-10 14:12:19,66.03009,2.1701390000000007,0.8296488288695976,5.700234000000001,3.7326349999999993,18.807900000000018,216.48611111111705
2023-05-10 14:12:43,64.58333,2.1122690000000004,0.8145305948838455,5.700234000000001,3.7905049999999996,18.22919999999999,216.49277777778372
2023-05-10 14:15:42,63.33912,2.1990740000000004,0.8371870487049244,5.526619,3.530095,17.071799999999996,216.54250000000593
2023-05-10 14:18:42,65.27778,2.314814,0.8266341917879657,5.613423999999999,3.472219999999999,17.071800000000025,216.59250000000594
2023-05-10 14:21:42,64.87269,2.2858789999999996,0.7757879523431368,5.526623999999999,3.385415000000001,17.361199999999997,216.64250000000595
2023-05-10 14:24:42,62.55787,2.1701390000000007,0.829661884018859,5.439814000000001,3.472224999999999,17.93979999999999,216.69250000000596
2023-05-10 14:27:45,62.55787,2.141204,0.8221141696886101,5.555554,3.6169000000000002,17.361099999999993,216.7433333333393
2023-05-10 14:30:42,67.21644,2.1701390000000007,0.7904760845432391,5.613424000000001,3.6168950000000004,19.386500000000012,216.792500000006
