Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-10 14:33:40,69.53125,2.228009,0.949753370937136,5.873844000000001,3.9351849999999997,19.676000000000016,216.84194444445043
2023-05-10 14:36:42,65.65394,2.0254630000000002,0.8270799639038106,5.555554000000001,3.761571,19.097200000000015,216.89250000000598
2023-05-10 14:39:19,62.55787,2.0254630000000002,0.8270799639038106,5.526618000000001,3.732635,17.93979999999999,216.9361111111171
2023-05-10 14:39:43,64.87269,2.054398,0.8685697981393162,5.526618000000001,3.732640000000001,18.80789999999999,216.94277777778376
2023-05-10 14:42:42,64.87269,2.141203,0.8221009370071753,5.613428000000001,3.674765,18.22920000000002,216.99250000000598
2023-05-10 14:45:42,66.43519,2.0833330000000005,0.8428137006779746,5.526618000000001,3.674765,18.80789999999999,217.042500000006
2023-05-10 14:48:42,65.27778,2.054398,0.8685697981393162,5.497683,3.7037050000000002,18.22909999999999,217.092500000006
2023-05-10 14:51:42,63.71528,2.0254630000000002,0.8270799639038106,5.353008,3.559024999999999,18.51849999999999,217.142500000006
2023-05-10 14:54:41,64.09144,2.0254630000000002,0.8604587712492229,5.497687999999999,3.7326349999999993,18.807800000000015,217.19222222222822
2023-05-10 14:57:42,67.59259,1.967593,0.8112416157747286,5.439817999999999,3.7037050000000002,19.386599999999987,217.242500000006
2023-05-10 15:00:41,66.43519,1.9965279999999996,0.7840217570101997,5.410877999999999,3.6169000000000002,19.097199999999987,217.29222222222822
2023-05-10 15:03:42,63.33912,1.9965279999999996,0.7840092108862675,5.439818,3.645830000000001,17.93979999999999,217.342500000006
2023-05-10 15:06:41,65.65394,2.054398,0.7993311586934092,5.381943,3.530095,18.807900000000018,217.3922222222282
2023-05-10 15:09:41,65.27778,2.0254630000000002,0.7537856338177696,5.468748,3.6168949999999995,18.80789999999999,217.44222222222822
2023-05-10 15:12:40,64.87269,2.054398,0.7993311586934069,5.353008000000001,3.5011599999999996,18.22909999999999,217.49194444445044
2023-05-10 15:15:42,62.55787,2.0254629999999993,0.8270799639038103,5.381943,3.58796,18.51849999999999,217.542500000006
2023-05-10 15:18:43,66.05903,2.054398,0.8349596503242583,5.381943,3.559024999999999,18.807900000000018,217.59277777778377
2023-05-10 15:21:42,68.75,2.054398,0.7993311586934092,5.439812999999999,3.5879649999999996,20.543900000000008,217.64250000000598
2023-05-10 15:24:41,66.43519,2.054398,0.8349596503242603,5.468748,3.645830000000001,20.25460000000001,217.6922222222282
2023-05-10 15:27:42,63.71528,1.9965270000000004,0.8191738554791964,5.3819479999999995,3.6169010000000004,17.93979999999999,217.74250000000598
2023-05-10 15:30:42,61.02431,2.0254630000000002,0.7916888653826013,5.353008000000001,3.5300949999999993,17.361099999999993,217.792500000006
2023-05-10 15:33:42,57.14699,1.9675919999999998,0.7763166065469668,5.2951429999999995,3.5300910000000005,14.756900000000002,217.842500000006
2023-05-10 15:36:42,57.52315,2.0254630000000002,0.7126756606946535,4.890046,3.009259,15.9144,217.892500000006
2023-05-10 15:39:41,55.61343,2.0254630000000002,0.6672222644059588,4.6875,2.7777770000000004,13.59960000000001,217.94222222222822
2023-05-10 15:43:03,54.83218,2.0254630000000002,0.667225593850317,4.513888,2.6041670000000003,13.31019999999998,217.99833333333933
2023-05-10 15:45:42,58.73843,2.1701380000000006,0.7479431192191454,4.6875,2.662038,14.178300000000007,218.042500000006
2023-05-10 15:48:43,63.33912,2.1122690000000004,0.7338925188792755,5.092592,3.1249949999999993,15.9144,218.09277777778377
2023-05-10 15:51:40,57.52315,1.9965270000000004,0.7055580902828984,4.8321760000000005,2.9803250000000006,13.888900000000007,218.14194444445044
2023-05-10 15:54:42,56.36574,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,13.31019999999998,218.192500000006
2023-05-10 15:57:42,54.83218,2.0254630000000002,0.7916838125702604,4.62963,2.8067129999999993,14.178300000000007,218.242500000006
2023-05-10 16:00:44,59.08565,2.1122679999999994,0.6345768822447538,4.861110999999999,2.835649000000001,14.178200000000004,218.29305555556155
2023-05-10 16:03:41,57.14699,1.967593,0.6984202177175131,4.687499,2.8645829999999997,14.178200000000004,218.34222222222823
2023-05-10 16:06:41,56.36574,1.9965279999999996,0.7055598136988286,4.716434,2.8645829999999997,14.467700000000008,218.39222222222824
2023-05-10 16:09:42,61.40046,2.1701380000000006,0.7479446589795914,4.803240000000001,2.7777789999999998,14.178300000000007,218.44250000000602
2023-05-10 16:12:42,64.87269,2.141203,0.783181939175831,4.890046,2.922453,15.9144,218.49250000000603
2023-05-10 16:15:41,57.92824,1.9097220000000004,0.7240106565275477,4.9189810000000005,3.1828660000000006,15.335700000000003,218.54222222222825
2023-05-10 16:18:42,57.14699,1.9965270000000004,0.6604344026995481,4.8321760000000005,2.95139,15.046300000000002,218.59250000000603
2023-05-10 16:21:42,54.05093,2.0254630000000002,0.667223929131812,4.774305,2.8645829999999997,13.888900000000007,218.64250000000604
2023-05-10 16:24:43,57.14699,2.0833330000000005,0.6807409121839222,4.6875,2.719907,13.599500000000006,218.69277777778382
2023-05-10 16:27:42,59.08565,2.1122679999999994,0.6345768822447538,4.861110999999999,2.835649000000001,13.888900000000007,218.74250000000603
2023-05-10 16:30:39,61.40046,2.141203,0.7409308465265381,4.8321760000000005,2.835649000000001,14.757000000000005,218.7916666666727
2023-05-10 16:33:44,56.36574,1.967593,0.738962358187604,5.121524000000001,3.3275510000000006,14.178300000000007,218.8430555555616
2023-05-10 16:36:42,60.24306,2.083334,0.6807428340221066,4.8321760000000005,2.8645830000000005,13.599499999999978,218.89250000000604
2023-05-10 16:39:42,52.89352,2.0254630000000002,0.5534194413010043,4.687500000000001,2.719907,12.442200000000014,218.94250000000605
2023-05-10 16:43:03,47.8588,1.9965270000000004,0.6090685982845147,4.600694000000001,2.6909729999999996,12.152799999999985,218.9983333333394
2023-05-10 16:45:42,52.89352,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,13.599500000000035,219.04250000000604
2023-05-10 16:48:43,52.11227,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,12.442099999999982,219.09277777778382
2023-05-10 16:51:42,52.11227,2.0254629999999993,0.6154726873826579,4.484952999999999,2.546296000000001,12.152800000000013,219.14250000000604
2023-05-10 16:54:41,53.26968,2.054398,0.67399312185539,4.311342,2.3726849999999997,12.152800000000013,219.19222222222825
2023-05-10 16:57:42,50.17361,1.9965279999999996,0.6604346376908348,4.311342,2.430555,11.573999999999955,219.24250000000603
2023-05-10 17:00:42,49.79745,1.9965279999999996,0.6604346376908348,4.311342,2.430555,11.284699999999987,219.29250000000604
2023-05-10 17:03:42,43.60532,1.9965270000000004,0.6090666794790232,4.253472,2.34375,10.416600000000017,219.34250000000605
2023-05-10 17:06:42,47.10648,2.1701380000000006,0.6472268114635414,4.2245360000000005,2.141203999999999,10.41670000000002,219.39250000000607
2023-05-10 17:09:40,52.11227,2.228009,0.8050004801243554,4.398149,2.34375,12.731400000000008,219.4419444444505
2023-05-10 17:12:42,51.33102,2.228009,0.6598088529621116,4.3402780000000005,2.1990740000000004,10.995299999999986,219.49250000000606
2023-05-10 17:15:42,49.79745,2.141204,0.5769582549431482,4.456018,2.3726850000000006,10.416600000000017,219.54250000000607
2023-05-10 17:18:43,43.60532,1.9965280000000005,0.6604362902225157,4.166666,2.2858800000000006,10.416699999999992,219.59277777778385
2023-05-10 17:21:41,40.50926,2.141204,0.5769557709017531,4.108796000000001,2.025462,10.127299999999991,219.6422222222283
2023-05-10 17:24:42,40.50926,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,9.259299999999996,219.69250000000608
2023-05-10 17:27:42,36.66088,2.054398,0.5593239670729891,4.021991,2.025462,9.837999999999994,219.7425000000061
2023-05-11 07:15:42,31.62616,2.546296000000001,0.8834931838789237,3.8483790000000004,1.475693999999999,7.523199999999974,219.7425000000061
2023-05-11 07:33:42,33.94097,2.430555,0.6348051146514007,3.9351850000000006,1.5625,7.8125,219.7425000000061
2023-05-11 08:00:42,34.34607,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,8.680499999999995,219.7425000000061
2023-05-11 08:03:42,49.79745,1.2442130000000002,0.47516697097107224,2.459491,1.3310189999999995,10.127399999999994,219.7925000000061
2023-05-11 08:06:40,40.5382,1.157407,0.6013406887441558,3.8483790000000004,2.9513890000000007,9.83789999999999,219.84194444445055
2023-05-11 08:09:42,39.72801,2.0254630000000002,0.7916888653826034,5.5844879999999995,3.7615749999999997,8.680599999999998,219.8925000000061
2023-05-11 08:12:42,40.94329,2.256945,0.7208442265146112,5.381944000000001,3.2407389999999996,9.837900000000019,219.9425000000061
2023-05-11 08:15:42,46.32523,2.1990739999999995,0.6535351490653368,5.150463,3.0381990000000005,10.995299999999986,219.99250000000612
2023-05-11 08:18:42,53.26968,2.256944,0.666086957945681,5.497683,3.3275490000000003,10.127299999999991,220.04250000000613
2023-05-11 08:21:43,44.38657,1.8807869999999998,0.8195482464132469,5.034718000000001,3.414351000000001,9.548599999999993,220.0927777777839
2023-05-11 08:24:42,52.11227,2.2858799999999997,0.6060484245683629,5.266208,3.0381979999999995,11.284699999999987,220.14250000000612
2023-05-11 08:27:42,53.67477,2.141204,0.14689042517787923,5.092593,2.951389,11.284800000000018,220.19250000000613
2023-05-11 08:30:42,44.79166,1.6203700000000003,0.4689102708851255,4.282407,2.719906999999999,10.416599999999988,220.24250000000615
2023-05-11 08:33:42,39.38079,1.967593,0.6984187513054393,4.195601999999999,2.3726849999999997,9.548599999999993,220.29250000000616
2023-05-11 08:36:43,44.38657,1.9675919999999998,0.8754872295348652,4.774306,3.0960650000000003,9.259200000000021,220.34277777778394
2023-05-11 08:39:42,55.61343,2.170139,1.4607657780160328,5.787038,4.542819,12.44210000000001,220.39250000000615
2023-05-11 08:42:42,60.61921,1.9965270000000004,0.6090570852763689,5.671298,3.761571,15.9144,220.44250000000616
2023-05-11 08:45:40,57.14699,2.054399,0.7993314223895589,5.237264,3.385415,14.756900000000002,220.4919444444506
2023-05-11 08:48:42,57.52315,2.083334,0.8069493838623971,5.497684,3.6169000000000002,15.625,220.54250000000616
2023-05-11 08:51:19,57.92824,2.1701390000000007,0.7008749283177221,5.468754,3.4143549999999996,15.046300000000002,220.58611111111728
2023-05-11 08:51:43,57.92824,2.1701390000000007,0.6472149953088242,5.410884,3.3275449999999998,14.467500000000001,220.59277777778394
2023-05-11 08:54:42,54.05093,2.141203,0.6409102555066774,4.947916,2.8935189999999995,13.888900000000007,220.64250000000615
2023-05-11 08:57:42,52.11227,2.256945,0.8122348580448966,4.9479169999999995,2.864584,12.44210000000001,220.69250000000616
2023-05-11 09:00:43,55.20833,2.1990739999999995,0.7549419801921436,5.237264000000001,3.1828700000000003,11.574000000000012,220.74277777778394
2023-05-11 09:03:44,50.17361,2.1122690000000004,0.7338985952314796,4.976852,3.009259,12.731500000000011,220.79305555556172
2023-05-11 09:06:42,54.42708,2.0833329999999997,0.7685232583643689,4.918982,3.0092549999999996,12.731400000000008,220.84250000000617
2023-05-11 09:09:43,63.33912,2.170139,0.7479495202308764,4.976852999999999,2.9513940000000005,14.467600000000004,220.89277777778395
2023-05-11 09:12:42,64.49653,1.9965279999999996,0.7463927238829912,4.947913000000001,3.1250050000000007,15.9144,220.94250000000616
2023-05-11 09:15:42,58.3044,1.8807869999999998,0.716512427278907,4.947915999999999,3.240741,15.625,220.99250000000617
2023-05-11 09:18:42,54.42708,2.0254630000000002,0.7126741730442793,4.947917,3.0671289999999996,13.020800000000008,221.04250000000619
2023-05-11 09:21:41,54.83218,2.1990740000000004,0.7549280299023149,4.976853,2.9224500000000004,12.44210000000001,221.0922222222284
2023-05-11 09:24:40,56.77083,2.1701380000000006,0.7479354203368835,4.947917,2.9224500000000004,13.310200000000009,221.14194444445062
2023-05-11 09:27:42,57.52315,2.1701380000000006,0.7479354203368835,4.947917,2.9224500000000004,13.310200000000009,221.19250000000616
2023-05-11 09:30:42,54.42708,1.9965270000000004,0.7055580902828984,5.034722,3.1828710000000004,13.020900000000012,221.24250000000617
2023-05-11 09:33:42,51.33102,2.1122690000000004,0.8145383272947234,5.063658000000001,3.1539350000000006,12.442099999999982,221.29250000000619
2023-05-11 09:36:42,54.05093,2.1701390000000007,0.7479356623356339,5.0347230000000005,3.0092550000000005,12.442199999999957,221.3425000000062
2023-05-11 09:39:43,56.36574,2.2569440000000007,0.7688624765016421,4.976852,2.864584,13.310200000000009,221.39277777778398
2023-05-11 09:42:42,56.77083,2.1701390000000007,0.7479433612196714,5.063658000000001,3.038194999999999,12.731500000000011,221.4425000000062
2023-05-11 09:45:42,54.83218,2.141204,0.8221089811497478,5.063658000000001,3.125000000000001,13.02079999999998,221.4925000000062
2023-05-11 09:48:42,53.67477,2.1122690000000004,0.7338985952314796,5.063658,3.0960650000000003,12.731500000000011,221.5425000000062
2023-05-11 09:51:41,58.70949,2.141203,0.6941753324069373,4.976852000000001,2.951385000000001,13.31019999999998,221.59222222222843
2023-05-11 09:54:42,61.40046,2.228009,0.7619009018694624,4.976853,2.8935150000000007,13.02079999999998,221.6425000000062
2023-05-11 09:57:42,56.36574,2.170139,0.7904788980945116,5.2083319999999995,3.211805,13.31019999999998,221.69250000000622
2023-05-11 10:00:41,61.40046,2.256944,0.7688687581088709,5.295139000000001,3.182875,14.756900000000002,221.74222222222843
2023-05-11 10:03:40,59.08565,2.141203,0.7409231992297218,4.947917,2.951385000000001,13.888900000000007,221.79194444445065
2023-05-11 10:06:42,60.24306,2.054398,0.7197651666706322,5.034720999999999,3.1249949999999993,14.467600000000004,221.8425000000062
2023-05-11 10:09:41,58.70949,1.9965279999999996,0.746379215977322,5.2951429999999995,3.472225,14.757000000000005,221.8922222222284
2023-05-11 10:12:42,60.24306,2.0833330000000005,0.806949120998957,5.410878,3.530095,15.04630000000003,221.9425000000062
2023-05-11 10:15:42,63.33912,2.1122679999999994,0.7338892372755043,5.237273,3.2696750000000003,15.914400000000029,221.9925000000062
2023-05-11 10:18:43,65.65394,2.0254630000000002,0.8270799639038106,5.179398,3.385414999999999,16.4931,222.04277777778398
2023-05-11 10:21:42,66.43519,2.1122679999999994,0.7758663898733003,5.150463,3.211805000000001,16.4931,222.0925000000062
2023-05-11 10:24:41,64.90162,1.967593,0.8441876509877898,5.410878,3.7037050000000002,15.9144,222.1422222222284
2023-05-11 10:27:42,68.75,1.9097220000000004,0.7952940592019234,5.497687,3.819444999999999,17.93979999999999,222.1925000000062
2023-05-11 10:30:42,58.70949,1.938657,0.7685984329378647,5.439818,3.7037010000000006,15.914299999999997,222.2425000000062
2023-05-11 10:33:43,61.02431,2.1122679999999994,0.7338892372755043,5.237273,3.2696750000000003,15.9144,222.29277777778398
2023-05-11 10:36:42,57.92824,1.938657,0.731494077292407,5.266208,3.5011609999999997,15.625,222.3425000000062
2023-05-11 10:39:42,57.52315,2.0254630000000002,0.7537856338177696,5.237268,3.385415,15.9144,222.3925000000062
2023-05-11 10:42:39,54.83218,2.0833330000000005,0.806949120998957,5.121528,3.2407449999999995,14.178300000000007,222.4416666666729
2023-05-11 10:45:43,63.33912,2.228009,0.7619149441044307,5.179398000000001,3.096069,14.757000000000005,222.492777777784
2023-05-11 10:48:42,61.40046,1.967593,0.7389502866423101,4.890047,3.0960649999999994,15.046300000000002,222.5425000000062
2023-05-11 10:51:42,61.02431,2.0833329999999997,0.7685287744612807,5.179398,3.2696750000000003,16.203699999999998,222.59250000000623
2023-05-11 10:54:43,61.40046,1.9097229999999996,0.7952943357401215,5.121528,3.4432849999999995,15.3356,222.642777777784
2023-05-11 10:57:42,60.61921,2.0833329999999997,0.7685287744612807,5.266208,3.356485,15.046300000000002,222.69250000000622
2023-05-11 11:00:43,63.71528,2.1122679999999994,0.7758663898733003,5.208333,3.2696750000000003,16.203699999999998,222.742777777784
2023-05-11 11:03:42,63.42593,2.054398,0.8349596503242603,5.3819479999999995,3.559030000000001,16.203699999999998,222.7925000000062
2023-05-11 11:06:42,60.24306,2.0254630000000002,0.7537856338177696,5.324078,3.472225,15.9144,222.84250000000623
2023-05-11 11:09:43,62.55787,2.141203,0.8221139084434198,5.092592999999999,3.1539399999999995,15.625,222.892777777784
2023-05-11 11:12:42,66.05903,2.0254630000000002,0.7537856338177696,5.1215280000000005,3.2696750000000003,17.071699999999993,222.94250000000622
2023-05-11 11:15:43,61.77662,2.054398,0.7611686686822338,5.353012999999999,3.472224999999999,16.492999999999995,222.992777777784
2023-05-11 11:18:42,60.24306,2.0254630000000002,0.7537856338177696,5.324078,3.472225,15.9144,223.0425000000062
2023-05-11 11:21:39,57.14699,2.0254630000000002,0.7537992362564523,5.237264,3.385420999999999,15.625,223.0916666666729
2023-05-11 11:24:43,61.02431,2.2569440000000007,0.8122317402396586,5.324074,3.2407399999999997,15.3356,223.142777777784
2023-05-11 11:28:03,62.55787,2.2569440000000007,0.8122317402396586,5.468754,3.385419999999999,15.625,223.19833333333955
2023-05-11 11:30:42,61.02431,2.141204,0.8221141696886101,5.4976840000000005,3.559030000000001,15.3356,223.2425000000062
2023-05-11 11:33:43,58.70949,2.141204,0.6941995437049304,5.295134,3.26968,14.467600000000004,223.29277777778398
2023-05-11 11:36:44,58.3044,2.141204,0.7831849867644642,5.150462,3.1828700000000003,14.756900000000002,223.34305555556176
2023-05-11 11:39:44,57.92824,2.083334,0.7268515327728003,5.121524000000001,3.1828700000000003,14.467600000000004,223.39305555556177
2023-05-11 11:42:43,60.24306,2.1122690000000004,0.8506428801403967,5.410883999999999,3.530095,15.3356,223.442777777784
2023-05-11 11:45:42,54.83218,2.083334,0.8069365811676814,5.2951440000000005,3.4143499999999998,13.599500000000006,223.4925000000062
2023-05-11 11:48:45,58.70949,2.228009,0.7619149441044334,5.295134,3.211805000000001,14.467600000000004,223.54333333333955
2023-05-11 11:51:42,56.77083,2.141204,0.7831961671598237,5.179394000000001,3.2118100000000007,15.3356,223.59250000000623
2023-05-11 11:54:42,61.02431,2.228009,0.7618993415940094,5.353014000000001,3.2696750000000003,15.046300000000002,223.64250000000624
2023-05-11 11:57:43,62.18171,2.141204,0.7409372069631603,5.295134,3.298610000000001,16.203699999999998,223.69277777778402
2023-05-11 12:00:40,55.61343,2.054398,0.7611686686822338,5.295139000000001,3.414351000000001,14.467599999999976,223.7419444444507
2023-05-11 12:03:42,59.05671,3.414351,0.9746550735179786,5.353009,2.054398000000001,12.152799999999985,223.79250000000624
2023-05-11 12:06:43,59.08565,2.0833330000000005,0.806938878869654,4.976852,3.0960610000000006,15.9144,223.84277777778402
2023-05-11 12:09:42,64.49653,2.256944,0.8122317402396584,5.497688999999999,3.4143549999999996,16.7825,223.89250000000624
2023-05-11 12:12:42,56.7419,2.1122680000000003,0.8145432201278643,5.324069,3.414351,13.599500000000006,223.94250000000625
2023-05-11 12:15:43,57.52315,2.2858789999999996,0.7758037577164992,5.353003999999999,3.211805000000001,15.335700000000003,223.99277777778403
2023-05-11 12:18:42,61.77662,2.2858789999999996,0.8596312822564459,5.266203999999999,3.182875,15.625,224.04250000000624
2023-05-11 12:21:42,64.87269,2.256944,0.8894265264283586,5.3819490000000005,3.356485,17.07170000000002,224.09250000000625
2023-05-11 12:24:42,57.92824,2.0833329999999997,0.8428137006779763,5.526623999999999,3.6747710000000007,15.335700000000003,224.14250000000627
2023-05-11 12:27:44,59.08565,2.170139,0.7479341225428182,5.439819,3.4143499999999998,15.914299999999997,224.1930555555618
2023-05-11 12:30:43,57.92824,2.170139,0.7479495202308736,5.208329000000001,3.1828700000000003,14.756999999999977,224.24277777778403
2023-05-11 12:33:42,61.02431,2.256944,0.7688624765016419,5.150463,3.038195000000001,14.467600000000004,224.29250000000624
2023-05-11 12:36:42,58.70949,2.141204,0.7831766013027076,5.150463,3.1828649999999996,16.203699999999998,224.34250000000625
2023-05-11 12:39:40,60.61921,2.170139,0.7904760845432389,5.208334000000001,3.211805000000001,15.335700000000003,224.3919444444507
2023-05-11 12:42:43,61.40046,2.170139,0.7904760845432389,5.208334000000001,3.211805000000001,15.625,224.44277777778404
2023-05-11 12:45:42,62.55787,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,17.07170000000002,224.49250000000626
2023-05-11 12:48:44,67.21644,2.1990730000000003,0.7549417388700883,5.410878,3.3564849999999993,16.782399999999996,224.5430555555618
2023-05-11 12:51:42,63.71528,2.0254630000000002,0.7537856338177696,5.208334000000001,3.3564810000000005,17.07170000000002,224.59250000000625
2023-05-11 12:54:43,57.52315,1.938657,0.768610805595285,5.121528,3.385421,15.625,224.64277777778403
2023-05-11 12:57:42,58.68056,2.0833330000000005,0.7268512886542277,5.092588000000001,3.1539349999999997,14.757000000000005,224.69250000000625
2023-05-11 13:00:42,62.55787,2.1701380000000006,0.7479492782289224,5.092588000000001,3.0671299999999997,15.625,224.74250000000626
2023-05-11 13:03:43,61.40046,2.054399,0.7993314223895589,5.1504639999999995,3.298615,16.203699999999998,224.79277777778404
2023-05-11 13:06:42,64.49653,2.141203,0.783181939175831,5.179398000000001,3.211805000000001,16.492999999999995,224.84250000000625
2023-05-11 13:09:42,62.18171,1.9965270000000004,0.7463789596004436,5.179398000000001,3.3564810000000005,16.203700000000026,224.89250000000627
2023-05-11 13:12:43,59.08565,2.0254629999999993,0.7537856338177694,5.150463,3.298610000000001,15.046299999999974,224.94277777778404
2023-05-11 13:15:42,56.77083,1.9675919999999998,0.73894332288935,5.005787,3.2118009999999995,13.599500000000006,224.99250000000626
2023-05-11 13:18:40,61.02431,2.1122679999999994,0.7758663898733003,5.150463,3.211805000000001,15.9144,225.0419444444507
2023-05-11 13:21:43,67.21644,2.1990730000000003,0.7977484681510753,5.237268,3.211805,16.492999999999995,225.09277777778405
2023-05-11 13:24:42,71.09375,2.141203,0.7409247286996649,5.063656,3.067125,17.93979999999999,225.14250000000627
2023-05-11 13:27:43,70.68866,2.141203,0.8927100636591274,5.237268,3.356485,18.51849999999999,225.19277777778404
2023-05-11 13:30:42,74.56597,2.054398,0.8349596503242603,5.5555579999999996,3.732640000000001,17.93980000000002,225.24250000000626
2023-05-11 13:33:43,65.27778,1.967593,0.8441876509877898,5.671294,3.9641209999999996,17.650499999999994,225.29277777778404
2023-05-11 13:36:43,62.18171,2.0254630000000002,0.7537856338177696,5.497684,3.6458309999999994,16.782399999999996,225.34277777778405
2023-05-11 13:39:43,61.40046,2.0833330000000005,0.7685287744612809,5.353008000000001,3.4432850000000004,15.3356,225.39277777778406
2023-05-11 13:42:43,65.65394,2.1122680000000003,0.7758663898733005,5.266208,3.3275499999999996,18.807900000000018,225.44277777778407
2023-05-11 13:45:43,65.27778,1.967593,0.7763293324803627,5.295138000000001,3.5300949999999993,17.650500000000022,225.49277777778408
2023-05-11 13:48:43,64.49653,1.8807869999999998,0.8195482464132469,5.295138,3.674771,17.93979999999999,225.5427777777841
2023-05-11 13:51:43,58.68056,1.9675919999999998,0.811241341158013,5.353012999999999,3.6169010000000004,17.361099999999993,225.5927777777841
2023-05-11 13:54:43,61.77662,2.141203,0.783181939175831,5.353008000000001,3.385415000000001,16.782400000000024,225.64277777778412
2023-05-11 13:57:17,64.87269,2.228009,0.7618993415940094,5.266208000000001,3.182869,17.071699999999993,225.6855555555619
2023-05-11 13:57:41,64.90162,2.1701380000000006,0.7904758328342717,5.237268,3.2407399999999997,17.071699999999993,225.69222222222857
2023-05-11 14:00:43,66.05903,2.1701380000000006,0.8296616235602293,5.353008000000001,3.385419999999999,17.65039999999999,225.7427777777841
2023-05-11 14:03:42,73.40856,2.2858790000000004,0.9324311097250815,5.671298,3.645829,17.93980000000002,225.79250000000633
2023-05-11 14:06:42,74.97106,2.054398,0.9004896038364771,5.642358,3.8773100000000005,19.386600000000016,225.84250000000634
2023-05-11 14:09:42,62.55787,1.8807860000000005,0.787277854385441,5.468748,3.8194420000000004,18.51849999999999,225.89250000000635
2023-05-11 14:12:43,62.55787,2.054398,0.7611686686822338,5.3819479999999995,3.5011599999999996,18.518599999999992,225.94277777778413
2023-05-11 14:15:42,61.77662,2.054398,0.8349596503242603,5.353012999999999,3.530095,17.65039999999999,225.99250000000634
2023-05-11 14:18:43,60.61921,2.054398,0.7993184410543761,5.237273,3.385414999999999,17.071800000000025,226.04277777778412
2023-05-11 14:21:44,66.03009,2.1122679999999994,0.7758802728659019,5.179392999999999,3.2407449999999995,18.51849999999999,226.0930555555619
2023-05-11 14:24:42,64.49653,2.0254629999999993,0.8270799639038103,5.208333,3.4143499999999998,17.07170000000002,226.14250000000635
2023-05-11 14:27:43,66.03009,2.1122679999999994,0.8145432201278641,5.381943,3.472225000000001,17.071799999999996,226.19277777778413
2023-05-11 14:30:42,64.90162,2.054398,0.8349596503242583,5.381943,3.559024999999999,18.22909999999999,226.24250000000634
2023-05-11 14:33:44,64.49653,2.0254629999999993,0.7537856338177694,5.324073,3.472220000000001,17.650499999999994,226.2930555555619
2023-05-11 14:36:40,60.24306,1.8807869999999998,0.7165045525124578,4.976852,3.2696709999999998,16.492999999999995,226.34194444445077
2023-05-11 14:39:42,57.92824,1.9965279999999996,0.7840167385958797,4.947917,3.1539350000000006,14.467599999999976,226.39250000000632
2023-05-11 14:42:43,64.49653,2.141203,0.783181939175831,5.237268,3.2696750000000003,15.335700000000003,226.4427777777841
2023-05-11 14:45:42,66.03009,2.1990740000000004,0.7549419801921465,5.237264,3.1828700000000003,18.51860000000002,226.49250000000632
2023-05-11 14:48:42,66.43519,2.1122690000000004,0.8145434821744922,5.237264,3.3275449999999998,18.807800000000015,226.54250000000633
2023-05-11 14:51:43,61.77662,2.083334,0.8069493838623971,5.1504639999999995,3.26968,15.625,226.5927777777841
2023-05-11 14:54:42,57.14699,1.9965280000000005,0.7463792159773222,4.976852,3.1539339999999996,15.625,226.64250000000632
2023-05-11 14:57:43,54.05093,2.0833330000000005,0.7268392194122897,5.150462,3.2118009999999995,13.02079999999998,226.6927777777841
2023-05-11 15:00:43,63.71528,2.228009,0.7619149441044334,5.1504639999999995,3.0671350000000004,15.046300000000002,226.7427777777841
2023-05-11 15:03:42,66.03009,2.170139,0.7904901521409189,5.121524000000001,3.1250050000000007,16.782399999999996,226.79250000000633
2023-05-11 15:06:43,62.18171,2.0254630000000002,0.8270799639038127,5.1504639999999995,3.3564810000000005,16.4931,226.8427777777841
2023-05-11 15:09:42,66.43519,2.1990730000000003,0.7977484681510753,5.353008000000001,3.3275450000000006,17.36110000000002,226.89250000000632
2023-05-11 15:12:43,61.40046,1.9965270000000004,0.7840240007876323,5.063656,3.2696810000000003,16.492999999999995,226.9427777777841
2023-05-11 15:15:40,61.77662,2.1701390000000007,0.7479495202308766,5.208334,3.182875,16.2038,226.99194444445078
2023-05-11 15:18:42,65.27778,2.228009,0.8817164460036153,5.353014000000001,3.356485,16.492999999999995,227.04250000000633
2023-05-11 15:21:44,66.05903,2.1990740000000004,0.8371739102751762,5.671298999999999,3.674765,19.386599999999987,227.09305555556188
2023-05-11 15:24:45,66.05903,2.083334,0.7685290284370302,5.555554000000001,3.645830000000001,18.518500000000017,227.14333333333965
2023-05-11 15:27:43,64.49653,1.967593,0.7763168728392676,5.2951440000000005,3.5300909999999996,17.071799999999996,227.1927777777841
2023-05-11 15:30:43,57.52315,1.9097220000000004,0.7240093343862859,5.034722,3.2986059999999995,15.046300000000002,227.2427777777841
2023-05-11 15:33:43,61.02431,2.1122680000000003,0.7338907563815567,4.890047,2.9224500000000004,16.492999999999995,227.29277777778412
2023-05-11 15:36:42,63.33912,2.0254630000000002,0.7537992362564523,5.034718000000001,3.182875,16.782399999999967,227.34250000000634
2023-05-11 15:39:43,60.61921,2.0254630000000002,0.7126816112450534,5.034718000000001,3.1539349999999997,15.335700000000003,227.39277777778412
2023-05-11 15:42:42,64.87269,2.141203,0.7409369642687682,5.092592999999999,3.09607,16.782399999999996,227.44250000000633
2023-05-11 15:45:42,69.53125,2.228009,0.8817164460036153,5.266208000000001,3.269679,17.65040000000002,227.49250000000634
2023-05-11 15:48:43,76.88079,2.228009,0.9166223358170119,5.555554000000001,3.5879650000000005,18.22919999999999,227.54277777778412
2023-05-11 15:51:42,81.91551,2.1122679999999994,0.8506547073869727,5.787032999999999,3.9062550000000007,21.41210000000001,227.59250000000634
2023-05-11 15:54:40,73.40856,1.8807869999999998,0.8795366765851838,5.613428,4.050921,21.412000000000006,227.6419444444508
2023-05-11 15:57:43,68.75,1.938657,0.8359926623513173,5.439818,3.761571,21.412000000000006,227.69277777778413
2023-05-11 16:00:43,67.59259,1.9965279999999996,0.8523316487082756,5.4687529999999995,3.732635,20.83330000000001,227.74277777778414
2023-05-11 16:04:04,66.43519,2.0254630000000002,0.8270799639038106,5.324078,3.5300949999999993,21.411999999999978,227.79861111111748
2023-05-11 16:06:43,65.625,2.1122690000000004,0.8506428801403946,5.642364000000001,3.7615749999999997,19.965300000000013,227.84277777778414
2023-05-11 16:09:42,66.43519,2.054399,0.9004898903921907,5.671294,3.906245,19.097200000000015,227.89250000000635
2023-05-11 16:12:43,65.27778,2.083334,0.8428139716784359,5.584493999999999,3.732640000000001,19.386599999999987,227.94277777778413
2023-05-11 16:15:42,63.71528,2.054399,0.8349599222020565,5.584493999999999,3.7615750000000006,18.807900000000018,227.99250000000634
2023-05-11 16:18:43,68.75,2.228009,0.8050004801243554,5.642364000000001,3.5879650000000005,19.965300000000013,228.04277777778412
2023-05-11 16:21:43,69.53125,2.2569440000000007,0.8122317402396586,5.584494,3.5011599999999996,19.675899999999984,228.09277777778414
2023-05-11 16:24:42,66.43519,2.1122690000000004,0.8145305948838478,5.526624,3.6168950000000004,20.54389999999998,228.14250000000635
2023-05-11 16:27:42,65.27778,2.0254630000000002,0.8604587712492229,5.410883999999999,3.6458309999999994,20.543900000000008,228.19250000000636
2023-05-11 16:30:43,60.24306,2.0833330000000005,0.806949120998957,5.4976840000000005,3.6169010000000004,16.782399999999996,228.24277777778414
2023-05-11 16:33:40,61.80556,2.141204,0.7409372069631603,5.295134,3.298610000000001,17.65039999999999,228.29194444445082
2023-05-11 16:36:43,58.3044,2.1122690000000004,0.7339046714997579,5.121524000000001,3.1539349999999997,15.9144,228.34277777778416
2023-05-11 16:39:42,64.90162,2.1701379999999997,0.7904899004287779,5.063653,3.0671350000000004,15.335699999999974,228.39250000000638
2023-05-11 16:42:42,66.43519,2.0254630000000002,0.7537992362564523,5.1504579999999995,3.298614999999999,17.36110000000002,228.4425000000064
2023-05-11 16:45:43,64.49653,2.0254630000000002,0.7537856338177696,5.1215280000000005,3.2696750000000003,17.93979999999999,228.49277777778417
2023-05-11 16:48:42,62.55787,1.967593,0.7763293324803651,5.063657999999999,3.298615,17.93979999999999,228.54250000000638
2023-05-11 16:51:43,62.55787,2.0833330000000005,0.806949120998957,5.121528,3.2407449999999995,17.65039999999999,228.59277777778416
2023-05-11 16:54:42,61.40046,2.0254630000000002,0.7537883543359152,5.063656,3.211805,15.3356,228.64250000000638
2023-05-11 16:57:42,60.61921,2.0833330000000005,0.8069516815011314,5.063656,3.182875,16.203699999999998,228.6925000000064
2023-05-11 17:00:42,61.77662,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,17.071799999999996,228.7425000000064
2023-05-11 17:03:42,57.52315,2.083334,0.7268454981919882,5.063658,3.125000000000001,15.625,228.7925000000064
2023-05-11 17:06:42,59.08565,2.170139,0.7479418214535346,5.034722,3.009258,14.757000000000005,228.84250000000642
2023-05-11 17:09:42,56.36574,2.141203,0.6941838967494205,4.947916,2.922454,15.046300000000002,228.89250000000644
2023-05-11 17:12:40,61.40046,2.256944,0.7688640469116509,4.9189810000000005,2.8067140000000004,15.9144,228.94194444445088
2023-05-11 17:15:42,60.24306,2.228009,0.7619087031653512,5.063658000000001,2.9803249999999997,15.3356,228.99250000000643
2023-05-11 17:18:42,57.92824,2.054398,0.7197711594285148,4.890046,2.9803240000000004,15.046199999999999,229.04250000000644
2023-05-11 17:21:44,57.92824,2.083334,0.7268454981919882,4.861112,2.922454000000001,15.625,229.093055555562
2023-05-11 17:24:41,59.08565,2.170139,0.7008766530544543,4.8321760000000005,2.7777780000000005,13.310100000000006,229.14222222222867
2023-05-11 17:27:42,48.26389,1.938657,0.6912562053199084,4.8321760000000005,3.038195000000001,11.863400000000013,229.19250000000645
2023-05-11 17:30:41,47.10648,2.1990730000000003,0.754935538796489,4.890046,2.835649,10.416599999999988,229.24222222222866
2023-05-11 17:33:42,43.22916,2.0254630000000002,0.7126741730442793,4.9189810000000005,3.0381929999999997,9.837999999999994,229.29250000000644
2023-05-11 17:36:42,43.60532,2.141203,0.783181939175831,5.179398000000001,3.211805000000001,9.548599999999993,229.34250000000645
2023-05-11 17:39:41,39.35185,2.0254630000000002,0.667220599672751,4.976853,3.0671289999999996,8.969899999999996,229.39222222222867
2023-05-11 17:42:42,33.94097,2.0833330000000005,0.6282263797743775,4.976852,2.9803250000000006,8.1019,229.44250000000645
2023-05-11 17:45:42,32.78357,2.054398,0.67399312185539,4.803240000000001,2.8645830000000005,7.233800000000002,229.49250000000646
2023-05-11 17:48:19,32.00232,2.054398,0.67399312185539,4.8321760000000005,2.8935190000000004,7.8125,229.53611111111758
2023-05-11 17:48:42,32.00232,2.0254629999999993,0.6672239291318118,4.803241,2.8935190000000004,7.8125,229.54250000000647
2023-05-11 17:51:40,31.62616,1.9965279999999996,0.6090688199209426,4.774305,2.8645829999999997,7.233699999999999,229.59194444445092
2023-05-11 17:54:42,30.09259,1.9965279999999996,0.6090669011149434,4.803241,2.8935180000000003,7.5230999999999995,229.64250000000646
2023-05-11 17:57:42,30.84491,1.9965279999999996,0.5474991110552773,4.745369999999999,2.8067130000000002,8.391200000000026,229.69250000000648
2023-05-11 18:00:42,32.40741,1.9965279999999996,0.1376258984969294,4.484952999999999,2.4884249999999994,7.8125,229.7425000000065
2023-05-12 07:42:41,32.92824,2.228009,1.0693227501590612,4.9189810000000005,3.096069,6.655099999999976,229.7425000000065
2023-05-12 07:45:42,31.62616,2.1122690000000004,0.5710943793877759,5.2951440000000005,3.2407449999999995,8.1019,229.79277777778427
2023-05-12 07:48:42,33.59375,2.2569440000000007,0.7208422373293905,4.716436000000001,2.5752309999999996,7.523099999999971,229.84277777778428
2023-05-12 07:52:03,57.92824,2.719908,,6.452548999999999,3.587961,12.152799999999985,229.89861111111762
2023-05-12 07:54:42,52.89352,2.2858790000000004,0.6723392282991766,5.179398000000001,2.9803290000000002,11.574099999999987,229.94277777778427
2023-05-12 07:57:41,63.36806,1.1574079999999993,0.5478331303628904,3.703703999999999,2.748838000000001,13.310200000000009,229.9925000000065
2023-05-12 08:00:42,71.46991,1.3310189999999995,0.75561237318474,4.079862,3.1249990000000007,15.046199999999999,230.04277777778427
2023-05-12 08:03:42,57.52315,1.6782409999999999,0.697887798283509,5.005787999999999,3.5300969999999996,14.178300000000007,230.09277777778428
2023-05-12 08:06:42,64.49653,2.1122680000000003,0.6874880471707443,5.1504579999999995,3.1539399999999995,15.624999999999986,230.1427777777843
2023-05-12 08:09:40,63.33912,1.967593,0.6984099527276244,5.2083379999999995,3.385414999999999,17.071799999999996,230.19222222222874
2023-05-12 08:12:41,58.68056,1.9386580000000002,0.8360039557599032,5.497682999999999,3.819444999999999,15.046300000000002,230.24250000000652
2023-05-12 08:15:42,55.23727,1.7939819999999997,0.7296005050330077,5.497688,3.9062459999999994,13.888900000000007,230.2927777777843
2023-05-12 08:18:42,56.48148,1.938657,0.7686108055952828,5.295138000000001,3.559030999999999,14.467600000000004,230.3427777777843
2023-05-12 08:21:41,57.92824,1.8229170000000003,0.7374683513155239,4.947912,3.3275449999999998,15.046300000000002,230.39250000000652
2023-05-12 08:24:42,53.67477,1.9965279999999996,0.7055524283606855,5.034720999999999,3.1828649999999996,12.731500000000011,230.4427777777843
2023-05-12 08:27:42,57.92824,2.141203,0.7409293170777539,4.861111,2.8645829999999997,13.020800000000008,230.4927777777843
2023-05-12 08:30:43,61.02431,2.0254630000000002,0.7126756606946535,4.745371,2.864584,14.178200000000004,230.5430555555621
2023-05-12 08:33:42,62.18171,1.7939820000000006,0.7630605099367835,4.7453710000000004,3.182875,15.046300000000002,230.5927777777843
2023-05-12 08:36:41,76.88079,2.3148150000000003,0.9047798759522799,5.410882,3.327546999999999,17.071699999999993,230.64250000000652
2023-05-12 08:39:42,81.91551,2.170139,0.9334373688766231,6.192132999999999,4.311344,22.280100000000004,230.6927777777843
2023-05-12 08:42:42,67.59259,1.7361110000000002,0.9392491870361899,6.047458,4.745367,21.990700000000004,230.7427777777843
2023-05-12 08:45:42,65.24884,2.054398,0.7993184410543761,5.787038000000001,3.93518,19.965300000000013,230.79277777778432
2023-05-12 08:48:39,63.71528,2.170139,0.8662394249956169,5.931709,3.9930600000000007,18.807900000000018,230.841944444451
2023-05-12 08:51:42,64.87269,2.7777769999999995,0.9392544602262086,5.931714,3.327547000000001,18.22919999999999,230.89277777778435
2023-05-12 08:54:19,61.77662,2.6909729999999996,0.9184636036508311,6.249999999999999,3.7326369999999995,16.203700000000026,230.93638888889546
2023-05-12 08:54:43,60.21412,2.6620369999999998,0.9115016685295196,6.2789399999999995,3.790513,16.782299999999992,230.94305555556213
2023-05-12 08:57:42,62.55787,2.719907,0.9691977321826634,6.221064000000001,3.7037069999999996,16.4931,230.99277777778434
2023-05-12 09:00:41,65.27778,2.633101,0.904523679336612,6.336803,3.877312,17.650499999999994,231.04250000000656
2023-05-12 09:03:42,62.18171,2.430555,0.8102078306355217,5.9027780000000005,3.6169029999999998,16.493100000000027,231.09277777778433
2023-05-12 09:06:42,61.02431,2.430556,0.8966237380638722,5.700233,3.472227,16.782399999999996,231.14277777778435
2023-05-12 09:09:41,60.24306,2.4016209999999996,0.8892652196715004,5.729168,3.5300970000000005,14.756900000000002,231.19250000000656
2023-05-12 09:12:42,60.61921,2.604166,0.8509340460433373,5.873838,3.414351999999999,15.046300000000002,231.24277777778434
2023-05-12 09:15:42,62.55787,2.5752319999999997,0.8441699297513043,5.815973,3.3854109999999995,15.9144,231.29277777778435
2023-05-12 09:18:41,68.37384,2.3148150000000003,0.8266344399839268,5.9317139999999995,3.7905089999999992,19.386599999999987,231.34250000000657
2023-05-12 09:21:44,64.49653,2.170139,0.8662271728909009,5.873839,3.93518,18.22909999999999,231.3933333333399
2023-05-12 09:24:42,67.1875,2.34375,0.9821004472533105,6.047449,3.9930590000000006,17.65040000000002,231.44277777778436
2023-05-12 09:27:40,74.94213,2.34375,0.9820890025008792,6.394679,4.340279000000001,19.675999999999988,231.4922222222288
2023-05-12 09:30:42,62.55787,1.8807869999999998,0.8502252345999685,5.902774,4.3113470000000005,18.80789999999999,231.54277777778435
2023-05-12 09:33:41,61.77662,2.2280099999999994,0.881716712858973,5.87384,3.8773100000000005,17.65039999999999,231.59250000000657
2023-05-12 09:36:42,64.49653,2.2569440000000007,0.8521580529681382,5.873844000000001,3.8194399999999993,16.492999999999995,231.64277777778435
2023-05-12 09:39:42,66.43519,2.2858790000000004,0.8194428607121919,5.902774,3.7905049999999996,18.22919999999999,231.69277777778436
2023-05-12 09:42:42,67.21644,2.0833330000000005,0.9087671732477586,5.468748,3.674765,18.51849999999999,231.74277777778437
2023-05-12 09:45:42,66.03009,1.9965279999999996,0.8191741291645088,5.671293,3.906245,19.097199999999987,231.79277777778438
2023-05-12 09:48:42,67.59259,2.054398,0.7611686686822338,5.642358,3.76157,18.80789999999999,231.8427777777844
2023-05-12 09:51:42,69.53125,2.141203,0.8584468569208704,5.526622999999999,3.6169000000000002,18.807900000000018,231.8927777777844
2023-05-12 09:54:44,62.55787,1.9386580000000002,0.8670933225774609,5.671294,4.021986,19.09729999999999,231.94333333333995
2023-05-12 09:57:45,63.71528,2.1701390000000007,0.829661884018859,5.787034000000001,3.819444999999999,18.80789999999999,231.99361111111773
2023-05-12 10:00:42,61.02431,2.1122690000000004,0.8145305948838455,5.700234000000001,3.7905049999999996,17.071800000000025,232.0427777777844
2023-05-12 10:03:42,65.65394,2.1701380000000006,0.86622690442372,5.5555579999999996,3.6169000000000002,17.071799999999996,232.09277777778442
2023-05-12 10:06:40,63.71528,1.967593,0.7763168728392699,5.439818,3.6747650000000007,18.51849999999999,232.14222222222887
2023-05-12 10:09:42,63.71528,1.9386579999999993,0.8359929456790463,5.3819479999999995,3.7037000000000004,17.939899999999994,232.1927777777844
2023-05-12 10:12:42,61.37153,1.9386579999999993,0.7685987001322017,5.3819479999999995,3.645830000000001,17.071799999999996,232.24277777778443
2023-05-12 10:15:41,64.87269,1.967593,0.7763293324803651,5.353007999999999,3.5879649999999996,18.22909999999999,232.29250000000664
2023-05-12 10:18:42,67.53472,2.0833329999999997,0.8069363183071724,5.555558,3.674765,18.22920000000002,232.34277777778442
2023-05-12 10:21:29,63.71528,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,17.361099999999993,232.3891666666733
2023-05-12 10:21:43,63.71528,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,17.361099999999993,232.3930555555622
2023-05-12 10:24:42,64.87269,2.141203,0.8221009370071777,5.5555579999999996,3.6168950000000004,17.65040000000002,232.4427777777844
2023-05-12 10:27:42,67.21644,2.141203,0.8584468569208704,5.497687999999999,3.5879650000000005,17.650499999999994,232.49277777778443
2023-05-12 10:30:43,69.90741,2.054398,0.7993311586934092,5.526617999999999,3.6747699999999996,20.543999999999983,232.5430555555622
2023-05-12 10:33:42,68.37384,1.9097229999999996,0.7952943357401238,5.353007999999999,3.6747650000000007,19.675899999999984,232.59277777778442
2023-05-12 10:36:42,69.53125,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,20.254599999999982,232.64277777778443
2023-05-12 10:39:42,68.34491,2.1122680000000003,0.8506426100004514,5.613428,3.732639999999999,20.254700000000014,232.69277777778444
2023-05-12 10:42:42,73.40856,2.0833329999999997,0.8428137006779743,5.410878,3.559025,20.54400000000001,232.74277777778445
2023-05-12 10:45:40,65.65394,1.8229169999999995,0.8332097704764403,5.295138,3.761571000000001,19.965299999999985,232.7922222222289
2023-05-12 10:48:41,67.59259,2.1122679999999994,0.8145303328401333,5.584493,3.674765,19.097199999999987,232.84250000000668
2023-05-12 10:51:57,71.84606,2.1122679999999994,0.8846893157868021,5.381943,3.530095,19.965300000000013,232.89694444445112
2023-05-12 10:54:42,67.21644,1.9675919999999998,0.8754861727972586,5.613422999999999,3.935181,20.833399999999983,232.94277777778444
2023-05-12 10:57:42,71.84606,2.141203,0.8221009370071777,5.497688,3.559025000000001,21.701400000000007,232.99277777778445
2023-05-12 11:00:44,66.43519,1.938657,0.8670930319869188,5.700228000000001,4.050921,20.254699999999985,233.04333333334
2023-05-12 11:03:42,67.96875,2.141203,0.8584468569208682,5.671298,3.7615749999999997,20.25460000000001,233.09277777778445
2023-05-12 11:06:44,68.75,2.054398,0.8685697981393162,5.671293,3.8773150000000003,20.25460000000001,233.14333333334
2023-05-12 11:09:42,64.49653,1.9965270000000004,0.8523313673532249,5.671298,3.935181,19.96520000000001,233.19277777778444
2023-05-12 11:13:03,66.43519,2.141203,0.8927100636591274,5.787038000000001,3.9062550000000007,20.544100000000014,233.24861111111778
2023-05-12 11:15:43,65.625,1.9675919999999998,0.8441762838389446,5.526622999999999,3.8194409999999994,20.54400000000001,233.29305555556223
2023-05-12 11:18:42,67.59259,2.1122679999999994,0.8506426100004533,5.526622999999999,3.645835000000001,19.386599999999987,233.34277777778445
2023-05-12 11:21:42,66.05903,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,19.965300000000013,233.39277777778446
2023-05-12 11:24:40,64.49653,1.9965270000000004,0.7840089454777404,5.613428000000001,3.8194409999999994,18.518500000000017,233.4422222222289
2023-05-12 11:27:42,64.87269,2.1122690000000004,0.8145434821744922,5.497684,3.5879649999999996,18.807900000000018,233.49277777778445
2023-05-12 11:30:43,63.71528,2.1701390000000007,0.8662271728909009,5.613424000000001,3.674765,19.386599999999987,233.54305555556223
2023-05-12 11:33:42,62.55787,2.141204,0.8221141696886101,5.758099,3.819445,17.361099999999993,233.59277777778445
2023-05-12 11:36:42,62.18171,2.256944,0.8122317402396584,5.758099,3.674765,17.93980000000002,233.64277777778446
2023-05-12 11:39:43,64.87269,2.2858790000000004,0.8194428607121919,5.613424000000001,3.5011550000000007,17.939899999999994,233.69305555556224
2023-05-12 11:42:43,65.65394,2.228009,0.8817164460036153,5.4976840000000005,3.501155,19.96519999999998,233.74305555556225
2023-05-12 11:45:42,63.71528,2.1122690000000004,0.8145305948838478,5.526624,3.6168950000000004,17.93979999999999,233.79277777778447
2023-05-12 11:48:43,66.03009,2.170139,0.8296488288695973,5.642364000000001,3.674765,17.65039999999999,233.84305555556224
2023-05-12 11:51:43,65.27778,2.054399,0.8685587711754327,5.584493999999999,3.7905049999999996,20.54400000000001,233.89305555556226
2023-05-12 11:54:42,62.18171,2.0833330000000005,0.8766427284199544,5.787034000000001,3.9641210000000004,17.361099999999993,233.94277777778447
2023-05-12 11:57:44,61.77662,2.1701390000000007,0.7904760845432391,5.729164,3.7326349999999993,17.071799999999996,233.99333333334002
2023-05-12 12:00:42,64.49653,2.141204,0.858447126216564,5.642364,3.732640000000001,17.93980000000002,234.04277777778447
2023-05-12 12:03:41,64.87269,3.587962,1.0111348842438859,5.873844000000001,2.4016219999999997,13.310100000000006,234.09250000000668
2023-05-12 12:06:43,65.59606,1.9675920000000007,0.8441762838389448,5.642364,3.9351819999999993,19.097199999999987,234.14305555556223
2023-05-12 12:09:42,60.61921,2.1122680000000003,0.8145303328401335,5.729169000000001,3.8194409999999994,17.07170000000002,234.19277777778444
2023-05-12 12:12:42,65.65394,2.228009,0.8446900738468929,6.076384,4.050925,18.80789999999999,234.24277777778445
2023-05-12 12:15:42,64.84375,2.2858789999999996,0.8596312822564459,6.076384,3.993055000000001,17.65039999999999,234.29277777778447
2023-05-12 12:18:42,69.53125,2.314814,0.904792243399687,5.931709,3.8483850000000004,19.965300000000013,234.34277777778448
2023-05-12 12:21:42,67.1875,2.1990740000000004,1.0604745666308912,6.221069,4.427084999999999,18.807800000000015,234.3927777777845
2023-05-12 12:24:42,64.87269,2.0254630000000002,0.8604700042293294,5.989584000000001,4.224541,18.80789999999999,234.4427777777845
2023-05-12 12:27:42,66.43519,2.170139,0.9334373688766231,5.873844,3.993055000000001,19.386599999999987,234.4927777777845
2023-05-12 12:30:43,67.21644,2.0833330000000005,0.9087671732477567,6.047458000000001,4.253474999999999,18.80789999999999,234.5430555555623
2023-05-12 12:33:42,66.43519,2.0254630000000002,0.8604700042293294,5.9317079999999995,4.166664999999999,19.675900000000013,234.5927777777845
2023-05-12 12:36:43,64.87269,1.967593,0.8441876509877898,5.700227999999999,3.993054999999999,19.675899999999984,234.64305555556228
2023-05-12 12:39:43,67.59259,1.967593,0.8112416157747264,5.642358,3.9062449999999993,20.254599999999982,234.6930555555623
2023-05-12 12:42:40,71.06481,2.1122680000000003,0.8506426100004514,5.642358000000001,3.76157,20.254599999999982,234.74222222222897
2023-05-12 12:45:43,68.37384,2.0833330000000005,0.9087671732477586,5.844908,4.050925,20.543999999999983,234.79305555556232
2023-05-12 12:48:43,72.62731,2.170139,0.9334373688766211,6.0763940000000005,4.195605,20.54400000000001,234.84305555556233
2023-05-12 12:51:43,70.68866,2.0254630000000002,0.9225029946904029,6.221064,4.513890999999999,21.41210000000001,234.89305555556234
2023-05-12 12:54:41,64.49653,2.1122690000000004,0.8846895934292656,6.076384,4.2245349999999995,20.54389999999998,234.9425000000068
2023-05-12 12:57:41,65.27778,2.1122690000000004,0.8846895934292656,5.729164,3.8773149999999994,19.386499999999984,234.9925000000068
