Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-12 13:00:42,65.16204,2.1701390000000007,0.9334484162949804,6.018514000000001,4.137735,19.386599999999987,235.04277777778458
2023-05-12 13:03:41,67.21644,2.1990740000000004,0.9086762479315174,6.076389000000001,4.137735,19.965299999999985,235.0925000000068
2023-05-12 13:06:41,66.43519,2.1990740000000004,0.8739957970744011,6.105319,4.137735,20.54400000000001,235.1425000000068
2023-05-12 13:09:44,64.87269,2.054398,0.8685697981393162,6.047449,4.253471,20.254599999999982,235.19333333334015
2023-05-12 13:12:42,66.05903,2.228009,0.8446900738468929,6.018514000000001,3.993055000000001,19.097199999999987,235.2427777777846
2023-05-12 13:15:43,69.12616,2.1990740000000004,0.8739957970744011,5.844904,3.87732,19.965300000000013,235.29305555556238
2023-05-12 13:18:41,71.84606,2.1122690000000004,0.8846895934292656,5.989584000000001,4.137735,20.54400000000001,235.34250000000682
2023-05-12 13:21:40,71.46991,2.054399,0.8685700776027122,5.873844,4.079865,22.280100000000004,235.39222222222904
2023-05-12 13:24:42,66.03009,1.9965279999999996,0.8523428078224353,5.758103,4.021995,19.965300000000013,235.44277777778458
2023-05-12 13:27:42,68.75,2.1122679999999994,0.9170172616594393,6.018523,4.195605,20.54400000000001,235.4927777777846
2023-05-12 13:30:41,71.06481,2.1701380000000006,0.9334370860484511,6.047458000000001,4.166669999999999,21.701400000000007,235.5425000000068
2023-05-12 13:33:42,74.94213,2.1122679999999994,0.9170281738203431,5.960642999999999,4.137735,20.83330000000001,235.5927777777846
2023-05-12 13:36:42,71.84606,1.9965279999999996,0.8838604596142645,5.960642999999999,4.253475,21.990700000000004,235.6427777777846
2023-05-12 13:39:41,68.37384,1.9097219999999995,0.888201080800038,5.902773,4.311341,21.701400000000007,235.69250000000682
2023-05-12 13:42:41,79.1956,2.2858789999999996,0.8971141166590553,6.018523,3.964124,21.701400000000007,235.74250000000683
2023-05-12 13:45:41,79.1956,2.0254630000000002,0.9796655202717008,6.192127999999999,4.542825,21.990700000000004,235.79250000000684
2023-05-12 13:48:42,75.31829,1.851851,0.9772512011857536,6.394678000000001,4.976857000000001,24.016199999999998,235.84277777778462
2023-05-12 13:51:42,65.27778,1.9965270000000004,0.9139632378097422,6.452548999999999,4.7743020000000005,20.543999999999983,235.89277777778463
2023-05-12 13:54:42,61.77662,2.141203,0.9252513760096994,6.134253999999999,4.282411,18.807900000000018,235.94277777778464
2023-05-12 13:57:42,65.27778,2.1990740000000004,0.9086762479315174,6.249999000000001,4.311345,18.51849999999999,235.99277777778465
2023-05-12 14:00:39,64.87269,2.1122690000000004,0.8846895934292656,6.076384,4.2245349999999995,18.22919999999999,236.04194444445133
2023-05-12 14:03:42,67.59259,2.141204,0.8927103404170792,6.018514000000001,4.13773,20.543999999999983,236.09277777778468
2023-05-12 14:06:42,63.71528,2.0254630000000002,0.9225029946904049,5.9317139999999995,4.224541,18.51849999999999,236.1427777777847
2023-05-12 14:09:41,62.18171,2.0254630000000002,0.9225029946904029,5.989584000000001,4.282411,17.65039999999999,236.1925000000069
2023-05-12 14:12:42,68.75,2.1990730000000003,0.9416078248566921,6.076388,4.166665,19.96519999999998,236.24277777778468
2023-05-12 14:15:42,66.40625,2.0254629999999993,0.9516046829108983,6.105323,4.427080000000001,19.965300000000013,236.2927777777847
2023-05-12 14:18:43,64.87269,2.054398,0.8685697981393162,5.960642999999999,4.166664999999999,19.675900000000013,236.34305555556247
2023-05-12 14:21:44,68.37384,2.141203,0.8927100636591274,5.931708,4.050925,18.80789999999999,236.39333333334025
2023-05-12 14:24:41,66.43519,2.1122690000000004,0.9170284584788043,5.960644,4.137735,19.965300000000013,236.44250000000693
2023-05-12 14:27:42,65.65394,2.083334,0.9087783028204256,6.018514,4.22454,20.54400000000001,236.4927777777847
2023-05-12 14:30:45,61.77662,2.054399,0.9004898903921889,6.0763940000000005,4.311344999999999,17.939899999999994,236.54361111111805
2023-05-12 14:33:41,61.40046,2.083334,0.9087674588444105,6.1053239999999995,4.31134,17.361099999999993,236.59250000000694
2023-05-12 14:36:42,61.77662,2.1701390000000007,0.9006941386869185,6.192134,4.282405,16.492999999999995,236.64277777778472
2023-05-12 14:39:39,64.49653,2.2569440000000007,0.8894265264283588,6.047454000000001,4.02199,17.071799999999996,236.6919444444514
2023-05-12 14:42:42,67.1875,2.1990740000000004,0.8371870487049244,5.960644,3.9641200000000003,17.650499999999994,236.74277777778474
2023-05-12 14:45:43,64.49653,2.1122690000000004,0.8846895934292656,6.018514,4.166664999999999,18.80789999999999,236.79305555556252
2023-05-12 14:48:41,63.33912,2.0833330000000005,0.8766427284199544,5.989578,4.166664999999999,17.93980000000002,236.84250000000696
2023-05-12 14:51:41,67.1875,2.083334,0.8766430069640374,5.873844,4.05093,19.386600000000016,236.89250000000698
2023-05-12 14:54:42,63.33912,2.1122690000000004,0.8506428801403967,5.989584,4.108795000000001,17.93979999999999,236.94277777778476
2023-05-12 14:57:41,65.24884,2.2569440000000007,0.9245444403260568,5.902774,3.906249999999999,18.80789999999999,236.99250000000697
2023-05-12 15:00:42,63.33912,2.141204,0.8584471262165619,6.134264000000001,4.22454,17.36110000000002,237.04277777778475
2023-05-12 15:03:42,62.18171,2.083334,0.8428259910859034,6.018514,4.166670000000001,17.361099999999993,237.09277777778476
2023-05-12 15:06:41,61.40046,2.083334,0.8766430069640374,5.844904,4.02199,17.361099999999993,237.14250000000698
2023-05-12 15:09:42,63.33912,2.054398,0.7993311586934092,5.902778,4.05093,17.65039999999999,237.19277777778476
2023-05-12 15:12:42,64.87269,2.0833330000000005,0.8428257200827418,5.815968,3.964125,17.071799999999996,237.24277777778477
2023-05-12 15:15:41,62.55787,2.054398,0.8685697981393162,5.787032999999999,3.993054999999999,16.4931,237.29250000000698
2023-05-12 15:18:40,66.03009,2.0254629999999993,0.8604700042293291,5.787032999999999,4.02199,18.22909999999999,237.3422222222292
2023-05-12 15:21:42,58.3044,1.9675919999999998,0.8754967400993253,5.787032999999999,4.108801,15.625,237.39277777778474
2023-05-12 15:24:42,62.55787,2.054398,0.7993184410543761,5.758103,3.9062449999999993,16.4931,237.44277777778476
2023-05-12 15:27:42,60.24306,2.1122679999999994,0.8145303328401333,5.758103,3.848375,15.3356,237.49277777778477
2023-05-12 15:30:41,61.80556,1.9965279999999996,0.7840217570101997,5.613422999999999,3.819445,15.914299999999997,237.54250000000698
2023-05-12 15:33:42,60.64815,2.1122679999999994,0.7758663898733003,5.613422999999999,3.674765,15.914299999999997,237.59277777778476
2023-05-12 15:36:42,57.14699,1.9675919999999998,0.7763166065469668,5.4687529999999995,3.7037010000000006,15.046299999999974,237.64277777778477
2023-05-12 15:39:41,56.36574,2.0833330000000005,0.8428137006779746,5.526618000000001,3.674765,14.467600000000004,237.692500000007
2023-05-12 15:42:42,63.33912,2.141203,0.8221009370071753,5.613428000000001,3.674765,15.914299999999997,237.74277777778477
2023-05-12 15:45:41,60.61921,2.054398,0.7993184410543761,5.613428000000001,3.76157,15.914299999999997,237.79250000000698
2023-05-12 15:48:42,57.52315,2.054399,0.8349599222020545,5.555554000000001,3.732635,15.3356,237.84277777778476
2023-05-12 15:51:41,57.14699,2.1701390000000007,0.7904760845432391,5.613424000000001,3.6168950000000004,14.756900000000002,237.89250000000698
2023-05-12 15:54:41,58.3044,2.170139,0.7904760845432389,5.729169000000001,3.732640000000001,14.756999999999977,237.942500000007
2023-05-12 15:57:39,56.7419,2.1122680000000003,0.8506426100004535,5.671298999999999,3.7905110000000004,14.467600000000004,237.99194444445143
2023-05-12 16:00:41,57.14699,2.2858790000000004,0.859617896479817,5.671298999999999,3.58796,13.599500000000006,238.04250000000698
2023-05-12 16:03:42,59.05671,2.2569440000000007,0.8122317402396586,5.584494,3.5011599999999996,13.888900000000007,238.09277777778476
2023-05-12 16:06:42,62.18171,2.0833330000000005,0.806949120998957,5.410878,3.530095,15.335700000000003,238.14277777778477
2023-05-12 16:09:44,59.08565,1.9965270000000004,0.7840214915986945,5.468748,3.674771,14.467600000000004,238.19333333334032
2023-05-12 16:12:42,57.14699,2.054398,0.7611686686822338,5.526618000000001,3.645830000000001,14.756900000000002,238.24277777778477
2023-05-12 16:15:41,54.05093,1.9097219999999995,0.7608661720007341,5.381943,3.6747710000000007,15.046300000000002,238.29250000000698
2023-05-12 16:18:42,56.77083,2.0254629999999993,0.7916888653826034,5.381943,3.559030000000001,14.178200000000004,238.34277777778476
2023-05-12 16:21:42,61.02431,2.1701379999999997,0.7904758328342715,5.439812999999999,3.4432849999999995,13.888899999999978,238.39277777778477
2023-05-12 16:24:42,61.77662,2.141203,0.7409369642687654,5.381943,3.385419999999999,14.178300000000007,238.44277777778478
2023-05-12 16:27:42,55.58449,1.8807869999999998,0.7872781319152079,5.381943,3.7326359999999994,14.467599999999976,238.4927777777848
2023-05-12 16:30:44,53.67477,2.0254630000000002,0.7537856338177696,5.555554000000001,3.7037010000000006,13.02079999999998,238.54333333334034
2023-05-12 16:33:41,52.89352,2.0254630000000002,0.712681611245056,5.468748,3.5879650000000005,13.31019999999998,238.59250000000702
2023-05-12 16:36:41,57.14699,2.1701380000000006,0.7904758328342717,5.3819479999999995,3.385419999999999,13.599599999999981,238.64250000000703
2023-05-12 16:39:41,54.42708,2.0254630000000002,0.7126667347157802,5.324077999999999,3.4432850000000004,13.020899999999983,238.69250000000704
2023-05-12 16:42:42,51.33102,1.967593,0.7389489453408323,5.266208,3.472225,11.863400000000013,238.74277777778482
2023-05-12 16:45:42,53.26968,2.0254630000000002,0.7916762332628338,5.208338,3.385414999999999,12.15270000000001,238.79277777778483
2023-05-12 16:48:42,53.67477,2.0833329999999997,0.7268512886542274,5.1215280000000005,3.182875,12.731499999999983,238.84277777778485
2023-05-12 16:51:42,51.33102,2.0254629999999993,0.7916888653826034,5.092592999999999,3.26968,12.152799999999985,238.89277777778486
2023-05-12 16:54:42,46.32523,1.938657,0.6912620281194489,5.237268,3.4432909999999994,10.705899999999986,238.94277777778487
2023-05-12 16:57:42,46.70139,2.141203,0.6409182208310099,5.179398000000001,3.1250050000000007,10.416599999999988,238.99277777778488
2023-05-12 17:00:42,47.48264,2.083334,0.726851532772803,5.237264,3.298610000000001,11.574000000000012,239.0427777777849
2023-05-12 17:03:42,48.23495,2.141204,0.7409219124453035,5.353014000000001,3.3564800000000004,11.574099999999987,239.0927777777849
2023-05-12 17:06:41,47.8588,2.083334,0.7685290284370302,5.353014,3.44329,11.574099999999987,239.14250000000712
2023-05-12 17:09:42,46.32523,1.9965270000000004,0.7055492278337561,5.324078,3.4722209999999993,10.99539999999999,239.1927777777849
2023-05-12 17:12:42,44.76273,2.054398,0.6739914450059542,5.208333,3.2696750000000003,9.548599999999993,239.2427777777849
2023-05-12 17:15:40,41.66666,1.967593,0.6984246169236362,5.1504579999999995,3.3275450000000006,9.259299999999996,239.29222222222936
2023-05-12 17:18:42,40.91435,1.9675919999999998,0.6984243697866638,5.150463,3.3275509999999997,8.969899999999996,239.3427777777849
2023-05-12 17:21:42,43.98148,2.1990740000000004,0.7075491466230774,5.121524000000001,3.0381899999999993,9.837999999999994,239.39277777778491
2023-05-12 17:24:42,45.16782,2.1122690000000004,0.7339046714997607,5.237264,3.2696750000000003,10.41670000000002,239.44277777778493
2023-05-12 17:27:42,44.01041,2.0833330000000005,0.7268512886542303,5.468748,3.530095,9.259199999999993,239.49277777778494
2023-05-12 17:30:41,33.15972,1.8229159999999993,0.5702509001834318,5.208333,3.472227,8.391099999999994,239.54250000000715
2023-05-12 17:33:42,30.84491,2.1122679999999994,0.4855728879893428,5.005787,2.922453,8.391199999999998,239.59277777778493
2023-05-12 17:36:42,38.19445,2.34375,0.6175898296933651,4.803241,2.5173609999999993,8.680499999999995,239.64277777778494
2023-05-12 17:39:42,33.15972,2.0254629999999993,0.1394821189095108,4.427083,2.4016200000000003,8.101799999999997,239.69277777778495
2023-05-12 17:42:42,30.84491,1.9965270000000004,0.7055566132206985,4.195602000000001,2.34375,8.680499999999995,239.74277777778497
2023-05-12 17:51:42,30.84491,2.0254629999999993,0.5534194413010042,4.51389,2.546297,7.812400000000025,239.74277777778497
2023-05-12 17:54:39,31.62616,1.967593,0.45945421714139895,4.369213,2.430554999999999,8.391200000000026,239.74277777778497
2023-05-12 18:03:42,30.46875,2.170139,0.6472270294780081,4.137732,2.054399000000001,7.5230999999999995,239.74277777778497
2023-05-12 18:06:42,30.09259,2.141204,0.6409104740970791,4.195602,2.141204000000001,7.5230999999999995,239.74277777778497
2023-05-12 19:06:42,44.76273,0.9259259999999996,0.38961844842919935,2.7777779999999996,1.967593,9.259299999999996,239.74277777778497
2023-05-12 19:09:41,40.91435,0.6655090000000001,0.4892302880088893,2.8645840000000007,2.546296,8.680599999999998,239.74277777778497
2023-05-12 19:12:40,30.09259,0.8391210000000004,0.49459002642501926,3.327547,2.748843,6.944500000000005,239.74277777778497
2023-05-31 14:07:00,82.2338,1.157407,1.5023000311892667,7.581022000000001,8.333335000000002,52.662000000000006,239.74277777778497
2023-05-31 14:10:00,81.45255,1.244212,1.5406408079606437,7.6099570000000005,8.246525,50.34730000000002,239.79277777778498
2023-05-31 14:13:00,81.45255,1.157407,1.5145964351571142,7.523152,8.304395,50.92599999999999,239.842777777785
2023-05-31 14:16:00,83.7963,1.244212,1.5151924624510598,7.696757000000001,8.275465,50.34719999999999,239.892777777785
2023-05-31 14:19:00,84.57755,1.244212,1.51518804259005,7.667827,8.246525,49.76849999999999,239.942777777785
2023-05-31 14:22:00,82.2338,1.2152779999999996,1.498624499607798,7.725693000000001,8.333335000000002,49.18979999999999,239.99277777778502
2023-05-31 14:25:00,84.57755,1.273148,1.5572615122610969,7.783563,8.391205,50.92599999999999,240.04277777778503
2023-05-31 14:28:00,82.63889,1.2442129999999993,1.5532783352893826,7.841438,8.506945000000002,51.215299999999985,240.09277777778505
2023-05-31 14:31:00,80.29514,1.2442129999999993,1.5279482044426758,7.8993079999999996,8.506945000000002,48.03229999999999,240.14277777778506
2023-05-31 14:34:00,82.63889,1.3020829999999997,1.5349183659571428,7.899308,8.391205,49.76850000000002,240.19277777778507
2023-05-31 14:37:00,83.01505,1.3020829999999997,1.5218488279669893,7.812498,8.275465,48.321800000000025,240.24277777778508
2023-05-31 14:40:00,83.7963,1.273148,1.5057322921269352,7.783563,8.275465,48.900499999999994,240.2927777777851
2023-05-31 14:43:00,82.63889,1.2442129999999993,1.476531667555068,7.7256979999999995,8.217595,48.321800000000025,240.3427777777851
2023-05-31 14:46:00,81.85764,1.2442129999999993,1.502369964962245,7.841438,8.391205,48.032399999999996,240.3927777777851
2023-05-31 14:49:00,81.45255,1.2442129999999993,1.502369964962245,7.754628,8.304395,48.90039999999999,240.44277777778512
2023-05-31 14:52:00,80.32407,1.2152779999999996,1.4731063804214741,7.696757999999999,8.24653,47.4537,240.49277777778514
2023-05-31 14:55:00,81.85764,1.359953,1.4863622631667017,7.870368,8.130785,46.2963,240.54277777778515
2023-05-31 14:58:00,83.42014,1.359953,1.513523750721975,7.9282379999999995,8.246525,46.007000000000005,240.59277777778516
2023-05-31 15:01:00,83.42014,1.3020829999999997,1.455431627339266,7.812498,8.130785,46.007000000000005,240.64277777778517
2023-05-31 15:04:00,82.26273,1.186343,1.443824886893437,7.5520830000000005,8.10185,47.742999999999995,240.69277777778518
2023-05-31 15:07:00,81.85764,1.1863419999999998,1.430994960185672,7.494217,8.015045,48.32170000000002,240.7427777777852
2023-05-31 15:10:00,81.85764,1.2152779999999996,1.4602471266833434,7.436343,7.957175,47.7431,240.7927777777852
2023-05-31 15:13:00,83.01505,1.1863419999999998,1.4181016791894945,7.4652769999999995,7.957175,46.5857,240.84277777778522
2023-05-31 15:16:00,83.01505,1.2152770000000004,1.4602465615351399,7.320602000000001,7.841435000000001,49.76849999999999,240.89277777778523
2023-05-31 15:19:00,82.63889,1.1863419999999998,1.4438243168994433,7.407407,7.957175,48.61109999999999,240.94277777778524
2023-05-31 15:22:00,79.54282,1.273148,1.453119878190307,7.609958,7.98611,46.58560000000003,240.99277777778525
2023-05-31 15:25:00,78.76157,1.4178230000000003,1.4749357620305947,7.7256979999999995,7.841435000000001,42.824100000000016,241.04277777778526
2023-05-31 15:28:00,78.76157,1.359953,1.4170397145953064,7.696758000000001,7.812505000000001,41.95599999999999,241.09277777778527
2023-05-31 15:31:00,79.13773,1.3020829999999997,1.373147627416815,7.5520879999999995,7.696755,40.79860000000002,241.14277777778528
2023-05-31 15:34:00,82.63889,1.3599539999999992,1.38868706817895,7.465278,7.523144000000001,40.219899999999996,241.1927777777853
2023-05-31 15:37:00,79.54282,1.3020829999999997,1.4009179685562034,7.407403,7.6099499999999995,41.66669999999999,241.2427777777853
2023-05-31 15:40:00,77.60417,1.3020829999999997,1.3450206588328446,7.320603,7.4074100000000005,40.21999999999997,241.29277777778532
2023-05-31 15:43:00,79.91898,1.273148,1.3160729468467725,7.175928,7.2627299999999995,41.08789999999999,241.34277777778533
2023-05-31 15:46:00,79.54282,1.3020829999999997,1.3020874999888148,7.146988,7.146995,39.3519,241.39277777778534
2023-05-31 15:49:00,78.38542,1.2442129999999993,1.2442125000033522,6.9444479999999995,6.944445000000001,39.93060000000003,241.44277777778535
2023-05-31 15:52:00,76.04167,1.359953,1.3012246750537526,6.915508,6.799765000000001,36.74770000000001,241.49277777778536
2023-05-31 15:55:00,78.38542,1.3310179999999994,1.2421937149906974,6.828702999999999,6.655095,35.87969999999996,241.54277777778537
2023-05-31 15:58:00,78.38542,1.4467590000000001,1.2652197318105731,6.973378,6.6261589999999995,35.011600000000044,241.5927777777854
2023-05-31 16:01:00,75.28935,1.3888889999999998,1.2541775908672597,6.8576440000000005,6.597225000000001,33.85419999999999,241.6427777777854
2023-05-31 16:04:00,77.60417,1.4467590000000001,1.216872129095418,6.770834,6.336805000000001,34.72219999999999,241.6927777777854
2023-05-31 16:07:00,79.54282,1.5625,1.2338438182383156,6.9444490000000005,6.336809000000001,32.986099999999965,241.74277777778542
2023-05-31 16:10:00,78.38542,1.4756939999999998,1.2297225326910084,6.915509,6.452545,35.87960000000001,241.79277777778543
2023-05-31 16:13:00,73.35069,1.475695,1.21317349315433,6.88657,6.394675,30.381899999999973,241.84277777778544
2023-05-31 16:16:00,74.13194,1.5335649999999994,1.186964080283773,6.97338,6.336805000000001,29.513800000000003,241.89277777778545
2023-05-31 16:19:00,76.0706,1.5335649999999994,1.1516575198932952,6.8287,6.1342550000000005,30.381899999999973,241.94277777778547
2023-05-31 16:22:00,74.5081,1.4756939999999998,1.1451345644257245,6.684024,6.07639,28.93520000000001,241.99277777778548
2023-05-31 16:25:00,73.35069,1.5625,1.1084994539164055,6.597219000000001,5.787039,27.488400000000013,242.0427777777855
2023-05-31 16:28:00,76.04167,1.3310180000000003,1.0491467590151247,6.0763869999999995,5.555559,28.93520000000001,242.0927777777855
2023-05-31 16:31:00,69.47338,1.0995369999999998,1.0102442895924673,5.8738470000000005,5.70023,24.88420000000002,242.1427777777855
2023-05-31 16:34:00,68.31597,1.1863419999999998,0.9697361092891306,5.8738470000000005,5.468755000000001,23.1481,242.19277777778552
2023-05-31 16:37:00,69.47338,1.2152779999999996,0.9481586882058449,5.700233,5.208335000000001,22.280100000000004,242.24277777778553
2023-05-31 16:40:00,63.68634,1.273148,0.9547408720233652,5.9027780000000005,5.324070000000001,18.229100000000017,242.29277777778555
2023-05-31 16:43:00,66.00116,1.3888879999999997,0.9254352088317157,5.729163,4.918984999999999,17.650500000000022,242.34277777778556
2023-05-31 16:46:00,69.87847,1.3888879999999997,0.9054341736715418,5.613422999999999,4.774305,20.254699999999957,242.39277777778557
2023-05-31 16:49:00,68.31597,1.3310180000000003,0.9225397031351094,5.671298,4.94792,20.25460000000004,242.44277777778558
2023-05-31 16:52:00,66.40625,1.3020830000000005,0.9111785915211471,5.671298,4.976855,19.675900000000013,242.4927777777856
2023-05-31 16:55:00,64.46759,1.2442130000000002,0.8882310210024295,5.642364000000001,5.005791,17.361099999999965,242.5427777777856
2023-05-31 16:58:00,68.72106,1.5046290000000004,0.905819780672097,5.729164,4.716435000000001,19.386600000000044,242.5927777777856
2023-05-31 17:01:00,60.59028,1.359954,0.8536030020569333,5.439814000000001,4.57176,17.361099999999965,242.64277777778562
2023-05-31 17:04:00,66.00116,1.5914349999999997,0.8908076003261687,5.758099,4.600694,16.782399999999996,242.69277777778564
2023-05-31 17:07:00,66.37731,1.5625,0.9039373069823052,5.873839,4.774309000000001,17.939700000000016,242.74277777778565
2023-05-31 17:10:00,61.74769,1.3888890000000007,0.8850279667212573,5.8449040000000005,4.976855,16.492999999999995,242.79277777778566
2023-05-31 17:13:00,64.84375,1.475695,0.8511940958011637,5.729164000000001,4.687499000000001,16.782399999999996,242.84277777778567
2023-05-31 17:16:00,67.56366,1.0416669999999995,0.8052534039865593,5.0925959999999995,4.658569,17.939899999999966,242.89277777778568
2023-05-31 17:19:00,58.24653,0.9548610000000002,0.8015004262217349,5.121525999999999,4.832175,14.757000000000005,242.9427777777857
2023-05-31 17:22:00,61.34259,1.2442130000000002,0.8306787206836995,5.295141999999999,4.571758999999999,15.625,242.9927777777857
2023-05-31 17:25:00,65.59606,1.3020829999999997,0.8526210257626975,5.237267,4.456014000000001,16.493100000000027,243.04277777778572
2023-05-31 17:28:00,51.44676,1.6203709999999996,0.8519608621059754,5.497688,4.253467,10.416699999999992,243.09277777778573
2023-05-31 17:31:00,43.57639,1.6493059999999993,0.8356620505695561,5.729168,4.427082,10.127400000000023,243.14277777778574
2023-05-31 17:34:00,44.35764,1.9097229999999996,0.7240148818561803,5.758102999999999,4.02199,8.969899999999996,243.19277777778575
2023-05-31 17:37:00,40.10416,1.880788,0.7530948768187972,5.613423,3.9351850000000006,8.68059999999997,243.24277777778576
2023-05-31 17:40:00,48.20602,2.170139,0.7479341225428182,5.555558,3.5300890000000003,9.837999999999965,243.29277777778577
2023-05-31 17:43:00,48.20602,2.0833329999999997,0.7685287744612807,5.439818,3.530095,7.8125,243.34277777778578
2023-05-31 17:46:00,49.39236,2.0833329999999997,0.8069491209989568,5.353008,3.472225000000001,9.838000000000022,243.3927777777858
2023-05-31 17:49:00,48.23495,1.9097229999999996,0.7952943357401215,5.150468,3.472225,10.706000000000017,243.4427777777858
2023-05-31 17:52:00,47.04861,2.054398,0.7993184410543783,5.4687529999999995,3.6168950000000004,9.259200000000021,243.49277777778582
2023-05-31 17:55:00,44.7338,2.054398,0.7993311586934092,5.642358,3.7905100000000003,10.706099999999992,243.54277777778583
2023-05-31 17:58:00,44.35764,2.0254630000000002,0.8270799639038106,5.671298,3.8773149999999994,8.680600000000027,243.59277777778584
2023-05-31 18:01:00,47.04861,2.170139,0.7904760845432389,5.671294,3.674765,8.969899999999996,243.64277777778585
2023-05-31 18:04:00,43.20023,1.9097220000000004,0.6840765057654974,5.439814,3.674771999999999,9.259199999999964,243.69277777778586
2023-05-31 18:07:00,43.95255,1.9097229999999996,0.7608664401190619,5.005787999999999,3.298615,9.259299999999996,243.74277777778588
2023-06-01 06:44:00,32.40741,1.6493059999999993,0.7220518850536359,4.427083,3.009259,5.208300000000008,243.74277777778588
2023-06-01 06:56:00,32.78357,1.9965270000000004,0.7055566132206985,4.195602000000001,2.34375,6.365799999999979,243.74277777778588
2023-06-01 06:59:00,37.4132,1.9965270000000004,0.7055580902828984,4.108796,2.256945,8.680499999999995,243.7927777777859
2023-06-01 07:02:00,34.31713,1.9097220000000004,0.8586715696049998,4.3402769999999995,2.719907,6.3656999999999755,243.8427777777859
2023-06-01 07:05:00,37.4132,1.9097220000000004,0.7952952134323009,4.774306,3.0960650000000003,6.944500000000005,243.8927777777859
2023-06-01 07:08:00,34.31713,1.9097220000000004,0.6399418762274108,4.74537,2.951389,7.233699999999999,243.94277777778592
2023-06-01 07:11:00,33.15972,1.880788,0.753091217700454,4.774306,3.0960649999999994,6.076399999999978,243.99277777778593
2023-06-01 07:14:00,40.10416,2.083334,0.6807411451106624,4.947913000000001,2.9803189999999997,7.233800000000031,244.04277777778594
2023-06-01 07:17:00,36.63195,1.9097229999999996,0.6399421134090985,4.62963,2.835648,6.076400000000035,244.09277777778595
2023-06-01 07:20:00,34.31713,1.7361110000000002,0.6785877491832397,4.484953,2.922454,6.944500000000005,244.14277777778597
2023-06-01 07:23:00,31.62616,1.8229170000000003,0.6623702661254716,4.6875,3.009259,5.786999999999978,244.19277777778598
2023-06-01 07:26:00,31.62616,1.9386580000000002,0.6467941499736729,4.658565,2.835648,6.076300000000003,244.242777777786
2023-06-01 07:29:00,40.5382,2.170139,0.5828025236929102,4.51389,2.4016209999999996,7.233800000000031,244.292777777786
2023-06-01 07:32:00,38.94676,1.9386580000000002,0.6912564532483454,4.311343,2.517361,7.523200000000031,244.342777777786
2023-06-01 07:35:00,51.33102,1.7071760000000005,0.9993052430406069,4.542825,3.3564789999999993,8.969899999999996,244.39277777778602
2023-06-01 07:38:00,65.24884,1.1574080000000002,0.7972037521777043,4.050931,3.414353,12.15270000000001,244.44277777778603
2023-06-01 07:41:00,56.33681,1.3888889999999998,1.0018761897075934,5.526616,4.832177,11.284699999999987,244.49277777778605
2023-06-01 07:44:00,54.02199,1.9386579999999993,0.8359929456790463,6.886578,5.208330000000001,10.12730000000002,244.54277777778606
2023-06-01 07:47:00,49.39236,1.9386580000000002,0.8360039557599032,6.221063,4.542825,10.127299999999991,244.59277777778607
2023-06-01 07:50:00,52.08333,1.9097220000000004,0.8277908387543588,5.960647000000001,4.311345,10.127200000000016,244.64277777778608
2023-06-01 07:53:00,57.11806,1.851852,0.8112752508301931,5.671291999999999,4.079859999999999,11.574100000000016,244.6927777777861
2023-06-01 07:56:00,60.21412,1.7361110000000002,0.8629735655680382,6.307866000000001,4.918985,12.152800000000013,244.7427777777861
2023-06-01 07:59:00,57.89931,1.765047,0.8160719865602054,5.931711999999999,4.456015,11.284699999999987,244.7927777777861
2023-06-01 08:02:00,79.94792,2.1990749999999997,0.7549422215141786,5.671291999999999,3.6168970000000007,17.93979999999999,244.84277777778613
2023-06-01 08:05:00,86.9213,1.7361110000000002,1.4765360396810765,7.841431,7.34954,37.03710000000001,244.89277777778614
2023-06-01 08:08:00,88.0787,1.2442130000000002,1.5908344148598423,7.928238,8.680555,55.55550000000002,244.94277777778615
2023-06-01 08:11:00,83.7963,1.1284729999999996,1.592943567513182,7.812503,8.85417,52.95140000000001,244.99277777778616
2023-06-01 08:14:00,98.52431,1.1284729999999996,1.60469109144764,7.783561000000001,8.854168000000001,52.95139999999998,245.04277777778617
2023-06-01 08:17:00,84.98264,1.070602,1.5907167964553823,7.725694,8.912032,54.9768,245.09277777778618
2023-06-01 08:20:00,78.76157,1.5625,1.5479909448253746,8.449071,8.420141,41.66670000000002,245.1427777777862
2023-06-01 08:23:00,79.54282,1.8229170000000003,1.5316250927803388,8.651622,8.101855,39.3519,245.1927777777862
2023-06-01 08:26:00,81.88657,1.649305,1.4372563038889863,8.07292,7.667825,39.641200000000026,245.24277777778622
2023-06-01 08:29:00,81.48148,1.5914359999999999,1.4263803126841272,7.812496,7.49421,40.509299999999996,245.29277777778623
2023-06-01 08:32:00,79.54282,1.6203709999999996,1.392097807833138,7.812500999999999,7.378470000000001,39.93049999999997,245.34277777778624
2023-06-01 08:35:00,81.85764,1.6493059999999993,1.3558989132751547,7.812496,7.26273,37.037000000000006,245.39277777778625
2023-06-01 08:38:00,80.35301,1.7071769999999997,1.3471377288152948,7.783562,7.118055,39.0625,245.44277777778626
2023-06-01 08:41:00,92.33218,1.273148,1.4263810931397662,7.349532,7.667824,49.76850000000002,245.49277777778627
2023-06-01 08:44:00,98.52431,0.9837959999999999,1.4768681082556558,6.973377,8.101851,56.42359999999999,245.54277777778628
2023-06-01 08:47:00,92.30324,0.8391209999999996,1.5068279761413872,6.568283,8.188662,62.2106,245.5927777777863
2023-06-01 08:50:00,82.26273,0.9259250000000003,1.4384740704052916,6.857638,8.043983,51.79389999999998,245.6427777777863
2023-06-01 08:53:00,83.42014,1.186343,1.3789852941106377,7.146993999999999,7.552081,46.58560000000003,245.69277777778632
2023-06-01 08:56:00,86.5162,1.0127319999999997,1.3420868173949922,6.568287999999999,7.291665999999999,47.1644,245.74277777778633
2023-06-01 08:59:00,82.63889,1.0127310000000005,1.3542372889624006,6.510418,7.262727,50.63659999999999,245.79277777778634
2023-06-01 09:02:00,81.85764,1.3020839999999998,1.3020829999794339,6.944444000000001,6.944440000000001,40.79860000000002,245.84277777778635
2023-06-01 09:05:00,76.82292,1.4467599999999994,1.3581070891929112,7.43634,7.26273,37.61579999999998,245.89277777778636
2023-06-01 09:08:00,75.66551,1.5625,1.2845359838382697,7.4363399999999995,6.915509999999999,34.43290000000002,245.94277777778638
2023-06-01 09:11:00,78.00926,1.5624989999999999,1.26781082790317,7.146994,6.597225,35.01159999999999,245.9927777777864
2023-06-01 09:14:00,80.32407,1.5335650000000003,1.288248393610053,7.089124000000001,6.6261589999999995,36.74770000000001,246.0427777777864
2023-06-01 09:17:00,79.57176,1.4467590000000001,1.2810320186344075,7.089124000000001,6.770835000000001,37.61579999999998,246.0927777777864
2023-06-01 09:20:00,79.16667,1.4467590000000001,1.2810320186344075,7.204864,6.886575,38.7731,246.14277777778642
2023-06-01 09:23:00,78.76157,1.4467590000000001,1.2810320186344075,7.089124000000001,6.770835000000001,36.45829999999995,246.19277777778643
2023-06-01 09:26:00,82.26273,1.475695,1.2943304025697286,7.031254000000001,6.684029000000001,38.19440000000003,246.24277777778644
2023-06-01 09:29:00,79.94792,1.3888889999999998,1.2849559329530398,6.944444000000001,6.741895,38.773199999999974,246.29277777778645
2023-06-01 09:32:00,82.66782,1.3020829999999997,1.2729282438107654,6.857638000000001,6.799765,40.79850000000005,246.34277777778647
2023-06-01 09:35:00,89.23611,1.273148,1.2586245558472031,6.915513,6.886575000000001,39.930499999999995,246.39277777778648
2023-06-01 09:38:00,91.92708,0.9548610000000002,1.3067948272757444,6.307867000000001,7.089116000000001,49.18979999999999,246.4427777777865
2023-06-01 09:41:00,93.48958,0.8680560000000002,1.2523403230769905,6.105322,6.973376,49.18979999999996,246.4927777777865
2023-06-01 09:44:00,95.05208,0.868055,1.2171798318255,5.989582,6.770837,49.47920000000002,246.5427777777865
2023-06-01 09:47:00,95.42824,0.9837959999999999,1.2757228184187221,6.0763869999999995,6.712961000000001,48.900499999999965,246.59277777778652
2023-06-01 09:50:00,94.27083,0.8969909999999999,1.2707072245074427,5.9895830000000005,6.828702000000001,51.21530000000001,246.64277777778653
2023-06-01 09:53:00,90.39352,0.8680559999999993,1.2754914826309405,5.960647999999999,6.886572000000001,51.50460000000001,246.69277777778655
2023-06-01 09:56:00,83.42014,0.8101849999999997,1.2823372771332686,5.758097,6.857642,54.9769,246.74277777778656
2023-06-01 09:59:00,81.85764,0.868055,1.2869854932830684,5.931712000000001,6.886577000000001,53.240700000000004,246.79277777778657
2023-06-01 10:02:00,81.85764,0.8101849999999997,1.2488538064524926,5.931712,6.944447,52.08340000000001,246.84277777778658
2023-06-01 10:05:00,85.73495,0.8680560000000002,1.2984232850709767,5.989587,6.973381000000001,53.819500000000005,246.8927777777866
2023-06-01 10:08:00,90.39352,0.8101849999999997,1.2600627144342065,5.844905999999999,6.886571,51.21520000000004,246.9427777777866
2023-06-01 10:11:00,93.48958,0.8101849999999997,1.3044102333786654,5.902775999999999,7.060181000000001,51.215299999999985,246.9927777777866
2023-06-01 10:14:00,94.27083,0.8969909999999999,1.3172394587837155,6.250003,7.204861999999999,51.50459999999998,247.04277777778663
2023-06-01 10:20:00,81.88657,1.1284720000000004,1.3596239479717778,6.741899,7.233796999999999,45.42829999999998,247.14277777778662
2023-06-01 10:23:00,79.54282,1.157407,1.323436608104077,6.857634,7.2048570000000005,44.849500000000035,247.19277777778663
2023-06-01 10:26:00,81.88657,1.0995369999999998,1.3174903093930423,6.684024000000001,7.146987000000001,43.40280000000001,247.24277777778664
2023-06-01 10:29:00,81.88657,1.070601,1.3010907436872607,6.655088000000001,7.146987000000001,45.138900000000035,247.29277777778665
2023-06-01 10:32:00,83.42014,1.0995369999999998,1.3303627339816957,6.597223,7.089116000000001,46.58570000000003,247.34277777778667
2023-06-01 10:35:00,83.82523,1.0416659999999993,1.3347496135684274,6.539353,7.175927,47.453700000000026,247.39277777778668
2023-06-01 10:38:00,79.94792,1.0127310000000005,1.2928392926420125,6.510418,7.118057,44.27080000000001,247.4427777777867
2023-06-01 10:41:00,79.16667,1.157407,1.3101121020182989,6.712964,7.0312470000000005,43.98159999999996,247.4927777777867
2023-06-01 10:44:00,78.38542,1.157407,1.323436608104077,6.741899,7.089122000000001,41.377200000000016,247.5427777777867
2023-06-01 10:47:00,79.16667,1.1863419999999998,1.3122481225021212,6.770829000000001,7.0312470000000005,41.95599999999996,247.59277777778672
2023-06-01 10:50:00,78.00926,1.1863419999999998,1.2986502047781983,6.828699,7.060187000000001,40.509299999999996,247.64277777778673
2023-06-01 10:53:00,83.04398,1.186343,1.2986507358594732,6.741894,6.973381000000001,42.245299999999986,247.69277777778674
2023-06-01 10:56:00,84.98264,1.1574080000000002,1.2967088780601437,6.568284,6.857635999999999,44.560100000000034,247.74277777778676
2023-06-01 10:59:00,83.07292,1.070601,1.3010907436872607,6.510418,7.002317,45.1388,247.79277777778677
2023-06-01 11:02:00,81.88657,1.0416660000000002,1.297190527836895,6.626158,7.175922000000001,44.27089999999998,247.84277777778678
2023-06-01 11:05:00,83.42014,1.1284720000000004,1.2943292076546862,6.626158,6.973376,43.69219999999996,247.8927777777868
2023-06-01 11:08:00,84.98264,1.070601,1.2623366207787812,6.481478000000001,6.886577000000001,44.84949999999998,247.9427777777868
2023-06-01 11:11:00,81.88657,1.0127309999999996,1.2424953285535019,6.307872999999999,6.799772,43.69210000000004,247.9927777777868
2023-06-01 11:14:00,84.57755,1.157407,1.2967083386986455,6.568288000000001,6.857641,43.69209999999998,248.04277777778682
2023-06-01 11:17:00,86.9213,1.1284720000000004,1.2810335679054117,6.481478000000001,6.799766,44.56020000000001,248.09277777778684
2023-06-01 11:20:00,83.82523,1.070602,1.275331457685725,6.394674,6.828702000000001,46.296299999999974,248.14277777778685
2023-06-01 11:23:00,82.63889,1.0416659999999993,1.2845336837478936,6.481482999999999,7.002317,45.717600000000004,248.19277777778686
2023-06-01 11:26:00,86.14005,1.0995369999999998,1.3045382672649144,6.597223,7.031245999999999,44.56020000000001,248.24277777778687
2023-06-01 11:29:00,88.85995,1.0995369999999998,1.2915134463902065,6.568288,6.973381000000001,46.585699999999974,248.29277777778688
2023-06-01 11:32:00,91.95602,1.0127319999999997,1.267812424511185,6.394677999999999,6.944445999999999,45.428200000000004,248.3427777777869
2023-06-01 11:35:00,88.85995,0.9548610000000002,1.3187355975339117,6.423608000000001,7.233796999999999,48.032399999999996,248.3927777777869
2023-06-01 11:38:00,86.14005,0.9548609999999993,1.3067948272757441,6.336803,7.1180520000000005,47.74309999999997,248.44277777778692
2023-06-01 11:41:00,80.32407,0.868055,1.2406764909433503,6.163198,7.002313,45.13889999999998,248.49277777778693
2023-06-01 11:44:00,78.38542,0.9548610000000002,1.2089846293216342,6.163198,6.712966999999999,41.087999999999965,248.54277777778694
2023-06-01 11:47:00,78.00926,1.0127319999999997,1.2039445755268796,6.134257999999999,6.539356,40.219899999999996,248.59277777778695
2023-06-01 11:50:00,82.26273,1.0127319999999997,1.1909275382531888,6.018518,6.3946760000000005,43.40270000000004,248.64277777778696
2023-06-01 11:53:00,84.57755,1.0995369999999998,1.2251352183410722,6.163198,6.423611,43.40269999999998,248.69277777778697
2023-06-01 11:56:00,83.04398,1.0127309999999996,1.2168731397419437,6.163198,6.597227,41.66670000000005,248.74277777778698
2023-06-01 11:59:00,82.26273,1.0127309999999996,1.229721330851587,6.163198,6.626157000000001,42.824100000000044,248.792777777787
2023-06-01 12:02:00,81.48148,1.0127309999999996,1.2168731397419437,6.076388000000001,6.510417,42.53469999999999,248.842777777787
2023-06-01 12:05:00,98.52431,1.7071759999999996,1.222198377437808,6.770838,5.902782,52.951400000000035,248.89277777778702
2023-06-01 12:08:00,80.32407,1.0127309999999996,1.3052472594802695,6.221068,6.857637,48.61110000000002,248.94277777778703
2023-06-01 12:11:00,84.57755,0.983797,1.3124304496399,6.278932999999999,7.002316,50.92599999999999,248.99277777778704
2023-06-01 12:14:00,86.5162,0.9837959999999999,1.2880251450593785,6.192127,6.857641,53.819500000000005,249.04277777778705
2023-06-01 12:17:00,86.9213,0.868055,1.2523396844033252,5.873842,6.741897,53.530100000000004,249.09277777778706
2023-06-01 12:20:00,88.45486,0.9259260000000005,1.3241677148977438,6.134262,7.031245999999999,51.79399999999998,249.14277777778707
2023-06-01 12:23:00,90.39352,0.9259260000000005,1.2769650178662948,6.018522000000001,6.799766,51.504699999999985,249.1927777777871
2023-06-01 12:26:00,92.73727,0.9548610000000002,1.2947938894483912,6.0474570000000005,6.799766,51.79390000000001,249.2427777777871
2023-06-01 12:29:00,92.73727,0.8969899999999997,1.2707065935875,5.960647000000001,6.799767000000001,53.81950000000003,249.2927777777871
2023-06-01 12:32:00,90.76968,0.8969909999999999,1.282426489544106,6.047453,6.9155120000000005,52.95140000000001,249.34277777778712
2023-06-01 12:35:00,88.83102,0.8969909999999999,1.2589295291898428,5.960653,6.7708319999999995,53.240699999999975,249.39277777778713
2023-06-01 12:38:00,86.14005,0.8680560000000002,1.2406811658574657,5.8449029999999995,6.684027,52.08340000000001,249.44277777778714
2023-06-01 12:41:00,85.73495,0.9259259999999996,1.2650181277422032,5.960653,6.712967000000001,50.925899999999984,249.49277777778715
2023-06-01 12:44:00,83.42014,0.9259259999999996,1.2650181277422032,5.960653,6.712967000000001,51.50459999999998,249.54277777778717
2023-06-01 12:47:00,86.11111,0.9548610000000002,1.2461658296766254,5.931717,6.5682860000000005,50.057800000000015,249.59277777778718
2023-06-01 12:50:00,88.0787,0.9837959999999999,1.3124298435841313,6.192127,6.9155109999999995,51.215299999999985,249.6427777777872
2023-06-01 12:53:00,90.01736,0.983797,1.3124262544506062,6.250003,6.973376,50.925899999999984,249.6927777777872
2023-06-01 12:56:00,91.55093,0.9548609999999993,1.294798046845653,6.249998,7.002317,54.3981,249.7427777777872
2023-06-01 12:59:00,91.55093,0.9548609999999993,1.2827354569201852,6.221067999999999,6.944447,52.662000000000035,249.79277777778722
2023-06-01 13:02:00,89.23611,1.0127319999999997,1.3420868173949922,6.249998,6.973376,52.662000000000035,249.84277777778723
2023-06-01 13:05:00,89.23611,0.9548609999999993,1.3067948272757441,6.221067999999999,7.002317,52.95140000000001,249.89277777778724
2023-06-01 13:08:00,88.83102,1.0127319999999997,1.3298696884123367,6.278938,6.973376,52.95140000000001,249.94277777778726
2023-06-01 13:11:00,92.33218,1.070602,1.3391815478455669,6.423608000000001,7.002316,54.10870000000003,249.99277777778727
2023-06-01 13:14:00,90.39352,0.9837959999999999,1.3245355192963186,6.423608000000001,7.175922000000001,54.97689999999997,250.04277777778728
2023-06-01 13:17:00,87.29745,0.9837959999999999,1.3604965965614322,6.336808,7.175922000000001,53.24080000000001,250.0927777777873
2023-06-01 13:20:00,86.5162,1.0127309999999996,1.3175928056783595,6.307872999999999,6.973382,53.530100000000004,250.1427777777873
2023-06-01 13:23:00,84.9537,1.070601,1.3391766160010579,6.510418,7.089117,53.240700000000004,250.1927777777873
2023-06-01 13:26:00,84.57755,1.070601,1.3391809673179178,6.655088000000001,7.233797000000001,52.95139999999998,250.24277777778732
2023-06-01 13:29:00,84.98264,1.070602,1.3766548359425532,6.741894,7.407412,52.08329999999998,250.29277777778734
2023-06-01 13:32:00,83.7963,1.0995369999999998,1.3558989432167232,6.828704,7.378477,50.057800000000015,250.34277777778735
2023-06-01 13:35:00,83.01505,1.0995369999999998,1.3685576715313152,6.7129639999999995,7.291667,50.05789999999999,250.39277777778736
2023-06-01 13:38:00,83.01505,1.070601,1.3391809673179178,6.655088000000001,7.233797000000001,51.21530000000001,250.44277777778737
2023-06-01 13:41:00,86.14005,1.0995369999999998,1.3431664569555328,6.626153,7.146986,50.92590000000001,250.49277777778738
2023-06-01 13:44:00,88.0787,1.070602,1.3642279536898692,6.597218000000001,7.233796,52.66209999999998,250.5427777777874
2023-06-01 13:47:00,92.70833,1.157407,1.401734621513584,6.770838,7.291670999999999,50.34730000000002,250.5927777777874
2023-06-01 13:50:00,96.58565,1.0995369999999998,1.3936783785158942,6.770838,7.407411000000001,53.530100000000004,250.64277777778742
2023-06-01 13:53:00,95.42824,0.9837959999999999,1.384189896551528,6.597218000000001,7.494212,55.266200000000026,250.69277777778743
2023-06-01 13:56:00,93.48958,0.9259259999999996,1.3474365085742208,6.394677999999999,7.3495420000000005,55.266200000000026,250.74277777778744
2023-06-01 13:59:00,92.33218,0.9259259999999996,1.3358290850932542,6.307867999999999,7.233792,55.26630000000003,250.79277777778745
2023-06-01 14:02:00,90.36458,0.9259259999999996,1.3358290850932535,6.278938,7.204861999999999,57.00230000000002,250.84277777778746
2023-06-01 14:05:00,90.36458,0.9548610000000002,1.330613548972559,6.192127,7.031245999999999,55.555499999999995,250.89277777778747
2023-06-01 14:08:00,93.08449,0.9259260000000005,1.3124551960662065,6.134262,7.002316,56.42360000000002,250.94277777778748
2023-06-01 14:11:00,94.27083,0.868055,1.2639453341607947,5.989582,6.886577000000001,55.844899999999996,250.9927777777875
2023-06-01 14:14:00,90.82755,0.8101850000000006,1.3044102333786654,5.758102000000001,6.915507,61.9213,251.0427777777875
2023-06-01 14:17:00,94.27083,0.9259260000000005,1.2888552606043493,5.931712000000001,6.7418960000000006,53.8194,251.09277777778752
2023-06-01 14:20:00,91.55093,0.8391200000000003,1.3130436680716702,5.7291620000000005,6.828702000000001,60.474500000000035,251.14277777778753
2023-06-01 14:23:00,87.26852,0.7233799999999997,1.2856554678202137,5.642361999999999,7.002312,62.50000000000003,251.19277777778754
2023-06-01 14:28:00,83.42014,0.7523150000000003,1.2747973827043277,5.584492,6.828707,62.21059999999997,251.27611111112088
2023-06-01 14:31:00,98.52431,0.7523149999999994,1.1986442404004982,5.179397,6.221062,63.367999999999995,251.3261111111209
2023-06-01 14:34:00,98.52431,0.78125,1.2294007808519105,5.4976840000000005,6.539354,60.76390000000001,251.3761111111209
2023-06-01 14:37:00,90.76968,0.8391200000000003,1.3572713723209573,5.902778,7.118058,60.76380000000003,251.42611111112092
2023-06-01 14:40:00,82.2338,0.8680559999999993,1.2639419763272655,5.9895879999999995,6.886572000000001,54.3982,251.47611111112093
2023-06-01 14:43:00,82.2338,0.9259259999999996,1.2650181277422032,6.047453,6.799767000000001,54.108799999999974,251.52611111112094
2023-06-01 14:46:00,83.7963,0.8969899999999997,1.2707065935875,6.018517,6.857637,55.55550000000002,251.57611111112095
2023-06-01 14:49:00,82.26273,0.9259259999999996,1.2769691368620346,5.9895830000000005,6.770837,53.530100000000004,251.62611111112096
2023-06-01 14:52:00,81.85764,0.983797,1.2633535333276724,6.076393,6.684025999999999,52.08339999999998,251.67611111112097
2023-06-01 14:54:00,83.42014,0.9259259999999996,1.2409316753757207,6.047453,6.741897,52.66209999999998,251.7094444444543
2023-06-01 14:57:00,81.85764,1.0127319999999997,1.280359145737754,6.221067999999999,6.799766,51.793900000000036,251.75944444445432
2023-06-01 15:00:00,84.57755,1.0127309999999996,1.3052472594802695,6.278937999999999,6.915507,55.55550000000002,251.80944444445433
2023-06-01 15:03:00,81.48148,1.0127309999999996,1.2928392926420114,6.336803,6.944442,51.79390000000001,251.85944444445434
2023-06-01 15:06:00,81.48148,1.0995369999999998,1.3174903093930423,6.365743,6.828706,52.08330000000004,251.90944444445435
2023-06-01 15:09:00,81.48148,1.070601,1.3010907436872607,6.394678000000001,6.886577000000001,51.79400000000001,251.95944444445436
2023-06-01 15:12:00,81.48148,1.070601,1.313860532694792,6.481478000000001,7.002317,50.925899999999984,252.00944444445437
2023-06-01 15:15:00,81.48148,1.070601,1.3265537153801936,6.481478000000001,7.0312470000000005,50.926000000000016,252.05944444445439
2023-06-01 15:18:00,81.48148,1.0416659999999993,1.2718036398931345,6.452543,6.944447,49.18980000000005,252.1094444444544
2023-06-01 15:20:00,81.48148,1.0995369999999998,1.2915134463902065,6.481482999999999,6.886576,48.321800000000025,252.14277777778773
2023-06-01 15:23:00,84.9537,1.070602,1.275331457685725,6.307868,6.7418960000000006,49.18979999999999,252.19277777778774
2023-06-01 15:26:00,83.7963,0.9837959999999999,1.2757228184187221,6.192127999999999,6.828702000000001,50.63659999999999,252.24277777778775
2023-06-01 15:29:00,81.85764,0.9548610000000002,1.2947938894483912,6.163198,6.915507,49.76849999999999,252.29277777778776
2023-06-01 15:31:00,79.54282,0.9837959999999999,1.2509180072594972,6.221068,6.799772,45.428199999999975,252.3261111111211
2023-06-01 15:34:00,81.85764,0.9548609999999993,1.2089846293216335,6.105328,6.655097,46.58570000000003,252.3761111111211
2023-06-01 15:47:00,82.63889,0.9259259999999996,1.1290695773279096,5.758102999999999,6.192127000000001,45.717599999999976,252.59277777778777
2023-06-01 15:50:00,80.32407,0.8969899999999997,1.1376083969678459,5.642357,6.163197,44.27080000000001,252.64277777778778
2023-06-01 15:53:00,79.54282,0.868055,1.0830974799463722,5.439812,5.902777,44.27079999999998,252.6927777777878
2023-06-01 15:56:00,78.38542,0.8391200000000003,1.0910170823977856,5.410882000000001,5.9606520000000005,43.98150000000001,252.7427777777878
2023-06-01 15:59:00,77.98032,0.9548610000000002,1.1063864665921435,5.497687,5.815975999999999,40.79860000000002,252.79277777778782
2023-06-01 16:04:00,82.63889,0.868055,1.0830974799463715,5.410882000000001,5.873847,45.138900000000035,252.87611111112116
2023-06-01 16:07:00,82.63889,0.9548610000000002,1.1063864665921435,5.526617000000001,5.844906,44.56020000000001,252.92611111112117
2023-06-01 16:15:00,79.16667,1.0127319999999997,1.0834625376654714,5.700227999999999,5.844906,37.615700000000004,253.0594444444545
2023-06-01 16:18:00,76.0706,0.9548610000000002,1.0664176719518466,5.555558,5.787037,36.74770000000001,253.1094444444545
2023-06-01 16:21:00,76.82292,1.070602,1.041399011459327,5.642358000000001,5.584486,33.56479999999999,253.15944444445452
2023-06-01 16:24:00,78.76157,1.070602,1.0560659033611912,5.613428,5.584486,35.01150000000001,253.20944444445453
2023-06-01 16:27:00,75.66551,1.0127309999999996,,5.410877999999999,5.410877000000001,33.275499999999965,253.25944444445454
2023-06-01 16:30:00,75.66551,1.070602,0.9965173533424552,5.353008,5.208335999999999,31.828700000000026,253.30944444445456
2023-06-01 16:33:00,77.60417,1.1284719999999995,1.0238599080479611,5.4687529999999995,5.266201,33.275499999999965,253.35944444445457
2023-06-01 16:36:00,74.13194,1.0127309999999996,0.9686834205770039,5.324073,5.237272,32.696699999999964,253.40944444445458
2023-06-01 16:39:00,72.56944,1.070601,0.9812380769492995,5.324078,5.150467000000001,29.51389999999998,253.4594444444546
2023-06-01 16:42:00,71.03588,1.0416670000000003,0.9675273426606524,5.410883999999999,5.266207,27.199099999999987,253.5094444444546
2023-06-01 16:45:00,73.35069,1.2152780000000005,0.9481586882058441,5.439814000000001,4.947915999999999,28.067099999999982,253.5594444444546
2023-06-01 16:48:00,76.0706,1.2731480000000008,0.9547470559378901,5.439814000000001,4.861116,28.067099999999982,253.60944444445462
2023-06-01 16:51:00,75.28935,1.0995369999999998,0.9313475764457616,5.353014,5.034727,28.93520000000001,253.65944444445464
2023-06-01 16:54:00,71.03588,1.0127310000000005,0.9385336100737838,5.353014000000001,5.2083330000000005,26.620400000000018,253.70944444445465
2023-06-01 16:57:00,74.13194,1.1863419999999998,0.9529092419456882,5.497688999999999,5.063657000000001,25.752300000000048,253.75944444445466
2023-06-01 17:00:00,74.13194,1.273148,0.9547408720233652,5.497688999999999,4.918981,26.909700000000043,253.80944444445467
