Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-01 17:03:00,77.60417,1.273148,0.9367042396638372,5.468754,4.8611059999999995,29.224500000000035,253.85944444445468
2023-06-01 17:06:00,78.38542,1.157407,0.9735012071924972,5.555554,5.208337,29.22460000000001,253.9094444444547
2023-06-01 17:09:00,74.91319,1.070602,0.9501671254014339,5.381944000000001,5.150462,28.067199999999957,253.9594444444547
2023-06-01 17:12:00,77.98032,1.0995369999999998,0.979243964469441,5.381944000000001,5.150467000000001,28.067199999999957,254.00944444445472
2023-06-01 17:15:00,72.56944,1.0416670000000003,0.9210814697106856,5.353014,5.121527,28.067099999999982,254.05944444445473
2023-06-01 17:18:00,71.03588,0.9837959999999999,0.9247222118250409,5.1215280000000005,5.0057920000000005,26.620299999999986,254.10944444445474
2023-06-01 17:21:00,74.5081,1.0416669999999995,0.9210814697106852,5.005787999999999,4.774301,27.777800000000013,254.15944444445475
2023-06-01 17:24:00,74.91319,1.0127319999999997,0.907693495461519,4.976852999999999,4.774301,27.488400000000013,254.20944444445476
2023-06-01 17:27:00,71.81713,1.9675919999999998,0.8754861727972586,5.497687,3.819445000000001,16.782399999999996,254.25944444445477
2023-06-01 17:30:00,61.37153,1.7361110000000002,0.8357638432714358,5.5555520000000005,4.137731,15.9144,254.30944444445478
2023-06-01 17:33:00,60.96644,1.8229170000000003,0.8332199824435108,5.613422,4.079865,15.625,254.3594444444548
2023-06-01 17:36:00,60.18519,1.8807870000000007,0.7872781319152082,5.5555520000000005,3.9062449999999993,15.3356,254.4094444444548
2023-06-01 17:39:00,58.65162,1.8807869999999998,0.8795466026933747,5.613427000000001,4.05093,15.046299999999974,254.45944444445482
2023-06-01 17:42:00,60.56134,1.9675919999999998,0.8754861727972568,5.787037000000001,4.108795,14.178200000000004,254.50944444445483
2023-06-01 17:45:00,57.49421,1.9097220000000004,0.8277908387543588,5.787037000000001,4.137735,13.59960000000001,254.55944444445484
2023-06-01 17:48:00,56.7419,1.9386579999999993,0.8360039557599029,5.729168,4.05093,14.178200000000004,254.60944444445485
2023-06-01 17:51:00,60.96644,2.1122679999999994,0.8846893157868021,5.902773,4.050925,13.599500000000035,254.65944444445486
2023-06-01 17:54:00,58.27546,2.054398,0.8685697981393162,5.931713,4.137735,13.599500000000035,254.70944444445487
2023-06-01 17:57:00,59.05671,2.1701380000000006,0.9007054589641347,5.989578,4.079859999999999,13.599499999999978,254.75944444445489
2023-06-01 18:00:00,58.27546,2.141203,0.8927100636591274,5.931708,4.050925,14.467600000000004,254.8094444444549
2023-06-01 18:03:00,60.59028,2.0833330000000005,0.9087671732477586,5.902778,4.108795,13.02090000000004,254.8594444444549
2023-06-01 18:06:00,60.21412,2.054398,0.8685697981393162,5.989578,4.1956,13.599499999999978,254.90944444445492
2023-06-01 18:09:00,33.91204,2.054399,2.8224600145354035,2.4884260000000005,4.1956050000000005,8.101800000000026,254.95944444445493
2023-06-02 06:57:00,32.37847,0.6365740000000004,1.319558139496931,3.5879630000000002,5.324072999999999,4.3402999999999565,254.95944444445493
2023-06-02 07:00:00,43.20023,1.8229170000000003,0.7014218734442436,5.5555520000000005,3.906245,6.365700000000004,255.00944444445494
2023-06-02 07:03:00,40.50926,1.8229160000000002,0.7014216118016326,5.353007000000001,3.7037010000000006,6.365800000000036,255.05944444445495
2023-06-02 07:06:00,37.4132,1.8807869999999998,0.7165098023712834,5.324077,3.6169000000000002,6.365700000000004,255.10944444445497
2023-06-02 07:09:00,37.0081,1.880788,0.7872784094449446,5.410882999999999,3.7615750000000006,6.944500000000005,255.15944444445498
2023-06-02 07:12:00,35.47454,1.9097229999999996,0.6840623049999573,5.439817999999999,3.6747650000000007,6.944400000000002,255.209444444455
2023-06-02 07:15:00,34.31713,1.9386579999999993,0.6467925220039217,5.237268,3.4143499999999998,6.94440000000003,255.259444444455
2023-06-02 07:18:00,32.78357,1.765047,0.6477835629850818,4.976852999999999,3.3564860000000003,6.076400000000035,255.309444444455
2023-06-02 07:21:00,32.00232,1.8229170000000003,0.701434802681767,4.890042000000001,3.2407450000000004,5.208399999999983,255.35944444445502
2023-06-02 07:24:00,39.72801,1.9965270000000004,0.7055639984810608,4.918982,3.0671350000000004,6.365800000000007,255.40944444445503
2023-06-02 07:27:00,34.69329,1.8807869999999998,0.6330696612411807,4.80324,3.038195000000001,6.944399999999973,255.45944444445504
2023-06-02 07:30:00,34.69329,1.8229170000000003,0.6623632046865754,4.687501,3.0092550000000005,6.6551000000000045,255.50944444445506
2023-06-02 07:33:00,45.13889,2.054399,0.7611826199030185,4.803237000000001,2.9224580000000007,7.5230999999999995,255.55944444445507
2023-06-02 07:36:00,43.20023,1.8229170000000003,0.6623646169839223,4.80324,3.1249949999999993,8.391200000000026,255.60944444445508
2023-06-02 07:39:00,49.39236,1.851852,1.0258561510768214,4.976857000000001,3.6168950000000004,7.523200000000003,255.6594444444551
2023-06-02 07:42:00,54.39815,1.8229169999999995,1.0161084212836713,5.815972,4.484955,9.548699999999997,255.7094444444551
2023-06-02 07:45:00,71.81713,1.1284719999999995,0.8232156432740513,5.613425,5.063653,13.020800000000008,255.7594444444551
2023-06-02 07:48:00,56.71296,1.1284710000000002,0.9442452979605709,5.78704,5.439819,14.178200000000004,255.80944444445512
2023-06-02 07:51:00,52.86458,1.9675919999999998,0.8441762838389446,6.192133,4.484951000000001,11.284699999999987,255.85944444445514
2023-06-02 07:54:00,53.64583,1.9965279999999996,0.8838498225373804,6.076388000000001,4.36921,10.995399999999961,255.90944444445515
2023-06-02 07:57:00,78.67477,2.1701390000000007,1.6110709910026615,7.060185,6.0474559999999995,15.3356,255.95944444445516
2023-06-02 08:00:00,79.54282,1.186343,1.0972492852072142,6.828703000000001,6.65509,25.462999999999994,256.00944444445514
2023-06-02 08:03:00,88.04977,1.0127310000000005,0.9981966247351131,5.526621,5.4976899999999995,43.69210000000001,256.05944444445515
2023-06-02 08:06:00,98.52431,1.0416660000000002,1.2845336837478942,6.365745,6.886579,53.530100000000004,256.10944444445516
2023-06-02 08:09:00,98.52431,1.273148,1.544472540719483,7.581023,8.159725000000002,54.3982,256.1594444444552
2023-06-02 08:12:00,92.30324,1.3888889999999998,1.7630639309446243,9.02778,9.837961,61.6319,256.2094444444552
2023-06-02 08:15:00,84.9537,1.8229169999999995,1.7045607833615881,9.403932,9.172455,47.1643,256.2594444444552
2023-06-02 08:18:00,79.54282,1.7939810000000005,1.6603690784098581,9.085652,8.825231,45.1388,256.3094444444552
2023-06-02 08:21:00,79.13773,1.8229170000000003,1.5960810811950628,8.883102000000001,8.449075,43.981400000000036,256.3594444444552
2023-06-02 08:24:00,78.76157,1.851852,1.5608634054947537,8.825232,8.275459999999999,41.37729999999999,256.40944444445523
2023-06-02 08:27:00,77.98032,2.0254630000000002,1.586033189224861,8.969908,8.159724999999998,39.0625,256.45944444445524
2023-06-02 08:30:00,79.54282,1.967593,1.526844161713774,8.854168,8.043985,41.95600000000002,256.50944444445526
2023-06-02 08:33:00,80.32407,2.1122679999999994,1.5328959117307337,8.940973,7.899305000000001,38.19449999999998,256.55944444445527
2023-06-02 08:36:00,81.85764,2.141203,1.5072076993905035,8.854168,7.725695000000001,37.615700000000004,256.6094444444553
2023-06-02 08:39:00,92.30324,1.2442130000000002,1.5658560124326613,7.841434,8.535881,60.474500000000006,256.6594444444553
2023-06-02 08:42:00,88.04977,1.1284720000000004,1.628040390823679,7.870374000000001,8.998842,56.71290000000002,256.7094444444553
2023-06-02 08:45:00,96.96181,1.3020830000000005,1.637228879068742,8.188654,8.912041,54.1088,256.7594444444553
2023-06-02 08:48:00,96.18056,1.070602,1.5907167964553823,7.6678239999999995,8.854161999999999,61.6319,256.8094444444553
2023-06-02 08:51:00,92.30324,0.9837959999999999,1.6105095586884426,7.320603,8.796297,63.36800000000002,256.85944444445533
2023-06-02 08:54:00,87.26852,0.8969899999999997,1.591278704566444,7.060183,8.738423000000001,66.84029999999998,256.90944444445535
2023-06-02 08:57:00,87.26852,0.8680560000000002,1.4750364356265175,6.857641999999999,8.304396,63.657400000000024,256.95944444445536
2023-06-02 09:00:00,91.55093,0.7233800000000006,1.4186563359735913,6.307866,8.043986,64.81479999999999,257.00944444445537
2023-06-02 09:03:00,98.52431,0.8391209999999996,1.4223010839113444,6.423610999999999,7.812500000000001,64.23610000000002,257.0594444444554
2023-06-02 09:06:00,98.52431,1.0416670000000003,1.432114296079309,6.828707,7.696759999999999,54.9768,257.1094444444554
2023-06-02 09:09:00,98.52431,1.157407,1.4525245284662816,7.233792,7.870374999999999,56.134299999999996,257.1594444444554
2023-06-02 09:12:00,98.52431,0.8969899999999997,1.462950789981435,6.886577,8.217597,62.7894,257.2094444444554
2023-06-02 09:15:00,98.52431,0.8680560000000002,1.5175540591185752,6.712962999999999,8.275466999999999,65.97229999999999,257.2594444444554
2023-06-02 09:18:00,92.30324,0.8391209999999996,1.5068243741374878,6.655093,8.275462000000001,67.99770000000001,257.30944444445544
2023-06-02 09:21:00,88.04977,0.8101849999999997,1.4852637847416066,6.626157,8.275462000000001,66.26159999999999,257.35944444445545
2023-06-02 09:23:00,88.04977,0.8101849999999997,1.4852637847416066,6.539352,8.188657000000001,66.26159999999999,257.3927777777888
2023-06-02 09:26:00,87.26852,0.78125,1.4531574840708974,6.423611999999999,8.072911999999999,66.26149999999998,257.4427777777888
2023-06-02 09:29:00,84.57755,0.8391200000000003,1.4754020986615977,6.539347,8.072917,64.52540000000002,257.49277777778883
2023-06-02 09:32:00,83.42014,0.8969899999999997,1.4189315295020986,6.6550970000000005,7.870367,58.44909999999999,257.54277777778884
2023-06-02 09:34:00,86.89236,1.0127319999999997,1.4259376469103335,6.799772999999999,7.725691,55.844899999999996,257.5761111111222
2023-06-02 09:37:00,86.9213,0.8969909999999999,1.4078227575242912,6.655093,7.841432,59.89580000000004,257.6261111111222
2023-06-02 09:40:00,87.29745,0.983797,1.4424827817636816,6.7708330000000005,7.812495999999999,55.84489999999997,257.6761111111222
2023-06-02 09:43:00,83.7963,0.8969909999999999,1.4520123515288248,6.6261529999999995,7.928242,62.210699999999974,257.72611111112224
2023-06-02 09:46:00,83.01505,0.9548609999999993,1.4122378002488065,6.712968,7.754627000000001,57.58099999999999,257.77611111112225
2023-06-02 09:49:00,96.58565,0.8391209999999996,1.335246738324411,6.22107,7.378469000000001,58.738500000000016,257.82611111112226
2023-06-02 09:52:00,98.52431,0.8680560000000002,1.3991541314511178,6.2210659999999995,7.46528,62.2107,257.87611111112227
2023-06-02 09:55:00,86.89236,0.78125,1.4428905339460436,6.394678000000001,8.015048,59.60650000000001,257.9261111111223
2023-06-02 09:58:00,81.48148,1.157407,1.3888670081745338,7.146994,7.638887,47.164300000000026,257.9761111111223
2023-06-02 10:01:00,88.83102,1.070602,1.3391815478455669,6.7708330000000005,7.349541,50.34719999999999,258.0261111111223
2023-06-02 10:04:00,95.8044,1.070602,1.3642279536898692,6.828703,7.465280999999999,51.79390000000001,258.0761111111223
2023-06-02 10:07:00,98.52431,1.0127319999999997,1.390343051967695,6.539352,7.378470000000001,56.13419999999999,258.1261111111223
2023-06-02 10:10:00,98.52431,0.9548610000000002,1.3891816946076663,6.597222,7.581021000000001,56.134299999999996,258.17611111112234
2023-06-02 10:13:00,98.52431,0.868055,1.3991534434386885,6.568282,7.8124970000000005,56.71290000000002,258.22611111112235
2023-06-02 10:16:00,98.52431,0.9259260000000005,1.3704903512335551,6.539352,7.552086,54.9768,258.27611111112236
2023-06-02 10:19:00,98.52431,0.9259260000000005,1.3474365085742213,6.423611999999999,7.378476,54.9768,258.3261111111224
2023-06-02 10:22:00,98.52431,0.9548610000000002,1.4007347668446888,6.5972219999999995,7.609951000000001,55.555499999999995,258.3761111111224
2023-06-02 10:25:00,98.52431,0.9548610000000002,1.4236958034554432,6.684031999999999,7.754631,58.73849999999999,258.4261111111224
2023-06-02 10:28:00,98.52431,0.9548610000000002,1.4236958034554432,6.799772,7.8703710000000004,59.027799999999985,258.4761111111224
2023-06-02 10:31:00,98.52431,1.070602,1.4976436887637343,7.002312,7.95718,58.15969999999999,258.5261111111224
2023-06-02 10:34:00,98.52431,1.0127310000000005,1.4957434193718724,7.060182000000001,8.159721,57.870300000000015,258.57611111112243
2023-06-02 10:37:00,98.52431,0.9837960000000008,1.4882347236634244,7.031252,8.188655999999998,57.58100000000002,258.62611111112244
2023-06-02 10:40:00,98.52431,0.9548610000000002,1.502599362427838,6.9444420000000004,8.217590999999999,59.89579999999998,258.67611111112245
2023-06-02 10:43:00,98.52431,0.9259260000000005,1.4718553103327767,6.770832,8.043986,61.053200000000004,258.72611111112246
2023-06-02 10:46:00,98.52431,0.8969909999999999,1.4738500601822793,6.684033,8.043982,62.7893,258.7761111111225
2023-06-02 10:49:00,95.42824,0.8680559999999993,1.4535589332021694,6.597218,7.986112,62.5,258.8261111111225
2023-06-02 10:52:00,88.83102,0.868055,1.4319201005686761,6.597218000000001,7.928242999999999,61.34260000000003,258.8761111111225
2023-06-02 10:55:00,82.63889,0.9837959999999999,1.4654518075598955,6.799768,7.8993020000000005,58.449100000000016,258.9261111111225
2023-06-02 10:58:00,81.85764,1.070602,1.461925524501488,7.031254000000001,7.899302,53.240699999999975,258.9761111111225
2023-06-02 11:04:00,80.81597,1.2152780000000005,1.4081269144178605,7.204864,7.609956,48.61110000000002,259.07611111112254
2023-06-02 11:07:00,83.7963,1.157407,1.4017346215135846,7.146994,7.667827000000001,48.6112,259.12611111112255
2023-06-02 11:10:00,84.57755,1.1284720000000004,1.4231072289827138,7.060188,7.696756000000001,50.05790000000002,259.17611111112257
2023-06-02 11:13:00,86.5162,1.1284720000000004,1.4105458683877017,6.973378,7.581016,51.21530000000001,259.2261111111226
2023-06-02 11:16:00,86.5162,1.070601,1.3642273659300457,6.857638,7.494217000000001,52.37280000000001,259.2761111111226
2023-06-02 11:19:00,81.85764,1.0127310000000005,1.425941091453783,6.712958,7.638887,52.95139999999998,259.3261111111226
2023-06-02 11:22:00,83.7963,1.1574080000000002,1.4272598151612272,7.002314,7.581016,50.057800000000015,259.3761111111226
2023-06-02 11:25:00,83.7963,1.070601,1.3766499616545613,6.973378,7.638887,51.21520000000001,259.4261111111226
2023-06-02 11:28:00,82.26273,1.1284720000000004,1.3979194235579553,6.973378,7.552085999999999,50.34729999999999,259.47611111112263
2023-06-02 11:31:00,84.57755,1.070601,1.3766499616545613,6.857638,7.523147,51.21520000000004,259.52611111112265
2023-06-02 11:34:00,86.14005,1.070602,1.3890139439194717,6.741898,7.436346,53.8194,259.57611111112266
2023-06-02 11:37:00,88.0787,1.0127319999999997,1.4259417198002151,6.741897999999999,7.667826,54.68749999999997,259.62611111112267
2023-06-02 11:40:00,88.45486,1.0127319999999997,1.4141282962143435,6.857638,7.754626,55.844899999999996,259.6761111111227
2023-06-02 11:43:00,88.83102,0.9548609999999993,1.389181694607665,6.799768,7.783567,56.134299999999996,259.7261111111227
2023-06-02 11:46:00,90.39352,1.0127319999999997,1.4141282962143435,6.799768,7.696756000000001,53.530099999999976,259.7761111111227
2023-06-02 11:49:00,94.27083,1.0416670000000003,1.4201502784624143,6.944443000000001,7.7835659999999995,54.1088,259.8261111111227
2023-06-02 11:52:00,95.42824,0.9548609999999993,1.4236958034554426,6.9444479999999995,8.015047000000001,53.24070000000003,259.8761111111227
2023-06-02 11:55:00,95.42824,0.9548609999999993,1.4577818556614848,7.089117999999999,8.246527,56.71290000000005,259.92611111112274
2023-06-02 11:58:00,93.08449,0.9548609999999993,1.4236958034554426,6.857638,7.928237000000001,55.844899999999996,259.97611111112275
2023-06-02 12:01:00,95.42824,0.9548609999999993,1.3891776923736987,6.828707999999999,7.8124970000000005,56.134199999999964,260.02611111112276
2023-06-02 12:04:00,81.85764,0.7233799999999997,1.368213754109223,6.539348,8.130787999999999,45.138900000000035,260.07611111112277
2023-06-02 12:07:00,96.58565,1.1284720000000004,1.4972091738017714,7.378468000000001,8.188655999999998,52.08330000000001,260.1261111111228
2023-06-02 12:10:00,94.2419,0.9548609999999993,1.4802773767612043,7.1180579999999996,8.333337,52.9513,260.1761111111228
2023-06-02 12:13:00,93.46065,1.070602,1.5907167964553823,7.523148,8.709486,54.976800000000026,260.2261111111228
2023-06-02 12:16:00,97.33796,1.0127319999999997,1.5186300689020555,7.320598,8.478006,54.108799999999974,260.2761111111228
2023-06-02 12:19:00,98.52431,0.9548609999999993,1.5136992527792472,7.146988,8.449077,55.844899999999996,260.3261111111228
2023-06-02 12:22:00,98.52431,1.0127319999999997,1.5300077366245661,7.378468,8.564816,55.55559999999997,260.37611111112284
2023-06-02 12:25:00,98.52431,0.9548609999999993,1.5357692473916624,7.233798,8.593747,56.71289999999999,260.42611111112285
2023-06-02 12:28:00,98.52431,0.8969909999999999,1.5170609590387845,7.175927999999999,8.651617,56.712999999999965,260.47611111112286
2023-06-02 12:31:00,94.2419,0.9548610000000002,1.5467484638692974,7.1469879999999995,8.535877,58.15969999999999,260.5261111111229
2023-06-02 12:34:00,91.92708,0.9548610000000002,1.5247543492363458,7.060187999999999,8.391207,58.15969999999999,260.5761111111229
2023-06-02 12:37:00,90.36458,0.9548609999999993,1.49146157154609,7.089117999999999,8.333337,57.58100000000002,260.6261111111229
2023-06-02 12:40:00,89.20718,0.9259259999999996,1.4828946151968165,7.089117999999999,8.391202,54.97679999999997,260.6761111111229
2023-06-02 12:43:00,88.04977,0.9259259999999996,1.4828946151968165,7.089117999999999,8.391202,56.423599999999965,260.7261111111229
2023-06-02 12:49:00,86.48727,1.0127309999999996,1.5300031540281307,7.2916680000000005,8.478007,55.26619999999997,260.82611111112294
2023-06-02 12:52:00,86.86343,1.070602,1.5792443522735584,7.378468000000001,8.535876,57.00240000000002,260.87611111112295
2023-06-02 12:55:00,89.98843,1.070602,1.5677239323532983,7.581017999999999,8.709486,55.55559999999997,260.92611111112296
2023-06-02 12:58:00,92.70833,1.0995369999999998,1.5862960098155388,7.725698,8.825230999999999,56.71300000000002,260.976111111123
2023-06-02 13:01:00,96.20949,1.0416669999999995,1.5831127410334125,7.696757999999999,8.940971000000001,54.97679999999997,261.026111111123
2023-06-02 13:04:00,98.52431,1.0416669999999995,1.6056675952264179,7.667828,8.969911,56.423599999999965,261.076111111123
2023-06-02 13:07:00,98.52431,1.0127319999999997,1.5750776658321166,7.581022999999999,8.883101,57.29160000000002,261.126111111123
2023-06-02 13:10:00,98.52431,1.0127319999999997,1.575081531498335,7.5520830000000005,8.854171000000001,56.134299999999996,261.176111111123
2023-06-02 13:13:00,98.52431,1.0127310000000005,1.5750808598013673,7.523147000000001,8.825236,56.71289999999999,261.22611111112303
2023-06-02 13:19:00,98.52431,1.0416669999999995,1.6168821942741223,7.609957999999999,8.940971000000001,56.71300000000002,261.32611111112305
2023-06-02 13:22:00,98.52431,1.0127319999999997,1.5750815314983357,7.523147999999999,8.825236,57.00229999999999,261.37611111112307
2023-06-02 13:25:00,98.52431,1.0127319999999997,1.5973719843246947,7.465278,8.825236,56.42360000000002,261.4261111111231
2023-06-02 13:28:00,98.52431,1.0127319999999997,1.586244747474039,7.581018,8.912036,57.00229999999999,261.4761111111231
2023-06-02 13:30:00,98.52431,1.0995369999999998,1.6439088007006315,7.754627999999999,8.998840999999999,57.29169999999999,261.50944444445645
2023-06-02 13:33:00,98.52431,1.070602,1.6361905718689014,7.725698,9.027776,57.29160000000002,261.55944444445646
2023-06-02 13:36:00,98.52431,1.0127309999999996,1.5973713062563675,7.754627999999999,9.114587,56.423599999999965,261.60944444445647
2023-06-02 13:39:00,98.52431,1.070602,1.6248861321718757,7.783568,9.056716,57.00240000000002,261.6594444444565
2023-06-02 13:42:00,98.52431,1.070602,1.6474587765160116,7.783568,9.114586,57.87040000000002,261.7094444444565
2023-06-02 13:45:00,98.52431,1.070602,1.6248861321718757,7.870367999999999,9.143515999999998,56.71289999999999,261.7594444444565
2023-06-02 13:48:00,98.52431,1.070602,1.6135369163566127,7.8993079999999996,9.143515999999998,57.29169999999999,261.8094444444565
2023-06-02 13:51:00,98.52431,1.1284720000000004,1.6512213468027344,7.9282379999999995,9.114586,56.712999999999965,261.8594444444565
2023-06-02 13:54:00,98.52431,1.1284720000000004,1.639652590950889,7.899308,9.056715999999998,56.423599999999965,261.90944444445654
2023-06-02 13:57:00,98.52431,1.0995369999999998,1.6324744672474865,7.841433,9.056716,55.266200000000026,261.95944444445655
2023-06-02 14:00:00,98.52431,1.0995369999999998,1.597907635070977,7.725698,8.854171000000001,54.976800000000026,262.00944444445656
2023-06-02 14:03:00,98.52431,1.070602,1.5677239323532983,7.5520879999999995,8.680556,57.29159999999999,262.0594444444566
2023-06-02 14:06:00,98.52431,1.0416670000000003,1.5717748834665377,7.5520830000000005,8.767365999999999,54.6874,262.1094444444566
2023-06-02 14:09:00,98.52431,1.0416660000000002,1.5489619286245502,7.523147000000001,8.680551,57.29170000000002,262.1594444444566
2023-06-02 14:12:00,98.52431,1.0416660000000002,1.560385867184258,7.494217,8.680551,56.42359999999999,262.2094444444566
2023-06-02 14:15:00,98.52431,1.070602,1.579244352273559,7.436342,8.59375,56.712999999999965,262.2594444444566
2023-06-02 14:18:00,98.52431,1.0995370000000007,1.5862960098155399,7.465282,8.564815,55.26610000000002,262.30944444445663
2023-06-02 14:22:00,98.52431,1.0127310000000005,1.5526242592846546,7.4652769999999995,8.709485999999998,59.60649999999998,262.3761111111233
2023-06-02 14:25:00,98.52431,0.9259259999999996,1.5698040262160962,7.3784730000000005,8.912037,59.317199999999985,262.4261111111233
2023-06-02 14:31:00,93.08449,0.7523150000000003,1.5407922450055127,6.857643,8.854168,62.21070000000003,262.5261111111233
2023-06-02 14:36:00,83.3912,0.78125,1.5241299892035285,6.712962000000001,8.564812,58.15969999999999,262.60944444445664
2023-06-02 14:39:00,83.42014,0.8969899999999997,1.4738493632169558,6.944446999999999,8.304397,55.844899999999996,262.65944444445665
2023-06-02 14:42:00,81.85764,0.8969899999999997,1.4738531235149401,6.973377,8.333337,52.95149999999995,262.70944444445666
2023-06-02 14:45:00,83.42014,0.8969899999999997,1.4847118818421592,7.089117000000001,8.478007,53.530100000000004,262.7594444444567
2023-06-02 14:47:00,81.85764,0.8969899999999997,1.4629507899814354,7.031247,8.362267000000001,52.9513,262.79277777779004
2023-06-02 14:50:00,84.57755,0.9259259999999996,1.4384747416011492,6.973382999999999,8.159727,53.530100000000004,262.84277777779005
2023-06-02 14:53:00,80.29514,0.8969909999999999,1.4410280828708268,6.915513,8.188662,50.636600000000044,262.89277777779006
2023-06-02 14:56:00,79.91898,0.9259259999999996,1.4384747416011492,7.031248,8.217592,48.90040000000005,262.94277777779007
2023-06-02 14:58:00,79.13773,0.9548609999999993,1.4007387515887773,7.146988,8.159727,44.56020000000001,262.97611111112343
2023-06-02 15:01:00,81.48148,0.9548609999999993,1.3659169642361575,7.089117999999999,8.015047000000001,45.717600000000004,263.02611111112344
2023-06-02 15:04:00,83.42014,1.070602,1.4013111118678332,7.002318,7.725695999999999,46.296299999999974,263.07611111112345
2023-06-02 15:07:00,81.85764,1.0416660000000002,1.4201455184746514,7.060188,7.899302,48.61100000000005,263.12611111112346
2023-06-02 15:09:00,79.91898,1.0127309999999996,1.39034243416813,7.060183,7.899302,46.58570000000003,263.1594444444568
2023-06-02 15:12:00,83.01505,0.9548609999999993,1.4007347668446877,6.857638,7.870367,46.29630000000003,263.20944444445684
2023-06-02 15:15:00,83.7963,0.983797,1.3841864500962877,6.915513,7.812495999999999,46.29630000000003,263.25944444445685
2023-06-02 15:18:00,86.11111,0.9548610000000002,1.3775734661013854,6.741897000000001,7.696756000000001,48.032400000000024,263.30944444445686
2023-06-02 15:21:00,84.57755,0.868055,1.365997811807816,6.655092,7.8124970000000005,50.34720000000004,263.35944444445687
2023-06-02 15:24:00,83.7963,0.868055,1.3324325556144911,6.481477000000001,7.5520819999999995,50.636600000000044,263.4094444444569
2023-06-02 15:27:00,81.85764,0.8391200000000003,1.3130436680716702,6.568282,7.667822,47.74310000000003,263.4594444444569
2023-06-02 15:30:00,79.91898,0.8391200000000003,1.3130436680716695,6.452542000000001,7.5520819999999995,46.5856,263.5094444444569
2023-06-02 15:33:00,84.9537,0.8680560000000002,1.321145690664691,6.336807,7.378471,47.74300000000005,263.5594444444569
2023-06-02 15:36:00,82.63889,0.78125,1.3275329850539668,6.365742,7.667822,47.1644,263.6094444444569
2023-06-02 15:39:00,80.29514,0.78125,1.3275329850539668,6.307872000000001,7.609952000000001,47.1644,263.65944444445694
2023-06-02 15:42:00,79.13773,0.8391200000000003,1.2906446499553013,6.307872,7.3495420000000005,45.138900000000035,263.70944444445695
2023-06-02 15:45:00,79.89005,0.9259260000000005,1.265018127742204,6.423612,7.1759260000000005,42.82400000000001,263.75944444445696
2023-06-02 15:48:00,82.63889,0.8680560000000002,1.2289590095641902,6.221062000000001,7.031245999999999,43.11340000000001,263.809444444457
2023-06-02 15:51:00,84.9537,0.8680560000000002,1.263945976795584,6.221062000000001,7.118055999999999,45.717600000000004,263.859444444457
2023-06-02 15:57:00,82.2338,0.8391200000000003,1.2337426157575233,6.134262,7.031251999999999,44.27090000000004,263.959444444457
2023-06-02 16:00:00,79.51389,0.8680560000000002,1.2869861437493302,6.278932999999999,7.233796999999999,42.24540000000002,264.009444444457
2023-06-02 16:03:00,78.79051,1.0127310000000005,1.2678118436717571,6.655088000000001,7.2048570000000005,38.48380000000003,264.05944444445703
2023-06-02 16:06:00,74.10301,1.0995369999999998,1.2519436330720686,6.7997689999999995,7.1180520000000005,32.11810000000003,264.10944444445704
2023-06-02 16:09:00,76.82292,1.273148,1.2292341804245337,6.944444,6.857635999999999,34.14350000000002,264.15944444445705
2023-06-02 16:12:00,75.28935,1.157407,1.2002864231765322,6.741899,6.828702000000001,34.14350000000002,264.20944444445706
2023-06-02 16:15:00,78.76157,1.1574080000000002,1.214360848250884,6.7129639999999995,6.828706,35.59030000000001,264.2594444444571
2023-06-02 16:18:00,77.60417,1.0127310000000005,1.2039395310146,6.568288000000001,6.973376999999999,34.72229999999996,264.3094444444571
2023-06-02 16:21:00,74.10301,1.0416670000000003,1.2200958423052526,6.7129639999999995,7.089117,31.5394,264.3594444444571
2023-06-02 16:24:00,75.28935,1.186343,1.2007543877920557,6.741894,6.770831,29.224499999999978,264.4094444444571
2023-06-02 16:27:00,78.35648,1.1574080000000002,1.1428789408284152,6.452544,6.4236059999999995,31.25,264.4594444444571
2023-06-02 16:30:00,72.16435,0.9548610000000002,1.1454934328461042,6.307874,6.712962999999999,29.224499999999978,264.50944444445713
2023-06-02 16:33:00,74.13194,1.1284720000000004,1.1428809409352658,6.510418,6.539356,29.51389999999998,264.55944444445714
2023-06-02 16:36:00,74.5081,1.0416660000000002,1.1399415874460777,6.394678000000001,6.5972219999999995,29.224500000000035,264.60944444445715
2023-06-02 16:39:00,71.00694,1.0127310000000005,1.1245081467213163,6.423608,6.655097,26.909699999999987,264.65944444445716
2023-06-02 16:42:00,72.56944,1.1284720000000004,1.1139443808342988,6.481478000000001,6.452546,26.620400000000018,264.7094444444572
2023-06-02 16:45:00,75.66551,1.157407,1.128227176666148,6.423608,6.365741000000001,28.067099999999982,264.7594444444572
2023-06-02 16:48:00,74.5081,1.0416660000000002,1.11243651965621,6.365738,6.510412,28.067199999999957,264.8094444444572
2023-06-02 16:51:00,71.00694,1.0127309999999996,1.09724838873396,6.336803,6.510412,25.462999999999965,264.8594444444572
2023-06-02 16:54:00,71.41204,1.0995369999999998,1.0995394999615666,6.452543,6.452546,25.462900000000047,264.9094444444572
2023-06-02 16:57:00,69.84954,0.9837959999999999,1.0682537031069081,6.307868,6.481482000000001,24.884299999999996,264.95944444445723
2023-06-02 17:00:00,71.78819,1.070602,1.041399011459328,6.307867999999999,6.249996,25.17360000000002,265.00944444445724
2023-06-02 17:03:00,74.88426,1.0995369999999998,1.0703438028791086,6.134258,6.076391,26.33099999999996,265.05944444445726
2023-06-02 17:06:00,77.98032,1.0127319999999997,1.0834625376654714,5.960647999999999,6.105326,29.224500000000035,265.10944444445727
2023-06-02 17:09:00,79.91898,1.0416669999999995,1.070343748804463,6.076388,6.1342609999999995,28.35650000000004,265.1594444444573
2023-06-02 17:12:00,81.48148,0.9837959999999999,1.108912434686482,6.047458,6.307872000000001,28.935199999999952,265.2094444444573
2023-06-02 17:15:00,74.88426,0.9837959999999999,1.122263850127175,6.192127999999999,6.481482000000001,28.935199999999952,265.2594444444573
2023-06-02 17:18:00,74.5081,0.9259259999999996,1.037368017124201,5.960647999999999,6.192132,26.909700000000043,265.3094444444573
2023-06-02 17:21:00,72.9456,0.9548609999999993,1.0392508114172323,5.960647999999999,6.134257,25.463000000000022,265.3594444444573
2023-06-02 17:24:00,71.3831,0.8680559999999993,1.0704440179325583,5.787037999999999,6.221062,25.463000000000022,265.40944444445734
2023-06-02 17:27:00,69.84954,0.9837959999999999,1.0819109977174814,6.018523,6.221067,25.752400000000023,265.45944444445735
2023-06-02 17:30:00,67.15856,0.9259259999999996,1.0507612180697712,6.134258,6.394672,21.122799999999984,265.50944444445736
2023-06-02 17:33:00,69.09722,0.9259259999999996,1.0102488867328923,6.105322999999999,6.278937000000001,22.280100000000004,265.55944444445737
2023-06-02 17:36:00,54.42708,0.4340270000000004,0.9583319744225658,5.2951369999999995,6.65509,12.731400000000008,265.6094444444574
2023-06-02 17:39:00,57.49421,0.8101850000000006,0.7808910868387827,5.295142,5.237266999999999,13.020899999999983,265.6594444444574
2023-06-02 17:42:00,47.82986,0.7233790000000004,0.737750958011728,5.034722,5.0636529999999995,10.706099999999992,265.7094444444574
2023-06-02 17:45:00,48.58218,0.9259260000000005,0.7215818910443905,5.034722,4.658566,10.127399999999966,265.7594444444574
2023-06-02 17:48:00,54.77431,0.9837959999999999,0.6909750395681346,4.918977000000001,4.3981509999999995,10.127300000000048,265.8094444444574
2023-06-02 17:51:00,54.77431,0.9259259999999996,0.7040632202662397,4.745371,4.340277,10.416699999999992,265.85944444445744
2023-06-02 17:54:00,43.57639,0.7523150000000003,0.661717986797076,4.687501,4.513888,9.259299999999996,265.90944444445745
2023-06-02 17:57:00,51.67824,1.186343,0.6829569512173255,4.918982,4.079864999999999,10.127299999999991,265.95944444445746
2023-06-02 18:00:00,48.20602,0.8969909999999999,0.6377440755294803,4.5428239999999995,4.0798570000000005,10.41659999999996,266.0094444444575
2023-06-03 08:31:00,90.76968,0.3761580000000002,1.4163510745621144,2.95139,6.134257,52.66210000000001,266.0094444444575
2023-06-03 08:34:00,74.13194,0.28935200000000005,1.1690380052320097,3.8773150000000003,6.626158,32.407400000000024,266.0594444444575
2023-06-03 08:37:00,75.28935,0.7233800000000006,1.2327646045623337,6.799767000000001,8.015047,29.803200000000004,266.1094444444575
2023-06-03 08:40:00,71.41204,0.7523150000000003,1.0263281236322048,5.497687000000001,6.105322,24.594900000000024,266.1594444444575
2023-06-03 08:43:00,75.28935,0.8969899999999997,1.1124617726610955,6.0474570000000005,6.510417,27.488400000000013,266.2094444444575
2023-06-03 08:46:00,72.56944,0.8680560000000002,1.1328807622536403,6.134263,6.712966999999999,28.06710000000001,266.25944444445753
2023-06-03 08:49:00,72.56944,0.9548609999999993,1.0931616234277255,6.018518,6.307867,26.04169999999999,266.30944444445754
2023-06-03 08:52:00,69.87847,1.0416670000000003,1.0416694999793294,5.989584000000001,5.989587,24.016199999999998,266.35944444445755
2023-06-03 08:55:00,71.03588,1.2152769999999995,1.0156217625733694,6.134253999999999,5.758107000000001,21.990700000000032,266.40944444445756
2023-06-03 08:58:00,69.87847,1.157407,1.005807525528706,6.163194,5.873847,21.701300000000003,266.4594444444576
2023-06-03 09:01:00,71.41204,1.0995369999999998,0.9475126321871381,5.700228,5.410881000000001,22.858799999999974,266.5094444444576
2023-06-03 09:04:00,74.13194,0.9548610000000002,0.96925949887613,5.468747,5.497686,25.17360000000002,266.5594444444576
2023-06-03 09:07:00,71.41204,0.868055,0.965791293744528,5.439812,5.6423570000000005,23.726800000000026,266.6094444444576
2023-06-03 09:10:00,74.88426,0.9837959999999999,0.9692570136187446,5.584487,5.555551,24.594899999999967,266.6594444444576
2023-06-03 09:13:00,75.69444,0.9548610000000002,0.969254548259919,5.497687,5.526616000000001,25.173699999999997,266.70944444445763
2023-06-03 09:16:00,71.03588,0.8680559999999993,1.0189272005158037,5.787037999999999,6.105322000000001,24.884299999999968,266.75944444445764
2023-06-03 09:19:00,73.35069,0.9548610000000002,0.9835127697449754,5.7291669999999995,5.7870360000000005,25.752399999999966,266.80944444445765
2023-06-03 09:22:00,75.28935,0.9548610000000002,0.9692594988761265,5.497682000000001,5.526621,26.331000000000017,266.85944444445767
2023-06-03 09:25:00,86.14005,1.0416670000000003,1.027131564943359,5.815977,5.787039999999999,27.777799999999985,266.9094444444577
2023-06-03 09:28:00,79.16667,0.6944440000000007,1.024996160962423,5.208332,5.960647999999999,29.803300000000007,266.9594444444577
2023-06-03 09:31:00,68.31597,0.78125,0.9823326445832169,5.439817999999999,5.873837999999999,23.1481,267.0094444444577
2023-06-03 09:34:00,67.15856,0.9837959999999999,0.9247169965251518,5.497687999999999,5.381942,21.122599999999977,267.0594444444577
2023-06-03 09:37:00,71.41204,1.0995369999999998,0.9475126321871369,5.497683,5.208335999999999,22.85880000000003,267.1094444444577
2023-06-03 09:40:00,74.91319,1.157407,0.9897495146561712,5.642363,5.324075999999999,24.88420000000002,267.15944444445773
2023-06-03 09:43:00,74.13194,0.9837959999999999,0.9837939999947618,5.4687529999999995,5.4687470000000005,25.462900000000047,267.20944444445774
2023-06-03 09:46:00,71.41204,1.0127310000000005,0.9536912495074986,5.526618000000001,5.410876999999999,24.595000000000027,267.25944444445776
2023-06-03 09:49:00,72.56944,1.070601,0.9812380769492995,5.815968,5.6423570000000005,24.594899999999996,267.30944444445777
2023-06-03 09:52:00,73.35069,1.1284719999999995,1.008307348235005,5.873842999999999,5.642361,24.594899999999996,267.3594444444578
2023-06-03 09:55:00,76.0706,1.0127319999999997,0.9981971199392831,5.873837999999999,5.844906,24.884299999999996,267.4094444444578
2023-06-03 09:58:00,76.0706,0.9259260000000005,0.982663177029754,5.584492000000001,5.700236,24.884299999999996,267.4594444444578
2023-06-03 10:01:00,76.82292,0.8101849999999997,0.9210855748468816,5.266202000000001,5.497687000000001,26.909699999999987,267.5094444444578
2023-06-03 10:04:00,74.13194,0.78125,0.9052217987854966,5.121531999999999,5.381942,25.17360000000002,267.5594444444578
2023-06-03 10:07:00,72.9456,0.8101849999999997,0.9210809686548677,5.121531999999999,5.353007,24.595000000000027,267.60944444445784
2023-06-03 10:10:00,81.48148,0.983797,0.9247226916020455,5.237267000000001,5.121530000000001,25.75229999999999,267.65944444445785
2023-06-03 10:13:00,86.14005,0.8391210000000004,0.9367449971551487,5.034727,5.237266,28.64580000000001,267.70944444445786
2023-06-03 10:16:00,79.54282,0.6076389999999998,0.9111775421696983,4.745369999999999,5.439813,28.935100000000034,267.75944444445787
2023-06-03 10:19:00,73.35069,0.7233800000000006,0.8983739655778095,4.890047000000001,5.266207,23.7269,267.8094444444579
2023-06-03 10:22:00,76.82292,0.694445,0.9666414008263438,4.658566,5.266202,36.16899999999998,267.8594444444579
2023-06-03 10:24:00,73.35069,0.7233800000000006,0.9481595355635412,4.832177,5.324076999999999,30.671299999999974,267.89277777779125
2023-06-03 10:27:00,72.56944,0.78125,0.9313489192261113,4.976852,5.295141999999999,25.752399999999994,267.94277777779126
2023-06-03 10:30:00,72.9456,0.9548610000000002,0.9256250069140238,5.150462000000001,5.092591,25.75230000000002,267.9927777777913
2023-06-03 10:33:00,69.09722,1.3020830000000005,0.8920352962731785,5.410882000000001,4.687499,22.280100000000004,268.0427777777913
2023-06-03 10:36:00,67.15856,1.3020830000000005,0.8920419730369852,5.5555520000000005,4.832178999999999,19.96519999999998,268.0927777777913
2023-06-03 10:42:00,66.37731,1.4756939999999998,0.8736254237179092,5.642357,4.629633,17.65039999999999,268.1927777777913
2023-06-03 10:48:00,69.87847,1.070602,0.869000886814051,5.0925910000000005,4.716439,20.83330000000001,268.29277777779134
2023-06-03 10:51:00,70.63079,1.2152769999999995,0.8579873207716321,5.2662059999999995,4.6296289999999996,20.25460000000004,268.34277777779135
2023-06-03 10:54:00,67.15856,1.2152779999999996,0.8949621489015539,5.410876,4.832178000000001,19.386599999999987,268.39277777779137
2023-06-03 10:57:00,71.41204,1.3020829999999997,0.8920352962731793,5.555555999999999,4.832173000000001,21.70139999999998,268.4427777777914
2023-06-03 11:00:00,70.63079,1.186343,0.9185505702090362,5.3819420000000004,4.890049,21.701300000000003,268.4927777777914
2023-06-03 11:03:00,65.21991,1.1284729999999996,0.8767136269681591,5.3819420000000004,4.918979,20.254599999999982,268.5427777777914
2023-06-03 11:06:00,63.68634,1.3310190000000004,0.8835669179132215,5.584492,4.803243,17.650400000000047,268.5927777777914
2023-06-03 11:09:00,66.00116,1.4756939999999998,0.8736177720032683,5.758102999999999,4.745369,18.22909999999996,268.6427777777914
2023-06-03 11:12:00,65.21991,1.6203710000000004,0.9465977997950537,6.018514,4.890043,18.80789999999996,268.69277777779143
2023-06-03 11:15:00,71.78819,1.4467590000000001,0.9473566180436895,5.7870420000000005,4.918983,19.965300000000013,268.74277777779145
2023-06-03 11:18:00,72.56944,1.273149,0.9183810409551341,5.584491999999999,4.947913,21.122600000000034,268.79277777779146
2023-06-03 11:21:00,69.09722,1.273149,0.9183810409551341,5.555557,4.918978000000001,21.12270000000001,268.84277777779147
2023-06-03 11:24:00,65.59606,1.186343,0.9009760312972452,5.555557,5.034724,19.965299999999957,268.8927777777915
2023-06-03 11:27:00,67.15856,1.273149,0.8997435882888146,5.6423570000000005,4.976848,19.965300000000013,268.9427777777915
2023-06-03 11:30:00,66.37731,1.3020840000000007,0.8920356846113975,5.613427,4.890043,19.675900000000013,268.9927777777915
2023-06-03 11:33:00,68.72106,1.3020840000000007,0.8920356846113963,5.671297000000001,4.947913,20.543999999999983,269.0427777777915
2023-06-03 11:36:00,71.03588,1.4178230000000003,0.9364243812471943,5.844912000000001,5.005789,20.254599999999982,269.0927777777915
2023-06-03 11:39:00,68.31597,1.3020830000000005,0.9845482988871476,5.989582,5.410879,20.254599999999982,269.14277777779154
2023-06-03 11:42:00,67.91088,1.359953,0.9717232770349906,6.365742,5.671298999999999,19.965300000000013,269.19277777779155
2023-06-03 11:45:00,71.41204,1.359954,0.9717236764934635,6.221062,5.526618000000001,21.12270000000001,269.24277777779156
2023-06-03 11:48:00,68.69213,1.4178249999999997,0.9562009549605496,6.047453,5.237268,20.254599999999982,269.29277777779157
2023-06-03 11:51:00,65.59606,1.3888889999999998,0.9643085556498997,5.960647000000001,5.208328,20.254599999999982,269.3427777777916
2023-06-03 11:54:00,65.21991,1.3888889999999998,0.925428746311231,5.8738470000000005,5.063658,19.675900000000013,269.3927777777916
2023-06-03 11:57:00,63.28125,1.3310180000000003,0.8835665377124942,5.787037000000001,5.005788999999999,17.361099999999965,269.4427777777916
2023-06-03 12:00:00,67.53472,1.3888890000000007,0.8641656807941662,5.7291620000000005,4.832172999999999,18.518599999999992,269.4927777777916
2023-06-03 12:03:00,67.53472,1.4178240000000004,2.9523123247607512,0.9837959999999999,4.890043,19.386499999999955,269.5427777777916
2023-06-03 12:06:00,86.83449,1.3310180000000003,0.9601282133250001,6.018517,5.353008999999999,37.615800000000036,269.59277777779164
2023-06-03 12:09:00,71.41204,1.273148,0.9547408720233652,5.758102000000001,5.179394000000001,20.83330000000001,269.64277777779165
2023-06-03 12:12:00,66.37731,1.3020829999999997,0.9299740072263838,5.8738470000000005,5.208334,20.543999999999983,269.69277777779166
2023-06-03 12:15:00,68.31597,1.4178240000000004,0.9364247601523042,5.8738470000000005,5.034723,20.25460000000004,269.7427777777917
2023-06-03 12:18:00,65.21991,1.3020839999999998,0.8920356846113972,5.642361999999999,4.918978000000001,19.386599999999987,269.7927777777917
2023-06-03 12:21:00,67.15856,1.4178240000000004,0.9162704815977962,5.758097,4.890043,18.229100000000017,269.8427777777917
2023-06-03 12:24:00,68.72106,1.3888889999999998,0.8850208376391084,5.7291669999999995,4.861108,19.386600000000044,269.8927777777917
2023-06-03 12:27:00,67.53472,1.5046299999999997,0.9058201366376725,5.8449029999999995,4.832173000000001,18.807800000000043,269.9427777777917
2023-06-03 12:30:00,68.69213,1.4467599999999994,0.92704410636218,5.844908,4.947918,18.807900000000018,269.99277777779173
2023-06-03 12:33:00,64.43866,1.4467599999999994,0.8851089314101838,5.815968,4.861108,17.939899999999966,270.04277777779174
2023-06-03 12:36:00,64.84375,1.359954,0.8742866943703853,5.700233,4.861109,17.650500000000022,270.09277777779175
2023-06-03 12:39:00,65.59606,1.475695,0.895492666456468,5.729168,4.745372999999999,17.65039999999999,270.14277777779176
2023-06-03 12:42:00,68.72106,1.475695,0.8736257756705254,5.700227999999999,4.6875029999999995,18.518500000000017,270.1927777777918
2023-06-03 12:48:00,71.78819,1.5624989999999999,0.9481641184608312,6.076388000000001,5.034719000000001,19.386599999999987,270.2927777777918
2023-06-03 12:54:00,63.28125,1.4178249999999997,0.9162638182781898,6.076393,5.208328,17.36110000000002,270.3927777777918
2023-06-03 12:57:00,63.28125,1.4467600000000003,0.8851089314101854,5.931712999999999,4.976853,16.782399999999996,270.44277777779183
2023-06-03 13:00:00,61.37153,1.4178249999999997,0.895699511149649,5.8449029999999995,4.947918,16.492999999999995,270.49277777779184
2023-06-03 13:03:00,63.31019,1.3888889999999998,0.8850208376391084,5.8738470000000005,5.005788000000001,16.782400000000052,270.54277777779185
2023-06-03 13:09:00,60.59028,1.3310180000000003,0.8634871958839391,5.7291669999999995,4.918978999999999,15.625,270.6427777777919
2023-06-03 13:12:00,58.65162,1.3020830000000005,0.832285284464501,5.700232,4.890049,13.310099999999977,270.6927777777919
2023-06-03 13:15:00,62.52894,1.3888889999999998,0.8209291776807813,5.555552,4.600693,15.046299999999974,270.7427777777919
2023-06-03 13:18:00,60.96644,1.2442130000000002,0.7902488236005529,5.237272,4.456019,14.467499999999973,270.7927777777919
2023-06-03 13:21:00,62.52894,1.3020839999999998,0.8920356846113972,5.8159719999999995,5.092588000000001,15.625,270.8427777777919
2023-06-03 13:24:00,59.02778,1.3020839999999998,0.872531092262769,5.700232000000001,4.947918,14.46750000000003,270.89277777779193
2023-06-03 13:27:00,60.96644,1.4178230000000003,0.8746665730316563,5.642362,4.716438999999999,15.3356,270.94277777779195
2023-06-03 13:30:00,57.87037,1.3310180000000003,0.8219800381377829,5.613427000000001,4.745368999999999,14.467600000000004,270.99277777779196
2023-06-03 13:33:00,58.62269,1.359954,0.8107270409202082,5.555553000000001,4.629629,13.888900000000035,271.04277777779197
2023-06-03 13:36:00,57.49421,1.4178249999999997,0.8310735703250784,5.555553000000001,4.571758000000001,13.888900000000035,271.092777777792
2023-06-03 13:39:00,57.49421,1.4178249999999997,0.8084056641722605,5.555553000000001,4.542828,13.888899999999978,271.142777777792
2023-06-03 13:42:00,57.11806,1.4178240000000004,0.8310732207287507,5.526617000000001,4.542823,13.020899999999983,271.192777777792
2023-06-03 13:45:00,58.27546,1.446758,0.8182977352381184,5.497687,4.4560189999999995,13.020899999999983,271.242777777792
2023-06-03 13:48:00,58.27546,1.4178240000000004,0.8083973739427766,5.497687,4.484952999999999,12.152800000000013,271.292777777792
2023-06-03 13:51:00,55.55556,1.475695,0.8281540567025196,5.526617999999999,4.456023,13.310100000000034,271.34277777779204
2023-06-03 13:54:00,54.77431,1.5046299999999997,0.7893181774781928,5.5844879999999995,4.427078,13.020800000000008,271.39277777779205
2023-06-03 13:57:00,54.39815,1.5625,0.8079881004590549,5.642358,4.427078,12.442100000000039,271.44277777779206
2023-06-03 14:00:00,54.02199,1.5914350000000006,0.8425514708301287,5.700228000000001,4.484952999999999,12.152800000000013,271.49277777779207
2023-06-03 14:03:00,54.02199,1.5625,0.8330888513482615,5.642363,4.456023,12.442200000000014,271.5427777777921
2023-06-03 14:06:00,54.77431,1.5625,0.7819831852355046,5.584493,4.340273,11.863499999999988,271.5927777777921
2023-06-03 14:09:00,57.49421,1.649305,0.7813725476171057,5.410877999999999,4.050923,13.020800000000008,271.6427777777921
2023-06-03 14:12:00,59.02778,1.5335649999999994,0.7460617248035778,5.266207999999999,4.021993,13.020899999999983,271.6927777777921
2023-06-03 14:15:00,56.71296,1.475695,0.8044194304447886,5.295138,4.195603,12.442099999999982,271.7427777777921
2023-06-03 14:18:00,33.91204,0.8680559999999993,0.6622638122853114,5.2083379999999995,4.832172,6.365799999999979,271.79277777779214
2023-06-03 14:21:00,33.15972,1.2442129999999993,0.5436180635478056,5.092587999999999,4.0219949999999995,6.944500000000005,271.84277777779215
2023-06-03 14:24:00,32.75463,1.4467599999999994,0.6328301212085388,4.861112,3.616898000000001,6.076300000000003,271.89277777779216
2023-06-03 14:27:00,38.94676,1.5624989999999999,0.5558726635575296,4.716435,3.2696769999999997,7.523200000000031,271.9427777777922
2023-06-03 14:30:00,41.26157,1.5335650000000003,0.624253596622632,4.4270830000000005,3.0671289999999996,6.655199999999979,271.9927777777922
2023-06-03 14:33:00,40.10416,1.4467589999999992,0.6328319960392355,4.716434,3.4722230000000005,7.8125,272.0427777777922
2023-06-03 14:36:00,40.10416,1.5335649999999994,0.6242547881054591,4.716434,3.3564810000000005,7.523200000000031,272.0927777777922
2023-06-03 14:39:00,39.72801,1.5914339999999996,0.6399376498770515,4.6296289999999996,3.2118070000000003,6.6551000000000045,272.1427777777922
2023-06-03 14:41:00,37.38426,1.4467590000000001,0.6328298350657363,4.542824,3.298611,6.944500000000005,272.1761111111256
2023-06-03 14:44:00,39.69907,1.5046289999999996,0.6163594173975471,4.51389,3.1828710000000004,6.944499999999948,272.2261111111256
2023-06-03 14:47:00,43.57639,1.475695,0.6716839688993789,4.5428239999999995,3.2986109999999993,6.94440000000003,272.2761111111256
2023-06-03 14:50:00,36.25579,1.4467590000000001,0.6631525172401016,4.600694,3.3854169999999995,6.365700000000004,272.3261111111256
2023-06-03 14:53:00,40.48032,1.6203690000000002,0.6477297786871786,4.745369,3.2986120000000003,7.523199999999974,272.3761111111256
2023-06-03 14:56:00,41.26157,1.5914359999999999,0.639935764917286,4.658566,3.2407400000000006,6.6551000000000045,272.42611111112564
2023-06-03 14:59:00,37.0081,1.5335650000000003,0.657494944645693,4.629630000000001,3.298611,7.8125,272.47611111112565
2023-06-03 15:02:00,39.69907,1.649305,0.6182700085072064,4.658566,3.153936,7.233799999999974,272.52611111112566
2023-06-05 07:09:00,37.4132,1.186343,0.9009760312972452,6.481483,5.960649999999999,7.233799999999974,272.52611111112566
2023-06-05 07:15:00,41.63773,2.8067130000000002,0.9461704718763165,6.568282,3.9351889999999994,6.94440000000003,272.52611111112566
2023-06-05 07:18:00,39.72801,2.835648,0.9530393349706815,6.365742,3.703704,7.233800000000031,272.57611111112567
2023-06-05 07:21:00,35.47454,2.8067130000000002,0.8977467147893996,6.278932000000001,3.616899,7.5230999999999995,272.6261111111257
2023-06-05 07:24:00,35.47454,2.922454,0.9241668163605286,6.192132999999999,3.4143490000000005,5.497600000000006,272.6761111111257
2023-06-05 07:27:00,35.8507,2.8935180000000003,0.8629658118475214,6.0474570000000005,3.269678999999999,5.787000000000006,272.7261111111257
2023-06-05 07:30:00,38.16551,3.009259,0.943873556908944,5.931712000000001,3.067133,6.6551000000000045,272.7761111111257
2023-06-05 07:33:00,35.47454,2.7777779999999996,0.9392546989447099,5.931712,3.3275440000000005,6.076399999999978,272.8261111111257
2023-06-05 07:36:00,33.91204,2.8645830000000005,0.9599094645799587,6.134262,3.443288999999999,5.787000000000035,272.87611111112574
2023-06-05 07:39:00,40.88541,2.9803230000000003,0.818264871470147,6.134262,3.2407389999999996,6.944399999999973,272.92611111112575
