Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-05 07:42:00,43.20023,2.8935180000000003,1.4112784330100148,6.105327000000001,3.7615789999999993,7.5230999999999995,272.97611111112576
2023-06-05 07:45:00,54.77431,2.141203999999999,0.490783079482582,6.192125999999999,4.079862,9.259200000000021,273.0261111111258
2023-06-05 07:48:00,49.76852,2.141203,0.8584590318703156,5.931708,4.0219949999999995,11.284699999999987,273.0761111111258
2023-06-05 07:54:00,71.03588,3.0671299999999997,1.7422020893180787,6.97338,4.77431,13.020800000000008,273.1761111111258
2023-06-05 08:00:00,86.89236,1.7650449999999998,0.9488164751585377,6.336806999999999,5.005792,25.752399999999966,273.27611111112583
2023-06-05 08:03:00,89.98843,2.2569440000000007,1.552625151721846,9.172452,7.928237999999999,34.432799999999986,273.32611111112584
2023-06-05 08:06:00,79.13773,2.517361,1.4386020524478909,8.825230000000001,7.031249000000001,34.14350000000002,273.37611111112585
2023-06-05 08:09:00,81.48148,2.7777779999999996,1.57391525168934,9.577542,7.581014,33.85419999999999,273.42611111112586
2023-06-05 08:12:00,80.29514,2.922453,1.8441013177886545,11.371527,9.519674,34.72220000000004,273.4761111111259
2023-06-05 08:15:00,79.54282,3.0092589999999992,1.789727478189422,11.024303,8.969904,32.40750000000003,273.5261111111259
2023-06-05 08:18:00,92.30324,1.5914359999999999,1.8130783188551758,9.432873,9.895837,53.530100000000004,273.5761111111259
2023-06-05 08:21:00,98.49537,1.2442129999999993,1.8297395266954122,8.796293,10.127310000000001,59.31719999999996,273.6261111111259
2023-06-05 08:24:00,98.49537,1.1574080000000002,1.8064738889849452,8.420144,9.924766,61.921299999999974,273.6761111111259
2023-06-05 08:27:00,98.49537,1.1574080000000002,1.7728196445287832,8.275464,9.693286,60.18520000000001,273.72611111112593
2023-06-05 08:30:00,98.52431,1.0127320000000006,1.6195059173989543,7.523145,8.940973,63.657399999999996,273.77611111112594
2023-06-05 08:33:00,98.52431,1.1284720000000004,1.6970656317563035,7.638892,8.94097,60.76389999999998,273.82611111112595
2023-06-05 08:36:00,98.52431,1.2442130000000002,1.652331212985816,8.10185,8.998847,54.39809999999997,273.87611111112597
2023-06-05 08:39:00,98.52431,1.1574079999999993,1.5752754990474844,7.5520879999999995,8.478010000000001,59.02780000000001,273.926111111126
2023-06-05 08:42:00,98.52431,1.0995369999999998,1.5862960098155388,7.4652780000000005,8.564810999999999,60.18520000000001,273.976111111126
2023-06-05 08:45:00,98.52431,1.186343,1.5686745684776067,7.581022999999999,8.42014,52.66199999999998,274.026111111126
2023-06-05 08:48:00,98.52431,1.3310189999999995,1.5510017332064074,7.841438,8.304399,51.79399999999998,274.076111111126
2023-06-05 08:51:00,98.52431,1.273148,1.5572571037954768,7.754632000000001,8.362264,53.53010000000003,274.126111111126
2023-06-05 08:54:00,98.52431,1.0416670000000003,1.5717748834665377,7.291663000000001,8.506946,58.159700000000015,274.17611111112603
2023-06-05 08:57:00,98.52431,0.8969909999999999,1.527771279663937,7.031248,8.535877,62.7894,274.22611111112604
2023-06-05 09:00:00,98.52431,0.868055,1.5069774328625287,6.655092,8.188657000000001,63.07869999999997,274.27611111112606
2023-06-05 09:03:00,98.52431,0.8680560000000002,1.4427579816171079,6.539351999999999,7.899306,60.76389999999998,274.32611111112607
2023-06-05 09:06:00,98.52431,0.8680560000000002,1.431917046381671,6.481482,7.812496,62.78940000000003,274.3761111111261
2023-06-05 09:09:00,98.52431,0.8969899999999997,1.4520078731862163,6.5104169999999995,7.8124970000000005,63.36800000000002,274.4261111111261
2023-06-05 09:12:00,91.92708,0.8969909999999999,1.4847125822601217,6.597224000000001,7.986113,63.367999999999995,274.4761111111261
2023-06-05 09:15:00,83.7963,1.1284719999999995,1.4727408088705705,7.089123999999999,7.841432000000001,53.530100000000004,274.5261111111261
2023-06-05 09:18:00,81.48148,1.1863419999999998,1.4438243168994433,7.204864,7.754632,50.05789999999996,274.5761111111261
2023-06-05 09:21:00,82.63889,1.273148,1.4397886984029447,7.262733999999999,7.609956,49.47910000000002,274.62611111112614
2023-06-05 09:24:00,84.57755,1.2442130000000002,1.437255674547336,7.175929,7.581016,50.34719999999999,274.67611111112615
2023-06-05 09:27:00,83.04398,1.1863419999999998,1.4181016791894938,7.118059000000001,7.609957,50.92599999999999,274.72611111112616
2023-06-05 09:30:00,86.5162,1.2442130000000002,1.5151930326808416,7.262729,7.841436,52.08330000000001,274.77611111112617
2023-06-05 09:33:00,83.42014,1.157407,1.4272592401385118,7.118059000000001,7.6967620000000005,49.47919999999999,274.8261111111262
2023-06-05 09:36:00,82.63889,1.157407,1.401734621513584,7.031249000000001,7.5520819999999995,50.05790000000002,274.8761111111262
2023-06-05 09:39:00,84.57755,1.1574080000000002,1.3888675728222308,6.973383999999999,7.465275999999999,52.66199999999998,274.9261111111262
2023-06-05 09:42:00,88.0787,1.0416669999999995,1.3839105337213533,6.684028,7.436341,52.37259999999998,274.9761111111262
2023-06-05 09:45:00,93.11343,1.0416660000000002,1.3960491197248905,6.6840269999999995,7.465280999999999,54.39820000000003,275.0261111111262
2023-06-05 09:48:00,97.3669,1.0416670000000003,1.3960455431992536,6.684033,7.465276,53.530100000000004,275.07611111112624
2023-06-05 09:51:00,98.52431,1.070602,1.389009682633929,6.712968,7.407405999999999,55.266200000000026,275.12611111112625
2023-06-05 09:54:00,98.52431,0.9837959999999999,1.4309268336227228,6.626157999999999,7.638891999999999,56.42360000000002,275.17611111112626
2023-06-05 09:57:00,98.52431,0.9548609999999993,1.3891816946076652,6.655087999999999,7.638887,56.134299999999996,275.2261111111263
2023-06-05 10:00:00,98.52431,1.0127310000000005,1.4022604824009663,6.6550970000000005,7.523146,55.844899999999996,275.2761111111263
2023-06-05 10:03:00,98.52431,1.070602,1.4378495420424269,6.857643,7.667821,55.55559999999997,275.3261111111263
2023-06-05 10:06:00,98.52431,1.0127310000000005,1.4259370185651035,6.770836999999999,7.696756,55.844899999999996,275.3761111111263
2023-06-05 10:09:00,98.52431,1.0127319999999997,1.4376984938662876,6.712962999999999,7.667821000000001,55.84490000000005,275.4261111111263
2023-06-05 10:12:00,98.52431,0.9548609999999993,1.4122417678814732,6.684028,7.725697,56.42360000000002,275.47611111112633
2023-06-05 10:15:00,98.52431,1.0127319999999997,1.4494078770659946,6.741897999999999,7.725695999999999,56.712999999999965,275.52611111112634
2023-06-05 10:18:00,98.52431,1.0127309999999996,1.4376978620543706,6.857638000000001,7.8124970000000005,57.870299999999986,275.57611111112635
2023-06-05 10:21:00,98.52431,0.9548610000000002,1.4577818556614854,6.655088,7.8124970000000005,60.18520000000001,275.62611111112636
2023-06-05 10:24:00,95.42824,0.8969909999999999,1.4629514834751574,6.597218,7.928236999999999,61.05329999999998,275.6761111111264
2023-06-05 10:27:00,92.33218,0.8969909999999999,1.4410280828708268,6.539348,7.8124970000000005,61.92130000000003,275.7261111111264
2023-06-05 10:29:00,89.23611,0.8680559999999993,1.4210391275678427,6.423608,7.7256920000000004,60.474500000000035,275.75944444445975
2023-06-05 10:32:00,82.63889,0.8101849999999997,1.3695603399984697,6.307867999999999,7.638893,58.44900000000001,275.80944444445976
2023-06-05 10:35:00,84.9537,1.0127319999999997,1.3783687833804272,6.510418,7.320606,55.844899999999996,275.85944444445977
2023-06-05 10:38:00,86.5162,1.0127309999999996,1.4141276713588735,6.626157999999999,7.523147,55.84499999999997,275.9094444444598
2023-06-05 10:41:00,86.5162,0.9548609999999993,1.3542070037751017,6.539348,7.436347,55.84499999999997,275.9594444444598
2023-06-05 10:44:00,91.55093,1.186343,1.3658002327417789,6.857638,7.233795,50.925899999999984,276.0094444444598
2023-06-05 10:47:00,93.11343,1.0995369999999998,1.3558989432167232,6.741892999999999,7.291665999999999,50.63650000000001,276.0594444444598
2023-06-05 10:50:00,83.7963,0.9837959999999999,1.3959504962044866,6.510419000000001,7.436343000000001,56.423599999999965,276.1094444444598
2023-06-05 10:53:00,83.04398,1.1284720000000004,1.3596239479717787,6.770834,7.262732000000001,49.76849999999996,276.15944444445984
2023-06-05 10:56:00,83.04398,1.157407,1.3498388142386293,6.770834,7.175927,48.611099999999965,276.20944444445985
2023-06-05 10:59:00,79.91898,1.1863419999999998,1.365799683496912,6.857634,7.233792,47.1644,276.25944444445986
2023-06-05 11:02:00,81.48148,1.1284719999999995,1.333737521083984,6.684023,7.118051,48.611099999999965,276.30944444445987
2023-06-05 11:05:00,87.29745,1.0127310000000005,1.2928392926420118,6.365737,6.973375999999999,48.90050000000002,276.3594444444599
2023-06-05 11:08:00,84.57755,0.9259259999999996,1.370490351233554,6.076388000000001,7.089122,59.31719999999996,276.4094444444599
2023-06-05 11:11:00,82.63889,0.9259259999999996,1.2888552606043486,6.192132999999999,7.002317,53.24079999999998,276.4594444444599
2023-06-05 11:14:00,88.0787,1.0127310000000005,1.31759280567836,6.365737,7.031246,49.76850000000002,276.5094444444599
2023-06-05 11:17:00,91.55093,1.0127319999999997,1.3175934016618978,6.394673,7.060181000000001,49.76850000000002,276.5594444444599
2023-06-05 11:20:00,95.02315,1.070602,1.3138567059487876,6.4236130000000005,6.944440999999999,49.47919999999999,276.60944444445994
2023-06-05 11:23:00,98.52431,1.0127319999999997,1.3175934016618978,6.278932999999999,6.944441,53.53,276.65944444445995
2023-06-05 11:26:00,94.27083,1.070602,1.401311111867834,6.597224,7.320602000000001,55.266200000000026,276.70944444445996
2023-06-05 11:29:00,86.5162,1.0127310000000005,1.4259410914537824,6.741894000000001,7.667822999999999,54.97679999999997,276.75944444446
2023-06-05 11:32:00,84.57755,0.9548609999999993,1.377573466101385,6.568287999999999,7.523147,56.71290000000005,276.80944444446
2023-06-05 11:35:00,90.39352,0.9837960000000008,1.372370994425434,6.481482,7.349536,57.87039999999996,276.85944444446
2023-06-05 11:38:00,93.08449,0.983797,1.419322505888474,6.568283,7.552085999999999,58.73849999999999,276.90944444446
2023-06-05 11:41:00,93.08449,0.8969899999999997,1.3966679122455967,6.365737,7.523147,60.185100000000034,276.95944444446
2023-06-05 11:44:00,89.98843,0.8969909999999999,1.3966685844587885,6.365742999999999,7.5231520000000005,59.31710000000004,277.00944444446003
2023-06-05 11:47:00,88.83102,0.8969899999999997,1.351577225034575,6.336806999999999,7.378477,59.02779999999996,277.05944444446004
2023-06-05 11:50:00,88.04977,0.8969909999999999,1.3854687681947948,6.336803000000001,7.465281999999999,57.58099999999996,277.10944444446005
2023-06-05 11:53:00,87.26852,0.8969899999999997,1.351577225034575,6.336806999999999,7.378477,57.58100000000002,277.15944444446006
2023-06-05 11:56:00,86.5162,0.868055,1.3548579022515006,6.221067000000001,7.3495420000000005,57.87040000000002,277.2094444444601
2023-06-05 11:59:00,84.9537,0.8969909999999999,1.3401816127398773,6.221063,7.233792,59.31709999999998,277.2594444444601
2023-06-05 12:02:00,83.42014,0.9259259999999996,1.34743650857422,6.336803000000001,7.291667,57.87030000000004,277.3094444444601
2023-06-05 12:05:00,97.33796,2.0254629999999993,1.2646272268090661,7.465278,6.163195000000001,46.5856,277.3594444444601
2023-06-05 12:08:00,84.9537,0.9259259999999996,1.3819390939308425,6.539352999999999,7.581017000000001,54.3981,277.4094444444601
2023-06-05 12:11:00,84.57755,0.8969909999999999,1.3854687681947953,6.6261529999999995,7.754632,53.24079999999998,277.45944444446013
2023-06-05 12:14:00,85.73495,0.983797,1.4076627606273107,6.7708330000000005,7.725695999999999,52.95149999999995,277.50944444446014
2023-06-05 12:17:00,83.42014,0.9837959999999999,1.4193178471095154,6.770838,7.754632,52.66199999999998,277.55944444446015
2023-06-05 12:20:00,81.85764,1.070602,1.413552026720277,6.944444000000001,7.6967620000000005,49.76859999999999,277.60944444446017
2023-06-05 12:23:00,80.29514,1.0995369999999998,1.3936783785158942,7.002314,7.638887,48.32170000000002,277.6594444444602
2023-06-05 12:26:00,79.91898,1.070601,1.413551424838025,6.973378,7.725697,47.742999999999995,277.7094444444602
2023-06-05 12:29:00,79.54282,1.0416659999999993,1.3839099293356485,6.828702999999999,7.581017000000001,47.1644,277.7594444444602
2023-06-05 12:32:00,82.26273,1.0995369999999998,1.3685576715313152,6.828702999999999,7.407406,47.453700000000026,277.8094444444602
2023-06-05 12:35:00,83.42014,1.0995369999999998,1.3811488149962778,6.799773,7.407406,49.18990000000002,277.8594444444602
2023-06-05 12:38:00,84.9537,1.0416659999999993,1.3223009988876155,6.770833,7.378477,48.321799999999996,277.90944444446023
2023-06-05 12:41:00,82.63889,1.0127309999999996,1.3420862140257996,6.655092999999999,7.3784719999999995,49.18979999999999,277.95944444446025
2023-06-05 12:44:00,82.26273,1.0416659999999993,1.359455144225172,6.828702999999999,7.523147,47.453700000000026,278.00944444446026
2023-06-05 12:47:00,86.5162,1.1284719999999995,1.3852218572978818,6.886573,7.436341,49.76850000000002,278.05944444446027
2023-06-05 12:50:00,88.0787,1.070602,1.413547807251442,6.770838,7.5231460000000006,50.34729999999996,278.1094444444603
2023-06-05 12:53:00,90.01736,1.070602,1.425729638644066,7.031248000000001,7.812495999999999,50.63650000000001,278.1594444444603
2023-06-05 12:56:00,92.70833,1.0416669999999995,1.4321142960793085,7.002317999999999,7.870371,49.76850000000002,278.2094444444603
2023-06-05 12:59:00,91.95602,0.9837959999999999,1.4076580876346478,6.944448,7.899302,51.21529999999996,278.2594444444603
2023-06-05 13:02:00,93.48958,1.070602,1.449917199464318,7.031248000000001,7.870366000000001,51.50460000000004,278.3094444444603
2023-06-05 13:05:00,95.8044,1.0127309999999996,1.4259410914537827,7.089118,8.015047000000001,51.50459999999998,278.35944444446034
2023-06-05 13:08:00,93.48958,0.9837959999999999,1.4193178471095154,7.002318,7.986111999999999,52.08330000000001,278.40944444446035
2023-06-05 13:11:00,95.8044,1.0127319999999997,1.4376984938662867,7.031248,7.9861059999999995,52.66210000000001,278.45944444446036
2023-06-05 13:14:00,96.99074,1.0416659999999993,1.4794491136979997,7.118053,8.101857,54.6875,278.50944444446037
2023-06-05 13:17:00,93.08449,0.9837959999999999,1.4539888101186476,7.0312529999999995,8.101847,56.4237,278.5594444444604
2023-06-05 13:20:00,91.92708,1.0127309999999996,1.4726719296218043,7.089122999999999,8.130792,55.266200000000026,278.6094444444604
2023-06-05 13:23:00,90.39352,0.9837959999999999,1.4654518075598955,7.175928,8.275462000000001,55.555499999999995,278.6594444444604
2023-06-05 13:26:00,89.20718,1.0416659999999993,1.5028066091257746,7.204863,8.246527,53.819500000000005,278.7094444444604
2023-06-05 13:29:00,89.20718,1.070602,1.509442982491738,7.175928,8.159726,53.81940000000003,278.7594444444604
2023-06-05 13:35:00,97.3669,1.0995369999999998,1.5156523663969168,7.320603,8.246526,53.53000000000003,278.85944444446045
2023-06-05 13:38:00,97.3669,1.0416659999999993,1.5144169861655812,7.407403,8.478007,54.9769,278.90944444446046
2023-06-05 13:41:00,95.02315,1.0416659999999993,1.5259803708559592,7.349532999999999,8.449077,54.3981,278.9594444444605
2023-06-05 13:44:00,96.96181,0.9548609999999993,1.4802773767612043,7.175927999999999,8.391207,54.9769,279.0094444444605
2023-06-05 13:47:00,98.52431,1.0127319999999997,1.5072117719200242,7.146988,8.275466,56.42360000000002,279.0594444444605
2023-06-05 13:50:00,98.52431,1.070602,1.4976436887637334,7.320598,8.275465999999998,57.87030000000004,279.1094444444605
2023-06-05 13:53:00,98.52431,0.9548609999999993,1.491457714329312,7.1180579999999996,8.362267000000001,55.266200000000026,279.1594444444605
2023-06-05 13:56:00,98.52431,0.9837959999999999,1.4995604128456705,7.1469879999999995,8.333331999999999,55.266200000000026,279.20944444446053
2023-06-05 13:59:00,95.02315,0.9259259999999996,1.4828946151968165,6.886577999999999,8.188662,57.58100000000002,279.25944444446054
2023-06-05 14:02:00,89.98843,0.8969899999999997,1.4738493632169558,6.799773,8.159723,56.71300000000002,279.30944444446055
2023-06-05 14:05:00,82.26273,0.8969900000000006,1.430000963264757,6.857638,8.101848,54.10880000000003,279.35944444446056
2023-06-05 14:08:00,79.91898,1.0416660000000002,1.3960449352737072,7.002318000000001,7.783562000000001,49.18980000000005,279.4094444444606
2023-06-05 14:11:00,82.63889,1.070601,1.3766499616545613,6.973378,7.638887,48.90039999999999,279.4594444444606
2023-06-05 14:14:00,85.73495,1.1284719999999995,1.3852218572978818,6.973383,7.5231509999999995,48.32170000000002,279.5094444444606
2023-06-05 14:17:00,83.7963,1.0416659999999993,1.3717110046944767,6.915512999999999,7.638887,48.03230000000002,279.5594444444606
2023-06-05 14:20:00,83.42014,1.0416660000000002,1.3594551442251726,6.915508000000001,7.609952000000001,49.76850000000002,279.6094444444606
2023-06-05 14:23:00,82.26273,1.0416660000000002,1.3717152304232774,6.770828,7.494212,48.321799999999996,279.65944444446063
2023-06-05 14:26:00,81.48148,1.0127309999999996,1.3542372889623993,6.799773,7.5520819999999995,48.611099999999965,279.70944444446064
2023-06-05 14:29:00,86.89236,1.0995369999999998,1.3431664569555333,6.828707999999999,7.349541,47.74310000000003,279.75944444446066
2023-06-05 14:32:00,85.73495,0.9548609999999993,1.377573466101385,6.568287999999999,7.523147,52.37269999999995,279.80944444446067
2023-06-05 14:35:00,83.01505,0.9548609999999993,1.3424382791345535,6.655087999999999,7.523147,50.05790000000002,279.8594444444607
2023-06-05 14:38:00,86.14005,1.0995369999999998,1.381153155787102,6.828702999999999,7.436346,47.74309999999997,279.9094444444607
2023-06-05 14:41:00,82.63889,0.8101849999999997,1.4332262358811472,6.163193,7.667827999999999,61.34269999999998,279.9594444444607
2023-06-05 14:44:00,88.83102,1.0127319999999997,1.3542420856308752,6.568287999999999,7.320606,47.45369999999997,280.0094444444607
2023-06-05 14:47:00,82.26273,0.868055,1.388148486064726,6.3657379999999995,7.581022999999999,51.21529999999996,280.0594444444607
2023-06-05 14:50:00,79.91898,1.0127309999999996,1.3783681691470229,6.684023,7.494212,46.5856,280.10944444446073
2023-06-05 14:53:00,83.01505,0.9548609999999993,1.318735597533912,6.655087999999999,7.465277,48.321799999999996,280.15944444446075
2023-06-05 14:56:00,84.57755,0.9837959999999999,1.3485736692940185,6.539347,7.349540999999999,48.6112,280.20944444446076
2023-06-05 14:59:00,82.26273,1.0127309999999996,1.3420904247829086,6.655088,7.378477,49.47919999999999,280.25944444446077
2023-06-05 15:02:00,86.11111,1.0127319999999997,1.366332812168062,6.799772999999999,7.581021000000001,50.63659999999999,280.3094444444608
2023-06-05 15:05:00,84.57755,1.0127309999999996,1.39034243416813,6.799773,7.638891999999999,50.636600000000044,280.3594444444608
2023-06-05 15:08:00,83.01505,1.0416659999999993,1.4081258026149681,6.915512999999999,7.725697,49.18980000000005,280.4094444444608
2023-06-05 15:11:00,82.63889,1.0127309999999996,1.4022604824009666,6.886577999999999,7.754627000000001,49.47909999999996,280.4594444444608
2023-06-05 15:14:00,87.26852,1.1863419999999998,1.3920984685464388,7.175922999999999,7.609951000000001,46.29620000000003,280.5094444444608
2023-06-05 15:17:00,86.11111,1.0127309999999996,1.39034243416813,6.799773,7.638891999999999,51.50469999999996,280.55944444446084
2023-06-05 15:20:00,84.57755,1.0127309999999996,1.4376978620543706,6.915508,7.870367,52.66209999999995,280.60944444446085
2023-06-05 15:23:00,84.57755,0.9548609999999993,1.3891776923736987,6.828707999999999,7.8124970000000005,52.08330000000001,280.65944444446086
2023-06-05 15:26:00,83.42014,0.9837959999999999,1.4309268336227228,6.799767999999999,7.812501999999999,52.37259999999998,280.70944444446087
2023-06-05 15:29:00,80.32407,0.8969909999999999,1.374214563043442,6.684033,7.783562000000001,50.34730000000002,280.7594444444609
2023-06-05 15:32:00,79.13773,0.8680560000000002,1.3660023314712137,6.568283,7.725697,46.875,280.8094444444609
2023-06-05 15:35:00,78.38542,0.9259259999999996,1.288859358855265,6.597218,7.407412,42.24539999999996,280.8594444444609
2023-06-05 15:38:00,78.79051,1.0127309999999996,1.2928392926420114,6.481478,7.089117,42.53469999999999,280.9094444444609
2023-06-05 15:40:00,81.85764,1.070602,1.2753314576857246,6.5104180000000005,6.944445999999999,39.64110000000002,280.9427777777943
2023-06-05 15:43:00,79.54282,1.0127309999999996,1.2424953285535019,6.3657379999999995,6.857637,40.79859999999999,280.9927777777943
2023-06-05 15:46:00,77.60417,0.9548610000000002,1.2338444115064935,6.163198,6.770837,40.50920000000002,281.0427777777943
2023-06-05 15:49:00,81.85764,1.1284720000000004,1.2406196292449747,6.3657379999999995,6.597226,39.93060000000003,281.0927777777943
2023-06-05 15:52:00,84.57755,1.0995369999999998,1.2652185418713802,6.3657379999999995,6.712961000000001,41.95600000000002,281.1427777777943
2023-06-05 15:55:00,83.7963,1.0127319999999997,1.2039445755268796,6.249998,6.655096,41.66660000000002,281.19277777779433
2023-06-05 15:58:00,81.10532,0.7523140000000001,1.165261358797494,5.758097,6.712962999999999,41.08790000000002,281.24277777779434
2023-06-05 16:01:00,83.42014,1.070602,1.196090785430545,6.394677999999999,6.6550959999999995,38.1944,281.29277777779436
2023-06-05 16:07:00,93.08449,0.5497680000000003,1.0821761187561756,4.745368000000001,6.07639,50.92590000000001,281.3927777777944
2023-06-05 16:10:00,97.3669,0.4340280000000005,1.06965002151136,4.311342,6.018515999999999,54.3982,281.4427777777944
2023-06-05 16:13:00,98.52431,0.4340280000000005,1.0696497079520166,4.2534730000000005,5.9606460000000006,54.9768,281.4927777777944
2023-06-05 16:19:00,75.66551,0.8101849999999997,1.1098820268249927,5.613428,6.278933,35.011499999999955,281.5927777777944
2023-06-05 16:22:00,78.38542,0.8680560000000002,1.0704440179325587,5.526622000000001,5.9606460000000006,35.879700000000014,281.64277777779444
2023-06-05 16:25:00,71.41204,0.868055,1.070443442910227,5.613428000000001,6.047453000000001,27.77769999999998,281.69277777779445
2023-06-05 16:28:00,76.0706,1.0416669999999995,1.0271315649433568,5.729168,5.700231,29.513800000000003,281.74277777779446
2023-06-05 16:31:00,78.76157,0.8680560000000002,0.9657964986558465,5.439812,5.642366,29.513900000000035,281.79277777779447
2023-06-05 16:34:00,76.82292,0.6944439999999998,0.9784575404136686,5.034725999999999,5.671292,31.25,281.8427777777945
2023-06-05 16:37:00,75.66551,0.78125,0.9697352351269636,5.092592000000001,5.497682,30.960699999999974,281.8927777777945
2023-06-05 16:40:00,70.63079,0.8969899999999997,0.9536907691351797,5.237273,5.353013,27.199000000000012,281.9427777777945
2023-06-05 16:43:00,69.84954,1.0416660000000002,0.9367472540640271,5.497688,5.295141999999999,23.726800000000026,281.9927777777945
2023-06-05 16:46:00,71.81713,1.0995369999999998,0.9475070818609524,5.584493999999999,5.295137,25.173699999999997,282.0427777777945
2023-06-05 16:49:00,71.41204,1.2442130000000002,1.044871635831672,5.989584,5.613421,22.85889999999995,282.09277777779454
2023-06-05 16:52:00,74.13194,1.157407,0.9735012071924961,5.700228000000001,5.3530109999999995,23.4375,282.14277777779455
2023-06-05 16:55:00,75.28935,1.070601,0.9183416504536365,5.468748,5.179397,23.1481,282.19277777779456
2023-06-05 16:58:00,69.47338,0.9837959999999999,0.954571698847473,5.353008000000001,5.295142,22.85880000000003,282.2427777777946
2023-06-05 17:01:00,69.47338,1.070602,0.9657949116807095,5.555554000000001,5.3530120000000005,24.30559999999997,282.2927777777946
2023-06-05 17:04:00,67.15856,1.0416670000000003,0.9367477198935559,5.526624,5.324076999999999,21.990700000000004,282.3427777777946
2023-06-05 17:07:00,70.65972,1.0995369999999998,0.9313475764457616,5.584493999999999,5.266207,22.280100000000004,282.3927777777946
2023-06-05 17:10:00,68.31597,1.0995369999999998,0.8983726547327233,5.526624,5.150467000000001,24.01619999999997,282.4427777777946
2023-06-05 17:16:00,72.56944,1.0995369999999998,0.9149698416172131,5.410883999999999,5.063657000000001,24.305499999999995,282.54277777779464
2023-06-05 17:22:00,66.37731,1.2442130000000002,0.924882837939937,5.787034000000001,5.208331,18.807900000000018,282.64277777779466
2023-06-05 17:25:00,60.18519,0.9837959999999999,0.8307370776225367,5.3819479999999995,5.092592,16.493100000000027,282.6927777777947
2023-06-05 17:28:00,54.02199,0.9837960000000008,0.7976331114756525,5.295134,4.947918,13.310199999999952,282.7427777777947
2023-06-05 17:31:00,51.30208,1.0416670000000003,0.7327285232850482,5.237264,4.6874970000000005,10.995400000000018,282.7927777777947
2023-06-05 17:34:00,47.82986,0.9837959999999999,0.727940873096853,5.121528,4.658562,10.995400000000018,282.8427777777947
2023-06-05 17:37:00,50.14468,1.157407,0.7375223505854617,5.063656,4.340281,10.127200000000016,282.8927777777947
2023-06-05 17:40:00,51.30208,1.070602,0.7814657726373667,5.324077999999999,4.803236,10.416699999999992,282.94277777779473
2023-06-05 17:43:00,45.8912,0.9837959999999999,0.7806733508603672,5.468748,5.092592,8.680499999999995,282.99277777779474
2023-06-05 17:46:00,43.20023,1.0127310000000005,0.7578280401732911,5.497688,5.034727,8.68059999999997,283.04277777779475
2023-06-05 17:49:00,38.94676,0.9548609999999993,0.697971119414288,5.237273,4.7743020000000005,8.1019,283.09277777779477
2023-06-05 17:52:00,40.88541,1.070602,0.6424261226863001,5.1215280000000005,4.3981460000000006,7.233799999999974,283.1427777777948
2023-06-06 07:03:00,51.33102,0.6076389999999998,0.8997433349002185,5.4398159999999995,6.105326999999999,10.127299999999991,283.1427777777948
2023-06-06 07:06:00,46.2963,0.7233800000000006,0.8337723898354444,5.613427,5.844906999999999,9.259299999999996,283.1927777777948
2023-06-06 07:09:00,44.7338,0.8101850000000006,0.8245688884073394,5.613422,5.6423570000000005,8.1019,283.2427777777948
2023-06-06 07:12:00,43.57639,0.868055,0.7935216192041845,5.642357,5.497682,8.969899999999967,283.2927777777948
2023-06-06 07:15:00,42.82407,0.983797,0.7806737793657574,5.758102999999999,5.381945999999999,7.233800000000002,283.3427777777948
2023-06-06 07:18:00,45.13889,0.9548610000000002,0.7337741033056703,5.497687,5.092596,7.8125,283.39277777779483
2023-06-06 07:21:00,43.20023,0.8391200000000003,0.6842802111654496,5.179397000000001,4.890046999999999,7.2339000000000055,283.44277777779484
2023-06-06 07:24:00,46.67245,0.9259259999999996,0.6492138700204799,4.947913000000001,4.456017000000001,8.969899999999981,283.49277777779486
2023-06-06 07:27:00,44.7338,0.9548609999999993,0.6411666179267922,4.832177,4.282407000000001,7.8125,283.54277777779487
2023-06-06 07:30:00,42.82407,0.983797,0.6522060663441774,4.687501,4.108796,8.391199999999998,283.5927777777949
2023-06-06 07:33:00,53.99306,1.359954,0.7172813428088219,4.7453710000000004,3.7037080000000007,9.837999999999994,283.6427777777949
2023-06-06 07:36:00,58.27546,0.8101859999999999,0.6548911772906231,4.224537,3.9351839999999996,11.28479999999999,283.6927777777949
2023-06-06 07:39:00,56.7419,0.6655089999999992,0.6940429416748958,3.9351849999999997,3.993055,12.731500000000011,283.7427777777949
2023-06-06 07:42:00,54.02199,0.6655089999999992,0.8888911310205238,5.584485999999999,6.076387,11.574100000000016,283.7927777777949
2023-06-06 07:45:00,83.7963,0.6076380000000006,0.6908128724153167,4.36921,4.542821999999999,21.990700000000004,283.84277777779494
2023-06-06 07:48:00,78.79051,0.4340270000000004,0.9772479621451504,3.4722210000000002,4.8900429999999995,28.93519999999998,283.89277777779495
2023-06-06 07:51:00,59.02778,0.6655090000000001,0.9129683905934343,5.0925970000000005,5.642358000000001,15.3356,283.94277777779496
2023-06-06 07:54:00,68.31597,0.8101849999999997,0.8101834999997066,5.208336,5.208330999999999,17.361099999999993,283.99277777779497
2023-06-06 07:57:00,79.16667,0.7812489999999999,0.8377884493436754,5.034724,5.1504650000000005,19.965299999999985,284.042777777795
2023-06-06 08:00:00,88.83102,0.6076389999999998,1.0432005141830434,5.324079,6.365740000000001,30.382000000000005,284.092777777795
2023-06-06 08:03:00,98.52431,0.5787039999999992,1.1449097383245963,5.237268,6.655094000000001,51.79400000000001,284.142777777795
2023-06-06 08:06:00,98.52431,0.6944439999999998,1.190710254782711,5.266201,6.452547000000001,58.448999999999984,284.192777777795
2023-06-06 08:09:00,98.52431,0.7233790000000004,1.5074759912786793,6.076390000000001,8.072921,67.41899999999998,284.242777777795
2023-06-06 08:12:00,98.52431,0.8101849999999997,1.7436828792955672,7.494216,9.895831000000001,67.99770000000001,284.29277777779504
2023-06-06 08:18:00,98.52431,0.8101849999999997,1.636599699417031,6.770834,8.854169,67.99769999999998,284.39277777779506
2023-06-06 08:21:00,94.27083,0.7233790000000004,1.6130155497961884,6.886577,9.201388,68.86580000000001,284.4427777777951
2023-06-06 08:27:00,83.01505,0.9548610000000002,1.5467484638692974,7.175928,8.564817,56.423599999999965,284.5427777777951
2023-06-06 08:30:00,81.85764,1.0416660000000002,1.4794491136980004,7.378468,8.362272,52.37269999999995,284.5927777777951
2023-06-06 08:33:00,81.88657,1.070601,1.4738834070826836,7.291668,8.188657000000001,51.50469999999996,284.6427777777951
2023-06-06 08:36:00,80.32407,1.0995369999999998,1.4308830040093656,7.378474000000001,8.101857,46.875,284.69277777779513
2023-06-06 08:39:00,80.32407,1.1863419999999998,1.4438243168994433,7.4074089999999995,7.957177,45.71769999999998,284.74277777779514
2023-06-06 08:42:00,79.54282,1.157407,1.4272592401385118,7.262729,7.841432,46.00690000000003,284.79277777779515
2023-06-06 08:45:00,83.7963,1.2152780000000005,1.4081269144178605,7.291664,7.696756000000001,47.164300000000026,284.84277777779516
2023-06-06 08:48:00,85.73495,1.157407,1.4272592401385118,7.204864,7.783567,49.18979999999999,284.8927777777952
2023-06-06 08:51:00,82.26273,1.0416670000000003,1.3960455431992536,7.089124,7.870367,47.16429999999997,284.9427777777952
2023-06-06 08:54:00,80.32407,1.0416659999999993,1.3839099293356478,7.060183,7.8124970000000005,46.875,284.9927777777952
2023-06-06 08:57:00,84.98264,1.0995369999999998,1.3936783785158942,7.060187999999999,7.6967609999999995,47.74309999999997,285.0427777777952
2023-06-06 09:00:00,88.83102,1.0416670000000003,1.3960455431992536,6.973382999999999,7.754625999999999,49.47919999999999,285.0927777777952
2023-06-06 09:03:00,91.95602,1.0127319999999997,1.3420868173949922,6.799772999999999,7.5231509999999995,49.47910000000002,285.14277777779523
2023-06-06 09:06:00,94.27083,0.983797,1.3959511278131647,6.684033,7.609956,51.79399999999998,285.19277777779524
2023-06-06 09:09:00,91.92708,0.868055,1.3548579022515006,6.539347,7.667822,52.37270000000001,285.24277777779525
2023-06-06 09:12:00,96.96181,0.9259260000000005,1.3474365085742206,6.510417,7.465280999999999,50.347200000000015,285.29277777779527
2023-06-06 09:15:00,98.52431,0.8391210000000004,1.357272061959401,6.221067,7.436346,56.42360000000002,285.3427777777953
2023-06-06 09:18:00,98.52431,0.7233799999999997,1.3168988082284845,6.047452,7.494212,56.71300000000002,285.3927777777953
2023-06-06 09:21:00,92.33218,0.7233790000000004,1.37836668843993,6.134262,7.754632999999999,57.00229999999999,285.4427777777953
2023-06-06 09:24:00,79.54282,0.8391199999999994,1.3791156835492213,6.510413,7.783563000000001,46.875,285.4927777777953
2023-06-06 09:27:00,80.32407,1.070602,1.3138611058678014,6.741894,7.262732000000001,44.56020000000001,285.5427777777953
2023-06-06 09:30:00,78.38542,1.157407,1.3366795984633102,6.944444,7.320607000000001,41.95599999999996,285.59277777779533
2023-06-06 09:33:00,78.38542,1.1284720000000004,1.3206789108602925,6.915514000000001,7.320602,41.95600000000002,285.64277777779535
2023-06-06 09:36:00,77.60417,1.157407,1.3101121020182989,6.886574,7.2048570000000005,39.3519,285.69277777779536
2023-06-06 09:39:00,81.48148,1.186343,1.2711722874626958,6.828704,7.002311,40.79860000000002,285.74277777779537
2023-06-06 09:42:00,83.42014,1.0995369999999998,1.265218541871379,6.597223,6.944445999999999,43.69209999999998,285.7927777777954
2023-06-06 09:45:00,81.88657,1.0127309999999996,1.2803585610641577,6.597223,7.175922000000001,42.24540000000002,285.8427777777954
2023-06-06 09:48:00,83.42014,1.070602,1.3391815478455669,6.7129579999999995,7.291665999999999,43.69210000000004,285.8927777777954
2023-06-06 09:51:00,86.5162,0.983797,1.2880215040408591,6.4236130000000005,7.089116000000001,46.29630000000003,285.9427777777954
2023-06-06 09:54:00,83.04398,0.9259259999999996,1.2888552606043486,6.307867999999999,7.118052,44.849500000000035,285.9927777777954
2023-06-06 09:57:00,79.16667,0.9259259999999996,1.312455196066206,6.452547999999999,7.320602000000001,42.24540000000002,286.04277777779544
2023-06-06 10:00:00,80.32407,1.0127319999999997,1.292839881117948,6.568287999999999,7.1759260000000005,41.66669999999999,286.09277777779545
2023-06-06 10:03:00,83.04398,1.070602,1.3138611058678002,6.597218000000001,7.118055999999999,41.95599999999996,286.14277777779546
2023-06-06 10:06:00,82.66782,1.0127309999999996,1.280358561064157,6.539353,7.118052,43.40280000000001,286.19277777779547
2023-06-06 10:09:00,86.5162,1.0127310000000005,1.2928392926420118,6.6550970000000005,7.262735999999999,44.27080000000001,286.2427777777955
2023-06-06 10:12:00,90.01736,1.0995369999999998,1.3936783785158942,6.886577999999999,7.5231509999999995,41.66669999999999,286.2927777777955
2023-06-06 10:15:00,90.76968,0.9837959999999999,1.3485695366036416,6.799767999999999,7.609952000000001,44.84949999999998,286.3427777777955
2023-06-06 10:18:00,91.92708,0.983797,1.312430449639899,6.568283,7.291665999999999,43.40280000000001,286.3927777777955
2023-06-06 10:21:00,95.83333,0.9837959999999999,1.3485695366036416,6.6840269999999995,7.494211000000001,45.13889999999998,286.4427777777955
2023-06-06 10:24:00,96.99074,0.9259260000000005,1.3819430427355637,6.5104120000000005,7.552085999999999,52.08330000000001,286.49277777779554
2023-06-06 10:27:00,95.45718,0.8391200000000003,1.3899717349898724,6.365742000000001,7.667822,54.6875,286.54277777779555
2023-06-06 10:30:00,88.45486,0.7523150000000003,1.3902141068443148,6.221063,7.783567999999999,54.9769,286.59277777779556
2023-06-06 10:33:00,80.32407,0.7523150000000003,1.348791010930281,6.221063,7.667828,49.76859999999999,286.6427777777956
2023-06-06 10:36:00,79.16667,0.8969909999999999,1.2824264895441053,6.365738,7.233796999999999,45.13889999999998,286.6927777777956
2023-06-06 10:39:00,81.48148,0.9548609999999993,1.2584231263191477,6.365738,7.0312470000000005,46.5856,286.7427777777956
2023-06-06 10:42:00,81.88657,1.0127319999999997,1.3052478517250217,6.452548,7.089116000000001,46.007000000000005,286.7927777777956
2023-06-06 10:45:00,79.94792,0.9259259999999996,1.2888552606043486,6.394677999999999,7.204861999999999,44.849500000000035,286.8427777777956
2023-06-06 10:48:00,78.38542,1.0995369999999998,1.2915134463902065,6.799764,7.2048570000000005,41.95600000000002,286.89277777779563
2023-06-06 10:51:00,77.60417,1.157407,1.2967036907458842,6.9444490000000005,7.233792,39.0625,286.94277777779564
2023-06-06 10:57:00,77.6331,1.0995369999999998,1.211596217881117,6.684024000000001,6.915507,37.32639999999998,287.04277777779566
2023-06-06 11:00:00,81.48148,1.0995369999999998,1.2385865052118692,6.597224000000001,6.886577000000001,39.93059999999997,287.0927777777957
2023-06-06 11:06:00,81.88657,1.157407,1.2832135419171298,6.770834,7.0312470000000005,41.66660000000002,287.1927777777957
2023-06-06 11:09:00,80.32407,1.1284720000000004,1.2943337889936113,6.741894000000001,7.089122000000001,39.0625,287.2427777777957
2023-06-06 11:12:00,78.00926,1.0995370000000007,1.2652185418713797,6.655094000000001,7.002317,38.48389999999995,287.2927777777957
2023-06-06 11:15:00,77.98032,1.0995369999999998,1.2251352183410722,6.655094,6.915507,39.0625,287.34277777779573
2023-06-06 11:18:00,82.63889,1.1284719999999995,1.2269618638082316,6.597223,6.799771000000001,40.79860000000002,287.39277777779574
2023-06-06 11:21:00,85.73495,1.1284719999999995,1.2810335679054126,6.655092999999999,6.973381000000001,41.95609999999999,287.44277777779575
2023-06-06 11:24:00,88.45486,1.0995369999999998,1.2915134463902065,6.741898,7.146991000000001,44.27080000000001,287.49277777779577
2023-06-06 11:27:00,95.05208,1.0416660000000002,1.2971948903992017,6.626157,7.175931,43.40269999999998,287.5427777777958
2023-06-06 11:30:00,95.42824,0.9259259999999996,1.3124592543191154,6.510413000000001,7.378477,47.1644,287.5927777777958
2023-06-06 11:33:00,95.42824,0.9259259999999996,1.3241717538576319,6.539352999999999,7.436347,48.032399999999996,287.6427777777958
2023-06-06 11:36:00,92.73727,0.9259259999999996,1.3358331051974701,6.568283,7.494217000000001,47.1644,287.6927777777958
2023-06-06 11:39:00,95.42824,0.983797,1.3485742864673225,6.6261529999999995,7.436346,47.74309999999997,287.7427777777958
2023-06-06 11:42:00,93.11343,0.8969909999999999,1.351577882599747,6.481483,7.5231520000000005,48.90050000000002,287.79277777779583
2023-06-06 11:45:00,90.76968,0.868055,1.3770956459312294,6.626157,7.812501999999999,50.34719999999999,287.84277777779585
2023-06-06 11:48:00,89.98843,0.8969899999999997,1.3287378408762247,6.452547,7.436347,48.32170000000002,287.89277777779586
2023-06-06 11:51:00,88.45486,0.8680560000000002,1.3098120333252368,6.365742999999999,7.378477,49.18979999999999,287.94277777779587
2023-06-06 11:54:00,81.85764,0.868055,1.321145028664476,6.452547999999999,7.494212999999999,47.742999999999995,287.9927777777959
2023-06-06 11:57:00,79.54282,0.9548610000000002,1.3187355975339126,6.626157999999999,7.436347,46.296299999999974,288.0427777777959
2023-06-06 12:00:00,79.54282,1.0127309999999996,1.3298733211186065,6.741898,7.436347,44.56019999999995,288.0927777777959
2023-06-06 12:03:00,82.26273,1.0416659999999993,3.352191600846029,0.578703,7.320607000000001,46.2962,288.1427777777959
2023-06-06 12:06:00,82.63889,1.0127309999999996,1.4610622281176455,6.770833,7.783562000000001,51.50460000000004,288.1927777777959
2023-06-06 12:09:00,79.91898,1.070601,1.3766499616545613,7.002318000000001,7.667827000000001,47.16429999999997,288.24277777779594
2023-06-06 12:12:00,79.91898,1.0416660000000002,1.3960491197248905,6.973378,7.754632,46.5856,288.29277777779595
2023-06-06 12:15:00,78.76157,1.070602,1.3642236485148955,7.031254000000001,7.667822,43.40279999999996,288.34277777779596
2023-06-06 12:18:00,78.00926,1.1574080000000002,1.3101172636273397,6.944444000000001,7.262736,40.79860000000002,288.39277777779597
2023-06-06 12:21:00,82.26273,1.2152780000000005,1.313949251105665,6.915514000000001,7.118055999999999,43.40280000000001,288.442777777796
2023-06-06 12:24:00,82.26273,1.0995369999999998,1.3045382672649155,6.7129639999999995,7.146987000000001,43.69210000000004,288.492777777796
2023-06-06 12:27:00,82.26273,1.1574080000000002,1.3101126450925018,6.7129639999999995,7.031245999999999,43.11340000000001,288.542777777796
2023-06-06 12:30:00,83.04398,1.0995369999999998,1.3174903093930423,6.7129639999999995,7.175927,43.98149999999998,288.592777777796
2023-06-06 12:33:00,80.32407,1.0995369999999998,1.3045427559709997,6.799764,7.233797000000001,42.53470000000004,288.642777777796
2023-06-06 12:36:00,79.54282,1.070602,1.3010913131341773,6.7129639999999995,7.204861999999999,43.11349999999999,288.69277777779604
2023-06-06 12:39:00,78.38542,1.070602,1.3010913131341773,6.597224000000001,7.089122000000001,41.95599999999996,288.74277777779605
2023-06-06 12:42:00,78.00926,1.070602,1.2492576367937465,6.5393539999999994,6.9155120000000005,41.37729999999999,288.79277777779606
2023-06-06 12:45:00,83.7963,1.0995369999999998,1.2385865052118692,6.452548,6.741901,43.40279999999996,288.8427777777961
2023-06-06 12:48:00,86.5162,1.0416669999999995,1.2461117357449794,6.423608,6.857641,45.13889999999998,288.8927777777961
2023-06-06 12:51:00,87.29745,1.0127309999999996,1.292839292642012,6.452547999999999,7.060187000000001,45.717600000000004,288.9427777777961
2023-06-06 12:54:00,87.29745,1.1284719999999995,1.3206834365573987,6.684023,7.089121,45.717600000000004,288.9927777777961
2023-06-06 12:57:00,89.23611,1.0995369999999998,1.3045382672649144,6.597223,7.031245999999999,45.138900000000035,289.0427777777961
2023-06-06 13:00:00,86.14005,0.9548610000000002,1.2584231263191483,6.336808,7.002317,44.84959999999995,289.09277777779613
2023-06-06 13:06:00,82.63889,1.0416659999999993,1.2718036398931345,6.452543,6.944447,44.56009999999998,289.19277777779615
2023-06-06 13:09:00,81.85764,1.1284720000000004,1.3206834365573994,6.6261540000000005,7.031251999999999,44.56020000000001,289.24277777779616
2023-06-06 13:12:00,78.00926,1.273148,1.3441876893597555,7.03125,7.175922000000001,39.93060000000003,289.2927777777962
2023-06-06 13:15:00,83.82523,1.273148,1.2875608243341345,6.857638,6.88657,40.50920000000002,289.3427777777962
2023-06-06 13:18:00,88.04977,1.157407,1.3366795984633093,6.712958,7.089121,41.95610000000002,289.3927777777962
2023-06-06 13:24:00,79.94792,1.157407,1.2967083386986455,6.799764000000001,7.089117,42.53469999999999,289.4927777777962
2023-06-06 13:30:00,85.76389,1.0995369999999998,1.2784046264443225,6.7129639999999995,7.089117,43.69210000000004,289.59277777779624
2023-06-06 13:33:00,92.33218,1.1284720000000004,1.2810289575083191,6.626162000000001,6.94444,44.56020000000001,289.64277777779625
2023-06-06 13:36:00,93.11343,0.868055,1.309811375141809,6.249997,7.262732000000001,50.636499999999984,289.69277777779627
2023-06-06 13:39:00,88.85995,0.9259259999999996,1.3474365085742208,6.3657379999999995,7.320602000000001,51.215299999999985,289.7427777777963
2023-06-06 13:42:00,83.04398,0.9548609999999993,1.3424382791345535,6.452543,7.320602000000001,48.61109999999999,289.7927777777963
2023-06-06 13:45:00,79.94792,0.9548610000000002,1.3067948272757444,6.336808,7.118057,48.032399999999996,289.8427777777963
2023-06-06 13:48:00,83.42014,1.0127319999999997,1.3298696884123367,6.452548,7.146986,48.32169999999999,289.8927777777963
2023-06-06 13:51:00,81.88657,0.8969909999999999,1.317239458783716,6.365742999999999,7.320602,47.45369999999997,289.9427777777963
2023-06-06 14:33:00,79.57176,1.1284720000000004,1.3075465812747933,6.770829000000001,7.146986999999999,41.66669999999996,290.6427777777963
2023-06-06 14:36:00,78.38542,1.070602,1.2623326733961624,6.655094,7.060182,42.24539999999999,290.6927777777963
2023-06-06 14:39:00,81.48148,1.1284720000000004,1.2406149262420458,6.510418,6.7418960000000006,39.64119999999997,290.74277777779633
2023-06-06 14:42:00,81.51042,1.0416659999999993,1.2200952867045423,6.365743,6.741897,41.66670000000002,290.79277777779635
2023-06-06 14:45:00,82.26273,1.0995369999999998,1.2519436330720677,6.365743,6.684025999999999,41.95599999999996,290.84277777779636
2023-06-06 14:48:00,82.26273,1.0416659999999993,1.2331442792222276,6.336803,6.741897,41.95599999999999,290.89277777779637
2023-06-06 14:51:00,82.66782,1.0416659999999993,1.2461111722646045,6.336803,6.770837,42.82400000000001,290.9427777777964
2023-06-06 14:54:00,83.42014,1.0995369999999998,1.2251352183410735,6.307872999999999,6.5682860000000005,42.53469999999999,290.9927777777964
2023-06-06 14:57:00,84.98264,1.0995369999999998,1.225139882123948,6.336803,6.597225999999999,42.53480000000002,291.0427777777964
2023-06-06 15:00:00,88.85995,1.157407,1.2559634851189612,6.452543,6.6550959999999995,44.849500000000035,291.0927777777964
2023-06-06 15:03:00,90.01736,1.0995369999999998,1.3045427559709992,6.510413,6.944445999999999,47.16440000000003,291.1427777777964
2023-06-06 15:06:00,92.36111,1.070602,1.3138567059487882,6.568288,7.089116000000001,43.98150000000001,291.19277777779644
2023-06-06 15:09:00,91.57986,1.0127309999999996,1.3175928056783595,6.568288,7.233797000000001,46.87500000000003,291.24277777779645
2023-06-06 15:12:00,90.39352,0.9837959999999999,1.3124298435841313,6.481478,7.204861999999999,48.61110000000002,291.29277777779646
2023-06-06 15:15:00,89.23611,0.9837959999999999,1.2757228184187221,6.452547999999999,7.089122000000001,47.74309999999997,291.34277777779647
2023-06-06 15:18:00,90.79861,0.9548609999999993,1.270613823520183,6.365738,7.060187000000001,48.90050000000002,291.3927777777965
2023-06-06 15:21:00,88.45486,0.9548609999999993,1.3067948272757441,6.394677999999999,7.175927,46.29630000000003,291.4427777777965
2023-06-06 15:24:00,86.9213,0.9548609999999993,1.2827354569201843,6.365738,7.089117,46.29630000000003,291.4927777777965
2023-06-06 15:27:00,82.26273,0.8680559999999993,1.2639419763272655,6.221067999999999,7.1180520000000005,47.1644,291.5427777777965
2023-06-06 15:33:00,75.69444,0.9837959999999999,1.2131733868253398,6.423608000000001,6.9155120000000005,36.16890000000001,291.64277777779654
2023-06-06 15:36:00,74.5081,1.0127309999999996,1.1646366165806636,6.336803,6.655092000000001,33.85420000000005,291.69277777779655
2023-06-06 15:39:00,78.00926,1.1284719999999995,1.1428759828627437,6.365743,6.394671,33.85419999999999,291.74277777779656
2023-06-06 15:42:00,75.69444,0.9837959999999999,1.1222638501271742,6.076388000000001,6.365742,31.8288,291.7927777777966
2023-06-06 15:45:00,74.13194,0.9548609999999993,1.079838309132803,5.931718,6.192127000000001,31.25,291.8427777777966
2023-06-06 15:48:00,77.6331,0.9548609999999993,1.0798429303091501,5.873837999999999,6.134257,33.85410000000002,291.8927777777966
2023-06-06 15:51:00,78.00926,1.0127319999999997,1.0834625376654707,5.844908,5.989585999999999,32.69670000000002,291.9427777777966
2023-06-06 15:54:00,79.57176,1.070602,1.0850076841792886,5.7580979999999995,5.7870360000000005,33.564899999999966,291.9927777777966
2023-06-06 15:57:00,75.69444,0.8969909999999999,1.0611505596968012,5.787037999999999,6.134257,34.14350000000002,292.04277777779663
2023-06-06 16:00:00,75.31829,0.9837959999999999,1.0682537031069081,5.873838,6.047452000000001,31.25,292.09277777779664
2023-06-06 16:03:00,78.38542,1.0416669999999995,1.056073399262816,5.815968,5.844911000000001,31.82869999999997,292.14277777779665
2023-06-06 16:06:00,75.69444,0.9837959999999999,1.0544804207972949,5.613428,5.758102,32.117999999999995,292.19277777779666
2023-06-06 16:09:00,75.66551,1.0416669999999995,0.9522230224919449,5.497688,5.324071000000001,28.35650000000004,292.2427777777967
2023-06-06 16:12:00,76.0706,1.0127319999999997,0.9686839059710479,5.353007999999999,5.266206,31.25,292.2927777777967
2023-06-06 16:15:00,79.94792,1.0416670000000003,0.9826586128898211,5.468753,5.353006,32.40740000000005,292.3427777777967
2023-06-06 16:18:00,88.45486,1.1284729999999996,1.0695641221423886,5.787033,5.6713,34.72220000000004,292.3927777777967
2023-06-06 16:21:00,90.79861,0.9259259999999996,1.037368017124201,5.497682999999999,5.729167,35.87959999999998,292.4427777777967
2023-06-06 16:24:00,81.48148,0.7523149999999994,1.0143018525465055,5.237268,5.815973,35.30090000000001,292.49277777779673
2023-06-06 16:27:00,74.13194,0.868055,1.0058061334486337,5.295138000000001,5.584492999999999,32.407399999999996,292.54277777779674
2023-06-06 16:30:00,74.53704,1.0127309999999996,0.9686834205770039,5.381943,5.295141999999999,31.5394,292.59277777779675
2023-06-06 16:33:00,74.91319,1.157407,1.005807525528706,5.468748,5.1794009999999995,29.224499999999978,292.64277777779677
2023-06-06 16:36:00,77.60417,1.0416659999999993,1.012458409118162,5.613422999999999,5.555557,30.960699999999974,292.6927777777968
2023-06-06 16:39:00,75.31829,1.0416659999999993,1.0416639999998438,5.584493,5.584487000000001,32.407399999999996,292.7427777777968
2023-06-06 16:42:00,72.59838,1.0127310000000005,1.0271335556840866,5.642358,5.671296999999999,29.22460000000001,292.7927777777968
2023-06-06 16:45:00,71.44097,1.0416660000000002,0.982658131956608,5.5555579999999996,5.439812000000001,28.93520000000001,292.8427777777968
2023-06-06 16:48:00,66.40625,0.9837959999999999,0.9247169965251518,5.3819479999999995,5.266202,21.412000000000035,292.8927777777968
2023-06-06 16:51:00,71.44097,1.1284720000000004,0.927722214158289,5.526618000000001,5.150466,22.280100000000004,292.94277777779683
2023-06-06 16:54:00,72.59838,1.1284720000000004,0.927722214158289,5.526618000000001,5.150466,24.594899999999996,292.99277777779685
2023-06-06 17:00:00,70.65972,1.070602,0.9183421018291569,5.497684,5.2083319999999995,23.1481,293.09277777779687
2023-06-06 17:02:00,67.1875,1.0127319999999997,0.8919915914962355,5.381944000000001,5.150462000000001,21.41210000000001,293.12611111113023
2023-06-06 17:05:00,70.65972,1.2442130000000002,0.8882310210024295,5.439814000000001,4.803241000000001,21.701300000000003,293.17611111113024
