Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-06 17:08:00,72.97454,1.3020830000000005,0.9111785915211471,5.468749000000001,4.774306,22.569399999999973,293.22611111113025
2023-06-06 17:11:00,72.97454,1.157407,0.8888844143987359,5.410884,4.918977,21.990700000000004,293.27611111113026
2023-06-06 17:14:00,70.65972,1.157407,0.9063074950310968,5.468749000000001,5.0057920000000005,23.14820000000003,293.3261111111303
2023-06-06 17:17:00,71.81713,1.2152780000000005,0.8949558717718302,5.439814000000001,4.8611059999999995,22.280099999999948,293.3761111111303
2023-06-06 17:20:00,70.71759,1.1284720000000004,0.9109647272227143,5.410884,5.0057920000000005,22.85880000000003,293.4261111111303
2023-06-06 17:23:00,69.50231,1.2152780000000005,0.8949558717718302,5.439814000000001,4.8611059999999995,21.70139999999998,293.4761111111303
2023-06-06 17:26:00,67.56366,1.1863419999999998,0.9009694946848614,5.468754,4.947912,20.543999999999983,293.5261111111303
2023-06-06 17:29:00,67.56366,1.2442130000000002,0.9067151558837705,5.4976840000000005,4.890051000000001,17.93979999999999,293.57611111113033
2023-06-06 17:32:00,66.03009,0.9259259999999996,0.8204915280964976,5.092593,4.890047000000001,16.782399999999996,293.62611111113034
2023-06-06 17:35:00,64.84375,0.9837959999999999,0.7976272995852315,5.005787000000001,4.658561,17.650499999999965,293.67611111113035
2023-06-06 17:38:00,62.52894,0.8680560000000002,0.7935231538009397,4.918981,4.774307,17.650500000000022,293.72611111113036
2023-06-06 17:41:00,45.13889,0.49189799999999995,0.6861876514850171,4.6296289999999996,5.06366,9.548600000000022,293.7761111111304
2023-06-06 17:44:00,43.57639,0.868055,0.6968411622045183,4.890047,4.571763,9.548699999999997,293.8261111111304
2023-06-06 17:45:00,42.82407,0.8969909999999999,0.6919577107434263,4.861112,4.484957,8.39119999999997,293.84277777779704
2023-06-06 17:48:00,44.35764,1.0127319999999997,0.6217188678384818,4.890047,4.224540999999999,8.391200000000026,293.89277777779705
2023-06-06 17:51:00,41.66666,0.8969909999999999,0.6187924985791864,4.658565,4.166662,8.68059999999997,293.94277777779706
2023-06-06 17:54:00,39.72801,0.9837959999999999,0.6522063739751858,4.716435,4.137732000000001,9.837999999999965,293.9927777777971
2023-06-06 17:56:00,34.69329,0.8969899999999997,0.618795426574043,4.745369999999999,4.2534730000000005,7.8125,294.02611111113043
2023-06-06 18:02:00,43.20023,1.157407,0.6013406887441558,4.6296289999999996,3.732639,7.5230999999999995,294.12611111113046
2023-06-06 18:05:00,36.28472,0.8969909999999999,0.5585459050768972,4.398149,3.819445,8.101800000000026,294.17611111113047
2023-06-06 18:10:00,30.06366,1.2442130000000002,0.6021868195768731,4.456019,3.4432870000000007,5.497699999999952,294.17611111113047
2023-06-06 18:13:00,41.26157,1.3020839999999998,0.5267593524064571,4.398149,3.2407399999999997,6.365700000000004,294.17611111113047
2023-06-06 18:16:00,43.20023,0.8101859999999999,0.3863042175672603,3.616897999999999,2.9513879999999997,6.6551000000000045,294.17611111113047
2023-06-07 04:46:00,98.55324,3.7905100000000003,4.100566132856302,0.0289350000000006,0.6655090000000001,51.79390000000001,294.17611111113047
2023-06-07 04:49:00,98.55324,3.819445,4.129558881126503,0.02893499999999971,0.6655090000000001,60.47459999999998,294.17611111113047
2023-06-07 04:52:00,98.55324,3.935186,4.245522983093344,0.02893499999999971,0.6655090000000001,58.15980000000002,294.17611111113047
2023-06-07 04:55:00,98.55324,3.906251,4.20275295216962,0.05787000000000031,0.6655090000000001,59.89580000000001,294.17611111113047
2023-06-07 04:58:00,98.55324,3.848381,4.1447797088861975,0.02893599999999985,0.6365730000000003,61.053200000000004,294.17611111113047
2023-06-07 05:01:00,62.5,3.877314,4.146126413326144,0.02893499999999971,0.5787040000000001,16.203700000000026,294.17611111113047
2023-06-07 05:28:00,34.69329,3.935186,4.06400401310711,0.20254700000000003,0.4629619999999992,4.91900000000004,294.17611111113047
2023-06-07 05:31:00,98.55324,4.079861,4.279213289748259,0.02893499999999971,0.43402799999999964,52.08340000000001,294.17611111113047
2023-06-07 05:34:00,98.55324,3.935186,4.148417510166573,0.0,0.43402799999999964,55.844899999999996,294.17611111113047
2023-06-07 05:37:00,98.55324,3.5879630000000002,3.8147645176577343,-0.02893499999999971,0.43402799999999964,63.946800000000025,294.17611111113047
2023-06-07 05:40:00,98.55324,3.501158,3.68603869789375,0.02893599999999985,0.4050919999999998,61.632000000000005,294.17611111113047
2023-06-07 05:43:00,98.55324,3.5590280000000005,3.7299468045774904,0.05787000000000031,0.4050919999999998,62.7894,294.17611111113047
2023-06-07 05:46:00,69.84954,3.587962,3.7448529048813017,0.05787000000000031,0.3761580000000002,25.75229999999999,294.17611111113047
2023-06-07 07:31:00,56.36574,0.7523150000000003,0.6294974572491802,4.079862,3.8483799999999997,10.416699999999992,294.17611111113047
2023-06-07 07:34:00,47.4537,0.7233799999999997,0.6940459990178878,4.340278,4.282412,8.680499999999995,294.2261111111305
2023-06-07 07:37:00,44.35764,0.6944439999999998,0.694445999977823,4.629630000000001,4.629632,7.523200000000003,294.2761111111305
2023-06-07 07:40:00,62.18171,1.1574079999999993,0.5478429110210833,4.658563999999999,3.7037080000000007,10.995299999999986,294.3261111111305
2023-06-07 07:43:00,82.26273,0.31828699999999976,0.7266666782515769,3.703704,4.774303,19.965300000000013,294.3761111111305
2023-06-07 07:46:00,76.09954,0.43402799999999964,1.3465890083330665,4.195601999999999,6.828704,30.671400000000006,294.4261111111305
2023-06-07 07:49:00,58.27546,0.8101849999999997,0.9990831459893098,6.105323,6.5104180000000005,14.75690000000003,294.47611111113054
2023-06-07 07:52:00,61.74769,0.8101859999999999,1.0736707423050362,6.365741999999999,6.944445999999999,13.599500000000006,294.52611111113055
2023-06-07 07:55:00,69.12616,0.6655090000000001,0.8888911310205238,5.584490000000001,6.076390999999999,17.93979999999999,294.57611111113056
2023-06-07 07:58:00,73.37963,0.43402799999999964,0.8411603569150536,4.3402769999999995,5.3530109999999995,18.807800000000043,294.62611111113057
2023-06-07 08:01:00,74.13194,0.28935200000000005,0.7726077693862716,3.7615740000000004,5.092596,19.965300000000013,294.6761111111306
2023-06-07 08:04:00,91.57986,0.6944439999999998,0.8436052918065716,4.108796,4.427084,33.275499999999994,294.7261111111306
2023-06-07 08:07:00,86.9213,0.7233800000000006,0.9603750229649202,4.7453710000000004,5.266207,35.01150000000001,294.7761111111306
2023-06-07 08:10:00,87.29745,0.9548610000000002,1.4464688140823114,7.2916620000000005,8.420141000000001,36.16899999999998,294.8261111111306
2023-06-07 08:13:00,90.76968,0.9259260000000005,1.3006821206256596,6.857642,7.696756000000001,36.16900000000004,294.8761111111306
2023-06-07 08:16:00,87.29745,0.868055,1.2639453341607947,6.568282,7.465277,36.74769999999998,294.92611111113064
2023-06-07 08:19:00,84.57755,0.8101850000000006,1.2262713409727466,6.192132000000001,7.146986999999999,39.0625,294.97611111113065
2023-06-07 08:22:00,78.00926,0.6365740000000004,1.148494211242536,5.671297000000001,6.915513,39.3519,295.02611111113066
2023-06-07 08:25:00,76.0706,0.868055,1.1573107496102424,6.0474570000000005,6.684031999999999,36.16899999999998,295.0761111111307
2023-06-07 08:28:00,75.28935,1.0127309999999996,1.151353126434424,6.307872999999999,6.5972219999999995,33.27550000000002,295.1261111111307
2023-06-07 08:31:00,94.27083,0.7523150000000003,1.0736985049884378,5.439814,6.163199,40.21999999999997,295.1761111111307
2023-06-07 08:34:00,93.11343,0.5497690000000004,1.2277834504043554,4.861116,6.626156999999999,52.66209999999998,295.2261111111307
2023-06-07 08:37:00,77.98032,0.8969909999999999,1.2470960449993282,6.423614000000001,7.204863,34.14350000000002,295.2761111111307
2023-06-07 08:40:00,75.69444,1.0416660000000002,1.1535405539501482,6.394678000000001,6.626162,30.9606,295.32611111113073
2023-06-07 08:43:00,75.69444,0.9548609999999993,1.1063864665921437,5.960647999999999,6.278937000000001,31.828700000000026,295.37611111113074
2023-06-07 08:46:00,76.0706,1.0127319999999997,1.124504009006477,6.134263,6.365741000000001,29.224499999999978,295.42611111113075
2023-06-07 08:49:00,77.6331,0.9259260000000005,1.1033424725177536,5.7291620000000005,6.105326,32.98610000000002,295.47611111113076
2023-06-07 08:52:00,77.60417,0.8391200000000003,1.1154932638543633,5.758102000000001,6.365742,31.82869999999997,295.5261111111308
2023-06-07 08:55:00,74.91319,0.8391200000000003,1.1032911811266493,5.9027769999999995,6.481477,30.9606,295.5761111111308
2023-06-07 08:58:00,75.69444,1.0127319999999997,1.0834625376654714,5.960647999999999,6.105326,32.11809999999997,295.6261111111308
2023-06-07 09:01:00,78.79051,1.0127309999999996,1.110930746799627,5.9317079999999995,6.134257,32.69670000000002,295.6761111111308
2023-06-07 09:04:00,74.13194,0.9259259999999996,1.1290739937664434,5.9317079999999995,6.365742000000001,31.25,295.7261111111308
2023-06-07 09:07:00,74.91319,1.0416659999999993,1.0985180949059206,6.192133,6.307867,30.092600000000004,295.77611111113083
2023-06-07 09:10:00,71.41204,1.0127309999999996,1.0695580080132783,6.047452999999999,6.163192,27.199099999999987,295.82611111113084
2023-06-07 09:13:00,75.28935,1.070602,1.041399011459327,6.018518,5.960646,27.777800000000013,295.87611111113085
2023-06-07 09:16:00,78.79051,1.0127310000000005,,5.7291669999999995,5.729166,29.224499999999978,295.92611111113087
2023-06-07 09:19:00,80.32407,0.9548610000000002,1.119511626749153,6.018522000000001,6.365741000000001,31.25,295.9761111111309
2023-06-07 09:22:00,88.45486,0.9548610000000002,1.093166209984093,5.787032,6.076391,33.27550000000002,296.0261111111309
2023-06-07 09:25:00,85.76389,0.8391200000000003,1.1276213119954273,5.758097,6.394677,32.11810000000003,296.0761111111309
2023-06-07 09:28:00,75.66551,0.6076390000000007,1.0538252623630195,5.4687470000000005,6.539348,32.11800000000002,296.1261111111309
2023-06-07 09:31:00,75.69444,0.8101849999999997,1.0367575669659153,5.7870420000000005,6.278937000000001,29.803199999999975,296.1761111111309
2023-06-07 09:34:00,79.16667,1.0416669999999995,1.1124370420548286,5.960647999999999,6.105321000000001,30.960700000000003,296.22611111113093
2023-06-07 09:40:00,70.65972,0.8969899999999997,1.0741156337681539,5.960642999999999,6.336803000000001,26.620400000000018,296.32611111113096
2023-06-07 09:43:00,74.13194,1.070601,1.0414036145040073,5.989578,5.931717000000001,28.64590000000004,296.37611111113097
2023-06-07 09:46:00,71.81713,1.0127309999999996,1.0127315000245547,5.729163,5.729162,27.488499999999988,296.426111111131
2023-06-07 09:49:00,74.5081,1.070602,1.070606999990535,5.9317079999999995,5.931716,27.488400000000013,296.476111111131
2023-06-07 09:52:00,78.79051,1.0995369999999998,1.0555396537250243,5.9027780000000005,5.815971,30.96070000000003,296.526111111131
2023-06-07 09:55:00,75.69444,0.9837959999999999,1.0819109977174814,6.047458,6.250001999999999,30.382000000000005,296.576111111131
2023-06-07 09:58:00,73.35069,1.0127309999999996,1.0834620146466305,6.047452999999999,6.192132,30.092600000000004,296.626111111131
2023-06-07 10:01:00,71.41204,1.070602,1.0560659033611912,6.0763940000000005,6.047452000000001,26.330900000000042,296.67611111113104
2023-06-07 10:04:00,71.03588,1.0995370000000007,1.02549914964198,5.989584,5.844906999999999,26.331000000000017,296.72611111113105
2023-06-07 10:07:00,71.44097,1.2152780000000005,1.0319527044036618,6.047454000000001,5.700236,26.620400000000018,296.77611111113106
2023-06-07 10:10:00,67.15856,1.0127319999999997,1.0271340604130181,5.989584000000001,6.018522000000001,21.701300000000003,296.82611111113107
2023-06-07 10:11:00,73.35069,1.2442130000000002,1.011733948977067,6.221064,5.787041,25.173699999999997,296.8427777777977
2023-06-07 10:17:00,72.59838,1.0127319999999997,1.041403957163599,6.018514,6.076392,26.04169999999999,296.94277777779774
2023-06-07 10:20:00,70.65972,1.0416660000000002,0.997634650453885,5.960648000000001,5.873842000000001,22.569399999999973,296.99277777779776
2023-06-07 10:26:00,71.81713,1.0995369999999998,0.979243964469441,5.960644,5.729167,25.75229999999999,297.0927777777978
2023-06-07 10:32:00,73.35069,1.1574080000000002,1.0528899306383288,6.134264,5.931716,25.752399999999966,297.1927777777978
2023-06-07 10:33:00,74.13194,1.0995369999999998,1.0102495887515703,6.1053239999999995,5.931717000000001,24.30559999999997,297.20944444446445
2023-06-07 10:36:00,70.65972,1.070602,1.026590453826136,6.018514,5.931712,24.01619999999997,297.25944444446446
2023-06-07 10:39:00,74.53704,1.1284720000000004,1.0238599080479616,6.047458000000001,5.844906,26.909699999999987,297.3094444444645
2023-06-07 10:42:00,71.44097,1.0416659999999993,1.0271310696058351,6.018523,5.989587,24.59499999999997,297.3594444444645
2023-06-07 10:45:00,74.13194,1.0416659999999993,1.0124584091181599,5.931713,5.873847,25.173500000000047,297.4094444444645
2023-06-07 10:48:00,74.13194,1.070601,1.0116282408396378,5.815968,5.700227,25.462999999999965,297.4594444444645
2023-06-07 10:54:00,72.59838,1.1574080000000002,1.005802464802785,5.9317139999999995,5.6423559999999995,24.88420000000002,297.55944444446453
2023-06-07 10:57:00,72.59838,1.070601,1.0116282408396378,5.844908,5.729167,25.173599999999965,297.60944444446454
2023-06-07 11:00:00,69.87847,1.0416670000000003,1.0124588997269919,5.844904,5.787037,24.016200000000026,297.65944444446455
2023-06-07 11:03:00,72.59838,1.1574080000000002,0.973496001207415,5.9317139999999995,5.584486,24.884299999999996,297.70944444446457
2023-06-07 11:06:00,71.81713,1.0416659999999993,0.9210810090926033,5.584493,5.353007,23.7269,297.7594444444646
2023-06-07 11:09:00,71.81713,1.070602,0.9657895430229605,5.555558,5.353006000000001,24.884299999999996,297.8094444444646
2023-06-07 11:12:00,76.0706,1.0995369999999998,0.979243964469441,5.700228,5.468751,26.04169999999999,297.8594444444646
2023-06-07 11:15:00,72.59838,1.070602,1.026590453826136,5.960644,5.873842000000001,26.909699999999987,297.9094444444646
2023-06-07 11:18:00,75.69444,1.157407,1.0373687801836065,5.989578,5.758101000000001,26.331000000000017,297.9594444444646
2023-06-07 11:21:00,75.69444,1.0127309999999996,1.0127364999926687,5.7580979999999995,5.758107000000001,25.75229999999999,298.00944444446463
2023-06-07 11:24:00,72.97454,0.9548609999999993,1.011628279001143,5.729168,5.844907000000001,24.594899999999996,298.05944444446465
2023-06-07 11:27:00,69.50231,0.8680559999999993,0.9792431855803694,5.584488,5.815972,24.016200000000026,298.10944444446466
2023-06-07 11:30:00,73.35069,0.9837959999999999,0.9692570136187446,5.642357,5.613421,22.858799999999974,298.15944444446467
2023-06-07 11:33:00,78.41435,1.070602,0.9657895430229605,5.758102999999999,5.5555509999999995,25.462999999999965,298.2094444444647
2023-06-07 11:36:00,86.14005,1.1284729999999996,1.0392517022201961,5.8159730000000005,5.642360000000001,27.199099999999987,298.2594444444647
2023-06-07 11:39:00,88.0787,1.0127319999999997,1.0555421414231085,5.844908,5.931716,29.51389999999998,298.3094444444647
2023-06-07 11:42:00,83.42014,0.9548610000000002,1.0528914031483283,5.873838,6.076387,29.224500000000035,298.3594444444647
2023-06-07 11:45:00,79.16667,0.8680559999999993,0.9925815600514012,5.584488,5.844912000000001,29.803200000000004,298.4094444444647
2023-06-07 11:48:00,78.38542,0.9548609999999993,1.011628279001143,5.526617999999999,5.6423570000000005,28.356400000000008,298.45944444446474
2023-06-07 11:51:00,78.00926,0.9259259999999996,1.0102488867328907,5.584488,5.758102,28.64579999999995,298.50944444446475
2023-06-07 11:54:00,73.35069,0.8969909999999999,1.0083069611247097,5.5555579999999996,5.787037,26.909699999999987,298.55944444446476
2023-06-07 11:57:00,74.16088,0.9259259999999996,0.9826583676851693,5.5555579999999996,5.671292,28.067199999999957,298.60944444446477
2023-06-07 12:00:00,72.97454,1.0127309999999996,1.0127364999952126,5.873838,5.873847,26.620300000000043,298.6594444444648
2023-06-07 12:03:00,70.65972,0.9548610000000002,2.524945437227666,1.3888889999999998,5.700227,26.331000000000017,298.7094444444648
2023-06-07 12:05:00,75.26042,2.6909720000000004,0.9620189096892283,6.568288,4.079866,17.071799999999996,298.74277777779815
2023-06-07 12:08:00,83.01505,1.2442130000000002,1.011733948977067,5.9317079999999995,5.497685,28.35650000000004,298.79277777779816
2023-06-07 12:11:00,86.14005,1.1284720000000004,1.0544834712818696,5.9027780000000005,5.758105999999999,29.803300000000036,298.8427777777982
2023-06-07 12:14:00,90.39352,1.0995369999999998,1.085005188476308,6.134258,6.105321000000001,30.382000000000005,298.8927777777982
2023-06-07 12:17:00,84.98264,0.9259259999999996,1.0507658293818265,5.5844879999999995,5.844912000000001,34.72220000000004,298.9427777777982
2023-06-07 12:20:00,77.60417,0.8391200000000003,1.0284031142643233,5.497687999999999,5.902778,32.69670000000002,298.9927777777982
2023-06-07 12:26:00,70.65972,1.1284720000000004,1.0083073482350045,5.902779000000001,5.671296999999999,26.620400000000018,299.09277777779823
2023-06-07 12:29:00,71.03588,1.273148,0.9900062954629142,5.931709,5.410881000000001,24.595000000000027,299.14277777779824
2023-06-07 12:31:00,73.35069,1.186343,0.9863421848961597,5.729164000000001,5.3530109999999995,24.305499999999995,299.1761111111316
2023-06-07 12:34:00,74.91319,1.0127319999999997,0.9385393524752409,5.353007999999999,5.208335999999999,26.04169999999999,299.2261111111316
2023-06-07 12:37:00,78.79051,0.983797,0.9692575086799421,5.237272999999999,5.208335999999999,28.356400000000008,299.2761111111316
2023-06-07 12:40:00,68.72106,0.7233790000000004,0.885675719529199,5.005787000000001,5.353007999999999,23.7269,299.32611111113164
2023-06-07 14:58:00,70.65972,1.1284720000000004,0.9109647272227143,5.468748,5.063656,22.569500000000005,301.62611111113165
2023-06-07 15:01:00,72.97454,1.1284720000000004,0.9109647272227134,5.353008000000001,4.947915999999999,23.4375,301.67611111113166
2023-06-07 15:04:00,74.91319,1.0995369999999998,0.8983668772495583,5.2951440000000005,4.918977,25.462999999999965,301.7261111111317
2023-06-07 15:07:00,69.87847,0.9837959999999999,0.8628862344572068,5.063656,4.832172,23.726800000000026,301.7761111111317
2023-06-07 15:10:00,67.56366,1.070602,0.8689962413865048,5.092592,4.716432,21.99079999999998,301.8261111111317
2023-06-07 15:13:00,69.87847,1.157407,0.9063015228052085,5.324074,4.8611070000000005,20.83329999999995,301.8761111111317
2023-06-07 15:16:00,69.12616,1.070602,0.885677172995779,5.439814,5.092592000000001,21.99079999999998,301.9261111111317
2023-06-07 15:19:00,67.1875,1.157407,0.9063074950310968,5.439814000000001,4.976857000000001,22.85880000000003,301.97611111113173
2023-06-07 15:22:00,67.15856,1.2152780000000005,0.9129723128455921,5.324074,4.774305999999999,20.83330000000001,302.02611111113174
2023-06-07 15:25:00,67.56366,1.070602,0.8520679926657054,5.1504639999999995,4.745372000000001,20.543999999999983,302.07611111113175
2023-06-07 15:31:00,74.13194,1.186343,0.9009760312972465,5.410883999999999,4.890051000000001,23.7269,302.1761111111318
2023-06-07 15:37:00,83.82523,1.2731480000000008,0.9725026751755101,5.613424000000001,5.063655999999999,24.59480000000002,302.2761111111318
2023-06-07 15:40:00,86.5162,1.2442130000000002,0.9777255600531893,5.758104,5.266201,25.173599999999965,302.3261111111318
2023-06-07 15:43:00,84.60648,1.157407,0.9734955557101286,5.468754,5.121527,26.62039999999996,302.3761111111318
2023-06-07 15:46:00,83.82523,1.157407,0.9570406525556057,5.4976840000000005,5.121527,27.199099999999987,302.42611111113183
2023-06-07 15:49:00,81.88657,1.0416670000000003,0.9522230224919458,5.410883999999999,5.237266999999999,27.199099999999987,302.47611111113184
2023-06-07 15:52:00,77.60417,1.0416670000000003,0.967527342660652,5.381944000000001,5.237266999999999,26.620299999999986,302.52611111113185
2023-06-07 15:55:00,72.59838,0.9837959999999999,0.9545665962551937,5.266208000000001,5.208332,24.594899999999996,302.57611111113187
2023-06-07 15:58:00,72.16435,0.9548609999999993,0.895750809472403,5.179392999999999,5.063662000000001,24.305499999999995,302.6261111111319
2023-06-07 16:01:00,68.34491,0.9837959999999999,0.8628851387003255,5.208333,4.976846999999999,20.254599999999982,302.6761111111319
2023-06-07 16:04:00,69.87847,1.157407,0.8348978616500892,5.179392999999999,4.600696,20.25460000000004,302.7261111111319
2023-06-07 16:07:00,72.97454,1.1863420000000007,0.8831247434352603,5.208328,4.6585659999999995,21.99079999999998,302.7761111111319
2023-06-07 16:10:00,71.44097,1.0127310000000005,0.8599585859176248,5.092588000000001,4.803236999999999,22.85880000000003,302.8261111111319
2023-06-07 16:13:00,65.625,0.9837959999999999,0.8143107912904161,4.947917,4.629626999999999,19.675999999999988,302.87611111113193
2023-06-07 16:16:00,67.15856,1.070602,0.8173870182908458,4.890047,4.427085999999999,19.09730000000002,302.92611111113195
2023-06-07 16:19:00,64.84375,0.9837959999999999,0.814310791290417,4.976852,4.658562000000001,19.386599999999987,302.97611111113196
2023-06-07 16:22:00,66.00116,1.1284719999999995,0.8413592162727564,5.063653,4.542821000000001,18.51849999999996,303.02611111113197
2023-06-07 16:25:00,64.46759,1.0995369999999998,0.8114540124891123,4.947917,4.427085999999999,18.518500000000017,303.076111111132
2023-06-07 16:28:00,66.00116,1.0416660000000002,0.7876411359054251,4.803240000000001,4.340281999999999,19.097199999999987,303.126111111132
2023-06-07 16:31:00,65.625,1.0416660000000002,0.8225618098548235,4.8321760000000005,4.4270819999999995,19.09729999999996,303.176111111132
2023-06-07 16:34:00,68.72106,1.1284720000000004,0.823221970017754,5.092588000000001,4.542826,19.386500000000012,303.226111111132
2023-06-07 16:37:00,67.1875,1.0127310000000005,0.8270062850043205,5.034722,4.6874970000000005,19.675900000000013,303.276111111132
2023-06-07 16:40:00,68.34491,1.1284720000000004,0.8413592162727568,5.092588000000001,4.571756000000001,18.229100000000017,303.32611111113204
2023-06-07 16:43:00,66.00116,1.070602,0.8348685983452383,5.092592,4.658562000000001,19.386500000000012,303.37611111113205
2023-06-07 16:46:00,69.87847,1.1284719999999995,0.8047382846219638,4.918982,4.340281,19.675900000000013,303.42611111113206
2023-06-07 16:49:00,72.97454,0.9548610000000002,0.8014992941892222,4.600694000000001,4.311341,20.254599999999982,303.47611111113207
2023-06-07 16:52:00,70.65972,0.868055,0.8088083723517481,4.571758,4.456022,21.411999999999978,303.5261111111321
2023-06-07 16:55:00,68.34491,0.9259259999999996,0.8204920719094455,4.832177,4.629632,20.254599999999982,303.5761111111321
2023-06-07 16:58:00,66.00116,0.9548609999999993,0.817755367990123,4.861112,4.600697,20.254699999999957,303.6261111111321
2023-06-07 17:01:00,69.09722,1.0127319999999997,0.8101528441519372,4.918982,4.542826,19.675999999999988,303.6761111111321
2023-06-07 17:04:00,66.00116,0.9259259999999996,0.8204893528420918,4.861112,4.658562000000001,20.25460000000004,303.7261111111321
2023-06-07 17:07:00,64.84375,0.9259259999999996,0.788563099741409,4.861112,4.600692,19.386499999999955,303.77611111113214
2023-06-07 17:10:00,67.56366,1.0416669999999995,0.8052509905078825,4.918982,4.484951,18.807799999999986,303.82611111113215
2023-06-07 17:13:00,66.40625,0.9548610000000002,0.7849921938585783,4.832176,4.513887,18.22919999999999,303.87611111113216
2023-06-07 17:16:00,66.00116,1.0416660000000002,0.8052511728023792,4.9189810000000005,4.484952000000001,18.518500000000017,303.9261111111322
2023-06-07 17:19:00,64.84375,1.0995369999999998,0.8114515060739265,5.092592,4.571757,17.93979999999999,303.9761111111322
2023-06-07 17:22:00,61.74769,1.0127319999999997,0.8270067217969109,5.063658,4.716432000000001,18.807900000000018,304.0261111111322
2023-06-07 17:25:00,64.84375,1.070601,0.7995976163286704,5.092588000000001,4.600697,16.78249999999997,304.0761111111322
2023-06-07 17:28:00,64.46759,1.070601,0.7629910481568564,5.034722,4.484957,17.36110000000002,304.1261111111322
2023-06-07 17:31:00,62.15278,1.070601,0.7814697939422448,4.9189810000000005,4.398147,16.782399999999996,304.17611111113223
2023-06-07 17:34:00,61.37153,1.1284720000000004,0.8047350600556464,4.976852000000001,4.3981460000000006,15.9144,304.22611111113224
2023-06-07 17:37:00,60.21412,1.0416660000000002,0.7696971569839174,4.9189810000000005,4.4270819999999995,16.20369999999997,304.27611111113225
2023-06-07 17:40:00,42.82407,0.78125,0.6254595126111222,4.716436,4.427084000000001,8.391200000000026,304.32611111113226
2023-06-07 17:43:00,45.13889,1.0416660000000002,0.6740049578215287,4.6875,4.050922000000001,8.680600000000027,304.3761111111323
2023-06-07 17:46:00,47.4537,1.1863420000000007,0.635716369284152,4.803240000000001,3.9062460000000003,9.548699999999997,304.4261111111323
2023-06-07 17:49:00,43.57639,1.070601,0.6424272775944846,4.6875,3.9641210000000004,8.969899999999996,304.4761111111323
2023-06-07 17:52:00,44.35764,1.0127319999999997,0.6427469613446062,4.5428239999999995,3.90625,8.969899999999996,304.5261111111323
2023-06-07 17:55:00,41.66666,1.0127310000000005,0.5774284631490307,4.398148000000001,3.6747689999999995,8.68059999999997,304.5761111111323
2023-06-07 18:01:00,41.26157,0.9259259999999996,0.547284702889178,4.021992,3.3854170000000003,7.8125,304.67611111113234
2023-06-07 19:04:00,47.42477,1.244212,2.4978095372507916,0.17361100000000018,3.327546,6.076399999999978,304.67611111113234
2023-06-07 19:07:00,51.33102,1.273148,2.550600751595008,0.02893499999999971,3.240741,8.391200000000026,304.67611111113234
2023-06-07 19:10:00,51.33102,1.3888889999999998,2.64118979782528,0.14467599999999958,3.240741,8.680499999999995,304.67611111113234
2023-06-07 19:13:00,51.33102,1.7071759999999996,2.982406675772486,0.14467599999999958,3.211806,8.391300000000001,304.67611111113234
2023-06-07 19:16:00,51.33102,1.7071759999999996,2.992957311181716,0.08680600000000016,3.1828700000000003,8.1019,304.67611111113234
2023-06-08 07:08:00,55.46875,1.851852,0.898844293765157,5.584487,4.079865,8.391300000000001,304.67611111113234
2023-06-08 07:11:00,40.10416,0.4918990000000001,0.7441185468540449,4.976852999999999,5.555554,6.944500000000005,304.72611111113235
2023-06-08 07:14:00,42.82407,0.8969909999999999,0.7262589987534511,5.468753,5.150462,7.233800000000002,304.77611111113237
2023-06-08 07:17:00,48.61111,0.9259260000000005,0.6679135488761366,5.063657000000001,4.600690999999999,8.391199999999998,304.8261111111324
2023-06-08 07:20:00,47.8588,0.7523150000000003,0.6129168760109895,4.600695,4.340281999999999,9.259299999999996,304.8761111111324
2023-06-08 07:23:00,38.94676,0.7233790000000004,0.6638292256488342,4.542823,4.4270830000000005,7.233800000000031,304.9261111111324
2023-06-08 07:26:00,43.98148,0.8680560000000002,0.6797273133455899,4.687501,4.340275999999999,8.39119999999997,304.9761111111324
2023-06-08 07:29:00,47.82986,0.8680560000000002,0.6261710838913767,4.542824,4.108796,7.8125,305.0261111111324
2023-06-08 07:32:00,45.13889,0.7523150000000003,0.5786561904418422,4.311343000000001,3.993056,8.101799999999969,305.07611111113243
2023-06-08 07:35:00,55.58449,0.8101849999999997,0.654891326012243,4.253472,3.9641209999999996,9.548600000000022,305.12611111113245
2023-06-08 07:38:00,54.42708,0.6655100000000003,0.5902234016216382,4.282407,4.137736,11.284700000000015,305.17611111113246
2023-06-08 07:41:00,76.0706,0.43402799999999964,0.5786549314519517,3.5879629999999993,3.9062469999999996,13.599599999999953,305.22611111113247
2023-06-08 07:44:00,78.38542,0.4050920000000007,1.1131037350676216,3.125000000000001,5.092587999999999,27.777800000000013,305.2761111111325
2023-06-08 07:47:00,57.49421,0.8969909999999999,0.9812381360181893,6.394674,6.568283000000001,12.152800000000013,305.3261111111325
2023-06-08 07:50:00,60.59028,0.9259259999999996,0.8515416268021465,5.815968,5.671292,13.020899999999983,305.3761111111325
2023-06-08 07:53:00,62.52894,0.9548610000000002,0.7682176594376613,5.353007000000001,5.0057860000000005,12.731499999999983,305.4261111111325
2023-06-08 07:56:00,65.24884,0.8101849999999997,0.7508271835089428,4.832176,4.716431,14.467600000000004,305.4761111111325
2023-06-08 07:59:00,70.65972,0.6076390000000007,0.7930158712886041,4.542825,4.947916,16.493100000000027,305.52611111113254
2023-06-08 08:02:00,75.31829,0.6365740000000004,0.7849929051521685,4.7164340000000005,5.03472,17.650400000000047,305.57611111113255
2023-06-08 08:05:00,98.52431,0.5208329999999997,1.078752769117886,4.224536,5.642365000000001,50.347200000000015,305.62611111113256
2023-06-08 08:08:00,91.95602,0.5208329999999997,1.3034804746880215,5.353006,7.465283,52.37270000000001,305.67611111113257
2023-06-08 08:11:00,85.73495,0.6076389999999998,1.4647010670554708,6.250001999999999,8.535883,54.9768,305.7261111111326
2023-06-08 08:14:00,77.60417,0.8101849999999997,1.2712247876910783,6.365737,7.436342,39.3518,305.7761111111326
2023-06-08 08:17:00,79.13773,0.9548610000000002,1.1711300610984205,6.221067000000001,6.684025999999999,35.01159999999999,305.8261111111326
2023-06-08 08:20:00,76.85185,0.78125,1.0800471486908536,5.642361999999999,6.307872000000001,34.43290000000002,305.8761111111326
2023-06-08 08:23:00,75.66551,0.7523150000000003,1.0619625139193192,5.4687470000000005,6.163192,35.87959999999998,305.9261111111326
2023-06-08 08:26:00,77.60417,0.8391209999999996,1.0027365564417798,5.439812,5.787040999999999,31.82869999999997,305.97611111113264
2023-06-08 08:29:00,81.88657,0.8101849999999997,1.0242897640122615,5.295135999999999,5.758101000000001,33.85409999999996,306.02611111113265
2023-06-08 08:32:00,83.42014,0.8101849999999997,1.0978863013082691,5.324076,5.9606509999999995,35.87960000000004,306.07611111113266
2023-06-08 08:35:00,98.52431,0.6365749999999997,1.0311666892396418,4.745373,5.671298,50.636600000000016,306.1261111111327
2023-06-08 08:38:00,96.58565,0.5787039999999992,1.3186579132379928,5.150465999999999,7.089122,54.10880000000003,306.1761111111327
2023-06-08 08:41:00,76.0706,1.0416669999999995,1.1670361236171027,6.452545,6.712958,32.69670000000002,306.2261111111327
2023-06-08 08:44:00,77.6331,1.0127319999999997,1.0555372757104573,5.902783,5.989581,31.24999999999997,306.2761111111327
2023-06-08 08:47:00,79.94792,0.8969909999999999,1.0611550561848222,5.729162,6.076391,32.407400000000024,306.3261111111327
2023-06-08 08:50:00,76.0706,0.8101850000000006,1.0242854393465965,5.295142,5.758096999999999,32.98610000000002,306.37611111113273
2023-06-08 08:53:00,78.00926,0.8391210000000004,0.9897469197090363,5.092597,5.410876,33.27540000000005,306.42611111113274
2023-06-08 08:56:00,79.54282,0.868055,1.095662096341159,5.642362,6.134257,33.85410000000002,306.47611111113275
2023-06-08 08:59:00,76.0706,0.8969909999999999,1.0741161976254694,5.671298,6.047457,32.407399999999996,306.52611111113276
2023-06-08 09:02:00,77.60417,1.070602,1.056070949343554,5.7291680000000005,5.700236,34.43280000000004,306.5761111111328
2023-06-08 09:05:00,78.79051,1.070602,1.0850076841792886,5.844907999999999,5.873846,34.43289999999996,306.6261111111328
2023-06-08 09:08:00,76.0706,0.8680559999999993,1.0704484054574286,5.642358,6.076392,32.407400000000024,306.6761111111328
2023-06-08 09:11:00,72.59838,0.9548610000000002,1.0528914031483272,5.7291680000000005,5.931716999999999,28.067200000000014,306.7261111111328
2023-06-08 09:14:00,74.5081,1.0127319999999997,1.1109312786239827,5.873837999999999,6.076385999999999,28.356499999999983,306.7761111111328
2023-06-08 09:17:00,78.38542,1.0416670000000003,1.0560733992628084,5.8449029999999995,5.8738459999999995,30.092600000000004,306.82611111113283
2023-06-08 09:20:00,84.60648,1.0416669999999995,1.0271315649433568,5.671298,5.642361,30.96059999999997,306.87611111113284
2023-06-08 09:23:00,87.29745,1.0995369999999998,1.1703894089911187,6.307867000000001,6.45255,33.56469999999999,306.92611111113285
2023-06-08 09:26:00,92.33218,0.9548610000000002,1.1454978920750047,5.815967,6.221066,37.905100000000004,306.97611111113287
2023-06-08 09:29:00,85.73495,0.8101849999999997,1.1218111826845973,5.584487,6.278932000000001,39.3519,307.0261111111329
2023-06-08 09:35:00,74.91319,0.8391209999999996,1.0910176781247285,5.700233,6.250002,34.43290000000002,307.1261111111329
2023-06-08 09:38:00,74.91319,0.9259259999999996,1.0903399411125838,5.960647999999999,6.307872000000001,33.275499999999965,307.1761111111329
2023-06-08 09:41:00,75.28935,1.0416659999999993,1.0844900696965063,6.047452999999999,6.134257,31.539300000000026,307.2261111111329
2023-06-08 09:44:00,72.97454,1.0416670000000003,1.027131564943359,5.787034,5.758096999999999,31.25,307.27611111113293
2023-06-08 09:47:00,76.09954,1.2152780000000005,1.079846890715473,6.018514,5.758105999999999,30.671299999999974,307.32611111113295
2023-06-08 09:50:00,74.5081,1.0995369999999998,1.085005188476308,5.873844,5.844907000000001,29.513800000000003,307.37611111113296
2023-06-08 09:53:00,74.13194,1.0416660000000002,1.0703383285746624,6.105328,6.163192,25.75229999999999,307.42611111113297
2023-06-08 09:56:00,73.35069,0.9548609999999993,1.011628279001143,5.960647999999999,6.076387,26.90980000000002,307.476111111133
2023-06-08 09:59:00,74.53704,0.983797,0.9981995669643058,5.6712929999999995,5.700236,27.488400000000013,307.526111111133
2023-06-08 10:02:00,76.82292,1.0127319999999997,0.9835132404638537,5.613423,5.555551,27.77770000000004,307.576111111133
2023-06-08 10:05:00,74.13194,0.78125,0.9570419739205651,5.266203,5.6423630000000005,28.06710000000004,307.626111111133
2023-06-08 10:08:00,69.87847,0.8680559999999993,0.9522229167918608,5.3819479999999995,5.5555520000000005,25.462900000000047,307.676111111133
2023-06-08 10:11:00,74.91319,1.1284720000000004,0.9766636713430561,5.642358000000001,5.353006,26.04169999999999,307.72611111113304
2023-06-08 10:14:00,75.28935,1.070602,0.9657895430229605,5.497687999999999,5.295135999999999,25.173599999999965,307.77611111113305
2023-06-08 10:17:00,72.97454,0.8680559999999993,0.9522229167918608,5.2083379999999995,5.3819420000000004,26.331099999999992,307.82611111113306
2023-06-08 10:20:00,69.09722,0.8969909999999999,0.9256250277580695,5.295138,5.353007,23.726800000000026,307.87611111113307
2023-06-08 10:23:00,70.63079,1.157407,0.9234572875157355,5.497688,5.063661000000001,25.463000000000022,307.9261111111331
2023-06-08 10:26:00,71.44097,1.0995369999999998,0.9149698416172131,5.410883999999999,5.063657000000001,24.884299999999996,307.9761111111331
2023-06-08 10:29:00,72.97454,1.1574080000000002,0.9897499651049315,5.526624,5.208335999999999,26.04169999999999,308.0261111111331
2023-06-08 10:32:00,71.44097,1.0995369999999998,0.9634709439602003,5.729164000000001,5.4687470000000005,24.88420000000002,308.0761111111331
2023-06-08 10:35:00,76.85185,1.273148,0.9725026751755097,5.700228000000001,5.15046,25.173699999999997,308.1261111111331
2023-06-08 10:38:00,74.53704,1.0416660000000002,0.9675268666782143,5.497688,5.3530120000000005,27.199099999999987,308.17611111113314
2023-06-08 10:41:00,72.97454,1.070602,0.9812385487203243,5.700234,5.526622000000001,26.04169999999999,308.22611111113315
2023-06-08 10:44:00,76.85185,1.157407,0.9897495146561712,5.787034000000001,5.4687470000000005,26.620300000000043,308.27611111113316
2023-06-08 10:47:00,74.53704,1.2442130000000002,1.044871635831672,5.873844000000001,5.497681000000001,26.62039999999996,308.3261111111332
2023-06-08 10:50:00,78.38542,1.0995369999999998,0.9948303321914,5.787032999999999,5.584486,26.909700000000043,308.3761111111332
2023-06-08 10:53:00,87.29745,1.0416670000000003,1.0560684446209445,5.584492,5.613425,30.092600000000004,308.4261111111332
2023-06-08 10:56:00,84.57755,0.8969909999999999,1.0216758783460413,5.381943000000001,5.642361999999999,33.275499999999965,308.4761111111332
2023-06-08 10:59:00,79.54282,0.78125,0.9948418643795642,5.266203,5.729163000000001,33.27539999999999,308.5261111111332
2023-06-08 11:02:00,79.16667,0.9259260000000005,1.0373680171242008,5.497682000000001,5.729165999999999,32.407399999999996,308.57611111113323
2023-06-08 11:05:00,79.16667,0.9259260000000005,1.0102441612526645,5.353012,5.526616000000001,32.11809999999997,308.62611111113324
2023-06-08 11:08:00,77.71991,0.9259260000000005,1.0373680171242008,5.497682000000001,5.729165999999999,33.56479999999999,308.67611111113325
2023-06-08 11:11:00,83.82523,1.070602,1.0265853098645186,5.6423630000000005,5.5555509999999995,31.25,308.72611111113326
2023-06-08 11:14:00,90.01736,1.1284720000000004,1.0695584543630174,5.7291680000000005,5.613426,32.117999999999995,308.7761111111333
2023-06-08 11:17:00,82.26273,0.868055,1.0448731298051677,5.497687999999999,5.873843,33.27539999999999,308.8261111111333
2023-06-08 11:20:00,71.41204,0.7233799999999997,0.9965100442936706,5.237272999999999,5.844903,27.198999999999955,308.8761111111333
2023-06-08 11:23:00,71.41204,0.8391200000000003,0.9766627631964798,5.381946999999999,5.671296999999999,26.04169999999999,308.9261111111333
2023-06-08 11:26:00,71.81713,0.868055,0.965791293744527,5.439817000000001,5.642361999999999,26.90980000000002,308.9761111111333
2023-06-08 11:29:00,76.85185,1.0416660000000002,0.9826581319566075,5.613427000000001,5.497681,28.356499999999983,309.02611111113333
2023-06-08 11:35:00,79.94792,1.0127309999999996,,5.497687999999999,5.497687000000001,30.382000000000005,309.12611111113335
2023-06-08 11:38:00,71.41204,1.0127310000000005,0.9981966247351131,5.729164,5.700233,28.067099999999982,309.17611111113337
2023-06-08 11:41:00,68.34491,1.070602,0.9657895430229605,5.700234000000001,5.497682000000001,22.56940000000003,309.2261111111334
2023-06-08 11:44:00,72.97454,1.157407,0.9403616880637743,5.671298,5.266201,24.59480000000002,309.2761111111334
2023-06-08 11:47:00,74.91319,1.070602,0.9657949116807095,5.5844879999999995,5.381945999999999,24.594899999999996,309.3261111111334
2023-06-08 11:50:00,79.94792,0.9837960000000008,0.9545665962551958,5.353012,5.295136,27.199099999999987,309.3761111111334
2023-06-08 11:53:00,86.54514,0.9548619999999994,0.9403228191442246,5.324071999999999,5.295140000000001,27.488400000000013,309.4261111111334
2023-06-08 11:56:00,87.29745,0.6365739999999995,0.9414948606436453,4.7453710000000004,5.439817,33.27550000000002,309.47611111113343
2023-06-08 11:59:00,91.92708,0.78125,1.0072574108635892,5.00579,5.49768,33.85409999999999,309.52611111113345
2023-06-08 12:02:00,89.98843,0.46296300000000024,0.9826323363562406,4.340278,5.671296999999999,43.69210000000001,309.57611111113346
2023-06-08 12:05:00,81.48148,0.4340270000000004,1.0331011284103653,4.3402780000000005,5.931712999999999,44.84960000000001,309.62611111113347
2023-06-08 12:08:00,82.26273,0.6944439999999998,1.211930366313173,5.353006000000001,6.5972219999999995,44.56019999999995,309.6761111111335
2023-06-08 12:11:00,79.91898,0.7233799999999997,1.1567886119083162,5.584491999999999,6.5972219999999995,43.98149999999998,309.7261111111335
2023-06-08 12:14:00,83.04398,0.6655089999999992,1.1165478725265099,5.410875999999999,6.481477,45.428200000000004,309.7761111111335
2023-06-08 12:17:00,76.82292,0.78125,1.1845046834521136,5.758102000000001,6.684032,39.64119999999997,309.8261111111335
2023-06-08 12:20:00,74.88426,0.9837959999999999,1.1876246842143723,6.221062999999999,6.655097,33.27540000000005,309.8761111111335
2023-06-08 12:23:00,77.60417,1.0127309999999996,1.1646366165806636,6.221062999999999,6.539352,35.01150000000001,309.92611111113354
2023-06-08 12:26:00,74.91319,1.0416659999999993,1.153535872271145,6.2500029999999995,6.481477,33.564899999999966,309.97611111113355
2023-06-08 12:29:00,78.76157,1.0416659999999993,1.1670355842561362,6.221062999999999,6.481477,36.16899999999998,310.02611111113356
2023-06-08 12:32:00,75.66551,1.0416659999999993,1.1670355842561362,6.221062999999999,6.481477,35.01159999999999,310.07611111113357
2023-06-08 12:35:00,74.91319,1.0416660000000002,1.1804392764135219,6.365738,6.655092000000001,33.56479999999999,310.1261111111336
2023-06-08 12:38:00,72.56944,1.0127310000000005,1.110926037305495,6.3368079999999996,6.539346999999999,30.092600000000004,310.1761111111336
2023-06-08 12:41:00,74.13194,1.1574080000000002,1.0834605346918549,6.307874,6.163195999999999,28.64580000000001,310.2261111111336
2023-06-08 12:44:00,76.0706,1.0995369999999998,1.0555396537250243,6.134264,6.047457,29.513800000000003,310.2761111111336
2023-06-08 12:47:00,71.41204,1.070602,1.0116287223042926,6.221064,6.105322,24.594899999999996,310.3261111111336
2023-06-08 12:50:00,70.57292,1.2442130000000002,1.044871635831672,6.307874000000001,5.931711000000001,20.83329999999995,310.37611111113364
2023-06-08 12:56:00,71.41204,1.157407,1.068254394063252,6.1921289999999996,6.018522,25.462999999999965,310.47611111113366
2023-06-08 12:59:00,70.65972,1.157407,1.0528894612159903,6.221069,6.018522,24.594899999999996,310.5261111111337
2023-06-08 13:02:00,69.47338,1.157407,1.005807525528706,6.018514000000001,5.729167,24.305499999999995,310.5761111111337
2023-06-08 13:05:00,74.5081,1.2152780000000005,1.0156165272183213,5.931714,5.555555999999999,24.88420000000002,310.6261111111337
2023-06-08 13:08:00,71.41204,1.157407,1.005807525528706,5.931709,5.642361999999999,24.016200000000026,310.6761111111337
2023-06-08 13:11:00,71.41204,1.1863419999999998,1.018930329621651,6.047449,5.729167,24.01619999999997,310.7261111111337
2023-06-08 13:14:00,74.13194,1.273148,1.0242859757052836,6.076389000000001,5.613421,24.305499999999995,310.77611111113373
2023-06-08 13:17:00,76.0706,1.157407,1.0373687801836065,5.989584,5.758107000000001,24.88420000000002,310.82611111113374
2023-06-08 13:20:00,75.66551,1.0995369999999998,1.01024958875157,5.960644,5.787037,26.331000000000017,310.87611111113375
2023-06-08 13:23:00,74.91319,1.0416660000000002,1.0416689999781532,6.076388,6.076391999999999,26.909699999999987,310.92611111113376
2023-06-08 13:26:00,79.16667,1.157407,1.052894797859723,5.960642999999999,5.758105999999999,26.909699999999987,310.9761111111338
2023-06-08 13:29:00,76.85185,0.9548610000000002,0.9976371085085597,5.7291680000000005,5.815977,28.35650000000004,311.0261111111338
2023-06-08 13:32:00,70.65972,0.8101849999999997,0.9734997179484807,5.584488,5.931712999999999,24.884299999999996,311.0761111111338
2023-06-08 13:35:00,69.47338,0.8969909999999999,0.9536912899906427,5.613423,5.729162,22.280100000000004,311.1261111111338
2023-06-08 13:38:00,71.81713,0.983797,0.9545721888953598,5.497682999999999,5.439816,24.305499999999995,311.1761111111338
2023-06-08 13:41:00,69.47338,0.9259259999999996,0.9403198086506208,5.468753,5.497687000000001,24.594899999999996,311.22611111113383
2023-06-08 13:44:00,70.63079,0.983797,0.9397263636787614,5.526623,5.439816,24.016200000000026,311.27611111113384
2023-06-08 13:47:00,72.59838,0.9259259999999996,0.9259239999968104,5.353013,5.353007,24.594899999999996,311.32611111113386
2023-06-08 13:50:00,70.65972,0.9837959999999999,0.9397258787253965,5.410877999999999,5.324072,24.594899999999996,311.37611111113387
2023-06-08 13:53:00,67.56366,1.0127309999999996,0.9536912495074982,5.468748000000001,5.353007,22.56940000000003,311.4261111111339
2023-06-08 13:56:00,71.41204,1.0127309999999996,0.9385336100737828,5.497687999999999,5.353007,24.01619999999997,311.4761111111339
2023-06-08 13:59:00,73.35069,1.070602,0.9501671254014348,5.5844879999999995,5.353006000000001,26.62039999999996,311.5261111111339
2023-06-08 14:02:00,68.31597,0.9837959999999999,0.9692570136187446,5.584493,5.555557,23.148199999999974,311.5761111111339
2023-06-08 14:05:00,71.41204,1.157407,0.9570406525556057,5.787038000000001,5.410881000000001,23.726800000000026,311.6261111111339
2023-06-08 14:07:00,67.53472,1.0416670000000003,0.9522283407338935,5.671294,5.497686999999999,21.701300000000003,311.6594444444673
2023-06-08 14:10:00,66.37731,1.070602,0.9183421018291569,5.584493999999999,5.295141999999999,20.543999999999983,311.7094444444673
2023-06-08 14:16:00,66.40625,1.1574080000000002,0.9234577175844993,5.700234,5.266206,20.543900000000008,311.8094444444673
2023-06-08 14:22:00,78.38542,1.2152780000000005,0.8949621489015543,5.497684,4.918985999999999,26.04169999999999,311.90944444446734
2023-06-08 14:25:00,79.94792,1.0416669999999995,0.889161814721908,5.092587999999999,4.803241000000001,26.331000000000017,311.95944444446735
2023-06-08 14:28:00,89.23611,1.2442130000000002,1.0448772939716282,5.9027780000000005,5.526625,28.93520000000001,312.00944444446736
2023-06-08 14:31:00,83.42014,0.8969909999999999,1.0216758783460422,5.5555579999999996,5.815977,31.828700000000026,312.0594444444674
2023-06-08 14:34:00,82.63889,0.9259259999999996,1.0238621788658966,5.526623,5.729167,30.671299999999974,312.1094444444674
2023-06-08 14:37:00,82.26273,0.983797,1.0544857234320457,5.6712929999999995,5.815975999999999,30.67130000000003,312.1594444444674
2023-06-08 14:40:00,86.14005,0.9548609999999993,1.0255011058878307,5.787037999999999,5.931717000000001,31.25,312.2094444444674
2023-06-08 14:43:00,81.48148,0.8680560000000002,1.0319513565537795,5.555553000000001,5.902777,31.25,312.2594444444674
2023-06-08 14:46:00,78.38542,0.8969909999999999,1.048089392997551,5.439817999999999,5.758096999999999,30.9606,312.30944444446743
2023-06-08 14:49:00,77.60417,0.9548609999999993,1.011628279001143,5.439817999999999,5.555557,29.51400000000001,312.35944444446744
2023-06-08 14:52:00,74.13194,0.8391209999999996,1.0027320868786636,5.353013,5.700232,29.224500000000035,312.40944444446745
2023-06-08 14:55:00,72.56944,0.9548609999999993,0.9692594988761283,5.410878,5.439817,26.909699999999987,312.45944444446747
2023-06-08 14:58:00,74.91319,1.0416669999999995,0.9675273426606518,5.497688,5.3530109999999995,28.35650000000004,312.5094444444675
2023-06-08 15:01:00,68.72106,0.8969909999999999,0.9675292964898553,5.526617999999999,5.671296999999999,23.4375,312.5594444444675
2023-06-08 15:04:00,69.09722,0.8969909999999999,0.9256250277580695,5.410878,5.4687470000000005,24.305600000000027,312.6094444444675
2023-06-08 15:07:00,68.72106,0.9837959999999999,0.9095420716513296,5.353008,5.2083319999999995,20.254699999999957,312.6594444444675
2023-06-08 15:10:00,67.56366,0.9259259999999996,0.8515416268021465,5.179403,5.034727,19.097199999999987,312.7094444444675
2023-06-08 15:13:00,65.21991,0.9259259999999996,0.8667715747719489,5.121528,5.0057920000000005,19.965300000000013,312.75944444446753
2023-06-08 15:16:00,67.56366,1.0416669999999995,0.8728741183707378,5.266207999999999,4.947921,19.96519999999998,312.80944444446754
2023-06-08 15:19:00,68.72106,0.9259259999999996,0.8515416268021465,5.237268,5.092592000000001,20.254599999999982,312.85944444446756
2023-06-08 15:22:00,63.31019,0.9837959999999999,0.8469266888023911,5.1504579999999995,4.890042,18.22919999999999,312.90944444446757
2023-06-08 15:25:00,66.00116,1.0127309999999996,0.8101488897062401,5.1215280000000005,4.745367,18.518599999999992,312.9594444444676
2023-06-08 15:28:00,63.31019,0.9837959999999999,0.8469266888023901,5.1215280000000005,4.861111999999999,17.36110000000002,313.0094444444676
2023-06-08 15:31:00,61.74769,1.0127309999999996,0.8436025720126018,5.208338,4.890047000000001,15.625,313.0594444444676
2023-06-08 15:34:00,67.56366,1.1284720000000004,0.8232156432740517,5.266208,4.716435999999999,18.807799999999986,313.1094444444676
2023-06-08 15:37:00,69.12616,1.0127309999999996,0.8436025720126018,5.063657999999999,4.745367,20.83330000000001,313.1594444444676
2023-06-08 15:40:00,65.625,0.9837959999999999,0.8469266888023911,5.063657999999999,4.803242,18.51849999999996,313.20944444446764
2023-06-08 15:43:00,64.46759,1.0127309999999996,0.859958585917625,5.179398,4.890047000000001,17.361099999999965,313.25944444446765
2023-06-08 15:46:00,66.00116,0.9548609999999993,0.8337673498883528,5.150468,4.918977,17.650500000000022,313.30944444446766
2023-06-08 15:49:00,63.68634,1.0127319999999997,0.8599590342558138,5.266207999999999,4.976856,17.071799999999996,313.35944444446767
2023-06-08 15:52:00,62.15278,0.9548609999999993,0.8495714290190783,5.237268,5.034727,17.361199999999997,313.4094444444677
2023-06-08 15:55:00,65.24884,1.0127319999999997,0.827003253886235,5.150468,4.803236,18.807900000000018,313.4594444444677
2023-06-08 15:58:00,63.68634,1.0127309999999996,0.8270085969377492,5.063657999999999,4.716437000000001,17.071799999999996,313.5094444444677
2023-06-08 16:01:00,61.37153,1.0127309999999996,0.8101547624006361,5.179392999999999,4.803242,18.22919999999999,313.5594444444677
